2026-08-25 01:30:00,2,0,0,2,22.5333499908448,20.3549995422363,26,22.564998626709,30,10,-5,20.2084388732911,0,0,0,2,23.6520900726319,23.4249992370606,23.0949993133545,0,0,0.64348766207695,0,75,75,75,75,1.61905527114869,0,80,80,80,24.0797109603882,0,0,0,19.9935684204102,1,2,0,0,2,22.5602331161499,18.7499990463257,23,25.2149991989136,30,10,-3,20.3261833190918,0,0,0,2,22.8401365280152,21.6099996566773,24.880000114441,0,0,3.49687385559083,0,75,75,75,75,1.60368460416794,0,70,70,70,23.5129756927491,0,0,0,22.0620059967041,1,0,0,2,0,0,2,25.6507444381714,24.835000038147,17,17,42,10,-3,25.0963878631592,0,0,0,2,24.5646171569824,24.4049997329712,26.2999992370606,0,0,6.5892653465271,0,60,60,60,7.61638736724854,0,60,60,0,0,100,0,80,25.0981054306031,0,24.8922643661499,438.435760498047,24.9404344558716,440.163635253906,0,0,0,0,0,0,0,2,0,2,21.3547716140747,17.0799999237061,23.3549995422363,20,25,10,-6,23.5059318542481,0,2,22.6985177993775,20.8599996566773,24.0499992370606,0,700,400,0,0.388115882873535,0,40,0.62434846162796,0,35,21.8850774765015,0,0,100,0,11.2770314216614,10,38,23.9655017852783,1,24,23,22.5465097427368,0,403.337966918945,0,24.5901050567627,414.413848876953,23.7046546936035,413.223175048828,20,23,0,0,0,18,23.9871530532837,0,423.78581237793,0,0,0,0,2,0,0,2,21.3137741088867,19.1700000762939,23,26,23,31,10,20.4599990844727,0,0,0.618002563714981,0,80,0,23.0120868682861,0,0,2,24.8119821548462,15.1549997329712,24,27.164999961853,30,10,24.8997659683228,21.7649993896485,25.920000076294,0,0,2.91658580303192,0,60,0,24.4288234710693,24.503324508667,24.1118564605713,2,0,0,2,24.6997299194336,24.524998664856,25.0649995803833,23,21,30,10,23.8349990844727,25.4599990844727,0,0,1.49151718616486,0,50,50,50,0,0,24.4838304519654,2,0,0,2,23.7873077392579,21.2649993896484,25.024998664856,23,26,23,30,10,23.1599998474121,24.4599990844727,0,0,0.984671205282212,0,25,25,25,0,0,23.8728075027466,2,0,0,2,23.450273513794,20.4949989318848,24.8450002670288,26,20,26,30,10,23.8399991989136,24.4499988555909,25.3338222503662,26,0,0,1.469189286232,0,60,0,0,23.8224229812622,2,0,0,2,25.5326719284058,25.335000038147,26,25.9799995422363,42,10,-4,25.27578830719,0,0,0,2,25.4125528335571,26.3799991607666,26.0699996948242,0,0,3.73743546009064,0,125,4.93760704994202,0,100,25.7068185806274,0,0,0,25.0619144439698,1,0,0,2,23.9550733566284,22.8599996566773,25,23.9649991989136,30,10,-5,24.2955198287964,0,0,0,2,23.5469007492066,24.1849994659424,24.4649991989136,0,0,1.528539955616,0,75,75,75,75,1.26005893945694,0,75,75,75,24.1106271743775,0,0,0,24.1642827987671,1,2,0,0,2,23.8551092147828,19.1349992752075,30,23.0950002670288,30,10,-5,22.4244842529297,0,0,0,2,23.4673547744751,22.9549989700318,25.6049995422363,0,0,1.83893048763276,0,70,70,70,70,0.990115165710449,0,70,70,70,24.4897432327271,0,0,0,24.0393199920655,1,59.1574821472168,0,0,0,5.21725821495057,1,5.21725821495057,0,0,100,0,18.275
2026-08-25 01:45:00,2,0,0,2,22.3628349304199,20.3500003814697,26,22.4200000762939,30,10,-5,19.9344863891602,0,0,0,2,23.4678516387939,23.3299999237061,22.9899997711182,0,0,1.12945151329041,0,75,75,75,75,1.61468052864075,0,80,80,80,23.9019985198975,0,0,0,19.6809387207031,1,2,0,0,2,22.4042987823486,18.8099994659424,23,25.3400001525879,30,10,-3,20.2316398620605,0,0,0,2,22.6809501647949,21.5799999237061,24.9799995422363,0,0,5.22931337356567,0,75,75,75,75,1.60625183582306,0,70,70,70,23.3551712036133,0,0,0,21.9177284240723,1,0,0,2,0,0,2,25.6376171112061,24.75,17,17,42,10,-3,25.0725879669189,0,0,0,2,24.5432109832764,24.439998626709,26.2999992370605,0,0,6.5900731086731,0,60,60,60,7.6829571723938,0,60,60,0,0,100,0,80,25.0645389556885,0,24.8885707855225,436.351531982422,24.8885612487793,439.299133300781,0,0,0,0,0,0,0,2,0,2,21.4829959869385,17.3999996185303,23.3899993896484,20,25,10,-6,23.5026798248291,0,2,22.7207317352295,21.0200004577637,24.1000003814697,0,700,400,0,0.391548007726669,0,40,0.620045185089111,0,35,21.9723567962646,0,0,100,0,11.2101345062256,10,38,23.9741020202637,1,24,23,22.4672355651855,0,403.447479248047,0,24.8083209991455,413.992156982422,23.7543144226074,413.103393554688,20,23,0,0,0,18,24.0852108001709,0,421.31982421875,0,0,0,0,2,0,0,2,21.3016929626465,19.1800003051758,23,26,23,31,10,20.4499988555908,0,0,0.615203440189362,0,80,0,22.9422817230225,0,0,2,24.8079776763916,15.3499994277954,24,27.1399993896484,30,10,24.9081325531006,21.7799987792969,25.9499988555908,0,0,2.89059257507324,0,60,0,24.4340877532959,24.4883651733398,24.1040382385254,2,0,0,2,24.7068519592285,24.5599994659424,25.0599994659424,23,21,30,10,23.939998626709,25.4599990844727,0,0,1.45637941360474,0,50,50,50,0,0,24.4828643798828,2,0,0,2,23.7951564788818,21.3500003814697,25.0100002288818,23,26,23,30,10,23.2099990844727,24.4899997711182,0,0,0.980027794837952,0,25,25,25,0,0,23.8856830596924,2,0,0,2,23.4597072601318,20.6000003814697,24.8599987030029,26,20,26,30,10,23.8999996185303,24.4899997711182,25.3021202087402,26,0,0,1.46922707557678,0,60,0,0,23.8450145721436,2,0,0,2,25.524242401123,25.3500003814697,26,25.9699993133545,42,10,-4,25.2602481842041,0,0,0,2,25.398962020874,26.3599987030029,26.0599994659424,0,0,3.73477458953857,0,125,5.16934490203857,0,100,25.6917972564697,0,0,0,25.0465068817139,1,0,0,2,24.0075283050537,22.8599987030029,25,23.9599990844727,30,10,-5,24.2668209075928,0,0,0,2,23.5177364349365,24.1700000762939,24.4499988555908,0,0,2.78682160377502,0,75,75,75,75,1.25562953948975,0,75,75,75,24.0814514160156,0,0,0,24.1672954559326,1,2,0,0,2,23.7844009399414,19.25,30,23.1000003814697,30,10,-5,22.3307037353516,0,0,0,2,23.4693794250488,22.9799995422363,25.7899990081787,0,0,2.10277056694031,0,70,70,70,70,0.995009183883667,0,70,70,70,24.4132385253906,0,0,0,24.0597400665283,1,61.9346923828125,0,0,0,5.33773708343506,1,5.33773708343506,0,0,100,0,18.1825
2026-08-25 02:00:00,2,0,0,2,22.2135143280029,20.3299999237061,26,22.2799997329712,30,10,-5,19.6900634765625,0,0,0,2,23.2942247390747,23.210000038147,22.8900003433228,0,0,1.58284789323807,0,75,75,75,75,1.61768829822541,0,80,80,80,23.7390518188477,0,0,0,19.4685020446777,1,2,0,0,2,22.234468460083,18.8799991607666,23,25.4549999237061,30,10,-3,19.9471130371094,0,0,0,2,22.5263004302979,21.5399999618531,25.0550003051758,0,0,4.04937779903412,0,75,75,75,75,1.60187524557114,0,70,70,70,23.1937484741211,0,0,0,21.753740310669,1,0,0,2,0,0,2,25.6345043182373,24.789999961853,17,17,42,10,-3,25.0679206848145,0,0,0,2,24.5429000854492,24.3699989318848,26.2999992370606,0,0,6.58292341232299,0,60,60,60,7.89137554168702,0,60,60,0,0,100,0,80,25.0376338958741,0,24.8949794769288,434.326049804688,24.8881607055664,437.039779663086,0,0,0,0,0,0,0,2,0,2,21.6066484451294,17.6399993896484,23.4250001907349,20,25,10,-6,23.4901237487793,0,2,22.7464179992676,21.1199998855591,24.1449995040894,0,700,400,0,0.391536578536034,0,40,0.611806273460388,0,35,22.0623588562012,0,0,100,0,11.1486096382141,10,38,23.9742374420166,1,24,23,22.6167478561402,0,403.428802490235,0,24.8029088973999,414.828140258789,23.7560920715332,411.246063232422,20,23,0,0,0,18,24.1240758895874,0,419.722747802735,0,0,0,0,2,0,0,2,21.3067617416382,19.1800003051758,23,26,23,31,10,20.4549989700318,0,0,0.617386698722839,0,80,0,22.9038429260254,0,0,2,24.804536819458,15.4599995613098,24,27.1149988174439,30,10,24.9103012084961,21.7849988937378,25.9599990844727,0,0,2.88539624214173,0,60,0,24.442949295044,24.4278202056885,24.1011924743652,2,0,0,2,24.7022848129272,24.5149993896484,25.0649995803833,23,21,30,10,23.8649988174439,25.4749994277954,0,0,1.45132106542588,0,50,50,50,0,0,24.4927463531495,2,0,0,2,23.8064908981323,21.3999996185303,25,23,26,23,30,10,23.2699995040894,24.5,0,0,0.987777084112168,0,25,25,25,0,0,23.890477180481,2,0,0,2,23.4720983505249,20.6899995803833,24.835000038147,26,20,26,30,10,23.9249992370606,24.5050001144409,25.2769021987915,26,0,0,1.47005796432495,0,60,0,0,23.8604049682618,2,0,0,2,25.5150775909424,25.3450002670288,26,25.9599990844727,42,10,-4,25.2539949417114,0,0,0,2,25.3853416442871,26.3449993133545,26.0499992370605,0,0,3.73459041118622,0,125,5.53641939163208,0,100,25.6814632415772,0,0,0,25.0347127914429,1,0,0,2,24.0156145095825,22.8849992752075,25,23.9499988555908,30,10,-5,24.2354202270508,0,0,0,2,23.507004737854,24.1999988555908,24.4449987411499,0,0,2.8158415555954,0,75,75,75,75,1.25597161054611,0,75,75,75,24.0744333267212,0,0,0,24.1519775390625,1,2,0,0,2,23.7453212738037,19.2949991226197,30,23.0900001525879,30,10,-5,22.2203149795533,0,0,0,2,23.4497404098511,22.9849996566773,25.9549999237061,0,0,2.62760752439499,0,70,70,70,70,0.990722268819809,0,70,70,70,24.3702373504639,0,0,0,24.0325002670288,1,65.9338550567627,0,0,0,5.45505666732788,1,5.45505666732788,0,0,100,0,18.09
2026-08-25 02:15:00,2,0,0,2,22.0180778503418,20.2899990081787,26,22.1399993896484,30,10,-5,19.4743518829346,0,0,0,2,23.0922031402588,23.0900001525879,22.7899990081787,0,0,1.130335688591,0,75,75,75,75,1.61614263057709,0,80,80,80,23.5512981414795,0,0,0,19.2660732269287,1,2,0,0,2,22.0794811248779,18.9200000762939,23,25.5499992370605,30,10,-3,19.8961048126221,0,0,0,2,22.3512783050537,21.4699993133545,25.2899990081787,0,0,4.23449373245239,0,75,75,75,75,1.59740781784058,0,70,70,70,23.0413112640381,0,0,0,21.5896835327148,1,0,0,2,0,0,2,25.6226654052734,24.7999992370605,17,17,42,10,-3,25.0374946594238,0,0,0,2,24.5159492492676,24.3500003814697,26.2799987792969,0,0,6.58977794647217,0,60,60,60,7.43385791778564,0,60,60,0,0,100,0,80,25.0143795013428,0,24.8998413085938,434.369689941406,24.8900279998779,435.285675048828,0,0,0,0,0,0,0,2,0,2,21.7196254730225,17.8699989318848,23.4499988555908,20,25,10,-6,23.4893779754639,0,2,22.770938873291,21.2600002288818,24.189998626709,0,700,400,0,0.391118288040161,0,40,0.60356605052948,0,35,22.130880355835,0,0,100,0,11.1068439483643,10,38,23.965051651001,1,24,23,22.679069519043,0,403.148559570312,0,24.812931060791,414.322937011719,23.766321182251,411.376922607422,20,23,0,0,0,18,24.2861957550049,0,418.552032470703,0,0,0,0,2,0,0,2,21.3222465515137,19.189998626709,23,26,23,31,10,20.4599990844727,0,0,0.619755864143372,0,80,0,22.8860321044922,0,0,2,24.8003787994385,15.4399995803833,24,27.0799999237061,30,10,24.910717010498,21.7999992370605,25.9799995422363,0,0,2.88686370849609,0,60,0,24.4474105834961,24.4299583435059,24.0955047607422,2,0,0,2,24.7243633270264,24.5299987792969,25.0599994659424,23,21,30,10,23.9099998474121,25.4699993133545,0,0,1.45415008068085,0,50,50,50,0,0,24.4901790618896,2,0,0,2,23.8137321472168,21.4799995422363,24.9899997711182,23,26,23,30,10,23.2999992370605,24.5299987792969,0,0,0.982744455337524,0,25,25,25,0,0,23.8980388641357,2,0,0,2,23.4815711975098,20.7700004577637,24.8400001525879,26,20,26,30,10,23.9599990844727,24.5299987792969,25.2488098144531,26,0,0,1.46827387809753,0,60,0,0,23.8847179412842,2,0,0,2,25.4996280670166,25.3400001525879,26,25.9599990844727,42,10,-4,25.245059967041,0,0,0,2,25.3837661743164,26.3299999237061,26.0499992370605,0,0,3.73697590827942,0,125,5.54513549804688,0,100,25.6708145141602,0,0,0,25.0202465057373,1,0,0,2,24.0510482788086,22.8999996185303,25,23.9300003051758,30,10,-5,24.2081069946289,0,0,0,2,23.4930763244629,24.2099990844727,24.4300003051758,0,0,2.78557157516479,0,75,75,75,75,1.25771355628967,0,75,75,75,24.0569000244141,0,0,0,24.144588470459,1,2,0,0,2,23.713550567627,19.3799991607666,30,23.1000003814697,30,10,-5,22.1202278137207,0,0,0,2,23.4383678436279,23,26.1099987030029,0,0,1.86297917366028,0,70,70,70,70,0.993628025054932,0,70,70,70,24.3012409210205,0,0,0,24.0605773925781,1,63.3079223632812,0,0,0,5.6782603263855,1,5.6782603263855,0,0,100,0,17.995
2026-08-25 02:30:00,2,0,0,2,21.8421049118042,20.2600002288819,26,21.9799995422364,30,10,-5,19.3022575378418,0,0,0,2,22.9266567230225,22.9749994277954,22.6649990081788,0,0,1.30267751216889,0,75,75,75,75,1.6162058711052,0,80,80,80,23.3746194839478,0,0,0,19.0918617248535,1,2,0,0,2,21.9143438339233,18.9499988555909,23,25.6449995040894,30,10,-3,19.6430282592774,0,0,0,2,22.195053100586,21.4199991226196,25.3199996948242,0,0,4.74158525466919,0,75,75,75,75,1.59945470094681,0,70,70,70,22.8983240127564,0,0,0,21.4156475067139,1,0,0,2,0,0,2,25.6199636459351,24.6899995803833,17,17,42,10,-3,25.0257720947266,0,0,0,2,24.5010757446289,24.3099994659424,26.2999992370605,0,0,6.58864808082581,0,60,60,60,7.960280418396,0,60,60,0,0,100,0,80,24.9893245697022,0,24.8945436477661,432.15495300293,24.8903369903565,435.151519775391,0,0,0,0,0,0,0,2,0,2,21.8291625976563,18.0849990844727,23.4899997711182,20,25,10,-6,23.5050287246704,0,2,22.8006391525269,21.3499994277954,24.2199993133545,0,700,400,0,0.390292719006539,0,40,0.600419193506241,0,35,22.1958513259888,0,0,100,0,10.9576168060303,10,38,23.9683532714844,1,24,23,22.4652681350708,0,402.080993652344,0,24.7993288040162,412.581573486329,23.769455909729,408.451446533204,20,23,0,0,0,18,24.2466096878052,0,417.930114746094,0,0,0,0,2,0,0,2,21.3147735595703,19.1999988555908,23,26,23,31,10,20.4549989700318,0,0,0.618474394083023,0,80,0,22.8720445632935,0,0,2,24.7996349334717,15.4199995994568,24,27.0649995803833,30,10,24.9158582687378,21.8049993515015,25.9949998855591,0,0,2.88585698604584,0,60,0,24.4568872451782,24.4007606506348,24.0955047607422,2,0,0,2,24.7258844375611,24.5499992370606,25.0699996948243,23,21,30,10,23.920000076294,25.4749994277954,0,0,1.45064580440521,0,50,50,50,0,0,24.4986019134522,2,0,0,2,23.8255958557129,21.5550003051758,24.9599990844727,23,26,23,30,10,23.3549995422364,24.5599994659424,0,0,0.98825952410698,0,25,25,25,0,0,23.9024496078491,2,0,0,2,23.4978876113892,20.8899993896485,24.8299999237061,26,20,26,30,10,24.0049991607666,24.5699996948243,25.224684715271,26,0,0,1.47102296352387,0,60,0,0,23.8963146209717,2,0,0,2,25.495698928833,25.3549995422363,26,25.9449987411499,42,10,-4,25.2458648681641,0,0,0,2,25.3793916702271,26.3249998092652,26.0399990081787,0,0,3.73611903190613,0,125,4.93645381927491,0,100,25.6609935760498,0,0,0,25.0081186294556,1,0,0,2,24.0761423110962,22.9049997329712,25,23.9300003051758,30,10,-5,24.1721677780152,0,0,0,2,23.4778547286987,24.2049989700318,24.420000076294,0,0,2.29984301328659,0,75,75,75,75,1.25888371467591,0,75,75,75,24.051703453064,0,0,0,24.1311416625977,1,2,0,0,2,23.6749925613403,19.4299993515015,30,23.0950002670288,30,10,-5,22.0243835449219,0,0,0,2,23.4090652465821,23.024998664856,26.2449989318848,0,0,1.79028004407883,0,70,70,70,70,0.988976210355758,0,70,70,70,24.2656946182251,0,0,0,24.0048980712891,1,56.9983730316162,0,0,0,5.43247437477112,1,5.43247437477112,0,0,100,0,17.9
2026-08-25 02:45:00,2,0,0,2,21.6850757598877,20.2099990844727,26,21.8599987030029,30,10,-5,19.153018951416,0,0,0,2,22.7429008483887,22.8500003814697,22.5599994659424,0,0,2.09282040596008,0,75,75,75,75,1.61667811870575,0,80,80,80,23.2033233642578,0,0,0,18.950439453125,1,2,0,0,2,21.789379119873,18.9899997711182,23,25.7099990844727,30,10,-3,19.3675880432129,0,0,0,2,22.0318279266357,21.3599987030029,25.5100002288818,0,0,3.16444873809814,0,75,75,75,75,1.60057294368744,0,70,70,70,22.7703323364258,0,0,0,21.244255065918,1,0,0,2,0,0,2,25.6110248565674,24.6599998474121,17,17,42,10,-3,25.0083541870117,0,0,0,2,24.4889259338379,24.3500003814697,26.2999992370605,0,0,6.59214878082275,0,60,60,60,7.96275901794434,0,60,60,0,0,100,0,80,24.9678382873535,0,24.8943367004395,432.305480957031,24.9932136535645,433.276519775391,0,0,0,0,0,0,0,2,0,2,21.9401054382324,18.25,23.519998550415,20,25,10,-6,23.5174579620361,0,2,22.8285503387451,21.5,24.269998550415,0,700,400,0,0.388985097408295,0,40,0.600005209445953,0,35,22.2629852294922,0,0,100,0,10.9111309051514,10,38,23.9654788970947,1,24,23,22.7692623138428,0,402.324096679688,0,24.812162399292,412.074432373047,23.7622985839844,409.184967041016,20,23,0,0,0,18,24.2100963592529,0,415.464935302734,0,0,0,0,2,0,0,2,21.310791015625,19.2099990844727,23,26,23,31,10,20.4599990844727,0,0,0.616998255252838,0,80,0,22.8678417205811,0,0,2,24.7981014251709,15.8099994659424,24,27.0499992370605,30,10,24.9197311401367,21.8299999237061,25.9899997711182,0,0,2.88558125495911,0,60,0,24.4660549163818,24.3957786560059,24.0940818786621,2,0,0,2,24.7467021942139,24.5399990081787,25.0599994659424,23,21,30,10,23.9499988555908,25.4799995422363,0,0,1.45178234577179,0,50,50,50,0,0,24.5026988983154,2,0,0,2,23.8331985473633,21.6299991607666,24.9599990844727,23,26,23,30,10,23.3999996185303,24.5900001525879,0,0,0.981162488460541,0,25,25,25,0,0,23.9067726135254,2,0,0,2,23.513463973999,20.9799995422363,24.8299999237061,26,20,26,30,10,24.0499992370605,24.5799999237061,25.1980323791504,26,0,0,1.46906316280365,0,60,0,0,23.9054546356201,2,0,0,2,25.4879417419434,25.3599987030029,26,25.939998626709,42,10,-4,25.2391567230225,0,0,0,2,25.3799018859863,26.3199996948242,26.0399990081787,0,0,3.73636603355408,0,125,4.93636131286621,0,100,25.6510314941406,0,0,0,24.9928112030029,1,0,0,2,24.0896282196045,22.939998626709,25,23.9300003051758,30,10,-5,24.1490116119385,0,0,0,2,23.4663486480713,24.2199993133545,24.3999996185303,0,0,2.78481030464172,0,75,75,75,75,1.25707876682281,0,75,75,75,24.0470523834229,0,0,0,24.1103630065918,1,2,0,0,2,23.6478519439697,19.5100002288818,30,23.1000003814697,30,10,-5,21.9636249542236,0,0,0,2,23.3677368164062,23.0299987792969,26.3599987030029,0,0,1.09340798854828,0,70,70,70,70,0.991369009017944,0,70,70,70,24.2304191589355,0,0,0,23.9524383544922,1,56.7686614990234,0,0,0,5.25118970870972,1,5.25118970870972,0,0,100,0,17.805
2026-08-25 03:00:00,2,0,0,2,21.5396938323975,20.1549997329712,26,21.7349996566773,30,10,-5,19.0662145614624,0,0,0,2,22.5662393569947,22.729998588562,22.479998588562,0,0,1.62080973386765,0,75,75,75,75,1.61562794446946,0,80,80,80,23.0560836791993,0,0,0,18.8966808319092,1,2,0,0,2,21.6158790588379,18.9949998855591,23,25.7899990081787,30,10,-3,19.2056074142457,0,0,0,2,21.889835357666,21.3149995803833,25.5050001144409,0,0,3.14886379241944,0,75,75,75,75,1.59982562065125,0,70,70,70,22.622784614563,0,0,0,21.0950126647949,1,0,0,2,0,0,2,25.6108350753785,24.6499996185303,17,17,42,10,-3,25.0008163452149,0,0,0,2,24.4831581115723,24.3499994277954,26.2999992370605,0,0,6.5922155380249,0,60,60,60,7.96285247802735,0,60,60,0,0,100,0,80,24.9498682022095,0,24.8904304504395,431.236846923828,24.988787651062,430.093688964844,0,0,0,0,0,0,0,2,0,2,22.0466814041138,18.4650001525879,23.5449991226197,20,25,10,-6,23.5325498580933,0,2,22.8607330322266,21.5649995803833,24.3049993515015,0,700,400,0,0.389081507921219,0,40,0.6019988656044,0,35,22.3207397460938,0,0,100,0,10.8882336616517,10,38,23.9689807891846,1,24,23,22.7096815109253,0,403.362197875977,0,24.8004627227784,411.517517089844,23.7642869949341,407.528579711914,20,23,0,0,0,18,24.2106914520264,0,415.648742675781,0,0,0,0,2,0,0,2,21.296895980835,19.2149991989136,23,26,23,31,10,20.4549989700318,0,0,0.618118792772293,0,80,0,22.8473291397095,0,0,2,24.7993383407593,15.6899995803833,24,27.0199995040894,30,10,24.9247446060181,21.8400001525879,26.0050001144409,0,0,2.88795793056488,0,60,0,24.4710359573364,24.3466520309449,24.0955038070679,2,0,0,2,24.7382135391236,24.5649995803833,25.0749998092652,23,21,30,10,23.9899997711182,25.4799995422363,0,0,1.45306235551834,0,50,50,50,0,0,24.5169906616211,2,0,0,2,23.8470344543457,21.6799993515015,24.9449987411499,23,26,23,30,10,23.4349994659424,24.6199989318848,0,0,0.986674040555954,0,25,25,25,0,0,23.9119987487793,2,0,0,2,23.5339002609253,21.0649995803833,24.8299999237061,26,20,26,30,10,24.0799999237061,24.6099987030029,25.1725149154663,26,0,0,1.47186887264252,0,60,0,0,23.9127836227417,2,0,0,2,25.4827299118042,25.3599987030029,26,25.9300003051758,42,10,-4,25.2308549880982,0,0,0,2,25.3586702346802,26.3099994659424,26.0349988937378,0,0,3.73771011829376,0,125,4.93901181221008,0,100,25.6406488418579,0,0,0,24.9812574386597,1,0,0,2,24.1142339706421,22.9399995803833,25,23.914999961853,30,10,-5,24.1270008087158,0,0,0,2,23.4506340026856,24.2049989700318,24.3849992752075,0,0,2.36136102676392,0,75,75,75,75,1.25851041078568,0,75,75,75,24.0468902587891,0,0,0,24.0880479812622,1,2,0,0,2,23.6133260726929,19.5599994659424,30,23.0900001525879,30,10,-5,21.9263982772827,0,0,0,2,23.3397111892701,23.0399990081787,26.4699993133545,0,0,1.95653587579727,0,70,70,70,70,0.99105316400528,0,70,70,70,24.184778213501,0,0,0,23.9075746536255,1,59.0562171936036,0,0,0,5.28042364120484,1,5.28042364120484,0,0,100,0,17.71
2026-08-25 03:15:00,2,0,0,2,21.3803405761719,20.1099987030029,26,21.6099987030029,30,10,-5,19.0474910736084,0,0,0,2,22.4049987792969,22.6199989318848,22.3899993896484,0,0,1.13075542449951,0,75,75,75,75,1.61503624916077,0,80,80,80,22.8741912841797,0,0,0,18.8967266082764,1,2,0,0,2,21.4849452972412,19,23,25.8299999237061,30,10,-3,19.1291198730469,0,0,0,2,21.7609939575195,21.25,25.6499996185303,0,0,1.31119763851166,0,75,75,75,75,1.60033655166626,0,70,70,70,22.4505176544189,0,0,0,20.9583396911621,1,0,0,2,0,0,2,25.6043872833252,24.6700000762939,17,17,42,10,-3,24.9863109588623,0,0,0,2,24.470724105835,24.2799987792969,26.2899990081787,0,0,6.59016084671021,0,60,60,60,7.65766906738281,0,60,60,0,0,100,0,80,24.9304809570312,0,24.695499420166,430.443908691406,24.9934940338135,431.003662109375,0,0,0,0,0,0,0,2,0,2,22.1523761749268,18.6700000762939,23.5799999237061,20,25,10,-6,23.5511169433594,0,2,22.8902034759521,21.7299995422363,24.3400001525879,0,700,400,0,0.389396518468857,0,40,0.599425911903381,0,35,22.3742752075195,0,0,100,0,10.8807878494263,10,38,23.9692039489746,1,24,23,23.0772953033447,0,402.973480224609,0,24.6072845458984,412.20068359375,23.7683334350586,407.376922607422,20,23,0,0,0,18,24.3028030395508,0,415.196990966797,0,0,0,0,2,0,0,2,21.2821769714355,19.2199993133545,23,26,23,31,10,20.4599990844727,0,0,0.617235422134399,0,80,0,22.8249454498291,0,0,2,24.7966117858887,15.6399993896484,24,27,30,10,24.9250679016113,21.8400001525879,26.019998550415,0,0,2.88512229919434,0,60,0,24.4754848480225,24.3430919647217,24.1111450195312,2,0,0,2,24.7392539978027,24.5699996948242,25.0699996948242,23,21,30,10,24.0399990081787,25.4799995422363,0,0,1.45152354240417,0,50,50,50,0,0,24.5240516662598,2,0,0,2,23.8565940856934,21.7399997711182,24.939998626709,23,26,23,30,10,23.4899997711182,24.6399993896484,0,0,0.983882308006287,0,25,25,25,0,0,23.9126720428467,2,0,0,2,23.5527420043945,21.1499996185303,24.8299999237061,26,20,26,30,10,24.1099987030029,24.6199989318848,25.1495571136475,26,0,0,1.46910881996155,0,60,0,0,23.9186344146729,2,0,0,2,25.4819107055664,25.3500003814697,26,25.9300003051758,42,10,-4,25.2277145385742,0,0,0,2,25.3350124359131,26.2999992370605,26.019998550415,0,0,3.73439884185791,0,125,4.93659448623657,0,100,25.6264972686768,0,0,0,24.9768257141113,1,0,0,2,24.1339626312256,22.9499988555908,25,23.9200000762939,30,10,-5,24.1067142486572,0,0,0,2,23.4266166687012,24.1999988555908,24.3599987030029,0,0,1.81426167488098,0,75,75,75,75,1.25692212581635,0,75,75,75,24.0455913543701,0,0,0,24.0657482147217,1,2,0,0,2,23.5689640045166,19.6399993896484,30,23.0900001525879,30,10,-5,21.9141597747803,0,0,0,2,23.2881813049316,23.0499992370605,26.5699996948242,0,0,1.01220726966858,0,70,70,70,70,0.989968776702881,0,70,70,70,24.1599063873291,0,0,0,23.8384494781494,1,68.2185211181641,0,0,0,5.52672386169434,1,5.52672386169434,0,0,100,0,17.6175
2026-08-25 03:30:00,2,0,0,2,21.2527809143067,20.0749998092651,26,21.4999990463257,30,10,-5,19.07603931427,0,0,0,2,22.2536678314209,22.5149993896485,22.2899990081787,0,0,1.5635798573494,0,75,75,75,75,1.61839038133622,0,80,80,80,22.7233476638794,0,0,0,18.9023370742798,1,2,0,0,2,21.3524284362793,19.0299997329712,23,25.8649988174439,30,10,-3,19.0993080139161,0,0,0,2,21.6402769088745,21.2149991989136,25.5999994277955,0,0,1.79965424537659,0,75,75,75,75,1.59985548257828,0,70,70,70,22.3255929946899,0,0,0,20.8401832580567,1,0,0,2,0,0,2,25.6058359146119,24.5799999237061,17,17,42,10,-3,24.9771604537964,0,0,0,2,24.4603872299194,24.3149995803833,26.2949991226196,0,0,6.59344601631165,0,60,60,60,7.35794281959534,0,60,60,0,0,100,0,80,24.9229679107666,0,24.7838726043701,428.07765197754,24.9883222579956,430.031692504883,0,0,0,0,0,0,0,2,0,2,22.2395143508911,18.8549995422364,23.5999994277954,20,25,10,-6,23.5594968795777,0,2,22.9188604354859,21.7849998474121,24.3649997711182,0,700,400,0,0.389008164405823,0,40,0.602469563484192,0,35,22.4220142364502,0,0,100,0,10.7675290107727,10,38,23.9680023193359,1,24,23,22.7725696563721,0,402.173156738281,0,24.7449159622193,410.883361816407,23.7597227096558,406.295562744141,20,23,0,0,0,18,24.1886167526245,0,413.487503051758,0,0,0,0,2,0,0,2,21.2711009979248,19.2149991989136,23,26,23,31,10,20.4449987411499,0,0,0.618035584688187,0,80,0,22.7908906936646,0,0,2,24.7938041687012,15.824999332428,24,26.9949998855591,30,10,24.9295768737793,21.8549995422364,26.0399990081787,0,0,2.88588416576386,0,60,0,24.4783124923707,24.3295660018921,24.0983476638794,2,0,0,2,24.7301998138428,24.5649995803833,25.0749998092652,23,21,30,10,24.0599994659424,25.4899997711182,0,0,1.45324981212616,0,50,50,50,0,0,24.527681350708,2,0,0,2,23.8681602478028,21.8049993515015,24.9250001907349,23,26,23,30,10,23.5299987792969,24.6599998474121,0,0,0.984008520841599,0,25,25,25,0,0,23.916862487793,2,0,0,2,23.5619783401489,21.2299995422364,24.8249998092652,26,20,26,30,10,24.1599998474121,24.6399993896485,25.126615524292,26,0,0,1.47155034542084,0,60,0,0,23.927456855774,2,0,0,2,25.4764766693115,25.3599987030029,26,25.9300003051758,42,10,-4,25.2194414138794,0,0,0,2,25.3467893600464,26.2899990081787,26.024998664856,0,0,3.73859632015228,0,125,4.93825221061707,0,100,25.6188077926636,0,0,0,24.96781539917,1,0,0,2,24.1467561721802,22.9699993133545,25,23.914999961853,30,10,-5,24.0868911743164,0,0,0,2,23.4066944122315,24.2099990844727,24.3549995422363,0,0,1.81826943159104,0,75,75,75,75,1.25817477703095,0,75,75,75,24.0439739227295,0,0,0,24.0395812988282,1,2,0,0,2,23.5418844223023,19.6999988555909,30,23.085000038147,30,10,-5,21.9166326522827,0,0,0,2,23.2459144592285,23.0599994659424,26.6649990081787,0,0,1.844304561615,0,70,70,70,70,0.990382224321366,0,70,70,70,24.1283302307129,0,0,0,23.7921400070191,1,69.2055931091309,0,0,0,5.59280872344971,1,5.59280872344971,0,0,100,0,17.525
2026-08-25 03:45:00,2,0,0,2,21.1476097106934,20,26,21.3699989318848,30,10,-5,18.5514965057373,0,0,0,2,22.1163063049316,22.3899993896484,22.1700000762939,0,0,1.05836403369904,0,75,75,75,75,1.61446583271027,0,80,80,80,22.5808429718018,0,0,0,18.0964641571045,1,2,0,0,2,21.1789970397949,19,23,25.8599987030029,30,10,-3,18.3869876861572,0,0,0,2,21.5361309051514,21.1399993896484,25.6800003051758,0,0,1.31164991855621,0,75,75,75,75,1.60262274742126,0,70,70,70,22.2101268768311,0,0,0,20.7258758544922,1,0,0,2,0,0,2,25.5991992950439,24.5799999237061,17,17,42,10,-3,24.9637355804443,0,0,0,2,24.4487380981445,24.269998550415,26.2899990081787,0,0,6.59361696243286,0,60,60,60,7.97503662109375,0,60,60,0,0,100,0,80,24.9094676971436,0,24.78049659729,428.100738525391,24.9127311706543,429.174743652344,0,0,0,0,0,0,0,2,0,2,22.3404388427734,19.0599994659424,23.6199989318848,20,25,10,-6,23.5726642608643,0,2,22.9492855072021,21.9099998474121,24.4099998474121,0,700,400,0,0.391071259975433,0,40,0.599671542644501,0,35,22.4805240631104,0,0,100,0,10.8250923156738,10,38,23.9676074981689,1,24,23,23.1041431427002,0,402.991821289062,0,24.5990772247314,412.770446777344,23.7623653411865,407.021942138672,20,23,0,0,0,18,24.3952579498291,0,412.546905517578,0,0,0,0,2,0,0,2,21.2633533477783,19.2299995422363,23,26,23,31,10,20.4499988555908,0,0,0.618508815765381,0,80,0,22.7496910095215,0,0,2,24.7932777404785,15.789999961853,24,26.9699993133545,30,10,24.9324283599854,21.8599987030029,26.0399990081787,0,0,2.88671803474426,0,60,0,24.4884376525879,24.3089256286621,24.1011943817139,2,0,0,2,24.7431926727295,24.5799999237061,25.0799999237061,23,21,30,10,24.0799999237061,25.5100002288818,0,0,1.44940829277039,0,50,50,50,0,0,24.5294532775879,2,0,0,2,23.880163192749,21.8699989318848,24.9099998474121,23,26,23,30,10,23.5699996948242,24.6800003051758,0,0,0.984539031982422,0,25,25,25,0,0,23.9224147796631,2,0,0,2,23.5669994354248,21.3099994659424,24.8400001525879,26,20,26,30,10,24.189998626709,24.6700000762939,25.1029872894287,26,0,0,1.47192406654358,0,60,0,0,23.9346466064453,2,0,0,2,25.4694709777832,25.3699989318848,26,25.9300003051758,42,10,-4,25.2198753356934,0,0,0,2,25.3391494750977,26.2899990081787,26.019998550415,0,0,3.74456429481506,0,125,4.9431209564209,0,100,25.6089458465576,0,0,0,24.9556922912598,1,0,0,2,24.1491985321045,23,25,23.9099998474121,30,10,-5,24.0687007904053,0,0,0,2,23.3820457458496,24.2099990844727,24.3299999237061,0,0,2.78469848632812,0,75,75,75,75,1.25871169567108,0,75,75,75,24.0458278656006,0,0,0,24.0124454498291,1,2,0,0,2,23.5096969604492,19.7399997711182,30,23.0799999237061,30,10,-5,21.8605995178223,0,0,0,2,23.2109088897705,23.0599994659424,26.7600002288818,0,0,1.43656539916992,0,70,70,70,70,0.991732180118561,0,70,70,70,24.0978221893311,0,0,0,23.7372074127197,1,64.7123718261719,0,0,0,5.90502643585205,1,5.90502643585205,0,0,100,0,17.4325
2026-08-25 04:00:00,2,0,0,2,20.799222946167,19.7049989700317,26,20.9949989318848,30,10,-5,17.1020164489746,0,0,0,2,21.9317121505738,22.2199993133545,21.9949989318848,0,0,0.87344038486481,0,75,75,75,75,1.61616373062134,0,80,80,80,22.38076877594,0,0,0,16.8582611083984,1,2,0,0,2,20.8953371047974,18.8850002288819,23,25.7499990463257,30,10,-3,17.0461893081665,0,0,0,2,21.3321466445923,21.0199995040894,25.6449985504151,0,0,1.30757510662079,0,75,75,75,75,1.60405194759369,0,70,70,70,22.0466079711914,0,0,0,20.5419073104858,1,0,0,2,0,0,2,25.5947198867798,24.5799999237061,17,17,42,10,-3,24.947922706604,0,0,0,2,24.4356317520142,24.2449998855591,26.2799987792969,0,0,6.59037232398987,0,60,60,60,7.67202234268189,0,60,60,0,0,100,0,80,24.8900947570801,0,24.7850856781006,427.188171386719,24.838475227356,428.966613769531,0,0,0,0,0,0,0,2,0,2,22.4231071472168,19.2249994277954,23.6449995040894,20,25,10,-6,23.5891084671021,0,2,22.9775838851929,22.0199995040894,24.4399995803833,0,700,400,0,0.388245984911919,0,40,1.35050028562546,0,35,22.5389890670776,0,0,100,0,10.7321972846985,10,38,23.9639377593995,1,24,23,23.0378093719482,0,402.193176269531,0,24.7501707077027,411.788314819336,23.7045888900757,405.776687622071,20,23,0,0,0,18,24.3444042205811,0,411.607940673828,0,0,0,0,2,0,0,2,21.2657794952393,19.2199993133545,23,26,23,31,10,20.4499988555909,0,0,0.615919888019562,0,80,0,22.7211828231812,0,0,2,24.7909145355225,15.9749999046326,24,26.9499988555909,30,10,24.9319801330567,21.8649988174439,26.0549993515015,0,0,2.88566768169403,0,60,0,24.4890804290772,24.2676486968994,24.1011924743653,2,0,0,2,24.7541122436524,24.5549993515015,25.0749998092652,23,21,30,10,24.0549993515015,25.5,0,0,1.45055609941483,0,50,50,50,0,0,24.534613609314,2,0,0,2,23.8917331695557,21.9099998474121,24.9300003051758,23,26,23,30,10,23.6099996566773,24.7049989700318,0,0,0.983863353729248,0,25,25,25,0,0,23.9265880584717,2,0,0,2,23.5809116363526,21.4099998474121,24.835000038147,26,20,26,30,10,24.2149991989136,24.6999988555909,25.0827512741089,26,0,0,1.46983861923218,0,60,0,0,23.9455080032349,2,0,0,2,25.4610385894776,25.3649988174439,26,25.9200000762939,42,10,-4,25.2178926467896,0,0,0,2,25.3136777877808,26.2799987792969,26.024998664856,0,0,3.73788809776306,0,125,4.96406745910645,0,100,25.5983219146729,0,0,0,24.9425764083863,1,0,0,2,24.2064933776856,23,25,23.9049997329712,30,10,-5,24.0457010269165,0,0,0,2,23.37122631073,24.2099990844727,24.3299999237061,0,0,2.29948657751083,0,75,75,75,75,1.25523763895035,0,75,75,75,24.0429058074951,0,0,0,24.0061368942261,1,2,0,0,2,23.4675569534302,19.8299999237061,30,23.0749998092652,30,10,-5,21.6936073303223,0,0,0,2,23.1924104690552,23.0599994659424,26.7999992370606,0,0,1.45638740062714,0,70,70,70,70,0.988634794950486,0,70,70,70,24.0493478775025,0,0,0,23.6958532333374,1,56.8451099395752,0,0,0,5.69516396522522,1,5.69516396522522,0,0,100,0,17.34
2026-08-25 04:15:00,2,0,0,2,20.4942092895508,19.5100002288818,26,20.689998626709,30,10,-5,16.9404201507568,0,0,0,2,21.723575592041,22.0799999237061,21.8400001525879,0,0,1.1307088136673,0,75,75,75,75,1.61565732955933,0,80,80,80,22.1600208282471,0,0,0,16.7537651062012,1,2,0,0,2,20.6369667053223,18.7899990081787,23,25.6999988555908,30,10,-3,16.9524021148682,0,0,0,2,21.0770950317383,20.9099998474121,25.6199989318848,0,0,2.80015730857849,0,75,75,75,75,1.60256314277649,0,70,70,70,21.8475170135498,0,0,0,20.2973403930664,1,0,0,2,0,0,2,25.592752456665,24.6000003814697,17,17,42,10,-3,24.9381370544434,0,0,0,2,24.4241676330566,24.2299995422363,26.269998550415,0,0,6.59164190292358,0,60,60,60,7.35863828659058,0,60,60,0,0,100,0,80,24.8881015777588,0,24.7821731567383,426.290710449219,24.7877922058105,426.988250732422,0,0,0,0,0,0,0,2,0,2,22.4974975585938,19.3799991607666,23.6700000762939,20,25,10,-6,23.5994701385498,0,2,23.0062942504883,22.0799999237061,24.4699993133545,0,700,400,0,0.388978600502014,0,40,0.754879593849182,0,35,22.593391418457,0,0,100,0,10.6397409439087,10,38,23.9600028991699,1,24,23,22.770414352417,0,400.855804443359,0,24.8141231536865,412.145172119141,23.7567920684814,404.956420898438,20,23,0,0,0,18,24.3962802886963,0,409.466949462891,0,0,0,0,2,0,0,2,21.2680416107178,19.2399997711182,23,26,23,31,10,20.4599990844727,0,0,0.617043018341064,0,80,0,22.6570949554443,0,0,2,24.7890453338623,16.0699996948242,24,26.939998626709,30,10,24.9313697814941,21.8899993896484,26.0699996948242,0,0,2.88316416740417,0,60,0,24.4996280670166,24.2221088409424,24.0841293334961,2,0,0,2,24.7906131744385,24.5799999237061,25.0699996948242,23,21,30,10,24.0699996948242,25.5100002288818,0,0,1.45325005054474,0,50,50,50,0,0,24.5177555084229,2,0,0,2,23.904899597168,21.9899997711182,24.9200000762939,23,26,23,30,10,23.6700000762939,24.7399997711182,0,0,0.982795059680939,0,25,25,25,0,0,23.9356861114502,2,0,0,2,23.5959148406982,21.4799995422363,24.8400001525879,26,20,26,30,10,24.2399997711182,24.7299995422363,25.0566883087158,26,0,0,1.47069919109344,0,60,0,0,23.9668350219727,2,0,0,2,25.4486999511719,25.3500003814697,26,25.9300003051758,42,10,-4,25.2140769958496,0,0,0,2,25.3111915588379,26.269998550415,26.019998550415,0,0,3.73708891868591,0,125,4.93446922302246,0,100,25.5901165008545,0,0,0,24.9525012969971,1,0,0,2,24.2007942199707,23,25,23.8899993896484,30,10,-5,24.0197086334229,0,0,0,2,23.3732433319092,24.189998626709,24.3099994659424,0,0,2.78690242767334,0,75,75,75,75,1.28563630580902,0,75,75,75,24.0426082611084,0,0,0,23.9906349182129,1,2,0,0,2,23.4866333007812,19.8799991607666,30,23.0699996948242,30,10,-5,21.6011257171631,0,0,0,2,23.1829967498779,23.0699996948242,26.8299999237061,0,0,1.86116373538971,0,70,70,70,70,0.98720246553421,0,70,70,70,24.0062046051025,0,0,0,23.6975383758545,1,59.4078788757324,0,0,0,5.47610950469971,1,5.47610950469971,0,0,100,0,17.2475
2026-08-25 04:30:00,2,0,0,2,20.2447052001954,19.3699998855591,26,20.4999990463257,30,10,-5,17.173113822937,0,0,0,2,21.5266256332398,21.9099988937378,21.734998703003,0,0,1.76209765672684,0,75,75,75,75,1.61041879653931,0,80,80,80,21.9382572174073,0,0,0,17.0359506607056,1,2,0,0,2,20.4468231201172,18.7349996566773,23,25.6799993515015,30,10,-3,17.0126333236695,0,0,0,2,20.8416194915772,20.8199996948242,25.5849990844727,0,0,3.186674118042,0,75,75,75,75,1.599196434021,0,70,70,70,21.6623487472534,0,0,0,20.0932006835938,1,0,0,2,0,0,2,25.5896053314209,24.5699996948242,17,17,42,10,-3,24.9297227859498,0,0,0,2,24.4185371398926,24.2349996566773,26.274998664856,0,0,6.59825992584229,0,60,60,60,7.81804537773133,0,60,60,0,0,100,0,80,24.8790102005005,0,24.7821989059448,426.046356201172,24.7873725891114,427.001571655274,0,0,0,0,0,0,0,2,0,2,22.5656099319458,19.5149993896485,23.6999988555909,20,25,10,-6,23.6204996109009,0,2,23.0357122421265,22.1849994659424,24.4799995422364,0,700,400,0,0.385411024093628,0,40,0.919437289237977,0,35,22.6216478347779,0,0,100,0,10.5614213943482,10,38,23.9654083251953,1,24,23,22.7235584259033,0,398.942779541016,0,24.7943096160889,409.466079711914,23.7587871551514,405.145202636719,20,23,0,0,0,18,24.2415494918824,0,410.524948120118,0,0,0,0,2,0,0,2,21.2640619277954,19.2299995422363,23,26,23,31,10,20.4449987411499,0,0,0.615890383720398,0,80,0,22.6626224517823,0,0,2,24.7885189056397,16.1399993896485,24,26.9200000762939,30,10,24.9348592758179,21.8949995040894,26.085000038147,0,0,2.88673841953278,0,60,0,24.5024843215943,24.2149925231934,24.076307296753,2,0,0,2,24.761474609375,24.5749998092652,25.085000038147,23,21,30,10,24.0949993133545,25.5050001144409,0,0,1.45010083913804,0,50,50,50,0,0,24.5413484573365,2,0,0,2,23.9223146438599,22.0649995803833,24.914999961853,23,26,23,30,10,23.6899995803833,24.7549991607666,0,0,0.984695166349411,0,25,25,25,0,0,23.9463520050049,2,0,0,2,23.6155338287354,21.5499992370605,24.835000038147,26,20,26,30,10,24.2849988937378,24.7449998855591,25.0379142761231,26,0,0,1.46981781721115,0,60,0,0,23.9733591079712,2,0,0,2,25.4503498077393,25.3649988174439,26,25.9200000762939,42,10,-4,25.2089977264405,0,0,0,2,25.2984676361084,26.2649993896484,26.0100002288818,0,0,3.73723435401917,0,125,4.94133806228638,0,100,25.5795822143555,0,0,0,24.9409227371216,1,0,0,2,24.2226037979126,23.019998550415,25,23.8949995040894,30,10,-5,23.996527671814,0,0,0,2,23.3548736572266,24.2099990844727,24.2999992370606,0,0,2.30615520477295,0,75,75,75,75,1.27979844808579,0,75,75,75,24.0437231063843,0,0,0,23.9754056930542,1,2,0,0,2,23.4511156082154,19.9349994659424,30,23.0749998092652,30,10,-5,21.5707550048828,0,0,0,2,23.1670742034912,23.0699996948243,26.8149995803833,0,0,1.92221832275391,0,70,70,70,70,0.989442974328995,0,70,70,70,23.9705867767334,0,0,0,23.6533908843994,1,68.8487625122071,0,0,0,5.72316884994507,1,5.72316884994507,0,0,100,0,17.155
2026-08-25 04:45:00,2,0,0,2,20.1765651702881,19.2600002288818,26,20.3299999237061,30,10,-5,17.3609485626221,0,0,0,2,21.3295593261719,21.7899990081787,21.6000003814697,0,0,2.08948016166687,0,75,75,75,75,1.61344468593597,0,80,80,80,21.755931854248,0,0,0,17.2393112182617,1,2,0,0,2,20.2897319793701,18.6900005340576,23,25.6599998474121,30,10,-3,17.1218700408936,0,0,0,2,20.6316947937012,20.7199993133545,25.5599994659424,0,0,2.27020859718323,0,75,75,75,75,1.59919357299805,0,70,70,70,21.4782676696777,0,0,0,19.916166305542,1,0,0,2,0,0,2,25.5866508483887,24.5499992370605,17,17,42,10,-3,24.9191989898682,0,0,0,2,24.4098205566406,24.2600002288818,26.269998550415,0,0,6.59343671798706,0,60,60,60,7.97559499740601,0,60,60,0,0,100,0,80,24.8559494018555,0,24.7816352844238,423.965850830078,24.7852344512939,425.682800292969,0,0,0,0,0,0,0,2,0,2,22.6321716308594,19.7099990844727,23.7199993133545,20,25,10,-6,23.6315574645996,0,2,23.0627765655518,22.2899990081787,24.5100002288818,0,700,400,0,0.390281915664673,0,40,1.13670265674591,0,35,22.6610984802246,0,0,100,0,10.5030078887939,10,38,23.9639739990234,1,24,23,22.870626449585,0,398.994354248047,0,24.8149890899658,409.928497314453,23.7538604736328,405.063934326172,20,23,0,0,0,18,24.4032135009766,0,407.473449707031,0,0,0,0,2,0,0,2,21.2523078918457,19.2099990844727,23,26,23,31,10,20.439998626709,0,0,0.614183723926544,0,80,0,22.6244430541992,0,0,2,24.7851982116699,16.2399997711182,24,26.8899993896484,30,10,24.9351692199707,21.8999996185303,26.1099987030029,0,0,2.88511204719543,0,60,0,24.4993114471436,24.209300994873,24.077018737793,2,0,0,2,24.7488384246826,24.5900001525879,25.0799999237061,23,21,30,10,24.1299991607666,25.4899997711182,0,0,1.45060348510742,0,50,50,50,0,0,24.547981262207,2,0,0,2,23.9363899230957,22.1199989318848,24.9300003051758,23,26,23,30,10,23.7299995422363,24.7999992370605,0,0,0.982584893703461,0,25,25,25,0,0,23.9559001922607,2,0,0,2,23.6252021789551,21.6199989318848,24.8500003814697,26,20,26,30,10,24.3199996948242,24.7600002288818,25.0179290771484,26,0,0,1.47053551673889,0,60,0,0,23.9831275939941,2,0,0,2,25.4454517364502,25.3599987030029,26,25.9200000762939,42,10,-4,25.2070236206055,0,0,0,2,25.299222946167,26.269998550415,26.0100002288818,0,0,3.74122262001038,0,125,4.94685935974121,0,100,25.572904586792,0,0,0,24.9260845184326,1,0,0,2,24.2005004882812,23.019998550415,25,23.8899993896484,30,10,-5,23.9737129211426,0,0,0,2,23.3455581665039,24.2099990844727,24.2799987792969,0,0,2.56091022491455,0,75,75,75,75,1.2814325094223,0,75,75,75,24.0437812805176,0,0,0,23.955286026001,1,2,0,0,2,23.4160785675049,19.9899997711182,30,23.0699996948242,30,10,-5,21.4849853515625,0,0,0,2,23.132926940918,23.0699996948242,26.8199996948242,0,0,2.13123822212219,0,70,70,70,70,0.990512669086456,0,70,70,70,23.9371776580811,0,0,0,23.6125335693359,1,68.3538055419922,0,0,0,5.93751239776611,1,5.93751239776611,0,0,100,0,17.0625
2026-08-25 05:00:00,2,0,0,2,19.9846363067627,19.1350002288818,26,20.210000038147,30,10,-5,17.4107103347779,0,0,0,2,21.133487701416,21.6350002288819,21.4949989318848,0,0,1.36082428693771,0,75,75,75,75,1.61003339290619,0,80,80,80,21.5662431716919,0,0,0,17.2408132553101,1,2,0,0,2,20.1717205047608,18.6399993896485,23,25.6599998474121,30,10,-3,17.1487312316895,0,0,0,2,20.4320344924927,20.6649990081787,25.6649999618531,0,0,2.25755786895752,0,75,75,75,75,1.59723263978958,0,70,70,70,21.345030784607,0,0,0,19.7597026824952,1,0,0,2,0,0,2,25.5845880508423,24.5399990081787,17,17,42,10,-3,24.9112462997437,0,0,0,2,24.400731086731,24.2349996566773,26.269998550415,0,0,6.59327697753906,0,60,60,60,7.6581506729126,0,60,60,0,0,100,0,80,24.8332300186158,0,24.7885341644288,425.025909423828,24.8915023803711,425.977752685547,0,0,0,0,0,0,0,2,0,2,22.6935243606568,19.8549995422363,23.7349996566773,20,25,10,-6,23.6501359939575,0,2,23.0941390991211,22.3699998855591,24.5399990081787,0,700,400,0,0.386112213134766,0,40,0.602762639522553,0,35,22.7131576538086,0,0,100,0,10.5061016082764,10,38,23.9639959335328,1,24,23,22.8306655883789,0,399.417892456055,0,24.8036403656006,410.859085083008,23.7582120895386,405.114990234375,20,23,0,0,0,18,24.3946828842163,0,406.442337036133,0,0,0,0,2,0,0,2,21.2438735961915,19.2199993133545,23,26,23,31,10,20.4349994659424,0,0,0.615396112203598,0,80,0,22.6020708084107,0,0,2,24.7837934494019,16.2749996185303,24,26.8899993896485,30,10,24.9334745407105,21.9200000762939,26.104998588562,0,0,2.88412666320801,0,60,0,24.5073432922364,24.1715984344483,24.0670652389527,2,0,0,2,24.7713203430176,24.6000003814697,25.085000038147,23,21,30,10,24.1499996185303,25.5,0,0,1.45004785060883,0,50,50,50,0,0,24.538182258606,2,0,0,2,23.9468746185303,22.1799993515015,24.9049997329712,23,26,23,30,10,23.7749996185303,24.7849988937378,0,0,0.981569677591324,0,25,25,25,0,0,23.9578828811646,2,0,0,2,23.6403255462647,21.6899995803833,24.8450002670288,26,20,26,30,10,24.3500003814697,24.774998664856,24.9962062835694,26,0,0,1.46733504533768,0,60,0,0,23.9882202148438,2,0,0,2,25.437593460083,25.3749990463257,26,25.914999961853,42,10,-4,25.2011861801148,0,0,0,2,25.2893962860108,26.2449998855591,26.0149993896484,0,0,3.73626983165741,0,125,4.94085812568665,0,100,25.5670747756958,0,0,0,24.9184818267823,1,0,0,2,24.2381601333618,23.0299987792969,25,23.8699989318848,30,10,-5,23.9494466781617,0,0,0,2,23.3291482925415,24.1999988555909,24.2549991607666,0,0,2.29606497287751,0,75,75,75,75,1.2659530043602,0,75,75,75,24.0428304672241,0,0,0,23.9400434494019,1,2,0,0,2,23.413221359253,20.0199995040894,30,23.0549993515015,30,10,-5,21.4385051727295,0,0,0,2,23.1135625839234,23.0699996948242,26.8049993515015,0,0,1.43662357330323,0,70,70,70,70,0.990342855453492,0,70,70,70,23.9006080627442,0,0,0,23.5818967819214,1,68.9068222045898,0,0,0,5.80881047248841,1,5.80881047248841,0,0,100,0,16.97
2026-08-25 05:15:00,2,0,0,2,19.8423595428467,19.0399990081787,26,20.1299991607666,30,10,-5,17.4202976226807,0,0,0,2,20.9546661376953,21.5299987792969,21.3999996185303,0,0,1.1275794506073,0,75,75,75,75,1.61181664466858,0,80,80,80,21.3923435211182,0,0,0,17.2193698883057,1,2,0,0,2,20.0220394134521,18.5900001525879,23,25.6599998474121,30,10,-3,17.1300182342529,0,0,0,2,20.25514793396,20.5900001525879,25.6499996185303,0,0,3.18952989578247,0,75,75,75,75,1.59669554233551,0,70,70,70,21.161111831665,0,0,0,19.6306629180908,1,0,0,2,0,0,2,25.5777435302734,24.5799999237061,17,17,42,10,-3,24.8884506225586,0,0,0,2,24.3940029144287,24.2600002288818,26.269998550415,0,0,7.22860813140869,0,60,60,60,7.37615394592285,0,60,60,0,0,100,0,80,24.7924098968506,0,24.7849884033203,424.148468017578,24.8860816955566,424.717010498047,0,0,0,0,0,0,0,2,0,2,22.7594623565674,20,23.7600002288818,20,25,10,-6,23.6699562072754,0,2,23.122127532959,22.4699993133545,24.5599994659424,0,700,400,0,0.391601771116257,0,40,0.597276508808136,0,35,22.7726459503174,0,0,100,0,10.5488576889038,10,38,23.9544734954834,1,24,23,22.2652530670166,0,398.523620605469,0,24.8120765686035,410.082122802734,23.7600040435791,405.630767822266,20,23,0,0,0,18,24.102575302124,0,409.286010742188,0,0,0,0,2,0,0,2,21.2338066101074,19.2099990844727,23,26,23,31,10,20.439998626709,0,0,0.617157995700836,0,80,0,22.5214576721191,0,0,2,24.7808990478516,16.3599987030029,24,26.8599987030029,30,10,24.9349250793457,21.9300003051758,26.1099987030029,0,0,2.88473010063171,0,60,0,24.5117130279541,24.1552391052246,24.0329418182373,2,0,0,2,24.7887210845947,24.6099987030029,25.0799999237061,23,21,30,10,24.189998626709,25.5100002288818,0,0,1.44772791862488,0,50,50,50,0,0,24.5361156463623,2,0,0,2,23.9612236022949,22.2399997711182,24.8999996185303,23,26,23,30,10,23.8199996948242,24.8099994659424,0,0,0.983726859092712,0,25,25,25,0,0,23.954273223877,2,0,0,2,23.6476821899414,21.7700004577637,24.8400001525879,26,20,26,30,10,24.3699989318848,24.7799987792969,24.9792156219482,26,0,0,1.46791553497314,0,60,0,0,23.9958190917969,2,0,0,2,25.4483432769775,25.3799991607666,26,25.9099998474121,42,10,-4,25.1823711395264,0,0,0,2,25.2701320648193,26.2299995422363,25.9899997711182,0,0,4.35562944412231,0,125,4.94923257827759,0,100,25.5586719512939,0,0,0,24.8849678039551,1,0,0,2,24.2434310913086,23.0399990081787,25,23.8599987030029,30,10,-5,23.9252986907959,0,0,0,2,23.2988166809082,24.1999988555908,24.2299995422363,0,0,1.81630992889404,0,75,75,75,75,1.26602494716644,0,75,75,75,24.0431003570557,0,0,0,23.9253578186035,1,2,0,0,2,23.3758354187012,20.0799999237061,30,23.0699996948242,30,10,-5,21.427677154541,0,0,0,2,23.0734176635742,23.0699996948242,26.7999992370605,0,0,1.7640962600708,0,70,70,70,70,0.990577280521393,0,70,70,70,23.8747940063477,0,0,0,23.5424022674561,1,58.4400596618652,0,0,0,5.74947118759155,1,5.74947118759155,0,0,100,0,16.8775
