2026-08-25 05:30:00,2,0,0,2,19.7498664855957,18.9599990844727,26,20.0049991607666,30,10,-5,17.4855432510376,0,0,0,2,20.7914361953736,21.3900003433228,21.2849998474121,0,0,1.04498153924942,0,75,75,75,75,1.60970771312714,0,80,80,80,21.2282104492188,0,0,0,17.3151473999024,1,2,0,0,2,19.8843421936035,18.5499992370606,23,25.664999961853,30,10,-3,17.1582584381104,0,0,0,2,20.1205072402954,20.5449991226197,25.6549997329712,0,0,2.97770071029664,0,75,75,75,75,1.59644573926926,0,70,70,70,20.9829645156861,0,0,0,19.5170116424561,1,0,0,2,0,0,2,25.5754184722901,24.5649995803833,17,17,42,10,-3,24.8673725128174,0,0,0,2,24.3804216384888,24.210000038147,26.25,0,0,7.14151000976563,0,60,60,60,7.3708565235138,0,60,60,0,0,100,0,80,24.7452011108399,0,24.783902168274,424.673797607422,24.8889751434327,422.820220947266,0,0,0,0,0,0,0,2,0,2,22.8182411193848,20.1599988937378,23.7849988937378,20,25,10,-6,23.6818618774414,0,2,23.1522150039673,22.5749988555908,24.5799999237061,0,700,400,0,0.389416605234146,0,40,0.967901378870008,0,35,22.8182954788208,0,0,100,0,10.4709048271179,10,38,23.9445161819459,1,24,23,22.1568384170532,0,396.845657348633,0,24.7534561157227,410.85888671875,23.7547750473023,402.983993530274,20,23,0,0,0,18,24.0072355270386,0,409.50065612793,0,0,0,0,2,0,0,2,21.2152004241944,19.2099990844727,23,26,23,31,10,20.4200000762939,0,0,0.617743909358979,0,80,0,22.4088897705078,0,0,2,24.7786502838135,16.3649997711182,24,26.854998588562,30,10,24.9362764358521,21.9649991989136,26.1249990463257,0,0,2.88642370700837,0,60,0,24.5053987503052,24.1474180221558,24.0258350372314,2,0,0,2,24.7567167282105,24.6099987030029,25.085000038147,23,21,30,10,24.1899995803833,25.5149993896484,0,0,1.45238733291626,0,50,50,50,0,0,24.5500574111939,2,0,0,2,23.9715089797974,22.2949991226197,24.9049997329712,23,26,23,30,10,23.8400001525879,24.8299999237061,0,0,0.986515432596207,0,25,25,25,0,0,23.9473724365234,2,0,0,2,23.6594934463501,21.8249998092652,24.8549995422363,26,20,26,30,10,24.4049997329712,24.8049993515015,24.9602975845337,26,0,0,1.47171795368195,0,60,0,0,24.0058898925781,2,0,0,2,25.449257850647,25.3699989318848,26,25.8999996185303,42,10,-4,25.1565103530884,0,0,0,2,25.268196105957,26.2099990844727,25.9949998855591,0,0,4.35686206817627,0,125,4.94970226287842,0,100,25.5523700714112,0,0,0,24.8634042739868,1,0,0,2,24.2354173660279,23.0449991226196,25,23.8499994277954,30,10,-5,23.9044027328491,0,0,0,2,23.2799196243287,24.1999988555908,24.2049989700318,0,0,1.92614001035691,0,75,75,75,75,1.25711464881897,0,75,75,75,24.0416069030762,0,0,0,23.907961845398,1,2,0,0,2,23.3930253982544,20.0949993133545,30,23.0449991226196,30,10,-5,21.3950757980347,0,0,0,2,23.0441322326661,23.0549993515015,26.8149995803833,0,0,1.87585228681565,0,70,70,70,70,0.990422368049622,0,70,70,70,23.8297166824341,0,0,0,23.5312852859497,1,56.5155067443848,0,0,0,5.65938329696655,1,5.65938329696655,0,0,100,0,16.785
2026-08-25 05:45:00,2,0,0,2,19.6459255218506,18.8899993896484,26,19.8899993896484,30,10,-5,17.4061794281006,0,0,0,2,20.6343898773193,21.2700004577637,21.189998626709,0,0,1.1267683506012,0,75,75,75,75,1.61008608341217,0,80,80,80,21.0641460418701,0,0,0,17.1562061309814,1,2,0,0,2,19.7751560211182,18.4899997711182,23,25.6299991607666,30,10,-3,17.1968879699707,0,0,0,2,19.9534511566162,20.4799995422363,25.689998626709,0,0,2.26982975006104,0,75,75,75,75,1.59684550762177,0,70,70,70,20.826057434082,0,0,0,19.4049739837646,1,0,0,2,0,0,2,25.5699596405029,24.5599994659424,17,17,42,10,-3,24.8446273803711,0,0,0,2,24.3598365783691,24.2299995422363,26.2299995422363,0,0,6.59775304794312,0,60,60,60,7.36955118179321,0,60,60,0,0,100,0,80,24.6982650756836,0,24.7824954986572,424.137542724609,24.8915863037109,420.822631835938,0,0,0,0,0,0,0,2,0,2,22.8728847503662,20.2799987792969,23.8099994659424,20,25,10,-6,23.7002067565918,0,2,23.1792163848877,22.6099987030029,24.6000003814697,0,700,400,0,0.389581054449081,0,40,0.685906291007996,0,35,22.8713359832764,0,0,100,0,10.5819320678711,10,38,23.9285182952881,1,24,23,22.4644947052002,0,399.02685546875,0,24.8004493713379,409.479827880859,23.7576293945312,404.960021972656,20,23,0,0,0,18,24.097599029541,0,411.434783935547,0,0,0,0,2,0,0,2,21.2025241851807,19.189998626709,23,26,23,31,10,20.4099998474121,0,0,0.614600896835327,0,80,0,22.2905235290527,0,0,2,24.7769756317139,16.3899993896484,24,26.8400001525879,30,10,24.938159942627,21.9699993133545,26.1299991607666,0,0,2.88346362113953,0,60,0,24.5177974700928,24.1196784973145,24.0229911804199,2,0,0,2,24.7886791229248,24.6000003814697,25.0799999237061,23,21,30,10,24.2299995422363,25.5100002288818,0,0,1.44689679145813,0,50,50,50,0,0,24.5340137481689,2,0,0,2,23.9794025421143,22.3400001525879,24.8899993896484,23,26,23,30,10,23.8799991607666,24.8500003814697,0,0,0.980607748031616,0,25,25,25,0,0,23.9358463287354,2,0,0,2,23.6726989746094,21.8899993896484,24.8500003814697,26,20,26,30,10,24.4499988555908,24.8299999237061,24.940544128418,26,0,0,1.46744537353516,0,60,0,0,24.0205402374268,2,0,0,2,25.4413032531738,25.3799991607666,26,25.8899993896484,42,10,-4,25.1541004180908,0,0,0,2,25.2533531188965,26.1999988555908,25.9899997711182,0,0,4.36288213729858,0,125,4.94874477386475,0,100,25.5441493988037,0,0,0,24.8423633575439,1,0,0,2,24.2605056762695,23.0499992370605,25,23.8299999237061,30,10,-5,23.8837966918945,0,0,0,2,23.2655429840088,24.1800003051758,24.1800003051758,0,0,2.58377766609192,0,75,75,75,75,1.25794982910156,0,75,75,75,24.0386295318604,0,0,0,23.8981304168701,1,2,0,0,2,23.3845729827881,20.1700000762939,30,23.0299987792969,30,10,-5,21.358715057373,0,0,0,2,23.0221881866455,23.0599994659424,26.8199996948242,0,0,1.86175632476807,0,70,70,70,70,0.989769577980042,0,70,70,70,23.788480758667,0,0,0,23.5012912750244,1,68.3461761474609,0,0,0,5.74440479278564,1,5.74440479278564,0,0,100,0,16.6925
2026-08-25 06:00:00,2,0,0,2,19.5322237014771,18.7499990463257,26,19.7599992752076,30,10,-5,16.9633779525757,0,0,0,2,20.4867925643921,21.149998664856,21.0549993515015,0,0,3.11499583721161,0,75,75,75,75,1.60897690057755,0,80,80,80,20.9060945510864,0,0,0,16.5646009445191,1,2,0,0,2,19.5976076126099,18.4249992370606,23,25.5899991989136,30,10,-3,17.0006275177002,0,0,0,2,19.8295774459839,20.4299993515015,25.6399993896484,0,0,3.91188955307007,0,75,75,75,75,1.59820646047592,0,70,70,70,20.6920413970948,0,0,0,19.2979183197022,1,0,0,2,0,0,2,25.5606384277344,24.5799999237061,17,17,42,10,-3,24.8153696060181,0,0,0,2,24.3198289871216,24.2599992752075,26.2349996566773,0,0,6.90541028976441,0,60,60,60,7.36030745506286,0,60,60,0,0,100,0,80,24.6702547073365,0,24.7872667312622,421.970474243164,24.8910236358643,420.767669677735,0,0,0,0,0,0,0,2,0,2,22.8837604522705,20.4299993515015,23.835000038147,20,25,10,-6,23.7009057998657,0,2,23.211636543274,22.7099990844727,24.6199989318848,0,700,400,0,0.722312107682227,0,40,0.679399490356445,0,35,22.8684892654419,0,0,100,0,10.6865587234497,10,38,23.9300880432129,1,24,23,21.8742761611939,0,404.369400024414,0,23.8185119628907,413.466415405274,23.5366201400757,403.18913269043,20,23,0,0,0,18,22.9846935272217,0,408.45704650879,0,0,0,0,2,0,0,2,21.1812171936035,19.1899995803833,23,26,23,31,10,20.4099998474121,0,0,0.616672039031983,0,80,0,22.333179473877,0,0,2,24.7791090011597,16.5799989700318,24,26.8149995803833,30,10,24.940845489502,21.9799995422363,26.1349992752075,0,0,2.88650572299957,0,60,0,24.5188798904419,23.6619443893433,24.0386295318604,2,0,0,2,24.7919750213623,24.6199989318848,25.085000038147,23,21,30,10,24.2399997711182,25.5149993896484,0,0,1.453200340271,0,50,50,50,0,0,24.5360240936279,2,0,0,2,24.0003271102905,22.4099998474121,24.8949995040894,23,26,23,30,10,23.9299993515015,24.8749990463257,0,0,0.981497347354889,0,25,25,25,0,0,23.9380493164063,2,0,0,2,23.6910629272461,21.9649991989136,24.8399991989136,26,20,26,30,10,24.4649991989136,24.8449993133545,24.9191522598267,26,0,0,1.46626150608063,0,60,0,0,24.0149412155152,2,0,0,2,25.4312324523926,25.3599987030029,26,25.8899993896484,42,10,-4,25.1437644958496,0,0,0,2,25.2493028640747,26.189998626709,25.9799995422364,0,0,4.70149946212769,0,125,4.93931818008423,0,100,25.5279331207276,0,0,0,24.8201389312745,1,0,0,2,24.2834920883179,23.0749998092652,25,23.8199996948243,30,10,-5,23.8649864196778,0,0,0,2,23.2598419189453,24.1949987411499,24.1700000762939,0,0,3.64952623844147,0,75,75,75,75,1.25566822290421,0,75,75,75,24.0381355285645,0,0,0,23.8874740600586,1,2,0,0,2,23.3850994110108,20.2299995422364,30,23.0149993896484,30,10,-5,21.2918739318848,0,0,0,2,23.0132846832276,23.0799999237061,26.8249998092652,0,0,2.86086338758469,0,70,70,70,70,0.989120036363602,0,70,70,70,23.7387189865112,0,0,0,23.5141048431397,1,68.5489349365235,0,0,0,5.76340198516846,1,5.76340198516846,0,0,100,0,16.6
2026-08-25 06:15:00,2,0,0,2,19.3502883911133,18.5599994659424,26,19.5,30,10,-5,16.3216934204102,0,0,0,2,20.33957862854,21.0200004577637,20.8899993896484,0,0,2.12677097320557,0,75,75,75,75,1.60596680641174,0,80,80,80,20.7386035919189,0,0,0,15.9961700439453,1,2,0,0,2,19.3815097808838,18.2999992370605,23,25.5,30,10,-3,16.7669162750244,0,0,0,2,19.66845703125,20.3400001525879,25.5799999237061,0,0,5.240553855896,0,75,75,75,75,1.60352230072021,0,70,70,70,20.5318470001221,0,0,0,19.1734066009521,1,0,0,2,0,0,2,25.5515556335449,24.5100002288818,17,17,42,10,-3,24.7709827423096,0,0,0,2,24.2480525970459,24.2399997711182,26.2399997711182,0,0,7.21465110778809,0,60,60,60,7.36336946487427,0,60,60,0,0,100,0,80,24.6908493041992,0,24.774112701416,421.780883789062,24.8935432434082,421.661041259766,0,0,0,0,0,0,0,2,0,2,22.881534576416,20.5399990081787,23.8500003814697,20,25,10,-6,23.6773624420166,0,2,23.2490730285645,22.7899990081787,24.6399993896484,0,700,400,0,0.390472143888474,0,40,0.601138710975647,0,35,22.8017902374268,0,0,100,0,10.9071626663208,10,38,23.9573097229004,1,24,23,22.6944236755371,0,403.356719970703,0,22.6047039031982,418.293762207031,23.2051391601562,403.488220214844,20,23,0,0,0,18,21.6758499145508,0,413.747924804688,0,0,0,0,2,0,0,2,21.1210975646973,19.1599998474121,23,26,23,31,10,20.3899993896484,0,0,0.616133153438568,0,80,0,22.3864078521729,0,0,2,24.7844829559326,16.7199993133545,24,26.7799987792969,30,10,24.9369735717773,21.9899997711182,26.1299991607666,0,0,2.8848602771759,0,60,0,24.5408496856689,21.5471420288086,23.309024810791,2,0,0,2,24.8474903106689,24.6399993896484,25.0900001525879,23,21,30,10,24.269998550415,25.519998550415,0,0,1.45376145839691,0,50,50,50,0,0,24.5074615478516,2,0,0,2,24.0378875732422,22.4499988555908,24.8899993896484,23,26,23,30,10,23.9699993133545,24.8799991607666,0,0,0.981396913528442,0,25,25,25,0,0,23.9555988311768,2,0,0,2,23.7197017669678,22.0200004577637,24.8500003814697,26,20,26,30,10,24.4799995422363,24.8799991607666,24.8961906433105,26,0,0,1.46595406532288,0,60,0,0,23.9906845092773,2,0,0,2,25.4212760925293,25.3599987030029,26,25.8899993896484,42,10,-4,25.1358737945557,0,0,0,2,25.2410221099854,26.1800003051758,25.9499988555908,0,0,4.36404037475586,0,125,4.94113492965698,0,100,25.4989166259766,0,0,0,24.8309631347656,1,0,0,2,24.3258247375488,23.0699996948242,25,23.7999992370605,30,10,-5,23.844066619873,0,0,0,2,23.3047523498535,24.1800003051758,24.1599998474121,0,0,3.83497476577759,0,75,75,75,75,1.25631630420685,0,75,75,75,24.0416488647461,0,0,0,23.8923397064209,1,2,0,0,2,23.4154739379883,20.2600002288818,30,23.0100002288818,30,10,-5,21.1940002441406,0,0,0,2,23.0337219238281,23.0699996948242,26.8400001525879,0,0,2.89530777931213,0,70,70,70,70,0.989088833332062,0,70,70,70,23.6722354888916,0,0,0,23.5843887329102,1,68.9109802246094,0,0,0,5.82494926452637,1,5.82494926452637,0,0,100,0,16.6175
2026-08-25 06:30:00,2,0,0,2,19.0590085983277,18.3450002670288,26,19.2099990844727,30,10,-5,15.7680292129517,0,0,0,2,20.1611986160279,20.7949991226197,20.710000038147,0,0,2.16829252243042,0,75,75,75,75,1.6107195019722,0,80,80,80,20.5369596481324,0,0,0,15.6874804496766,1,2,0,0,2,19.1763362884522,18.1049995422363,23,25.335000038147,30,10,-3,16.1514539718628,0,0,0,2,19.4860830307007,20.2349996566773,25.4949989318848,0,0,2.73589909076691,0,75,75,75,75,1.60056066513062,0,70,70,70,20.384036064148,0,0,0,18.9575796127319,1,0,0,2,0,0,2,25.5683279037476,24.4799995422364,17,17,42,10,-3,24.7401428222657,0,0,0,2,24.2101993560791,24.189998626709,26.2199993133545,0,0,7.2236020565033,0,60,60,60,7.3727707862854,0,60,60,0,0,100,0,80,24.7021732330323,0,24.7394332885742,421.986099243164,24.8881816864014,421.676010131836,0,0,0,0,0,0,0,2,0,2,22.9085083007813,20.6699991226197,23.8649988174439,20,25,10,-6,23.6749820709229,0,2,23.2770299911499,22.8949995040894,24.6599998474121,0,700,400,0,0.388779491186142,0,40,0.602337598800659,0,35,22.8090581893921,0,0,100,0,10.9784874916077,10,38,23.9629230499268,1,24,23,21.8131580352783,0,402.203918457032,0,22.5492687225342,419.27978515625,22.9516315460205,404.765838623047,20,23,0,0,0,18,21.7966060638428,0,415.634063720703,0,0,0,0,2,0,0,2,21.085265159607,19.1349992752075,23,26,23,31,10,20.3599996566773,0,0,0.618350863456726,0,80,0,22.3574800491333,0,0,2,24.7903671264649,16.6750001907349,24,26.774998664856,30,10,24.9386749267578,22,26.1449995040894,0,0,2.88981664180756,0,60,0,24.5537023544312,20.8854932785034,22.9775934219361,2,0,0,2,24.8778657913208,24.6549997329712,25.0900001525879,23,21,30,10,24.2999992370605,25.519998550415,0,0,1.4539601802826,0,50,50,50,0,0,24.5015735626221,2,0,0,2,24.0567817687988,22.5099992752076,24.8949995040894,23,26,23,30,10,24.0099992752076,24.8999996185303,0,0,0.985541969537735,0,25,25,25,0,0,23.9692754745484,2,0,0,2,23.7310161590576,22.1049995422364,24.8549995422363,26,20,26,30,10,24.5149993896484,24.8799991607666,24.8812656402588,26,0,0,1.4695457816124,0,60,0,0,23.9902505874634,2,0,0,2,25.4098768234253,25.3549995422363,26,25.859998703003,42,10,-4,25.1284341812134,0,0,0,2,25.240237236023,26.1700000762939,25.9299993515015,0,0,4.61065459251404,0,125,4.95071864128113,0,100,25.4854154586792,0,0,0,24.8354692459107,1,0,0,2,24.384521484375,23.0900001525879,25,23.7849988937378,30,10,-5,23.818302154541,0,0,0,2,23.3104295730591,24.1800003051758,24.1199989318848,0,0,4.35463583469391,0,75,75,75,75,1.25761109590531,0,75,75,75,24.055401802063,0,0,0,23.900242805481,1,2,0,0,2,23.3892688751221,20.2849988937378,30,23.0050001144409,30,10,-5,20.9754972457886,0,0,0,2,23.0399713516236,23.0699996948243,26.8199996948242,0,0,3.39508867263794,0,70,70,70,70,0.989715784788132,0,70,70,70,23.6370344161988,0,0,0,23.5615320205689,1,64.0762023925781,0,0,0,5.7941963672638,1,5.79278874397278,0,0,100,0,16.635
2026-08-25 06:45:00,2,0,0,2,18.7681293487549,18.1499996185303,26,18.9699993133545,30,10,-5,15.5739946365356,0,0,0,2,20.0166912078857,20.6000003814697,20.4799995422363,0,0,3.1323561668396,0,75,75,75,75,1.61054515838623,0,80,80,80,20.3410491943359,0,0,0,15.4593152999878,1,2,0,0,2,18.9814529418945,17.9200000762939,23,25.1499996185303,30,10,-3,15.6991949081421,0,0,0,2,19.2631454467773,20.1000003814697,25.2899990081787,0,0,5.60124063491821,0,75,75,75,75,1.59933376312256,0,70,70,70,20.2559432983398,0,0,0,18.7000694274902,1,0,0,2,0,0,2,25.5633811950684,24.5699996948242,17,17,42,10,-3,24.7243824005127,0,0,0,2,24.1909103393555,24.2399997711182,26.2099990844727,0,0,6.64975023269653,0,60,60,60,7.37984371185303,0,60,60,0,0,100,0,80,24.7043323516846,0,24.6773490905762,423.054565429688,24.8909740447998,421.319793701172,0,0,0,0,0,0,0,2,0,2,22.9248161315918,20.7999992370605,23.8799991607666,20,25,10,-6,23.6741809844971,0,2,23.3008308410645,23,24.689998626709,0,700,400,0,0.388442754745483,0,40,0.604106307029724,0,35,22.842378616333,0,0,100,0,11.0814905166626,10,38,24.0145893096924,1,24,23,23.7531642913818,0,403.017944335938,0,22.792932510376,420.110900878906,23.2055606842041,405.656311035156,20,23,0,0,0,18,22.2845306396484,0,417.564453125,0,0,0,0,2,0,0,2,21.074197769165,19.1199989318848,23,26,23,31,10,20.3400001525879,0,0,0.616832137107849,0,80,0,22.223747253418,0,0,2,24.7921981811523,16.7399997711182,24,26.7600002288818,30,10,24.9385051727295,22.0100002288818,26.1399993896484,0,0,2.88454604148865,0,60,0,24.5611991882324,20.192533493042,22.4811859130859,2,0,0,2,24.8820056915283,24.6700000762939,25.0900001525879,23,21,30,10,24.2999992370605,25.5100002288818,0,0,1.45115280151367,0,50,50,50,0,0,24.4981651306152,2,0,0,2,24.0683269500732,22.5799999237061,24.9099998474121,23,26,23,30,10,24.0599994659424,24.9300003051758,0,0,0.982055842876434,0,25,25,25,0,0,23.9791278839111,2,0,0,2,23.7342147827148,22.1599998474121,24.8699989318848,26,20,26,30,10,24.5499992370605,24.8899993896484,24.8630886077881,26,0,0,1.47029995918274,0,60,0,0,23.9996337890625,2,0,0,2,25.3928089141846,25.3500003814697,26,25.8499984741211,42,10,-4,25.100622177124,0,0,0,2,25.2298812866211,26.1599998474121,25.9099998474121,0,0,4.36090755462646,0,125,4.95464038848877,0,100,25.4794521331787,0,0,0,24.8327598571777,1,0,0,2,24.4315204620361,23.1099987030029,25,23.769998550415,30,10,-5,23.7913589477539,0,0,0,2,23.3278560638428,24.1700000762939,24.0900001525879,0,0,3.83503103256226,0,75,75,75,75,1.25848591327667,0,75,75,75,24.0742473602295,0,0,0,23.902925491333,1,2,0,0,2,23.398853302002,20.3299999237061,30,22.9799995422363,30,10,-5,20.7876987457275,0,0,0,2,23.0633602142334,23.0799999237061,26.7899990081787,0,0,3.8757209777832,0,70,70,70,70,0.991499304771423,0,70,70,70,23.5930786132812,0,0,0,23.5131053924561,1,65.9938812255859,0,0,0,5.60573244094849,1,5.60573244094849,0,0,100,0,16.6525
2026-08-25 07:00:00,2,0,0,2,18.5364856719971,17.960000038147,26,18.7099990844727,30,10,-5,15.2113995552063,0,0,0,2,19.8414430618286,20.3549995422364,20.2099990844727,0,0,2.81323099136353,0,75,75,75,75,1.61210143566132,0,80,80,80,20.1740999221802,0,0,0,15.1424860954285,1,2,0,0,2,18.8006238937378,17.710000038147,23,25.0199995040894,30,10,-3,15.3087973594666,0,0,0,2,19.0275249481201,19.9399995803833,25.2849998474121,0,0,2.44599258899689,0,75,75,75,75,1.59828907251358,0,70,70,70,20.1548557281494,0,0,0,18.4305095672608,1,0,0,2,0,0,2,25.5397472381592,24.5500001907349,17,17,42,10,-3,24.7095594406128,0,0,0,2,24.1717662811279,24.2449998855591,26.1999988555908,0,0,7.53565335273743,0,60,60,60,7.36921405792237,0,60,60,0,0,100,0,80,24.7303771972656,0,24.6848497390747,422.906173706055,24.8896131515503,420.758270263672,0,0,0,0,0,0,0,2,0,2,22.9250183105469,20.9199991226196,23.8899993896484,20,25,10,-6,23.678734779358,0,2,23.3399524688721,23.0599994659424,24.6949987411499,0,700,400,0.5,0.392173647880555,0,40,0.603020250797272,0,35,22.8398313522339,0,0,100,0.5,11.2158751487732,10,38,23.9705629348755,1,24,23,19.9805746078492,0,403.299697875977,0,22.3355503082276,426.707458496094,22.7400341033936,406.79296875,20,23,0,0,0,18,21.3859968185425,0,415.323715209961,0,0,0,0,2,0,0,2,21.0476150512696,19.1049995422363,23,26,23,31,10,20.3249998092652,0,0,0.6173475086689,0,80,0,22.3275232315064,0,0,2,24.7980060577393,16.7899999618531,24,26.75,30,10,24.9414939880371,22.0249996185303,26.1399993896484,0,0,2.88640248775482,0,106.5,0,24.5757093429566,20.5009393692017,22.8693294525146,2,0,0,2,24.8910160064698,24.6499996185303,25.0900001525879,23,21,30,10,24.3299999237061,25.519998550415,0,0,1.45273041725159,0,50,50,50,0,0,24.500361442566,2,0,0,2,24.0879497528076,22.6049995422364,24.8949995040894,23,26,23,30,10,24.085000038147,24.9300003051758,0,0,0.982295870780945,0,25,25,25,0,0,23.9872283935547,2,0,0,2,23.7503347396851,22.2299995422364,24.8699989318848,26,20,26,30,10,24.585000038147,24.9099998474121,24.8440103530884,26,0,0,1.46898716688156,0,60,0,0,23.9906435012818,2,0,0,2,25.3785772323609,25.3599996566773,26,25.835000038147,42,10,-4,25.1104288101196,0,0,0,2,25.2180213928223,26.1599998474121,25.8899993896484,0,0,5.0586953163147,0,125,4.95442581176758,0,100,25.4643535614014,0,0,0,24.8473644256592,1,0,0,2,24.4416446685791,23.1049995422363,25,23.7600002288818,30,10,-5,23.7656993865967,0,0,0,2,23.3157234191895,24.1750001907349,24.0649995803833,0,0,4.87999773025513,0,75,75,75,75,1.2584365606308,0,75,75,75,24.0902338027955,0,0,0,23.8963079452515,1,2,0,0,2,23.3453025817871,20.3649997711182,30,22.9699993133545,30,10,-5,20.5717267990113,0,0,0,2,23.0157346725464,23.0549993515015,26.7549991607666,0,0,3.34775543212891,0,70,70,70,70,0.990394294261932,0,70,70,70,23.5791521072388,0,0,0,23.4788827896119,1,53.565071105957,0,0,0,5.73369789123535,1,5.73369789123535,0,0,100,0,16.67
2026-08-25 07:15:00,2,0,0,2,18.3301239013672,17.7700004577637,26,18.5200004577637,30,10,-5,14.9541063308716,0,0,0,2,19.6632213592529,20.1399993896484,19.9899997711182,0,0,2.31620812416077,0,75,75,75,75,1.6087806224823,0,80,80,80,19.9672718048096,0,0,0,14.9169301986694,1,2,0,0,2,18.610481262207,17.5299987792969,23,24.9499988555908,30,10,-3,14.9551954269409,0,0,0,2,18.7970943450928,19.7999992370605,25.0599994659424,0,0,2.72188639640808,0,75,75,75,75,1.59734916687012,0,70,70,70,19.9833354949951,0,0,0,18.1623611450195,1,0,0,2,0,0,2,25.5130233764648,24.439998626709,17,17,42,10,-3,24.6970615386963,0,0,0,2,24.1619491577148,24.25,26.1999988555908,0,0,7.23312997817993,0,60,60,60,7.37926340103149,0,60,60,0,0,100,0,80,24.7335777282715,0,24.6812725067139,424.2451171875,24.8916187286377,420.622894287109,1,1,1,1,0,0,0,2,1,2,20.268726348877,7.46000003814697,23.8899993896484,20,25,10,-6,24.0420017242432,1,2,23.450813293457,14.8699998855591,24.6399993896484,63.3861808776855,700,400,1,36.0087547302246,3.8872652053833,40,51.8163032531738,0,35,23.3502101898193,0,0,88.6904220581055,1,11.3089199066162,10,38,22.7705783843994,1,24,23,19.6999015808105,0,403.394622802734,100,22.2950744628906,423.225219726562,22.5235443115234,409.537017822266,20,23,0,76.8459548950195,0,18,21.1928329467773,100,419.967987060547,0,0,0,0,2,0,0,2,21.0036296844482,19.0900001525879,23,26,23,31,10,20.3099994659424,0,0,0.616426587104797,0,80,0,22.4596424102783,0,0,2,24.7988796234131,16.8400001525879,24,26.7299995422363,30,10,24.9409103393555,22.0399990081787,26.1399993896484,0,0,2.888911485672,0,153,0,24.5769634246826,20.7490539550781,22.9577693939209,2,0,0,2,24.9032440185547,24.6499996185303,25.0799999237061,23,21,30,10,24.3500003814697,25.519998550415,0,0,1.45220220088959,0,50,50,50,0,0,24.5008335113525,2,0,0,2,24.1220970153809,22.6700000762939,24.8799991607666,23,26,23,30,10,24.1199989318848,24.9099998474121,0,0,0.987828969955444,0,25,25,25,0,0,23.9325199127197,2,0,0,2,23.7687454223633,22.2899990081787,24.8699989318848,26,20,26,30,10,24.6000003814697,24.9099998474121,24.8248291015625,26,0,0,1.47200500965118,0,60,0,0,23.9410953521729,2,0,0,2,25.3652420043945,25.3500003814697,26,25.8299999237061,42,10,-4,25.0903873443604,0,0,0,2,25.2112483978271,26.1399993896484,25.8799991607666,0,0,4.36266708374023,0,125,4.95815134048462,0,100,25.4568099975586,0,0,0,24.8455467224121,1,0,0,2,24.4448261260986,23.1099987030029,25,23.7600002288818,30,10,-5,23.7416019439697,0,0,0,2,23.2783279418945,24.1700000762939,24.0399990081787,0,0,3.83478736877441,0,75,75,75,75,1.25553357601166,0,75,75,75,24.101188659668,0,0,0,23.8899097442627,1,2,0,0,2,23.2947521209717,20.3999996185303,30,22.939998626709,30,10,-5,20.3548336029053,0,0,0,2,22.9732856750488,23.0399990081787,26.7099990844727,0,0,2.86341619491577,0,70,70,70,70,0.992535531520844,0,70,70,70,23.5599746704102,0,0,0,23.4562511444092,1,18.0780181884766,0,0,0,6.46081399917603,1,6.46081399917603,0,0,100,0,16.685
2026-08-25 07:30:00,2,0,0,2,18.2034902572632,17.6300001144409,26,18.375,30,10,-5,14.9050712585449,0,0,0,2,19.4955787658691,19.9399995803833,19.7849988937378,0,0.5,2.09464645385742,0,104,104,104,104,1.60963582992554,0,115,115,115,19.822907447815,0,0,0.5,14.8952589035034,1,2,0,0,2,18.4289484024048,17.3950004577637,23,24.9649991989136,30,10,-3,14.9359393119812,0,0,0,2,18.5983104705811,19.6400003433228,25.039999961853,0,0.5,1.78768569231034,0,104,104,104,104,1.5953061580658,0,98,98,98,19.8254461288452,0,0,0.5,17.9317235946655,1,0,0,2,0,0,2,25.4949750900269,24.5199995040894,17,17,42,10,-3,24.6923656463623,0,0,0,2,24.1627388000488,24.2299995422364,26.1899995803833,0,0,7.22176027297974,0,92.5,92.5,92.5,7.37380409240723,0,90.5,90.5,0,0,100,0,80,24.727728843689,0,24.6838254928589,421.856216430664,24.8889751434326,421.926116943359,1,1,1,1,0,0,0,2,1,2,19.9067153930664,7.3899998664856,23.7849998474122,20,25,10,-6,23.9869661331177,1,2,23.0654821395874,14.7249999046326,24.3349990844727,60.4613227844238,700,400,1,41.5766029357911,6.99111294746399,61,55.2611827850342,1.15396165847779,58.5,23.0028963088989,0,0,88.1495246887207,1,11.8500638008118,10,38,22.0233621597291,1,24,23,19.7857885360718,0,407.334793090821,100,21.7733974456787,434.402969360352,21.0573587417603,416.327911376953,20,23,0,100,0,18,21.0139045715332,100,421.243606567383,0,0,0,0,2,0,0,2,20.9800062179566,19.0799999237061,23,26,23,31,10,20.3099994659424,0,0.5,0.616224974393845,0,108,0,22.5696926116944,1,1,2,24.3325872421265,16.9250001907349,24,26.7099990844727,30,10,23.2487764358521,22.6149997711182,26.1549997329712,15.5391893386841,1,158.307319641113,57.5549793243408,164.5,0,22.4322996139526,20.5360679626465,23.1001873016358,2,0,0,2,24.9054460525513,24.6599998474121,25.0799999237061,23,21,30,10,24.3649988174439,25.5149993896484,0,1,2.07985198497773,0,73.5,73.5,73.5,0,0,24.4628810882568,2,0,0,2,24.1219911575318,22.7049989700318,24.8000001907349,23,26,23,30,10,24.1149988174439,24.7249994277954,0,0,0.98176720738411,0,66,66,66,0,0,23.8732662200928,2,0,0,2,23.7682828903198,22.3249998092652,24.795000076294,26,20,26,30,10,24.5299997329712,24.7399997711182,24.8098335266114,26,0,0,1.46924203634262,0,88,0,0,23.8797235488892,2,0,0,2,25.3590364456177,25.3500003814697,26,25.8199996948242,42,10,-4,25.0631732940674,0,0,0,2,25.2078809738159,26.1249990463257,25.8749990463257,0,0,4.36177134513855,0,173,4.95150661468506,0,137.5,25.4655542373658,0,0,0,24.8306465148926,1,0,0,2,24.4120502471924,23.1149988174439,25,23.7349996566773,30,10,-5,23.716651916504,0,0,0,2,23.2411613464356,24.1599998474121,24.024998664856,0,0.5,3.61081159114838,0,104,104,104,104,1.25586235523224,0,104,104,104,24.1029014587403,0,0,0,23.8728017807007,1,2,0,0,2,23.218864440918,20.4099998474121,30,22.9499988555909,30,10,-5,20.2511568069458,0,0,0,2,22.9513607025147,23.024998664856,26.6799993515015,0,0.5,1.87471282482148,0,101.5,101.5,101.5,101.5,0.991796582937241,0,91,91,91,23.5403823852539,0,0,0.5,23.3581924438477,1,22.8116111755371,0,0,0,6.53605484962464,1,6.53605484962464,0,0,100,0,16.7
2026-08-25 07:45:00,2,1,1,2,20.6864910125732,17.5,26,18.2299995422363,30,10,-5,21.5185775756836,1,1,0,2,24.4389266967773,19.75,19.6000003814697,0,1,131.615295410156,29.5432052612305,133,133,133,133,150.507064819336,30.5991172790527,150,150,150,21.5288791656494,10.6592178344727,0,1,16.2392597198486,1,2,1,1,2,21.2209205627441,17.2899990081787,23,24.9499988555908,30,10,-3,17.071008682251,1,1,0,2,22.5092163085938,19.4899997711182,24.9599990844727,0,1,132.71076965332,30.6614627838135,133,133,133,133,126.486038208008,23.9935626983643,126,126,126,21.6504745483398,49.6409454345703,0,1,16.2587909698486,1,0,0,2,0,0,2,25.4727554321289,24.5299987792969,17,17,42,10,-3,24.6862182617188,0,0,0,2,24.1547031402588,24.2399997711182,26.1499996185303,0,0,7.21809530258179,0,125,125,125,7.36870908737183,0,121,121,0,0,100,0,80,24.720817565918,0,24.6767635345459,422.063354492188,24.8905029296875,422.719055175781,1,1,1,1,0,0,0,2,1,2,20.1921539306641,7.52999973297119,23.6099987030029,20,25,10,-6,23.5275421142578,1,2,22.663064956665,14.6300001144409,24.019998550415,67.4850921630859,700,400,1,69.596809387207,20.8691349029541,82,85.6353759765625,5.58957386016846,82,22.5286808013916,0,0,88.0094299316406,1,11.9906644821167,10,38,21.5645580291748,1,24,23,19.7966175079346,0,411.625823974609,100,21.4599361419678,432.526824951172,20.7922782897949,417.718933105469,20,23,0,100,0,18,20.9984264373779,100,423.438598632812,0,0,0,0,2,1,1,2,24.31321144104,19.1000003814697,23,26,23,31,10,20.2999992370605,0,1,135.714782714844,48.3836135864258,136,1,19.6747894287109,1,1,2,24.0070667266846,16.9099998474121,24,26.6999988555908,30,10,23.1635932922363,23.4200000762939,26.1599998474121,20.7907161712646,1,169.076461791992,58.6446113586426,168,0,20.4631366729736,20.5789375305176,23.4663944244385,2,0,0,2,24.8719577789307,24.6700000762939,25.0799999237061,23,21,30,10,24.3699989318848,25.5,0,1,2.0742347240448,0,97,97,97,0,0,24.2677021026611,2,0,0,2,24.113639831543,22.7299995422363,24.6800003051758,23,26,23,30,10,24.0900001525879,24.4699993133545,0,0,0.981423258781433,0,107,107,107,0,0,23.7514991760254,2,0,0,2,23.7249755859375,22.3500003814697,24.6800003051758,26,20,26,30,10,24.4300003051758,24.519998550415,24.7951354980469,26,0,0,1.46567010879517,0,116,0,0,23.7672748565674,2,0,0,2,25.3483963012695,25.3699989318848,26,25.8199996948242,42,10,-4,25.0612277984619,0,0,0,2,25.1999568939209,26.1199989318848,25.8599987030029,0,0,4.35173606872559,0,221,4.94954061508179,0,175,25.4583301544189,0,0,0,24.831018447876,1,0,0,2,24.3729763031006,23.1099987030029,25,23.6999988555908,30,10,-5,23.689962387085,0,0,0,2,23.2194404602051,24.1299991607666,23.9799995422363,0,1,2.78436470031738,0,133,133,133,133,1.25787472724915,0,133,133,133,24.0956954956055,0,0,0,23.8439350128174,1,2,1,1,2,21.4514102935791,20.439998626709,30,22.9300003051758,30,10,-5,20.8519401550293,1,1,0,2,23.4334869384766,23.019998550415,26.6499996185303,0,1,132.390533447266,31.6390781402588,133,133,133,133,112.845932006836,70.4057922363281,112,112,112,21.06369972229,0,0,1,17.207181930542,1,0,0,0,0,7.09525394439697,1,7.09525394439697,0,0,100,0,16.715
2026-08-25 08:00:00,2,1,1,2,20.9410476684571,17.5199995040894,26,18.1850004196167,30,10,-5,21.792109489441,1,1,0,2,24.6786432266236,19.6099996566773,19.4899988174439,0,1,143.4818649292,31.7138195037842,144.5,144.5,144.5,144.5,161.41724395752,33.3621120452881,163.5,163.5,163.5,21.3567123413086,5.40040731430055,0,1,16.4835681915284,1,2,1,1,2,21.2252540588379,17.2550001144409,23,25.1049995422364,30,10,-3,17.6991405487061,1,1,0,2,22.8261375427246,19.3800001144409,25.0099992752075,0,1,143.316108703614,33.3611431121826,144.5,144.5,144.5,144.5,134.269577026368,26.4565515518189,136.5,136.5,136.5,21.599087715149,6.70986545085907,0,1,16.5378503799439,1,0,0,2,0,0,2,25.4527740478516,24.5500001907349,17,17,42,10,-3,24.6817226409912,0,0,0,2,24.1540613174439,24.2349996566773,26.1499996185303,0,0.5,7.21952271461487,0,138,138,138,7.37971258163452,0,132,132,0,0,100,0,80,24.7219734191895,0,24.6886281967163,421.000457763672,24.8901023864747,421.906402587891,1,1,1,1,0,0,0,2,1,2,19.9825744628906,7.25499987602234,23.4349994659424,20,25,10,-6,22.9395418167114,1,2,22.2931547164917,14.0999994277954,23.7149991989136,69.9768104553223,700,400,1,83.6930694580078,26.9216775894165,89.5,88.9381294250489,4.43025159835816,90,22.0646543502808,0,0,87.2751617431641,1,12.7250585556031,10,38,21.2505149841309,1,24,23,19.3337030410767,0,417.390182495117,100,21.1750059127808,445.578323364258,20.6880683898926,427.332382202149,20,23,0,100,0,18,20.8706998825073,100,426.477981567383,0,0,0,0,2,1,1,2,22.7871427536011,19.085000038147,23,26,23,31,10,20.2849988937378,0,1,146.279823303223,50.9369144439698,146.5,1,19.3802909851074,1,1,2,23.9451150894165,17.5199995040894,24,26.6799993515015,30,10,23.1130533218384,23.4299993515015,26.1599998474121,18.0233573913574,1,169.589530944824,59.1690177917481,169,0,20.0078964233399,20.6921100616455,23.5110731124878,2,0,0,2,24.8435325622559,24.6750001907349,25.0649995803833,23,21,30,10,24.3849992752075,25.4699993133545,0,1,1.57270473241806,0,105,105,105,0,0,24.0515394210816,2,0,0,2,24.1095218658447,22.7349996566773,24.5949993133545,23,26,23,30,10,24.0499992370606,24.2399997711182,0,0,0.98567533493042,0,122,122,122,0,0,23.7060270309449,2,0,0,2,23.6001386642456,22.3649988174439,24.6149997711182,26,20,26,30,10,24.289999961853,24.3399991989136,24.7778873443604,26,0,0,1.47270905971527,0,126.5,0,0,23.7169885635376,2,0,0,2,25.3386669158936,25.3549995422363,26,25.8049993515015,42,10,-4,25.044810295105,0,0,0,2,25.1925849914551,26.104998588562,25.8649988174439,0,0,4.35573053359986,0,239,4.9491515159607,0,189,25.45094871521,0,0,0,24.8201150894165,1,0,0,2,24.354474067688,23.1199989318848,25,23.6849994659424,30,10,-5,23.6661109924317,0,0,0,2,23.1954755783081,24.1249990463257,23.9399995803833,0,1,2.3499431014061,0,141,141,141,144.5,1.25490212440491,0,144.5,144.5,144.5,24.082447052002,0,0,0,23.8222961425782,1,2,1,1,2,21.0840530395508,20.4649991989136,30,22.8949995040894,30,10,-5,19.5351963043213,1,1,0,2,23.449408531189,23.0100002288818,26.5899991989136,0,1,141.767723083496,33.2752151489258,141,141,144.5,141,118.972637176514,74.2466278076171,119.5,117,119.5,20.589599609375,0,0,1,16.8617429733277,1,3.05062103271485,0,0,0,6.48623681068421,1,6.48623681068421,0,0,100,0,16.73
2026-08-25 08:15:00,2,1,1,2,21.3591575622559,17.6000003814697,26,18.2199993133545,30,10,-5,21.50439453125,1,1,0,2,24.7648906707764,19.5,19.3999996185303,0,1,147.53662109375,32.8671569824219,148,148,148,148,168.300750732422,34.6591949462891,168,168,168,22.015905380249,0,0,1,16.578275680542,1,2,1,1,2,21.0034236907959,17.2600002288818,23,25.2099990844727,30,10,-3,18.2558135986328,1,1,0,2,22.9845924377441,19.3099994659424,25.1199989318848,0,1,147.891693115234,34.253662109375,148,148,148,148,141.329116821289,27.6539669036865,140,140,140,21.4533443450928,3.20404076576233,0,1,16.6640472412109,1,0,0,2,0,0,2,25.4361705780029,24.4499988555908,17,17,42,10,-3,24.6768569946289,0,0,0,2,24.1477317810059,24.269998550415,26.1499996185303,0,1,7.83848333358765,0,142,142,142,7.364501953125,0,136,136,0,0,100,0,80,24.7181739807129,0,24.6820201873779,421.767974853516,24.8816051483154,422.722442626953,1,1,1,1,0,0,0,2,1,2,19.9560012817383,7.56999969482422,23.2799987792969,20,25,10,-6,22.5799102783203,1,2,22.0277404785156,14.5499992370605,23.439998626709,66.0707473754883,700,400,1,90.9660949707031,29.1786670684814,92,91.1303558349609,4.56855154037476,93,21.7675762176514,0,0,87.2878112792969,1,12.712513923645,10,38,21.2043552398682,1,24,23,18.8833084106445,0,415.690460205078,100,20.8905181884766,444.169921875,20.3676834106445,429.710083007812,20,23,0,100,0,18,20.6890144348145,100,426.666351318359,0,0,0,0,2,1,1,2,22.6753597259521,19.0799999237061,23,26,23,31,10,20.2799987792969,0,1,149.799957275391,51.699577331543,150,1,19.4389133453369,1,1,2,23.934061050415,18.2299995422363,24,26.6700000762939,30,10,23.1056346893311,23.3699989318848,26.1700000762939,13.7548713684082,1,169.290283203125,59.1463584899902,169,0,19.7781600952148,20.8685989379883,23.5117816925049,2,0,0,2,24.802770614624,24.6700000762939,25.0499992370605,23,21,30,10,24.3999996185303,25.4499988555908,0,1,2.08053660392761,0,108,108,108,0,0,23.8491401672363,2,0,0,2,24.082067489624,22.6499996185303,24.5299987792969,23,26,23,30,10,24.019998550415,24,0,0,0.981233477592468,0,127,127,127,0,0,23.6391315460205,2,0,0,2,23.4947910308838,22.3999996185303,24.5399990081787,26,20,26,30,10,24.1399993896484,24.189998626709,24.7603721618652,26,0,0,1.46900653839111,0,130,0,0,23.6515979766846,2,0,0,2,25.3316745758057,25.3500003814697,26,25.7999992370605,42,10,-4,25.0423736572266,0,0,0,2,25.183198928833,26.0799999237061,25.8699989318848,0,0,4.35010004043579,0,245,4.94798755645752,0,194,25.4428691864014,0,0,0,24.8191394805908,1,0,0,2,24.2954177856445,23.1399993896484,25,23.6599998474121,30,10,-5,23.6396598815918,0,0,0,2,23.1831569671631,24.1199989318848,23.9099998474121,0,1,1.8152322769165,0,148,148,148,148,1.25717651844025,0,148,148,148,24.0680389404297,0,0,0,23.7895736694336,1,2,1,1,2,21.0665130615234,20.4799995422363,30,22.8599987030029,30,10,-5,19.3149261474609,1,1,0,2,23.3913555145264,22.9899997711182,26.5499992370605,0,1,149.060073852539,34.8048057556152,148,148,148,148,122.463333129883,76.5789108276367,122,122,122,20.3023014068604,0,0,1,16.9033756256104,1,0,0,0,0,6.81278991699219,1,6.81278991699219,0,0,100,0,16.7475
2026-08-25 08:30:00,2,1,1,2,20.8940887451172,17.6899995803833,26,18.2749996185303,30,10,-5,22.4003496170044,1,1,0,2,24.8352594375611,19.399998664856,19.3449993133545,0,1,155.143013000489,34.3206272125244,155,155,155,155,177.264671325684,36.7395267486573,177,177,177,21.5473814010621,5.5410544872284,0,1,16.7267971038818,1,2,1,1,2,21.0013275146485,17.3049993515015,23,25.2799987792969,30,10,-3,18.4975624084473,1,1,0,2,22.9582633972168,19.2549991607666,25.0649995803833,0,1,153.938720703125,35.6606903076172,155,155,155,155,146.255126953125,29.5634088516236,147,147,147,21.3825950622559,2.78013801574707,0,1,16.7004661560059,1,0,0,2,1,1,2,23.9661741256714,24.539999961853,17,17,42,10,-3,25.1096305847168,1,1,0,2,23.8871669769287,24.3899993896484,26.1399993896484,100,1,150.125267028809,47.2391414642334,150,150,150,140.174598693848,47.46364402771,144,144,0,0,42.2611312866211,1,80,21.8541879653931,0,24.1721630096436,428.263076782226,24.1742639541626,425.222854614258,1,1,1,1,0,0,0,2,1,2,19.9595670700073,7.43999981880188,23.1699991226196,20,25,10,-6,22.203670501709,1,2,21.8444700241089,14.8149995803833,23.2299995422363,64.1542892456054,700,400,1,96.5072402954102,30.8773460388184,98,99.1798439025879,5.65334010124207,99,21.623836517334,0,0,86.7620849609375,1,13.2388119697571,10,38,21.1705751419068,1,24,23,19.1334733963013,0,419.406448364258,100,20.8537158966065,459.249465942383,20.4765777587891,428.236602783203,20,23,0,100,0,18,21.2543468475342,100,431.875213623047,0,0,0,0,2,1,1,2,22.8474216461182,19.0900001525879,23,26,23,31,10,20.2749996185303,0,1,157.170585632324,53.0845413208008,157,1,19.4234266281128,1,1,2,23.9392032623291,18.6400003433228,24,26.6549997329712,30,10,23.094729423523,23.3299999237061,26.1700000762939,9.85474729537963,1,170.212455749512,58.5496654510498,169,0,19.7657699584961,20.8186693191528,23.5032711029053,2,0,0,2,24.7698411941529,24.6750001907349,25.0349988937378,23,21,30,10,24.3999996185303,25.4299993515015,0,1,1.79193437099457,0,114,114,114,0,0,23.6925392150879,2,0,0,2,24.0503101348877,22.6399993896484,24.4549999237061,23,26,23,30,10,23.9699993133545,23.8499994277954,0,0,0.983061343431473,0,138,138,138,0,0,23.5610389709473,2,0,0,2,23.4017486572266,22.4149999618531,24.4849996566773,26,20,26,30,10,24.0349998474122,24.0999994277954,24.743727684021,26,0,0,1.4697939157486,0,137,0,0,23.5794534683228,2,1,1,2,23.435848236084,25.3599987030029,26,25.7999992370606,42,10,-4,25.2536640167237,1,1,0,2,25.1662893295288,26.0749998092652,25.854998588562,0,1,258.23031616211,34.8499526977539,257,203.727088928223,31.3697681427002,203,23.0126304626465,0,0,1,20.4988317489624,1,0,0,2,24.240520477295,23.1149988174439,25,23.6449995040894,30,10,-5,23.6108350753785,0,0,0,2,23.1822595596314,24.085000038147,23.8999996185303,0,1,3.23378264904022,0,155,155,155,155,1.25400817394257,0,155,155,155,24.0403642654419,0,0,0,23.7625246047974,1,2,1,1,2,21.026421546936,20.4949998855591,30,22.8299999237061,30,10,-5,19.4962940216065,1,1,0,2,23.3553438186646,22.9349994659424,26.5149993896485,0,1,155.345939636231,36.5005474090576,155,155,155,155,127.057685852051,79.8833312988281,128,128,128,20.4258041381836,0,0,1,17.0181293487549,1,6.3421516418457,0,0,0,6.39585542678833,1,6.39585542678833,0,0,100,0,16.765
2026-08-25 08:45:00,2,1,1,2,21.3729343414307,17.7700004577637,26,18.3500003814697,30,10,-5,22.1289196014404,1,1,0,2,24.8856964111328,19.3099994659424,19.2799987792969,0,1,163.438552856445,36.2256546020508,163,163,163,163,184.248901367188,38.4315757751465,185,185,185,22.4004440307617,0,0,1,17.4165725708008,1,2,1,1,2,21.0031280517578,17.3400001525879,23,25.3099994659424,30,10,-3,18.5920829772949,1,1,0,2,22.9801921844482,19.1999988555908,25.0699996948242,0,1,162.746810913086,37.4472160339355,163,163,163,163,154.707748413086,30.7817993164062,154,154,154,21.3595504760742,3.09489297866821,0,1,16.877082824707,1,0,0,2,1,1,2,20.9163036346436,24.269998550415,17,17,42,10,-3,25.2802028656006,1,1,0,2,23.8739624023438,24.9899997711182,26.1199989318848,100,1,156.122116088867,55.8208999633789,158,158,158,150.58073425293,74.6391143798828,151,151,0,0,0,1,80,18.7396545410156,0,24.0674438476562,446.718505859375,24.0184364318848,439.481414794922,1,1,1,1,0,0,0,2,1,2,19.9843463897705,7.44999980926514,23.0799999237061,20,25,10,-6,21.9263286590576,1,2,21.6069316864014,14.9899997711182,23.0599994659424,61.4117622375488,700,400,1,97.363395690918,35.1970710754395,103,115.56795501709,2.88756918907166,105,21.5219116210938,0,0,86.6639022827148,1,13.3356323242188,10,38,20.8739891052246,1,24,23,18.4566669464111,0,417.151977539062,100,20.5734386444092,455.492797851562,20.3593997955322,426.126586914062,20,23,0,100,0,18,21.5718955993652,100,444.204406738281,0,0,0,0,2,1,1,2,23.1113605499268,19.0799999237061,23,26,23,31,10,20.2700004577637,0,1,162.970504760742,58.2111663818359,164,1,19.320743560791,1,1,2,23.9086055755615,18.9300003051758,24,26.6499996185303,30,10,23.0211315155029,23.3199996948242,26.1599998474121,4.6801233291626,1,169.74365234375,58.5357513427734,169,0,19.8757209777832,20.7982788085938,23.4791584014893,2,0,0,2,24.7241706848145,24.6800003051758,25.019998550415,23,21,30,10,24.3999996185303,25.3999996185303,0,1,1.4490350484848,0,120,120,120,0,0,23.4607028961182,2,1,1,2,22.0081233978271,22.6399993896484,24.4099998474121,23,26,23,30,10,23.9300003051758,23.7299995422363,0,1,148.272109985352,62.9044342041016,148,148,148,19.4645538330078,1,20.7035446166992,2,1,1,2,22.1432304382324,23.1000003814697,24.4300003051758,20,20,26,30,10,23.2299995422363,24.0100002288818,24.632287979126,26,100,1,143.169067382812,44.5782356262207,144,0,1,20.8390827178955,2,1,1,2,22.121072769165,25.3400001525879,26,25.7600002288818,42,10,-4,25.4296264648438,1,1,0,2,25.3643207550049,26.0499992370605,25.7899990081787,0,1,269.27880859375,41.3420753479004,269,212.08381652832,45.1133613586426,212,21.5530891418457,0,0,1,18.6202907562256,1,0,0,2,24.2854061126709,23.1399993896484,25,23.6399993896484,30,10,-5,23.5944881439209,0,0,0,2,23.1401805877686,24.0900001525879,23.8699989318848,0,1,2.78483009338379,0,163,163,163,163,1.25672936439514,0,163,163,163,24.0309219360352,0,0,0,23.7528972625732,1,2,1,1,2,21.0245361328125,20.5200004577637,30,22.8099994659424,30,10,-5,19.6387367248535,1,1,0,2,23.3802814483643,22.8999996185303,26.4799995422363,0,1,163.930404663086,38.5792083740234,163,163,163,163,132.313690185547,81.5459442138672,133,133,133,20.1330795288086,0,0,1,17.3584804534912,1,20.011116027832,0,0,0,5.96261405944824,1,5.96261405944824,0,0,100,0,16.7825
2026-08-25 09:00:00,2,1,1,2,21.1993932723999,18.1149997711182,26,18.7649993896485,30,10,-5,23.9664697647095,1,1,0,2,25.071741104126,19.3849992752076,19.5799999237061,0,1,171.301025390625,38.1835613250732,173.5,173.5,173.5,173.5,196.840652465821,41.0241851806641,198.5,198.5,198.5,21.5624942779541,0,0,1,19.1802396774292,1,2,1,1,2,21.0443229675293,17.4349994659424,23,25.3599996566773,30,10,-3,20.5989580154419,1,1,0,2,23.4286708831788,19.2799997329712,25.1449995040894,0,1,174.731597900391,38.4530277252197,173.5,173.5,173.5,173.5,162.714630126953,33.1923751831055,164.5,164.5,164.5,20.6900472640991,1.90898847579956,0,1,17.7785339355469,1,0,0,2,1,1,2,20.7359027862549,23.914999961853,17,17,42,10,-3,25.3887414932251,1,1,0,2,23.9160871505737,25.2499990463257,26.0549993515015,100,1,165.383895874024,60.3711395263672,171,171,171,160.399230957032,77.7908248901367,163,163,0,0,0,1,80,18.5905818939209,0,24.1694526672363,562.888290405273,24.3035793304444,542.437881469727,1,1,1,1,0,0,0,2,1,2,19.9841985702515,7.2649998664856,22.9749994277954,20,25,10,-6,21.6682357788086,1,2,21.4375925064087,15.0349998474122,22.8999996185303,61.5318813323975,700,400,1,106.986904144287,38.394229888916,111,114.750019073486,0.239870570600033,114,21.3270320892334,0,0,84.217960357666,1,15.7844905853272,10,38,20.6973524093628,1,24,23,17.947829246521,0,421.453811645508,100,20.5636568069458,476.173843383789,20.570219039917,438.182373046875,20,23,0,100,0,18,21.8516283035278,100,511.99171447754,0,0,0,0,2,1,1,2,23.0356798171997,19.0900001525879,23,26,23,31,10,20.2550001144409,0,1,174.158805847168,60.315938949585,174.5,1,19.3005056381226,1,1,2,23.926513671875,19.0050001144409,24,26.6249990463257,30,10,22.8067407608033,23.3450002670288,26.1700000762939,1.1645474433899,1,167.774444580078,59.0098686218262,169,0,20.7027416229248,21.5861015319824,23.4118003845215,2,0,0,2,24.7155323028564,24.670000076294,25.0100002288818,23,21,30,10,24.4149999618531,25.3949995040894,0,1,1.44477081298828,0,129,129,129,0,0,23.4386711120606,2,1,1,2,21.8245906829834,22.6449995040894,27.5749998092652,23,26,23,30,10,23.8899993896485,21.5349998474122,0,1,160.409828186036,68.8474884033203,163.5,163.5,163.5,84.4444427490235,1,20.4236497879029,2,1,1,2,21.5169658660889,23.2049989700318,24.4699993133545,20,20,26,30,10,22.984998703003,23.8149995803833,24.5916576385498,26,100,1,152.108612060547,47.1619091033936,154.5,0,1,20.5515451431275,2,1,1,2,21.6789970397949,25.3049993515015,26,25.6749992370606,42,10,-4,25.4254932403564,1,1,0,2,25.3477172851563,26.0149993896485,25.6949996948242,0,1,285.153671264649,44.8122100830078,287,222.995788574219,47.6627655029297,226.5,21.1926307678223,0,0,1,18.4341707229615,1,0,0,2,24.1852607727051,23.1299991607666,25,23.6149988174439,30,10,-5,23.5553750991821,0,0,0,2,23.199914932251,24.0599994659424,23.8299999237061,0,1,1.87292617559433,0,173.5,173.5,173.5,173.5,1.25434124469757,0,173.5,173.5,173.5,23.9764366149903,0,0,0,23.7322807312012,1,2,1,1,2,21.08620262146,20.5150003433228,30,22.7699995040894,30,10,-5,22.2284841537476,1,1,0,2,23.4900617599487,22.8749990463257,26.4749994277954,0,1,172.540687561035,40.9178791046142,173.5,173.5,173.5,173.5,139.41902923584,84.1736259460449,141,141,141,19.9274387359619,0,0,1,18.6246461868286,1,1.55977630615235,0,0,0,7.20255851745606,1,7.20255851745606,0,0,100,0,16.8
