2026-08-25 09:15:00,2,1,1,2,20.9576091766357,18.6000003814697,26,19.3599987030029,30,10,-5,24.9255886077881,1,1,0,2,25.1089458465576,19.6099987030029,20.2299995422363,0,1,176.091567993164,39.3420028686523,177,177,177,177,203.363662719727,42.2776832580566,203,203,203,20.3066101074219,1.11237001419067,0,1,19.8864822387695,1,2,1,1,2,20.7991008758545,17.5399990081787,23,25.4699993133545,30,10,-3,22.3073539733887,1,1,0,2,23.6881141662598,19.5200004577637,25.439998626709,0,1,177.510116577148,39.6300315856934,177,177,177,177,167.552520751953,34.5733757019043,168,168,168,20.1290626525879,5.2057785987854,0,1,18.244119644165,1,0,0,2,1,1,2,20.8539905548096,23.8699989318848,15,15,42,10,-3,25.8290309906006,1,1,0,2,24.3265647888184,25.2299995422363,25.9899997711182,100,1,173.556884765625,62.6636505126953,175,175,175,166.533950805664,80.6230239868164,167,167,0,0,0,1,80,18.6845455169678,0,24.7915706634521,676.44189453125,24.7907867431641,878.047241210938,1,1,1,1,0,0,0,2,1,2,19.9990520477295,7.26999998092651,22.8899993896484,20,25,10,-6,21.5123233795166,1,2,21.38889503479,15.0999994277954,22.75,61.6957473754883,700,400,1,113.54613494873,39.9597663879395,114,114.15682220459,1.17102956771851,117,21.2441158294678,0,0,83.026611328125,1,16.9727821350098,10,38,20.690372467041,1,24,23,17.8951225280762,0,427.582489013672,100,20.5944519042969,496.080871582031,20.6905918121338,445.3935546875,20,23,0,100,0,18,21.5964946746826,100,529.802795410156,0,0,0,0,2,1,1,2,23.0171546936035,19.0900001525879,23,26,23,31,10,20.2399997711182,0,1,176.708480834961,61.1794319152832,178,1,19.3478221893311,1,1,2,24.0344562530518,19,24,26.6099987030029,30,10,22.8659362792969,23.2999992370605,26.1700000762939,0.783971309661865,1,168.707000732422,58.9122276306152,169,0,21.3591022491455,22.3342666625977,23.3997478485107,2,0,0,2,24.7017078399658,24.6800003051758,25,23,21,30,10,24.4300003051758,25.3699989318848,0,1,1.44856917858124,0,132,132,132,0,0,23.4737663269043,2,1,1,2,22.1490097045898,22.6499996185303,32.7999992370605,23,26,23,30,10,23.8500003814697,21.8400001525879,0,1,169.482498168945,71.8949661254883,169,169,169,100,1,20.412540435791,2,1,1,2,21.4328365325928,23.25,26.5900001525879,20,20,26,30,10,22.8699989318848,23.4499988555908,24.5617637634277,26,100,1,158.387786865234,48.4549140930176,158,0,1,20.5380992889404,2,1,1,2,21.5893878936768,25.2600002288818,26,25.6099987030029,42,10,-4,25.4028034210205,1,1,0,2,25.3267402648926,25.9499988555908,25.6099987030029,0,1,294.585968017578,45.7218284606934,293,228.835845947266,49.077278137207,231,21.1286563873291,0,0,1,18.5071411132812,1,0,0,2,24.1171417236328,23.1099987030029,25,23.6099987030029,30,10,-5,23.5193138122559,0,0,0,2,23.2148380279541,24.0299987792969,23.8099994659424,0,1,1.81135714054108,0,177,177,177,177,1.25190377235413,0,177,177,177,23.9528675079346,0,0,0,23.7196826934814,1,2,1,1,2,21.6273899078369,20.5200004577637,30,22.75,30,10,-5,23.9096546173096,1,1,0,2,23.6024551391602,22.8400001525879,26.4899997711182,0,1,175.081970214844,42.5513763427734,177,177,177,177,144.574829101562,85.3468627929688,144,144,144,20.6636734008789,0,0,1,20.1115646362305,1,0,0,0,0,9.50536155700684,1,9.50536155700684,0,0,100,0,17.08
2026-08-25 09:30:00,2,1,1,2,21.1699380874634,19.1199998855591,26,19.8449993133545,30,10,-5,25.3071851730347,1,1,0,2,25.3043327331543,19.9099998474121,20.920000076294,0,1,184.685653686524,41.09135055542,185,185,185,185,211.904319763184,44.0792293548584,212,212,212,20.5479774475098,0,0,1,20.5097799301148,1,2,1,1,2,20.9463768005371,17.7199993133545,23,25.564998626709,30,10,-3,22.7311344146729,1,1,0,2,23.9758062362671,19.7649993896484,25.5649995803833,0,1,186.827735900879,41.1210727691651,185,185,185,185,175.368347167969,36.0381965637207,175,175,175,20.4952068328857,3.14235877990723,0,1,18.722318649292,1,0,0,2,1,1,2,21.1230125427246,23.8549995422363,16.5,16.5,42,10,-3,26.1387948989869,1,1,0,2,24.5763196945191,24.6499996185303,25.9449996948243,100,1,183.000862121582,66.5973205566406,183,183,183,173.799537658692,83.5457611083984,174,174,0,0,0,1,80,18.9215908050537,0,24.9268779754639,615.563385009766,25.1565380096436,851.167663574219,1,1,1,1,0,0,0,2,1,2,19.9973621368409,7.03499984741211,22.8099994659424,20,25,10,-6,21.5631322860718,1,2,21.3242549896241,15.0649995803833,22.6350002288818,61.4597263336182,700,400,1,117.979179382325,41.273551940918,119,124.16915512085,2.53485822677613,123,21.2519788742066,0,0,83.7520141601563,1,16.247428894043,10,38,20.8504428863525,1,24,23,18.225175857544,0,424.307098388672,100,20.5476007461548,492.873550415039,20.4268922805786,439.406951904297,20,23,0,100,0,18,21.3288555145264,100,511.183303833008,0,0,0,0,2,1,1,2,22.9867763519287,19.0749998092652,23,26,23,31,10,20.2399997711182,0,1,184.371139526368,62.6201820373535,185,1,19.565752029419,1,1,2,24.147201538086,18.9499988555908,24,26.6149988174439,30,10,22.9248809814453,23.295000076294,26.1700000762939,7.16077113151552,1,170.467765808106,58.6089267730713,169,0,22.044903755188,22.5306549072266,23.390531539917,2,0,0,2,24.7045412063599,24.6949987411499,24.9799995422363,23,21,30,10,24.4399995803833,25.3599987030029,0,1,1.45084720849991,0,138,138,138,0,0,23.5958232879639,2,1,1,2,22.4261283874512,22.6549997329712,33.7250003814697,23,26,23,30,10,23.7849988937378,22.1400003433228,0,1,179.678489685059,75.1724090576172,179,179,179,100,1,20.5815057754517,2,1,1,2,21.5827922821045,23.2449998855591,27.6149988174439,20,20,26,30,10,22.8400001525879,23.2149991989136,24.5425758361816,26,100,1,165.980186462403,49.9679679870606,165,0,1,20.7070932388306,2,1,1,2,21.6960506439209,25.2449998855591,26,25.5599994659424,42,10,-4,25.3990030288697,1,1,0,2,25.3264064788819,25.9099998474121,25.5649995803833,0,1,304.017150878906,48.0834903717041,305,242.753463745118,50.4801540374756,241,21.2402029037476,0,0,1,18.7303991317749,1,0,0,2,24.1702556610108,23.1349992752075,25,23.5749998092652,30,10,-5,23.5157089233399,0,0,0,2,23.1231441497803,24.0449991226196,23.7949991226196,0,1,1.54354906082153,0,185,185,185,185,1.25492489337921,0,185,185,185,23.9582691192627,0,0,0,23.7061395645142,1,2,1,1,2,21.2694158554078,20.5449991226197,30,22.7249994277955,30,10,-5,24.0715417861939,1,1,0,2,23.6816444396973,22.835000038147,26.4799995422363,0,1,185.924118041992,43.8254795074463,185,185,185,185,148.069122314453,87.1682472229004,149,149,149,20.1716136932373,0,0,1,19.2373199462891,1,0,0,0,0,8.81942009925844,1,8.81942009925844,0,0,100,0,17.36
2026-08-25 09:45:00,2,1,1,2,21.1360702514648,19.6399993896484,26,20.2700004577637,30,10,-5,25.3855266571045,1,1,0,2,25.3649864196777,20.25,21.5200004577637,0,1,184.743560791016,41.5224113464355,185,185,185,185,212.333908081055,44.1248512268066,212,212,212,20.3778514862061,0,0,1,20.4805355072021,1,2,1,1,2,20.8210277557373,17.8999996185303,23,25.7299995422363,30,10,-3,23.413402557373,1,1,0,2,24.1478500366211,20.0499992370605,25.7299995422363,0,1,182.069274902344,41.0485191345215,185,185,185,185,174.474670410156,36.1707496643066,175,175,175,20.5651817321777,3.7718505859375,0,1,19.1346378326416,1,0,0,2,1,1,2,21.4327640533447,23.8500003814697,18,18,42,10,-3,26.3286666870117,1,1,0,2,24.7436866760254,24.25,25.8899993896484,100,1,184.843444824219,66.4825592041016,183,183,183,173.639923095703,84.3098449707031,174,174,0,0,0,1,80,19.2326965332031,0,25.2200756072998,608.116943359375,25.4142799377441,829.641723632812,1,1,1,1,0,0,0,2,1,2,20.1125831604004,7.8899998664856,22.7399997711182,20,25,10,-6,21.6750068664551,1,2,21.3199596405029,15.5199995040894,22.5299987792969,63.2673225402832,700,400,1,119.561546325684,41.6221313476562,119,121.591102600098,2.86384844779968,123,21.3039016723633,0,0,84.0681533813477,1,15.9325141906738,10,38,21.0038738250732,1,24,23,18.4537887573242,0,423.325714111328,100,20.494945526123,485.811584472656,20.4853687286377,438.127777099609,20,23,0,100,0,18,21.5620708465576,100,506.956909179688,0,0,0,0,2,1,1,2,23.0173530578613,19.0699996948242,23,26,23,31,10,20.2199993133545,0,1,185.626861572266,62.6510581970215,185,1,19.7678203582764,1,1,2,24.2467365264893,18.9699993133545,24,26.5999984741211,30,10,23.0388412475586,23.3599987030029,26.1800003051758,20.2769603729248,1,169.345230102539,59.0010452270508,169,0,22.4816379547119,22.7243270874023,23.4039993286133,2,0,0,2,24.7071266174316,24.689998626709,25,23,21,30,10,24.4300003051758,25.3699989318848,0,1,1.44990932941437,0,138,138,138,0,0,23.7160453796387,2,1,1,2,22.59303855896,22.6499996185303,33.8600006103516,23,26,23,30,10,23.75,22.3099994659424,0,1,179.458389282227,75.3502960205078,179,179,179,100,1,20.7388153076172,2,1,1,2,21.7389984130859,23.2799987792969,28,20,20,26,30,10,22.7799987792969,23.0499992370605,24.5205173492432,26,100,1,164.224533081055,50.3303718566895,165,0,1,20.8671627044678,2,1,1,2,21.8837699890137,25.2099990844727,26,25.5399990081787,42,10,-4,25.4037742614746,1,1,0,2,25.3209819793701,25.8699989318848,25.5299987792969,0,1,304.326812744141,48.838939666748,305,240.877517700195,51.5878410339355,241,21.40456199646,0,0,1,19.0488357543945,1,0,0,2,24.0554256439209,23.1099987030029,25,23.5699996948242,30,10,-5,23.4931507110596,0,0,0,2,23.1207389831543,24.019998550415,23.7999992370605,0,1,1.81094825267792,0,185,185,185,185,1.25383102893829,0,185,185,185,23.9275531768799,0,0,0,23.666784286499,1,2,1,1,2,21.6724166870117,20.5799999237061,30,22.7299995422363,30,10,-5,24.1331806182861,1,1,0,2,23.7025623321533,22.8199996948242,26.4899997711182,0,1,185.215362548828,44.01416015625,185,185,185,185,149.981338500977,87.5205383300781,149,149,149,20.6443271636963,0,0,1,19.975492477417,1,0,0,0,0,11.1457567214966,1,11.1457567214966,0,0,100,0,17.64
2026-08-25 10:00:00,2,1,1,2,21.6305799484253,20.045000076294,26,20.5749998092652,30,10,-5,25.604585647583,1,1,0,2,25.498239517212,20.5549993515015,21.960000038147,0,1,193.081199645996,43.3189373016358,196,196,196,196,223.357246398926,46.5513324737549,225.5,225.5,225.5,20.890923500061,0,0,1,20.8261995315552,1,2,1,1,2,21.2608213424683,18.1299991607666,23,25.875,30,10,-3,22.5868310928345,1,1,0,2,24.2885389328003,20.3499994277954,25.8049993515015,0,1,197.159996032715,42.5907535552979,196,196,196,196,182.439125061035,37.9652976989747,186,186,186,21.3804407119751,0,0,1,19.216872215271,1,0,0,2,1,1,2,21.7281770706177,23.835000038147,18,18,42,10,-3,26.5154151916504,1,1,0,2,24.880937576294,24.0349998474121,25.8849992752075,100,1,195.765541076661,69.9929351806641,195.5,195.5,195.5,183.99919128418,88.4264526367188,186,186,0,0,0,1,80,19.5053081512451,0,25.2719488143921,633.394897460938,25.565824508667,816.713073730469,1,1,1,1,0,0,0,2,1,2,20.0389041900635,7.18499970436096,22.6899995803833,20,25,10,-6,21.8326444625855,1,2,21.3372211456299,14.7799997329712,22.4649991989136,65.9038429260254,700,400,1,123.504940032959,43.157772064209,127,127.336544036865,3.83547961711884,132,21.3703851699829,0,0,84.2204666137696,1,15.779531955719,10,38,21.1004390716553,1,24,23,18.4578094482422,0,421.80599975586,100,20.5314159393311,483.203628540039,20.6318683624268,438.367950439453,20,23,0,100,0,18,21.6191720962525,100,504.316619873047,0,0,0,0,2,1,1,2,23.0290241241455,19.0749998092652,23,26,23,31,10,20.2249994277954,0,1,194.413558959961,64.5895366668701,196,1,19.9249124526978,1,1,2,23.9390211105347,13.6899995803833,24,32.3699989318848,30,10,22.9032793045044,19.7899990081787,24.3749990463257,2.38699769973755,1,169.545486450196,58.8328113555909,169,3.42037272453308,22.7568817138672,22.8459758758545,23.3607597351074,2,0,0,2,24.7055377960205,24.6849994659424,24.9749994277954,23,21,30,10,24.4699993133545,25.3649988174439,0,1,1.445661008358,0,147,147,147,0,0,23.8058156967163,2,1,1,2,22.6297559738159,22.6049995422363,33.8249988555908,23,26,23,30,10,23.5549993515015,22.3800001144409,0,1,190.89436340332,79.5233764648438,194.5,194.5,194.5,100,1,20.8368520736695,2,1,1,2,21.0826864242554,19.3499994277955,28.2149991989136,20,20,26,30,10,19.8899993896485,23.0049991607666,24.5052757263184,26,100,1,171.39289855957,53.3634243011475,176,0,1,20.9640245437622,2,1,1,2,22.0909605026246,25.2099990844727,26,25.524998664856,42,10,-4,25.4445781707764,1,1,0,2,25.3537702560425,25.854998588562,25.5399990081787,0,1,319.8466796875,51.1232147216797,323.5,253.062271118164,54.2332134246826,255,21.6023483276367,0,0,1,19.3157978057862,1,0,0,2,23.9715719223023,23.1399993896485,25,23.5499992370606,30,10,-5,23.4629240036011,0,0,0,2,23.1477766036988,24.0399990081787,23.7899990081787,0,1,1.537917137146,0,196,196,196,196,1.2542359828949,0,196,196,196,23.8797636032105,0,0,0,23.6500520706177,1,2,1,1,2,22.0060176849365,20.5649995803833,30,22.7099990844727,30,10,-5,24.1539764404297,1,1,0,2,23.7025346755982,22.7899990081787,26.5099992752075,0,1,194.213882446289,45.9549293518067,196,196,196,196,155.994316101075,89.7299842834473,157,157,157,21.0694389343262,0,0,1,20.4825115203858,1,0,0,0,0,10.976993560791,1,10.976993560791,0,0,100,0,17.92
2026-08-25 10:15:00,2,1,1,2,21.9741554260254,20.4300003051758,26,20.9200000762939,30,10,-5,25.8205261230469,1,1,0,2,25.6886577606201,20.8599987030029,22.3999996185303,0,1,198.927871704102,44.6530380249023,200,200,200,200,230.586822509766,47.6055335998535,230,230,230,21.1764068603516,0,0,1,21.0966720581055,1,2,1,1,2,21.2984104156494,18.3999996185303,23,26.0100002288818,30,10,-3,23.3397407531738,1,1,0,2,24.4038047790527,20.6199989318848,25.9899997711182,0,1,202.560150146484,43.2314224243164,200,200,200,200,188.926818847656,39.5680465698242,190,190,190,20.880054473877,0,0,1,19.3170719146729,1,0,0,2,1,1,2,22.0538291931152,23.8400001525879,18,18,42,10,-3,26.6445426940918,1,1,0,2,24.9493026733398,23.939998626709,25.8999996185303,100,1,205.004302978516,72.5820159912109,200,200,200,192.225845336914,91.2963027954102,190,190,0,0,0,1,80,19.7879734039307,0,25.2068099975586,587.519897460938,25.6233291625977,819.480346679688,1,1,1,1,0,0,0,2,1,2,20.0405292510986,6.92999982833862,22.6199989318848,20,25,10,-6,21.8019409179688,1,2,21.3602600097656,14.5199995040894,22.3999996185303,67.4555435180664,700,400,1,129.717208862305,44.9479370117188,130,139.209625244141,3.81459164619446,135,21.4143524169922,0,0,83.7595748901367,1,16.2442874908447,10,38,21.1466121673584,1,24,23,18.6115913391113,0,425.583770751953,100,20.6873302459717,480.98828125,20.8998432159424,446.799072265625,20,23,0,100,0,18,21.6674213409424,100,514.141418457031,0,0,0,0,2,1,1,2,23.0033092498779,19.0699996948242,23,26,23,31,10,20.2299995422363,0,1,199.090866088867,65.2097778320312,200,1,20.0074577331543,1,1,2,24.0975093841553,9.01999950408936,24,31.7899990081787,30,10,23.0312690734863,21.939998626709,24.269998550415,4.85176849365234,1,167.562194824219,59.1606063842773,169,0,23.1474800109863,22.9478607177734,23.3671417236328,2,0,0,2,24.7043914794922,24.689998626709,24.9599990844727,23,21,30,10,24.4899997711182,25.3699989318848,0,1,1.45017087459564,0,150,150,150,0,0,23.9169044494629,2,1,1,2,22.763765335083,22.3299999237061,33.7799987792969,23,26,23,30,10,22.8999996185303,22.4300003051758,0,1,200.280990600586,82.4961242675781,200,200,200,100,1,20.889196395874,2,1,1,2,19.8673419952393,15.539999961853,28.3499984741211,20,20,26,30,10,17.0599994659424,22.9200000762939,24.4906101226807,26,98.3538589477539,1,170.194763183594,88.2401809692383,180,0,1,21.0136165618896,2,1,1,2,22.3633613586426,25.2199993133545,26,25.5499992370605,42,10,-4,25.5134544372559,1,1,0,2,25.415901184082,25.8400001525879,25.5699996948242,0,1,329.652923583984,52.2039451599121,330,262.498596191406,55.3361396789551,260,21.8420314788818,0,0,1,19.6052951812744,1,0,0,2,23.9346046447754,23.1299991607666,25,23.5399990081787,30,10,-5,23.4409065246582,0,0,0,2,23.1638813018799,24.0299987792969,23.7999992370605,0,1,1.81070137023926,0,200,200,200,200,1.25360405445099,0,200,200,200,23.8588829040527,0,0,0,23.6368064880371,1,2,1,1,2,22.6322212219238,20.5799999237061,30,22.6999988555908,30,10,-5,24.1944923400879,1,1,0,2,23.7474536895752,22.769998550415,26.5299987792969,0,1,200.230499267578,47.3393096923828,200,200,200,200,159.342361450195,91.4769821166992,160,160,160,21.819860458374,0,0,1,21.4430618286133,1,0,0,0,0,12.9816951751709,1,12.9816951751709,0,0,100,0,18.2
2026-08-25 10:30:00,2,1,1,2,23.0062971115112,20.9300003051758,26,21.484998703003,30,10,-5,26.0093879699707,1,1,0,2,25.8527841567993,21.2150001525879,22.8999996185303,0,1,200.686332702637,44.2382755279541,200,200,200,200,230.171234130859,47.5803737640381,230,230,230,22.0791397094727,0,0,1,21.9749050140381,1,2,1,1,2,21.2310667037964,18.8199996948242,23,26.2249994277954,30,10,-3,24.5215740203858,1,1,0,2,24.5759363174439,20.9799995422363,26.2049999237061,0,1,200.24715423584,44.2579975128174,200,200,200,200,189.576034545899,39.159688949585,190,190,190,20.844843864441,0,0,1,20.2682886123658,1,0,0,2,1,1,2,22.3860263824463,23.8749990463257,15,15,42,10,-3,26.6321573257446,1,1,0,2,24.9131565093995,23.8999996185303,25.8849992752075,100,1,200.193412780762,72.7955856323242,200,200,200,190.25439453125,91.9584007263184,190,190,0,0,0,1,80,20.142035484314,0,24.9532527923584,583.345153808594,25.574408531189,757.749969482422,1,1,1,1,0,0,0,2,1,2,20.0876111984253,7.15999984741211,22.5599994659424,20,25,10,-6,21.969072341919,1,2,21.4425191879273,14.2849998474121,22.3299999237061,71.1136283874511,700,400,1,130.282890319825,45.3334503173829,130,134.438270568848,3.57083463668824,135,21.5166053771973,0,0,82.9687080383301,1,17.0303926467896,10,38,21.3975658416748,1,24,23,18.9224758148193,0,433.212875366211,100,21.0654191970825,482.530487060547,20.8569717407227,452.56315612793,20,23,0,100,0,18,21.7781791687012,100,533.034545898438,0,0,0,0,2,1,1,2,23.0417919158936,19.0699996948242,23,26,23,31,10,20.2249994277954,0,1,199.588745117188,65.5457191467285,200,1,20.3138599395752,1,1,2,24.151572227478,7.52999973297119,24,31.5749998092652,30,10,23.0807266235352,23.2299995422364,24.3699998855591,4.00295495986939,1,169.007064819336,59.2263278961182,169,0,23.8223562240601,23.0469560623169,23.3841514587403,2,0,0,2,24.695279121399,24.6999988555908,24.9649991989136,23,21,30,10,24.5,25.3499994277954,0,1,1.45154410600662,0,150,150,150,0,0,24.0340366363526,2,1,1,2,22.9689388275147,21.710000038147,33.6399993896485,23,26,23,30,10,21.6999998092651,22.5749988555909,0,1,199.060440063477,82.7859191894532,200,200,200,99.7641944885254,1,21.1593284606934,2,1,1,2,19.3729238510132,10.6700000762939,28.4449996948243,20,20,26,30,10,16.574999332428,22.8849992752075,24.4736700057984,26,60.7284812927246,1,169.520706176758,100,180,0,1,21.2858791351318,2,1,1,2,22.6284837722779,25.2349996566773,26,25.5449991226196,42,10,-4,25.5535507202149,1,1,0,2,25.4481544494629,25.835000038147,25.5899991989136,0,1,329.331573486328,52.2776336669921,330,259.811965942383,56.6874961853027,260,22.0902147293091,0,0,1,19.9700803756714,1,0,0,2,23.8346862792969,23.1399993896484,25,23.5349988937378,30,10,-5,23.4111423492432,0,0,0,2,23.1649742126465,24.0100002288818,23.7849988937378,0,1,1.58277070522308,0,200,200,200,200,1.25293445587158,0,200,200,200,23.7926177978516,0,0,0,23.6034708023071,1,2,1,1,2,22.9555521011353,20.5900001525879,30,22.6949987411499,30,10,-5,24.2920627593995,1,1,0,2,23.8449325561524,22.7699995040894,26.5599994659424,0,1,199.953392028809,47.4838848114014,200,200,200,200,160.408126831055,90.9886703491211,160,160,160,22.1399965286255,0,0,1,21.8335304260254,1,0,0,0,0,13.1413455009461,1,13.1413455009461,0,0,100,0,18.48
2026-08-25 10:45:00,2,1,1,2,23.630464553833,21.4799995422363,26,22.1000003814697,30,10,-5,26.2679538726807,1,1,0,2,26.1171112060547,21.6199989318848,23.5100002288818,0,1,200.740036010742,44.4940338134766,200,200,200,200,229.673034667969,47.7328910827637,230,230,230,22.9017677307129,0,0,1,23.2346954345703,1,2,1,1,2,21.5817337036133,19.2700004577637,23,26.4200000762939,30,10,-3,24.6621170043945,1,1,0,2,24.6872482299805,21.3899993896484,26.4099998474121,0,1,199.605346679688,43.6249847412109,200,200,200,200,189.073837280273,39.3896446228027,190,190,190,21.191312789917,0,0,1,20.6581974029541,1,0,0,2,1,1,2,22.6327705383301,23.8999996185303,15,15,42,10,-3,26.2535362243652,1,1,0,2,24.5061550140381,23.8899993896484,25.8699989318848,100,1,199.190704345703,73.0628967285156,200,200,200,189.938903808594,91.848991394043,190,190,0,0,0,1,80,20.4501113891602,0,24.5843601226807,488.370941162109,25.0017261505127,517.476806640625,1,1,1,1,0,0,0,2,1,2,20.0410251617432,7.1399998664856,22.4799995422363,20,25,10,-6,22.1171436309814,1,2,21.4810447692871,13.6799993515015,22.269998550415,75.6628112792969,700,400,1,131.437164306641,45.0502815246582,130,129.230758666992,4.48822212219238,135,21.6509189605713,0,0,82.0804138183594,1,17.919584274292,10,38,21.5712108612061,1,24,23,18.982084274292,0,434.027038574219,100,20.7078189849854,496.0908203125,20.6749420166016,458.851959228516,20,23,0,100,0,18,21.6958770751953,100,550.441040039062,0,0,0,0,2,1,1,2,23.0100383758545,19.0799999237061,23,26,23,31,10,20.2399997711182,0,1,200.123001098633,65.4914321899414,200,1,20.4819145202637,1,1,2,24.2710494995117,7.23000001907349,24,31.3799991607666,30,10,23.2333602905273,23.6700000762939,24.4499988555908,6.31292915344238,1,169.749588012695,58.5691680908203,169,0,24.4013252258301,23.1262550354004,23.4011650085449,2,0,0,2,24.6797962188721,24.6999988555908,24.9599990844727,23,21,30,10,24.519998550415,25.3699989318848,0,1,1.45232319831848,0,150,150,150,0,0,24.1129875183105,2,1,1,2,23.1490039825439,20.6599998474121,33.3999977111816,23,26,23,30,10,21.0100002288818,22.8199996948242,0,1,199.692764282227,82.5477523803711,200,200,200,94.0373764038086,1,21.327880859375,2,1,1,2,19.9456977844238,9.5,28.4699993133545,20,20,26,30,10,17.8699989318848,22.8799991607666,24.4585266113281,26,42.9643783569336,1,169.160919189453,100,180,0,1,21.457540512085,2,1,1,2,22.8105659484863,25.2399997711182,26,25.5599994659424,42,10,-4,25.5948123931885,1,1,0,2,25.4965839385986,25.8199996948242,25.5900001525879,0,1,330.002624511719,52.6101303100586,330,260.444732666016,56.3378448486328,260,22.254861831665,0,0,1,20.2706127166748,1,0,0,2,23.7716522216797,23.1399993896484,25,23.5399990081787,30,10,-5,23.3915023803711,0,0,0,2,23.1376304626465,24.0100002288818,23.7899990081787,0,1,0.990538060665131,0,200,200,200,200,1.25434613227844,0,200,200,200,23.7911739349365,0,0,0,23.5740013122559,1,2,1,1,2,23.0084018707275,20.6199989318848,30,22.6999988555908,30,10,-5,24.3824462890625,1,1,0,2,23.911190032959,22.769998550415,26.6099987030029,0,1,200.265258789062,47.5768432617188,200,200,200,200,159.879989624023,91.3879699707031,160,160,160,22.1610088348389,0,0,1,21.7875022888184,1,0,0,0,0,14.2490921020508,1,14.2490921020508,0,0,100,0,18.76
2026-08-25 11:00:00,2,1,1,2,24.5604343414307,21.8400001525879,26,22.5,30,10,-5,26.4882984161377,1,1,0,2,26.3187427520752,21.8899993896484,23.8999996185303,0,1,200.57861328125,44.6120758056641,200,200,200,200,230.049880981445,47.6826782226562,230,230,230,23.8016872406006,0,0,1,24.0943164825439,1,2,1,1,2,21.7610473632812,19.6000003814697,23,26.5699996948242,30,10,-3,24.7489776611328,1,1,0,2,24.7703227996826,21.6800003051758,26.5100002288818,0,1,199.368606567383,44.6251182556152,200,200,200,200,189.638061523438,38.8933639526367,190,190,190,21.3707962036133,0,0,1,20.9974555969238,1,0,0,2,1,1,2,22.9725151062012,23.9599990844727,15,15,42,10,-3,26.2660121917725,1,1,0,2,24.5465641021729,23.8999996185303,25.8599987030029,100,1,199.416213989258,73.2512817382812,200,200,200,190.385833740234,92.1870346069336,190,190,0,0,0,1,80,20.8295631408691,0,24.8926296234131,600.170166015625,24.8994064331055,736.142517089844,1,1,1,1,0,0,0,2,1,2,20.0003700256348,6.88499999046326,22.4349994659424,20,25,10,-6,22.3625679016114,1,2,21.4504003524781,13.4549994468689,22.2199993133545,76.3995246887207,700,400,1,129.757209777832,45.0067119598389,130,132.488441467285,5.06618762016296,135,21.7386980056763,0,0,82.1328849792481,1,17.8637313842773,10,38,21.695915222168,1,24,23,19.4934253692627,0,437.437484741211,100,20.7565526962281,491.771789550781,20.4034337997437,459.901016235352,20,23,0,100,0,18,21.8908472061158,100,548.054077148437,0,0,0,0,2,1,1,2,23.030385017395,19.0749998092652,23,26,23,31,10,20.2449998855591,0,1,199.036018371582,65.6822509765625,200,1,20.6880531311035,1,1,2,24.4759464263916,7.55999994277954,24,31.2399997711182,30,10,23.3175868988037,23.7899990081787,24.4899997711182,11.735447883606,1,167.943161010742,59.108341217041,169,0,24.6205558776855,23.1857471466064,23.4082565307617,2,0,0,2,24.6683158874512,24.7099990844727,24.9499988555908,23,21,30,10,24.5399990081787,25.3599987030029,0,1,1.45023059844971,0,150,150,150,0,0,24.1478443145752,2,1,1,2,23.2373104095459,19.8049993515015,33.1100006103516,23,26,23,30,10,20.9549989700318,22.8949995040894,0,1,199.205123901367,82.5705261230469,200,200,200,81.0721130371094,1,21.4572162628174,2,1,1,2,20.0081405639649,9.11999988555909,28.4499998092652,20,20,26,30,10,18.0399999618531,22.8949995040894,24.4446716308594,26,44.8117179870606,1,170.108383178711,100,180,0,1,21.5842504501343,2,1,1,2,23.0495891571045,25.2399997711182,26,25.5399990081787,42,10,-4,25.6144409179688,1,1,0,2,25.5116214752197,25.8099994659424,25.5900001525879,0,1,330.903533935547,52.6537551879883,330,259.439605712891,57.3317260742188,260,22.5066242218018,0,0,1,20.6454620361328,1,0,0,2,23.6826858520508,23.1299991607666,25,23.5299987792969,30,10,-5,23.3675079345703,0,0,0,2,23.1743831634521,23.9899997711182,23.7899990081787,0,1,0.993838846683502,0,200,200,200,200,1.25905513763428,0,200,200,200,23.6983184814453,0,0,0,23.5458240509033,1,2,1,1,2,23.4276161193848,20.6499996185303,30,22.6999988555908,30,10,-5,24.4142093658447,1,1,0,2,23.9534606933594,22.7799987792969,26.6800003051758,0,1,200.259201049805,47.5407524108887,200,200,200,200,159.107574462891,91.6783905029297,160,160,160,22.677303314209,0,0,1,22.3541965484619,1,0,0,0,0,14.584171295166,1,14.584171295166,0,0,100,0,19.04
2026-08-25 11:15:00,2,1,1,2,24.2044258117676,22.6099987030029,26,23.3899993896484,30,10,-5,26.890718460083,1,1,0,2,26.7152614593506,22.4899997711182,24.7399997711182,0,,200.401550292969,45.0174827575684,200,200,200,200,229.804489135742,47.7515335083008,230,230,230,23.2810249328613,0,0,1,23.1029243469238,,2,1,1,2,21.9020652770996,20.2099990844727,23,26.8400001525879,30,10,-3,24.5706901550293,1,1,0,2,24.5585823059082,22.3500003814697,26.769998550415,0,,201.333404541016,44.3656387329102,200,200,200,200,191.548126220703,38.9272079467773,190,190,190,21.3571186065674,0,0,1,20.8112754821777,,0,0,2,1,1,2,23.1931285858154,24,15,15,42,10,-3,26.6967239379883,1,1,0,2,24.9805374145508,23.9899997711182,25.8699989318848,100,,198.932739257812,73.1781005859375,200,200,200,189.78401184082,92.4112854003906,190,190,0,0,0,1,80,20.9769477844238,,25.0032730102539,605.054565429688,25.6195030212402,792.798522949219,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,65.2979202270508,,,,1,1,2,24.1206016540527,7.44000005722046,24,30.9899997711182,30,10,23.3461418151855,24.0599994659424,24.5699996948242,4.05230617523193,,166.574172973633,59.2971572875977,169,0,24.8385829925537,23.2976837158203,23.4153442382812,2,0,0,2,24.6409931182861,24.7099990844727,24.939998626709,23,21,30,10,24.5399990081787,25.3699989318848,0,,1.45434045791626,0,150,150,150,0,0,24.2072486877441,,,,,,,,,,,,,,,,,201.513748168945,82.1497497558594,,200,200,,,,,,,,,,,,,,,,,,,,,,170.520614624023,100,,,,,2,,1,2,23.3517875671387,25.2600002288818,26,25.5599994659424,42,10,-4,25.6979331970215,,1,0,2,25.5876922607422,25.8099994659424,25.6099987030029,0,,332.017211914062,52.831672668457,330,261.588470458984,57.6004066467285,260,22.7202816009521,0,0,1,20.832218170166,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2,1,1,2,24.0986747741699,20.689998626709,30,22.6999988555908,30,10,-5,24.5325622558594,1,1,0,2,24.0005950927734,22.769998550415,26.7600002288818,0,,200.013427734375,47.8406410217285,200,200,200,200,161.341827392578,90.7152557373047,160,160,160,23.4297161102295,0,0,1,23.2163391113281,,0,0,0,0,19.2143878936768,1,19.2143878936768,0,0,100,0,19.32
2026-08-25 11:30:00,2,1,1,2,23.7147369384766,22.9699993133545,26,23.5900001525879,30,10,-5,26.9966487884521,1,1,0,2,26.8414630889893,22.8500003814697,25.0599994659424,0,1,,,200,,,,,,,,,22.9446849822998,0,0,1,22.8853321075439,1,2,1,1,2,22.2136459350586,20.6000003814697,23,26.8799991607666,30,10,-3,24.5346164703369,1,1,0,2,24.5532836914062,22.6499996185303,26.689998626709,0,1,,,200,,,,,,,,,21.8080615997314,0,0,1,21.2443008422852,1,0,0,2,1,1,2,23.591911315918,24.0299987792969,15,15,42,10,-3,26.8610076904297,1,1,0,2,25.1351146697998,24.0399990081787,25.8799991607666,100,1,,73.5203628540039,200,,,,92.580322265625,,,0,0,0,1,80,21.4577941894531,0,25.2126884460449,588.947387695312,25.8209247589111,806.732299804688,1,1,1,1,0,0,0,2,1,2,20.0012645721436,7.07999992370605,22.3699989318848,20,25,10,-6,22.6505336761475,1,2,21.4784030914307,13.1099996566772,22.1700000762939,83.1435775756836,700,400,1,129.600662231445,45.0882377624512,130,138.042449951172,4.8822774887085,135,21.8907642364502,0,0,83.4338989257812,1,16.5666847229004,10,38,21.8768177032471,1,24,23,19.0711193084717,0,432.538909912109,100,20.6079006195068,483.897491455078,20.2825813293457,455.093597412109,20,23,0,100,0,18,21.588285446167,100,509.874572753906,0,0,0,0,2,1,1,2,23.0371475219727,19.0799999237061,23,26,23,31,10,20.2799987792969,0,1,200.677917480469,,200,1,20.9285774230957,1,1,2,23.7539138793945,7.81999969482422,24,30.7899990081787,30,10,23.3750457763672,23.9699993133545,24.6399993896484,7.25554895401001,1,,,169,0,23.923885345459,23.3685569763184,23.4167594909668,2,0,0,2,24.6167984008789,24.6999988555908,24.939998626709,23,21,30,10,24.4099998474121,25.3899993896484,0,1,,,150,,,0,0,24.2454204559326,2,1,1,2,23.3829650878906,18.9099998474121,32.6800003051758,23,26,23,30,10,20.9899997711182,23.0399990081787,0,1,,,200,,,45.0652389526367,1,21.6417083740234,2,1,1,2,19.9991512298584,8.77999973297119,28.3199996948242,20,20,26,30,10,17.7899990081787,22.8699989318848,24.4233417510986,26,46.1717872619629,1,,,180,0,1,21.7695446014404,2,1,1,2,23.5536022186279,25.2999992370605,26,25.6099987030029,42,10,-4,25.7551422119141,1,1,0,2,25.6419010162354,25.8299999237061,25.6800003051758,0,1,,,330,,,260,22.9523525238037,0,0,1,21.2791709899902,1,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2,1,1,2,23.8992195129395,20.7399997711182,30,22.7199993133545,30,10,-5,24.4959678649902,1,1,0,2,24.0026760101318,22.8099994659424,26.8499984741211,0,1,,,200,,,,,,,,,23.2631759643555,0,0,1,22.9156532287598,1,0,0,0,1,15.9445123672485,0,15.9445123672485,0,0,100,0,19.6
2026-08-25 11:45:00,,,,,,,,,,,,,,,,,,,,,1,199.262222290039,44.9891738891602,,200,200,200,230.26969909668,47.7495994567871,230,230,230,,,,,,1,,,,,,,,,,,,,,,,,,,,,1,200.818069458008,44.4692420959473,,200,200,200,190.492111206055,38.9515762329102,190,190,190,,,,,,1,,,,,,,,,,,,,,,,,,,,,,,1,203.015045166016,,,200,200,190.920349121094,,190,190,,,,,,,0,,,,,1,1,1,1,0,0,0,2,1,2,20.1268730163574,7.98999977111816,22.3199996948242,20,25,10,-6,22.8851413726807,1,2,21.449405670166,13.6799993515015,22.1099987030029,82.580924987793,700,400,1,130.092147827148,45.0316162109375,130,137.326400756836,4.95554542541504,135,21.9969673156738,0,0,83.6682052612305,1,16.3315086364746,10,38,22.0686779022217,1,24,23,19.8983631134033,0,445.938659667969,100,21.2686176300049,473.52880859375,19.0944690704346,444.870849609375,20,23,0,100,0,18,21.779764175415,100,507.024383544922,0,0,0,0,2,1,1,2,23.0053043365479,19.0900001525879,23,26,23,31,10,20.3099994659424,0,1,198.337799072266,65.2621002197266,200,1,21.1775741577148,,,,,,,,,,,,,,1,168.791748046875,58.9149932861328,,,,,,,,,,,,,,,,,,,,1,1.44668245315552,0,,150,150,,,,2,1,1,2,23.2413902282715,18.0799999237061,32.3099975585938,23,26,23,30,10,20.9599990844727,22.9699993133545,0,1,199.79931640625,82.4817657470703,200,200,200,6.13358879089355,1,21.8447647094727,2,1,1,2,20.067699432373,8.76000022888184,28.2099990844727,20,20,26,30,10,17.7700004577637,22.8899993896484,24.4005393981934,26,47.920524597168,1,173.333526611328,100,180,0,1,21.9709548950195,,1,,,,,,,,,,,1,,,,,,,,1,331.963348388672,52.5930290222168,,262.670837402344,56.5397758483887,,,,,,,1,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1,200.230056762695,47.7220878601074,,200,200,200,157.657501220703,90.5728225708008,160,160,160,,,,,,1,,,,,,,,,,,,19.88
2026-08-25 12:00:00,2,1,1,2,25.1523151397705,23.1599998474121,26,23.6599998474121,30,10,-5,27.2053985595703,1,1,0,2,26.9891719818115,23.0699996948242,25.2399997711182,0,,199.559967041016,45.2383422851562,200,200,200,200,229.645690917969,48.0924453735352,230,230,230,24.4901390075684,0,0,1,24.868824005127,,2,1,1,2,22.8027858734131,21.0499992370605,23,26.9499988555908,30,10,-3,24.8468151092529,1,1,0,2,24.8646335601807,22.9200000762939,26.8999996185303,0,,200.095275878906,44.4202651977539,200,200,200,200,188.774063110352,39.1536140441895,190,190,190,22.3601474761963,0,0,1,21.920560836792,,0,0,2,1,1,2,24.0072212219238,24.0799999237061,15,15,42,10,-3,26.9825344085693,1,1,0,2,25.2521171569824,24.1099987030029,25.9099998474121,100,,200.999252319336,73.031364440918,200,200,200,189.690811157227,92.5131225585938,190,190,0,0,0,1,80,21.9023971557617,,25.3651962280273,574.826965332031,25.8195419311523,809.697875976562,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,65.1834564208984,,,,1,1,2,24.4023342132568,6.78999996185303,24,30.5799999237061,30,10,23.4269638061523,24.0599994659424,24.7199993133545,12.6544771194458,,166.01628112793,59.1439819335938,169,0,24.2397232055664,23.4507942199707,23.4749069213867,2,0,0,2,24.5996608734131,24.689998626709,24.939998626709,23,21,30,10,24.1099987030029,25.3899993896484,0,,2.10388541221619,0,150,150,150,0,0,24.2719497680664,,,,,,,,,,,,,,,,,200.091262817383,82.5018692016602,,200,200,,,,,,,,,,,,,,,,,,,,,,169.028564453125,100,,,,,2,,1,2,23.9232063293457,25.3299999237061,26,25.6499996185303,42,10,-4,25.8246173858643,,1,0,2,25.6938400268555,25.8599987030029,25.7399997711182,0,,329.993713378906,53.3634643554688,330,256.745422363281,58.1883354187012,260,23.2863216400146,0,0,1,21.7235126495361,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2,1,1,2,24.7500896453857,20.8099994659424,30,22.75,30,10,-5,24.6318778991699,1,1,0,2,24.1755027770996,22.8199996948242,26.8599987030029,0,,199.232879638672,48.0815162658691,200,200,200,200,160.722778320312,90.8376846313477,160,160,160,24.2561626434326,0,0,1,24.6947422027588,,0,0,0,1,18.4957656860352,0,18.4957656860352,0,0,100,0,20.16
2026-08-25 12:15:00,2,1,1,2,24.511417388916,23.323999786377,26,23.7059989929199,30,10,-5,27.3477191925049,1,1,0,2,27.1827812194824,23.2879989624023,25.403999710083,0,1,196.034887695313,43.7139808654785,190.8,190.8,190.8,190.8,225.21741027832,46.6845291137695,219.2,219.2,219.2,23.7712814331055,0,0,1,23.5113967895508,1,2,1,1,2,23.1264377593994,21.353999710083,23,27.0080001831054,30,10,-3,24.9513748168945,1,1,0,2,24.9738941192627,23.2199993133545,27.035998916626,3.47370886802673,1,195.081344604492,43.7067184448242,190.8,190.8,190.8,190.8,185.978900146484,37.9319541931152,181.2,181.2,185.6,22.6904853820801,0,0,1,22.342297744751,1,0,0,2,1,1,2,24.222889328003,24.1379993438721,15,15,42,10,-3,27.0489303588867,1,1,0,2,25.3163906097412,24.1779998779297,25.9499988555908,100,1,199.009936523438,71.7795516967774,190,190,190,187.940203857422,90.7876525878906,180.8,180.8,0,0,0,1,80,22.0966991424561,0,25.3264247894287,599.948974609375,25.9227993011475,776.276989746094,1,1,1,1,0,0,0,2,1,2,20.2224720001221,6.9399998664856,22.2899990081787,20,25,10,-6,23.2625789642334,1,2,21.6484603881836,13.1819997787476,22.1079990386963,98.9378433227539,700,400,1,129.692956542969,44.6826263427734,123.6,133.534588623047,4.99481439590454,127.8,22.3171638488769,0,0,81.0690704345703,1,18.9304637908935,10,38,22.5858158111572,1,24,23,19.8165386199951,0,474.602764892578,100,21.0247665405273,496.133856201172,19.2677829742432,451.61005859375,20,23,0,100,0,18,21.8122123718262,100,560.409313964844,0,0,0,0,2,1,1,2,23.0244766235351,19.1139987945557,23,26,23,31,10,20.3319999694825,0,1,199.965881347656,65.0439529418945,195.6,1,21.7668170928955,1,1,2,23.1960338592529,7.35799989700317,24,30.4219993591308,30,10,23.5670764923096,24.1579998016357,24.785998916626,0,1,169.630303955078,58.6592262268067,169,0,24.3733043670654,23.6074054718018,23.5271015167236,2,0,0,2,24.5862644195557,24.6799999237061,24.9359992980957,23,21,30,10,24.0199989318847,25.3899993896484,0,1,2.30001182556152,0,142.8,142.8,142.8,0,0,24.2920032501221,2,1,1,2,23.4070678710937,17.5020000457764,30.8639991760254,23,26,23,30,10,20.7659999847412,22.6099994659424,0,1,195.860589599609,80.9792663574219,187.6,187.6,187.6,0,1,22.3769958496094,2,1,1,2,20.0547966003418,8.90799999237061,27.9959995269776,20,20,26,30,10,17.0720001220703,22.8779991149902,24.384725189209,26,55.6528228759766,1,171.368545532227,98.8766738891602,171.2,0,1,22.5049243927002,2,1,1,2,24.1642135620117,25.3559997558594,26,25.6959987640381,42,10,-4,25.8929061889648,1,1,0,2,25.7637073516846,25.8919994354248,25.807999420166,0,1,318.826361083984,51.8357543945313,315.2,252.272384643555,55.8258674621582,248.4,23.5064052581787,0,0,1,21.9510120391846,1,0,0,2,23.431622505188,0,25,0,30,10,-5,22.7130646705628,0,0,0.2,2,23.3273324966431,0,0,0,1,-9.16185641288758,0,150.8,150.8,190.8,195.4,-8.93968648910523,0,150.8,195.4,190.8,23.4560780525208,0,0,0.8,23.428521156311,1,2,1,1,2,24.4701530456543,20.8540000915527,30,22.7659996032715,30,10,-5,24.674165725708,1,1,0,2,24.1789474487305,22.8400001525879,26.8919994354248,0,1,196.169027709961,46.8564598083496,190.8,190.8,190.8,190.8,158.558090209961,89.9111145019531,153.6,153.6,153.6,23.8964420318603,0,0,1,23.8301765441894,1,0,0,0,1,16.5605400085449,0,16.5605400085449,0,0,100,0,20.6425
2026-08-25 12:30:00,2,0.5,1,2,24.6452598571777,23.3699998855591,26,23.7399988174439,30,10,-5,27.2095537185669,0.5,1,0,2,26.9972743988037,23.3649997711182,25.3799991607666,0,0.5,140.617527008057,20.3610172271729,126,126,126,126,167.56925201416,21.2676887512207,141.5,141.5,141.5,24.0252332687378,0,0,1,23.8294296264649,1,2,0.5,1,2,23.2503900527954,19.4349994659424,23,26.9349994659424,30,10,-3,24.7891664505005,0.5,1,0,2,24.7971086502076,23.6350002288818,26.9949989318848,14.9297800064087,0.5,111.577613830566,20.3268375396729,126,126,126,126,141.035202026368,17.3341331481934,119,119,119,22.9992036819458,0,0,1,22.7068147659302,1,0,0,2,1,1,2,24.4327402114869,24.1549997329712,15,15,42,10,-3,26.6480836868286,1,1,0,2,24.9883928298951,24.1849994659424,25.9699993133545,100,1,173.310386657715,56.3437747955323,117.5,117.5,117.5,157.263481140137,74.1857719421386,113.5,113.5,0,0,0,1,80,22.518985748291,0,24.9442281723023,475.950424194336,25.5156574249268,600.141357421875,1,1,1,1,0,0,0,2,1,2,20.172534942627,7.25499987602234,22.2899990081787,20,25,10,-6,23.4390516281128,1,2,21.6831150054932,13.2399997711182,22.1199989318848,100,700,400,1,110.291564941407,38.0662689208985,77,107.624618530274,1.45030570030213,76,22.4453763961792,0,0,81.1245384216309,1,18.8760890960694,10,38,22.685700416565,1,24,23,19.8324155807496,0,481.078079223633,100,20.9117212295532,497.389404296875,19.2195920944214,461.035018920899,20,23,0,100,0,18,21.6160163879395,100,540.874389648438,0,0,0,0,2,1,1,2,22.9924201965332,19.1149988174439,23,26,23,31,10,20.335000038147,0,1,177.296165466309,54.5554542541504,129,1,21.8865365982056,1,1,2,23.8148498535156,7.32999992370606,24,30.3199987411499,30,10,23.6025180816651,24.1999998092652,24.8049993515015,6.59657096862795,1,169.958847045899,58.8828926086426,169,0,24.259560585022,23.762996673584,23.5486650466919,2,0,0,2,24.5789070129395,24.664999961853,24.9300003051758,23,21,30,10,23.9499988555908,25.3899993896484,0,1,2.08119893074036,0,91,91,91,0,0,24.2997484207153,2,1,1,2,23.4014692306519,17.2849998474122,30.4899988174439,23,26,23,30,10,20.6699991226197,22.5900001525879,0,1,136.600082397461,58.8976821899414,97,97,97,0,1,22.4793720245362,2,1,1,2,19.9921684265137,8.87999963760376,27.8850002288819,20,20,26,30,10,17.0199995040894,22.8849992752075,24.3751478195191,26,56.5311679840088,1,142.582668304444,49.7296943664551,109,0,1,22.6060438156128,2,1,1,2,24.2566041946411,25.3749990463257,26,25.7199993133545,42,10,-4,25.8457307815552,1,1,0,2,25.6922483444214,25.8949995040894,25.8449993133545,0,1,276.356475830078,36.2084770202637,209,190.860450744629,44.7200546264649,165.5,23.6615247726441,0,0,1,22.3517684936524,1,0,0,2,23.4589738845826,23.1049995422364,25,23.4799995422363,30,10,-5,22.7660179138184,0,0,0,2,23.3992080688477,23.8049993515015,23.6649999618531,0,0.5,0.996876478195192,0,126,126,126,126,1.26042622327805,0,126,126,126,23.4913206100464,0,0,0.5,23.6994514465332,1,2,0.5,1,2,24.2701072692871,20.9049997329712,30,22.7849988937378,30,10,-5,24.5902614593506,0.5,1,0,2,24.0981378555298,22.8599987030029,26.9149999618531,0,0.5,142.847789764404,21.6227741241455,123.5,123.5,123.5,123.5,130.439960479736,42.7108535766602,107,107,107,23.6723899841309,0,0,1,23.4078073501587,1,0,0,0,1,15.4363694190979,0,15.4363694190979,0,0,100,0,21.125
2026-08-25 12:45:00,2,0,0,2,25.1697406768799,23.439998626709,26,23.8099994659424,30,10,-5,26.7989807128906,0,0,0,2,27.3045387268066,23.4499988555908,25.3199996948242,0,0,0.625300407409668,0,75,75,75,75,1.57366931438446,0,80,80,80,24.7678756713867,0,0,0,26.6327476501465,1,2,0,0,2,24.352165222168,17.9300003051758,23,26.8999996185303,30,10,-3,25.284740447998,0,0,0,2,24.9213275909424,24.1499996185303,27.1099987030029,0,0,1.30753445625305,0,75,75,75,75,1.60452353954315,0,70,70,70,23.5673770904541,0,0,0,22.838171005249,1,0,0,2,1,1,2,24.2531261444092,24.1999988555908,15,15,42,10,-3,26.0634212493896,1,1,0,2,24.8601398468018,24.2600002288818,25.9799995422363,100,1,59.814567565918,13.4796142578125,60,60,60,62.0401382446289,29.8267612457275,60,60,0,0,0,1,80,22.9318714141846,0,24.9044151306152,461.372924804688,25.4056243896484,503.035552978516,1,1,1,1,0,0,0,2,1,2,19.1697807312012,6.79999971389771,22.2799987792969,20,25,10,-6,23.5635795593262,1,2,21.9521102905273,12.2399997711182,22.1000003814697,75.3073959350586,700,400,1,57.0031929016113,15.5880098342896,40,65.9589920043945,0,35,22.5363616943359,0,0,82.8535461425781,1,17.145975112915,10,38,22.8277721405029,1,24,23,19.5835990905762,0,462.293121337891,100,21.2094898223877,493.3115234375,19.8209285736084,445.082427978516,20,23,0,100,0,18,21.4954605102539,100,505.589721679688,0,0,0,0,2,1,1,2,23.0469722747803,19.1099987030029,23,26,23,31,10,20.3299999237061,0,1,79.9819641113281,33.5348815917969,80,1,22.05690574646,1,1,2,24.5469398498535,7.54999971389771,24,30.2099990844727,30,10,23.659273147583,24.25,24.8699989318848,6.7668285369873,1,170.462295532227,59.0797271728516,169,0,24.2085647583008,23.9590263366699,23.5713653564453,2,0,0,2,24.5698051452637,24.6399993896484,24.939998626709,23,21,30,10,23.7199993133545,25.3899993896484,0,1,3.05039739608765,0,50,50,50,0,0,24.3299789428711,2,1,1,2,23.1122627258301,17.2600002288818,30.1199989318848,23,26,23,30,10,20.5299987792969,22.6199989318848,0,1,27.5873336791992,0,25,25,25,0,1,22.6325035095215,2,1,1,2,19.7413196563721,8.97000026702881,27.7399997711182,20,20,26,30,10,18.8099994659424,22.8599987030029,24.3683166503906,26,31.6528816223145,1,59.8243255615234,16.907735824585,60,0,1,22.7560501098633,2,1,1,2,23.9814853668213,25.3999996185303,26,25.7399997711182,42,10,-4,25.5025882720947,1,1,0,2,25.2669219970703,25.9200000762939,25.8499984741211,0,1,124.66739654541,27.9631614685059,125,100.489036560059,28.7729320526123,100,23.7858409881592,0,0,1,22.7569522857666,1,0,0,2,23.4342956542969,23.1499996185303,25,23.4899997711182,30,10,-5,22.8855819702148,0,0,0,2,23.4029808044434,23.8199996948242,23.7199993133545,0,0,0.99360191822052,0,75,75,75,75,1.25475132465363,0,75,75,75,23.4568691253662,0,0,0,24.0626773834229,1,2,0,0,2,24.2404384613037,20.939998626709,30,22.8199996948242,30,10,-5,24.1770782470703,0,0,0,2,24.0089263916016,22.8899993896484,26.939998626709,0,0,0.999603807926178,0,70,70,70,70,0.9803746342659,0,70,70,70,24.1066226959229,0,0,0,23.7658634185791,1,0,0,0,1,11.8247537612915,0,11.8247537612915,0,0,100,0,21.6075
2026-08-25 13:00:00,2,0,0,2,25.8371934890747,23.5099992752076,26,23.8599996566773,30,10,-5,27.0478305816651,0,0,0,2,27.5963449478149,23.5399999618531,25.2499990463257,0,0,0.625140607357025,0,75,75,75,75,1.56725150346756,0,80,80,80,25.2380809783936,0,0,0,30.3941688537598,1,2,0,0,2,25.5005807876587,18.4399995803833,23,26.9249992370606,30,10,-3,26.7401533126831,0,0,0,2,25.3714714050293,24.4549999237061,27.210000038147,0,0,1.30291920900345,0,75,75,75,75,1.60984790325165,0,70,70,70,23.8873567581177,0,0,0,22.8355340957642,1,0,0,2,1,1,2,24.3946781158448,24.2149991989136,15,15,42,10,-3,25.9584636688232,1,1,0,2,24.8556737899781,24.3049993515015,25.9799995422363,100,1,60.7685871124268,12.8397545814514,60,60,60,59.5864601135254,28.4171237945557,60,60,0,0,0,1,80,23.2400465011597,0,24.8939933776856,461.992340087891,25.3613662719727,475.8037109375,1,1,1,1,0,0,0,2,1,2,19.8146896362305,7.56500005722046,22.2550001144409,20,25,10,-6,23.7652883529663,1,2,22.208683013916,15.8399996757508,22.0749998092652,50.3713130950928,700,400,1,44.0960140228272,8.35541915893555,40,55.4801597595215,0,35,22.6108131408692,0,0,82.6939811706543,1,17.305552482605,10,38,23.0192003250123,1,24,23,20.0307865142822,0,457.284973144532,100,21.9309349060059,498.51872253418,20.3270015716553,451.597885131836,20,23,0,100,0,18,21.6975870132447,100,505.71354675293,0,0,0,0,2,1,1,2,22.9583530426026,19.1000003814697,23,26,23,31,10,20.335000038147,0,1,79.5326652526856,33.1386947631836,80,1,22.3429746627808,1,1,2,23.6421279907227,7.18999981880188,24,30.0799989700318,30,10,23.8027057647705,24.3799991607666,24.9149999618531,7.24353885650635,1,169.204948425293,58.8649559020996,169,0.233799040317536,24.5359621047974,24.2342109680176,23.6579313278198,2,0,0,2,24.5738172531128,24.6249990463257,24.9449987411499,23,21,30,10,23.6499996185303,25.3949995040894,0,1,2.564568400383,0,50,50,50,0,0,24.3378868103027,2,1,1,2,23.1875257492066,17.2049989700318,29.7849988937378,23,26,23,30,10,20.5899991989136,22.6599998474121,0,1,29.9153375625611,0,25,25,25,0,1,22.8606452941895,2,1,1,2,20.0062122344971,9.1100001335144,27.5999994277954,20,20,26,30,10,19.2299995422364,22.7999992370606,24.383749961853,26,32.5812463760376,1,60.1827907562256,15.9219679832459,60,0,1,22.9776325225831,2,1,1,2,24.0603208541871,25.4250001907349,26,25.7449998855591,42,10,-4,25.3890800476074,1,1,0,2,25.2011117935181,25.9250001907349,25.854998588562,0,1,124.818477630616,27.1988649368286,125,100.418121337891,27.4302129745484,100,23.9322700500488,0,0,1,23.084228515625,1,0,0,2,23.416506767273,23.1749992370606,25,23.5299987792969,30,10,-5,23.1526966094971,0,0,0,2,23.4970674514771,23.8449993133545,23.7599992752075,0,0,0.996377170085907,0,75,75,75,75,1.25532615184784,0,75,75,75,23.4411487579346,0,0,0,24.6657190322876,1,2,0,0,2,24.2937088012695,20.9699993133545,30,22.8199996948243,30,10,-5,23.7001914978027,0,0,0,2,23.8522672653199,22.9349994659424,26.9299993515015,0,0,1.00300419330597,0,70,70,70,70,0.980646640062333,0,70,70,70,24.0585126876831,0,0,0,23.7306680679322,1,0,0,0,1,18.0426959991455,0,18.0426959991455,0,0,100,0,22.09
