2026-08-25 13:15:00,2,0,0,2,26.464183807373,23.5599994659424,26,23.9200000762939,30,10,-5,27.6657218933105,0,0,0,2,27.7951984405518,23.6399993896484,25.2199993133545,0,0,0.624551832675934,0,75,75,75,75,1.56048774719238,0,80,80,80,25.4905014038086,0,0,0,32.1585502624512,1,2,0,0,2,26.8153076171875,18.7899990081787,23,26.9799995422363,30,10,-3,28.0901412963867,0,0,0,2,25.8910903930664,24.7399997711182,27.2999992370605,0,0,1.29221081733704,0,75,75,75,75,1.61297869682312,0,70,70,70,24.1236591339111,0,0,0,23.02077293396,1,0,0,2,1,1,2,24.6482048034668,24.269998550415,15,15,42,10,-3,25.9405212402344,1,1,0,2,24.8806896209717,24.3799991607666,26,100,1,59.7775955200195,12.8075389862061,60,60,60,59.9152145385742,28.4998645782471,60,60,0,0,0,1,80,23.5792770385742,0,25.3098258972168,502.772796630859,25.4124870300293,560.75634765625,1,1,1,1,0,0,0,2,1,2,19.9917774200439,6.80999994277954,22.25,20,25,10,-6,23.9368534088135,1,2,22.4575061798096,16.0599994659424,22.1000003814697,46.8702850341797,700,400,1,40.5993385314941,6.38706922531128,40,52.1774940490723,0,35,22.7833786010742,0,0,81.7486572265625,1,18.2504577636719,10,38,23.2770538330078,1,24,23,20.1583576202393,0,471.514678955078,100,22.8012256622314,499.618194580078,21.292179107666,448.233245849609,20,23,0,100,0,18,22.106616973877,100,534.262878417969,0,0,0,0,2,1,1,2,22.9318771362305,19.0799999237061,23,26,23,31,10,20.3299999237061,0,1,80.1172637939453,33.1671600341797,80,1,22.6640357971191,1,1,2,24.3299255371094,7.53999996185303,24,29.9799995422363,30,10,23.8864994049072,24.4799995422363,24.9799995422363,3.17502379417419,1,169.413482666016,59.1969184875488,169,0,24.8398456573486,24.3587493896484,23.7658233642578,2,0,0,2,24.576114654541,24.6000003814697,24.9599990844727,23,21,30,10,23.6800003051758,25.3999996185303,0,1,3.04990005493164,0,50,50,50,0,0,24.3471565246582,2,1,1,2,23.4196376800537,16.9899997711182,29.4899997711182,23,26,23,30,10,20.8599987030029,22.6399993896484,0,1,29.3559169769287,0,25,25,25,0,1,23.1588516235352,2,1,1,2,20.051549911499,9.13999938964844,27.4799995422363,20,20,26,30,10,19.3599987030029,22.7799987792969,24.4356918334961,26,36.5657043457031,1,59.9177436828613,15.779149055481,60,0,1,23.2769794464111,2,1,1,2,24.3116836547852,25.4300003051758,26,25.7399997711182,42,10,-4,25.3510570526123,1,1,0,2,25.1759834289551,25.939998626709,25.8400001525879,0,1,124.231132507324,27.001148223877,125,98.3858184814453,27.9601268768311,100,24.1761455535889,0,0,1,23.4364776611328,1,0,0,2,23.4127063751221,23.1800003051758,25,23.5399990081787,30,10,-5,23.4640140533447,0,0,0,2,23.5787315368652,23.8799991607666,23.8099994659424,0,0,0.993232369422913,0,75,75,75,75,1.25210440158844,0,75,75,75,23.4641342163086,0,0,0,25.0116519927979,1,2,0,0,2,24.3087615966797,20.9499988555908,30,22.8500003814697,30,10,-5,23.4655456542969,0,0,0,2,23.7587280273438,22.9499988555908,26.939998626709,0,0,1.00404632091522,0,70,70,70,70,0.984458148479462,0,70,70,70,24.0896148681641,0,0,0,23.8198661804199,1,0,0,0,1,15.612247467041,0,15.612247467041,0,0,100,0,22.57
2026-08-25 13:30:00,2,0,0,2,27.3439798355103,23.6399993896484,26,24.0149993896484,30,10,-5,28.5759201049805,0,0,0,2,28.3869590759277,23.7549991607666,25.1750001907349,0,0,0.625623881816864,0,130,130,130,130,1.55206084251404,0,146,146,146,25.9273948669434,0,0,0,32.9744033813477,1,2,0,0,2,27.9853687286377,19.1399993896485,23,27.0599994659424,30,10,-3,29.2926406860352,0,0,0,2,26.44225025177,24.9849996566773,27.3649997711182,0,0.5,1.27742433547974,0,130,130,130,130,1.61490887403488,0,122.5,122.5,122.5,24.462911605835,0,0,0.5,23.3967437744141,1,0,0,2,1,1,2,25.0797767639161,24.2849988937378,15,15,42,10,-3,26.2537746429444,1,1,0,2,25.2463502883912,24.4399995803833,26,100,1,60.4762039184571,21.7261443138123,121.5,121.5,121.5,64.5411014556885,39.5546350479126,117,117,0,0,0,1,80,24.1091136932373,0,25.8273305892945,728.160888671875,25.9204225540161,919.304412841795,1,1,1,1,0,0,0,2,1,2,19.5489406585694,6.9049997329712,22.2550001144409,18,25,10,-6,24.2000856399536,1,2,22.6637601852417,14.1300001144409,22.1549997329712,74.3636436462403,700,400,1,43.1968383789063,8.04383826255798,79.5,58.1119556427002,2.03040504455567,79,22.9623441696167,0,0,81.144718170166,1,18.8547325134278,10,38,23.4565277099609,1,24,23,20.6623668670655,0,460.634918212891,100,22.3334693908692,491.448440551758,21.0966653823853,448.620697021485,20,23,0,100,0,18,21.9481897354126,100,578.808044433594,0,0,0,0,2,1,1,2,23.0406513214111,19.0699996948242,23,26,23,31,10,20.3249998092652,0,1,122.801280975342,45.5060443878174,132.5,1,22.9533700942994,1,1,2,23.6688108444214,7.36499977111817,24,29.8599996566773,30,10,23.9338903427124,24.4549999237061,25.0299987792969,8.0860595703125,1,168.229080200196,58.9184894561768,169,0.36843091249466,25.1459474563599,24.3317022323609,23.8680896759033,2,0,0,2,24.577296257019,24.5749998092652,24.9699993133545,23,21,30,10,23.5749998092652,25.3999996185303,0,1,2.56590151786805,0,94,94,94,0,0,24.3640460968018,2,1,1,2,23.6362676620484,17.1149997711182,29.2199993133545,23,26,23,30,10,21.0999994277954,22.6199989318848,0,1,60.4155702590943,19.2978191375733,102,102,102,0,1,23.3465404510499,2,1,1,2,19.9905042648316,9.08999967575073,27.3399991989136,20,20,26,30,10,18.8799991607666,22.7399997711182,24.4302139282227,26,35.2715091705322,1,79.2399864196778,22.6167950630188,112.5,0,1,23.4675436019898,2,1,1,2,24.64883518219,25.4449987411499,26,25.75,42,10,-4,25.36794090271,1,1,0,2,25.2137546539307,25.9599990844727,25.854998588562,0,1,127.679271697998,41.9513702392578,215,144.474033355713,38.4007472991944,170.5,24.515025138855,0,0,1,23.9833135604859,1,0,0,2,23.4169836044312,23.189998626709,25,23.5649995803833,30,10,-5,23.5759773254395,0,0,0,2,23.5792407989502,23.8799991607666,23.8599996566773,0,0.5,0.992740690708161,0,130,130,130,130,1.25244915485382,0,130,130,130,23.5128412246704,0,0,0.5,25.2512483596802,1,2,0,0,2,24.3194551467896,20.9649991989136,30,22.8649997711182,30,10,-5,23.3660573959351,0,0,0,2,23.7315464019776,22.9699993133545,26.9849996566773,0,0,1.00177842378617,0,127.5,127.5,127.5,127.5,0.980514466762543,0,109.5,109.5,109.5,24.1802110671997,0,0,0,24.2261734008789,1,0,0,0,1,16.129086971283,0,16.129086971283,0,0,100,0,23.05
2026-08-25 13:45:00,2,1,1,2,27.0174579620361,20.5200004577637,26,24.1399993896484,30,10,-5,27.8662509918213,1,1,0,2,27.5268688201904,25.8799991607666,25.1800003051758,58.3409042358398,1,185.806106567383,42.9799194335938,185,185,185,185,211.814987182617,44.424503326416,212,212,212,26.7482757568359,0,0,1,26.9214134216309,1,2,1,1,2,24.197717666626,17.7299995422363,23,27.1599998474121,30,10,-3,24.8586044311523,1,1,0,2,24.8221054077148,22.2199993133545,27.4200000762939,82.8214569091797,1,184.713119506836,42.7358703613281,185,185,185,185,174.616287231445,35.5755462646484,175,175,175,24.9899044036865,0,0,1,24.6681118011475,1,0,0,2,1,1,2,25.9700946807861,24.3199996948242,17.0983085632324,17,42,10,-3,26.9755477905273,1,1,0,2,25.6241149902344,24.4499988555908,26.2099990844727,100,1,178.267044067383,64.7633895874023,183,183,183,158.608291625977,84.003288269043,174,174,0,0,0,1,80,24.2140064239502,0,25.8814830780029,794.394897460938,26.1332359313965,995.166381835938,1,1,1,1,0,0,0,2,1,2,20.3275451660156,6.98999977111816,22.2600002288818,16,25,10,-6,24.563346862793,1,2,22.7116680145264,13.1099996566772,22.189998626709,100,700,400,1,99.2709655761719,32.3325843811035,119,124.22208404541,12.7436695098877,123,23.2486476898193,0,0,81.4842681884766,1,18.5161590576172,10,38,23.5825366973877,1,24,23,20.8742256164551,0,462.876586914062,100,22.5852336883545,481.033111572266,21.2978191375732,446.348907470703,20,23,0,100,0,18,22.6151599884033,100,574.701477050781,0,0,0,0,2,1,1,2,23.3101634979248,19.0699996948242,23,26,23,31,10,20.3199996948242,0,1,183.148452758789,61.6718292236328,185,1,23.0632553100586,1,1,2,24.4984359741211,6.87999963760376,24,29.75,30,10,23.9625549316406,24.5399990081787,25.0599994659424,5.22493696212769,1,169.192687988281,59.1275177001953,169,0,24.9561214447021,24.2334899902344,23.9632892608643,2,0,0,2,24.5859985351562,24.5900001525879,24.9899997711182,23,21,30,10,23.4899997711182,25.4099998474121,0,1,3.05407738685608,0,138,138,138,0,0,24.3962821960449,2,1,1,2,24.276294708252,16.9899997711182,28.9799995422363,23,26,23,30,10,21.25,22.6299991607666,0,1,178.059310913086,73.3783493041992,179,179,179,0,1,23.4626083374023,2,1,1,2,20.3576412200928,9.02999973297119,27.1999988555908,20,20,26,30,10,16.8400001525879,22.7399997711182,24.4372062683105,26,64.3857498168945,1,165.896148681641,47.9159965515137,165,0,1,23.5916442871094,2,1,1,2,25.2056541442871,25.4799995422363,26,25.769998550415,42,10,-4,25.6238822937012,1,1,0,2,25.5916633605957,25.9799995422363,25.8899993896484,0,1,304.117584228516,52.4982376098633,305,236.574905395508,56.3146286010742,241,24.676794052124,0,0,1,24.0563507080078,1,0,0,2,23.4321479797363,23.2099990844727,25,23.5900001525879,30,10,-5,23.8097324371338,0,0,0,2,23.6015872955322,23.8899993896484,23.9099998474121,0,1,0.994000613689423,0,185,185,185,185,1.2530642747879,0,185,185,185,23.5479583740234,0,0,0,25.32666015625,1,2,1,1,2,25.5610084533691,20.9499988555908,30,22.9099998474121,30,10,-5,24.293664932251,1,1,0,2,23.9112396240234,22.9799995422363,27.0299987792969,0,1,185.969390869141,45.4310646057129,185,185,185,185,147.543334960938,85.9903106689453,149,149,149,25.2726917266846,0,0,1,25.4530239105225,1,0,0,0,1,19.7117214202881,0,19.7117214202881,0,0,100,0,23.53
2026-08-25 14:00:00,2,1,1,2,25.7017517089844,7.77999973297119,26,24.2849988937378,30,10,-5,27.9207010269166,1,1,0,2,27.6363067626953,21.4849996566773,25.1949987411499,45.8291759490967,1,185.831161499024,43.407455444336,188.5,188.5,188.5,188.5,212.635971069336,45.1780281066895,216.5,216.5,216.5,26.2791414260864,0,0,1,26.6583003997803,1,2,1,1,2,22.8595495223999,7.75999999046326,23,27.3199996948242,30,10,-3,24.8698873519898,1,1,0,2,24.8569564819336,16.6899995803833,27.539999961853,77.542293548584,1,184.610618591309,42.3677997589112,185.473701477051,185.467964172364,188.5,185,176.357963562012,36.0161304473877,178.5,178.5,178.5,25.5433187484741,0,0,1,25.4855737686158,1,0.5,0.5,2,0.5,0,2,25.7848014831543,-25,18,17,42,10,-3,26.2713832855225,0.5,0,0.5,2,25.6586894989014,-25,-25,0,1,-21.0892689228058,0,95.5,187,187,-21.3270587921143,0,178,178,0,0,100,0.5,80,24.6732883453369,0,26.5888385772705,1072.38403320312,26.9886569976807,1467.17272949219,1,1,1,1,0,0,0,2,1,2,20.7895975112915,7.16999983787536,22.2699995040894,16,25,10,-6,25.1522350311279,1,2,22.5845766067505,13.5699996948242,22.2449989318848,100,700,400,1,116.777599334717,39.141830444336,121.5,125.902057647706,8.98597335815428,126,23.4782772064209,0,0,80.9355049133301,1,19.0636501312256,10,38,23.9111986160279,1,24,23,20.6177005767823,0,468.443344116211,100,23.6184015274048,488.029312133789,21.2998342514038,468.271499633789,20,23,0,100,0,18,21.7947950363159,100,563.734252929688,0,0,0,0,2,1,1,2,23.6575822830201,19.085000038147,23,26,23,31,10,20.3149995803833,0,1,185.663803100586,62.6847000122071,185,1,23.3479671478272,1,1,2,24.176462173462,7.77499985694885,24,29.5949993133545,30,10,23.8392457962037,24.4699993133545,25.1499996185303,1.59627014398575,1,169.014923095703,59.0617218017578,169,0,25.1254653930664,24.1154155731201,23.9632921218872,2,0,0,2,24.5884132385254,24.519998550415,24.9949998855591,23,21,30,10,23.3899993896485,25.4300003051758,0,1,3.05242264270783,0,141,141,141,0,0,24.4159917831421,2,1,1,2,24.6593799591065,16.9949998855591,28.7349996566773,23,26,23,30,10,20.7449989318848,22.6049995422363,0,1,180.956275939942,75.6987457275391,184,184,184,0,1,23.7555198669434,2,1,1,2,20.0553226470947,8.82999992370606,27.0849990844727,20,20,26,30,10,15.5949993133545,22.7649993896484,24.4478063583374,26,73.3834953308106,1,166.035957336426,49.7093544006348,168.5,0,1,23.8855285644531,2,0,0,2,25.3346881866455,-25,26,-25,42,10,-4,25.6401348114014,0,0,0.5,2,25.7337265014648,-25,-25,0,1,-22.4370987415314,0,311,-22.5310969352722,0,245.5,25.4419651031494,0,0,0.5,24.3959178924561,1,0,0,2,23.4633722305298,23.2399997711182,25,23.6299991607666,30,10,-5,24.2866878509522,0,0,0,2,23.627366065979,23.914999961853,23.9599990844727,0,1,0.993213593959809,0,188.5,188.5,188.5,188.5,1.25267845392227,0,188.5,188.5,188.5,23.6768341064453,0,0,0,25.8421220779419,1,2,1,1,2,25.49893283844,20.914999961853,30,22.9349994659424,30,10,-5,24.4434690475464,1,1,0,2,24.0187253952027,23.0499992370606,27.0949993133545,0,1,185.606666564942,45.7906074523926,188.5,188.5,188.5,188.5,150.392356872559,86.3689498901367,151.5,151.5,151.5,25.2272605895996,0,0,1,25.8181056976319,1,0,0,0,1,16.5902290344238,0,16.5902290344238,0,0,100,0,24.01
2026-08-25 14:15:00,2,1,1,2,25.9902267456055,7.29999971389771,26,24.4699993133545,30,10,-5,28.0647830963135,1,1,0,2,27.772575378418,22.6999988555908,25.2099990844727,42.0586013793945,1,193.766326904297,43.6642074584961,192,192,192,192,220.410888671875,46.5431327819824,221,221,221,26.5123157501221,0,0,1,26.4640960693359,1,2,1,1,2,23.0252876281738,7.23999977111816,23,27.4300003051758,30,10,-3,25.0046520233154,1,1,0,2,24.9961738586426,17.4599990844727,27.6299991607666,73.6276702880859,1,191.863159179688,43.4782600402832,192,192,192,192,182.831451416016,36.9157638549805,182,182,182,25.5459079742432,0,0,1,25.498405456543,1,0,0,2,1,1,2,26.392032623291,24.3999996185303,17.1396217346191,17,42,10,-3,27.2857627868652,1,1,0,2,25.8815631866455,24.2799987792969,26.1599998474121,100,1,189.32096862793,71.431037902832,191,191,191,169.078109741211,86.0094985961914,182,182,0,0,0,1,80,24.621000289917,0,26.3008556365967,951.414794921875,26.6790561676025,1502.775390625,1,1,1,1,0,0,0,2,1,2,20.8773784637451,7.12999963760376,22.2899990081787,16,25,10,-6,25.2464733123779,1,2,22.3611106872559,13.5199995040894,22.2899990081787,100,700,400,1,121.494697570801,41.6263732910156,124,128.777053833008,7.79022836685181,129,23.6005916595459,0,0,80.2181015014648,1,19.7818965911865,10,38,24.046236038208,1,24,23,20.0603008270264,0,470.494781494141,100,23.5779075622559,487.996490478516,21.3112564086914,471.783905029297,20,23,0,100,0,18,22.6120929718018,100,588.948974609375,0,0,0,0,2,1,1,2,23.8295478820801,19.1099987030029,23,26,23,31,10,20.3299999237061,0,1,192.186050415039,64.0567932128906,192,1,23.5087738037109,1,1,2,23.4620704650879,7.36999988555908,24,29.5399990081787,30,10,23.863655090332,24.4599990844727,25.1700000762939,1.03314971923828,1,170.260726928711,59.1946296691895,169,0,24.9991836547852,24.0983486175537,23.9618721008301,2,0,0,2,24.5877857208252,24.5299987792969,25,23,21,30,10,23.3999996185303,25.4200000762939,0,1,3.05205106735229,0,144,144,144,0,0,24.4395236968994,2,1,1,2,24.8243427276611,17.2999992370605,28.5499992370605,23,26,23,30,10,20.2299995422363,22.6099987030029,0,1,188.810821533203,78.7518157958984,189,189,189,0,1,23.8881969451904,2,1,1,2,20.0217437744141,8.63000011444092,26.9899997711182,20,20,26,30,10,15.1799993515015,22.7799987792969,24.4531211853027,26,76.3870620727539,1,172.047927856445,51.1891860961914,172,0,1,24.0171413421631,2,1,1,2,25.8776245117188,25.5100002288818,26,25.8400001525879,42,10,-4,26.0078735351562,1,1,0,2,25.8630180358887,26,26.0100002288818,0,1,339.727111816406,55.720344543457,317,261.544372558594,57.0715942382812,250,25.1388053894043,0,0,1,24.5296764373779,1,0,0,2,23.5114402770996,23.269998550415,25,23.6499996185303,30,10,-5,24.5116539001465,0,0,0,2,23.6641712188721,23.9599990844727,24.0100002288818,0,1,0.992001891136169,0,192,192,192,192,1.25472915172577,0,192,192,192,23.7757205963135,0,0,0,25.9992027282715,1,2,1,1,2,26.1254005432129,20.6800003051758,30,22.9599990844727,30,10,-5,24.5770320892334,1,1,0,2,24.1087665557861,23.0399990081787,27.1700000762939,0,1,192.015258789062,46.6938018798828,192,192,192,192,152.590744018555,88.4631805419922,154,154,154,25.9365062713623,0,0,1,26.6666164398193,1,0,0,0,1,17.9198265075684,0,17.9198265075684,0,0,100,0,24.4925
2026-08-25 14:30:00,2,1,1,2,26.0987253189087,7.76999998092651,26,24.7099990844727,30,10,-5,27.997971534729,1,1,0,2,27.6957597732544,22.7399997711182,25.3099994659424,40.2878570556641,1,192.221755981446,44.2250728607178,192,192,192,192,221.316383361817,46.1953277587891,221,221,221,26.5451984405518,0,0,1,26.4787817001343,1,2,1,1,2,23.151068687439,7.38499975204468,23,27.5899991989136,30,10,-3,25.5923233032227,1,1,0,2,25.141676902771,16.9499998092652,27.734998703003,76.4244804382325,1,192.259971618652,43.3337440490723,192,192,192,192,181.646621704102,37.1524906158447,182,182,182,25.6890659332275,50,0,1,26.0429067611695,1,0,0,2,1,1,2,26.7925624847412,24.3599996566773,16,16,42,10,-3,27.5995283126831,1,1,0,2,25.9626626968384,24.2249994277954,26.2149991989136,100,1,192.98307800293,71.0218772888184,191,191,191,180.842361450196,90.4922866821289,182,182,0,0,0,1,80,24.978235244751,0,26.0360345840455,686.365875244141,26.5914363861084,873.764038085938,1,1,1,1,0,0,0,2,1,2,21.0594682693482,7.59999990463257,22.2899990081787,16,25,10,-6,25.5819320678711,1,2,22.3195638656617,13.9699997901917,22.335000038147,100,700,400,1,126.771541595459,42.083984375,124,126.380226135254,7.68387985229493,129,23.8125877380371,0,0,78.65771484375,1,21.3454084396363,10,38,24.3894491195679,1,24,23,19.9405193328858,0,481.640090942383,100,23.406252861023,498.468902587891,21.3490352630616,476.635513305664,20,23,0,100,0,18,22.0431604385376,100,629.309448242188,0,0,0,0,2,1,1,2,24.1378211975098,19.1299991607666,23,26,23,31,10,20.3249998092652,0,1,195.364311218262,62.7452774047852,192,1,23.8551616668701,0.5,1,2,24.0797233581543,7.31499981880188,24,29.4449996948242,30,10,23.8168458938599,24.3999996185303,25.2149991989136,8.89086580276491,0.5,107.987094879151,29.6435356140137,169,0,25.682822227478,24.0784406661988,23.9355783462525,2,0,0,2,24.5992498397827,24.524998664856,25.0149993896484,23,21,30,10,23.335000038147,25.4349994659424,0,0.5,2.25700807571412,0,144,144,144,0,0,24.4149732589722,2,0.5,0.5,2,25.144287109375,17.2449989318848,28.2999992370606,23,26,23,30,10,19.8549995422364,22.6449995040894,0,0.5,95.4630179405211,39.4705657958985,189,189,189,0,0.5,24.2372589111328,2,0.5,1,2,20.0401906967163,8.2350001335144,26.875,20,20,26,30,10,14.7899994850159,22.7949991226196,24.4658994674683,26,78.7334213256836,0.5,94.8317632675173,25.5698566436768,172,0,1,24.3646507263184,2,1,1,2,26.2369756698609,25.5949993133545,26,25.9299993515015,42,10,-4,26.1330671310425,1,1,0,2,25.9723014831543,26.0699996948242,26.0799989700318,9.75010466575623,1,316.870346069336,53.8188629150391,317,249.572998046875,56.9535541534424,250,25.4580221176148,0,0,1,24.8896713256836,1,0,0,2,23.5752239227295,23.2649993896484,25,23.6899995803833,30,10,-5,24.3948230743408,0,0,0,2,23.6879148483277,23.9649991989136,24.0599994659424,0,1,0.994499981403351,0,192,192,192,192,1.25392466783524,0,192,192,192,23.9501314163208,0,0,0,26.2471313476563,1,2,1,1,2,26.2131242752076,20.2549991607666,30,22.9799995422364,30,10,-5,24.6402416229249,1,1,0,2,24.1526556015015,22.9599990844727,27.2349996566773,0,1,191.328010559082,46.956693649292,192,192,192,192,154.171623229981,88.5214576721191,154,154,154,25.9982481002808,0,0,1,26.5990562438965,1,0,0,0,1,18.1178569793702,0,18.1178569793702,0,0,100,0,24.975
2026-08-25 14:45:00,2,1,1,2,26.5338363647461,7.75999975204468,26,24.9200000762939,30,10,-5,27.8925743103027,1,1,0,2,27.5750141143799,22.0599994659424,25.4300003051758,53.6968994140625,1,192.990844726562,45.2456092834473,192,192,192,192,221.320938110352,46.2105331420898,221,221,221,27.5648918151855,0,0,1,27.6373844146729,1,2,1,1,2,23.0789356231689,8.01999950408936,23,27.7199993133545,30,10,-3,25.8249855041504,1,1,0,2,25.1874828338623,15.7699995040894,27.8099994659424,74.7903442382812,1,191.292831420898,43.2367744445801,192,192,192,192,181.57292175293,37.1499862670898,182,182,182,25.6288452148438,100,0,1,26.209659576416,1,0,0,2,1,1,2,27.2400970458984,24.6599998474121,16.1807117462158,16,42,10,-3,27.729076385498,1,1,0,2,26.0492782592773,23.7299995422363,26.3099994659424,100,1,191.697402954102,72.1798782348633,191,191,191,181.981002807617,90.0876693725586,182,182,0,0,0,1,80,25.4859600067139,0,26.1829051971436,577.280029296875,26.6884326934814,833.422485351562,1,1,1,1,0,0,0,2,1,2,20.9937877655029,6.92000007629395,22.3299999237061,16,25,10,-6,25.6642761230469,1,2,22.6209049224854,13.5499992370605,22.3799991607666,100,700,400,1,127.06551361084,39.0133056640625,124,119.195739746094,13.0482158660889,129,23.9999885559082,0,0,79.9368743896484,1,20.0634498596191,10,38,24.527982711792,1,24,23,19.9980087280273,0,485.018157958984,100,24.5977249145508,487.988311767578,22.4861793518066,467.475341796875,20,23,0,100,0,18,22.4856548309326,100,590.795104980469,0,0,0,0,2,1,1,2,24.3185558319092,19.1499996185303,23,26,23,31,10,20.3299999237061,0,1,192.73681640625,60.0685729980469,192,1,24.0988712310791,0,0,2,23.6614780426025,7.67999982833862,24,29.3599987030029,30,10,24.0701675415039,24.2600002288818,25.2799987792969,0,0,2.86836695671082,0,169,0,25.4148178100586,23.7913837432861,23.7558841705322,2,0,0,2,24.61696434021,24.519998550415,25.0299987792969,23,21,30,10,23.1599998474121,25.439998626709,0,0,1.44715344905853,0,144,144,144,0,0,24.4981727600098,2,0,0,2,25.2188282012939,16.8699989318848,28.0900001525879,23,26,23,30,10,19.5699996948242,22.6199989318848,0,0,0.966678559780121,0,189,189,189,0,0,24.0438270568848,2,0,0,2,20.5878944396973,9.82999992370605,26.7799987792969,26,20,26,30,10,15.8800001144409,22.7899990081787,28.6304931640625,26,0,0,1.44584965705872,0,172,0,0,24.0683326721191,2,1,1,2,26.4617328643799,25.0599994659424,23,26.019998550415,42,10,-4,26.2661628723145,1,1,0,2,26.0929718017578,26.2899990081787,26.1800003051758,95.9967575073242,1,311.384033203125,54.0497016906738,317,245.491790771484,56.843448638916,250,25.7072563171387,0,0,1,25.348123550415,1,0,0,2,23.6483402252197,23.2899990081787,25,23.7199993133545,30,10,-5,24.5923023223877,0,0,0,2,23.6896800994873,24,24.1299991607666,0,1,0.994989573955536,0,192,192,192,192,1.25499415397644,0,192,192,192,24.1025886535645,0,0,0,26.4844703674316,1,2,1,1,2,26.6409549713135,19.9200000762939,30,23.0100002288818,30,10,-5,24.6482257843018,1,1,0,2,24.1532325744629,22.9099998474121,27.3299999237061,0,1,191.498184204102,46.870418548584,192,192,192,192,153.751312255859,88.325325012207,154,154,154,26.5111827850342,0,0,1,27.3591270446777,1,0,0,0,1,18.2534008026123,0,18.2534008026123,0,0,100,0,25.4575
2026-08-25 15:00:00,2,1,1,2,26.1998949050904,7.46000003814697,26,25.1499996185303,30,10,-5,27.8672103881836,1,1,0,2,27.5280418395996,20.0649995803833,25.5249996185303,62.9188117980958,1,193.682777404785,45.5238590240479,196,196,196,196,223.836944580078,46.9541015625,225.5,225.5,225.5,27.6496152877808,0,0,1,27.7334070205689,1,2,1,1,2,23.0481843948364,7.25999999046326,23,27.8449993133545,30,10,-3,25.9585838317872,1,1,0,2,25.2153244018555,16.4249997138977,27.9399995803833,73.7610321044922,1,194.765510559082,43.7785682678223,196,196,196,196,183.226181030273,37.686580657959,186,186,186,25.7031116485596,100,0,1,26.6418323516846,1,0,0,2,1,1,2,27.5613527297974,25.7150001525879,21,21,42,10,-3,27.8556499481201,1,1,0,2,26.134373664856,23.5099992752076,26.0299997329712,100,1,190.488105773926,73.5082778930664,195.5,195.5,195.5,181.8330078125,91.9943618774414,182,182,0,0,0,1,80,25.7491989135742,0,26.3480768203736,585.760131835938,26.8019313812256,814.751708984375,1,1,1,1,0,0,0,2,1,2,21.0161809921265,7.21999979019165,22.3499994277954,16,25,10,-6,25.6596565246582,1,2,22.7099142074585,13.710000038147,22.4449996948243,100,700,400,1,125.388668060303,38.287733078003,127,127.118541717529,15.0188360214233,132,24.0295915603638,0,0,80.3555030822754,1,19.6447877883911,10,38,24.6780595779419,1,24,23,19.8481197357178,0,483.973892211914,100,24.6437282562256,494.484725952149,22.6240673065186,468.273025512696,20,23,0,100,0,20,22.6426429748535,100,566.603790283203,0,0,0,0,2,1,1,2,24.5575723648072,19.1949996948243,23,26,23,31,10,20.3699989318848,0,1,195.842269897461,60.5683212280274,196,1,24.3289375305176,0,0,2,24.2946081161499,8.00500011444092,24,29.2699995040894,30,10,24.2447557449341,23.7099990844727,25.3199996948243,0,0,2.87005400657654,0,90,0,25.2105779647827,23.6380596160889,23.6827697753906,2,0,0,2,24.630352973938,24.5050001144409,25.0499992370605,23,21,30,10,23.2249994277954,25.4599990844727,0,0,1.45311379432678,0,147,147,147,0,0,24.5714702606201,2,0,0,2,25.1616115570069,16.7049999237061,27.8899993896485,23,26,23,30,10,19.4199991226197,22.6149988174439,0,0,0.970064550638199,0,194.5,194.5,194.5,0,0,23.7756443023682,2,0,0,2,21.27809715271,10.7149996757508,26.6599988937378,26,20,26,30,10,17.0150003433228,22.7749996185303,30.8824443817139,26,0,0,1.44980198144913,0,176,0,0,23.7638597488404,2,1,1,2,26.8462371826172,23.295000076294,23,26.1099996566773,42,10,-4,26.3711528778076,1,1,0,2,26.184645652771,26.0899991989136,26.2799997329712,100,1,321.679733276368,56.7754535675049,323.5,251.050041198731,60.1951446533203,255,26.019422531128,0,0,1,25.654411315918,1,0,0,2,23.7318544387818,23.3149995803833,25,23.774998664856,30,10,-5,24.8054847717285,0,0,0,2,23.692949295044,24.0299987792969,24.1849994659424,0,1,0.993959814310074,0,196,196,196,196,1.25670504570008,0,196,196,196,24.1924209594727,0,0,0,26.525146484375,1,2,1,1,2,27.1626195907593,19.6049995422363,30,23.0499992370606,30,10,-5,24.6715936660767,1,1,0,2,24.1635789871216,22.8099994659424,27.4299993515015,0,1,194.498947143555,47.1878852844239,196,196,196,196,155.138954162598,88.8349494934083,157,157,157,27.1382341384888,0,0,1,27.9796619415283,1,0,0,0,1,16.9222011566163,0,16.9222011566163,0,0,100,0,25.94
2026-08-25 15:15:00,2,1,1,2,25.9977130889893,7.51999998092651,26,25.3899993896484,30,10,-5,28.1707496643066,1,1,0,2,27.690502166748,16.6800003051758,25.6800003051758,83.4319152832031,1,200.560409545898,46.9485702514648,200,200,200,200,229.27783203125,47.9131927490234,230,230,230,28.1209201812744,0,0,1,28.2585353851318,1,2,1,1,2,23.0738430023193,7.58999967575073,23,27.9699993133545,30,10,-3,26.7664852142334,1,1,0,2,25.1757392883301,16.4300003051758,28.0499992370605,82.0094604492188,1,200.065017700195,44.7386093139648,200,200,200,200,191.743530273438,38.4414825439453,190,190,190,25.6470203399658,100,0,1,27.0754489898682,1,0,0,2,1,1,2,28.3476181030273,26.4099998474121,21,21,42,10,-3,28.0131874084473,1,1,0,2,26.2291526794434,23.6800003051758,25.9300003051758,100,1,196.368408203125,75.1079711914062,200,200,200,188.574890136719,96.510871887207,190,190,0,0,0,1,80,26.6489181518555,0,26.3976917266846,610.250305175781,26.7997035980225,797.795959472656,1,1,1,1,0,0,0,2,1,2,21.1023998260498,7.36999988555908,22.3899993896484,16,25,10,-6,25.7309417724609,1,2,22.6928730010986,13.9299993515015,22.4899997711182,100,700,400,1,131.234191894531,38.9443855285645,130,131.798751831055,16.9760856628418,135,24.0691947937012,0,0,79.7261734008789,1,20.273645401001,10,38,24.8436489105225,1,24,23,20.0006923675537,0,483.035308837891,100,23.714412689209,513.828674316406,22.0598564147949,487.874572753906,20,23,0,100,0,20,21.669864654541,100,555.568481445312,0,0,0,0,2,1,1,2,24.8007259368896,19.2299995422363,23,26,23,31,10,20.4099998474121,0,1,201.616821289062,61.4789886474609,200,1,24.6156253814697,0,0,2,24.6028747558594,8.56999969482422,24,29.1999988555908,30,10,24.3638572692871,23.3500003814697,25.3999996185303,0,0,2.87497782707214,0,60,0,25.1147403717041,23.6863174438477,23.7232284545898,2,0,0,2,24.6535339355469,24.439998626709,25.0599994659424,23,21,30,10,23.269998550415,25.4699993133545,0,0,1.45189738273621,0,150,150,150,0,0,24.6023998260498,2,0,0,2,25.0382385253906,16.5699996948242,27.7099990844727,23,26,23,30,10,19.4099998474121,22.6099987030029,0,0,0.968124568462372,0,200,200,200,0,0,23.516170501709,2,0,0,2,21.720531463623,11.4099998474121,26.5399990081787,26,20,26,30,10,17.9300003051758,22.7600002288818,29.999568939209,26,0,0,1.45166265964508,0,180,0,0,23.490421295166,2,1,1,2,27.4157161712646,22.3999996185303,23,26.1999988555908,42,10,-4,26.5220031738281,1,1,0,2,26.3373851776123,26.0599994659424,26.3799991607666,100,1,329.431121826172,58.8650436401367,330,258.860473632812,62.8124694824219,260,26.5883235931396,0,0,1,26.5406341552734,1,0,0,2,23.8025131225586,23.3299999237061,25,23.7899990081787,30,10,-5,24.832649230957,0,0,0,2,23.7282962799072,24.0299987792969,24.2299995422363,0,1,0.994087159633636,0,200,200,200,200,1.88326871395111,0,200,200,200,24.3646240234375,0,0,0,26.8017177581787,1,2,1,1,2,27.275146484375,19.3500003814697,30,23.0799999237061,30,10,-5,24.6830711364746,1,1,0,2,24.1594638824463,22.689998626709,27.5999984741211,0,1,200.835861206055,48.4268646240234,200,200,200,200,159.456344604492,90.697265625,160,160,160,27.1837940216064,0,0,1,27.5564765930176,1,0,0,0,1,18.2849502563477,0,18.2849502563477,0,0,100,0,25.87
2026-08-25 15:30:00,2,1,1,2,25.8930349349976,7.85999989509583,26,25.585000038147,30,10,-5,27.9385681152344,1,1,0,2,27.5845823287964,18.8699998855591,25.8099985122681,70.9483795166016,1,200.260704040528,46.5834617614746,200,200,200,200,229.830955505372,47.870698928833,230,230,230,27.5325145721436,0,0,1,27.6198244094849,1,2,1,1,2,22.9503450393677,7.82500004768372,23,28.0549993515015,30,10,-3,26.8544750213623,1,1,0,2,24.9644823074341,16.1900000572205,28.1449985504151,81.6714477539063,1,200.102546691895,44.5468101501465,200,200,200,200,189.956748962402,38.5585079193115,190,190,190,25.4885349273682,100,0,1,27.1921367645264,1,0,0,2,1,1,2,28.3303651809693,26.8199996948242,21,21,42,10,-3,27.9240865707398,1,1,0,2,26.0817699432373,24.0999994277954,25.7599992752075,100,1,199.655586242676,75.6633605957032,200,200,200,190.013893127442,98.4151153564453,190,190,0,0,0,1,80,26.5182838439942,0,25.9930686950684,566.979476928711,26.5110931396485,634.83903503418,1,1,1,1,0,0,0,2,1,2,21.1316156387329,7.71499991416932,22.4299993515015,16,25,10,-6,26.0885829925537,1,2,22.6238489151001,14.0849995613098,22.5549993515015,100,700,400,1,129.365737915039,39.1166534423828,130,132.321250915528,17.1323671340943,135,24.1457319259644,0,0,78.5475959777832,1,21.4530668258667,10,38,25.0046195983887,1,24,23,20.131685256958,0,490.975372314453,100,22.1350755691529,528.247528076172,20.7933511734009,500.393173217773,20,23,0,100,0,20,21.51051902771,100,571.201446533203,0,0,0,0,2,1,1,2,25.0642366409302,19.2699995040894,23,26,23,31,10,20.4499988555908,0,1,200.725456237793,61.4563732147217,200,1,24.9150762557984,0,0,2,24.8239889144898,8.64499998092652,24,29.1849985122681,30,10,24.4502229690552,23.1699991226197,25.4899988174439,0,0,2.8720452785492,0,60,0,25.0482425689697,23.8517560958863,23.9036121368408,2,0,0,2,24.6851615905762,24.4300003051758,25.0799999237061,23,21,30,10,23.2349996566773,25.4899997711182,0,0,1.44773226976395,0,150,150,150,0,0,24.6080341339112,2,0,0,2,24.9686393737793,16.9649991989136,27.5699987411499,23,26,23,30,10,19.4799995422363,22.7399988174439,0,0,1.12252363562584,0,200,200,200,0,0,23.3363313674927,2,0,0,2,22.045524597168,12.0249996185303,26.4799995422363,26,20,26,30,10,18.6149997711182,22.8449993133545,26.5383911132813,26,0,0,1.45436763763428,0,180,0,0,23.228461265564,2,1,1,2,27.5766677856445,22.2999992370606,23,26.2649993896485,42,10,-4,26.647765159607,1,1,0,2,26.4573345184326,26.1749992370606,26.4699993133545,100,1,331.970230102539,60.4162502288818,330,260.379211425782,65.5154533386231,260,26.6728620529175,0,0,1,26.4442167282105,1,0,0,2,23.9073839187622,23.3699989318848,25,23.8499994277955,30,10,-5,25.4343767166138,0,0,0,2,23.7525711059571,24.0699996948243,24.3149995803833,0,1,0.997586607933044,0,200,200,200,200,1.25808310508728,0,200,200,200,24.550895690918,0,0,0,26.8945121765137,1,2,1,1,2,26.6614828109741,19.0949993133545,30,23.1199998855591,30,10,-5,24.6337661743165,1,1,0,2,24.0563325881958,22.6199998855591,27.6799993515015,0,1,200.040229797364,48.4276294708252,200,200,200,200,160.737815856934,90.6057434082032,160,160,160,26.4752244949341,0,0,1,27.037407875061,1,0,0,0,1,19.5486488342285,0,19.5486488342285,0,0,100,0,25.8
2026-08-25 15:45:00,2,1,1,2,25.5234375,7.21999979019165,26,25.7600002288818,30,10,-5,27.7388744354248,1,1,0,2,27.5345249176025,18.3799991607666,25.9499988555908,66.6001663208008,1,200.533828735352,46.2533493041992,200,200,200,200,230.795043945312,47.7183456420898,230,230,230,27.1230316162109,0,0,1,27.1325130462646,1,2,1,1,2,22.9825839996338,7.30999994277954,23,28.0900001525879,30,10,-3,26.8325080871582,1,1,0,2,25.0190734863281,16.2700004577637,28.2399997711182,80.6875152587891,1,199.520095825195,44.6717796325684,200,200,200,200,190.898010253906,38.4587135314941,190,190,190,25.5477199554443,100,0,1,26.9696559906006,1,0,0,2,1,1,2,28.3702220916748,27.0699996948242,21,21,42,10,-3,26.6029834747314,1,1,0,2,25.761402130127,24.4200000762939,25.7899990081787,100,1,194.47509765625,63.4921913146973,200,200,200,190.357055664062,47.7789497375488,190,190,0,0,52.0296974182129,1,80,26.8155555725098,0,25.8835601806641,522.947021484375,26.0278358459473,548.434204101562,1,1,1,1,0,0,0,2,1,2,21.0616760253906,7.14999961853027,22.439998626709,16,25,10,-6,26.1978149414062,1,2,22.5395641326904,13.7799997329712,22.6000003814697,100,700,400,1,129.150177001953,39.278148651123,130,132.231918334961,17.2329025268555,135,24.2006340026855,0,0,77.233528137207,1,22.7677364349365,10,38,25.0275230407715,1,24,23,20.2579650878906,0,501.085876464844,100,22.0881595611572,530.677429199219,21.6086292266846,511.039215087891,20,23,0,100,0,20,21.570240020752,100,604.386169433594,0,0,0,0,2,1,1,2,25.1585025787354,19.3099994659424,23,26,23,31,10,20.4799995422363,0,1,199.199569702148,61.6601943969727,200,1,24.9610252380371,0,0,2,24.9977569580078,8.92000007629395,24,29.2299995422363,30,10,24.5285873413086,23.0499992370605,25.5999984741211,0,0,2.87688207626343,0,60,0,24.9953193664551,23.9306030273438,23.954761505127,2,0,0,2,24.6939334869385,24.4099998474121,25.0900001525879,23,21,30,10,23.269998550415,25.519998550415,0,0,1.44970726966858,0,150,150,150,0,0,24.6398181915283,2,0,0,2,24.9470748901367,16.7999992370605,27.4300003051758,23,26,23,30,10,19.5599994659424,22.8400001525879,0,0,0.974893927574158,0,200,200,200,0,0,23.3061351776123,2,0,0,2,22.2827453613281,12.5900001525879,26.3699989318848,26,20,26,30,10,19.1999988555908,22.8999996185303,25.9501724243164,26,0,0,1.45683634281158,0,180,0,0,23.0359668731689,2,1,1,2,27.5095691680908,22.3299999237061,23,26.3099994659424,42,10,-4,26.4032955169678,1,1,0,2,26.1071243286133,26.6099987030029,26.519998550415,100,1,328.895233154297,51.0582008361816,330,259.693084716797,44.9542007446289,260,26.8113307952881,0,0,1,26.7057857513428,1,0,0,2,24.0234527587891,23.4200000762939,25,23.8999996185303,30,10,-5,25.7937622070312,0,0,0,2,23.7926998138428,24.1099987030029,24.3699989318848,0,1,0.995864927768707,0,200,200,200,200,1.25757849216461,0,200,200,200,24.7240390777588,0,0,0,26.8956699371338,1,2,1,1,2,26.7341728210449,18.8999996185303,30,23.1700000762939,30,10,-5,24.6539993286133,1,1,0,2,24.1708564758301,22.519998550415,27.75,0,1,200.953552246094,48.2921524047852,200,200,200,200,158.632797241211,90.4832458496094,160,160,160,26.5589237213135,0,0,1,27.1951389312744,1,0,0,0,1,14.6045732498169,0,14.6045732498169,0,0,100,0,25.73
2026-08-25 16:00:00,2,1,1,2,25.9067487716675,7.46999979019165,26,25.9199991226196,30,10,-5,28.0966444015503,1,1,0,2,27.5944309234619,18.1849994659424,26.0699987411499,77.9362449645997,1,199.161544799805,46.8305854797363,200,200,200,200,229.669937133789,47.5997161865235,230,230,230,27.7956628799439,0,0,1,27.9339256286622,1,2,1,1,2,23.0267610549927,7.34999990463257,23,28.1199989318848,30,10,-3,27.1255893707275,1,1,0,2,25.1171770095826,16.1099996566773,28.2849998474121,82.3475494384766,1,200.08846282959,44.8146648406983,200,200,200,200,190.474433898926,38.7730579376221,190,190,190,25.6355075836182,100,0,1,27.617525100708,1,0,0,2,1,1,2,28.9136390686036,27.3399991989136,21,21,42,10,-3,27.6538333892823,1,1,0,2,26.2030792236329,24.7299995422364,25.9349994659424,100,1,196.212875366211,69.5672760009766,200,200,200,189.859237670899,72.7531204223633,190,190,0,0,20,1,80,27.2875452041626,0,26.494915008545,685.245727539063,26.6437578201294,857.91635131836,1,1,1,1,0,0,0,2,1,2,21.03275680542,7.30999994277955,22.4599990844727,16,25,10,-6,26.4403476715088,1,2,22.5425872802735,13.8349995613098,22.6149988174439,100,700,400,1,130.232467651367,39.065637588501,130,138.352157592773,17.2440910339356,135,24.2463645935059,0,0,77.6512908935547,1,22.348482131958,10,38,25.1734275817872,1,24,23,20.1000566482544,0,500.30307006836,100,22.2992534637452,532.9951171875,21.1983003616333,509.548171997071,20,23,0,100,0,20,21.417950630188,100,586.354156494141,0,0,0,0,2,1,1,2,25.3580141067505,19.3249998092652,23,26,23,31,10,20.5149993896485,0,1,198.966369628906,61.8101615905762,200,1,25.2961473464966,0,0,2,25.1424922943115,9.23000001907349,24,29.2599992752075,30,10,24.6063203811646,22.9649991989136,25.7499990463257,0,0,2.87818801403046,0,60,0,24.9555711746216,23.9192352294922,23.9640007019043,2,0,0,2,24.7044725418091,24.4249992370606,25.1049995422363,23,21,30,10,23.1549997329712,25.524998664856,0,0,1.4515517950058,0,150,150,150,0,0,24.6712865829468,2,0,0,2,24.939453125,16.9649991989136,27.295000076294,23,26,23,30,10,19.6599988937378,22.8849992752075,0,0,0.972723692655563,0,200,200,200,0,0,23.2841873168945,2,0,0,2,22.4442033767701,13.1249995231628,26.2999992370606,26,20,26,30,10,19.6549997329712,22.9599990844727,25.7613887786865,26,0,0,1.45403152704239,0,180,0,0,22.9212379455567,2,1,1,2,27.753137588501,22.585000038147,23,26.3299999237061,42,10,-4,26.6596632003784,1,1,0,2,26.334285736084,27.2599992752075,26.5599994659424,100,1,329.427688598633,57.3202266693115,330,260.538314819336,54.7191066741944,260,27.0124301910401,50,0,1,27.2533121109009,1,0,0,2,24.1058750152588,23.4349994659424,25,23.9549989700318,30,10,-5,26.1142091751099,0,0,0,2,23.8191394805908,24.1499996185303,24.4499988555909,0,1,0.998365700244904,0,200,200,200,200,1.71625518798829,0,200,200,200,24.8370895385742,0,0,0,26.898006439209,1,2,1,1,2,27.2084217071533,18.7399997711182,30,23.1999988555908,30,10,-5,24.8329992294312,1,1,0,2,24.3261060714722,22.4749994277955,27.774998664856,0,1,199.835510253907,48.6056632995606,200,200,200,200,159.958847045899,90.7056045532227,160,160,160,27.1027660369874,0,0,1,27.6787338256836,1,0,0,0,1,18.0219125747681,0,18.0219125747681,0,0,100,0,25.66
2026-08-25 16:15:00,2,1,1,2,26.2018127441406,7.73999977111816,26,26.1199989318848,30,10,-5,29.0313873291016,1,1,0,2,27.8063812255859,18.4799995422363,26.2299995422363,75.7115783691406,1,200.641418457031,46.4030990600586,200,200,200,200,230.824905395508,47.7355651855469,230,230,230,28.1389389038086,100,0,1,29.140998840332,1,2,1,1,2,22.9464416503906,7.71999979019165,23,28.1499996185303,30,10,-3,27.7404842376709,1,1,0,2,24.7907485961914,15.9799995422363,28.3299999237061,82.1297149658203,1,200.266036987305,44.6096839904785,200,200,200,200,190.533721923828,38.565242767334,190,190,190,25.475715637207,100,0,1,28.6182079315186,1,0,0,2,1,1,2,29.0999011993408,27.6700000762939,21,21,42,10,-3,27.935359954834,1,1,0,2,26.4210262298584,25.0900001525879,26.1399993896484,100,1,199.345031738281,69.9884872436523,200,200,200,189.998870849609,73.0500259399414,190,190,0,0,20,1,80,27.4166603088379,0,26.7178230285645,774.888061523438,26.8976993560791,891.321594238281,1,1,1,1,0,0,0,2,1,2,21.0739421844482,7.52999973297119,22.4899997711182,16,25,10,-6,26.6512680053711,1,2,22.497220993042,13.9699993133545,22.6399993896484,100,700,400,1,130.803695678711,39.0081825256348,130,135.426284790039,17.4071750640869,135,24.363733291626,0,0,77.8051071166992,1,22.1967811584473,10,38,25.5108108520508,1,24,23,20.1589813232422,0,495.434509277344,100,21.8890056610107,535.957885742188,21.2006759643555,504.608856201172,20,23,0,100,0,20,21.1498889923096,100,586.72265625,0,0,0,0,2,1,1,2,25.7529716491699,19.3699989318848,23,26,23,31,10,20.5599994659424,0,1,199.650436401367,62.190559387207,200,1,25.8750190734863,0,0,2,25.2518215179443,9.35999965667725,24,29.2899990081787,30,10,24.677619934082,22.8899993896484,25.8899993896484,0,0,2.87985682487488,0,60,0,24.9208812713623,23.9107093811035,23.9661331176758,2,0,0,2,24.7290935516357,24.4200000762939,25.1199989318848,23,21,30,10,23.1599998474121,25.5299987792969,0,0,1.44942188262939,0,150,150,150,0,0,24.6853103637695,2,0,0,2,24.627742767334,17.0799999237061,27.1499996185303,23,26,23,30,10,19.7700004577637,22.9499988555908,0,0,0.971314132213593,0,200,200,200,0,0,23.2050685882568,2,0,0,2,22.5511112213135,13.6099996566772,26.2099990844727,26,20,26,30,10,20.0399990081787,22.9899997711182,25.6344547271729,26,0,0,1.45454609394073,0,180,0,0,22.7839527130127,2,1,1,2,27.6928691864014,22.9200000762939,23,26.3799991607666,42,10,-4,27.0797290802002,1,1,0,2,26.3965339660645,27.8400001525879,26.5999984741211,100,1,331.970703125,55.6030120849609,330,260.977142333984,53.1739349365234,260,27.0478191375732,100,0,1,27.3699989318848,1,0,0,2,24.2010498046875,23.4499988555908,25,24.0100002288818,30,10,-5,26.5392189025879,0,0,0,2,23.8462085723877,24.189998626709,24.5100002288818,0,1,0.995809018611908,0,200,200,200,200,1.60526156425476,0,200,200,200,24.9948558807373,0,0,0,26.9186763763428,1,2,1,1,2,27.219274520874,18.5900001525879,30,23.25,30,10,-5,24.7630558013916,1,1,0,2,24.2004661560059,22.4099998474121,27.7899990081787,0,1,199.583984375,48.5120620727539,200,200,200,200,160.069473266602,91.0590438842773,160,160,160,27.1306743621826,0,0,1,27.8493537902832,1,0,0,0,1,14.4084138870239,0,14.4034433364868,0,0,100,0,25.59
2026-08-25 16:30:00,2,1,1,2,25.941541671753,7.67999982833863,26,26.2949991226197,30,10,-5,28.03675365448,1,1,0,2,27.783447265625,17.3299989700318,26.3800001144409,80.7089424133301,1,195.414505004883,45.6253643035889,192.5,192.5,192.5,192.5,223.773429870606,46.7205047607422,221,221,221,27.9712572097779,0,0,1,27.9541864395142,1,2,1,1,2,22.9823026657105,7.71999979019165,23,28.164999961853,30,10,-3,27.3607378005982,1,1,0,2,24.79030418396,16.4149999618531,28.4149990081787,80.6623916625977,1,195.23462677002,43.6450061798096,192.5,192.5,192.5,192.5,184.560104370117,37.5787715911865,182.5,182.5,182.5,25.4288721084595,100,0,1,27.6748113632203,1,0,0,2,1,1,2,29.072361946106,27.8199996948243,21,21,42,10,-3,28.049057006836,1,1,0,2,26.5396003723145,25.484998703003,26.3199987411499,100,1,198.294357299805,68.1171913146973,191.5,191.5,191.5,187.000701904297,71.1920700073242,182,182,0,0,20,1,80,27.2603187561035,0,26.6737098693848,748.573394775391,27.1106519699097,888.872924804688,1,1,1,1,0,0,0,2,1,2,21.1343250274658,7.65499997138977,22.5050001144409,16,25,10,-6,26.6326427459717,1,2,22.4534854888916,14.0899996757507,22.670000076294,100,700,400,1,129.768562316895,38.7089004516602,124.5,133.01693725586,16.9129838943481,129,24.4793787002564,0,0,77.7831344604492,1,22.2171993255616,10,38,25.6548948287964,1,24,23,20.0243816375733,0,491.222946166992,100,21.8535652160645,527.361968994141,21.3545637130738,502.495346069336,20,23,0,100,0,20,21.3328094482422,100,602.499725341797,0,0,0,0,2,1,1,2,26.0338869094849,19.4199991226197,24.5,26,23,31,10,20.5949993133545,1.48503370583057,1,193.747161865234,60.8315525054932,192.5,1,26.0207777023316,0,0,2,25.3386793136597,9.71999979019165,24,29.3499994277955,30,10,24.7348985671997,22.8299999237061,26.0749998092651,0,0,2.87678742408753,0,60,0,24.8944206237793,23.9284734725952,23.9583148956299,2,0,0,2,24.7533292770386,24.4349994659424,25.1299991607666,23,21,30,10,23.2549991607666,25.5449991226196,0,0,1.45273911952973,0,144,144,144,0,0,24.6976346969605,2,0,0,2,24.4963035583496,17.3449993133545,27.0299997329712,23,26,23,30,10,19.8949995040894,22.9749994277954,0,0,0.977143913507462,0,189.5,189.5,189.5,0,0,23.1158332824707,2,0,0,2,22.6293869018555,14.0199995040894,26.1299991607666,26,20,26,30,10,20.3599996566773,23.0149993896484,25.53910446167,26,0,0,1.46163374185563,0,172.5,0,0,22.6414699554444,2,1,1,2,27.6916942596436,23.3549995422363,23,26.4449996948243,42,10,-4,27.0565824508667,1,1,0,2,26.412000656128,28.1949987411499,26.6749992370606,100,1,318.219863891602,54.7095108032227,317.5,252.441902160645,51.7810020446778,250.5,27.0462112426758,100,0,1,27.1986303329468,1,0,0,2,24.3078718185425,23.4049997329712,25,24.0499992370606,30,10,-5,26.3684520721436,0,0,0,2,23.8859367370606,24.2049989700318,24.5899991989136,0,1,0.998418211936951,0,192.5,192.5,192.5,192.5,1.69803619384766,0,192.5,192.5,192.5,25.0965576171875,0,0,0,26.9727249145508,1,2,1,1,2,27.2734317779541,18.5099992752075,30,23.2899990081787,30,10,-5,24.7809972763062,1,1,0,2,24.2448740005493,22.3549995422364,27.774998664856,0,1,196.56103515625,47.5177841186523,192.5,192.5,192.5,192.5,158.643226623535,89.9609909057617,154.5,154.5,154.5,27.2465763092041,0,0,1,28.0935869216919,1,0,0,0,1,18.4967479705811,0,18.4967479705811,0,0,100,0,25.52
2026-08-25 16:45:00,2,1,1,2,25.7098712921143,6.77999973297119,26,26.4599990844727,30,10,-5,27.735107421875,1,1,0,2,27.5627632141113,18.3799991607666,26.519998550415,68.5543975830078,1,184.776229858398,43.626537322998,185,185,185,185,211.823318481445,44.198299407959,212,212,212,27.5792388916016,0,0,1,27.388126373291,1,2,1,1,2,22.9817276000977,7.84999990463257,23,28.1700000762939,30,10,-3,27.2788848876953,1,1,0,2,24.769416809082,16.8899993896484,28.4699993133545,78.2571105957031,1,184.144027709961,42.3038482666016,185,185,185,185,176.305419921875,35.194263458252,175,175,175,25.3804931640625,100,0,1,27.8302440643311,1,0,0,2,1,1,2,29.100227355957,27.8499984741211,16,16,42,10,-3,28.0438117980957,1,1,0,2,26.5522594451904,25.8199996948242,26.4799995422363,100,1,184.720550537109,62.8377532958984,183,183,183,173.958648681641,69.3559875488281,174,174,0,0,20,1,80,27.42209815979,0,26.2876987457275,724.077758789062,27.1038475036621,887.479309082031,1,1,1,1,0,0,0,2,1,2,20.897891998291,6.67000007629395,22.5299987792969,16,25,10,-6,26.5776920318604,1,2,22.4682521820068,13.3800001144409,22.7099990844727,100,700,400,1,121.600090026855,36.4106330871582,119,123.21508026123,14.7730302810669,123,24.5210418701172,0,0,76.6775894165039,1,23.3232307434082,10,38,25.6977291107178,1,24,23,20.2486877441406,0,492.795562744141,100,21.4798831939697,524.678771972656,21.092643737793,504.445068359375,20,23,0,100,0,20,21.5904064178467,100,649.076110839844,0,0,0,0,2,1,1,2,26.0790252685547,19.4499988555908,26,26,23,31,10,20.6399993896484,5.88781356811523,1,185.719573974609,59.0186347961426,185,1,25.9584808349609,0,0,2,25.4066600799561,9.75,24,29.3799991607666,30,10,24.7871284484863,22.769998550415,26.269998550415,0,0,2.87609314918518,0,60,0,24.8726234436035,23.9817676544189,23.9661331176758,2,0,0,2,24.7990741729736,24.4499988555908,25.1399993896484,23,21,30,10,23.2399997711182,25.5599994659424,0,0,1.44850730895996,0,138,138,138,0,0,24.6902885437012,2,0,0,2,24.4042625427246,17.3500003814697,26.8899993896484,23,26,23,30,10,20,22.9699993133545,0,0,0.97511214017868,0,179,179,179,0,0,22.9166431427002,2,0,0,2,22.7083072662354,14.3499994277954,26.0499992370605,26,20,26,30,10,20.6199989318848,23.0299987792969,25.4215564727783,26,0,0,1.45515775680542,0,165,0,0,22.5433177947998,2,1,1,2,27.7004337310791,23.7799987792969,23,26.4899997711182,42,10,-4,27.1499576568604,1,1,0,2,26.3909683227539,28.3699989318848,26.7199993133545,100,1,305.506927490234,59.1786842346191,305,241.86116027832,56.6962890625,241,27.0340194702148,100,0,1,27.3757934570312,1,0,0,2,24.399133682251,23.3699989318848,25,24.1099987030029,30,10,-5,26.1718635559082,0,0,0,2,23.9500751495361,24.25,24.6800003051758,0,1,0.998064160346985,0,185,185,185,185,3.14625000953674,0,185,185,185,25.2118091583252,0,0,0,27.0372180938721,1,2,1,1,2,27.2880210876465,18.4200000762939,30,23.3199996948242,30,10,-5,24.8402271270752,1,1,0,2,24.3455142974854,22.3099994659424,27.7399997711182,0,1,185.281005859375,45.2803764343262,185,185,185,185,150.794281005859,86.613525390625,149,149,149,27.2415637969971,0,0,1,27.739652633667,1,0,0,0,1,12.4582328796387,0,12.4582328796387,0,0,100,0,25.45
