2026-08-25 17:00:00,2,1,1,2,26.0717163085938,7.29999971389771,26,26.5999994277954,30,10,-5,27.7361297607422,1,1,0,2,27.569504737854,19.2899999618531,26.7399997711182,68.1169662475586,1,185.03662109375,43.5909080505371,185,185,185,185,211.419380187989,44.3502559661866,212,212,212,27.8865833282471,0,0,1,27.968379020691,1,2,1,1,2,22.9897623062134,7.14999985694885,23,28.1750001907349,30,10,-3,27.1565952301025,1,1,0,2,24.8218479156494,17,28.5449991226196,75.2405624389648,1,185.196395874024,42.4310836791993,185,185,185,185,176.240058898926,35.2376766204834,175,175,175,25.4041137695313,100,0,1,27.6026039123535,1,0,0,2,1,1,2,28.9281167984009,27.8599987030029,18,18,42,10,-3,27.6083488464356,1,1,0,2,26.2034187316895,26.0999994277954,26.6549987792969,100,1,182.339714050293,61.7993412017823,183,183,183,178.924530029297,61.9481143951416,174,174,0,0,33.2880115509033,1,80,27.3770351409912,0,26.1368055343628,589.14453125,26.5408449172974,615.975280761719,1,1,1,1,0,0,0,2,1,2,20.8722562789917,7.14499998092652,22.5349988937378,16,25,10,-6,26.5538377761841,1,2,22.4497442245484,13.6549997329712,22.7149991989136,100,700,400,1,118.952033996582,35.6252689361572,119,122.691215515137,15.3563637733459,123,24.4758100509644,0,0,75.0736885070801,1,24.9264183044434,10,38,25.6908397674561,1,24,23,18.9158782958985,0,523.551544189453,100,21.4670419692993,562.456634521485,21.554913520813,538.6318359375,20,23,0,100,0,20,21.5460748672485,100,615.080871582032,0,0,0,0,2,1,1,2,25.7835578918457,14.0249996185303,24.5,26,23,31,10,23.3649997711182,5.31676626205444,1,183.938308715821,59.0748653411866,185,1,26.0044164657593,0,0,2,25.4447174072266,10.170000076294,24,29.414999961853,30,10,24.8278245925904,22.7199993133545,26.4299993515015,0,0,2.87514078617096,0,60,0,24.8497610092163,24.41934299469,23.9661340713501,2,0,0,2,24.8124322891236,24.4349994659424,25.1599998474121,23,21,30,10,23.274998664856,25.5549993515015,0,0,1.44747966527939,0,138,138,138,0,0,24.6954765319825,2,0,0,2,24.3264465332031,17.5050001144409,26.7699995040894,23,26,23,30,10,20.1149997711182,22.9899997711182,0,0,0.976204812526702,0,179,179,179,0,0,22.7580575942993,2,0,0,2,22.75492477417,14.6549997329712,25.9749994277954,26,20,26,30,10,20.835000038147,23.0449991226196,25.3426723480225,26,0,0,1.45938152074814,0,165,0,0,22.5092897415161,2,1,1,2,27.8945283889771,24.1749992370606,23,26.5099992752075,42,10,-4,27.1900415420533,1,1,0,2,26.615312576294,28.3999996185303,26.7699995040894,100,1,304.624664306641,65.5103340148926,305,242.860618591309,62.9944744110108,241,27.152060508728,100,0,1,27.3160581588745,1,0,0,2,24.5088272094727,23.3249998092652,25,24.1549997329712,30,10,-5,26.8045787811279,0,0,0,2,24.0004892349243,24.3049993515015,24.7349996566773,0,1,1.00041595101357,0,185,185,185,185,2.1388818025589,0,185,185,185,25.3538818359375,0,0,0,27.0576715469361,1,2,1,1,2,27.2793798446656,18.3599996566773,30,23.3499994277954,30,10,-5,24.864598274231,1,1,0,2,24.354681968689,22.2799987792969,27.7149991989136,0,1,184.875144958496,45.4715156555176,185,185,185,185,149.729232788086,86.9322586059571,149,149,149,27.2377109527588,0,0,1,27.9232397079468,1,0,0,0,1,14.9621434211731,0,14.9621434211731,0,0,100,0,25.38
2026-08-25 17:15:00,2,1,1,2,26.4911823272705,7.57999992370605,26,26.7199993133545,30,10,-5,28.2149314880371,1,1,0,2,27.3782596588135,19.3500003814697,26.8999996185303,47.6966247558594,1,183.869918823242,43.4962730407715,185,185,185,185,212.681594848633,43.9315528869629,212,212,212,27.8879661560059,100,0,1,28.5233192443848,1,2,1,1,2,23.0927314758301,7.32999992370605,23,28.3299999237061,30,10,-3,27.6368942260742,1,1,0,2,24.7937049865723,17.2299995422363,28.5900001525879,76.6253967285156,1,185.569183349609,42.5348052978516,185,185,185,185,174.621002197266,35.4640922546387,175,175,175,25.4619579315186,100,0,1,28.2347774505615,1,0,0,2,1,1,2,28.7387561798096,27.7799987792969,18,18,42,10,-3,27.2596492767334,1,1,0,2,26.0857105255127,26.3099994659424,26.7799987792969,100,1,182.587097167969,59.9044342041016,183,183,183,173.799118041992,54.333194732666,174,174,0,0,40.3794860839844,1,80,27.2472476959229,0,26.097095489502,575.320434570312,26.3876914978027,579.11181640625,1,1,1,1,0,0,0,2,1,2,20.9333724975586,7.36999988555908,22.5399990081787,16,25,10,-6,26.5700740814209,1,2,22.5120315551758,13.7699995040894,22.7099990844727,100,700,400,1,118.672821044922,35.4982490539551,119,119.159721374512,15.8912076950073,123,24.4662284851074,0,0,73.8284149169922,1,26.1711502075195,10,38,25.7544345855713,1,24,23,19.2843627929688,0,543.758239746094,100,21.9717025756836,591.508728027344,21.8330039978027,566.336364746094,20,23,0,100,0,20,21.6948165893555,100,591.445922851562,0,0,0,0,2,1,1,2,26.0349807739258,10.5500001907349,23,26,23,31,10,25.3299999237061,0.391311138868332,1,185.11393737793,58.9203872680664,185,1,26.1409072875977,0,0,2,25.4708976745605,10.3899993896484,24,29.4499988555908,30,10,24.866548538208,22.6700000762939,26.5999984741211,0,0,2.88086986541748,0,60,0,24.8326168060303,24.6451473236084,24.0357856750488,2,0,0,2,24.8108062744141,24.4200000762939,25.1599998474121,23,21,30,10,23.4200000762939,25.5699996948242,0,0,1.44765889644623,0,138,138,138,0,0,24.7106533050537,2,0,0,2,24.2455024719238,17.6299991607666,26.6399993896484,23,26,23,30,10,20.2199993133545,23.0100002288818,0,0,0.972211539745331,0,179,179,179,0,0,22.6594676971436,2,0,0,2,22.7951793670654,14.960000038147,25.8899993896484,26,20,26,30,10,21.0100002288818,23.0599994659424,25.2730484008789,26,0,0,1.45819640159607,0,165,0,0,22.5041809082031,2,1,1,2,28.0229682922363,24.5,23,26.5499992370605,42,10,-4,27.1584053039551,1,1,0,2,26.8056030273438,28.4099998474121,26.8099994659424,100,1,305.633636474609,67.7885513305664,305,241.97380065918,65.439323425293,241,27.2480773925781,100,0,1,27.2167854309082,1,0,0,2,24.6202068328857,23.2799987792969,25,24.2099990844727,30,10,-5,27.3950843811035,0,0,0,2,24.0979404449463,24.3299999237061,24.8199996948242,0,1,0.996498286724091,0,185,185,185,185,2.14039993286133,0,185,185,185,25.525369644165,0,0,0,27.156099319458,1,2,1,1,2,27.475118637085,18.2399997711182,30,23.3999996185303,30,10,-5,24.9038047790527,1,1,0,2,24.4228363037109,22.269998550415,27.7199993133545,0,1,184.308807373047,45.7878799438477,185,185,185,185,149.336196899414,87.2162322998047,149,149,149,27.4967784881592,0,0,1,28.3451614379883,1,0,0,0,1,14.8864545822144,0,14.8864545822144,0,0,100,0,25.31
2026-08-25 17:30:00,2,1,1,2,26.238151550293,7.76999974250794,26,26.8499994277954,30,10,-5,28.42982006073,1,1,0,2,27.5340452194214,19.3899993896485,27.0499992370606,74.6562881469727,1,174.260536193848,41.0207195281983,170,170,170,170,201.605522155762,41.6755084991455,194.5,194.5,194.5,27.9472751617432,50,0,1,28.5964641571045,1,2,1,1,2,22.9504556655884,7.66999983787536,23,32.9399995803833,30,10,-3,27.6078653335571,1,1,0,2,24.649432182312,16.6999998092651,29.1649990081787,76.8455276489258,1,175.04386138916,40.1737308502197,170,170,170,170,168.060447692871,33.5362501144409,161,161,161,25.3685569763184,100,0,1,27.8411178588867,1,0,0,2,1,1,2,28.6602430343628,27.6749992370606,18,18,42,10,-3,27.1565370559693,1,1,0,2,26.0432786941528,26.4549999237061,26.8999996185303,100,1,173.598579406739,56.4743614196778,166.5,166.5,166.5,173.463676452637,51.441089630127,159,159,0,0,40.5760364532471,1,80,27.2377433776856,0,26.1414756774902,573.203033447266,26.4151983261108,579.77377319336,1,1,1,1,0,0,0,2,1,2,21.0491800308228,7.64499974250794,22.5449991226196,16,25,10,-6,26.8629474639893,1,2,22.5961837768555,13.9799995422364,22.7249994277954,100,700,400,1,117.451927185059,34.9109687805176,108.5,117.707168579102,15.1517028808594,111,24.6335210800171,0,0,73.2579956054688,1,26.7417039871216,10,38,26.0110454559326,1,24,23,19.7238006591797,0,552.445220947266,100,21.8339757919312,604.400451660156,21.7633075714112,571.109313964844,20,23,0,100,0,20,21.6440839767456,100,589.564056396484,0,0,0,0,2,1,1,2,26.0171146392822,10.3799996376038,24.5,26,23,31,10,25.6899995803833,5.7858581542969,1,174.467697143555,56.5454082489014,171,1,26.5345039367676,0,0,2,25.4901885986329,10.4549999237061,24,29.4749994277955,30,10,24.9030809402466,22.6299991607666,26.7699995040894,0,0,2.88187634944916,0,60,0,24.8189249038697,24.6109457015991,24.0869789123536,2,0,0,2,24.8249912261963,24.3899993896485,25.1750001907349,23,21,30,10,23.4499988555909,25.5799999237061,0,0,1.45387649536133,0,126,126,126,0,0,24.7196664810181,2,0,0,2,24.2015047073364,17.7249994277954,26.545000076294,23,26,23,30,10,20.3299989700317,23.0299987792969,0,0,0.979403555393219,0,158.5,158.5,158.5,0,0,22.6178903579712,2,0,0,2,22.8251819610596,15.1999998092652,25.7999992370606,26,20,26,30,10,21.1649990081787,23.0649995803833,25.2623128890992,26,0,0,1.4597030878067,0,151,0,0,22.5265951156617,2,1,1,2,28.1407928466797,24.7649993896484,23,26.5599994659424,42,10,-4,27.1998310089112,1,1,0,2,26.9415445327759,28.4899988174439,26.8249998092652,100,1,297.583801269532,64.4598541259766,281,227.65951538086,62.909725189209,222,27.3585987091065,100,0,1,27.1955661773682,1,0,0,2,24.7613639831543,23.210000038147,25,24.2749996185303,30,10,-5,27.7598428726197,0,0,0,2,24.129376411438,24.3699989318848,24.8699998855591,0,1,0.998952209949493,0,170,170,170,170,1.76991522312164,0,170,170,170,25.6298933029175,0,0,0,27.2521238327026,1,2,1,1,2,27.4527359008789,18.2049999237061,30,23.4349994659424,30,10,-5,24.8187294006348,1,1,0,2,24.2525663375855,22.2849988937378,28.7399997711182,0,1,175.601737976074,43.106092453003,170,170,170,170,146.528778076172,85.3195953369141,138.5,138.5,138.5,27.4867515563965,0,0,1,28.3599605560303,1,0,0,0,1,14.7406802177429,0,14.7406802177429,0,0,100,0,25.24
2026-08-25 17:45:00,2,1,1,2,25.8892860412598,7.30999994277954,26,26.9699993133545,30,10,-5,28.1187076568604,1,1,0,2,27.6871204376221,17.1599998474121,27.189998626709,79.3632888793945,1,154.982849121094,37.7309494018555,155,155,155,155,177.223083496094,36.9787368774414,177,177,177,28.3829116821289,0,0,1,28.6466846466064,1,2,1,1,2,23.0060234069824,8.09000015258789,23,38.129997253418,30,10,-3,27.5752449035645,1,1,0,2,24.6146068572998,17.8599987030029,31.3400001525879,70.4073638916016,1,154.852966308594,36.8731117248535,155,155,155,155,144.717407226562,29.2727088928223,147,147,147,25.2973937988281,100,0,1,28.1253280639648,1,0,0,2,1,1,2,28.4449863433838,27.6199989318848,18,18,42,10,-3,27.0398712158203,1,1,0,2,26.0199317932129,26.5699996948242,27.0100002288818,100,1,150.394668579102,48.9563636779785,150,150,150,139.617065429688,46.0337181091309,144,144,0,0,32.6395797729492,1,80,27.173698425293,0,25.9819374084473,604.216796875,26.3874320983887,605.820373535156,1,1,1,1,0,0,0,2,1,2,20.8199081420898,7.17000007629395,22.5599994659424,16,25,10,-6,26.7765846252441,1,2,22.6045551300049,13.539999961853,22.7399997711182,100,700,400,1,100.778190612793,30.330228805542,98,101.895645141602,10.4006624221802,99,24.7312660217285,0,0,71.9797744750977,1,28.0202140808105,10,38,26.1524333953857,1,24,23,20.1670188903809,0,562.774108886719,100,21.7672805786133,614.737426757812,21.7657146453857,578.791015625,20,23,0,100,0,20,21.9823169708252,100,615.992431640625,0,0,0,0,2,1,1,2,26.4658527374268,10.6199998855591,26,26,23,31,10,26,15.3067684173584,1,155.707870483398,53.4180679321289,157,1,26.720666885376,0,0,2,25.5034103393555,10.75,24,29.5100002288818,30,10,24.9468250274658,22.6000003814697,26.939998626709,0,0,2.88228726387024,0,60,0,24.8100414276123,24.4185638427734,24.1822662353516,2,0,0,2,24.854959487915,24.4300003051758,25.189998626709,23,21,30,10,23.439998626709,25.5999984741211,0,0,1.45062792301178,0,114,114,114,0,0,24.718786239624,2,0,0,2,24.1437492370605,17.7600002288818,26.4200000762939,23,26,23,30,10,20.4499988555908,23,0,0,0.976311504840851,0,138,138,138,0,0,22.6170845031738,2,0,0,2,22.8594741821289,15.4499998092651,25.7199993133545,26,20,26,30,10,21.3099994659424,23.0599994659424,25.2195377349854,26,0,0,1.4624160528183,0,137,0,0,22.5539989471436,2,1,1,2,28.0602416992188,24.9799995422363,23,26.5900001525879,42,10,-4,27.1582984924316,1,1,0,2,26.9167404174805,28.5699996948242,26.8499984741211,100,1,256.24658203125,66.1253128051758,257,201.477203369141,59.9098205566406,203,27.3404178619385,100,0,1,27.1514511108398,1,0,0,2,24.9097919464111,23.1700000762939,25,24.3299999237061,30,10,-5,27.9517192840576,0,0,0,2,24.1696224212646,24.4300003051758,24.9599990844727,0,1,0.997773885726929,0,155,155,155,155,2.13044166564941,0,155,155,155,25.752254486084,0,0,0,27.4360446929932,1,2,1,1,2,27.5069808959961,18.2099990844727,30,23.4699993133545,30,10,-5,24.7228145599365,1,1,0,2,24.2534637451172,22.3099994659424,32.4699974060059,0,1,153.876876831055,39.2114105224609,155,155,155,155,129.920852661133,78.4078140258789,128,128,128,27.6955032348633,0,0,1,28.6357536315918,1,0,0,0,1,15.9718637466431,0,15.9718637466431,0,0,100,0,25.17
2026-08-25 18:00:00,2,1,1,2,26.0799531936646,7.81500005722046,26,27.0699987411499,30,10,-5,28.4073972702026,1,1,0,2,27.4743556976319,18.7249994277954,27.3299989700318,59.7304019927979,1,154.852882385254,37.1888046264648,155,155,155,155,177.480293273926,37.0364589691162,177,177,177,27.9359111785889,100,0,1,28.6783561706543,1,2,1,1,2,22.9937343597412,7.53999996185303,23,40.5349979400635,30,10,-3,27.3913259506226,1,1,0,2,24.6632852554322,17.7899990081787,34.6149978637696,69.5175628662109,1,155.454048156739,36.9857864379883,155,155,155,155,146.554901123047,28.9821863174439,147,147,147,25.3328428268433,100,0,1,27.7079343795777,1,0,0,2,1,1,2,28.6760921478272,27.5949993133545,18,18,42,10,-3,27.4132661819458,1,1,0,2,26.0979137420655,26.6649990081787,27.0699996948242,100,1,151.199844360352,52.0403594970703,150,150,150,145.667884826661,62.4820575714112,144,144,0,0,21.9054832458496,1,80,27.3252477645874,0,26.2439832687378,702.933471679688,26.4616231918335,760.881774902344,1,1,1,1,0,0,0,2,1,2,20.7694625854492,7.6949999332428,22.5799999237061,16,25,10,-6,26.7556629180908,1,2,22.5563640594483,13.7549996376038,22.7449998855591,100,700,400,1,98.5042724609375,29.2155742645264,98,97.6863174438477,10.3992199897766,99,24.707724571228,0,0,71.7302780151367,1,28.2686548233033,10,38,26.137752532959,1,24,23,19.0759258270264,0,560.109466552734,100,21.8505382537842,608.225677490235,21.1438808441162,569.538848876953,20,23,0,100,0,20,21.5680809020996,100,645.088470458984,0,0,0,0,2,1,1,2,26.1010818481446,8.50999975204468,24.5,26,23,31,10,26.4749994277954,7.74810245633127,1,156.777770996094,53.6525955200196,157,1,26.62122631073,0,0,2,25.498908996582,10.9499998092652,24,29.524998664856,30,10,24.9781904220581,22.5699996948242,27.125,0,0,2.88282251358032,0,60,0,24.8014450073242,24.7592630386353,24.0222806930542,2,0,0,2,24.8430490493774,24.4549999237061,25.1849994659424,23,21,30,10,23.484998703003,25.6099987030029,0,0,1.45808976888657,0,114,114,114,0,0,24.7338991165161,2,0,0,2,24.093846321106,18.1449995040894,26.314998626709,23,26,23,30,10,20.5299997329712,22.9549989700318,0,0,0.976023375988007,0,138,138,138,0,0,22.6294050216675,2,0,0,2,22.8795795440674,15.6949996948242,25.6399993896485,26,20,26,30,10,21.4349994659424,23.0399990081787,25.2047357559204,26,0,0,1.45995432138443,0,137,0,0,22.5743932723999,2,1,1,2,28.1735439300537,25.1399993896485,23,26.6099987030029,42,10,-4,27.2465238571167,1,1,0,2,26.9427843093872,28.6549997329712,26.854998588562,100,1,257.476806640625,65.1547050476074,257,203.84895324707,64.6488609313965,203,27.3929672241211,100,0,1,27.2918643951416,1,0,0,2,25.0244932174683,23.1049995422364,25,24.3949995040894,30,10,-5,27.9546022415162,0,0,0,2,24.2559614181519,24.4499988555909,25.039999961853,0,1,1.00261324644089,0,155,155,155,155,1.69898235797882,0,155,155,155,25.9181213378907,0,0,0,27.5219087600708,1,2,1,1,2,27.4100675582886,18.164999961853,30,23.5249996185303,30,10,-5,24.8039140701294,1,1,0,2,24.3452405929566,22.3400001525879,36.9400005340576,0,1,155.001647949219,39.3216571807862,155,155,155,155,129.531044006348,78.3475494384766,128,128,128,27.5259809494019,0,0,1,28.1970071792603,1,0,0,0,1,13.5492343902588,0,13.5492343902588,0,0,100,0,25.1
2026-08-25 18:15:00,2,1,1,2,25.7510395050049,7.48999977111816,26,27.1700000762939,30,10,-5,27.5140991210938,1,1,0,2,27.3125019073486,18.1700000762939,27.4300003051758,70.7324066162109,1,155.920806884766,37.6615600585938,155,155,155,155,176.735290527344,36.8747749328613,177,177,177,28.0283432006836,0,0,1,28.0612354278564,1,2,1,1,2,22.9360332489014,7.82999992370605,23,41.5099983215332,30,10,-3,27.4148330688477,1,1,0,2,24.2872714996338,18.2999992370605,37.4300003051758,64.0373077392578,1,154.804016113281,37.0273284912109,155,155,155,155,146.855316162109,28.6879215240479,147,147,147,25.0331134796143,100,0,1,27.8215675354004,1,0,0,2,1,1,2,28.3378772735596,27.6199989318848,18,18,42,10,-3,27.0276489257812,1,1,0,2,25.8451538085938,26.769998550415,27.1299991607666,100,1,149.90104675293,46.9166526794434,150,150,150,144.522506713867,41.9945831298828,144,144,0,0,43.8555068969727,1,80,27.4318008422852,0,25.984806060791,571.03759765625,26.1240558624268,558.565856933594,1,1,1,1,0,0,0,2,1,2,20.6625881195068,7.31999969482422,22.5900001525879,16,25,10,-6,26.6618747711182,1,2,22.5371551513672,13.5,22.7399997711182,100,700,400,1,97.4817581176758,28.9659671783447,98,101.760711669922,10.4006719589233,99,24.6342754364014,0,0,73.7413635253906,1,26.2599048614502,10,38,26.0323181152344,1,24,23,18.9691429138184,0,550.017517089844,100,21.6768798828125,591.90576171875,21.146125793457,558.29736328125,20,23,0,100,0,20,21.1514110565186,100,596.599182128906,0,0,0,0,2,1,1,2,26.0893440246582,9.67999935150146,23,26,23,31,10,26.4899997711182,0.992920279502869,1,156.079895019531,53.1686248779297,157,1,26.3466262817383,0,0,2,25.4951095581055,11.2199993133545,24,29.5399990081787,30,10,25.0015563964844,22.5399990081787,27.2600002288818,0,0,2.88234519958496,0,60,0,24.7871150970459,24.5353851318359,24.0542678833008,2,0,0,2,24.8521003723145,24.4499988555908,25.1999988555908,23,21,30,10,23.5399990081787,25.6099987030029,0,0,1.4823431968689,0,114,114,114,0,0,24.7400646209717,2,0,0,2,24.061840057373,18.1399993896484,26.1999988555908,23,26,23,30,10,20.6299991607666,22.939998626709,0,0,0.975167870521545,0,138,138,138,0,0,22.6210746765137,2,0,0,2,22.9029293060303,15.9200000762939,25.5699996948242,26,20,26,30,10,21.5399990081787,23.0599994659424,25.1935558319092,26,0,0,1.45983159542084,0,137,0,0,22.580659866333,2,1,1,2,27.9673004150391,25.2999992370605,23,26.6299991607666,42,10,-4,27.3311614990234,1,1,0,2,26.7379913330078,28.689998626709,26.8599987030029,100,1,259.989776611328,59.2188491821289,257,203.484710693359,56.4764823913574,203,27.2592315673828,100,0,1,27.4972763061523,1,0,0,2,25.1359043121338,23.0799999237061,25,24.4599990844727,30,10,-5,27.6799335479736,0,0,0,2,24.5164184570312,24.5,25.1199989318848,0,1,0.999320209026337,0,155,155,155,155,2.66781568527222,0,155,155,155,26.054220199585,0,0,0,27.5491333007812,1,2,1,1,2,27.3206214904785,18.1599998474121,30,23.5799999237061,30,10,-5,24.8323001861572,1,1,0,2,24.3582363128662,22.3799991607666,40.3199996948242,0,1,155.333267211914,39.2052536010742,155,155,155,155,128.087814331055,78.4612350463867,128,128,128,27.440336227417,0,0,1,28.2280349731445,1,0,0,0,1,13.7047901153564,0,13.7047901153564,0,0,100,0,24.665
2026-08-25 18:30:00,2,1,1,2,25.7247934341431,7.52499961853028,26,27.2249994277954,30,10,-5,27.4911518096924,1,1,0,2,27.252221107483,18.6299991607666,27.5299997329712,67.6988506317139,1,133.410331726074,31.2480144500733,115,115,115,115,143.582637786866,28.161231994629,128.5,128.5,128.5,27.8845930099487,0,0,1,27.8497114181519,1,2,0.5,0.5,2,22.7806196212769,7.84999966621399,23,41.9549999237061,30,10,-3,27.1402683258057,0.5,0.5,0,2,24.2730188369751,19.0900001525879,39.5799999237061,30.342866897583,0.5,78.0657973885537,18.3484306335449,115,115,115,115,75.3675438165667,14.3388442993164,108.5,108.5,108.5,24.9426975250244,50,0,0.5,27.6500263214112,1,0,0,2,1,1,2,28.0949907302857,27.5649995803833,18,18,42,10,-3,27.1362886428833,1,1,0,2,25.7125844955444,26.8549995422363,27.1749992370606,100,1,129.537353515625,36.3089857101441,105,105,105,129.913730621338,32.67786693573,102,102,0,0,47.8735675811768,1,80,27.3146371841431,0,25.9258890151978,557.585357666016,26.0263147354126,543.266540527344,1,1,1,1,0,0,0,2,1,2,20.6192398071289,7.3199999332428,22.5950002670288,16,25,10,-6,26.473593711853,1,2,22.4741010665894,13.4800000190735,22.7449998855591,100,700,400,1,95.6348304748535,27.3770818710327,69,93.0811538696289,8.70192480087279,67,24.5617742538452,0,0,75.5540809631348,1,24.4460048675537,10,38,25.9436492919922,1,24,23,18.9699945449829,0,537.442810058594,100,21.4727535247803,569.427062988282,21.1017751693726,543.938049316406,20,23,0,100,0,20,21.0939683914185,100,568.306549072266,0,0,0,0,2,1,1,2,26.0148487091065,10.3049998283386,24.5,26,23,31,10,26.2349996566772,5.76964569091795,1,156.231964111329,53.0282192230225,157,1,26.1601343154907,0,0,2,25.4838581085205,11.4599995613098,24,29.585000038147,30,10,25.0194711685181,22.4849996566773,27.4099988937378,0,0,2.88135242462159,0,60,0,24.7810230255127,24.5004739761353,24.0755949020386,2,0,0,2,24.8637981414795,24.4049997329712,25.1949987411499,23,21,30,10,23.6099996566773,25.6199989318848,0,0,1.45474416017533,0,82,82,82,0,0,24.7411184310913,2,0,0,2,24.0293998718262,18.3449993133545,26.1199989318848,23,26,23,30,10,20.7599992752076,22.9049997329712,0,0,0.978457778692246,0,81.5,81.5,81.5,0,0,22.6351385116577,2,0,0,2,22.915325164795,16.1750001907349,25.5099992752075,26,20,26,30,10,21.625,23.0449991226196,25.1670246124268,26,0,0,1.46138578653336,0,98.5,0,0,22.5920200347901,2,1,1,2,27.8661012649537,25.4249992370606,23,26.6449995040894,42,10,-4,27.289475440979,1,1,0,2,26.6508769989014,28.7099990844727,26.8799991607666,100,1,207.961875915527,50.2855453491211,191,170.763259887695,46.9585800170898,151.5,27.1990833282471,100,0,1,27.3997287750245,1,0,0,2,25.2441110610962,23.0449991226196,25,24.5249996185303,30,10,-5,27.2002449035645,0,0,0,2,24.5844831466675,24.5599994659424,25.1899995803833,0,1,1.00205832719803,0,115,115,115,115,2.13932001590729,0,115,115,115,26.1546611785889,0,0,0,27.5471420288086,1,2,0.5,0.5,2,27.2631397247315,18.0949993133545,30,23.6399993896485,30,10,-5,24.7658758163452,0.5,0.5,0,2,24.2978582382203,22.4449996948243,42.314998626709,0,0.5,77.7015262842177,19.5397510528565,112.5,112.5,112.5,112.5,64.8664252758024,39.4083213806153,99,99,99,27.3382186889648,0,0,0.5,28.1300868988037,1,0,0,0,1,11.5660271644592,0,11.5660271644592,0,0,100,0,24.23
2026-08-25 18:45:00,2,0,0,2,25.2865028381348,8.13000011444092,26,27.2199993133545,30,10,-5,27.5791759490967,0,0,0,2,27.6227703094482,19.3400001525879,27.5799999237061,0,0,0.633061528205872,0,75,75,75,75,1.61963212490082,0,80,80,80,27.9026145935059,0,0,0,28.1708545684814,1,2,0,0,2,22.9974231719971,9.17999935150146,23,41.0499992370605,30,10,-3,27.5414867401123,0,0,0,2,24.7524108886719,19.1800003051758,41.2099990844727,0,0,1.33184826374054,0,75,75,75,75,3.6799623966217,0,70,70,70,25.8088550567627,0,0,0,27.6592254638672,1,0,0,2,1,1,2,27.5085163116455,27.4599990844727,18,18,42,10,-3,27.0514469146729,1,1,0,2,25.6653594970703,26.9300003051758,27.189998626709,100,1,59.7527198791504,6.99496650695801,60,60,60,60.0851707458496,1.57833158969879,60,60,0,0,51.7870063781738,1,80,26.6698417663574,0,25.9764709472656,538.9873046875,26.1312828063965,533.933959960938,1,1,1,1,0,0,0,2,1,2,19.642728805542,6.67999982833862,22.5900001525879,16,25,10,-6,26.3213291168213,1,2,22.5154876708984,12.5,22.7199993133545,100,700,400,1,54.1543617248535,11.9354982376099,40,57.4131240844727,0,35,24.424919128418,0,0,76.9971618652344,1,23.002836227417,10,38,25.8352832794189,1,24,23,19.3747138977051,0,525.673156738281,100,21.3692150115967,551.87841796875,21.1974773406982,528.915100097656,20,23,0,100,0,20,20.9246139526367,100,550.797790527344,0,0,0,0,2,1,1,2,25.875114440918,11,23,26,23,31,10,25.9599990844727,0,1,80.3293304443359,32.3329772949219,80,1,26.0896339416504,0,0,2,25.4705924987793,11.5299997329712,24,29.6099987030029,30,10,25.0387477874756,22.4499988555908,27.5399990081787,0,0,2.88708972930908,0,60,0,24.776424407959,24.593822479248,24.0898170471191,2,0,0,2,24.8763694763184,24.4200000762939,25.1999988555908,23,21,30,10,23.689998626709,25.6299991607666,0,0,1.45885252952576,0,50,50,50,0,0,24.7442512512207,2,0,0,2,23.9774265289307,18.5200004577637,26.0299987792969,23,26,23,30,10,20.8699989318848,22.8899993896484,0,0,0.973608016967773,0,25,25,25,0,0,22.7258815765381,2,0,0,2,22.9238033294678,16.4099998474121,25.439998626709,26,20,26,30,10,21.7199993133545,23.0399990081787,25.1405982971191,26,0,0,1.45828437805176,0,60,0,0,22.6194820404053,2,1,1,2,27.3721122741699,25.5,23,26.6399993896484,42,10,-4,27.1057624816895,1,1,0,2,26.3799781799316,28.689998626709,26.8699989318848,100,1,123.550758361816,35.9837112426758,125,99.8053894042969,31.8499145507812,100,27.0316963195801,100,0,1,27.1548385620117,1,0,0,2,25.2979316711426,23.0100002288818,25,24.5699996948242,30,10,-5,26.899829864502,0,0,0,2,24.7274608612061,24.5900001525879,25.25,0,0,0.999438107013702,0,75,75,75,75,1.93464040756226,0,75,75,75,26.1698532104492,0,0,0,27.4793529510498,1,2,0,0,2,27.1000118255615,18.1099987030029,30,23.6800003051758,30,10,-5,24.828483581543,0,0,0,2,24.5503597259521,22.5399990081787,43.5900001525879,0,0,1.00444626808167,0,70,70,70,70,1.74142479896545,0,70,70,70,27.0313243865967,0,0,0,27.8070640563965,1,0,0,0,1,10.542688369751,0,10.542688369751,0,0,100,0,23.795
2026-08-25 19:00:00,2,0,0,2,26.4722385406495,9.35999965667725,26,26.9149990081787,30,10,-5,27.8352088928223,0,0,0,2,28.1738300323486,19.9499998092651,27.6349992752075,0,0,0.631699085235596,0,75,75,75,75,1.71457982063293,0,80,80,80,27.9592561721802,0,0,0,28.0565891265869,1,2,0,0,2,24.2308235168457,10.2949995994568,23,41.3799991607666,30,10,-3,28.2183132171631,0,0,0,2,25.2931547164917,19.7449998855591,42.3299980163574,0,0,1.33321499824524,0,75,75,75,75,3.46908938884735,0,70,70,70,26.1165256500244,0,0,0,27.6864566802979,1,0,0,2,0.5,0.5,2,27.2988691329956,27.3699989318848,21,18,42,10,-3,26.8125734329224,0.5,0.5,0,2,25.6372985839844,26.9549989700318,27.2049989700318,50,0.5,33.3250081539154,3.39220499992371,60,60,60,33.455470085144,0.561319828033445,60,60,0,0,76.5560760498047,0.5,80,26.5077056884766,0,25.9847602844239,533.586517333985,25.9761285781861,526.654113769532,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,19.1698694229126,7.60500001907349,22.5749998092652,16,25,10,-6,26.1156063079834,0.5,2,22.5428352355957,12.6849999427795,22.6199998855591,50,700,400,0.5,24.4412596225739,3.66578221321106,40,26.0143933296204,0,35,24.1003255844117,0,0,88.8067855834961,0.5,22.199408531189,10,38,25.7070569992065,1,24,23,19.5831184387207,0,517.837188720703,50,21.6662511825562,543.826385498047,21.2102270126343,522.984313964844,20,23,0,50,0,20,20.998046875,50,538.201995849609,0,0,0,0,2,1,1,2,25.8154878616333,12.5349998474121,23,26,23,31,10,25.375,0,1,80.221851348877,32.175745010376,80,1,26.0515270233155,0,0,2,25.4497613906861,11.7499995231629,24,29.6349992752076,30,10,25.0532112121582,22.4250001907349,27.6749992370606,0,0,2.88366234302521,0,60,0,24.7675247192383,24.6095523834229,24.1061706542969,2,0,0,2,24.8972787857056,24.4049997329712,25.2099990844727,23,21,30,10,23.6899995803833,25.6299991607666,0,0,1.45270442962647,0,50,50,50,0,0,24.7386713027954,2,0,0,2,23.9139156341553,18.5599994659424,25.9149990081787,23,26,23,30,10,20.960000038147,22.8549995422363,0,0,0.976799726486206,0,25,25,25,0,0,22.7990198135376,2,0,0,2,22.9072332382202,16.6099996566773,25.3649997711182,26,20,26,30,10,21.7599992752076,23.0249996185303,25.1138505935669,26,0,0,1.46157735586167,0,60,0,0,22.6674242019654,2,0.5,1,2,27.1753578186035,25.5649995803833,23,26.6449995040894,42,10,-4,26.8534326553345,0.5,0.5,0,2,26.2854146957398,28.6399993896485,26.854998588562,50,0.5,81.550491333008,18.1580352783203,125,61.1371307373047,15.630675315857,100,26.8740081787109,50,0,1,26.8430299758911,1,0,0,2,25.3781576156616,22.9849996566773,25,24.6399993896485,30,10,-5,26.6875123977661,0,0,0,2,24.642189025879,24.6399993896485,25.3199996948242,0,0,1.00218808650971,0,75,75,75,75,1.73232626914978,0,75,75,75,26.2056255340576,0,0,0,27.3174123764038,1,2,0,0,2,26.9541959762573,18.1149988174439,30,23.7199993133545,30,10,-5,24.8987922668457,0,0,0,2,24.8188982009888,22.6149997711182,44.375,0,0,1.00594025850296,0,70,70,70,70,1.56181925535202,0,70,70,70,27.0940475463867,0,0,0,27.4692811965943,1,0,0,0,1,9.43754100799561,0,9.43754100799561,0,0,100,0,23.36
2026-08-25 19:15:00,2,0,0,2,27.0329723358154,10.7199993133545,26,26.6199989318848,30,10,-5,27.5981330871582,0,0,0,2,28.4859466552734,20.4799995422363,27.6599998474121,0,0,0.633125126361847,0,75,75,75,75,1.61865949630737,0,80,80,80,28.0012378692627,0,0,0,27.5416049957275,1,2,0,0,2,24.8147029876709,11.1899995803833,23,41.5699996948242,30,10,-3,28.06907081604,0,0,0,2,25.6988697052002,20.2299995422363,43.1599998474121,0,0,1.33534598350525,0,75,75,75,75,4.46978425979614,0,70,70,70,26.2552700042725,0,0,0,27.6142349243164,1,0,0,2,0,0,2,27.094856262207,27.3299999237061,24,18,42,10,-3,26.5967426300049,0,0,0,2,25.8979377746582,26.9599990844727,27.1800003051758,0,0,7.12882518768311,0,60,60,60,7.27194690704346,0,60,60,0,0,100,0,80,26.4133758544922,0,26.2897357940674,531.715515136719,26.3252868652344,525.471252441406,0,0,0,0,0,0,0,2,0,2,13.7487564086914,7.60999965667725,20,16,25,10,-6,25.727201461792,0,2,23.0519409179688,8.72000026702881,27.4799995422363,0,700,400,0,1.07049608230591,0,40,0.593143045902252,0,35,22.2191181182861,0,0,100,0,21.9297142028809,10,38,25.2260723114014,1,24,23,20.3690090179443,0,517.800109863281,0,21.9835510253906,538.700073242188,22.0734081268311,523.401611328125,20,23,0,0,0,20,20.9176197052002,0,531.363525390625,0,0,0,0,2,1,1,2,25.7198028564453,13.7299995422363,23,26,23,31,10,24.6800003051758,0,1,80.445426940918,31.9433917999268,80,1,25.8264617919922,0,0,2,25.4274272918701,11.8699998855591,24,29.6499996185303,30,10,25.0725421905518,22.4099998474121,27.7899990081787,0,0,2.88211727142334,0,60,0,24.7625503540039,24.565315246582,24.150972366333,2,0,0,2,24.9190521240234,24.4499988555908,25.2199993133545,23,21,30,10,23.7099990844727,25.6399993896484,0,0,1.45183515548706,0,50,50,50,0,0,24.7364921569824,2,0,0,2,23.8984622955322,18.6800003051758,25.8199996948242,23,26,23,30,10,21.0399990081787,22.8699989318848,0,0,0.972402215003967,0,25,25,25,0,0,22.9502906799316,2,0,0,2,22.909948348999,16.8199996948242,25.2799987792969,26,20,26,30,10,21.8500003814697,22.9699993133545,25.0956211090088,26,0,0,1.46157240867615,0,60,0,0,22.7416286468506,2,0,0,2,27.1252212524414,25.7099990844727,23,26.6299991607666,42,10,-4,26.6172752380371,0,0,0,2,26.4865055084229,28.439998626709,26.8400001525879,0,0,5.0189151763916,0,125,4.84697961807251,0,100,27.3110942840576,0,0,0,26.7115993499756,1,0,0,2,25.4888744354248,22.939998626709,25,24.6800003051758,30,10,-5,26.4179019927979,0,0,0,2,24.6134738922119,24.689998626709,25.3799991607666,0,0,1.00419318675995,0,75,75,75,75,1.26155316829681,0,75,75,75,26.2941188812256,0,0,0,27.2499618530273,1,2,0,0,2,26.8557777404785,18.1099987030029,30,23.7899990081787,30,10,-5,24.9576244354248,0,0,0,2,25.0070648193359,22.7199993133545,44.8499984741211,0,0,1.00497317314148,0,70,70,70,70,1.73875844478607,0,70,70,70,27.0828647613525,0,0,0,27.1654739379883,1,0,0,0,1,7.46031761169434,0,7.46031761169434,0,0,100,0,22.9275
2026-08-25 19:30:00,2,0,0,2,27.2473592758179,12.1049995422364,26,26.4899997711182,30,10,-5,27.278925895691,0,0,0,2,28.5968418121338,20.8999996185303,27.6349992752075,0,0,0.633259654045105,0,75,75,75,75,1.6205884218216,0,80,80,80,28.0482978820801,0,0,0,27.2964162826538,1,2,0,0,2,25.0948390960694,11.9449996948243,23,41.7599983215333,30,10,-3,27.7352075576782,0,0,0,2,25.9508676528931,20.5899991989136,43.4650001525879,0,0,1.33493202924729,0,75,75,75,75,3.89804291725159,0,70,70,70,26.3789043426514,0,0,0,27.4490060806275,1,0,0,2,0,0,2,26.9670085906983,27.2899990081787,24,18,42,10,-3,26.4651317596436,0,0,0,2,26.3037595748902,26.9449987411499,27.1599998474121,0,0,7.13248610496521,0,60,60,60,7.2773220539093,0,60,60,0,0,100,0,80,26.330135345459,0,26.3905467987061,534.701141357422,26.3260374069214,528.565887451172,0,0,0,0,0,0,0,2,0,2,14.3814249038697,8.44499969482422,20.7399997711182,16,25,10,-6,25.4104976654053,0,2,23.1251525878907,9.77500009536743,26.3299989700318,0,700,400,0,1.07771337032318,0,40,0.590783596038819,0,35,21.3545989990234,0,0,100,0,21.9771089553833,10,38,24.8334712982178,1,24,23,20.7674074172974,0,518.641784667969,0,22.5445232391357,538.86083984375,22.5849800109864,523.201599121094,20,23,0,0,0,20,21.1638784408569,0,532.600402832032,0,0,0,0,2,1,1,2,25.5501232147217,14.6299996376038,23,26,23,31,10,23.9499998092652,0,0.5,80.0427932739258,32.1522750854492,80,1,25.6430225372315,0,0,2,25.4075040817261,12.0499997138977,24,29.6749992370606,30,10,25.0839643478394,22.3749990463257,27.8949995040894,0,0,2.88837015628815,0,60,0,24.759069442749,24.491213798523,24.1893835067749,2,0,0,2,24.9101858139038,24.4899997711182,25.2249994277954,23,21,30,10,23.7549991607666,25.6449995040894,0,0,1.45505607128144,0,50,50,50,0,0,24.7426433563233,2,0,0,2,23.8660364151001,18.7799997329712,25.7299995422364,23,26,23,30,10,21.1399993896485,22.9199991226196,0,0,0.978142738342285,0,25,25,25,0,0,23.0365686416626,2,0,0,2,22.9020338058472,17.0149993896485,25.2399997711182,26,20,26,30,10,21.9499998092652,23.0049991607666,25.071722984314,26,0,0,1.46147400140763,0,60,0,0,22.8028478622437,2,0,0,2,26.9751977920533,25.7949991226196,23,26.6199989318848,42,10,-4,26.3909311294556,0,0,0,2,26.7087707519532,28.2999992370606,26.7949991226197,0,0,4.31697535514832,0,125,4.86295366287232,0,100,27.5442094802857,0,0,0,26.5345077514649,1,0,0,2,25.569001197815,22.9299993515015,25,24.7299995422364,30,10,-5,26.7076892852783,0,0,0,2,24.6683797836304,24.7249994277955,25.4149999618531,0,0,1.00430965423584,0,75,75,75,75,1.63731169700623,0,75,75,75,26.2975215911865,0,0,0,27.1055660247803,1,2,0,0,2,26.8054132461548,18.1299991607666,30,23.8249998092652,30,10,-5,25.0241565704346,0,0,0,2,25.1190176010132,22.8199996948242,45.0849990844727,0,0,1.0076858997345,0,70,70,70,70,1.73811650276184,0,70,70,70,26.9988193511963,0,0,0,26.9485025405884,1,0,0,0,1,9.09631013870239,0,9.09631013870239,0,0,100,0,22.495
2026-08-25 19:45:00,2,0,0,2,27.4476699829102,13.2799997329712,26,26.4200000762939,30,10,-5,27.3009471893311,0,0,0,2,28.7188510894775,21.2299995422363,27.6299991607666,0,0,0.632683336734772,0,75,75,75,75,1.62175452709198,0,80,80,80,28.0877304077148,0,0,0,27.2374401092529,1,2,0,0,2,25.284704208374,12.6099996566772,23,41.8999977111816,30,10,-3,27.8822212219238,0,0,0,2,26.1351470947266,20.8799991607666,44.129997253418,0,0,1.33337783813477,0,75,75,75,75,3.52191567420959,0,70,70,70,26.4915313720703,0,0,0,27.3728408813477,1,0,0,2,0,0,2,26.850133895874,27.25,24,18,42,10,-3,26.4374561309814,0,0,0,2,26.3031806945801,26.9599990844727,27.1399993896484,0,0,7.14135980606079,0,60,60,60,7.29382276535034,0,60,60,0,0,100,0,80,26.2520046234131,0,26.3850059509277,535.691162109375,26.3293952941895,529.548828125,0,0,0,0,0,0,0,2,0,2,15.3696298599243,9.13999938964844,21.1399993896484,16,25,10,-6,25.1370468139648,0,2,23.1633529663086,10.7299995422363,25.5499992370605,0,700,400,0,1.06559717655182,0,40,0.594874858856201,0,35,21.091775894165,0,0,100,0,21.6477203369141,10,38,24.5600395202637,1,24,23,21.1872329711914,0,517.838500976562,0,22.7914352416992,532.734436035156,22.8854103088379,516.538879394531,20,23,0,0,0,20,21.2848453521729,0,531.959655761719,0,0,0,0,2,0,0,2,25.1859397888184,15.3800001144409,23,26,23,31,10,23.3299999237061,0,0,0.612152874469757,0,80,0,25.4040679931641,0,0,2,25.3867340087891,12.3599996566772,24,29.6999988555908,30,10,25.0954818725586,22.3599987030029,28.019998550415,0,0,2.88580918312073,0,60,0,24.7542915344238,24.4684181213379,24.207878112793,2,0,0,2,24.9129009246826,24.4200000762939,25.2199993133545,23,21,30,10,23.7899990081787,25.6499996185303,0,0,1.45409739017487,0,50,50,50,0,0,24.7413635253906,2,0,0,2,23.8437404632568,18.9599990844727,25.6599998474121,23,26,23,30,10,21.2299995422363,22.9799995422363,0,0,0.975429177284241,0,25,25,25,0,0,23.1175537109375,2,0,0,2,22.8913612365723,17.2099990844727,25.1999988555908,26,20,26,30,10,22.0499992370605,23.0900001525879,25.0426177978516,26,0,0,1.45936274528503,0,60,0,0,22.859561920166,2,0,0,2,26.8335494995117,25.8499984741211,23,26.5900001525879,42,10,-4,26.2236938476562,0,0,0,2,26.8587322235107,28.1700000762939,26.75,0,0,4.32464647293091,0,125,4.8739218711853,0,100,27.6395301818848,0,0,0,26.3719310760498,1,0,0,2,25.6230297088623,22.8999996185303,25,24.7899990081787,30,10,-5,26.7644844055176,0,0,0,2,24.7265510559082,24.7399997711182,25.4699993133545,0,0,1.00846767425537,0,75,75,75,75,1.26296043395996,0,75,75,75,26.2792358398438,0,0,0,27.0614490509033,1,2,0,0,2,26.7774829864502,18.1800003051758,30,23.8599987030029,30,10,-5,25.1018314361572,0,0,0,2,25.2167091369629,22.9300003051758,45.2199974060059,0,0,1.00554049015045,0,70,70,70,70,0.9852534532547,0,70,70,70,26.9383430480957,0,0,0,26.8035469055176,1,0,0,0,1,7.32099151611328,0,7.32099151611328,0,0,100,0,22.0625
2026-08-25 20:00:00,2,0,0,2,27.5206165313721,14.2299995422364,26,26.3749990463257,30,10,-5,26.7688894271851,0,0,0,2,28.6946725845337,21.5399990081787,27.5949993133545,0,0,0.633200764656067,0,75,75,75,75,1.62030839920044,0,80,80,80,28.1073865890503,0,0,0,26.4113531112671,1,2,0,0,2,25.4667854309082,13.2249999046326,23,41.9699993133545,30,10,-3,27.2441625595093,0,0,0,2,26.2714166641236,21.1349992752075,44.2299995422364,0,0,1.33233654499054,0,75,75,75,75,3.41710424423218,0,70,70,70,26.5034580230713,0,0,0,27.2330617904663,1,0,0,2,0,0,2,26.7491273880005,27.2299995422364,24,18,42,10,-3,26.4343795776367,0,0,0,2,25.9871759414673,26.9549989700318,27.1199989318848,0,0,7.14458775520325,0,60,60,60,7.29203081130981,0,60,60,0,0,100,0,80,26.2318134307861,0,26.3824491500855,535.726135253907,26.3278017044068,528.471374511719,0,0,0,0,0,0,0,2,0,2,16.0006761550903,9.64999961853027,21.3199987411499,16,25,10,-6,24.9081296920777,0,2,23.2132816314698,11.4599995613098,25.0149993896484,0,700,400,0,0.510944858193398,0,40,0.594429194927216,0,35,21.0059461593628,0,0,100,0,21.6748561859131,10,38,24.3438148498535,1,24,23,21.9226226806641,0,519.879089355469,0,23.226996421814,532.959228515625,23.1481580734253,515.740997314454,20,23,0,0,0,20,21.3892450332642,0,531.819152832032,0,0,0,0,2,0,0,2,24.3228969573975,15.9900002479553,23,26,23,31,10,22.8499994277954,0,0,0.612213999032975,0,80,0,24.8198251724243,0,0,2,25.3680639266968,12.545000076294,24,29.7249994277955,30,10,25.1115942001343,22.3299999237061,28.1099996566773,0,0,2.88406360149384,0,60,0,24.7551622390747,24.541805267334,24.2441663742066,2,0,0,2,24.9361877441407,24.4399995803833,25.2349996566773,23,21,30,10,23.8450002670288,25.6499996185303,0,0,1.45107877254486,0,50,50,50,0,0,24.7360897064209,2,0,0,2,23.8246822357178,19.0500001907349,25.6249990463257,23,26,23,30,10,21.3149995803833,23.0949993133545,0,0,0.981205314397812,0,25,25,25,0,0,23.1819591522217,2,0,0,2,22.8951101303101,17.3699998855591,25.1649990081787,26,20,26,30,10,22.1499996185303,23.1599998474121,25.0193605422974,26,0,0,1.4642608165741,0,60,0,0,22.9135360717774,2,0,0,2,26.7090015411377,25.8949995040894,23,26.5899991989136,42,10,-4,26.1318922042847,0,0,0,2,26.9645004272461,28.0599985122681,26.7249994277954,0,0,4.33039069175721,0,125,4.87220597267151,0,100,27.6842041015625,0,0,0,26.237401008606,1,0,0,2,25.6512355804444,22.9099998474121,25,24.8249998092652,30,10,-5,26.3857564926148,0,0,0,2,24.7375774383545,24.7949991226197,25.5099992752075,0,0,1.00346958637238,0,75,75,75,75,1.64887982606888,0,75,75,75,26.2374639511109,0,0,0,26.9348678588868,1,2,0,0,2,26.7449197769165,18.2449989318848,30,23.9249992370606,30,10,-5,25.1384649276734,0,0,0,2,25.3269090652466,23.0149993896485,45.2649974822998,0,0,1.00932729244232,0,70,70,70,70,1.30221685767174,0,70,70,70,26.9054803848267,0,0,0,26.5935173034668,1,7.75677490234376,0,0,1,6.84211969375611,0,6.84211969375611,0,0,100,0,21.63
2026-08-25 20:15:00,2,0,0,2,27.3582382202148,15.0599994659424,26,26.2999992370605,30,10,-5,26.1923732757568,0,0,0,2,28.6168003082275,21.7799987792969,27.5100002288818,0,0,0.632363021373749,0,75,75,75,75,1.62161982059479,0,80,80,80,28.110631942749,0,0,0,25.8198642730713,1,2,0,0,2,25.5011234283447,13.8099994659424,23,42.0200004577637,30,10,-3,26.6194553375244,0,0,0,2,26.3888683319092,21.3400001525879,44.3600006103516,0,0,1.33237254619598,0,75,75,75,75,3.52202987670898,0,70,70,70,26.5111751556396,0,0,0,26.9896640777588,1,0,0,2,0,0,2,26.6678066253662,27.189998626709,24,18,42,10,-3,26.3856582641602,0,0,0,2,25.8705139160156,26.9499988555908,27.0599994659424,0,0,7.16112089157104,0,60,60,60,7.30248880386353,0,60,60,0,0,100,0,80,26.1767559051514,0,26.1810550689697,533.801147460938,26.3316268920898,527.514404296875,0,0,0,0,0,0,0,2,0,2,16.7980461120605,10.1099996566772,21.4499988555908,16,25,10,-6,24.7409934997559,0,2,23.2274074554443,12.039999961853,24.6099987030029,0,700,400,0,0.556150853633881,0,40,0.593283593654633,0,35,21.0288486480713,0,0,100,0,21.6428089141846,10,38,24.1681785583496,1,24,23,22.2621059417725,0,519.884094238281,0,23.2724666595459,530.98876953125,23.2987251281738,514.611999511719,20,23,0,0,0,20,21.7997665405273,0,533.607055664062,0,0,0,0,2,0,0,2,23.706844329834,16.5499992370605,23,26,23,31,10,22.4499988555908,0,0,0.613207578659058,0,80,0,24.5374565124512,0,0,2,25.3477077484131,12.7399997711182,24,29.7600002288818,30,10,25.1297092437744,22.3099994659424,28.1999988555908,0,0,2.88314294815063,0,60,0,24.753173828125,24.5282573699951,24.271915435791,2,0,0,2,24.9545955657959,24.4899997711182,25.2299995422363,23,21,30,10,23.939998626709,25.6499996185303,0,0,1.45180809497833,0,50,50,50,0,0,24.7377815246582,2,0,0,2,23.7973785400391,19.1099987030029,25.5699996948242,23,26,23,30,10,21.3999996185303,23.1599998474121,0,0,0.97634345293045,0,25,25,25,0,0,23.234203338623,2,0,0,2,22.9074230194092,17.5499992370605,25.1199989318848,26,20,26,30,10,22.25,23.2099990844727,25.0065593719482,26,0,0,1.46178781986237,0,60,0,0,22.9525032043457,2,0,0,2,26.6011447906494,25.9599990844727,23,26.5599994659424,42,10,-4,26.0691375732422,0,0,0,2,27.0251941680908,27.9599990844727,26.6999988555908,0,0,4.33301734924316,0,125,4.88703584671021,0,100,27.6817474365234,0,0,0,26.1241016387939,1,0,0,2,25.699634552002,22.8799991607666,25,24.8500003814697,30,10,-5,26.3271808624268,0,0,0,2,24.7800064086914,24.8099994659424,25.5299987792969,0,0,1.00974726676941,0,75,75,75,75,1.26779067516327,0,75,75,75,26.2367897033691,0,0,0,26.7385234832764,1,2,0,0,2,26.7145328521729,18.3299999237061,30,23.939998626709,30,10,-5,25.1660461425781,0,0,0,2,25.5881614685059,23.1199989318848,45.3199996948242,0,0,1.00855922698975,0,70,70,70,70,1.11972069740295,0,70,70,70,26.8360996246338,0,0,0,26.4011688232422,1,20.1312713623047,0,0,1,6.74948501586914,0,6.74948501586914,0,0,100,0,21.195
2026-08-25 20:30:00,2,0,0,2,27.1625738143921,15.7899990081787,26,26.2349987030029,30,10,-5,25.7532634735108,0,0,0,2,28.4873018264771,21.9849996566772,27.4199991226196,0,0,0.633076757192612,0,75,75,75,75,1.62091046571732,0,80,80,80,28.0821561813355,0,0,0,25.3625469207764,1,2,0,0,2,25.4019021987915,14.3249998092652,23,41.939998626709,30,10,-3,25.9161558151245,0,0,0,2,26.3971071243287,21.5199995040894,44.5349979400635,0,0,1.33171403408051,0,75,75,75,75,2.1637134552002,0,70,70,70,26.4827651977539,0,0,0,26.7385482788086,1,0,0,2,0,0,2,26.5946063995361,27.1800003051758,24,18,42,10,-3,26.1949043273926,0,0,0,2,25.6380548477173,26.9599990844727,27.0149993896485,0,0,7.15364503860474,0,60,60,60,7.30557656288147,0,60,60,0,0,100,0,80,26.0948486328125,0,26.2426385879517,535.684722900391,26.3256692886353,531.48583984375,0,0,0,0,0,0,0,2,0,2,17.5596284866333,10.5199995040894,21.5550003051758,16,25,10,-6,24.5786581039429,0,2,23.2143421173096,12.5999994277954,24.3199996948243,0,700,400,0,0.391602039337158,0,40,0.59139358997345,0,35,21.0322504043579,0,0,100,0,21.2647876739502,10,38,24.0418672561646,1,24,23,22.7166795730591,0,518.622985839844,0,23.5723934173584,524.312225341797,23.3495388031006,510.649658203125,20,23,0,0,0,20,21.7961149215698,0,529.189819335938,0,0,0,0,2,0,0,2,23.3264970779419,16.9749994277955,23,26,23,31,10,22.1249990463257,0,0,0.613597065210343,0,80,0,24.4021530151367,0,0,2,25.3299779891968,12.8349995613098,24,29.774998664856,30,10,25.1434698104859,22.2849988937378,28.2999992370606,0,0,2.88401198387146,0,60,0,24.7583808898926,24.4826641082764,24.2690677642822,2,0,0,2,24.9824867248535,24.4749994277954,25.2399997711182,23,21,30,10,23.9349994659424,25.664999961853,0,0,1.45243984460831,0,50,50,50,0,0,24.7261934280396,2,0,0,2,23.7842674255372,19.1999998092651,25.5199995040894,23,26,23,30,10,21.4799995422364,23.2749996185303,0,0,0.980735123157501,0,25,25,25,0,0,23.3258085250855,2,0,0,2,22.9178047180176,17.7200002670288,25.0950002670288,26,20,26,30,10,22.3349990844727,23.2749996185303,24.977032661438,26,0,0,1.46599340438843,0,60,0,0,23.0362300872803,2,0,0,2,26.5128107070923,25.9799995422363,23,26.524998664856,42,10,-4,26.0314245223999,0,0,0,2,27.0512523651123,27.8549995422363,26.6649990081787,0,0,5.02952980995178,0,125,4.88705158233643,0,100,27.6478128433228,0,0,0,26.0216722488403,1,0,0,2,25.6710462570191,22.8999996185303,25,24.8999996185303,30,10,-5,26.1949634552002,0,0,0,2,24.8349514007569,24.8649988174439,25.5499992370606,0,0,1.00374865531922,0,75,75,75,75,1.26351809501648,0,75,75,75,26.1144409179688,0,0,0,26.5956392288208,1,2,0,0,2,26.691123008728,18.4299993515015,30,23.9799995422364,30,10,-5,25.182448387146,0,0,0,2,25.715069770813,23.2249994277954,45.3499984741211,0,0,1.01196396350861,0,70,70,70,70,0.995072901248931,0,70,70,70,26.7782812118531,0,0,0,26.1822309494019,1,10.5082511901856,0,0,1,6.97907710075379,0,6.97907710075379,0,0,100,0,20.76
