2026-08-25 20:45:00,2,0,0,2,26.9456634521484,16.4200000762939,26,26.1199989318848,30,10,-5,25.2125644683838,0,0,0,2,28.322509765625,22.1399993896484,27.269998550415,0,0,0.63121223449707,0,75,75,75,75,1.62170195579529,0,80,80,80,28.0121040344238,0,0,0,24.9801139831543,1,2,0,0,2,25.3004131317139,14.8099994659424,23,41.7900009155273,30,10,-3,25.1467304229736,0,0,0,2,26.3459644317627,21.6599998474121,44.4500007629395,0,0,1.33524310588837,0,75,75,75,75,2.75036954879761,0,70,70,70,26.4375839233398,0,0,0,26.4736957550049,1,0,0,2,0,0,2,26.5202445983887,27.1499996185303,24,18,42,10,-3,26.0841751098633,0,0,0,2,25.5321178436279,26.9599990844727,26.939998626709,0,0,7.17908382415771,0,60,60,60,7.33125495910645,0,60,60,0,0,100,0,80,26.0749092102051,0,26.2865829467773,533.69970703125,26.3299674987793,531.778625488281,0,0,0,0,0,0,0,2,0,2,18.0784034729004,10.9099998474121,21.6499996185303,16,25,10,-6,24.4720706939697,0,2,23.1973533630371,12.9799995422363,24.1099987030029,0,700,400,0,0.384494781494141,0,40,0.59393584728241,0,35,21.0591144561768,0,0,100,0,21.118522644043,10,38,23.9180488586426,1,24,23,22.7508869171143,0,515.598510742188,0,23.6699962615967,520.532775878906,23.46506690979,510.994750976562,20,23,0,0,0,20,21.8715209960938,0,529.392028808594,0,0,0,0,2,0,0,2,23.0209522247314,17.3599987030029,23,26,23,31,10,21.8699989318848,0,0,0.612777948379517,0,80,0,24.3358421325684,0,0,2,25.310079574585,12.9299993515015,24,29.7899990081787,30,10,25.1540393829346,22.2799987792969,28.3799991607666,0,0,2.88099646568298,0,60,0,24.7540760040283,24.4883651733398,24.2776069641113,2,0,0,2,24.9973258972168,24.4799995422363,25.2399997711182,23,21,30,10,23.9300003051758,25.6700000762939,0,0,1.45194089412689,0,50,50,50,0,0,24.7248783111572,2,0,0,2,23.7643356323242,19.2799987792969,25.4799995422363,23,26,23,30,10,21.5499992370605,23.3699989318848,0,0,0.975167512893677,0,25,25,25,0,0,23.3836193084717,2,0,0,2,22.928050994873,17.8799991607666,25.0799999237061,26,20,26,30,10,22.3999996185303,23.3500003814697,24.9556007385254,26,0,0,1.46346819400787,0,60,0,0,23.1040382385254,2,0,0,2,26.4251708984375,26.0100002288818,23,26.5100002288818,42,10,-4,25.9730072021484,0,0,0,2,27.0485782623291,27.75,26.6199989318848,0,0,4.34404420852661,0,125,4.90115118026733,0,100,27.5928554534912,0,0,0,25.9386882781982,1,0,0,2,25.6724510192871,22.939998626709,25,24.9300003051758,30,10,-5,26.143123626709,0,0,0,2,24.8465518951416,24.8899993896484,25.5900001525879,0,0,1.00095844268799,0,75,75,75,75,1.26297402381897,0,75,75,75,26.0935745239258,0,0,0,26.4556274414062,1,2,0,0,2,26.6553211212158,18.5299987792969,30,24.0299987792969,30,10,-5,25.182746887207,0,0,0,2,25.7715549468994,23.2999992370605,45.2700004577637,0,0,1.00703370571136,0,70,70,70,70,0.988741636276245,0,70,70,70,26.689474105835,0,0,0,26.0548763275146,1,25.0581741333008,0,0,1,6.6677451133728,0,6.6677451133728,0,0,100,0,20.325
2026-08-25 21:00:00,2,0,0,2,26.8181591033936,16.9799995422364,26,26.0099992752075,30,10,-5,24.8370904922486,0,0,0,2,28.1145830154419,22.2749996185303,27.1599988937378,0,0,0.630482465028763,0,75,75,75,75,1.6184293627739,0,80,80,80,27.9108180999756,0,0,0,24.6797704696656,1,2,0,0,2,25.2390270233155,15.2549996376038,23,41.3299980163574,30,10,-3,24.6888952255249,0,0,0,2,26.2515926361084,21.7849998474121,44.2000007629395,0,0,1.32638716697693,0,75,75,75,75,2.97193205356598,0,70,70,70,26.3924140930176,0,0,0,26.2147331237793,1,0,0,2,0,0,2,26.4593400955201,27.1199989318848,24,18,42,10,-3,26.0527496337891,0,0,0,2,25.5232133865357,26.9499988555909,26.8749990463257,0,0,6.8533742427826,0,60,60,60,7.31783866882325,0,60,60,0,0,100,0,80,26.0417404174805,0,26.1792840957642,534.192962646485,26.2248401641846,531.398223876953,0,0,0,0,0,0,0,2,0,2,18.6233720779419,11.289999961853,21.7349996566773,16,25,10,-6,24.3951988220215,0,2,23.1727952957153,13.3549995422364,23.9650001525879,0,700,400,0,0.38736666738987,0,40,0.593576848506928,0,35,21.0958776473999,0,0,100,0,20.8670873641968,10,38,23.8656711578369,1,24,23,22.7767171859741,0,514.154632568359,0,23.6854324340821,517.520904541016,23.5060710906983,507.138641357422,20,23,0,0,0,20,22.0965623855591,0,526.918121337891,0,0,0,0,2,0,0,2,22.7961921691895,17.6899995803833,23,26,23,31,10,21.6599998474121,0,0,0.613633304834366,0,80,0,24.2578001022339,0,0,2,25.2923469543457,13.2449994087219,24,29.8149995803833,30,10,25.1672248840332,22.274998664856,28.4699993133545,0,0,2.88354134559632,0,60,0,24.7569742202759,24.4684181213379,24.2818775177002,2,0,0,2,25.0094299316406,24.4949998855591,25.2599992752075,23,21,30,10,24.0199995040894,25.6750001907349,0,0,1.45077961683274,0,50,50,50,0,0,24.7271203994751,2,0,0,2,23.7510490417481,19.439998626709,25.4399995803833,23,26,23,30,10,21.6300001144409,23.4499998092652,0,0,0.980168074369431,0,25,25,25,0,0,23.4131202697754,2,0,0,2,22.9392042160035,18.0299997329712,25.0499992370606,26,20,26,30,10,22.4899988174439,23.4199991226197,24.9321613311768,26,0,0,1.46246021986008,0,60,0,0,23.1444263458252,2,0,0,2,26.3518371582031,26.0149993896484,23,26.4849996566773,42,10,-4,25.9183320999146,0,0,0,2,27.0265464782715,27.6699991226197,26.5899991989136,0,0,4.11123645305634,0,125,4.89375925064087,0,100,27.5340995788575,0,0,0,25.8682451248169,1,0,0,2,25.692177772522,22.9599990844727,25,24.9549989700318,30,10,-5,26.0865831375122,0,0,0,2,24.861252784729,24.9099998474121,25.6149988174439,0,0,1.00803589820862,0,75,75,75,75,1.26620626449585,0,75,75,75,26.079384803772,0,0,0,26.311297416687,1,2,0,0,2,26.6255359649658,18.625,30,24.0599994659424,30,10,-5,25.1705055236817,0,0,0,2,25.8037567138672,23.3899993896485,45.1599998474122,0,0,1.00868344306946,0,70,70,70,70,0.987469285726547,0,70,70,70,26.6204013824463,0,0,0,25.925127029419,1,35.5271759033203,0,0,1,6.57059693336487,0,6.57059693336487,0,0,100,0,19.89
2026-08-25 21:15:00,2,0,0,2,26.7451705932617,17.4599990844727,26,25.9200000762939,30,10,-5,24.6322574615479,0,0,0,2,27.8848266601562,22.3899993896484,27.0299987792969,0,0,0.628359735012054,0,75,75,75,75,1.61767482757568,0,80,80,80,27.7986602783203,0,0,0,24.5664329528809,1,2,0,0,2,25.1937828063965,15.6700000762939,23,41.5200004577637,30,10,-3,24.4403057098389,0,0,0,2,26.1298065185547,21.8999996185303,43.6699981689453,0,0,1.32466995716095,0,75,75,75,75,2.60073637962341,0,70,70,70,26.3632907867432,0,0,0,25.9849872589111,1,0,0,2,0,0,2,26.4140186309814,27.0900001525879,24,18,42,10,-3,26.0027046203613,0,0,0,2,25.5134162902832,26.9300003051758,26.8199996948242,0,0,6.54355716705322,0,60,60,60,7.30960750579834,0,60,60,0,0,100,0,80,25.9710540771484,0,26.0830249786377,535.628845214844,26.2218112945557,531.83544921875,0,0,0,0,0,0,0,2,0,2,19.1154651641846,11.6499996185303,21.8299999237061,16,25,10,-6,24.3336544036865,0,2,23.1477146148682,13.7399997711182,23.8699989318848,0,700,400,0,0.387506932020187,0,40,0.590306758880615,0,35,21.1447525024414,0,0,100,0,20.6682548522949,10,38,23.8139324188232,1,24,23,22.9866180419922,0,511.742614746094,0,23.6743507385254,513.944763183594,23.5625,506.478485107422,20,23,0,0,0,20,22.2971878051758,0,525.057250976562,0,0,0,0,2,0,0,2,22.5871753692627,17.9699993133545,23,26,23,31,10,21.5,0,0,0.611626923084259,0,80,0,24.1484527587891,0,0,2,25.2769241333008,13.3400001525879,24,29.8400001525879,30,10,25.1815433502197,22.269998550415,28.5499992370605,0,0,2.88967633247375,0,60,0,24.7626647949219,24.4399299621582,24.3018054962158,2,0,0,2,25.0219993591309,24.519998550415,25.269998550415,23,21,30,10,24.0499992370605,25.689998626709,0,0,1.45234131813049,0,50,50,50,0,0,24.7351570129395,2,0,0,2,23.7439002990723,19.6000003814697,25.3899993896484,23,26,23,30,10,21.6999988555908,23.4799995422363,0,0,0.976551949977875,0,25,25,25,0,0,23.4113292694092,2,0,0,2,22.9452590942383,18.1800003051758,25.0299987792969,26,20,26,30,10,22.5599994659424,23.4799995422363,24.9173603057861,26,0,0,1.46106576919556,0,60,0,0,23.1548843383789,2,0,0,2,26.2791080474854,26.0299987792969,23,26.4799995422363,42,10,-4,25.8789367675781,0,0,0,2,26.9922637939453,27.5900001525879,26.5699996948242,0,0,3.72130918502808,0,125,4.88741064071655,0,100,27.4687824249268,0,0,0,25.8081226348877,1,0,0,2,25.6965827941895,22.9899997711182,25,24.9799995422363,30,10,-5,25.9718780517578,0,0,0,2,24.8811016082764,24.939998626709,25.6299991607666,0,0,1.00788402557373,0,75,75,75,75,1.26361453533173,0,75,75,75,26.0346488952637,0,0,0,26.1866302490234,1,2,0,0,2,26.6076622009277,18.6900005340576,30,24.0900001525879,30,10,-5,25.1541118621826,0,0,0,2,25.6980209350586,23.4699993133545,44.8499984741211,0,0,1.01100647449493,0,70,70,70,70,1.74127662181854,0,70,70,70,26.5475845336914,0,0,0,25.8638172149658,1,51.6328811645508,0,0,1,6.36619091033936,0,6.36619091033936,0,0,100,0,19.7775
2026-08-25 21:30:00,2,0,0,2,26.4965343475342,17.8999996185303,26,25.8699989318848,30,10,-5,24.4705123901367,0,0,0,2,27.6893434524536,22.5199995040894,26.9199991226197,0,0,0.628541350364685,0,75,75,75,75,1.61646419763565,0,80,80,80,27.6279773712158,0,0,0,24.4109935760498,1,2,0,0,2,25.1580400466919,16.0449995994568,23,41.7749977111817,30,10,-3,24.2196483612061,0,0,0,2,26.021279335022,22.0099992752075,43.7199993133545,0,0,1.32419633865357,0,75,75,75,75,2.51223170757294,0,70,70,70,26.3133182525635,0,0,0,25.7778129577637,1,0,0,2,0,0,2,26.3622198104858,27.0699996948243,24,18,42,10,-3,25.9813528060913,0,0,0,2,25.5152778625489,26.9049997329712,26.7549991607666,0,0,6.55399084091187,0,60,60,60,7.32987070083619,0,60,60,0,0,100,0,80,25.9309825897217,0,26.1252546310425,535.721557617188,26.2220849990845,531.532745361328,0,0,0,0,0,0,0,2,0,2,19.6334142684937,12.0599994659424,21.9249992370606,16,25,10,-6,24.2680931091309,0,2,23.1281909942627,14.0999994277954,23.8299999237061,0,700,400,0,0.434255868196488,0,40,0.592224776744843,0,35,21.2016944885254,0,0,100,0,20.6328563690186,10,38,23.7644882202149,1,24,23,23.1449127197266,0,512.011627197266,0,23.4678964614868,511.812866210938,23.5070819854737,503.596725463868,20,23,0,0,0,20,22.4659595489502,0,528.287322998047,0,0,0,0,2,0,0,2,22.4121675491333,18.2099990844727,23,26,23,31,10,21.3399991989136,0,0,0.61456772685051,0,80,0,24.0375299453736,0,0,2,25.2581377029419,13.3449997901917,24,29.8649988174439,30,10,25.1902179718018,22.2549991607666,28.6199989318848,0,0,2.88556826114655,0,60,0,24.7603702545166,24.4377908706665,24.3124828338623,2,0,0,2,25.0223989486695,24.5199995040894,25.269998550415,23,21,30,10,24.0749998092652,25.6849994659424,0,0,1.44990307092667,0,50,50,50,0,0,24.7360210418701,2,0,0,2,23.7387752532959,19.6849994659424,25.3699989318848,23,26,23,30,10,21.795000076294,23.5349988937378,0,0,0.97615697979927,0,25,25,25,0,0,23.415904045105,2,0,0,2,22.9633951187134,18.3299989700318,25.0050001144409,26,20,26,30,10,22.6549997329712,23.5599994659424,24.8942050933838,26,0,0,1.46358942985535,0,60,0,0,23.1713304519654,2,0,0,2,26.2286176681519,26.0449991226196,23,26.4649991989136,42,10,-4,25.8501930236817,0,0,0,2,26.9516754150391,27.5199995040894,26.5549993515015,0,0,3.72856414318085,0,125,4.90214586257935,0,100,27.3935022354126,0,0,0,25.7562408447266,1,0,0,2,25.699875831604,23.019998550415,25,24.9949998855591,30,10,-5,25.8483123779297,0,0,0,2,24.8821468353272,24.9549989700318,25.6449995040894,0,0,1.00473910570145,0,75,75,75,75,1.26338130235672,0,75,75,75,25.9974031448364,0,0,0,26.1415872573853,1,2,0,0,2,26.5806579589844,18.8449993133545,30,24.1249990463257,30,10,-5,25.1348943710327,0,0,0,2,25.7082042694092,23.5499992370606,44.6949996948243,0,0,1.01249939203262,0,70,70,70,70,0.990762144327164,0,70,70,70,26.507061958313,0,0,0,25.8076982498169,1,34.2093658447266,0,0,1,6.62013053894043,0,6.62013053894043,0,0,100,0,19.665
2026-08-25 21:45:00,2,0,0,2,26.382776260376,18.2899990081787,26,25.7999992370605,30,10,-5,24.391300201416,0,0,0,2,27.4934597015381,22.6299991607666,26.8099994659424,0,0,0.63062846660614,0,75,75,75,75,1.61589741706848,0,80,80,80,27.5115871429443,0,0,0,24.3193645477295,1,2,0,0,2,25.1338386535645,16.4200000762939,23,41.8999977111816,30,10,-3,24.0896949768066,0,0,0,2,25.9097347259521,22.1199989318848,44,0,0,1.32246816158295,0,75,75,75,75,2.53490686416626,0,70,70,70,26.2563152313232,0,0,0,25.5918521881104,1,0,0,2,0,0,2,26.3254165649414,27.0499992370605,24,18,42,10,-3,25.9141178131104,0,0,0,2,25.4449844360352,26.8599987030029,26.7199993133545,0,0,6.54922342300415,0,60,60,60,7.32311916351318,0,60,60,0,0,100,0,80,25.9181156158447,0,26.1743640899658,535.777038574219,26.225622177124,531.580017089844,0,0,0,0,0,0,0,2,0,2,20.0552597045898,12.4699993133545,21.9899997711182,16,25,10,-6,24.2099056243896,0,2,23.1112461090088,14.4299993515015,23.8099994659424,0,700,400,0,0.383779078722,0,40,0.596724390983582,0,35,21.2550182342529,0,0,100,0,20.3127937316895,10,38,23.7311382293701,1,24,23,23.272985458374,0,507.327758789062,0,23.7840061187744,510.522216796875,23.6629886627197,498.071685791016,20,23,0,0,0,20,22.5200290679932,0,526.055297851562,0,0,0,0,2,0,0,2,22.2575626373291,18.3799991607666,23,26,23,31,10,21.2299995422363,0,0,0.615639328956604,0,80,0,23.9545803070068,0,0,2,25.2438888549805,13.6599998474121,24,29.8899993896484,30,10,25.2040214538574,22.2399997711182,28.6999988555908,0,0,2.88222742080688,0,60,0,24.7649116516113,24.4427738189697,24.3160400390625,2,0,0,2,25.0395927429199,24.5,25.2899990081787,23,21,30,10,24.1199989318848,25.689998626709,0,0,1.45201301574707,0,50,50,50,0,0,24.7299499511719,2,0,0,2,23.737096786499,19.7600002288818,25.3199996948242,23,26,23,30,10,21.8899993896484,23.5699996948242,0,0,0.97733062505722,0,25,25,25,0,0,23.4463386535645,2,0,0,2,22.9791297912598,18.4899997711182,24.9799995422363,26,20,26,30,10,22.7199993133545,23.6199989318848,24.8707447052002,26,0,0,1.4586009979248,0,60,0,0,23.2065868377686,2,0,0,2,26.1855068206787,26.0699996948242,23,26.439998626709,42,10,-4,25.8309268951416,0,0,0,2,26.9104232788086,27.4499988555908,26.5499992370605,0,0,3.72745943069458,0,125,4.90031909942627,0,100,27.3121452331543,0,0,0,25.7142791748047,1,0,0,2,25.6977119445801,23.0399990081787,25,25.019998550415,30,10,-5,25.9442691802979,0,0,0,2,24.867280960083,24.9699993133545,25.6499996185303,0,0,1.00376260280609,0,75,75,75,75,1.26483774185181,0,75,75,75,25.9575157165527,0,0,0,26.0582294464111,1,2,0,0,2,26.5467224121094,18.9499988555908,30,24.1499996185303,30,10,-5,25.1034488677979,0,0,0,2,25.8215293884277,23.6199989318848,44.7999992370605,0,0,1.00924372673035,0,70,70,70,70,0.989186406135559,0,70,70,70,26.4782104492188,0,0,0,25.7326374053955,1,32.018928527832,0,0,1,6.60667848587036,0,6.60667848587036,0,0,100,0,19.5525
2026-08-25 22:00:00,2,0,0,2,26.3203754425049,18.6499996185303,26,25.7200002670288,30,10,-5,23.5067100524903,0,0,0,2,27.2563705444336,22.7249994277954,26.6749992370606,0,0,0.628617227077484,0,75,75,75,75,1.61812722682953,0,80,80,80,27.3880491256714,0,0,0,23.3699102401734,1,2,0,0,2,24.9962882995606,16.7499990463257,23,41.9049987792969,30,10,-3,22.9720535278321,0,0,0,2,25.7728118896485,22.1799993515015,43.8649978637696,0,0,1.32347756624222,0,75,75,75,75,2.09153187274933,0,70,70,70,26.1386079788208,0,0,0,25.3832340240479,1,0,0,2,0,0,2,26.2913312911988,27,24,18,42,10,-3,25.8479566574097,0,0,0,2,25.3631019592286,26.8199996948242,26.6899995803833,0,0,6.57816219329834,0,60,60,60,7.35387778282166,0,60,60,0,0,100,0,80,25.9059772491456,0,26.0840187072754,534.687805175782,26.1235780715942,531.68310546875,0,0,0,0,0,0,0,2,0,2,20.5547790527344,12.8249998092651,22.0749998092651,16,25,10,-6,24.1537551879883,0,2,23.0995197296143,14.7799997329712,23.7949991226196,0,700,400,0,0.38947057723999,0,40,0.595542341470718,0,35,21.3504838943482,0,0,100,0,20.0712394714356,10,38,23.7462816238404,1,24,23,23.6475172042847,0,505.479965209961,0,23.7261848449707,510.140823364258,23.6673841476441,493.342010498047,20,23,0,0,0,20,22.6672039031983,0,522.640289306641,0,0,0,0,2,0,0,2,22.1592493057251,18.5500001907349,23,26,23,31,10,21.1249990463257,0,0,0.61307668685913,0,80,0,23.9819879531861,0,0,2,25.2296209335327,13.7149996757508,24,29.9049997329712,30,10,25.212815284729,22.2299995422363,28.7699995040894,0,0,2.88115322589875,0,60,0,24.7715997695923,24.4285345077515,24.3281412124634,2,0,0,2,25.0577735900879,24.5049991607666,25.2899990081787,23,21,30,10,24.1349992752075,25.689998626709,0,0,1.44825011491776,0,50,50,50,0,0,24.7255191802979,2,0,0,2,23.736273765564,19.8149995803833,25.2949991226197,23,26,23,30,10,21.9549999237061,23.6599998474121,0,0,0.975662082433701,0,25,25,25,0,0,23.50368309021,2,0,0,2,23.0068159103394,18.6199998855591,24.9499988555909,26,20,26,30,10,22.7949991226197,23.6649999618531,24.8481044769287,26,0,0,1.46087193489075,0,60,0,0,23.2603225708008,2,0,0,2,26.1455812454224,26.0799999237061,23,26.439998626709,42,10,-4,25.8180046081543,0,0,0,2,26.8592519760132,27.3999996185303,26.5349988937378,0,0,3.74494171142578,0,125,4.91884136199951,0,100,27.2332811355591,0,0,0,25.6799793243409,1,0,0,2,25.6797590255738,23.0999994277954,25,25.0399990081787,30,10,-5,25.8657093048096,0,0,0,2,24.9090776443482,24.9899997711182,25.664999961853,0,0,1.00382179021836,0,75,75,75,75,1.26083993911743,0,75,75,75,25.8891334533692,0,0,0,25.9663171768189,1,2,0,0,2,26.5324249267578,19.0600004196167,30,24.1799993515015,30,10,-5,25.022294998169,0,0,0,2,25.7595071792603,23.6899995803833,44.9499988555909,0,0,1.01282894611359,0,70,70,70,70,0.990294128656388,0,70,70,70,26.4024553298951,0,0,0,25.5942993164063,1,48.43092918396,0,0,1,6.57051706314087,0,6.57051706314087,0,0,100,0,19.44
2026-08-25 22:15:00,2,0,0,2,26.2495574951172,18.9499988555908,26,25.6199989318848,30,10,-5,23.1424407958984,0,0,0,2,26.9711380004883,22.8099994659424,26.5399990081787,0,0,0.627125859260559,0,75,75,75,75,1.61974763870239,0,80,80,80,27.2685699462891,0,0,0,23.2080039978027,1,2,0,0,2,24.8618488311768,17.0499992370605,23,41.9699974060059,30,10,-3,22.4834823608398,0,0,0,2,25.5941467285156,22.2299995422363,43.8199996948242,0,0,1.32580053806305,0,75,75,75,75,3.39431166648865,0,70,70,70,26.0453109741211,0,0,0,25.1297817230225,1,0,0,2,0,0,2,26.2506675720215,26.9699993133545,24,18,42,10,-3,25.8085346221924,0,0,0,2,25.3268508911133,26.7799987792969,26.6599998474121,0,0,6.54890918731689,0,60,60,60,7.31091213226318,0,60,60,0,0,100,0,80,25.8792743682861,0,25.9792671203613,531.689636230469,26.1222877502441,531.871154785156,0,0,0,0,0,0,0,2,0,2,20.9973583221436,13.2399997711182,22.1399993896484,16,25,10,-6,24.1209030151367,0,2,23.0981159210205,15.1099996566772,23.7799987792969,0,700,400,0,0.385267853736877,0,40,0.595883965492249,0,35,21.4646472930908,0,0,100,0,19.9010696411133,10,38,23.7709522247314,1,24,23,23.8506145477295,0,501.607086181641,0,23.6833400726318,512.324523925781,23.5614566802979,490.364044189453,20,23,0,0,0,20,22.8297939300537,0,520.038269042969,0,0,0,0,2,0,0,2,22.0992698669434,18.6900005340576,23,26,23,31,10,21.0599994659424,0,0,0.615901947021484,0,80,0,24.0417900085449,0,0,2,25.219554901123,13.8099994659424,24,29.9200000762939,30,10,25.2277812957764,22.2299995422363,28.8400001525879,0,0,2.88488984107971,0,60,0,24.7783699035645,24.4128684997559,24.350212097168,2,0,0,2,25.0712146759033,24.4799995422363,25.2999992370605,23,21,30,10,24.1800003051758,25.6999988555908,0,0,1.45246374607086,0,50,50,50,0,0,24.727954864502,2,0,0,2,23.7368316650391,19.9200000762939,25.269998550415,23,26,23,30,10,22.0499992370605,23.7299995422363,0,0,0.988730072975159,0,25,25,25,0,0,23.5423107147217,2,0,0,2,23.0288105010986,18.7600002288818,24.939998626709,26,20,26,30,10,22.8400001525879,23.7299995422363,24.828971862793,26,0,0,1.47036480903625,0,60,0,0,23.3072643280029,2,0,0,2,26.1113567352295,26.0999984741211,23,26.4099998474121,42,10,-4,25.7994003295898,0,0,0,2,26.8121280670166,27.3400001525879,26.5100002288818,0,0,3.72767734527588,0,125,4.89775037765503,0,100,27.1562614440918,0,0,0,25.6514186859131,1,0,0,2,25.6627063751221,23.1299991607666,25,25.0499992370605,30,10,-5,25.8131141662598,0,0,0,2,24.9164524078369,25,25.6700000762939,0,0,1.00911569595337,0,75,75,75,75,1.78136587142944,0,75,75,75,25.9079780578613,0,0,0,25.8027114868164,1,2,0,0,2,26.5231685638428,19.1499996185303,30,24.2099990844727,30,10,-5,24.9156360626221,0,0,0,2,25.5868701934814,23.75,45.0200004577637,0,0,1.01230573654175,0,70,70,70,70,0.991345703601837,0,70,70,70,26.2893505096436,0,0,0,25.3802490234375,1,20.0193405151367,0,0,1,6.76889276504517,0,6.76889276504517,0,0,100,0,19.325
2026-08-25 22:30:00,2,0,0,2,26.1574983596802,19.2299995422363,26,25.5299997329712,30,10,-5,23.3372650146484,0,0,0,2,26.6411542892456,22.8699989318848,26.4299993515015,0,0,0.629951238632202,0,75,75,75,75,1.61892575025559,0,80,80,80,27.1840915679932,0,0,0,23.4166793823242,1,2,0,0,2,24.8550786972046,17.3549995422364,23,42.0949993133545,30,10,-3,22.5845489501954,0,0,0,2,25.3751363754273,22.3049993515015,43.7899990081787,0,0,1.32579779624939,0,75,75,75,75,2.5994383096695,0,70,70,70,25.912844657898,0,0,0,24.8813495635986,1,0,0,2,0,0,2,26.2151355743408,26.9349994659424,24,18,42,10,-3,25.7815828323365,0,0,0,2,25.3044099807739,26.7649993896485,26.6349992752075,0,0,6.57444334030151,0,60,60,60,7.34828090667724,0,60,60,0,0,100,0,80,25.8515062332153,0,26.0329332351685,531.459716796875,26.1203088760376,531.766387939453,0,0,0,0,0,0,0,2,0,2,21.3538637161255,13.5599999427795,22.2199993133545,16,25,10,-6,24.0999336242676,0,2,23.078730583191,15.4549999237061,23.7949991226196,0,700,400,0,0.388757675886154,0,40,0.593175411224365,0,35,21.5634994506836,0,0,100,0,19.944679260254,10,38,23.7820329666138,1,24,23,23.8675794601441,0,512.403030395508,0,23.6272010803223,509.49983215332,23.5664310455322,485.78092956543,20,23,0,0,0,20,22.9599208831787,0,518.507568359375,0,0,0,0,2,0,0,2,22.0631904602051,18.8249998092652,23,26,23,31,10,21.0100002288819,0,0,0.616705387830735,0,80,0,24.086428642273,0,0,2,25.2075691223145,13.9749994277955,24,29.939998626709,30,10,25.2287292480469,22.2299995422363,28.8999996185303,0,0,2.94639050960541,0,60,0,24.7805547714234,24.4178514480591,24.3423805236817,2,0,0,2,25.0817136764527,24.5050001144409,25.2899990081787,23,21,30,10,24.1749992370606,25.7049989700318,0,0,1.52904206514359,0,50,50,50,0,0,24.7306022644043,2,0,0,2,23.7360315322876,20.0749998092652,25.2399997711182,23,26,23,30,10,22.1099996566773,23.8099994659424,0,0,0.977285742759705,0,25,25,25,0,0,23.567837715149,2,0,0,2,23.0472736358643,18.8899993896485,24.9149999618531,26,20,26,30,10,22.9199991226197,23.7999992370605,24.8109111785889,26,0,0,1.46181392669678,0,60,0,0,23.3417844772339,2,0,0,2,26.0773763656617,26.1149988174439,23,26.3999996185303,42,10,-4,25.7815828323365,0,0,0,2,26.7595310211182,27.2899990081787,26.5,0,0,3.74326252937317,0,125,4.91604614257813,0,100,27.0881929397583,0,0,0,25.6250762939453,1,0,0,2,25.6618413925171,23.1749992370606,25,25.0649995803833,30,10,-5,25.4698133468628,0,0,0,2,24.9392223358154,25.024998664856,25.6750001907349,0,0,1.00404495000839,0,75,75,75,75,1.26238471269608,0,75,75,75,25.8699998855591,0,0,0,25.6190567016602,1,2,0,0,2,26.4614963531494,19.2649993896485,30,24.2349996566773,30,10,-5,24.8528718948365,0,0,0,2,25.6283969879151,23.8099994659424,45.1099987030029,0,0,1.01115036010742,0,70,70,70,70,0.991572320461273,0,70,70,70,26.2228174209595,0,0,0,25.258150100708,1,0,0,0,1,7.3111424446106,0,7.3111424446106,0,0,100,0,19.21
2026-08-25 22:45:00,2,0,0,2,26.0051689147949,19.4899997711182,26,25.4300003051758,30,10,-5,23.4005317687988,0,0,0,2,26.4033622741699,22.9200000762939,26.2999992370605,0,0,0.628085494041443,0,75,75,75,75,1.61745893955231,0,80,80,80,26.9617614746094,0,0,0,23.3527393341064,1,2,0,0,2,24.7558422088623,17.6499996185303,23,42.2399978637695,30,10,-3,22.6405601501465,0,0,0,2,25.2336349487305,22.3599987030029,43.8899993896484,0,0,1.32299721240997,0,75,75,75,75,2.59465074539185,0,70,70,70,25.7655029296875,0,0,0,24.6817531585693,1,0,0,2,0,0,2,26.1769905090332,26.8799991607666,24,18,42,10,-3,25.7260837554932,0,0,0,2,25.244327545166,26.7299995422363,26.6099987030029,0,0,6.55941724777222,0,60,60,60,7.32672214508057,0,60,60,0,0,100,0,80,25.8141441345215,0,26.0881462097168,529.433654785156,26.1234474182129,529.700073242188,0,0,0,0,0,0,0,2,0,2,21.6603374481201,13.9200000762939,22.269998550415,16,25,10,-6,24.0787086486816,0,2,23.066011428833,15.7699995040894,23.7999992370605,0,700,400,0,0.391702651977539,0,40,0.594995856285095,0,35,21.6471080780029,0,0,100,0,19.3622264862061,10,38,23.8045101165771,1,24,23,23.8477554321289,0,507.961242675781,0,23.8804931640625,493.374908447266,23.6675090789795,484.766845703125,20,23,0,0,0,20,23.0223274230957,0,515.135314941406,0,0,0,0,2,0,0,2,22.0352745056152,18.9300003051758,23,26,23,31,10,20.9799995422363,0,0,0.613896131515503,0,80,0,24.1301231384277,0,0,2,25.1950511932373,14.1399993896484,24,29.9499988555908,30,10,25.2385692596436,22.2399997711182,28.9499988555908,0,0,2.94707679748535,0,60,0,24.7850914001465,24.4085960388184,24.3459377288818,2,0,0,2,25.0890712738037,24.5699996948242,25.2899990081787,23,21,30,10,24.1999988555908,25.7099990844727,0,0,1.53095877170563,0,50,50,50,0,0,24.737190246582,2,0,0,2,23.7357292175293,20.1499996185303,25.2099990844727,23,26,23,30,10,22.1800003051758,23.8599987030029,0,0,0.975741505622864,0,25,25,25,0,0,23.6039638519287,2,0,0,2,23.0595779418945,19.0200004577637,24.8899993896484,26,20,26,30,10,22.9699993133545,23.8400001525879,24.7939758300781,26,0,0,1.46059906482697,0,60,0,0,23.3847846984863,2,0,0,2,26.0470657348633,26.1199989318848,23,26.3699989318848,42,10,-4,25.7697372436523,0,0,0,2,26.7039737701416,27.25,26.4699993133545,0,0,3.73698329925537,0,125,4.90548706054688,0,100,27.0229301452637,0,0,0,25.6013507843018,1,0,0,2,25.6556091308594,23.2099990844727,25,25.0799999237061,30,10,-5,25.479959487915,0,0,0,2,24.934253692627,25.019998550415,25.6800003051758,0,0,1.0078547000885,0,75,75,75,75,1.26763355731964,0,75,75,75,25.8049240112305,0,0,0,25.4514141082764,1,2,0,0,2,26.3978271484375,19.3699989318848,30,24.269998550415,30,10,-5,24.7838859558105,0,0,0,2,25.8702507019043,23.8799991607666,45.2899971008301,0,0,1.01033735275269,0,70,70,70,70,0.989443898200989,0,70,70,70,26.2154998779297,0,0,0,25.2439765930176,1,28.4441375732422,0,0,1,6.91893005371094,0,6.91893005371094,0,0,100,0,19.095
2026-08-25 23:00:00,2,0,0,2,25.7956876754761,19.7149991989136,26,25.3299989700318,30,10,-5,23.3826389312744,0,0,0,2,26.2322034835816,22.9549989700318,26.1949996948243,0,0,0.627964645624161,0,75,75,75,75,1.61848014593125,0,80,80,80,26.7436418533325,0,0,0,23.3540725708008,1,2,0,0,2,24.681851387024,17.8949995040894,23,42.3449974060059,30,10,-3,22.7254276275635,0,0,0,2,25.1003723144532,22.4399995803833,44.2149982452393,0,0,1.32214039564133,0,75,75,75,75,2.96100604534149,0,70,70,70,25.667426109314,0,0,0,24.4990844726563,1,0,0,2,0,0,2,26.1407146453858,26.8349990844727,24,18,42,10,-3,25.6993083953858,0,0,0,2,25.2165489196778,26.7199993133545,26.5999984741211,0,0,6.56762766838074,0,60,60,60,7.64318442344666,0,60,60,0,0,100,0,80,25.7898788452148,0,26.080771446228,527.535980224609,26.0185556411744,528.592956542969,0,0,0,0,0,0,0,2,0,2,21.9710283279419,14.2449994087219,22.3399991989136,16,25,10,-6,24.0608005523682,0,2,23.0559854507446,16.0699996948242,23.8199996948243,0,700,400,0,0.389657378196717,0,40,0.594971299171448,0,35,21.7494354248047,0,0,100,0,19.2914085388184,10,38,23.829984664917,1,24,23,24.0584316253663,0,505.177169799805,0,23.8307609558106,501.213150024415,23.6054620742798,481.922134399414,20,23,0,0,0,20,23.0165071487427,0,509.908615112305,0,0,0,0,2,0,0,2,22.0089702606202,19.0349998474121,23,26,23,31,10,20.9649991989136,0,0,0.615197747945786,0,80,0,24.1590051651001,0,0,2,25.1873550415039,14.2299995422363,24,29.9749994277954,30,10,25.2401313781739,22.2199993133545,29.0149993896485,0,0,2.94559764862061,0,60,0,24.7964925765991,24.4192771911622,24.3608875274658,2,0,0,2,25.1027946472168,24.5199995040894,25.3049993515015,23,21,30,10,24.2699995040894,25.7199993133545,0,0,1.52774798870087,0,50,50,50,0,0,24.7374114990234,2,0,0,2,23.7377185821534,20.2599992752076,25.1799993515015,23,26,23,30,10,22.2649993896484,23.9149999618531,0,0,0.978882938623428,0,25,25,25,0,0,23.6354894638062,2,0,0,2,23.0771903991699,19.1449995040894,24.8899993896485,26,20,26,30,10,23.0499992370606,23.9099998474121,24.7716522216797,26,0,0,1.46231979131699,0,60,0,0,23.4232358932496,2,0,0,2,26.0263652801514,26.1199989318848,23,26.3749990463257,42,10,-4,25.7443380355835,0,0,0,2,26.651894569397,27.1799993515015,26.4649991989136,0,0,3.73885297775269,0,125,4.91166234016419,0,100,26.9544486999512,0,0,0,25.5797815322876,1,0,0,2,25.6254138946534,23.2499990463257,25,25.085000038147,30,10,-5,25.7248678207398,0,0,0,2,24.9146585464478,25.0299987792969,25.6800003051758,0,0,1.00833016633988,0,75,75,75,75,1.26347184181214,0,75,75,75,25.7651100158691,0,0,0,25.3942222595215,1,2,0,0,2,26.3725099563599,19.4949989318848,30,24.2949991226197,30,10,-5,24.7312736511231,0,0,0,2,25.9033193588257,23.9449996948243,45.4449977874756,0,0,1.01284444332123,0,70,70,70,70,0.993017196655273,0,70,70,70,26.1471519470215,0,0,0,25.1239356994629,1,48.5560760498047,0,0,1,6.45471596717835,0,6.45471596717835,0,0,100,0,18.98
2026-08-25 23:15:00,2,0,0,2,25.6516094207764,19.9300003051758,26,25.2299995422363,30,10,-5,23.4303226470947,0,0,0,2,26.0693264007568,23.0100002288818,26.1099987030029,0,0,0.629278361797333,0,75,75,75,75,1.61671614646912,0,80,80,80,26.59228515625,0,0,0,23.3951568603516,1,2,0,0,2,24.622953414917,18.1499996185303,23,42.4099998474121,30,10,-3,22.9050636291504,0,0,0,2,24.9807987213135,22.4899997711182,44.2700004577637,0,0,1.32561635971069,0,75,75,75,75,2.59804463386536,0,70,70,70,25.6084403991699,0,0,0,24.3341197967529,1,0,0,2,0,0,2,26.1109352111816,26.8099994659424,24,18,42,10,-3,25.6783485412598,0,0,0,2,25.1922378540039,26.6599998474121,26.5900001525879,0,0,6.56153249740601,0,60,60,60,7.33153533935547,0,60,60,0,0,100,0,80,25.761043548584,0,26.0349178314209,527.449279785156,26.0196132659912,529.618225097656,0,0,0,0,0,0,0,2,0,2,22.2637500762939,14.5899991989136,22.4200000762939,16,25,10,-6,24.0447978973389,0,2,23.0505485534668,16.3599987030029,23.8500003814697,0,700,400,0,0.388993680477142,0,40,0.593246579170227,0,35,21.8409404754639,0,0,100,0,18.9272327423096,10,38,23.8594551086426,1,24,23,23.9592933654785,0,501.605590820312,0,23.7825584411621,498.197265625,23.5527935028076,475.213348388672,20,23,0,0,0,20,23.1324462890625,0,507.612548828125,0,0,0,0,2,0,0,2,21.9804801940918,19.1299991607666,23,26,23,31,10,20.9499988555908,0,0,0.616893112659454,0,80,0,24.1648006439209,0,0,2,25.179988861084,14.3499994277954,24,29.9899997711182,30,10,25.2534408569336,22.2199993133545,29.0499992370605,0,0,2.94714379310608,0,60,0,24.8060340881348,24.4057464599609,24.3758392333984,2,0,0,2,25.132942199707,24.519998550415,25.3099994659424,23,21,30,10,24.3199996948242,25.7199993133545,0,0,1.53306078910828,0,50,50,50,0,0,24.7223606109619,2,0,0,2,23.7416610717773,20.3099994659424,25.1399993896484,23,26,23,30,10,22.3299999237061,23.9599990844727,0,0,0.978802502155304,0,25,25,25,0,0,23.6626167297363,2,0,0,2,23.0944042205811,19.2799987792969,24.8899993896484,26,20,26,30,10,23.1199989318848,23.9499988555908,24.7534618377686,26,0,0,1.46518123149872,0,60,0,0,23.4619426727295,2,0,0,2,25.9975662231445,26.1499996185303,23,26.3499984741211,42,10,-4,25.7317924499512,0,0,0,2,26.599271774292,27.1399993896484,26.4499988555908,0,0,3.73573803901672,0,125,4.90765428543091,0,100,26.8916606903076,0,0,0,25.5591259002686,1,0,0,2,25.60666847229,23.2799987792969,25,25.0900001525879,30,10,-5,25.6702823638916,0,0,0,2,24.8996810913086,25.0399990081787,25.6700000762939,0,0,1.01149690151215,0,75,75,75,75,1.26604759693146,0,75,75,75,25.7436199188232,0,0,0,25.3334541320801,1,2,0,0,2,26.3351669311523,19.6000003814697,30,24.3099994659424,30,10,-5,24.7219944000244,0,0,0,2,25.871732711792,24,45.6199989318848,0,0,1.01143765449524,0,70,70,70,70,0.99054491519928,0,70,70,70,26.0801296234131,0,0,0,25.0561408996582,1,32.8569412231445,0,0,1,6.66985654830933,0,6.66985654830933,0,0,100,0,18.8675
2026-08-25 23:30:00,2,0,0,2,25.5110445022583,20.125,26,25.1499996185303,30,10,-5,23.3893909454346,0,0,0,2,25.9224901199341,23.0499992370606,26.0049991607666,0,0,0.628416270017624,0,75,75,75,75,1.61546331644059,0,80,80,80,26.4465656280518,0,0,0,23.266752243042,1,2,0,0,2,24.5592966079712,18.3999996185303,23,42.4549999237061,30,10,-3,22.8864898681641,0,0,0,2,24.8711996078491,22.5499992370606,44.3099994659424,0,0,1.32048308849335,0,75,75,75,75,2.16462260484696,0,70,70,70,25.4901151657105,0,0,0,24.1997337341309,1,0,0,2,0,0,2,26.0871334075928,26.7599992752075,24,18,42,10,-3,25.6670875549317,0,0,0,2,25.2096681594849,26.6249990463257,26.5799999237061,0,0,6.56773686408997,0,60,60,60,7.34038424491882,0,60,60,0,0,100,0,80,25.7431917190552,0,25.9259023666382,525.391448974609,26.0218839645386,526.579437255859,0,0,0,0,0,0,0,2,0,2,22.5189085006714,14.8899998664856,22.4799995422364,16,25,10,-6,24.0502367019654,0,2,23.049485206604,16.6800003051758,23.9049997329712,0,700,400,0,0.389908060431481,0,40,0.592429757118226,0,35,21.8932275772095,0,0,100,0,18.80162525177,10,38,23.8395414352417,1,24,23,23.9622812271119,0,500.015426635742,0,23.5818891525269,496.671875,23.5644855499268,472.608169555664,20,23,0,0,0,20,23.2137851715088,0,507.917083740235,0,0,0,0,2,0,0,2,21.9371242523194,19.164999961853,23,26,23,31,10,20.9449987411499,0,0,0.616945177316666,0,80,0,24.1660718917847,0,0,2,25.1705112457276,14.3799996376038,24,30,30,10,25.2637596130372,22.2149991989136,29.1149988174439,0,0,3.00773358345032,0,60,0,24.8083038330078,24.3972015380859,24.3487854003906,2,0,0,2,25.1349964141846,24.5449991226196,25.3149995803833,23,21,30,10,24.3049993515015,25.7249994277954,0,0,1.5297572016716,0,50,50,50,0,0,24.7294254302979,2,0,0,2,23.747652053833,20.4099988937378,25.1149997711182,23,26,23,30,10,22.4199991226196,24.0099992752076,0,0,0.978450506925582,0,25,25,25,0,0,23.6719560623169,2,0,0,2,23.1169242858887,19.3949995040894,24.8499994277954,26,20,26,30,10,23.1749992370606,23.9849996566773,24.7385587692261,26,0,0,1.46472573280335,0,60,0,0,23.4801445007324,2,0,0,2,25.9815349578858,26.1399993896484,23,26.359998703003,42,10,-4,25.7062120437622,0,0,0,2,26.5476713180542,27.1149988174439,26.439998626709,0,0,3.74167585372925,0,125,4.91433334350586,0,100,26.8353900909424,0,0,0,25.5458793640137,1,0,0,2,25.5915794372559,23.335000038147,25,25.1000003814697,30,10,-5,25.4067516326905,0,0,0,2,24.8663406372071,25.0699996948242,25.664999961853,0,0,1.00614589452744,0,75,75,75,75,1.26378387212754,0,75,75,75,25.6906862258912,0,0,0,25.3298625946045,1,2,0,0,2,26.2975807189941,19.7249994277954,30,24.335000038147,30,10,-5,24.6722631454468,0,0,0,2,25.8364057540894,24.0549993515015,45.859998703003,0,0,1.01342684030533,0,70,70,70,70,0.992561459541321,0,70,70,70,26.0266122817993,0,0,0,25.0162534713745,1,50.0182113647461,0,0,1,6.54363441467285,0,6.54363441467285,0,0,100,0,18.755
2026-08-25 23:45:00,2,0,0,2,25.3472290039062,20.2999992370605,26,25.0699996948242,30,10,-5,23.250732421875,0,0,0,2,25.776159286499,23.0799999237061,25.9099998474121,0,0,0.628946185112,0,75,75,75,75,1.61578762531281,0,80,80,80,26.3048496246338,0,0,0,23.1257781982422,1,2,0,0,2,24.4900436401367,18.6599998474121,23,42.5299987792969,30,10,-3,22.7784729003906,0,0,0,2,24.7669506072998,22.6099987030029,44.6599998474121,0,0,1.31985282897949,0,75,75,75,75,2.53761029243469,0,70,70,70,25.4012317657471,0,0,0,24.0788955688477,1,0,0,2,0,0,2,26.0648784637451,26.7199993133545,24,18,42,10,-3,25.626485824585,0,0,0,2,25.1569652557373,26.6299991607666,26.5699996948242,0,0,6.5561728477478,0,60,60,60,7.32532691955566,0,60,60,0,0,100,0,80,25.7164878845215,0,25.9834880828857,523.330444335938,26.0205764770508,525.665466308594,0,0,0,0,0,0,0,2,0,2,22.7363109588623,15.25,22.5399990081787,16,25,10,-6,24.0369472503662,0,2,23.0489845275879,16.9099998474121,23.9300003051758,0,700,400,0,0.390228420495987,0,40,0.594513118267059,0,35,21.9734020233154,0,0,100,0,18.4397125244141,10,38,23.8481369018555,1,24,23,23.9494438171387,0,494.917663574219,0,23.5629577636719,491.724639892578,23.5567893981934,469.695465087891,20,23,0,0,0,20,23.1605262756348,0,505.383361816406,0,0,0,0,2,0,0,2,21.89479637146,19.2199993133545,23,26,23,31,10,20.9300003051758,0,0,0.6155686378479,0,80,0,24.1406173706055,0,0,2,25.1605472564697,14.5299997329712,24,30.019998550415,30,10,25.2707118988037,22.2299995422363,29.1599998474121,0,0,3.01521778106689,0,60,0,24.8096714019775,24.4328079223633,24.3559036254883,2,0,0,2,25.1422309875488,24.5399990081787,25.3299999237061,23,21,30,10,24.3500003814697,25.7399997711182,0,0,1.52885735034943,0,50,50,50,0,0,24.7323970794678,2,0,0,2,23.7570266723633,20.4899997711182,25.1000003814697,23,26,23,30,10,22.4799995422363,24.0599994659424,0,0,0.976152181625366,0,25,25,25,0,0,23.6918087005615,2,0,0,2,23.1309986114502,19.5,24.8500003814697,26,20,26,30,10,23.2299995422363,24.0399990081787,24.7167701721191,26,0,0,1.46278965473175,0,60,0,0,23.5087814331055,2,0,0,2,25.9607238769531,26.1399993896484,23,26.3400001525879,42,10,-4,25.6982612609863,0,0,0,2,26.4951572418213,27.0699996948242,26.4300003051758,0,0,3.73440670967102,0,125,4.90506315231323,0,100,26.7784080505371,0,0,0,25.5290203094482,1,0,0,2,25.5692100524902,23.3799991607666,25,25.0900001525879,30,10,-5,25.4794692993164,0,0,0,2,24.8415565490723,25.1000003814697,25.6599998474121,0,0,1.0090012550354,0,75,75,75,75,1.26693868637085,0,75,75,75,25.6634826660156,0,0,0,25.265043258667,1,2,0,0,2,26.2577819824219,19.8099994659424,30,24.3500003814697,30,10,-5,24.6222267150879,0,0,0,2,25.8016662597656,24.0900001525879,45.9699974060059,0,0,1.01251935958862,0,70,70,70,70,0.989953815937042,0,70,70,70,25.9877147674561,0,0,0,24.9556655883789,1,61.1150741577148,0,0,1,6.50964069366455,0,6.50964069366455,0,0,100,0,18.6425
2026-08-26 00:00:00,2,0,0,2,25.2170190811157,20.4449996948243,26,24.9849987030029,30,10,-5,23.0913982391358,0,0,0,2,25.633508682251,23.1199989318848,25.8099994659424,0,0,0.629764348268509,0,75,75,75,75,1.61951130628586,0,80,80,80,26.1644954681397,0,0,0,23.0207767486572,1,2,0,0,2,24.4209432601929,18.8549995422363,23,42.6099987030029,30,10,-3,22.6789598464966,0,0,0,2,24.6670227050781,22.6399993896485,44.689998626709,0,0,1.32011955976486,0,75,75,75,75,2.65304481983185,0,70,70,70,25.3142709732056,0,0,0,23.9540500640869,1,0,0,2,0,0,2,26.046051979065,26.6949987411499,24,18,42,10,-3,25.6080932617188,0,0,0,2,25.1350193023682,26.5799989700318,26.5399990081787,0,0,6.59160709381104,0,60,60,60,7.36550784111023,0,60,60,0,0,100,0,80,25.6940336227417,0,25.9763698577881,522.221252441407,25.9188423156738,522.562255859375,0,0,0,0,0,0,0,2,0,2,22.9227533340454,15.5549998283386,22.6350002288818,16,25,10,-6,24.0279054641724,0,2,23.055009841919,17.1399993896485,23.9749994277955,0,700,400,0,0.391043990850449,0,40,0.59204512834549,0,35,22.0415620803833,0,0,100,0,18.3229370117188,10,38,23.8718557357788,1,24,23,24.011420249939,0,490.961196899414,0,23.5825672149658,495.078582763672,23.5576601028442,467.22428894043,20,23,0,0,0,20,23.2282190322876,0,503.405822753907,0,0,0,0,2,0,0,2,21.8669729232789,19.2600002288819,23,26,23,31,10,20.8999996185303,0,0,0.617172092199326,0,80,0,24.1457824707031,0,0,2,25.1569890975952,14.6849999427795,24,30.0349988937378,30,10,25.2853202819825,22.2249994277954,29.1999988555909,0,0,2.97260642051697,0,60,0,24.8153982162476,24.4150037765503,24.3637371063233,2,0,0,2,25.1634340286255,24.5999994277954,25.3199996948242,23,21,30,10,24.3849992752075,25.7600002288818,0,0,1.5246479511261,0,50,50,50,0,0,24.7269449234009,2,0,0,2,23.769121170044,20.5699996948243,25.0699996948243,23,26,23,30,10,22.5599994659424,24.1000003814697,0,0,0.978932470083237,0,25,25,25,0,0,23.7169961929322,2,0,0,2,23.1525106430054,19.6349992752075,24.8500003814697,26,20,26,30,10,23.3049993515015,24.085000038147,24.7014856338501,26,0,0,1.46275401115417,0,60,0,0,23.537166595459,2,0,0,2,25.940318107605,26.1449995040894,23,26.3299999237061,42,10,-4,25.6884984970093,0,0,0,2,26.4482297897339,27.0299987792969,26.4250001907349,0,0,3.75486445426941,0,125,4.93208599090576,0,100,26.7219219207764,0,0,0,25.5161428451538,1,0,0,2,25.5519542694092,23.4200000762939,25,25.1000003814697,30,10,-5,25.47096824646,0,0,0,2,24.8215112686158,25.1049995422363,25.6449995040894,0,0,1.00470918416977,0,75,75,75,75,1.26365113258362,0,75,75,75,25.6337451934815,0,0,0,25.1830129623413,1,2,0,0,2,26.2270317077637,19.9049987792969,30,24.3699989318848,30,10,-5,24.5849361419678,0,0,0,2,25.7815132141114,24.1549997329712,46.0399990081787,0,0,1.0134723186493,0,70,70,70,70,1.70168876647949,0,70,70,70,25.9306440353394,0,0,0,24.8900165557862,1,60.3713302612305,0,0,1,6.59553527832031,0,6.59553527832031,0,0,100,0,18.59
2026-08-26 00:15:00,2,0,0,2,25.1059017181396,20.5900001525879,26,24.8899993896484,30,10,-5,23.036190032959,0,0,0,2,25.4889659881592,23.1499996185303,25.7199993133545,0,0,0.629167258739471,0,75,75,75,75,1.61616814136505,0,80,80,80,26.0353679656982,0,0,0,22.9473114013672,1,2,0,0,2,24.3634510040283,19.0599994659424,23,42.6699981689453,30,10,-3,22.6208553314209,0,0,0,2,24.5592823028564,22.689998626709,44.7299995422363,0,0,1.32133555412292,0,75,75,75,75,1.62633264064789,0,70,70,70,25.2209758758545,0,0,0,23.8352165222168,1,0,0,2,0,0,2,26.0219249725342,26.6700000762939,24,18,42,10,-3,25.5726356506348,0,0,0,2,25.1018142700195,26.5599994659424,26.5299987792969,0,0,6.56438541412354,0,60,60,60,7.32719135284424,0,60,60,0,0,100,0,80,25.6711235046387,0,25.7704830169678,521.179016113281,25.9208202362061,521.761657714844,0,0,0,0,0,0,0,2,0,2,23.101469039917,15.7999992370605,22.7299995422363,16,25,10,-6,24.0226421356201,0,2,23.0638122558594,17.4099998474121,24.0399990081787,0,700,400,0,0.389688044786453,0,40,0.595456779003143,0,35,22.1128692626953,0,0,100,0,18.1243438720703,10,38,23.885835647583,1,24,23,24.0555820465088,0,488.795532226562,0,23.5785007476807,492.990234375,23.5635185241699,465.635192871094,20,23,0,0,0,20,23.3214511871338,0,500.818481445312,0,0,0,0,2,0,0,2,21.8455791473389,19.2899990081787,23,26,23,31,10,20.8899993896484,0,0,0.615631103515625,0,80,0,24.1393527984619,0,0,2,25.1547260284424,14.75,24,30.0599994659424,30,10,25.2953205108643,22.2299995422363,29.25,0,0,2.9805588722229,0,60,0,24.8265209197998,24.3758392333984,24.3630218505859,2,0,0,2,25.186559677124,24.6099987030029,25.3299999237061,23,21,30,10,24.3599987030029,25.7600002288818,0,0,1.5321432352066,0,50,50,50,0,0,24.7246227264404,2,0,0,2,23.781099319458,20.6700000762939,25.0399990081787,23,26,23,30,10,22.6099987030029,24.1399993896484,0,0,0.985203564167023,0,25,25,25,0,0,23.7354049682617,2,0,0,2,23.1739540100098,19.7399997711182,24.8400001525879,26,20,26,30,10,23.3599987030029,24.1099987030029,24.6849040985107,26,0,0,1.47095191478729,0,60,0,0,23.562427520752,2,0,0,2,25.9321594238281,26.1599998474121,23,26.3199996948242,42,10,-4,25.6825618743896,0,0,0,2,26.402868270874,27,26.4200000762939,0,0,3.73810005187988,0,125,4.91046762466431,0,100,26.6669807434082,0,0,0,25.5027389526367,1,0,0,2,25.5197677612305,23.439998626709,25,25.1000003814697,30,10,-5,25.3840503692627,0,0,0,2,24.8051357269287,25.1099987030029,25.6399993896484,0,0,1.00796592235565,0,75,75,75,75,1.26784133911133,0,75,75,75,25.6049060821533,0,0,0,25.1229515075684,1,2,0,0,2,26.184289932251,20.0100002288818,30,24.3899993896484,30,10,-5,24.5402946472168,0,0,0,2,25.7136211395264,24.1999988555908,46.0999984741211,0,0,1.01470124721527,0,70,70,70,70,0.992226898670197,0,70,70,70,25.900842666626,0,0,0,24.8555564880371,1,43.6573066711426,0,0,1,6.35002613067627,0,6.35002613067627,0,0,100,0,18.5675
2026-08-26 00:30:00,2,0,0,2,25.0097246170044,20.7449989318848,26,24.8149995803833,30,10,-5,22.9531078338623,0,0,0,2,25.3538026809693,23.1750001907349,25.6349992752075,0,0,0.630075633525849,0,75,75,75,75,1.81012123823166,0,80,80,80,25.8965454101563,0,0,0,22.8213939666748,1,2,0,0,2,24.3000497817993,19.2349996566773,23,42.6900005340577,30,10,-3,22.513843536377,0,0,0,2,24.4563684463501,22.7199993133545,44.6599998474121,0,0,1.31928735971451,0,75,75,75,75,2.09933435916901,0,70,70,70,25.1126928329468,0,0,0,23.7238378524781,1,0,0,2,0,0,2,26.0025472640991,26.6349992752076,24,18,42,10,-3,25.5493965148926,0,0,0,2,25.0729694366455,26.5199995040894,26.5149993896484,0,0,6.5881872177124,0,60,60,60,7.35875749588013,0,60,60,0,0,100,0,80,25.6511087417603,0,25.7721319198608,519.106140136719,25.9131011962891,520.273590087891,0,0,0,0,0,0,0,2,0,2,23.2481861114502,16.1299991607666,22.7949991226197,16,25,10,-6,24.0098056793213,0,2,23.0734968185425,17.6899995803833,24.085000038147,0,700,400,0,0.392320021986961,0,40,0.596175909042359,0,35,22.1796493530274,0,0,100,0,17.8350172042847,10,38,23.9241647720337,1,24,23,24.0083360671997,0,488.749664306641,0,23.7806282043457,484.465347290039,23.5582780838013,463.081268310547,20,23,0,0,0,20,23.3022918701172,0,499.490158081055,0,0,0,0,2,0,0,2,21.8280191421509,19.335000038147,23,26,23,31,10,20.8749990463257,0,0,0.618546754121781,0,80,0,24.139142036438,0,0,2,25.1516523361206,14.8299994468689,24,30.0799999237061,30,10,25.3059186935425,22.2399997711182,29.2949991226196,0,0,2.95225298404694,0,60,0,24.8366174697876,24.4114437103272,24.3559045791626,2,0,0,2,25.2042350769043,24.5949993133545,25.3299999237061,23,21,30,10,24.4099998474121,25.7799987792969,0,0,1.5239315032959,0,50,50,50,0,0,24.7249803543091,2,0,0,2,23.7958755493164,20.7449998855591,25.0199995040894,23,26,23,30,10,22.6899995803833,24.189998626709,0,0,0.978458762168885,0,25,25,25,0,0,23.7648696899414,2,0,0,2,23.1947784423828,19.880000114441,24.835000038147,26,20,26,30,10,23.4199991226196,24.1599998474121,24.6680965423584,26,0,0,1.46473455429077,0,60,0,0,23.5999374389649,2,0,0,2,25.9151191711426,26.1499996185303,23,26.3099994659424,42,10,-4,25.6688137054444,0,0,0,2,26.3565645217896,26.9799995422363,26.4049997329712,0,0,3.75201869010925,0,125,4.9270601272583,0,100,26.6165075302124,0,0,0,25.4865093231202,1,0,0,2,25.4972686767578,23.4799995422364,25,25.0950002670288,30,10,-5,25.3810977935791,0,0,0,2,24.7909860610962,25.1249990463257,25.6149988174439,0,0,1.00572609901428,0,75,75,75,75,1.2630221247673,0,75,75,75,25.5621538162232,0,0,0,24.9991493225098,1,2,0,0,2,26.1434984207154,20.0949993133545,30,24.4149999618531,30,10,-5,24.4944286346436,0,0,0,2,25.6217908859253,24.2199993133545,46.2250003814698,0,0,1.01278179883957,0,70,70,70,70,0.992519289255143,0,70,70,70,25.8990964889527,0,0,0,24.8204021453858,1,55.6568756103516,0,0,1,6.64756608009339,0,6.64756608009339,0,0,100,0,18.545
