2026-08-26 00:45:00,2,0,0,2,24.8408699035645,20.8599987030029,26,24.7299995422363,30,10,-5,22.8924407958984,0,0,0,2,25.2084140777588,23.2099990844727,25.5499992370605,0,0,0.628489434719086,0,75,75,75,75,1.61645555496216,0,80,80,80,25.7557678222656,0,0,0,22.7341442108154,1,2,0,0,2,24.2199115753174,19.4099998474121,23,42.6800003051758,30,10,-3,22.4529209136963,0,0,0,2,24.329345703125,22.7600002288818,45.1100006103516,0,0,1.3221743106842,0,75,75,75,75,1.60186207294464,0,70,70,70,24.9683628082275,0,0,0,23.6158924102783,1,0,0,2,0,0,2,25.9859580993652,26.5999984741211,24,18,42,10,-3,25.5397396087646,0,0,0,2,25.0699157714844,26.4899997711182,26.5,0,0,6.56113290786743,0,60,60,60,7.32051515579224,0,60,60,0,0,100,0,80,25.6244373321533,0,25.8723735809326,517.130737304688,25.9174041748047,519.127136230469,0,0,0,0,0,0,0,2,0,2,23.3838119506836,16.4300003051758,22.8400001525879,16,25,10,-6,23.9811019897461,0,2,23.0838680267334,17.8899993896484,24.1399993896484,0,700,400,0,0.390011578798294,0,40,0.595147907733917,0,35,22.2707462310791,0,0,100,0,17.5535850524902,10,38,24.0295314788818,1,24,23,24.0272064208984,0,487.090850830078,0,24.2953414916992,469.015991210938,23.7680149078369,462.951385498047,20,23,0,0,0,20,24.1963996887207,0,504.666870117188,0,0,0,0,2,0,0,2,21.8281002044678,19.3799991607666,23,26,23,31,10,20.8599987030029,0,0,0.616955518722534,0,80,0,24.092191696167,0,0,2,25.1491661071777,15.0199995040894,24,30.0900001525879,30,10,25.3219909667969,22.25,29.3299999237061,0,0,2.94988417625427,0,60,0,24.8434638977051,24.3843822479248,24.3345489501953,2,0,0,2,25.1944026947021,24.6099987030029,25.3400001525879,23,21,30,10,24.4499988555908,25.7799987792969,0,0,1.53044772148132,0,50,50,50,0,0,24.7398300170898,2,0,0,2,23.811149597168,20.8299999237061,25.0299987792969,23,26,23,30,10,22.75,24.2199993133545,0,0,0.982050538063049,0,25,25,25,0,0,23.8115253448486,2,0,0,2,23.2071685791016,20.0200004577637,24.8199996948242,26,20,26,30,10,23.4899997711182,24.1999988555908,24.643138885498,26,0,0,1.46561861038208,0,60,0,0,23.6574287414551,2,0,0,2,25.9028186798096,26.1599998474121,23,26.2999992370605,42,10,-4,25.6504325866699,0,0,0,2,26.3120288848877,26.9499988555908,26.3999996185303,0,0,3.73677062988281,0,125,4.91068410873413,0,100,26.5870513916016,0,0,0,25.4870071411133,1,0,0,2,25.4992733001709,23.519998550415,25,25.0900001525879,30,10,-5,25.2518177032471,0,0,0,2,24.7753028869629,25.1299991607666,25.5999984741211,0,0,1.00693511962891,0,75,75,75,75,1.26460576057434,0,75,75,75,25.5230236053467,0,0,0,25.0392837524414,1,2,0,0,2,26.0925731658936,20.1800003051758,30,24.439998626709,30,10,-5,24.4831695556641,0,0,0,2,25.5378437042236,24.2799987792969,46.3099975585938,0,0,1.01384115219116,0,70,70,70,70,0.991366744041443,0,70,70,70,25.9219245910645,0,0,0,24.8334503173828,1,32.3740539550781,0,0,1,6.89260959625244,0,6.89260959625244,0,0,100,0,18.5225
2026-08-26 01:00:00,2,0,0,2,24.6625986099244,20.9649991989136,26,24.6300001144409,30,10,-5,22.6459922790527,0,0,0,2,25.0785427093506,23.1949987411499,25.4449996948242,0,0,0.854878783226011,0,75,75,75,75,1.61997079849243,0,80,80,80,25.6115131378174,0,0,0,22.4409780502319,1,2,0,0,2,24.1261558532715,19.5550003051758,23,42.6199989318848,30,10,-3,22.0908117294312,0,0,0,2,24.2314395904542,22.7799987792969,44.9049987792969,0,0,1.31584525108338,0,75,75,75,75,2.54414641857148,0,70,70,70,24.8802680969239,0,0,0,23.4955091476441,1,0,0,2,0,0,2,25.9738540649414,26.5799999237061,24,18,42,10,-3,25.5301370620728,0,0,0,2,25.0711669921875,26.4799995422363,26.4799995422363,0,0,6.57791638374329,0,60,60,60,7.63051009178161,0,60,60,0,0,100,0,80,25.5930233001709,0,25.8786296844483,514.047180175781,25.9191751480103,514.257141113282,0,0,0,0,0,0,0,2,0,2,23.53014087677,16.6750001907349,22.9199991226197,16,25,10,-6,23.9631052017212,0,2,23.0929880142212,18.1499996185303,24.1999988555909,0,700,400,0,0.389024764299393,0,40,0.592596232891083,0,35,22.3118534088135,0,0,100,0,17.5523204803467,10,38,24.016676902771,1,24,23,24.1616935729981,0,483.874755859375,0,23.9317321777344,477.072708129883,23.6586389541626,460.14811706543,20,23,0,0,0,20,23.9249773025513,0,502.573059082032,0,0,0,0,2,0,0,2,21.8442125320435,19.4299993515015,23,26,23,31,10,20.8649988174439,0,0,0.617899894714356,0,80,0,24.0875158309937,0,0,2,25.1427936553955,15.0549993515015,24,30.104998588562,30,10,25.3298845291138,22.2599992752075,29.3649997711182,0,0,2.95465910434723,0,60,0,24.8377523422241,24.3744144439697,24.3309898376465,2,0,0,2,25.198184967041,24.6399993896484,25.3450002670288,23,21,30,10,24.4899997711182,25.7899990081787,0,0,1.52796548604966,0,50,50,50,0,0,24.7468347549439,2,0,0,2,23.8142747879029,20.9299993515015,25,23,26,23,30,10,22.8099994659424,24.2549991607666,0,0,0.980469435453415,0,25,25,25,0,0,23.8318548202515,2,0,0,2,23.2213430404663,20.1199998855591,24.8149995803833,26,20,26,30,10,23.5499992370606,24.2249994277954,24.6293926239014,26,0,0,1.46627867221833,0,60,0,0,23.6873769760132,2,0,0,2,25.8862657546997,26.1599998474121,23,26.2899990081787,42,10,-4,25.6221714019776,0,0,0,2,26.2675924301148,26.9199991226197,26.3799991607666,0,0,3.74565875530243,0,125,5.20719480514526,0,100,26.5400161743164,0,0,0,25.4738845825195,1,0,0,2,25.4753913879395,23.5499992370606,25,25.0900001525879,30,10,-5,24.8644847869873,0,0,0,2,24.7516231536865,25.1249990463257,25.5749998092652,0,0,1.00501692295075,0,75,75,75,75,1.26530462503433,0,75,75,75,25.5051755905152,0,0,0,25.079912185669,1,2,0,0,2,26.0430068969727,20.2849998474121,30,24.4449987411499,30,10,-5,24.3619117736817,0,0,0,2,25.5336837768555,24.3249998092652,46.375,0,0,1.01442396640778,0,70,70,70,70,0.99417445063591,0,70,70,70,25.9213714599609,0,0,0,24.8505439758301,1,56.670129776001,0,0,1,6.75438618659974,0,6.75438618659974,0,0,100,0,18.5
2026-08-26 01:15:00,2,0,0,2,24.4546394348145,21.0200004577637,26,24.5100002288818,30,10,-5,22.167854309082,0,0,0,2,24.9281234741211,23.1800003051758,25.3299999237061,0,0,0.628614485263824,0,75,75,75,75,1.61667251586914,0,80,80,80,25.4696159362793,0,0,0,22.0494575500488,1,2,0,0,2,24.0322799682617,19.6700000762939,23,42.6100006103516,30,10,-3,21.6077480316162,0,0,0,2,24.0890331268311,22.7799987792969,44.8999977111816,0,0,1.3159271478653,0,75,75,75,75,1.60609710216522,0,70,70,70,24.7698249816895,0,0,0,23.3498878479004,1,0,0,2,0,0,2,25.9605941772461,26.5599994659424,24,18,42,10,-3,25.5078983306885,0,0,0,2,25.0492458343506,26.4200000762939,26.4699993133545,0,0,6.60118770599365,0,60,60,60,7.38067674636841,0,60,60,0,0,100,0,80,25.5686359405518,0,25.8725852966309,512.787109375,25.8154926300049,513.425598144531,0,0,0,0,0,0,0,2,0,2,23.6591739654541,16.9499988555908,22.9799995422363,16,25,10,-6,23.959020614624,0,2,23.1033668518066,18.4300003051758,24.25,0,700,400,0,0.390512645244598,0,40,0.594411134719849,0,35,22.3577270507812,0,0,100,0,17.4206047058105,10,38,24.0131206512451,1,24,23,24.1567268371582,0,482.574462890625,0,23.8748760223389,477.439025878906,23.552562713623,459.214874267578,20,23,0,0,0,20,23.7916240692139,0,498.797546386719,0,0,0,0,2,0,0,2,21.847635269165,19.4599990844727,23,26,23,31,10,20.8599987030029,0,0,0.616536617279053,0,80,0,24.1120758056641,0,0,2,25.13720703125,15.1499996185303,24,30.1199989318848,30,10,25.3384189605713,22.2600002288818,29.4099998474121,0,0,2.94369864463806,0,60,0,24.8406944274902,24.3972015380859,24.3345489501953,2,0,0,2,25.2105140686035,24.6399993896484,25.3599987030029,23,21,30,10,24.5,25.7999992370605,0,0,1.52363252639771,0,50,50,50,0,0,24.7481594085693,2,0,0,2,23.8216438293457,21.0100002288818,24.9899997711182,23,26,23,30,10,22.8799991607666,24.3099994659424,0,0,0.979366481304169,0,25,25,25,0,0,23.8390712738037,2,0,0,2,23.2379264831543,20.2399997711182,24.7999992370605,26,20,26,30,10,23.6199989318848,24.25,24.6190052032471,26,0,0,1.46368288993835,0,60,0,0,23.7011909484863,2,0,0,2,25.8647651672363,26.1599998474121,23,26.269998550415,42,10,-4,25.6138820648193,0,0,0,2,26.2280006408691,26.8799991607666,26.3599987030029,0,0,3.75995492935181,0,125,4.93561840057373,0,100,26.4879264831543,0,0,0,25.4544849395752,1,0,0,2,25.4643077850342,23.5799999237061,25,25.0799999237061,30,10,-5,25.1401386260986,0,0,0,2,24.7157859802246,25.1399993896484,25.5599994659424,0,0,1.00818967819214,0,75,75,75,75,1.26497554779053,0,75,75,75,25.4744472503662,0,0,0,24.9139499664307,1,2,0,0,2,26.0130443572998,20.3799991607666,30,24.4799995422363,30,10,-5,24.222038269043,0,0,0,2,25.5177764892578,24.3500003814697,46.379997253418,0,0,1.01248371601105,0,70,70,70,70,0.99276727437973,0,70,70,70,25.8866233825684,0,0,0,24.8077697753906,1,57.7342414855957,0,0,1,6.97312164306641,0,6.97312164306641,0,0,100,0,18.48
2026-08-26 01:30:00,2,0,0,2,24.321349143982,21.0649995803833,26,24.3900003433228,30,10,-5,21.8000555038453,0,0,0,2,24.7444658279419,23.1549997329712,25.2199993133545,0,0,0.627546221017838,0,75,75,75,75,1.61694830656052,0,80,80,80,25.3243017196656,0,0,0,21.5768575668335,1,2,0,0,2,23.9279766082764,19.7899999618531,23,42.5949993133545,30,10,-3,21.221378326416,0,0,0,2,23.9460878372192,22.7799987792969,44.924997329712,0,0,1.31722670793534,0,75,75,75,75,2.09637117385864,0,70,70,70,24.6294221878052,0,0,0,23.1982154846191,1,0,0,2,0,0,2,25.9617977142334,26.5249996185303,24,18,42,10,-3,25.5089082717896,0,0,0,2,25.0581617355347,26.420000076294,26.4599990844727,0,0,6.59103631973267,0,60,60,60,7.36126613616944,0,60,60,0,0,100,0,80,25.5440721511841,0,25.8726968765259,512.904541015625,25.8146629333496,511.143203735351,0,0,0,0,0,0,0,2,0,2,23.7628021240234,17.1999988555909,23.0349998474121,16,25,10,-6,23.9609155654908,0,2,23.1213617324829,18.6199998855591,24.3199996948242,0,700,400,0,0.392860800027847,0,40,0.594025015830993,0,35,22.426308631897,0,0,100,0,17.2628927230835,10,38,24.0238313674927,1,24,23,24.1553421020508,0,482.879104614258,0,23.8768949508667,475.81120300293,23.5651531219483,456.950256347657,20,23,0,0,0,20,24.002745628357,0,495.591125488282,0,0,0,0,2,0,0,2,21.8362255096436,19.4799995422363,23,26,23,31,10,20.8599987030029,0,0,0.617277145385742,0,80,0,24.0976896286011,0,0,2,25.1376113891602,15.2449994087219,24,30.1299991607666,30,10,25.3480520248413,22.2550001144409,29.439998626709,0,0,2.94878137111664,0,60,0,24.848355293274,24.3758411407471,24.3288555145264,2,0,0,2,25.2109537124634,24.6299991607666,25.3599987030029,23,21,30,10,24.5299997329712,25.8049993515015,0,0,1.52393209934235,0,50,50,50,0,0,24.7604866027832,2,0,0,2,23.8341283798218,21.1099996566773,24.9649991989136,23,26,23,30,10,22.9649991989136,24.3450002670288,0,0,0.979990273714066,0,25,25,25,0,0,23.8536777496338,2,0,0,2,23.2651844024658,20.3699998855591,24.8099994659424,26,20,26,30,10,23.6699991226197,24.3049993515015,24.6087074279786,26,0,0,1.46768480539322,0,60,0,0,23.7200126647949,2,0,0,2,25.8568706512451,26.1599998474121,23,26.269998550415,42,10,-4,25.5970993041993,0,0,0,2,26.1875076293946,26.8649988174439,26.354998588562,0,0,3.74842917919159,0,125,4.92585992813111,0,100,26.4534759521485,0,0,0,25.441593170166,1,0,0,2,25.4424629211426,23.5949993133545,25,25.0900001525879,30,10,-5,24.6301736831665,0,0,0,2,24.6895818710327,25.1449995040894,25.5399990081787,0,0,1.00536280870438,0,75,75,75,75,1.26419335603714,0,75,75,75,25.450930595398,0,0,0,24.8439378738403,1,2,0,0,2,25.9752445220947,20.4499998092652,30,24.4799995422364,30,10,-5,24.0967359542847,0,0,0,2,25.4879722595215,24.3699998855591,46.3199977874756,0,0,1.01327866315842,0,70,70,70,70,0.991754323244095,0,70,70,70,25.8983926773072,0,0,0,24.7540645599366,1,55.8112525939942,0,0,1,6.88215136528016,0,6.88215136528016,0,0,100,0,18.46
2026-08-26 01:45:00,2,0,0,2,24.1401481628418,21.0900001525879,26,24.25,30,10,-5,21.5210304260254,0,0,0,2,24.5585441589355,23.1499996185303,25.1099987030029,0,0,0.625160455703735,0,75,75,75,75,1.61273717880249,0,80,80,80,25.1671810150146,0,0,0,21.1442852020264,1,2,0,0,2,23.8157215118408,19.8699989318848,23,42.6100006103516,30,10,-3,20.8956642150879,0,0,0,2,23.8000736236572,22.769998550415,44.7899971008301,0,0,1.31544983386993,0,75,75,75,75,1.59855556488037,0,70,70,70,24.4929580688477,0,0,0,23.0399398803711,1,0,0,2,0,0,2,25.9625225067139,26.5,24,18,42,10,-3,25.5007553100586,0,0,0,2,25.0549983978271,26.4099998474121,26.4499988555908,0,0,6.56822443008423,0,60,60,60,7.3371114730835,0,60,60,0,0,100,0,80,25.5270729064941,0,25.8786792755127,510.94970703125,25.8146553039551,509.187957763672,0,0,0,0,0,0,0,2,0,2,23.8641529083252,17.4200000762939,23.0900001525879,16,25,10,-6,23.9733581542969,0,2,23.1354541778564,18.8199996948242,24.3699989318848,0,700,400,0,0.389795035123825,0,40,0.595077991485596,0,35,22.4757251739502,0,0,100,0,17.0110702514648,10,38,24.0190925598145,1,24,23,24.1620941162109,0,481.170806884766,0,23.8912620544434,473.559265136719,23.566930770874,455.297821044922,20,23,0,0,0,20,23.9917697906494,0,490.446594238281,0,0,0,0,2,0,0,2,21.8097724914551,19.5,23,26,23,31,10,20.8500003814697,0,0,0.617888748645782,0,80,0,24.0770130157471,0,0,2,25.1340007781982,15.2599992752075,24,30.1499996185303,30,10,25.3582782745361,22.269998550415,29.4699993133545,0,0,2.95035290718079,0,60,0,24.8488140106201,24.3587493896484,24.3260078430176,2,0,0,2,25.2078304290771,24.6199989318848,25.3699989318848,23,21,30,10,24.5799999237061,25.8099994659424,0,0,1.52355599403381,0,50,50,50,0,0,24.7731609344482,2,0,0,2,23.846248626709,21.1700000762939,24.9499988555908,23,26,23,30,10,23,24.3599987030029,0,0,0.987730920314789,0,25,25,25,0,0,23.8571071624756,2,0,0,2,23.2846488952637,20.4499988555908,24.8099994659424,26,20,26,30,10,23.7399997711182,24.3500003814697,24.5935287475586,26,0,0,1.47078609466553,0,60,0,0,23.7292766571045,2,0,0,2,25.8501529693604,26.1499996185303,23,26.2600002288818,42,10,-4,25.5818119049072,0,0,0,2,26.152214050293,26.8400001525879,26.3400001525879,0,0,3.73702192306519,0,125,4.91064453125,0,100,26.4154090881348,0,0,0,25.4271450042725,1,0,0,2,25.4197158813477,23.6199989318848,25,25.0799999237061,30,10,-5,24.4383277893066,0,0,0,2,24.6615238189697,25.1499996185303,25.5399990081787,0,0,1.01057422161102,0,75,75,75,75,1.26967740058899,0,75,75,75,25.4264430999756,0,0,0,24.7781887054443,1,2,0,0,2,25.9434471130371,20.5399990081787,30,24.4899997711182,30,10,-5,23.972204208374,0,0,0,2,25.4659118652344,24.4300003051758,46.3299980163574,0,0,1.01352787017822,0,70,70,70,70,0.992427587509155,0,70,70,70,25.8835601806641,0,0,0,24.7006149291992,1,30.6204299926758,0,0,1,7.10596227645874,0,7.10596227645874,0,0,100,0,18.44
2026-08-26 02:00:00,2,0,0,2,23.929931640625,21.0999994277954,26,24.125,30,10,-5,21.2475547790528,0,0,0,2,24.3701009750367,23.1199989318848,25.0199995040894,0,0,0.627701967954636,0,75,75,75,75,1.61402469873429,0,80,80,80,25.0082092285157,0,0,0,20.8615217208862,1,2,0,0,2,23.6920366287232,19.9499998092651,23,42.5949993133545,30,10,-3,20.6824531555176,0,0,0,2,23.6392278671265,22.769998550415,45.0949993133545,0,0,1.31624728441238,0,75,75,75,75,1.60491102933884,0,70,70,70,24.3429269790649,0,0,0,22.8835697174073,1,0,0,2,0,0,2,25.9412727355957,26.4699993133545,24,18,42,10,-3,25.4903335571289,0,0,0,2,25.0389375686646,26.3799991607666,26.4499988555908,0,0,6.58957505226135,0,60,60,60,7.36023473739624,0,60,60,0,0,100,0,80,25.4996023178101,0,25.7644128799439,509.984893798829,25.8156805038453,507.588455200196,0,0,0,0,0,0,0,2,0,2,23.9623107910157,17.6449995040894,23.1399993896484,16,25,10,-6,23.9655847549439,0,2,23.1552476882935,19.0799989700318,24.4249992370606,0,700,400,0,0.392079085111618,0,40,0.59429058432579,0,35,22.5455350875855,0,0,100,0,16.6228122711182,10,38,24.0411615371704,1,24,23,24.1723604202271,0,478.120971679688,0,23.8832530975342,468.258590698242,23.6614894866944,451.815933227539,20,23,0,0,0,20,23.9928979873658,0,485.634780883789,0,0,0,0,2,0,0,2,21.7975873947144,19.5050001144409,23,26,23,31,10,20.835000038147,0,0,0.620025455951691,0,80,0,24.0405750274659,0,0,2,25.1327934265137,15.4549994468689,24,30.164999961853,30,10,25.3622646331787,22.2799987792969,29.4899997711182,0,0,2.94819903373718,0,60,0,24.8558683395386,24.3729906082153,24.3359737396241,2,0,0,2,25.2135829925537,24.6599998474121,25.3749990463257,23,21,30,10,24.5749998092652,25.8149995803833,0,0,1.52588254213333,0,50,50,50,0,0,24.7821989059449,2,0,0,2,23.8542861938477,21.2649993896484,24.9449996948243,23,26,23,30,10,23.0599994659424,24.3949995040894,0,0,0.979901254177094,0,25,25,25,0,0,23.8726673126221,2,0,0,2,23.303095817566,20.5749988555909,24.8049993515015,26,20,26,30,10,23.7799987792969,24.3649997711182,24.5799322128296,26,0,0,1.46709978580475,0,60,0,0,23.7486095428467,2,0,0,2,25.8361835479736,26.1599998474121,23,26.2550001144409,42,10,-4,25.5751752853394,0,0,0,2,26.115273475647,26.8249998092652,26.335000038147,0,0,3.75237095355988,0,125,4.9294068813324,0,100,26.3797569274903,0,0,0,25.4099197387695,1,0,0,2,25.3909378051758,23.664999961853,25,25.0699996948243,30,10,-5,24.3398504257202,0,0,0,2,24.6297578811646,25.1499996185303,25.524998664856,0,0,1.00522702932358,0,75,75,75,75,1.26554322242737,0,75,75,75,25.3918399810791,0,0,0,24.6695709228516,1,2,0,0,2,25.9025440216064,20.6049995422363,30,24.5,30,10,-5,23.8409786224365,0,0,0,2,25.4181022644043,24.4549999237061,46.3549995422364,0,0,1.01313143968582,0,70,70,70,70,0.992066860198975,0,70,70,70,25.8718566894531,0,0,0,24.6504926681519,1,49.1119632720948,0,0,1,6.48387694358826,0,6.48387694358826,0,0,100,0,18.42
2026-08-26 02:15:00,2,0,0,2,23.7568321228027,21.0900001525879,26,24.0100002288818,30,10,-5,21.1508407592773,0,0,0,2,24.1806964874268,23.0900001525879,24.9300003051758,0,0,0.626044750213623,0,75,75,75,75,1.61043310165405,0,80,80,80,24.8544158935547,0,0,0,20.9836177825928,1,2,0,0,2,23.5782604217529,20.0200004577637,23,42.5900001525879,30,10,-3,20.6106796264648,0,0,0,2,23.4909267425537,22.75,45.0699996948242,0,0,1.31537663936615,0,75,75,75,75,1.60199069976807,0,70,70,70,24.1975517272949,0,0,0,22.735668182373,1,0,0,2,0,0,2,25.917459487915,26.439998626709,24,18,42,10,-3,25.4719161987305,0,0,0,2,25.0180931091309,26.3699989318848,26.4300003051758,0,0,6.5713267326355,0,60,60,60,7.34304857254028,0,60,60,0,0,100,0,80,25.4764461517334,0,25.7645511627197,507.161163330078,25.816032409668,502.813873291016,0,0,0,0,0,0,0,2,0,2,24.0628318786621,17.8599987030029,23.1999988555908,16,25,10,-6,23.9706115722656,0,2,23.1725959777832,19.2199993133545,24.4799995422363,0,700,400,0,0.389234960079193,0,40,0.636068999767303,0,35,22.6109142303467,0,0,100,0,16.3889179229736,10,38,24.0513019561768,1,24,23,24.3700008392334,0,471.696258544922,0,23.8851528167725,469.209381103516,23.6517810821533,450.776916503906,20,23,0,0,0,20,23.986722946167,0,482.09130859375,0,0,0,0,2,0,0,2,21.7860584259033,19.5299987792969,23,26,23,31,10,20.8400001525879,0,0,0.616892397403717,0,80,0,24.0083484649658,0,0,2,25.1293411254883,15.5899991989136,24,30.1799983978271,30,10,25.3661441802979,22.2899990081787,29.5299987792969,0,0,2.94824838638306,0,60,0,24.8653335571289,24.3972015380859,24.3174648284912,2,0,0,2,25.2272834777832,24.689998626709,25.3899993896484,23,21,30,10,24.6000003814697,25.8199996948242,0,0,1.5286363363266,0,50,50,50,0,0,24.7769012451172,2,0,0,2,23.8633098602295,21.3599987030029,24.9499988555908,23,26,23,30,10,23.1299991607666,24.439998626709,0,0,0.978673458099365,0,25,25,25,0,0,23.8817005157471,2,0,0,2,23.3195629119873,20.6800003051758,24.7999992370605,26,20,26,30,10,23.8400001525879,24.3799991607666,24.5641193389893,26,0,0,1.46534848213196,0,60,0,0,23.7627105712891,2,0,0,2,25.818172454834,26.1599998474121,23,26.25,42,10,-4,25.5712661743164,0,0,0,2,26.0794868469238,26.8199996948242,26.3299999237061,0,0,3.74268913269043,0,125,4.92036151885986,0,100,26.3397464752197,0,0,0,25.3960113525391,1,0,0,2,25.360466003418,23.6800003051758,25,25.0599994659424,30,10,-5,24.6700801849365,0,0,0,2,24.6066303253174,25.1399993896484,25.5100002288818,0,0,1.00341033935547,0,75,75,75,75,1.26421868801117,0,75,75,75,25.3667984008789,0,0,0,24.5544300079346,1,2,0,0,2,25.8768520355225,20.689998626709,30,24.519998550415,30,10,-5,23.7760848999023,0,0,0,2,25.3876667022705,24.4899997711182,46.3899993896484,0,0,1.01515316963196,0,70,70,70,70,0.992838621139526,0,70,70,70,25.8010215759277,0,0,0,24.5839347839355,1,53.5993576049805,0,0,1,5.98490619659424,0,5.98490619659424,0,0,100,0,18.3975
2026-08-26 02:30:00,2,0,0,2,23.6442699432373,21.1000003814697,26,23.9049987792969,30,10,-5,21.3135995864868,0,0,0,2,24.0206031799317,23.0599994659424,24.8249988555908,0,0,0.625785171985626,0,75,75,75,75,1.61467719078064,0,80,80,80,24.7023582458496,0,0,0,21.1273593902588,1,2,0,0,2,23.4738178253174,20.0949993133545,23,42.5599994659424,30,10,-3,20.7606134414673,0,0,0,2,23.3359603881836,22.7399997711182,45.0149993896485,0,0,1.31359601020813,0,75,75,75,75,2.08798426389694,0,70,70,70,24.097770690918,0,0,0,22.6075172424317,1,0,0,2,0,0,2,25.914740562439,26.4149999618531,24,18,42,10,-3,25.464973449707,0,0,0,2,25.0116901397705,26.3399991989136,13.2049999237061,0,0,6.59132695198059,0,60,60,60,7.36398625373841,0,60,60,0,0,100,0,80,25.4603900909424,0,25.7663269042969,506.412918090821,25.8132734298706,501.935104370117,0,0,0,0,0,0,0,2,0,2,24.1583776473999,18.0899991989136,23.2549991607666,16,25,10,-6,23.9773540496827,0,2,23.1973428726196,19.4250001907349,24.5299997329712,0,700,400,0,0.390603512525559,0,40,0.614858031272888,0,35,22.665397644043,0,0,100,0,16.119478225708,10,38,24.0626516342164,1,24,23,24.3662939071655,0,468.707077026367,0,23.8808145523072,465.364318847656,23.6635913848877,448.211349487305,20,23,0,0,0,20,23.999324798584,0,479.991912841797,0,0,0,0,2,0,0,2,21.7711553573609,19.5449991226197,23,26,23,31,10,20.8400001525879,0,0,0.617772132158279,0,80,0,24.0308208465576,0,0,2,25.1289873123169,15.5699996948242,24,30.1799983978271,30,10,25.3738422393799,22.2999992370605,29.5599994659424,0,0,2.94765901565552,0,60,0,24.8702154159546,24.3715677261353,24.3153285980225,2,0,0,2,25.2283515930176,24.7049989700318,25.3849992752075,23,21,30,10,24.6199989318848,25.8199996948242,0,0,1.52657723426819,0,50,50,50,0,0,24.7816066741944,2,0,0,2,23.8771409988403,21.3999996185303,24.9199991226197,23,26,23,30,10,23.1699991226197,24.4599990844727,0,0,0.981881022453309,0,25,25,25,0,0,23.8935604095459,2,0,0,2,23.340765953064,20.755000114441,24.7999992370606,26,20,26,30,10,23.8899993896485,24.4149999618531,24.552659034729,26,0,0,1.46680051088333,0,60,0,0,23.7792310714722,2,0,0,2,25.8147535324097,26.1599998474121,23,26.2399997711182,42,10,-4,25.5583667755127,0,0,0,2,26.0458869934082,26.7849988937378,26.3199996948242,0,0,3.75285732746125,0,125,4.93690848350525,0,100,26.3023233413696,0,0,0,25.3835172653199,1,0,0,2,25.3332080841065,23.7099990844727,25,25.0449991226196,30,10,-5,24.531156539917,0,0,0,2,24.5881996154786,25.1549997329712,25.4949998855591,0,0,1.00755548477173,0,75,75,75,75,1.26659125089646,0,75,75,75,25.3345222473145,0,0,0,24.4120244979858,1,2,0,0,2,25.8450441360474,20.7749996185303,30,24.5299987792969,30,10,-5,23.7517127990723,0,0,0,2,25.2749290466309,24.5,46.4049987792969,0,0,1.01112937927247,0,70,70,70,70,0.991847932338715,0,70,70,70,25.7862348556519,0,0,0,24.5226764678955,1,56.9630470275879,0,0,1,6.32540249824524,0,6.32540249824524,0,0,100,0,18.375
2026-08-26 02:45:00,2,0,0,2,23.5586433410645,21.1099987030029,26,23.7999992370605,30,10,-5,21.3507995605469,0,0,0,2,23.8783378601074,23.0399990081787,24.7299995422363,0,0,0.628544330596924,0,75,75,75,75,1.61591064929962,0,80,80,80,24.5630187988281,0,0,0,21.1136264801025,1,2,0,0,2,23.3983325958252,20.1800003051758,23,42.5499992370605,30,10,-3,20.7907333374023,0,0,0,2,23.204029083252,22.7399997711182,45.0099983215332,0,0,1.31542730331421,0,75,75,75,75,2.32686376571655,0,70,70,70,23.9709720611572,0,0,0,22.4980373382568,1,0,0,2,0,0,2,25.9065589904785,26.3899993896484,24,18,42,10,-3,25.4546737670898,0,0,0,2,25.0040893554688,26.3099994659424,26.3899993896484,0,0,6.59520149230957,0,60,60,60,7.37451410293579,0,60,60,0,0,100,0,80,25.4452571868896,0,25.7726097106934,502.767669677734,25.8148517608643,496.802154541016,0,0,0,0,0,0,0,2,0,2,24.2463874816895,18.2700004577637,23.3199996948242,16,25,10,-6,23.9941806793213,0,2,23.2190036773682,19.5900001525879,24.5799999237061,0,700,400,0,0.387308657169342,0,40,0.595320701599121,0,35,22.7231426239014,0,0,100,0,15.8752689361572,10,38,24.0784091949463,1,24,23,24.3613204956055,0,464.834503173828,0,23.8837890625,462.581237792969,23.6546840667725,446.861724853516,20,23,0,0,0,20,23.9903144836426,0,477.519744873047,0,0,0,0,2,0,0,2,21.7636909484863,19.5599994659424,23,26,23,31,10,20.8199996948242,0,0,0.620059430599213,0,80,0,24.0274028778076,0,0,2,25.1298923492432,15.5999994277954,24,30.1999988555908,30,10,25.3823413848877,22.3099994659424,29.5699996948242,0,0,2.95148158073425,0,60,0,24.8793964385986,24.3616027832031,24.3089256286621,2,0,0,2,25.2370357513428,24.6800003051758,25.3799991607666,23,21,30,10,24.6299991607666,25.8199996948242,0,0,1.53017568588257,0,50,50,50,0,0,24.7840690612793,2,0,0,2,23.8849792480469,21.5,24.9300003051758,23,26,23,30,10,23.2399997711182,24.5,0,0,0.983014106750488,0,25,25,25,0,0,23.9053001403809,2,0,0,2,23.3607940673828,20.8400001525879,24.7999992370605,26,20,26,30,10,23.939998626709,24.4599990844727,24.54296875,26,0,0,1.46977376937866,0,60,0,0,23.7951679229736,2,0,0,2,25.805908203125,26.1599998474121,23,26.2399997711182,42,10,-4,25.5565738677979,0,0,0,2,26.0145263671875,26.769998550415,26.3099994659424,0,0,3.75986361503601,0,125,4.94010210037231,0,100,26.2664337158203,0,0,0,25.3739585876465,1,0,0,2,25.2980365753174,23.7299995422363,25,25.0299987792969,30,10,-5,24.3854713439941,0,0,0,2,24.5635585784912,25.1599998474121,25.4599990844727,0,0,1.00913178920746,0,75,75,75,75,1.2633638381958,0,75,75,75,25.3094997406006,0,0,0,24.4498901367188,1,2,0,0,2,25.8035449981689,20.8599987030029,30,24.5299987792969,30,10,-5,23.7157421112061,0,0,0,2,25.2595500946045,24.5299987792969,46.4599990844727,0,0,1.01573121547699,0,70,70,70,70,0.991162896156311,0,70,70,70,25.7536640167236,0,0,0,24.4626007080078,1,24.6197662353516,0,0,1,6.34681129455566,0,6.34681129455566,0,0,100,0,18.3525
2026-08-26 03:00:00,2,0,0,2,23.3218021392823,21.1199989318848,26,23.7099990844727,30,10,-5,21.3280429840088,0,0,0,2,23.7486724853516,23.024998664856,24.6599998474121,0,0,0.627200603485107,0,75,75,75,75,1.61741358041763,0,80,80,80,24.4413957595826,0,0,0,21.0778608322144,1,2,0,0,2,23.3030138015747,20.2399997711182,23,42.5049991607666,30,10,-3,20.7572040557862,0,0,0,2,23.1062698364258,22.7349996566773,45.0299987792969,0,0,1.31177878379822,0,75,75,75,75,1.60036474466324,0,70,70,70,23.8375148773193,0,0,0,22.4086170196533,1,0,0,2,0,0,2,25.9077081680298,26.3749990463257,24,18,42,10,-3,25.4506206512451,0,0,0,2,25.0039138793945,26.3249998092652,26.3849992752075,0,0,6.59026503562928,0,60,60,60,7.35516691207886,0,60,60,0,0,100,0,80,25.4335508346558,0,25.7698783874512,502.594314575195,25.9144353866578,493.66227722168,0,0,0,0,0,0,0,2,0,2,24.328579902649,18.5399990081787,23.3549995422364,16,25,10,-6,24.0025539398194,0,2,23.2417831420899,19.7799997329712,24.6199989318848,0,700,400,0,0.38842000067234,0,40,0.594140917062759,0,35,22.7641210556031,0,0,100,0,15.7149276733399,10,38,24.0820970535279,1,24,23,24.4660415649414,0,462.250213623047,0,23.8789806365967,461.153427124023,23.6657075881958,445.689422607422,20,23,0,0,0,20,23.9906196594238,0,475.838745117188,0,0,0,0,2,0,0,2,21.754114151001,19.5699996948243,23,26,23,31,10,20.8299999237061,0,0,0.617031335830689,0,80,0,24.0340261459351,0,0,2,25.1295518875122,15.7449998855591,24,30.2099990844727,30,10,25.3858375549317,22.3249998092652,29.5949993133545,0,0,2.94731390476227,0,60,0,24.879810333252,24.349497795105,24.3046541213989,2,0,0,2,25.2423372268677,24.7149991989136,25.3899993896484,23,21,30,10,24.6799993515015,25.8249998092652,0,0,1.52899587154389,0,50,50,50,0,0,24.7903909683228,2,0,0,2,23.8950710296631,21.5799999237061,24.9349994659424,23,26,23,30,10,23.2849988937378,24.5149993896484,0,0,0.980268567800522,0,25,25,25,0,0,23.9150829315186,2,0,0,2,23.3761434555054,20.960000038147,24.7999992370606,26,20,26,30,10,23.9699993133545,24.4799995422363,24.5283737182617,26,0,0,1.46754986047745,0,60,0,0,23.8097896575928,2,0,0,2,25.8003873825074,26.170000076294,23,26.2349996566773,42,10,-4,25.5454950332642,0,0,0,2,25.9825134277344,26.7550001144409,26.3099994659424,0,0,3.75315976142883,0,125,4.92853879928589,0,100,26.2351560592651,0,0,0,25.3621740341187,1,0,0,2,25.256275177002,23.7550001144409,25,25.0149993896484,30,10,-5,24.5334615707398,0,0,0,2,24.5164632797242,25.1549997329712,25.4399995803833,0,0,1.00609660148621,0,75,75,75,75,1.26592803001404,0,75,75,75,25.2694511413574,0,0,0,24.39905834198,1,2,0,0,2,25.7605981826783,20.9499998092651,30,24.5449991226197,30,10,-5,23.6871519088746,0,0,0,2,25.27174949646,24.5499992370606,46.420000076294,0,0,1.0134443640709,0,70,70,70,70,0.991795182228089,0,70,70,70,25.7350673675537,0,0,0,24.4343681335449,1,62.7083244323731,0,0,1,6.17098331451416,0,6.17098331451416,0,0,100,0,18.33
2026-08-26 03:15:00,2,0,0,2,23.1327114105225,21.1299991607666,26,23.6199989318848,30,10,-5,21.4423732757568,0,0,0,2,23.6257133483887,23.0100002288818,24.5699996948242,0,0,0.625996887683868,0,75,75,75,75,1.61797535419464,0,80,80,80,24.3312454223633,0,0,0,21.2528686523438,1,2,0,0,2,23.2261772155762,20.3099994659424,23,42.4699974060059,30,10,-3,20.8121166229248,0,0,0,2,23.0057640075684,22.75,45.0999984741211,0,0,1.31258571147919,0,75,75,75,75,2.59096193313599,0,70,70,70,23.7433700561523,0,0,0,22.3307571411133,1,0,0,2,0,0,2,25.8822784423828,26.3599987030029,24,18,42,10,-3,25.4370594024658,0,0,0,2,24.9857654571533,26.2899990081787,26.3699989318848,0,0,6.57058000564575,0,60,60,60,7.34275007247925,0,60,60,0,0,100,0,80,25.4243927001953,0,25.7733192443848,500.590911865234,25.9214305877686,492.735992431641,0,0,0,0,0,0,0,2,0,2,24.4141826629639,18.6999988555908,23.3899993896484,16,25,10,-6,24.0171928405762,0,2,23.2642269134521,19.9300003051758,24.6499996185303,0,700,400,0,0.386518716812134,0,40,0.593313455581665,0,35,22.8261814117432,0,0,100,0,15.5890140533447,10,38,24.1011180877686,1,24,23,24.4793167114258,0,460.068786621094,0,23.8909702301025,459.277008056641,23.651834487915,444.575622558594,20,23,0,0,0,20,24.0011577606201,0,475.534912109375,0,0,0,0,2,0,0,2,21.7515449523926,19.5799999237061,23,26,23,31,10,20.8299999237061,0,0,0.61657726764679,0,80,0,23.9968795776367,0,0,2,25.1297950744629,15.8599996566772,24,30.2099990844727,30,10,25.3904342651367,22.3500003814697,29.6099987030029,0,0,2.94854402542114,0,60,0,24.8877811431885,24.3231582641602,24.3003845214844,2,0,0,2,25.2531108856201,24.7099990844727,25.4099998474121,23,21,30,10,24.6999988555908,25.8299999237061,0,0,1.52754032611847,0,50,50,50,0,0,24.7884559631348,2,0,0,2,23.9019718170166,21.6399993896484,24.8899993896484,23,26,23,30,10,23.3299999237061,24.519998550415,0,0,0.980652391910553,0,25,25,25,0,0,23.9284038543701,2,0,0,2,23.3912563323975,21.0399990081787,24.7899990081787,26,20,26,30,10,24.0299987792969,24.5,24.517391204834,26,0,0,1.4669234752655,0,60,0,0,23.8258075714111,2,0,0,2,25.7972755432129,26.1800003051758,23,26.2299995422363,42,10,-4,25.5473823547363,0,0,0,2,25.9517135620117,26.7299995422363,26.3099994659424,0,0,3.74439024925232,0,125,4.91774082183838,0,100,26.1981925964355,0,0,0,25.3519840240479,1,0,0,2,25.2225952148438,23.769998550415,25,24.9899997711182,30,10,-5,24.9238739013672,0,0,0,2,24.4738330841064,25.1399993896484,25.4099998474121,0,0,1.00658249855042,0,75,75,75,75,1.26420199871063,0,75,75,75,25.2592887878418,0,0,0,24.3718109130859,1,2,0,0,2,25.72412109375,21,30,24.5599994659424,30,10,-5,23.7146739959717,0,0,0,2,25.2563457489014,24.5900001525879,46.4099998474121,0,0,1.0131002664566,0,70,70,70,70,0.992670118808746,0,70,70,70,25.7091217041016,0,0,0,24.4017448425293,1,51.6078643798828,0,0,1,6.02673864364624,0,6.02673864364624,0,0,100,0,18.2725
2026-08-26 03:30:00,2,0,0,2,22.9504632949829,21.1299991607666,26,23.5349998474121,30,10,-5,21.3285570144654,0,0,0,2,23.5154542922974,22.9799995422364,24.5099992752076,0,0,0.625259935855866,0,75,75,75,75,1.61492800712586,0,80,80,80,24.1849851608276,0,0,0,21.0325145721436,1,2,0,0,2,23.1521110534668,20.3599996566773,23,42.4249992370606,30,10,-3,20.6548442840576,0,0,0,2,22.8938579559326,22.7349996566773,45.189998626709,0,0,1.3104875087738,0,75,75,75,75,1.60319775342942,0,70,70,70,23.6602916717529,0,0,0,22.251802444458,1,0,0,2,0,0,2,25.8906192779541,26.335000038147,24,18,42,10,-3,25.4338817596436,0,0,0,2,24.983829498291,26.2749996185303,26.354998588562,0,0,6.57958555221557,0,60,60,60,7.34106159210205,0,60,60,0,0,100,0,80,25.4121446609497,0,25.6675987243653,497.323760986328,25.8138780593872,489.379745483399,0,0,0,0,0,0,0,2,0,2,24.4826278686524,18.8949995040894,23.4399995803833,16,25,10,-6,24.0265645980835,0,2,23.2876167297363,20.1750001907349,24.7099990844727,0,700,400,0,0.385931625962258,0,40,0.594942331314087,0,35,22.8804416656494,0,0,100,0,15.4101791381836,10,38,24.1118602752686,1,24,23,24.4329128265381,0,458.837371826172,0,23.8849620819092,455.831451416016,23.6675024032593,444.113815307618,20,23,0,0,0,20,24.0278062820435,0,473.098983764649,0,0,0,0,2,0,0,2,21.7485551834107,19.5799999237061,23,26,23,31,10,20.8299999237061,0,0,0.620005190372467,0,80,0,24.0048713684082,0,0,2,25.1298131942749,15.914999961853,24,30.2299995422363,30,10,25.3973426818848,22.3649988174439,29.6349992752075,0,0,2.95058703422547,0,60,0,24.8965673446655,24.3245820999146,24.2982482910157,2,0,0,2,25.2617654800415,24.7149991989136,25.4049997329712,23,21,30,10,24.7249994277954,25.835000038147,0,0,1.52726322412491,0,50,50,50,0,0,24.7891502380371,2,0,0,2,23.9150323867798,21.7199993133545,24.8899993896485,23,26,23,30,10,23.3899993896485,24.5699996948242,0,0,0.983163714408875,0,25,25,25,0,0,23.9381771087647,2,0,0,2,23.407057762146,21.1049995422363,24.7949991226196,26,20,26,30,10,24.0599994659424,24.5299987792969,24.5063676834107,26,0,0,1.4722855091095,0,60,0,0,23.8411922454834,2,0,0,2,25.7866191864014,26.1549997329712,23,26.2199993133545,42,10,-4,25.5326986312867,0,0,0,2,25.9207582473755,26.7199993133545,26.3049993515015,0,0,3.74716889858246,0,125,4.9192385673523,0,100,26.1710233688355,0,0,0,25.3449935913086,1,0,0,2,25.1548528671265,23.7849988937378,25,25,30,10,-5,24.9376363754273,0,0,0,2,24.4972953796387,25.1449995040894,25.3999996185303,0,0,1.00742042064667,0,75,75,75,75,1.26869040727615,0,75,75,75,25.2675657272339,0,0,0,24.5997133255005,1,2,0,0,2,25.6843633651734,21.0599994659424,30,24.5649995803833,30,10,-5,23.6950731277466,0,0,0,2,25.2015781402588,24.5899991989136,46.4349994659424,0,0,1.01097011566163,0,70,70,70,70,0.990263640880585,0,70,70,70,25.6618061065674,0,0,0,24.3656826019287,1,62.2747459411622,0,0,1,6.0653851032257,0,6.0653851032257,0,0,100,0,18.215
2026-08-26 03:45:00,2,0,0,2,22.8042526245117,21.1399993896484,26,23.439998626709,30,10,-5,21.3057804107666,0,0,0,2,23.4119968414307,22.9599990844727,24.4200000762939,0,0,0.625385463237762,0,75,75,75,75,1.61197078227997,0,80,80,80,23.9995250701904,0,0,0,21.0107002258301,1,2,0,0,2,23.0757369995117,20.439998626709,23,42.4300003051758,30,10,-3,20.715145111084,0,0,0,2,22.797966003418,22.7299995422363,44.9799995422363,0,0,1.31437313556671,0,75,75,75,75,2.58723044395447,0,70,70,70,23.5570220947266,0,0,0,22.1789035797119,1,0,0,2,0,0,2,25.8864154815674,26.3099994659424,24,18,42,10,-3,25.4286651611328,0,0,0,2,24.9854469299316,26.25,26.3400001525879,0,0,6.57301378250122,0,60,60,60,7.34237051010132,0,60,60,0,0,100,0,80,25.4010372161865,0,25.666431427002,496.343872070312,25.7119541168213,488.430786132812,0,0,0,0,0,0,0,2,0,2,24.5529804229736,19.0799999237061,23.4799995422363,16,25,10,-6,24.0364418029785,0,2,23.3100814819336,20.3099994659424,24.7399997711182,0,700,400,0,0.385250627994537,0,40,0.594286859035492,0,35,22.9228382110596,0,0,100,0,15.1626167297363,10,38,24.1161212921143,1,24,23,24.3726749420166,0,456.683532714844,0,23.8733577728271,452.316497802734,23.6626205444336,442.492919921875,20,23,0,0,0,20,24.0832691192627,0,469.761169433594,0,0,0,0,2,0,0,2,21.741325378418,19.5799999237061,23,26,23,31,10,20.8299999237061,0,0,0.61917769908905,0,80,0,24.0131816864014,0,0,2,25.1295433044434,15.960000038147,24,30.2399997711182,30,10,25.4044799804688,22.3899993896484,29.6700000762939,0,0,2.95345497131348,0,60,0,24.8996524810791,24.341667175293,24.2989597320557,2,0,0,2,25.261531829834,24.7399997711182,25.4200000762939,23,21,30,10,24.7399997711182,25.8400001525879,0,0,1.52659249305725,0,50,50,50,0,0,24.7991886138916,2,0,0,2,23.927375793457,21.7600002288818,24.9200000762939,23,26,23,30,10,23.439998626709,24.6199989318848,0,0,0.984629809856415,0,25,25,25,0,0,23.9475440979004,2,0,0,2,23.4239044189453,21.2199993133545,24.7999992370605,26,20,26,30,10,24.0900001525879,24.5599994659424,24.4933624267578,26,0,0,1.46880316734314,0,60,0,0,23.8518047332764,2,0,0,2,25.778205871582,26.1599998474121,23,26.2099990844727,42,10,-4,25.5250835418701,0,0,0,2,25.8937664031982,26.7199993133545,26.2999992370605,0,0,3.74707579612732,0,125,4.92275094985962,0,100,26.1453437805176,0,0,0,25.3373126983643,1,0,0,2,25.095193862915,23.8299999237061,25,24.9799995422363,30,10,-5,24.9725914001465,0,0,0,2,24.5274314880371,25.1700000762939,25.3899993896484,0,0,1.00755631923676,0,75,75,75,75,1.26457071304321,0,75,75,75,25.2501640319824,0,0,0,24.6108684539795,1,2,0,0,2,25.6521949768066,21.1299991607666,30,24.5599994659424,30,10,-5,23.6465244293213,0,0,0,2,25.1785945892334,24.6199989318848,46.3999977111816,0,0,1.01559066772461,0,70,70,70,70,0.993164658546448,0,70,70,70,25.637378692627,0,0,0,24.3122577667236,1,46.468147277832,0,0,1,5.96415090560913,0,5.96415090560913,0,0,100,0,18.1575
2026-08-26 04:00:00,2,0,0,2,22.7039413452149,21.1449995040894,26,23.3699998855591,30,10,-5,21.229437828064,0,0,0,2,23.3040390014649,22.9399995803833,24.3649997711182,0,0,0.626726388931274,0,75,75,75,75,1.61581009626389,0,80,80,80,23.8628883361816,0,0,0,20.9773950576783,1,2,0,0,2,23.0143194198609,20.4849996566773,23,42.3899993896485,30,10,-3,20.7180967330933,0,0,0,2,22.7060613632202,22.7299995422363,44.795000076294,0,0,1.31452250480652,0,75,75,75,75,1.65633255243302,0,70,70,70,23.4602117538452,0,0,0,22.1002378463745,1,0,0,2,0,0,2,25.8743085861207,26.2999992370606,24,18,42,10,-3,25.4183044433594,0,0,0,2,24.9673089981079,26.2599992752075,26.3400001525879,0,0,6.57280230522156,0,60,60,60,7.34835839271545,0,60,60,0,0,100,0,80,25.3888082504273,0,25.6649751663208,493.273696899414,25.7099323272706,483.575759887695,0,0,0,0,0,0,0,2,0,2,24.6148233413696,19.2499990463257,23.5349988937378,16,25,10,-6,24.042127609253,0,2,23.3332300186157,20.4549989700318,24.7899990081787,0,700,400,0,0.383642584085465,0,40,0.594404518604279,0,35,22.9757947921753,0,0,100,0,15.0259008407593,10,38,24.13112449646,1,24,23,24.5810451507569,0,455.64176940918,0,23.9317502975464,451.894485473633,23.6573295593262,440.232666015625,20,23,0,0,0,20,24.0666017532349,0,467.630645751954,0,0,0,0,2,0,0,2,21.7354707717896,19.5900001525879,23,26,23,31,10,20.8299999237061,0,0,0.618624269962311,0,80,0,23.9808750152588,0,0,2,25.1291770935059,16.0299987792969,24,30.25,30,10,25.4080667495728,22.3849992752075,29.6999988555908,0,0,2.94867622852326,0,60,0,24.9036417007446,24.3366832733155,24.2954015731812,2,0,0,2,25.2752742767334,24.7599992752075,25.414999961853,23,21,30,10,24.7550001144409,25.8399991989136,0,0,1.52742511034012,0,50,50,50,0,0,24.7934427261353,2,0,0,2,23.9355764389038,21.8399991989136,24.9049997329712,23,26,23,30,10,23.5099992752076,24.6299991607666,0,0,0.986026883125306,0,25,25,25,0,0,23.9594125747681,2,0,0,2,23.4268550872803,21.2899999618531,24.7949991226196,26,20,26,30,10,24.1349992752075,24.5900001525879,24.4824771881104,26,0,0,1.46956044435501,0,60,0,0,23.869740486145,2,0,0,2,25.772177696228,26.1549997329712,23,26.2049989700318,42,10,-4,25.5194673538208,0,0,0,2,25.8655996322632,26.7049989700318,26.2999992370605,0,0,3.74364447593689,0,125,4.92498064041138,0,100,26.1181001663208,0,0,0,25.3270645141602,1,0,0,2,25.0390129089356,23.8549995422363,25,24.9749994277954,30,10,-5,25.0025186538697,0,0,0,2,24.4818534851074,25.164999961853,25.3699989318848,0,0,1.00860071182251,0,75,75,75,75,1.26604747772217,0,75,75,75,25.2067337036133,0,0,0,24.5868501663208,1,2,0,0,2,25.6194972991943,21.1849994659424,30,24.5649995803833,30,10,-5,23.5881967544556,0,0,0,2,25.1544189453125,24.6299991607666,46.4049987792969,0,0,1.01208889484406,0,70,70,70,70,0.988660037517548,0,70,70,70,25.5708141326904,0,0,0,24.2353582382203,1,52.7735443115235,0,0,1,6.12419819831848,0,6.12419819831848,0,0,100,0,18.1
2026-08-26 04:15:00,2,0,0,2,22.6027851104736,21.1499996185303,26,23.2899990081787,30,10,-5,21.2082061767578,0,0,0,2,23.1986675262451,22.9099998474121,24.2799987792969,0,0,0.625974953174591,0,75,75,75,75,1.61713004112244,0,80,80,80,23.7356224060059,0,0,0,21.0577964782715,1,2,0,0,2,22.9464530944824,20.5399990081787,23,42.3400001525879,30,10,-3,20.7331962585449,0,0,0,2,22.6087436676025,22.7199993133545,44.879997253418,0,0,1.31578767299652,0,75,75,75,75,1.60421717166901,0,70,70,70,23.3602066040039,0,0,0,22.0250511169434,1,0,0,2,0,0,2,25.8497486114502,26.2799987792969,24,18,42,10,-3,25.399040222168,0,0,0,2,24.9495906829834,26.2399997711182,26.3299999237061,0,0,6.56808853149414,0,60,60,60,7.33886337280273,0,60,60,0,0,100,0,80,25.3749179840088,0,25.6705856323242,492.368438720703,25.7101459503174,480.197875976562,0,0,0,0,0,0,0,2,0,2,24.6776218414307,19.4200000762939,23.5799999237061,16,25,10,-6,24.049488067627,0,2,23.3594226837158,20.6099987030029,24.8400001525879,0,700,400,0,0.385007351636887,0,40,0.591484010219574,0,35,23.036190032959,0,0,100,0,14.7458038330078,10,38,24.1585941314697,1,24,23,24.5744876861572,0,454.582916259766,0,23.9720821380615,444.462249755859,23.6716461181641,438.703002929688,20,23,0,0,0,20,24.0845260620117,0,465.685577392578,0,0,0,0,2,0,0,2,21.7373371124268,19.6000003814697,23,26,23,31,10,20.8400001525879,0,0,0.620156109333038,0,80,0,23.9547557830811,0,0,2,25.1304531097412,16.0900001525879,24,30.2600002288818,30,10,25.4179496765137,22.3899993896484,29.7099990844727,0,0,2.95162582397461,0,60,0,24.9107627868652,24.3260078430176,24.2932643890381,2,0,0,2,25.2824077606201,24.7600002288818,25.439998626709,23,21,30,10,24.7799987792969,25.8499984741211,0,0,1.52882933616638,0,50,50,50,0,0,24.7909717559814,2,0,0,2,23.9471607208252,21.8999996185303,24.9099998474121,23,26,23,30,10,23.5399990081787,24.6499996185303,0,0,0.982026278972626,0,25,25,25,0,0,23.9725894927979,2,0,0,2,23.4356117248535,21.3899993896484,24.7999992370605,26,20,26,30,10,24.1800003051758,24.6099987030029,24.4733409881592,26,0,0,1.46857964992523,0,60,0,0,23.8904037475586,2,0,0,2,25.7682018280029,26.1499996185303,23,26.2099990844727,42,10,-4,25.5243244171143,0,0,0,2,25.8427810668945,26.6999988555908,26.2899990081787,0,0,3.74152231216431,0,125,4.91902542114258,0,100,26.0930652618408,0,0,0,25.3120727539062,1,0,0,2,24.9951152801514,23.8599987030029,25,24.9499988555908,30,10,-5,25.0225658416748,0,0,0,2,24.3993797302246,25.1499996185303,25.3299999237061,0,0,1.00445890426636,0,75,75,75,75,1.26489150524139,0,75,75,75,25.1698341369629,0,0,0,24.6220169067383,1,2,0,0,2,25.6011829376221,21.2799987792969,30,24.5699996948242,30,10,-5,23.562126159668,0,0,0,2,25.1877574920654,24.6599998474121,46.4099998474121,0,0,1.0127866268158,0,70,70,70,70,0.992275893688202,0,70,70,70,25.4616565704346,0,0,0,24.0515804290771,1,52.8978271484375,0,0,1,5.69640302658081,0,5.69640302658081,0,0,100,0,18.04
2026-08-26 04:30:00,2,0,0,2,22.5401134490967,21.1499996185303,26,23.1999998092652,30,10,-5,21.2257776260376,0,0,0,2,23.1035060882569,22.8949995040894,24.2049999237061,0,0,0.627750426530838,0,75,75,75,75,1.61579912900925,0,80,80,80,23.6345806121826,0,0,0,21.1366949081421,1,2,0,0,2,22.8835906982422,20.585000038147,23,42.3349990844727,30,10,-3,20.8179073333741,0,0,0,2,22.525447845459,22.7099990844727,44.7549991607666,0,0,1.31333482265472,0,75,75,75,75,1.97121101617813,0,70,70,70,23.2606782913208,0,0,0,21.9599370956421,1,0,0,2,0,0,2,25.8430509567261,26.2649993896485,24,18,42,10,-3,25.3880796432495,0,0,0,2,24.936863899231,26.2199993133545,26.3249998092652,0,0,6.57303833961487,0,60,60,60,7.34519124031067,0,60,60,0,0,100,0,80,25.3535680770874,0,25.6642036437988,488.146865844727,25.7132968902588,479.296142578125,0,0,0,0,0,0,0,2,0,2,24.7337293624878,19.6049995422363,23.625,16,25,10,-6,24.0527534484864,0,2,23.3831272125245,20.7699995040894,24.8749990463257,0,700,400,0,0.383039638400078,0,40,0.591854631900788,0,35,23.0834913253784,0,0,100,0,14.6758937835694,10,38,24.1749591827393,1,24,23,24.5831632614136,0,453.352523803711,0,24.0355319976807,446.583206176758,23.6580505371094,437.352600097657,20,23,0,0,0,20,24.0840654373169,0,463.107162475586,0,0,0,0,2,0,0,2,21.7454910278321,19.6000003814697,23,26,23,31,10,20.835000038147,0,0,0.619129747152329,0,80,0,23.9373407363892,0,0,2,25.1316442489625,16.2699995040894,24,30.2799987792969,30,10,25.4166975021363,22.4049997329712,29.7249994277954,0,0,2.94892060756683,0,60,0,24.9129829406738,24.2939777374268,24.2954006195069,2,0,0,2,25.2920284271241,24.7849988937378,25.4250001907349,23,21,30,10,24.8099994659424,25.8599987030029,0,0,1.52875649929047,0,50,50,50,0,0,24.7919445037842,2,0,0,2,23.9596586227417,21.9749994277954,24.8949995040894,23,26,23,30,10,23.5899991989136,24.6649999618531,0,0,0.98582735657692,0,25,25,25,0,0,23.9847354888916,2,0,0,2,23.4486837387085,21.4449996948243,24.7999992370606,26,20,26,30,10,24.1999988555909,24.6249990463257,24.4621114730835,26,0,0,1.46965032815933,0,60,0,0,23.9088430404663,2,0,0,2,25.7623519897461,26.1499996185303,23,26.1999988555908,42,10,-4,25.5182075500488,0,0,0,2,25.8189325332642,26.6949987411499,26.2899990081787,0,0,3.74541139602661,0,125,4.92223596572876,0,100,26.068886756897,0,0,0,25.2995357513428,1,0,0,2,24.9577083587647,23.8699989318848,25,24.9449987411499,30,10,-5,25.0136518478394,0,0,0,2,24.3482599258423,25.1549997329712,25.2999992370606,0,0,1.00630313158036,0,75,75,75,75,1.26709836721421,0,75,75,75,25.1435022354126,0,0,0,24.6428623199463,1,2,0,0,2,25.5539236068726,21.3349990844727,30,24.5799999237061,30,10,-5,23.5317249298096,0,0,0,2,25.0704584121704,24.664999961853,46.3799991607666,0,0,1.01142865419388,0,70,70,70,70,0.988936185836792,0,70,70,70,25.465072631836,0,0,0,24.0015106201172,1,55.8663597106934,0,0,1,6.10336971282959,0,6.10336971282959,0,0,100,0,17.98
