2026-08-26 04:45:00,2,0,0,2,22.4930152893066,21.1599998474121,26,23.1299991607666,30,10,-5,21.2494525909424,0,0,0,2,23.0277423858643,22.8699989318848,24.1199989318848,0,0,0.626257240772247,0,75,75,75,75,1.61758863925934,0,80,80,80,23.6022491455078,0,0,0,21.1542015075684,1,2,0,0,2,22.8256874084473,20.6299991607666,23,42.3099975585938,30,10,-3,20.8878288269043,0,0,0,2,22.455602645874,22.7099990844727,44.9500007629395,0,0,1.31396615505219,0,75,75,75,75,1.60521912574768,0,70,70,70,23.1678485870361,0,0,0,21.9057655334473,1,0,0,2,0,0,2,25.8344650268555,26.2600002288818,24,18,42,10,-3,25.368293762207,0,0,0,2,24.9193840026855,26.2199993133545,26.3199996948242,0,0,6.57433462142944,0,60,60,60,7.33944511413574,0,60,60,0,0,100,0,80,25.3366546630859,0,25.6682682037354,488.222534179688,25.7219066619873,478.479278564453,0,0,0,0,0,0,0,2,0,2,24.8036651611328,19.7899990081787,23.6599998474121,16,25,10,-6,24.0503578186035,0,2,23.4073905944824,20.9799995422363,24.8999996185303,0,700,400,0,0.381538778543472,0,40,0.591553211212158,0,35,23.1303520202637,0,0,100,0,14.5571155548096,10,38,24.1941375732422,1,24,23,24.46728515625,0,449.926971435547,0,23.9890804290771,445.686553955078,23.7639484405518,438.244567871094,20,23,0,0,0,20,24.0834503173828,0,461.582672119141,0,0,0,0,2,0,0,2,21.7431755065918,19.6000003814697,23,26,23,31,10,20.8299999237061,0,0,0.617002665996552,0,80,0,23.9024276733398,0,0,2,25.1332015991211,16.2999992370605,24,30.2799987792969,30,10,25.4186496734619,22.4200000762939,29.7399997711182,0,0,2.9487099647522,0,60,0,24.9198246002197,24.3117713928223,24.2904186248779,2,0,0,2,25.3038501739502,24.7799987792969,25.4300003051758,23,21,30,10,24.8099994659424,25.8699989318848,0,0,1.52651107311249,0,50,50,50,0,0,24.7901248931885,2,0,0,2,23.971715927124,22.0299987792969,24.8899993896484,23,26,23,30,10,23.6499996185303,24.689998626709,0,0,0.980267584323883,0,25,25,25,0,0,23.9962005615234,2,0,0,2,23.4628639221191,21.5399990081787,24.7999992370605,26,20,26,30,10,24.2299995422363,24.6499996185303,24.4515972137451,26,0,0,1.47044157981873,0,60,0,0,23.9235057830811,2,0,0,2,25.7564144134521,26.1599998474121,23,26.1999988555908,42,10,-4,25.5160655975342,0,0,0,2,25.7958984375,26.689998626709,26.2899990081787,0,0,3.74613857269287,0,125,4.92686605453491,0,100,26.0454044342041,0,0,0,25.2914600372314,1,0,0,2,24.9150142669678,23.8599987030029,25,24.9300003051758,30,10,-5,25.0009441375732,0,0,0,2,24.2673950195312,25.1499996185303,25.2799987792969,0,0,1.0045667886734,0,75,75,75,75,1.26453495025635,0,75,75,75,25.1182842254639,0,0,0,24.6704368591309,1,2,0,0,2,25.518346786499,21.4099998474121,30,24.6000003814697,30,10,-5,23.5152912139893,0,0,0,2,25.058126449585,24.6800003051758,46.3699989318848,0,0,1.01497435569763,0,70,70,70,70,0.99411004781723,0,70,70,70,25.3804931640625,0,0,0,23.8819580078125,1,69.559326171875,0,0,1,6.13333511352539,0,6.13333511352539,0,0,100,0,17.92
2026-08-26 05:00:00,2,0,0,2,22.4570369720459,21.1700000762939,26,23.0399990081787,30,10,-5,21.2724866867066,0,0,0,2,22.9488601684571,22.835000038147,24.0549993515015,0,0,0.627802044153214,0,75,75,75,75,1.61934226751328,0,80,80,80,23.4931449890137,0,0,0,21.1249341964722,1,2,0,0,2,22.7699146270752,20.6749992370606,23,42.314998626709,30,10,-3,20.8468618392945,0,0,0,2,22.3924531936646,22.6849994659424,44.8749980926514,0,0,1.31514579057694,0,75,75,75,75,1.59979057312012,0,70,70,70,23.0899133682251,0,0,0,21.8485431671143,1,0,0,2,0,0,2,25.8323211669922,26.2349996566773,24,18,42,10,-3,25.3614664077759,0,0,0,2,24.913649559021,26.1949996948243,26.3099994659424,0,0,6.57601594924927,0,60,60,60,7.34899806976318,0,60,60,0,0,100,0,80,25.3180341720581,0,25.6627359390259,484.963729858399,25.8156881332398,475.523254394532,0,0,0,0,0,0,0,2,0,2,24.8546161651611,19.9249992370606,23.7199993133545,16,25,10,-6,24.0605125427247,0,2,23.4318418502808,21.0549993515015,24.9499998092652,0,700,400,0,0.38472218811512,0,40,0.594258546829224,0,35,23.1630630493164,0,0,100,0,14.3427758216858,10,38,24.2033529281617,1,24,23,24.4642190933228,0,448.972152709961,0,23.9795436859131,441.534912109375,23.6589403152466,436.408615112305,20,23,0,0,0,20,24.1401405334473,0,459.210052490235,0,0,0,0,2,0,0,2,21.7507696151733,19.6000003814697,23,26,23,31,10,20.835000038147,0,0,0.617413759231568,0,80,0,23.9010066986084,0,0,2,25.1352519989014,16.4099998474121,24,30.2999992370606,30,10,25.4214315414429,22.4349994659424,29.7599992752075,0,0,2.94697320461274,0,60,0,24.9172239303589,24.2953987121582,24.290418624878,2,0,0,2,25.3079929351807,24.7949991226196,25.439998626709,23,21,30,10,24.8449993133545,25.8699989318848,0,0,1.52653920650482,0,50,50,50,0,0,24.7972497940064,2,0,0,2,23.9844846725464,22.1199998855591,24.8699989318848,23,26,23,30,10,23.6799993515015,24.7199993133545,0,0,0.984335005283356,0,25,25,25,0,0,24.005784034729,2,0,0,2,23.4816064834595,21.5900001525879,24.8249998092652,26,20,26,30,10,24.2699995040894,24.6899995803833,24.4419040679932,26,0,0,1.4710573554039,0,60,0,0,23.9412021636963,2,0,0,2,25.7555894851685,26.1599998474121,23,26.189998626709,42,10,-4,25.5017919540406,0,0,0,2,25.774001121521,26.6750001907349,26.2799987792969,0,0,4.08918631076813,0,125,4.92266011238099,0,100,26.0204648971558,0,0,0,25.2728719711304,1,0,0,2,24.8953561782837,23.8899993896485,25,24.8999996185303,30,10,-5,24.9942960739136,0,0,0,2,24.239218711853,25.1399993896484,25.2550001144409,0,0,1.00471770763397,0,75,75,75,75,1.26566028594971,0,75,75,75,25.0916385650635,0,0,0,24.6731691360474,1,2,0,0,2,25.4724645614624,21.4499988555909,30,24.585000038147,30,10,-5,23.479811668396,0,0,0,2,25.0380554199219,24.6999988555908,46.3549995422364,0,0,1.01342260837555,0,70,70,70,70,0.990780800580979,0,70,70,70,25.3576316833496,0,0,0,23.8305463790894,1,58.8795738220215,0,0,1,6.12066793441773,0,6.12013816833496,0,0,100,0,17.86
2026-08-26 05:15:00,2,0,0,2,22.3788661956787,21.1700000762939,26,22.9799995422363,30,10,-5,21.161792755127,0,0,0,2,22.8654651641846,22.8099994659424,23.9899997711182,0,0,0.628827393054962,0,75,75,75,75,1.62351202964783,0,80,80,80,23.3674087524414,0,0,0,20.975923538208,1,2,0,0,2,22.6951274871826,20.6999988555908,23,42.3299980163574,30,10,-3,20.6563529968262,0,0,0,2,22.3342819213867,22.6800003051758,44.5599975585938,0,0,1.31596231460571,0,75,75,75,75,2.16853094100952,0,70,70,70,23.0039119720459,0,0,0,21.7945022583008,1,0,0,2,0,0,2,25.8127536773682,26.2199993133545,24,18,42,10,-3,25.3335952758789,0,0,0,2,24.8971900939941,26.1999988555908,26.3099994659424,0,0,7.20653581619263,0,60,60,60,7.35878467559814,0,60,60,0,0,100,0,80,25.278190612793,0,25.4676723480225,482.005676269531,25.8145046234131,475.635559082031,0,0,0,0,0,0,0,2,0,2,24.9066581726074,20.0900001525879,23.7399997711182,16,25,10,-6,24.0828247070312,0,2,23.4539031982422,21.2099990844727,24.9899997711182,0,700,400,0,0.38279727101326,0,40,0.592226505279541,0,35,23.1924018859863,0,0,100,0,14.3227500915527,10,38,24.2186450958252,1,24,23,24.4642581939697,0,449.869781494141,0,24.1982803344727,440.788757324219,23.7599716186523,435.971343994141,20,23,0,0,0,20,24.0083332061768,0,458.630889892578,0,0,0,0,2,0,0,2,21.7466850280762,19.6000003814697,23,26,23,31,10,20.8400001525879,0,0,0.618681967258453,0,80,0,23.8403244018555,0,0,2,25.1349983215332,16.6199989318848,24,30.3199996948242,30,10,25.4283180236816,22.4599990844727,29.7799987792969,0,0,2.94887447357178,0,60,0,24.9130096435547,24.2833003997803,24.2847232818604,2,0,0,2,25.2964515686035,24.8099994659424,25.439998626709,23,21,30,10,24.8599987030029,25.8699989318848,0,0,1.52965998649597,0,50,50,50,0,0,24.8061218261719,2,0,0,2,23.9973468780518,22.1800003051758,24.8799991607666,23,26,23,30,10,23.7199993133545,24.75,0,0,0.984602510929108,0,25,25,25,0,0,24.017728805542,2,0,0,2,23.4876861572266,21.6800003051758,24.8199996948242,26,20,26,30,10,24.3099994659424,24.7099990844727,24.435474395752,26,0,0,1.46671450138092,0,60,0,0,23.9658851623535,2,0,0,2,25.7450408935547,26.1399993896484,23,26.189998626709,42,10,-4,25.4867324829102,0,0,0,2,25.7532405853271,26.6399993896484,26.269998550415,0,0,4.36319446563721,0,125,4.92856073379517,0,100,26.0002384185791,0,0,0,25.2601318359375,1,0,0,2,24.869197845459,23.8899993896484,25,24.8899993896484,30,10,-5,24.9698276519775,0,0,0,2,24.224437713623,25.1199989318848,25.2399997711182,0,0,1.07845187187195,0,75,75,75,75,1.2650408744812,0,75,75,75,25.0642375946045,0,0,0,24.6866912841797,1,2,0,0,2,25.4400463104248,21.5,30,24.6000003814697,30,10,-5,23.4353771209717,0,0,0,2,25.0307235717773,24.7099990844727,46.3699989318848,0,0,1.01487004756927,0,70,70,70,70,0.991839528083801,0,70,70,70,25.2859401702881,0,0,0,23.7424945831299,1,67.8829803466797,0,0,1,5.66675281524658,0,5.66675281524658,0,0,100,0,17.8
2026-08-26 05:30:00,2,0,0,2,22.3250513076783,21.164999961853,26,22.8999996185303,30,10,-5,20.974045753479,0,0,0,2,22.7808227539063,22.7849988937378,23.9199991226196,0,0,0.626807987689972,0,75,75,75,75,1.61796391010285,0,80,80,80,23.3260955810547,0,0,0,20.8209619522095,1,2,0,0,2,22.6401968002319,20.7449998855591,23,42.3199996948242,30,10,-3,20.4663057327271,0,0,0,2,22.2578363418579,22.6549997329712,44.7649974822998,0,0,1.3159139752388,0,75,75,75,75,2.09752774238587,0,70,70,70,22.9229488372803,0,0,0,21.7222537994385,1,0,0,2,0,0,2,25.8084888458252,26.1949987411499,24,18,42,10,-3,25.3261432647705,0,0,0,2,24.8881616592407,26.170000076294,26.2949991226196,0,0,6.89097881317139,0,60,60,60,7.35465002059937,0,60,60,0,0,100,0,80,25.2497425079346,0,25.5600557327271,481.78353881836,25.6058902740479,473.156616210938,0,0,0,0,0,0,0,2,0,2,25.0138902664185,20.2299995422364,23.7799987792969,16,25,10,-6,24.1031084060669,0,2,23.4715871810913,21.3199996948242,25.0299987792969,0,700,400,0,0.383885279297829,0,40,0.594251781702042,0,35,23.1923770904541,0,0,100,0,14.1875047683716,10,38,24.2433271408081,1,24,23,24.5724897384644,0,448.123275756836,0,24.1878051757813,438.288635253907,23.769214630127,438.366165161133,20,23,0,0,0,20,23.8787202835083,0,454.721206665039,0,0,0,0,2,0,0,2,21.7350978851319,19.6000003814697,23,26,23,31,10,20.8450002670288,0,0,0.618524938821793,0,80,0,23.7419195175171,0,0,2,25.1371212005616,16.5699996948242,24,30.3199996948243,30,10,25.4313125610352,22.4799995422364,29.8049993515015,0,0,2.94496548175812,0,60,0,24.9154777526856,24.3345527648926,24.2840118408204,2,0,0,2,25.2851181030274,24.8249998092652,25.4549989700318,23,21,30,10,24.8749990463257,25.8899993896484,0,0,1.52639812231064,0,50,50,50,0,0,24.8259315490723,2,0,0,2,24.011513710022,22.2399997711182,24.8799991607666,23,26,23,30,10,23.7699995040894,24.7699995040894,0,0,0.985229909420013,0,25,25,25,0,0,24.0325231552124,2,0,0,2,23.4974222183228,21.75,24.8299999237061,26,20,26,30,10,24.3400001525879,24.7299995422363,24.4273386001587,26,0,0,1.47168266773224,0,60,0,0,23.9860734939576,2,0,0,2,25.7357053756714,26.1499996185303,23,26.189998626709,42,10,-4,25.4619798660279,0,0,0,2,25.730152130127,26.6399993896485,26.2600002288818,0,0,4.36171770095825,0,125,4.93141484260559,0,100,25.9791402816773,0,0,0,25.2476253509522,1,0,0,2,24.8402833938599,23.9099998474121,25,24.8599996566773,30,10,-5,24.9282293319703,0,0,0,2,24.1963930130005,25.1199989318848,25.2149991989136,0,0,1.00624763965607,0,75,75,75,75,1.26572346687317,0,75,75,75,25.047233581543,0,0,0,24.6564474105835,1,2,0,0,2,25.3878927230835,21.5549993515015,30,24.5950002670288,30,10,-5,23.3582792282105,0,0,0,2,24.9726419448853,24.7149991989136,46.3449993133545,0,0,1.01223778724671,0,70,70,70,70,0.991433054208756,0,70,70,70,25.2721290588379,0,0,0,23.7295513153077,1,49.0137748718262,0,0,1,5.72321724891663,0,5.72321724891663,0,0,100,0,17.74
2026-08-26 05:45:00,2,0,0,2,22.2283554077148,21.1399993896484,26,22.8199996948242,30,10,-5,20.9160690307617,0,0,0,2,22.6881046295166,22.75,23.8500003814697,0,0,0.626530766487122,0,75,75,75,75,1.61896097660065,0,80,80,80,23.1876392364502,0,0,0,20.8023700714111,1,2,0,0,2,22.5819816589355,20.7600002288818,23,42.3600006103516,30,10,-3,20.4573020935059,0,0,0,2,22.178897857666,22.6399993896484,44.8299980163574,0,0,1.31531846523285,0,75,75,75,75,1.60617887973785,0,70,70,70,22.8369007110596,0,0,0,21.6528053283691,1,0,0,2,0,0,2,25.8054962158203,26.189998626709,24,18,42,10,-3,25.3043193817139,0,0,0,2,24.8723526000977,26.1800003051758,26.2799987792969,0,0,6.59962224960327,0,60,60,60,7.37654256820679,0,60,60,0,0,100,0,80,25.215217590332,0,25.5581245422363,478.153015136719,25.6011028289795,470.325286865234,0,0,0,0,0,0,0,2,0,2,25.1324520111084,20.3599987030029,23.8299999237061,16,25,10,-6,24.1130104064941,0,2,23.4921131134033,21.4599990844727,25.0799999237061,0,700,400,0,0.388848096132278,0,40,0.592188596725464,0,35,23.2169666290283,0,0,100,0,14.1493968963623,10,38,24.2729988098145,1,24,23,24.6803665161133,0,447.759918212891,0,24.1908149719238,436.917358398438,23.7560005187988,438.561096191406,20,23,0,0,0,20,23.8853759765625,0,454.592987060547,0,0,0,0,2,0,0,2,21.7327899932861,19.6000003814697,23,26,23,31,10,20.8299999237061,0,0,0.619626939296722,0,80,0,23.6867237091064,0,0,2,25.1397151947021,16.5900001525879,24,30.3299999237061,30,10,25.4399070739746,22.5,29.8299999237061,0,0,2.9434986114502,0,60,0,24.9286079406738,24.3245830535889,24.2861480712891,2,0,0,2,25.2995223999023,24.8400001525879,25.4599990844727,23,21,30,10,24.8899993896484,25.8999996185303,0,0,1.52565324306488,0,50,50,50,0,0,24.8287143707275,2,0,0,2,24.0250072479248,22.2999992370605,24.8999996185303,23,26,23,30,10,23.8099994659424,24.8099994659424,0,0,0.980628252029419,0,25,25,25,0,0,24.0462989807129,2,0,0,2,23.5126209259033,21.8199996948242,24.8199996948242,26,20,26,30,10,24.3500003814697,24.75,24.4166679382324,26,0,0,1.4656423330307,0,60,0,0,24.0061264038086,2,0,0,2,25.7279834747314,26.1499996185303,23,26.1800003051758,42,10,-4,25.4487686157227,0,0,0,2,25.7086315155029,26.6199989318848,26.25,0,0,4.37537574768066,0,125,4.94734382629395,0,100,25.9605922698975,0,0,0,25.2330379486084,1,0,0,2,24.8194694519043,23.9099998474121,25,24.8500003814697,30,10,-5,24.918550491333,0,0,0,2,24.1972236633301,25.1099987030029,25.1800003051758,0,0,1.0025452375412,0,75,75,75,75,1.26314473152161,0,75,75,75,25.0235805511475,0,0,0,24.5951728820801,1,2,0,0,2,25.3423843383789,21.5900001525879,30,24.5900001525879,30,10,-5,23.3308963775635,0,0,0,2,24.9140281677246,24.7299995422363,46.3600006103516,0,0,1.00909197330475,0,70,70,70,70,0.988484263420105,0,70,70,70,25.2528171539307,0,0,0,23.7203388214111,1,46.2006988525391,0,0,1,5.91962623596191,0,5.91962623596191,0,0,100,0,17.68
2026-08-26 06:00:00,2,0,0,2,22.1476736068726,21.1349992752075,26,22.75,30,10,-5,20.9508800506592,0,0,0,2,22.6025428771973,22.7049989700318,23.7849998474121,0,0,0.763146638870239,0,75,75,75,75,1.61628937721252,0,80,80,80,23.0865020751953,0,0,0,20.8474187850953,1,2,0,0,2,22.5140018463135,20.7999992370606,23,42.359998703003,30,10,-3,20.4606704711914,0,0,0,2,22.1101531982422,22.6099996566773,44.9650001525879,0,0,1.31728076934815,0,75,75,75,75,1.60596019029617,0,70,70,70,22.7415981292725,0,0,0,21.5832757949829,1,0,0,2,0,0,2,25.8003177642823,26.1849994659424,24,18,42,10,-3,25.2652740478516,0,0,0,2,24.8144474029541,26.1499996185303,26.2599992752075,0,0,7.19868302345276,0,60,60,60,7.34877514839173,0,60,60,0,0,100,0,80,25.2107543945313,0,25.5673780441285,478.876434326172,25.6064443588257,467.052520751954,0,0,0,0,0,0,0,2,0,2,25.3117389678955,20.4999990463257,23.8649988174439,16,25,10,-6,24.091311454773,0,2,23.5196037292481,21.6299991607666,25.1099987030029,0,700,400,0,0.493653893470764,0,40,0.59554335474968,0,35,23.2310943603516,0,0,100,0,13.5588459968567,10,38,24.2227697372437,1,24,23,23.059868812561,0,440.738098144532,0,23.1336736679077,442.027389526367,23.3974199295044,431.281524658204,20,23,0,0,0,20,22.345932006836,0,438.447784423828,0,0,0,0,2,0,0,2,21.714807510376,19.5799999237061,23,26,23,31,10,20.8199996948242,0,0,0.619492739439011,0,80,0,23.7387495040894,0,0,2,25.1440620422364,16.7649993896485,24,30.3449993133545,30,10,25.4457693099976,22.5099992752075,29.854998588562,0,0,2.94583427906036,0,60,0,24.9354257583619,23.9698867797852,24.2768993377686,2,0,0,2,25.3319311141968,24.8549995422363,25.4499988555908,23,21,30,10,24.9099998474121,25.8999996185303,0,0,1.52812683582306,0,50,50,50,0,0,24.8073062896729,2,0,0,2,24.056266784668,22.3649997711182,24.8899993896484,23,26,23,30,10,23.8449993133545,24.8149995803833,0,0,0.982024699449539,0,25,25,25,0,0,24.0454330444336,2,0,0,2,23.5418863296509,21.9149999618531,24.8299999237061,26,20,26,30,10,24.3949995040894,24.7699995040894,24.3975992202759,26,0,0,1.46790951490403,0,60,0,0,23.9983348846436,2,0,0,2,25.7091131210327,26.1349992752075,23,26.1700000762939,42,10,-4,25.4619359970093,0,0,0,2,25.7005119323731,26.604998588562,26.2349996566773,0,0,4.70590496063233,0,125,4.92303133010864,0,100,25.9245338439942,0,0,0,25.2269830703736,1,0,0,2,24.8192958831788,23.9399995803833,25,24.835000038147,30,10,-5,24.9126501083374,0,0,0,2,24.1176109313965,25.1199989318848,25.1449995040894,0,0,1.41359078884125,0,75,75,75,75,1.26432466506958,0,75,75,75,24.9952421188355,0,0,0,24.6273641586304,1,2,0,0,2,25.2713079452515,21.6549997329712,30,24.5900001525879,30,10,-5,23.3020324707031,0,0,0,2,24.8102636337281,24.7349996566773,46.3849983215332,0,0,1.20383059978485,0,70,70,70,70,0.991613239049912,0,70,70,70,25.2729997634888,0,0,0,23.7514400482178,1,62.4308853149414,0,0,1,5.7668993473053,0,5.7668993473053,0,0,100,0,17.62
2026-08-26 06:15:00,2,0,0,2,22.0906410217285,21.1099987030029,26,22.6800003051758,30,10,-5,20.9298801422119,0,0,0,2,22.5296859741211,22.6800003051758,23.7099990844727,0,0,0.627679705619812,0,75,75,75,75,1.61894834041595,0,80,80,80,23.0068244934082,0,0,0,20.867582321167,1,2,0,0,2,22.4554862976074,20.8199996948242,23,42.3499984741211,30,10,-3,20.5050258636475,0,0,0,2,22.0389156341553,22.5900001525879,44.8199996948242,0,0,1.31799912452698,0,75,75,75,75,1.60158467292786,0,70,70,70,22.6654224395752,0,0,0,21.5180339813232,1,0,0,2,0,0,2,25.8073101043701,26.1700000762939,24,18,42,10,-3,25.2342739105225,0,0,0,2,24.7655658721924,26.1199989318848,26.2399997711182,0,0,7.20158958435059,0,60,60,60,7.35673427581787,0,60,60,0,0,100,0,80,25.2203502655029,0,25.554515838623,475.707763671875,25.6098594665527,474.179260253906,0,0,0,0,0,0,0,2,0,2,25.3988304138184,20.6599998474121,23.9099998474121,16,25,10,-6,24.0838508605957,0,2,23.5365123748779,21.6700000762939,25.1000003814697,0,700,400,0,0.384832292795181,0,40,0.593180000782013,0,35,23.2370166778564,0,0,100,0,12.8096418380737,10,38,24.159200668335,1,24,23,22.4757747650146,0,427.635406494141,0,22.8163051605225,441.086120605469,23.2933769226074,422.040435791016,20,23,0,0,0,20,22.0979537963867,0,429.651306152344,0,0,0,0,2,0,0,2,21.6681213378906,19.5499992370605,23,26,23,31,10,20.8099994659424,0,0,0.618547916412354,0,80,0,23.7487812042236,0,0,2,25.1538066864014,16.7700004577637,24,30.3599987030029,30,10,25.4420490264893,22.5299987792969,29.8599987030029,0,0,2.94995069503784,0,60,0,24.9463977813721,23.5075263977051,24.2135696411133,2,0,0,2,25.3708076477051,24.8599987030029,25.4599990844727,23,21,30,10,24.939998626709,25.9099998474121,0,0,1.52879858016968,0,50,50,50,0,0,24.7866287231445,2,0,0,2,24.0892314910889,22.4300003051758,24.8799991607666,23,26,23,30,10,23.9099998474121,24.8299999237061,0,0,0.978903114795685,0,25,25,25,0,0,24.0440425872803,2,0,0,2,23.5665836334229,21.9699993133545,24.8500003814697,26,20,26,30,10,24.4499988555908,24.8099994659424,24.3897476196289,26,0,0,1.46913349628448,0,60,0,0,23.9883155822754,2,0,0,2,25.6948413848877,26.1399993896484,23,26.1599998474121,42,10,-4,25.4729957580566,0,0,0,2,25.6901054382324,26.5999984741211,26.2099990844727,0,0,5.05198383331299,0,125,4.93395662307739,0,100,25.8936748504639,0,0,0,25.2310161590576,1,0,0,2,24.8437423706055,23.939998626709,25,24.8199996948242,30,10,-5,24.9018306732178,0,0,0,2,24.0703754425049,25.1099987030029,25.1199989318848,0,0,1.82739496231079,0,75,75,75,75,1.26696169376373,0,75,75,75,24.9689388275146,0,0,0,24.6622066497803,1,2,0,0,2,25.2333507537842,21.7299995422363,30,24.5799999237061,30,10,-5,23.306188583374,0,0,0,2,24.7227573394775,24.75,46.3999977111816,0,0,1.01508235931396,0,70,70,70,70,1.01839745044708,0,70,70,70,25.2503795623779,0,0,0,23.7816143035889,1,50.4415969848633,0,0,1,5.70165157318115,0,5.70165157318115,0,0,100,0,17.655
2026-08-26 06:30:00,2,0,0,2,22.0321102142334,21.1099996566773,26,22.6049995422364,30,10,-5,20.8665580749512,0,0,0,2,22.4420289993286,22.6499996185303,23.6300001144409,0,0,0.79887118935585,0,75,75,75,75,1.61899870634079,0,80,80,80,22.9177656173706,0,0,0,20.7315101623535,1,2,0,0,2,22.3982238769531,20.835000038147,23,42.3649997711182,30,10,-3,20.3999395370483,0,0,0,2,21.9536752700806,22.5699996948243,45.045000076294,0,0,1.31695640087128,0,75,75,75,75,1.60592103004456,0,70,70,70,22.5846529006958,0,0,0,21.4516935348511,1,0,0,2,0,0,2,25.8050889968872,26.1599998474121,24,18,42,10,-3,25.2123937606812,0,0,0,2,24.742413520813,26.1149988174439,26.2399997711182,0,0,7.20337224006653,0,60,60,60,7.35440540313721,0,60,60,0,0,100,0,80,25.2159404754639,0,25.5591611862183,473.775802612305,25.6617383956909,473.003784179688,0,0,0,0,0,0,0,2,0,2,25.4123191833497,20.7699995040894,23.9149999618531,16,25,10,-6,24.0951175689698,0,2,23.568060874939,21.8449993133545,25.1199989318848,0,700,400,0,0.422694712877274,0,40,0.595559984445572,0,35,23.2866849899292,0,0,100,0,12.4943566322327,10,38,24.1413507461548,1,24,23,22.2167358398438,0,427.740600585938,0,22.95166015625,434.185516357422,23.3434362411499,419.674285888672,20,23,0,0,0,20,22.0469646453858,0,425.271911621094,0,0,0,0,2,0,0,2,21.6325340270996,19.5499992370606,23,26,23,31,10,20.8049993515015,0,0,0.618289381265641,0,80,0,23.743748664856,0,0,2,25.1566944122315,16.8199996948242,24,30.3699989318848,30,10,25.4561805725098,22.5499992370605,29.8649988174439,0,0,2.94985544681549,0,60,0,24.947603225708,23.4954748153687,24.196496963501,2,0,0,2,25.3796949386597,24.8649988174439,25.4449987411499,23,21,30,10,24.9499988555909,25.9049997329712,0,0,1.52709776163102,0,50,50,50,0,0,24.7793960571289,2,0,0,2,24.105978012085,22.4799995422364,24.8999996185303,23,26,23,30,10,23.9449996948243,24.8749990463257,0,0,0.982846766710282,0,25,25,25,0,0,24.048851966858,2,0,0,2,23.5821199417114,22.045000076294,24.8499994277954,26,20,26,30,10,24.4699993133545,24.835000038147,24.3821611404419,26,0,0,1.46934133768082,0,60,0,0,23.9913854598999,2,0,0,2,25.6760158538818,26.1299991607666,23,26.1449995040894,42,10,-4,25.4733448028565,0,0,0,2,25.6699752807617,26.585000038147,26.189998626709,0,0,5.05428242683411,0,125,4.92872858047486,0,100,25.8711109161377,0,0,0,25.2234764099121,1,0,0,2,24.8741798400879,23.9449987411499,25,24.7899990081787,30,10,-5,24.8771314620972,0,0,0,2,24.0617923736572,25.085000038147,25.0949993133545,0,0,1.39390790462494,0,75,75,75,75,1.26656997203827,0,75,75,75,24.9350337982178,0,0,0,24.6873531341553,1,2,0,0,2,25.2220544815064,21.7449998855591,30,24.585000038147,30,10,-5,23.2715873718262,0,0,0,2,24.7059307098389,24.75,46.4449977874756,0,0,1.01278710365295,0,70,70,70,70,0.991030424833298,0,70,70,70,25.1539678573608,0,0,0,23.657790184021,1,66.6742286682129,0,0,1,5.70981907844544,0,5.70981907844544,0,0,100,0,17.69
2026-08-26 06:45:00,2,0,0,2,21.9564361572266,21.0900001525879,26,22.519998550415,30,10,-5,20.6345729827881,0,0,0,2,22.3586387634277,22.6000003814697,23.5699996948242,0,0,0.624546408653259,0,75,75,75,75,1.6198365688324,0,80,80,80,22.8287773132324,0,0,0,20.5871505737305,1,2,0,0,2,22.3248882293701,20.8400001525879,23,42.379997253418,30,10,-3,20.1705760955811,0,0,0,2,21.884651184082,22.5299987792969,44.8600006103516,0,0,1.31772994995117,0,75,75,75,75,1.60317134857178,0,70,70,70,22.5082473754883,0,0,0,21.3820762634277,1,0,0,2,0,0,2,25.8009490966797,26.1399993896484,24,18,42,10,-3,25.198127746582,0,0,0,2,24.7284641265869,26.0999984741211,26.2299995422363,0,0,7.23442649841309,0,60,60,60,7.38924121856689,0,60,60,0,0,100,0,80,25.2132701873779,0,25.5639953613281,471.519653320312,25.704647064209,474.156768798828,0,0,0,0,0,0,0,2,0,2,25.3819427490234,20.9099998474121,23.9499988555908,16,25,10,-6,24.1012058258057,0,2,23.6047344207764,21.9300003051758,25.1199989318848,0,700,400,0,0.389352232217789,0,40,0.595103621482849,0,35,23.3292407989502,0,0,100,0,12.585901260376,10,38,24.1311073303223,1,24,23,22.2569770812988,0,427.473205566406,0,22.9166030883789,438.848327636719,23.3309001922607,419.431213378906,20,23,0,0,0,20,22.1760406494141,0,425.081481933594,0,0,0,0,2,0,0,2,21.6168880462646,19.5499992370605,23,26,23,31,10,20.7999992370605,0,0,0.61710113286972,0,80,0,23.7569789886475,0,0,2,25.1605224609375,16.8500003814697,24,30.3699989318848,30,10,25.4710464477539,22.5499992370605,29.8899993896484,0,0,2.94812059402466,0,60,0,24.9503383636475,23.2480888366699,24.1225261688232,2,0,0,2,25.3886566162109,24.8899993896484,25.4599990844727,23,21,30,10,24.9899997711182,25.9099998474121,0,0,1.52921712398529,0,50,50,50,0,0,24.7760581970215,2,0,0,2,24.1237030029297,22.5499992370605,24.8899993896484,23,26,23,30,10,23.9799995422363,24.8899993896484,0,0,0.982804894447327,0,25,25,25,0,0,24.0536155700684,2,0,0,2,23.5991287231445,22.1199989318848,24.8699989318848,26,20,26,30,10,24.4899997711182,24.8699989318848,24.3747577667236,26,0,0,1.4681488275528,0,60,0,0,23.997802734375,2,0,0,2,25.6633167266846,26.1099987030029,23,26.1299991607666,42,10,-4,25.4657669067383,0,0,0,2,25.6454372406006,26.5799999237061,26.189998626709,0,0,5.06985712051392,0,125,4.94676542282104,0,100,25.8544330596924,0,0,0,25.2184581756592,1,0,0,2,24.8375377655029,23.9599990844727,25,24.7600002288818,30,10,-5,24.8477096557617,0,0,0,2,24.0271377563477,25.0799999237061,25.0599994659424,0,0,1.62339079380035,0,75,75,75,75,1.2637699842453,0,75,75,75,24.9152774810791,0,0,0,24.671760559082,1,2,0,0,2,25.1833915710449,21.7899990081787,30,24.5799999237061,30,10,-5,23.1780109405518,0,0,0,2,24.5787086486816,24.7600002288818,46.4899978637695,0,0,1.01415956020355,0,70,70,70,70,0.992788672447205,0,70,70,70,25.1647663116455,0,0,0,23.6378269195557,1,53.5685348510742,0,0,1,5.78843784332275,0,5.78843784332275,0,0,100,0,17.725
2026-08-26 07:00:00,2,0,0,2,21.9101428985596,21.0599994659424,26,22.4449996948242,30,10,-5,20.6201210021973,0,0,0,2,22.2593307495118,22.5599994659424,23.4749994277954,0,0,0.626807004213334,0,75,75,75,75,1.61680084466934,0,80,80,80,22.7913103103638,0,0,0,20.5617780685425,1,2,0,0,2,22.2746648788452,20.8500003814697,23,42.3999996185303,30,10,-3,20.1711788177491,0,0,0,2,21.8009719848633,22.4899997711182,44.894998550415,0,0,1.33920848369599,0,75,75,75,75,1.60603266954422,0,70,70,70,22.4202842712403,0,0,0,21.307957649231,1,0,0,2,0,0,2,25.7961950302124,26.1349992752076,24,18,42,10,-3,25.1848754882813,0,0,0,2,24.7124032974244,26.1149988174439,26.2149991989136,0,0,7.20301294326782,0,60,60,60,7.35643887519836,0,60,60,0,0,100,0,80,25.2122983932495,0,25.5640993118287,468.592895507813,25.7120027542114,471.108276367188,0,0,0,0,0,0,0,2,0,2,25.3485183715821,21.0149993896484,23.9949998855591,16,25,10,-6,24.1063461303711,0,2,23.6400547027588,22.0549993515015,25.1299991607666,0,700,400,0.5,0.456542521715165,0,40,0.595983266830444,0,35,23.3679676055908,0,0,100,0.5,12.6961135864258,10,38,24.1315116882324,1,24,23,22.471568107605,0,430.885925292969,0,22.8964986801148,434.206924438477,23.3087701797486,424.980178833008,20,23,0,0,0,20,22.1976089477539,0,425.462417602539,0,0,0,0,2,0,0,2,21.613733291626,19.5599994659424,23,26,23,31,10,20.7999992370605,0,0,0.618710488080978,0,80,0,23.7363376617432,0,0,2,25.1673746109009,17.0349988937378,24,30.3949995040894,30,10,25.4789371490479,22.5699996948242,29.8949995040894,0,0,2.9504908323288,0,111,0,24.9564399719239,23.1609573364258,24.118260383606,2,0,0,2,25.3982477188111,24.8999996185303,25.4599990844727,23,21,30,10,24.9749994277954,25.914999961853,0,0,1.52895987033844,0,50,50,50,0,0,24.7787075042725,2,0,0,2,24.1412410736084,22.5999994277955,24.8849992752075,23,26,23,30,10,24.0299997329712,24.8999996185303,0,0,0.981259495019913,0,25,25,25,0,0,24.0597314834595,2,0,0,2,23.6148004531861,22.1799993515015,24.8749990463257,26,20,26,30,10,24.5299987792969,24.875,24.366325378418,26,0,0,1.4672891497612,0,60,0,0,24.0078678131104,2,0,0,2,25.6531753540039,26.1199989318848,23,26.1149988174439,42,10,-4,25.4408121109009,0,0,0,2,25.6299924850464,26.5699996948242,26.1599998474121,0,0,5.05725812911988,0,125,4.9314956665039,0,100,25.8301801681519,0,0,0,25.2053766250611,1,0,0,2,24.8317947387696,23.9749994277954,25,24.7550001144409,30,10,-5,24.8197774887085,0,0,0,2,24.0238695144654,25.0699996948243,25.0249996185303,0,0,1.69502282142639,0,75,75,75,75,1.26351207494736,0,75,75,75,24.8939914703369,0,0,0,24.6549301147461,1,2,0,0,2,25.1449117660523,21.8199996948243,30,24.585000038147,30,10,-5,23.1715841293335,0,0,0,2,24.5436782836914,24.7600002288818,46.5499992370606,0,0,1.01179701089859,0,70,70,70,70,0.990930289030075,0,70,70,70,25.1407661437989,0,0,0,23.5992269515991,1,56.1858577728272,0,0,1,5.87493491172791,0,5.87493491172791,0,0,100,0,17.76
2026-08-26 07:15:00,2,0,0,2,21.8253784179688,21.0399990081787,26,22.3599987030029,30,10,-5,20.5536651611328,0,0,0,2,22.1711711883545,22.5299987792969,23.4099998474121,0,0,0.625968039035797,0,75,75,75,75,1.61628103256226,0,80,80,80,22.6588172912598,0,0,0,20.4314880371094,1,2,0,0,2,22.2083168029785,20.8599987030029,23,42.4099998474121,30,10,-3,20.0842723846436,0,0,0,2,21.7224807739258,22.4699993133545,44.8499984741211,0,0,1.36374139785767,0,75,75,75,75,1.60562980175018,0,70,70,70,22.3419189453125,0,0,0,21.2345447540283,1,0,0,2,0,0,2,25.7886714935303,26.0999984741211,24,18,42,10,-3,25.1764163970947,0,0,0,2,24.7050971984863,26.0900001525879,26.2099990844727,0,0,7.23003578186035,0,60,60,60,7.39486789703369,0,60,60,0,0,100,0,80,25.2049217224121,0,25.5631542205811,465.660858154297,25.7183170318604,472.283538818359,1,1,1,1,0,0,0,2,1,2,20.106761932373,7.6399998664856,24.0399990081787,16,25,10,-6,24.3542938232422,1,2,23.7979850769043,13.1899995803833,25.1499996185303,100,700,400,1,36.398307800293,3.62368083000183,40,51.2912902832031,0,35,23.7001419067383,0,0,87.0745391845703,1,12.9249324798584,10,38,23.9337749481201,1,24,23,22.7485809326172,0,432.099670410156,10.8742847442627,22.8138790130615,436.756744384766,22.6841239929199,429.713134765625,20,23,0,100,0,20,22.1421871185303,96.7735137939453,426.807342529297,0,0,0,0,2,0,0,2,21.6153144836426,19.5599994659424,23,26,23,31,10,20.7999992370605,0,0,0.61656254529953,0,80,0,23.843957901001,0,0,2,25.1689472198486,15.9699993133545,24,30.3899993896484,30,10,25.4877586364746,22.5599994659424,29.9099998474121,0,0,2.94952368736267,0,162,0,24.9590072631836,23.1545829772949,24.1296348571777,2,0,0,2,25.4069709777832,24.9099998474121,25.4799995422363,23,21,30,10,25,25.9300003051758,0,0,1.52574121952057,0,50,50,50,0,0,24.7772998809814,2,0,0,2,24.172399520874,22.6700000762939,24.8999996185303,23,26,23,30,10,24.0799999237061,24.9200000762939,0,0,0.983510851860046,0,25,25,25,0,0,24.0181217193604,2,0,0,2,23.6371765136719,22.2399997711182,24.8799991607666,26,20,26,30,10,24.5499992370605,24.8899993896484,24.3586158752441,26,0,0,1.46655404567719,0,60,0,0,23.9275665283203,2,0,0,2,25.6382694244385,26.1099987030029,23,26.1099987030029,42,10,-4,25.4245567321777,0,0,0,2,25.6035442352295,26.5599994659424,26.1599998474121,0,0,5.07767534255981,0,125,4.94983911514282,0,100,25.8150939941406,0,0,0,25.1971244812012,1,0,0,2,24.7905025482178,23.9699993133545,25,24.7299995422363,30,10,-5,24.7840213775635,0,0,0,2,23.9757900238037,25.0499992370605,25,0,0,1.00583386421204,0,75,75,75,75,1.26249504089355,0,75,75,75,24.874849319458,0,0,0,24.6242046356201,1,2,0,0,2,25.0965251922607,21.8799991607666,30,24.5699996948242,30,10,-5,23.1006126403809,0,0,0,2,24.5066776275635,24.769998550415,46.5900001525879,0,0,1.01292252540588,0,70,70,70,70,0.994081199169159,0,70,70,70,25.1384525299072,0,0,0,23.6167221069336,1,12.4811859130859,0,0,1,6.28694581985474,0,6.28694581985474,0,0,100,0,17.7925
2026-08-26 07:30:00,2,0,0,2,21.7586870193482,20.9949998855591,26,22.2949991226196,30,10,-5,20.5008687973023,0,0,0,2,22.0910596847534,22.4749994277955,23.3449993133545,0,0,0.62532240152359,0,97,97,97,97,1.61352920532227,0,106,106,106,22.5989770889283,0,0,0,20.414758682251,1,2,0,0,2,22.169023513794,20.8599996566773,23,42.3899993896484,30,10,-3,19.9432153701783,0,0,0,2,21.6214809417725,22.4449987411499,45.0200004577637,0,0,1.34695279598236,0,97,97,97,97,1.60582357645035,0,91,91,91,22.2595958709717,0,0,0,21.1646757125855,1,0,0,2,0,0,2,25.7823429107666,26.0949993133545,24,18,42,10,-3,25.1709833145142,0,0,0,2,24.7058458328247,26.0900001525879,26.2149991989136,0,0,7.20261192321778,0,84.5,84.5,84.5,7.35495257377625,0,82.5,82.5,0,0,100,0,80,25.190710067749,0,25.5627660751343,467.558059692383,25.7099866867066,470.919143676758,1,1,1,1,0,0,0,2,1,2,19.8154029846192,8.05999970436096,23.9199991226196,16,25,10,-6,24.3424692153931,1,2,23.5745449066163,13.3299999237061,24.8850002288818,100,700,400,1,41.0323848724366,6.02697443962097,55.5,51.4711170196533,0.55869573354721,52.5,23.6499376296997,0,0,86.8986778259278,1,13.1013240814209,10,38,23.6118421554565,1,24,23,22.3077306747437,0,435.935333251954,67.4120407104492,22.2552642822266,439.573165893555,22.1696825027466,426.875427246094,20,23,0,100,0,20,21.986234664917,100,430.529998779297,0,0,0,0,2,0,0,2,21.6031093597412,19.5799999237061,23,26,23,31,10,20.8049993515015,0,0,0.618663400411606,0,101,0,23.9313907623291,1,1,2,24.6890096664429,11.2899997234344,24,30.4049997329712,30,10,24.1754970550538,23.8049993515015,29.9249992370605,16.1752243041993,1,125.040340423584,50.4136371612549,146.5,0,24.09414768219,23.0986423492432,24.0976533889771,2,0,0,2,25.4096126556397,24.9299993515015,25.4799995422364,23,21,30,10,25.019998550415,25.9200000762939,0,0,3.66437911987305,0,67.5,67.5,67.5,0,0,24.7897462844849,2,0,0,2,24.1739931106567,22.6899995803833,24.8099994659424,23,26,23,30,10,24.0649995803833,24.789999961853,0,0,0.982399314641953,0,55.5,55.5,55.5,0,0,23.9323902130127,2,0,0,2,23.6464014053345,22.2699995040894,24.7699995040894,26,20,26,30,10,24.5099992752076,24.6949996948242,24.3482370376587,26,0,0,1.46987646818161,0,81,0,0,23.8450336456299,2,0,0,2,25.6330137252808,26.104998588562,23,26.104998588562,42,10,-4,25.3677396774292,0,0,0,2,25.5797395706177,26.5449991226196,26.1599998474121,0,0,4.71076560020447,0,161,4.93168544769287,0,128,25.8042192459107,0,0,0,25.1827735900879,1,0,0,2,24.742959022522,23.9799995422364,25,24.7149991989136,30,10,-5,24.7384777069092,0,0,0,2,23.9420652389526,25.0399990081787,24.9799995422363,0,0,1.00507587194443,0,97,97,97,97,1.26354485750198,0,97,97,97,24.8624992370606,0,0,0,24.5610885620117,1,2,0,0,2,25.0961456298828,21.920000076294,30,24.5749998092652,30,10,-5,23.0247716903687,0,0,0,2,24.4441337585449,24.769998550415,46.5699996948242,0,0.5,1.00957256555557,0,94.5,94.5,94.5,94.5,0.992952078580857,0,85.5,85.5,85.5,25.0390768051148,0,0,0.5,23.5318288803101,1,14.3880233764649,0,0,1,6.88848352432251,0,6.88848352432251,0,0,100,0,17.825
2026-08-26 07:45:00,2,1,1,2,21.7553119659424,20.9699993133545,26,22.2299995422363,30,10,-5,24.9908542633057,1,1,0,2,25.1814975738525,22.4499988555908,23.2899990081787,0,1,118.802833557129,26.3241882324219,119,119,119,119,131.427490234375,26.3540649414062,132,132,132,21.7579460144043,0,0,1,21.1719341278076,1,2,1,1,2,21.4918994903564,20.8599987030029,23,42.2000007629395,30,10,-3,23.0664043426514,1,1,0,2,23.1863880157471,22.4200000762939,45.2899971008301,0,1,119.560272216797,28.3750877380371,119,119,119,119,112.123481750488,19.7954273223877,112,112,112,21.1060466766357,0,0,1,20.7957382202148,1,0,0,2,0,0,2,25.7707786560059,26.0999984741211,24,18,42,10,-3,25.1621246337891,0,0,0,2,24.694803237915,26.0999984741211,26.2099990844727,0,0,7.86248826980591,0,109,109,109,7.390709400177,0,105,105,0,0,100,0,80,25.1837978363037,0,25.4611473083496,531.774230957031,25.7146816253662,492.736022949219,1,1,1,1,0,0,0,2,1,2,20.030689239502,6.86999988555908,23.7399997711182,16,25,10,-6,24.1594562530518,1,2,23.2941989898682,12.8699998855591,24.4899997711182,100,700,400,1,61.046558380127,16.650806427002,71,72.0265350341797,3.4766092300415,70,23.4800548553467,0,0,86.6736068725586,1,13.3279361724854,10,38,23.5317802429199,1,24,23,22.2684650421143,0,437.979858398438,100,22.0730857849121,440.581085205078,21.971004486084,428.276550292969,20,23,0,100,0,20,21.9950866699219,100,435.722290039062,0,0,0,0,2,1,1,2,24.2312889099121,19.5699996948242,23,26,23,31,10,20.7700004577637,0,1,121.968444824219,44.7454299926758,122,1,22.4180603027344,1,1,2,23.3581047058105,7.82999992370605,24,30.4099998474121,30,10,23.8947010040283,24.2999992370605,29.9299983978271,0.277044773101807,1,169.224502563477,59.5491638183594,169,0,23.2077102661133,23.1276721954346,24.1794261932373,2,0,0,2,25.4122734069824,24.9300003051758,25.4599990844727,23,21,30,10,25.0299987792969,25.8999996185303,0,0,3.14295506477356,0,85,85,85,0,0,24.7885246276855,2,0,0,2,24.1639728546143,22.7099990844727,24.7099990844727,23,26,23,30,10,24.019998550415,24.6099987030029,0,0,0.979773283004761,0,86,86,86,0,0,23.7431163787842,2,0,0,2,23.637378692627,22.2999992370605,24.689998626709,26,20,26,30,10,24.4499988555908,24.5100002288818,24.3384170532227,26,0,0,1.46679532527924,0,102,0,0,23.6972007751465,2,0,0,2,25.6277446746826,26.0999984741211,23,26.0900001525879,42,10,-4,25.3437538146973,0,0,0,2,25.5626106262207,26.5399990081787,26.1499996185303,0,0,4.38152456283569,0,197,4.9494800567627,0,156,25.7870559692383,0,0,0,25.1729526519775,1,0,0,2,24.7001781463623,23.9799995422363,25,24.689998626709,30,10,-5,24.7111778259277,0,0,0,2,23.9039001464844,25.0399990081787,24.9599990844727,0,1,1.00277173519135,0,119,119,119,119,1.26133179664612,0,119,119,119,24.8369083404541,0,0,0,24.5564956665039,1,2,1,1,2,23.0084095001221,21.9499988555908,30,24.5599994659424,30,10,-5,24.268009185791,1,1,0,2,23.9008045196533,24.769998550415,46.5799980163574,0,1,118.792144775391,29.1153831481934,119,119,119,119,99.6258697509766,64.7333984375,101,101,101,22.3433475494385,0,0,1,21.3961486816406,1,3.89974212646484,0,0,1,7.42212963104248,0,7.42212963104248,0,0,100,0,17.8575
2026-08-26 08:00:00,2,1,1,2,22.1924695968628,20.9799995422364,26,22.2049989700318,30,10,-5,25.3061542510987,1,1,0,2,25.3168163299561,22.4349994659424,23.2949991226197,0,1,128.05428314209,28.7429285049439,129.5,129.5,129.5,129.5,141.630989074707,29.1165819168091,145.5,145.5,145.5,22.0903339385986,0,0,1,21.6277017593384,1,2,1,1,2,21.6673021316528,20.8749990463257,23,41.9949989318848,30,10,-3,23.4939069747925,1,1,0,2,23.5645294189453,22.4699993133545,45.0499992370606,0,1,128.153701782227,30.5096216201783,129.5,129.5,129.5,129.5,119.500679016114,22.3077335357666,122.5,122.5,122.5,21.372148513794,0,0,1,21.052677154541,1,0,0,2,0,0,2,25.7607650756836,26.085000038147,24,18,42,10,-3,25.171823501587,0,0,0,2,24.7244167327881,26.0849990844727,26.1999988555909,0,0,7.51801800727845,0,121,121,121,7.35736131668091,0,117,117,0,0,100,0,80,25.201003074646,0,25.5656490325928,475.876541137695,25.7648468017578,496.783294677735,1,1,1,1,0,0,0,2,1,2,20.2347383499146,7.4449999332428,23.5599994659424,16,25,10,-6,23.9540061950684,1,2,23.0628252029419,13.2899994850159,24.1449995040894,100,700,400,1,73.7112045288086,21.7550487518311,79.5,75.7656402587891,3.19532978534699,79,23.3596887588501,0,0,85.9300231933594,1,14.0699806213379,10,38,23.4773864746094,1,24,23,22.1556663513184,0,443.347030639649,100,22.2334003448486,456.241088867188,21.6347541809082,433.204467773438,20,23,0,100,0,20,21.8416166305542,100,441.635162353516,0,0,0,0,2,1,1,2,23.0384197235107,19.5199995040894,23,26,23,31,10,20.7399997711182,0,1,129.355445861817,47.4614944458008,132.5,1,22.2770843505859,1,1,2,24.355206489563,7.56500005722046,24,30.4099998474121,30,10,23.8169689178467,24.2349987030029,29.9499988555909,11.2934827804566,1,170.500770568848,59.1346397399903,169,0,23.5675592422486,23.0858945846558,24.1602191925049,2,0,0,2,25.4058332443237,24.9449987411499,25.4599990844727,23,21,30,10,25.0299987792969,25.8799991607666,0,0,4.18961882591248,0,94,94,94,0,0,24.7690124511719,2,0,0,2,24.1513757705689,22.7249994277954,24.6449995040894,23,26,23,30,10,24.0099992752075,24.4299993515015,0,0,0.978931367397309,0,102,102,102,0,0,23.6075525283814,2,0,0,2,23.6147508621216,22.3099994659424,24.5999994277955,26,20,26,30,10,24.3599996566773,24.3499994277954,24.3305931091309,26,0,0,1.46813541650772,0,112.5,0,0,23.5883045196534,2,0,0,2,25.6177005767823,26.0900001525879,23,26.0899991989136,42,10,-4,25.3453826904297,0,0,0,2,25.5485105514527,26.5299987792969,26.1499996185303,0,0,4.37653350830078,0,215,4.93658256530762,0,170,25.7730236053467,0,0,0,25.1685295104981,1,0,0,2,24.6659069061279,23.9949998855591,25,24.6799993515015,30,10,-5,24.6922302246094,0,0,0,2,23.8777933120728,25.0299987792969,24.9249992370606,0,1,1.00437742471695,0,129.5,129.5,129.5,129.5,1.26516872644425,0,129.5,129.5,129.5,24.8209238052369,0,0,0,24.4920148849488,1,2,1,1,2,22.7587394714355,21.9899997711182,30,24.5699996948242,30,10,-5,24.0990171432495,1,1,0,2,23.7347202301026,24.7699995040894,46.5599994659424,0,1,126.7939453125,31.3956022262573,129.5,129.5,129.5,129.5,107.445667266846,69.0787353515625,109.5,109.5,109.5,22.0950756072998,0,0,1,21.5076179504395,1,0,8.19542694091795,8.19542694091795,1,7.81510162353516,0,7.81510162353516,0.5,0,100,0,17.89
2026-08-26 08:15:00,2,1,1,2,22.829065322876,21.0399990081787,26,22.2899990081787,30,10,-5,25.3987903594971,1,1,0,2,25.3388710021973,22.439998626709,23.4099998474121,0,1,133.63264465332,29.7527027130127,133,133,133,133,150.978561401367,30.4290637969971,150,150,150,22.5912075042725,0,0,1,22.4091548919678,1,2,1,1,2,21.9209003448486,20.9300003051758,23,41.9699974060059,30,10,-3,23.6093559265137,1,1,0,2,23.6580352783203,22.5900001525879,45.0299987792969,0,1,133.044738769531,31.4881401062012,133,133,133,133,125.834297180176,23.7538909912109,126,126,126,21.6283264160156,0,0,1,21.4300765991211,1,0,0,2,0,0,2,25.7545738220215,26.0699996948242,24,18,42,10,-3,25.1872653961182,0,0,0,2,24.7527027130127,24.2799987792969,26.189998626709,0,1,7.87193822860718,0,125,125,125,7.40387344360352,0,121,121,0,0,100,0,80,25.2074127197266,0,25.5678119659424,473.717987060547,25.7174911499023,499.059173583984,1,1,1,1,0,0,0,2,1,2,20.2698078155518,8.09999942779541,23.4099998474121,16,25,10,-6,23.8053684234619,1,2,22.889045715332,13.5900001525879,23.8500003814697,100,700,400,1,79.5106964111328,24.233341217041,82,83.9629745483398,3.64893817901611,82,23.2549858093262,0,0,85.7445907592773,1,14.2554111480713,10,38,23.4513339996338,1,24,23,22.0639953613281,0,444.464019775391,100,21.6716384887695,453.524963378906,21.192684173584,435.948669433594,20,23,0,100,0,20,21.6880836486816,100,448.437103271484,0,0,0,0,2,1,1,2,23.0404300689697,19.5,23,26,23,31,10,20.7199993133545,0,1,135.944915771484,48.7712364196777,136,1,22.2838382720947,1,1,2,23.4666118621826,7.51999998092651,24,30.3999996185303,30,10,23.8179054260254,24.269998550415,29.939998626709,0,1,168.738082885742,59.0924339294434,169,0,23.9947032928467,23.0752754211426,24.1538181304932,2,0,0,2,25.3829402923584,24.9499988555908,25.4599990844727,23,21,30,10,25.0499992370605,25.8799991607666,0,0,3.14119601249695,0,97,97,97,0,0,24.7574272155762,2,0,0,2,24.1296157836914,22.7299995422363,24.5799999237061,23,26,23,30,10,23.9799995422363,24.2600002288818,0,0,0.978260576725006,0,107,107,107,0,0,23.5253314971924,2,0,0,2,23.5535106658936,22.3500003814697,24.5499992370605,26,20,26,30,10,24.2799987792969,24.2199993133545,24.3193302154541,26,0,0,1.464679479599,0,116,0,0,23.5203456878662,2,0,0,2,25.6135082244873,26.0900001525879,23,26.0900001525879,42,10,-4,25.3333911895752,0,0,0,2,25.5287342071533,26.519998550415,26.1399993896484,0,0,4.41328096389771,0,221,4.96871519088745,0,175,25.7598361968994,0,0,0,25.1669845581055,1,0,0,2,24.6033382415771,23.9899997711182,25,24.6499996185303,30,10,-5,24.6486072540283,0,0,0,2,23.8897762298584,25.019998550415,24.8999996185303,0,1,1.00012910366058,0,133,133,133,133,1.26273500919342,0,133,133,133,24.8076057434082,0,0,0,24.467004776001,1,2,1,1,2,22.8970985412598,22.0399990081787,30,24.5699996948242,30,10,-5,24.0668258666992,1,1,0,2,23.7184867858887,24.7600002288818,46.5499992370605,0,1,133.122192382812,32.7999038696289,133,133,133,133,111.709159851074,71.179313659668,112,112,112,22.264684677124,0,0,1,21.8479404449463,1,0,79.4274673461914,79.4274673461914,1,8.06213283538818,0,8.06213283538818,1,0,100,0,17.925
2026-08-26 08:30:00,2,1,1,2,23.08962059021,21.1849994659424,26,22.6149997711182,30,10,-5,25.425916671753,1,1,0,2,25.3451395034791,22.5249996185303,23.7399988174439,0,1,143.182846069336,32.4938697814942,144.5,144.5,144.5,144.5,160.186645507813,33.4201622009278,163.5,163.5,163.5,22.770230293274,0,0,1,22.4744300842285,1,2,1,1,2,22.2423763275147,21.0099992752075,23,42.0699977874756,30,10,-3,23.7152853012085,1,1,0,2,23.75869846344,22.8149995803833,45.0149993896485,0,1,143.366516113282,33.5769386291504,144.5,144.5,144.5,144.5,133.6005859375,25.994909286499,136.5,136.5,136.5,21.8831682205201,0,0,1,21.5815582275391,1,0,0,2,1,1,2,19.8238468170166,7.70999956130981,18,18,42,10,-3,25.3036193847657,1,1,0,2,24.743597984314,11.1149997711182,26.1599998474121,82.8440704345703,1,136.061210632325,38.7642211914063,138,138,138,126.885139465332,25.6584644317627,132,132,0,0,32.3188247680664,1,80,24.2554960250855,0,25.003005027771,481.164627075196,25.4114036560059,490.948928833008,1,1,1,1,0,0,0,2,1,2,20.2514324188233,7.47999954223633,23.3149995803833,16,25,10,-6,23.7718706130982,1,2,22.7729997634888,13.3899998664856,23.6299991607666,100,700,400,1,86.1877708435059,25.8299255371094,89.5,88.3049697875977,4.83773088455201,90,23.1900711059571,0,0,85.6226310729981,1,14.3776164054871,10,38,23.461407661438,1,24,23,22.421259880066,0,443.10987854004,100,21.2647838592529,457.162338256836,20.8419513702393,434.234268188477,20,23,0,100,0,20,21.8224201202393,100,453.105621337891,0,0,0,0,2,1,1,2,23.0130195617676,19.4849996566773,23,26,23,31,10,20.7099990844727,0,1,144.546493530274,50.5943584442139,146.5,1,22.3354215621948,1,1,2,24.527027130127,7.7099997997284,24,30.4299983978271,30,10,23.8054218292236,24.2899990081787,29.9499988555908,9.65129899978636,1,168.266815185547,59.5996704101563,169,0,24.3976345062256,23.1007633209229,24.1395950317383,2,0,0,2,25.3609857559204,24.9599990844727,25.439998626709,23,21,30,10,24.984998703003,25.8599987030029,0,0,3.76412415504456,0,105,105,105,0,0,24.748929977417,2,0,0,2,24.1018323898316,22.7349996566773,24.5149993896485,23,26,23,30,10,23.9699993133545,24.1049995422363,0,0.5,0.981477618217468,0,122,122,122,0,0,23.4507293701172,2,0,0,2,23.4897708892822,22.3749990463257,24.4699993133545,26,20,26,30,10,24.2199993133545,24.0699996948242,24.3138208389282,26,0,0.5,1.46784573793412,0,126.5,0,0,23.4625968933105,2,1,1,2,23.5225467681885,9.20999956130981,23,26.0599994659424,42,10,-4,25.3038139343262,1,1,0,2,25.0227975845337,22.8499994277954,26.1249990463257,37.3689031600952,1,234.101722717286,34.209342956543,239,184.437599182129,28.0068407058716,189,24.2233238220215,0,0,1,22.8610219955444,1,0,0,2,24.5510759353638,23.9949998855591,25,24.6299991607666,30,10,-5,24.6171550750733,0,0,0,2,23.8725662231445,25.0149993896484,24.8849992752075,0,1,1.00214219093323,0,144.5,144.5,144.5,144.5,1.26299983263016,0,144.5,144.5,144.5,24.8030452728272,0,0,0,24.3899307250977,1,2,1,1,2,23.0761785507203,22.0549993515015,30,24.5499992370606,30,10,-5,24.1329107284546,1,1,0,2,23.7593059539795,24.75,46.5149993896485,0,1,143.664077758789,35.2951812744141,144.5,144.5,144.5,144.5,117.126190185547,74.215690612793,119.5,119.5,119.5,22.4388608932495,0,0,1,22.0660924911499,1,0,96.7441749572754,96.7441749572754,1,9.30166196823121,0,9.30166196823121,1,0,100,0,17.96
