2026-08-26 08:45:00,2,1,1,2,23.63720703125,21.4200000762939,26,22.9599990844727,30,10,-5,25.4804229736328,1,1,0,2,25.3872737884521,22.6599998474121,24.1199989318848,0,1,147.615707397461,33.9378318786621,148,148,148,148,168.275512695312,34.7589302062988,168,168,168,23.2300662994385,0,0,1,23.3699645996094,1,2,1,1,2,22.3201770782471,21.1000003814697,23,42.0999984741211,30,10,-3,23.7077789306641,1,1,0,2,23.7466087341309,23,45.3199996948242,0,1,147.97770690918,34.6110420227051,148,148,148,148,141.489852905273,27.2181167602539,140,140,140,21.8734798431396,0,0,1,21.5978336334229,1,0,0,2,1,1,2,17.850622177124,6.81999969482422,18,18,42,10,-3,25.9539203643799,1,1,0,2,24.6057739257812,9.71999931335449,26.0900001525879,96.2987518310547,1,142.302459716797,51.8756980895996,142,142,142,134.906341552734,71.7000198364258,136,136,0,0,0,1,80,22.3106670379639,0,24.5845069885254,467.694213867188,24.9935111999512,472.140258789062,1,1,1,1,0,0,0,2,1,2,20.1614742279053,6.6399998664856,23.2399997711182,16,25,10,-6,23.6717300415039,1,2,22.6665687561035,12.8999996185303,23.4499988555908,100,700,400,1,86.968147277832,29.5411758422852,92,98.4981307983398,3.23036527633667,93,23.0684013366699,0,0,84.7013549804688,1,15.298641204834,10,38,23.3981761932373,1,24,23,21.4951648712158,0,454.279693603516,100,21.2334747314453,469.368286132812,20.4682331085205,442.897918701172,20,23,0,100,0,20,21.9027576446533,100,460.538696289062,0,0,0,0,2,1,1,2,22.9779148101807,19.4599990844727,23,26,23,31,10,20.6800003051758,0,1,148.329696655273,54.7987174987793,150,1,22.316987991333,1,1,2,23.4119091033936,7.78999996185303,24,30.4099998474121,30,10,23.8277854919434,24.269998550415,29.939998626709,5.68363523483276,1,171.000350952148,58.8576278686523,169,0,24.8679084777832,23.0979309082031,24.1367492675781,2,0,0,2,25.3344497680664,24.9599990844727,25.439998626709,23,21,30,10,24.9099998474121,25.8599987030029,0,0,2.08081889152527,0,108,108,108,0,0,24.7551803588867,2,1,1,2,23.9673881530762,22.7199993133545,24.439998626709,23,26,23,30,10,23.9300003051758,23.9499988555908,0,1,124.813011169434,54.6368522644043,127,127,127,0,1,23.1843795776367,2,1,1,2,22.2711582183838,19.3899993896484,24.4300003051758,20,20,26,30,10,20.3999996185303,23.9499988555908,24.2692337036133,26,100,1,129.095275878906,40.1315841674805,130,0,1,23.3132953643799,2,1,1,2,22.7995262145996,7.23000001907349,23,25.9699993133545,42,10,-4,25.0915260314941,1,1,0,2,24.8236255645752,19.6599998474121,26.0100002288818,12.3713493347168,1,244.597549438477,46.7451667785645,245,193.016586303711,50.0175704956055,194,23.1249713897705,0,0,1,22.1423187255859,1,0,0,2,24.5141525268555,24,25,24.6099987030029,30,10,-5,24.5741004943848,0,0,0,2,23.8699588775635,25.019998550415,24.8799991607666,0,1,1.00050067901611,0,148,148,148,148,1.26082301139832,0,148,148,148,24.778751373291,0,0,0,24.3541603088379,1,2,0,0,2,23.1814594268799,22.0900001525879,30,24.5399990081787,30,10,-5,24.0347003936768,0,0,0,2,23.841007232666,24.7399997711182,46.4500007629395,0,1,1.00891757011414,0,148,148,148,148,1.01134014129639,0,122,122,122,23.0024375915527,0,0,0,22.3138866424561,1,0,100,100,1,8.62433624267578,0,8.62433624267578,1,0,100,0,17.995
2026-08-26 09:00:00,2,1,1,2,23.9837846755982,21.8749990463257,26,23.4549989700318,30,10,-5,25.6423597335816,1,1,0,2,25.5354957580567,22.9299993515015,24.6349992752075,0,1,156.167411804199,35.918004989624,159,159,159,159,179.439262390137,37.5035495758057,181,181,181,23.4155311584473,0,0,1,23.571964263916,1,2,1,1,2,22.3896865844727,21.1999998092652,23,42.0550003051758,30,10,-3,23.9305906295776,1,1,0,2,23.9772682189942,23.2399997711182,45.3950004577637,0,1,155.221321105957,36.5788516998291,159,159,159,159,147.868713378906,29.5072336196899,150.5,150.5,150.5,21.9006652832031,0,0,1,21.7652492523193,1,0,0,2,1,1,2,17.9996681213379,7.57999968528748,18,18,42,10,-3,25.9923896789551,1,1,0,2,24.5474319458008,10.6749997138977,26.0199995040894,89.6250457763672,1,150.407814025879,55.1322250366211,154,154,154,144.814155578614,76.4173011779785,147.5,147.5,0,0,0,1,80,22.2607440948486,0,24.6409063339234,551.995056152344,24.9154748916626,525.587280273438,1,1,1,1,0,0,0,2,1,2,20.3459234237671,7.4599997997284,23.1549987792969,16,25,10,-6,23.5894393920898,1,2,22.5811061859131,13.3749995231629,23.3099994659424,100,700,400,1,96.4808464050293,32.9850826263428,100.5,99.006824493408,1.6338518857956,102,23.0534543991089,0,0,82.7947654724121,1,17.2059421539307,10,38,23.3234624862671,1,24,23,21.6659574508667,0,465.380874633789,100,21.5266752243042,490.975204467773,21.1337547302246,460.204681396485,20,23,0,100,0,20,21.9965858459473,100,492.265335083008,0,0,0,0,2,1,1,2,22.9863615036011,19.4449987411499,23,26,23,31,10,20.6449995040894,0,1,159.669006347656,57.204891204834,160.5,1,22.2736148834229,1,1,2,24.0463848114014,7.09999966621399,24,30.4200000762939,30,10,23.8011369705201,24.3199996948242,29.9499988555908,4.40873718261719,1,166.77059173584,59.5135173797608,169,0,25.2868928909302,23.0795230865479,24.1260824203492,2,0,0,2,25.3132820129395,24.9649991989136,25.4200000762939,23,21,30,10,24.7349987030029,25.854998588562,0,0,1.80516910552979,0,117,117,117,0,0,24.7530841827393,2,1,1,2,23.9238109588623,22.5499992370606,24.3699998855591,23,26,23,30,10,23.420000076294,23.7649993896485,0,1,140.822906494141,60.6836585998535,143,143,143,0,1,23.0929613113404,2,1,1,2,20.6076288223267,14.5599994659424,24.3549995422364,20,20,26,30,10,17.0499997138978,23.814998626709,26.5582904815674,26,95.103816986084,1,139.378997802735,42.4892024993897,140.5,0,1,23.2228288650513,2,1,1,2,23.2189388275147,8.05499982833862,23,25.8649997711182,42,10,-4,24.9359931945801,1,1,0,2,24.7015409469605,21.9749994277954,25.8699998855591,17.7382488250733,1,259.969474792481,48.2906494140625,263,205.303245544434,52.5542278289795,207.5,22.9651355743408,0,0,1,22.11026096344,1,0,0,2,24.5099077224731,24,25,24.5900001525879,30,10,-5,24.11008644104,0,0,0,2,23.9278059005738,24.9899997711182,24.8599987030029,0,1,1.00245094299317,0,159,159,159,159,1.26436418294907,0,159,159,159,24.7216300964355,0,0,0,24.2832336425781,1,2,0,0,2,23.3828763961792,22.1399993896484,30,24.5449991226196,30,10,-5,23.7114715576172,0,0,0,2,23.9818811416626,24.75,46.3599987030029,0,1,1.01062500476838,0,159,159,159,159,1.00779831409455,0,130.5,130.5,130.5,22.9658975601196,0,0,0,22.5063543319702,1,0,82.9713287353516,82.9713287353516,1,13.0768003463745,0,13.0768003463745,1,0,100,0,18.03
2026-08-26 09:15:00,2,1,1,2,24.5029640197754,22.4300003051758,26,24.0399990081787,30,10,-5,25.6065979003906,1,1,0,2,25.440185546875,23.269998550415,25.25,0,1,162.870544433594,37.3322219848633,163,163,163,163,184.299224853516,38.4814910888672,185,185,185,23.8664665222168,0,0,1,24.2801284790039,1,2,1,1,2,22.8590145111084,21.3299999237061,23,42.1599998474121,30,10,-3,24.1467399597168,1,1,0,2,24.1760368347168,23.4899997711182,45.5599975585938,0,1,163.27864074707,37.4604225158691,163,163,163,163,153.162582397461,30.7648067474365,154,154,154,22.4696292877197,0,0,1,22.1425647735596,1,0,0,2,1,1,2,18.1844749450684,8.34999942779541,18,18,42,10,-3,26.3464679718018,1,1,0,2,24.8853130340576,10.8400001525879,25.9699993133545,99.3254089355469,1,158.897232055664,57.0228843688965,158,158,158,150.466918945312,77.5511856079102,151,151,0,0,0,1,80,22.3375301361084,0,25.2061920166016,591.794982910156,25.511194229126,930.108825683594,1,1,1,1,0,0,0,2,1,2,20.4973697662354,8.17000007629395,23.0499992370605,16,25,10,-6,23.481653213501,1,2,22.5395908355713,13.7799997329712,23.1599998474121,100,700,400,1,102.607200622559,34.360969543457,103,106.569641113281,2.74328923225403,105,23.0250854492188,0,0,80.5624542236328,1,19.4375457763672,10,38,23.2923316955566,1,24,23,21.3829231262207,0,477.781097412109,100,21.4621047973633,517.635864257812,21.1005592346191,477.673156738281,20,23,0,100,0,20,21.8702716827393,100,531.376220703125,0,0,0,0,2,1,1,2,23.0128135681152,19.4200000762939,23,26,23,31,10,20.6299991607666,0,1,164.401138305664,58.079044342041,164,1,22.3102931976318,1,1,2,24.8196258544922,7.07999992370605,24,30.4099998474121,30,10,23.8008403778076,24.3500003814697,29.939998626709,15.6417140960693,1,168.307006835938,59.4988098144531,169,0,25.7682666778564,23.066780090332,24.1211032867432,2,0,0,2,25.2846393585205,24.939998626709,25.4099998474121,23,21,30,10,24.6199989318848,25.8599987030029,0,0,2.08790397644043,0,120,120,120,0,0,24.7488212585449,2,1,1,2,23.9120941162109,21.7199993133545,24.3099994659424,23,26,23,30,10,21.4699993133545,23.6199989318848,0,1,147.428298950195,63.2671890258789,148,148,148,0,1,23.0722827911377,2,1,1,2,19.5620937347412,8.61999988555908,24.3199996948242,20,20,26,30,10,15.75,23.7299995422363,30.2113494873047,26,65.6728591918945,1,143.834457397461,43.7534332275391,144,0,1,23.200611114502,2,1,1,2,22.5473136901855,8.48999977111816,23,25.7799987792969,42,10,-4,24.9206581115723,1,1,0,2,24.7009181976318,22.9799995422363,25.7399997711182,8.35927104949951,1,269.018310546875,46.7134704589844,269,210.738098144531,50.8752250671387,212,23.0614490509033,0,0,1,22.1925411224365,1,0,0,2,24.5145835876465,24.0100002288818,25,24.5900001525879,30,10,-5,23.9164562225342,0,0,0,2,23.9780883789062,24.9899997711182,24.8400001525879,0,1,1.00246620178223,0,163,163,163,163,1.26445651054382,0,163,163,163,24.6823863983154,0,0,0,24.2288093566895,1,2,0,0,2,23.5410633087158,22.1599998474121,30,24.5499992370605,30,10,-5,23.5484085083008,0,0,0,2,24.0953598022461,24.7299995422363,46.2700004577637,0,1,1.00589513778687,0,163,163,163,163,0.994199812412262,0,133,133,133,22.94508934021,0,0,0,22.7551651000977,1,0,93.3461380004883,93.3461380004883,1,19.14284324646,0,19.14284324646,1,0,100,0,18.4075
2026-08-26 09:30:00,2,1,1,2,24.872299194336,23.0349998474121,26,24.6049995422364,30,10,-5,25.6810207366943,1,1,0,2,25.5251798629761,23.6599988937378,25.9149990081787,0,1,170.444068908691,38.7787036895752,170,170,170,170,193.832542419434,40.3673496246338,194,194,194,24.1242227554321,0,0,1,24.5046072006226,1,2,1,1,2,23.0416212081909,21.4999990463257,23,42.314998626709,30,10,-3,24.3483762741089,1,1,0,2,24.3813943862916,23.7799987792969,45.4449996948243,3.54980087280274,1,169.714996337891,38.8484573364258,170,170,170,170,161.437469482422,32.444564819336,161,161,161,22.6101093292237,0,0,1,22.6513767242432,1,0,0,2,1,1,2,22.7285890579224,9.0799994468689,18,18,42,10,-3,26.6562728881836,1,1,0,2,25.106653213501,11.0599994659424,25.9549989700318,100,1,166.803314208985,62.1493186950684,167,167,167,157.923126220703,82.1208877563477,159,159,0,0,0,1,80,22.5273532867432,0,25.2345809936524,600.071411132813,25.8264408111573,870.685913085938,1,1,1,1,0,0,0,2,1,2,20.3750610351563,7.1399998664856,22.960000038147,16,25,10,-6,23.4461355209351,1,2,22.4210004806519,13.2649998664856,23.0599994659424,100,700,400,1,107.056285858154,35.8556137084961,108,107.475151062012,4.4723129272461,111,22.9744243621826,0,0,81.3365745544434,1,18.6657915115356,10,38,23.3968534469605,1,24,23,21.3161153793335,0,479.695114135742,100,21.3615694046021,496.857849121094,20.1035566329957,468.850051879883,20,23,0,100,0,20,21.9928026199341,100,525.886627197266,0,0,0,0,2,1,1,2,23.0270118713379,19.3849992752075,23,26,23,31,10,20.6149988174439,0,1,171.275703430176,59.4983177185059,171,1,22.4269886016846,1,1,2,23.6297817230225,8.18499946594238,24,30.414999961853,30,10,23.7380180358887,24.3899993896485,29.9449987411499,1.22435510158539,1,170.449974060059,59.0682239532471,169,0,26.0219974517822,23.1793842315674,24.1026182174683,2,0,0,2,25.2555027008057,24.9299993515015,25.4099998474121,23,21,30,10,24.4599990844727,25.854998588562,0,0,2.08109247684479,0,126,126,126,0,0,24.7446146011353,2,1,1,2,24.0592136383057,20.6049995422363,24.2349996566773,23,26,23,30,10,20.7599992752075,23.484998703003,0,1,158.44010925293,67.119945526123,158,158,158,0,1,23.1856727600098,2,1,1,2,20.0125427246094,8.18499994277954,24.2749996185303,20,20,26,30,10,16.6099996566773,23.6599988937378,30.7129001617432,26,60.7299709320069,1,151.761329650879,45.5453777313233,151,0,1,23.3154983520508,2,1,1,2,23.5707349777222,8.96500015258789,23,25.7349996566773,42,10,-4,24.9303665161133,1,1,0,2,24.7298488616944,23.1999998092652,25.7149991989136,43.9347038269043,1,280.813598632813,49.7278385162354,281,221.369300842285,53.8438148498535,222,23.1409244537354,0,0,1,22.3785629272461,1,0,0,2,24.4988632202149,24,25,24.5749998092652,30,10,-5,23.8425416946412,0,0,0,2,23.9560022354126,24.9699993133545,24.8299999237061,0,1,1.00217950344086,0,170,170,170,170,1.26167213916779,0,170,170,170,24.6486778259278,0,0,0,24.2635431289673,1,2,0,0,2,23.6643619537354,22.2199993133545,30,24.5399990081787,30,10,-5,23.5060071945191,0,0,0,2,24.1642684936524,24.7599992752075,46.2250003814698,0,1,1.01060748100281,0,170,170,170,170,0.998291403055189,0,138,138,138,23.0253601074219,0,0,0,23.0308084487915,1,0,0,0,1,14.7299780845642,0,14.7299780845642,0,0,100,0,18.785
2026-08-26 09:45:00,2,1,1,2,25.4414691925049,23.6800003051758,26,25.1499996185303,30,10,-5,25.8725051879883,1,1,0,2,25.6948432922363,24.0799999237061,26.6499996185303,0,1,170.418441772461,38.8730773925781,170,170,170,170,193.806442260742,40.3021011352539,194,194,194,24.6474323272705,0,0,1,25.0186710357666,1,2,1,1,2,23.0566444396973,19.2799987792969,23,42.1100006103516,30,10,-3,24.5736103057861,1,1,0,2,24.602912902832,23.8500003814697,45.7099990844727,16.5959625244141,1,169.632476806641,38.8779029846191,170,170,170,170,159.97785949707,32.4668426513672,161,161,161,22.5572757720947,0,0,1,22.3274974822998,1,0,0,2,1,1,2,24.1167335510254,15.8299999237061,18,18,42,10,-3,26.9014091491699,1,1,0,2,25.3348236083984,10.9399995803833,25.939998626709,100,1,165.171676635742,61.8855895996094,167,167,167,158.344924926758,82.769775390625,159,159,0,0,0,1,80,22.7251949310303,0,25.6761627197266,598.070251464844,26.1278972625732,835.718078613281,1,1,1,1,0,0,0,2,1,2,20.3260154724121,7.04999971389771,22.8899993896484,16,25,10,-6,23.5433864593506,1,2,22.3530082702637,13.210000038147,22.939998626709,100,700,400,1,107.887557983398,36.1506805419922,108,112.527412414551,4.50686073303223,111,22.9572696685791,0,0,82.1184997558594,1,17.8755645751953,10,38,23.4349250793457,1,24,23,20.6632766723633,0,480.680206298828,100,21.7841720581055,485.160369873047,20.0604095458984,452.424591064453,20,23,0,100,0,20,22.0000286102295,100,519.513244628906,0,0,0,0,2,1,1,2,23.0796394348145,19.3699989318848,23,26,23,31,10,20.6000003814697,0,1,172.771759033203,59.0147247314453,171,1,22.4965076446533,1,1,2,24.7000331878662,7.54999971389771,24,30.4099998474121,30,10,23.5939178466797,24.3599987030029,29.939998626709,13.7681007385254,1,167.755859375,59.8672904968262,169,0,26.4678363800049,23.494758605957,24.0272560119629,2,0,0,2,25.2302589416504,24.8999996185303,25.3999996185303,23,21,30,10,24.25,25.8599987030029,0,0,3.04684257507324,0,126,126,126,0,0,24.7391109466553,2,1,1,2,24.1089477539062,19.5499992370605,24.1800003051758,23,26,23,30,10,20.5699996948242,23.3899993896484,0,1,158.121978759766,67.4568939208984,158,158,158,0,1,23.2212409973145,2,1,1,2,20.0355167388916,8.22000026702881,24.2099990844727,20,20,26,30,10,16.5699996948242,23.5900001525879,30.781364440918,26,60.8635673522949,1,150.309097290039,45.8302345275879,151,0,1,23.3499050140381,2,1,1,2,23.4965629577637,8.84999942779541,23,25.7299995422363,42,10,-4,25.0515365600586,1,1,0,2,24.8750858306885,23.3500003814697,25.7199993133545,71.7103958129883,1,280.007720947266,50.6642417907715,281,220.560958862305,54.7085266113281,222,23.2409820556641,0,0,1,22.5700054168701,1,0,0,2,24.4915714263916,24.0100002288818,25,24.5799999237061,30,10,-5,23.8277111053467,0,0,0,2,23.9714641571045,24.9599990844727,24.8199996948242,0,1,0.999377131462097,0,170,170,170,170,1.26171898841858,0,170,170,170,24.6128673553467,0,0,0,24.2429885864258,1,2,0,0,2,23.7514533996582,22.2399997711182,30,24.5499992370605,30,10,-5,23.4958038330078,0,0,0,2,24.2241363525391,24.75,46.2599983215332,0,1,1.00794219970703,0,170,170,170,170,0.9970982670784,0,138,138,138,23.0583076477051,0,0,0,23.296558380127,1,0,0,0,1,17.6176319122314,0,17.6176319122314,0,0,100,0,19.1625
2026-08-26 10:00:00,2,1,1,2,25.4967308044434,24.2849998474122,26,25.6449995040894,30,10,-5,25.917802810669,1,1,0,2,25.7234134674072,24.4899997711182,27.295000076294,0,1,178.473686218262,40.9003696441651,181,181,181,181,204.496528625488,42.6356258392334,207.5,207.5,207.5,24.6719770431519,0,0,1,25.1018438339234,1,2,1,1,2,23.190616607666,19.0749998092651,23,41.8099994659424,30,10,-3,24.5354719161987,1,1,0,2,24.5363283157349,23.5549993515015,45.4999980926514,27.7826471328736,1,177.167831420898,40.7516212463379,181,181,181,181,170.72356414795,34.4349155426026,171.5,171.5,171.5,23.0036067962647,0,0,1,22.8065748214722,1,0,0,2,1,1,2,24.2062997817993,22.5099992752075,17,17,42,10,-3,27.1286659240723,1,1,0,2,25.5059318542481,12.5649995803833,25.8549995422363,100,1,178.868202209473,65.3905830383301,179,179,179,168.460655212402,87.0604972839356,170.5,170.5,0,0,0,1,80,22.8490066528321,0,25.7267084121705,595.26010131836,26.2833824157715,829.39794921875,1,1,1,1,0,0,0,2,1,2,20.4951105117798,7.81499981880188,22.8249998092651,16,25,10,-6,23.6992988586426,1,2,22.3315200805664,13.7149996757507,22.8649997711182,100,700,400,1,113.748306274414,37.8353462219238,116.5,116.643321990967,5.92346572875977,120,22.9940729141235,0,0,82.0852279663086,1,17.9152526855469,10,38,23.4269304275513,1,24,23,20.6018915176392,0,480.239456176758,100,21.7743721008301,489.451187133789,20.275993347168,452.022521972657,20,23,0,100,0,20,21.7543916702271,100,517.511901855469,0,0,0,0,2,1,1,2,23.1216096878052,19.3449993133545,23,26,23,31,10,20.5699996948243,0,1,179.602958679199,60.8781833648682,181.5,1,22.53115940094,1,1,2,23.4878921508789,7.31500005722046,24,30.4099998474121,30,10,23.6236515045166,24.3249998092652,29.9299983978271,5.2827706336975,1,169.602157592774,59.2485294342041,169,0,26.8356943130493,23.6806449890137,24.0137510299683,2,0,0,2,25.1972627639771,24.920000076294,25.3999996185303,23,21,30,10,24.2749996185303,25.8649988174439,0,0,3.04865801334381,0,135,135,135,0,0,24.7316465377808,2,1,1,2,24.1423320770264,19.3399991989136,24.1149997711182,23,26,23,30,10,20.4700002670288,23.3049993515015,0,1,171.732246398926,72.2539176940918,174,174,174,0,1,23.2114028930664,2,1,1,2,20.0658292770386,8.31999969482422,24.170000076294,20,20,26,30,10,16.4499998092652,23.4899988174439,30.7209959030152,26,63.6629314422608,1,159.536491394043,48.1311511993408,161.5,0,1,23.3410949707031,2,1,1,2,23.6305541992188,9.26999998092651,15,25.7599992752075,42,10,-4,25.2453975677491,1,1,0,2,25.0709352493287,24.149998664856,25.7749996185303,100,1,295.935195922852,52.4960346221924,299,231.483451843262,57.6437187194824,236,23.4192085266114,0,0,1,22.6954956054688,1,0,0,2,24.4931192398071,24.0100002288818,25,24.5599994659424,30,10,-5,23.879246711731,0,0,0,2,23.9583435058594,24.9499988555909,24.8199996948242,0,1,1.00187540054322,0,181,181,181,181,1.26248723268509,0,181,181,181,24.6034841537476,0,0,0,24.4145956039429,1,2,0,0,2,23.7738914489746,22.2549991607666,30,24.5599994659424,30,10,-5,23.5299100875855,0,0,0,2,24.274284362793,24.774998664856,46.1699981689453,0,1,1.01142096519471,0,181,181,181,181,0.996994078159333,0,146.5,146.5,146.5,23.1660394668579,0,0,0,23.7653617858887,1,0,0,0,1,22.1424922943116,0,22.1424922943116,0,0,100,0,19.54
2026-08-26 10:15:00,2,1,1,2,25.8989505767822,24.9249992370606,26,26.1799993515015,30,10,-5,26.1260375976563,1,1,0,2,25.9329299926758,24.9449996948242,27.9699993133545,1.43284058570862,1,186.042472839356,41.7608966827392,185,185,185,185,212.373443603516,43.7622509002686,212,212,212,24.9712028503418,0,0,1,25.1783151626587,1,2,1,1,2,23.4578409194947,18.0699996948242,23,41.7199993133545,30,10,-3,24.4536905288696,1,1,0,2,24.4565534591675,23.189998626709,45.4899997711182,49.3665904998779,1,184.828170776367,41.8212604522705,185,185,185,185,173.448623657227,35.7421073913574,175,175,175,23.6858911514282,0,0,1,23.4263324737549,1,0,0,2,1,1,2,24.6474313735962,23.2449989318848,20,20,42,10,-3,27.2790632247925,1,1,0,2,25.6135158538819,16.1299996376038,25.6399993896485,100,1,183.489784240723,68.0976181030273,183,183,183,174.538841247559,89.1673736572266,174,174,0,0,0,1,80,23.1378650665283,0,25.7809276580811,586.290832519532,26.3558311462403,801.138305664063,1,1,1,1,0,0,0,2,1,2,20.6310863494873,7.69999980926514,22.7849988937378,16,25,10,-6,23.912880897522,1,2,22.3970346450806,13.7599997520447,22.7999992370605,100,700,400,1,118.352443695069,39.6195964813232,119,122.53508758545,6.48903346061707,123,23.0627193450928,0,0,82.8687400817871,1,17.1308784484864,10,38,23.524926185608,1,24,23,21.0541687011719,0,474.103271484375,100,22.4832286834717,474.230484008789,20.8825025558472,447.311187744141,17,23,0,100,0,17,22.1420688629151,100,509.971054077149,0,0,0,0,2,1,1,2,23.205701828003,19.3099994659424,23,26,23,31,10,20.5499992370605,0,1,183.060508728028,61.7735919952392,185,1,22.7013216018677,1,1,2,24.1566019058228,7.92999982833863,24,30.4049997329712,30,10,23.6251535415649,24.3699998855591,29.9299983978271,10.4896473884583,1,168.881309509278,59.3619232177735,169,0,27.2854051589966,23.7814464569092,23.9995346069336,2,0,0,2,25.1577625274659,24.8849992752075,25.3999996185303,23,21,30,10,24.1499996185303,25.8699989318848,0,0,4.09516882896424,0,138,138,138,0,0,24.7229137420654,2,1,1,2,24.2540225982666,18.5249996185303,24.0749998092652,23,26,23,30,10,20.3599996566773,23.269998550415,0,1,179.152412414551,75.018726348877,179,179,179,0,1,23.3245420455933,2,1,1,2,20.1029357910157,8.75999975204468,24.1299991607666,20,20,26,30,10,16.2199993133545,23.4399995803833,27.2810182571411,26,67.2284278869629,1,165.821929931641,49.3150978088379,165,0,1,23.4548482894898,2,1,1,2,23.8979759216309,10.420000076294,15,25.8049993515015,42,10,-4,25.4102745056153,1,1,0,2,25.2331924438477,24.5699996948242,25.854998588562,100,1,306.675140380859,52.6969566345215,305,242.128578186035,58.3161888122559,241,23.6787357330322,0,0,1,22.9838228225708,1,0,0,2,24.4993743896484,24.0149993896484,25,24.5699996948242,30,10,-5,23.8537063598633,0,0,0,2,23.9655103683472,24.9449987411499,24.835000038147,0,1,1.00416857004166,0,185,185,185,185,1.26156330108643,0,185,185,185,24.5900058746338,0,0,0,24.7919263839722,1,2,0,0,2,23.8178958892823,22.2099990844727,30,24.5599994659424,30,10,-5,23.5849142074585,0,0,0,2,24.3192329406738,24.769998550415,45.8549976348877,0,1,1.00902968645096,0,185,185,185,185,0.989884912967682,0,149,149,149,23.4212293624878,0,0,0,24.3272800445557,1,0,0,0,1,18.2986698150635,0,18.2986698150635,0,0,100,0,19.9175
2026-08-26 10:30:00,2,1,1,2,26.3551378250122,22.6099996566773,26,26.670000076294,30,10,-5,26.4321451187134,1,1,0,2,26.2383041381836,26.1749992370606,28.5949993133545,16.1905295848847,1,184.561889648438,42.299825668335,185,185,185,185,211.620086669922,43.9908332824707,212,212,212,25.5697259902954,0,0,1,25.9560461044312,1,2,1,1,2,22.900580406189,9.96500015258789,23,41.8049983978272,30,10,-3,24.3467807769776,1,1,0,2,24.3329906463623,20.7299995422363,45.0949993133545,50.9916610717774,1,184.920776367188,42.0408782958985,185,185,185,185,174.822052001953,35.4785499572754,175,175,175,24.1492395401001,0,0,1,24.1020803451538,1,0,0,2,1,1,2,25.1570148468018,23.7349996566773,20,20,42,10,-3,27.381540298462,1,1,0,2,25.7048559188843,18.0149993896485,25.2749996185303,100,1,182.36775970459,68.8203620910645,183,183,183,174.2861328125,89.5960922241211,174,174,0,0,0,1,80,23.5533227920533,0,25.8809261322022,593.49008178711,26.3835582733155,790.321350097656,1,1,1,1,0,0,0,2,1,2,20.6500186920166,7.5149998664856,22.7449998855591,16,25,10,-6,24.1719579696655,1,2,22.369665145874,13.6449995040894,22.7549991607666,100,700,400,1,118.295417785645,40.054370880127,119,122.72274017334,6.0711133480072,123,23.1754589080811,0,0,83.0392837524415,1,16.9607219696045,10,38,23.6827583312988,1,24,23,20.9259748458863,0,472.734680175781,100,22.0800399780274,470.258911132813,19.9942541122437,447.545059204101,17,23,0,100,0,17,22.0447988510132,100,507.784713745118,0,0,0,0,2,1,1,2,23.3698987960816,19.2899990081787,23,26,23,31,10,20.5249996185303,0,1,185.342376708985,61.7880382537842,185,1,22.902346611023,1,1,2,24.1226682662964,7.85999989509583,24,30.4099998474121,30,10,23.6039533615112,24.4149999618531,29.9200000762939,6.10478687286376,1,170.085060119629,59.4005661010743,169,0,27.524227142334,23.7842855453492,23.9902954101563,2,0,0,2,25.1259803771973,24.8549995422364,25.3999996185303,23,21,30,10,23.9599990844727,25.8799991607666,0,0,3.46825468540192,0,138,138,138,0,0,24.7097425460816,2,1,1,2,24.4254236221314,18.4699993133545,24.0249996185303,23,26,23,30,10,20.2299995422364,23.2150001525879,0,1,178.377006530762,75.2122802734375,179,179,179,0,1,23.4914693832398,2,1,1,2,20.0038976669312,8.75500011444092,24.0749998092652,20,20,26,30,10,15.6749997138977,23.3649997711182,26.531943321228,26,70.3944129943848,1,165.643997192383,49.3374767303467,165,0,1,23.6205205917359,2,1,1,2,24.245867729187,12.8399996757507,15,25.8499994277954,42,10,-4,25.5388555526734,1,1,0,2,25.3554058074951,24.7949991226197,25.9199991226197,100,1,304.906265258789,54.0701122283936,305,241.964302062988,59.2912826538086,241,23.9734058380127,0,0,1,23.3992052078247,1,0,0,2,24.4971685409546,24.019998550415,25,24.5649995803833,30,10,-5,23.7938270568848,0,0,0,2,23.9947385787964,24.9399995803833,24.8450002670288,0,1,1.00471037626267,0,185,185,185,185,1.26003468036652,0,185,185,185,24.525899887085,0,0,0,25.2485399246216,1,2,0.5,0.5,2,24.1302547454834,22.0699996948242,30,24.5649995803833,30,10,-5,23.6850957870484,0.5,0.5,0,2,24.3052816390992,24.7799987792969,45.4699993133545,0,1,77.3541955351831,20.5845050811768,185,185,185,185,37.2104839086533,24.7805347442627,149,149,149,24.1363086700439,0,0,0.5,25.3689651489258,1,0,0,0,1,22.8886890411377,0,22.8886890411377,0,0,100,0,20.295
2026-08-26 10:45:00,2,1,1,2,26.1451168060303,20.6399993896484,26,27.0599994659424,30,10,-5,26.533317565918,1,1,0,2,26.3116321563721,26.1499996185303,29.0599994659424,23.9173316955566,1,186.07048034668,42.2591247558594,185,185,185,185,211.824600219727,43.9505310058594,212,212,212,25.5286712646484,0,0,1,25.5365200042725,1,2,1,1,2,23.077751159668,7.80999994277954,23,42,30,10,-3,24.0921859741211,1,1,0,2,24.001428604126,20.5399990081787,45.0599975585938,56.8207702636719,1,185.681442260742,41.8345260620117,185,185,185,185,175.68489074707,35.1027526855469,175,175,175,24.603816986084,0,0,1,24.2822227478027,1,0,0,2,1,1,2,25.6091842651367,24.2199993133545,20,20,42,10,-3,27.4477787017822,1,1,0,2,25.7908706665039,19.2899990081787,24.9899997711182,100,1,183.972991943359,67.7626266479492,183,183,183,172.796051025391,88.3195114135742,174,174,0,0,0,1,80,23.9466018676758,0,25.8865547180176,575.339172363281,26.4859161376953,780.243286132812,1,1,1,1,0,0,0,2,1,2,20.6528244018555,7.19999980926514,22.7099990844727,16,25,10,-6,24.4780006408691,1,2,22.3325748443604,13.3999996185303,22.7299995422363,100,700,400,1,118.115829467773,40.327823638916,119,126.032943725586,5.64609527587891,123,23.2999477386475,0,0,83.5911102294922,1,16.4074783325195,10,38,23.9093132019043,1,24,23,21.4857921600342,0,466.522399902344,100,22.8210849761963,463.202667236328,20.0256843566895,442.743865966797,17,23,0,100,0,17,21.9822444915771,100,502.137298583984,0,0,0,0,2,1,1,2,23.5765380859375,19.2899990081787,23,26,23,31,10,20.5299987792969,0,1,183.382705688477,61.832405090332,185,1,23.1744384765625,1,1,2,24.1995449066162,7.37999963760376,24,30.3999996185303,30,10,23.7726802825928,24.269998550415,29.9099998474121,13.6952285766602,1,168.353210449219,59.5229988098145,169,0,27.7130470275879,23.8070068359375,24.0073509216309,2,0,0,2,25.1016178131104,24.8599987030029,25.3899993896484,23,21,30,10,23.939998626709,25.8799991607666,0,0,4.09878063201904,0,138,138,138,0,0,24.7002563476562,2,1,1,2,24.6533260345459,18.6099987030029,23.9799995422363,23,26,23,30,10,20.0900001525879,23.1599998474121,0,1,178.521301269531,75.4101181030273,179,179,179,0,1,23.7243499755859,2,1,1,2,20.0235233306885,8.47999954223633,24.0599994659424,20,20,26,30,10,15.5699996948242,23.3299999237061,26.2716388702393,26,71.4441375732422,1,164.731536865234,49.4943695068359,165,0,1,23.8523178100586,2,1,1,2,24.6391544342041,15.0899991989136,15,25.8999996185303,42,10,-4,25.6460247039795,1,1,0,2,25.4587516784668,25.0399990081787,25.9899997711182,100,1,304.959014892578,52.2805252075195,305,240.208236694336,58.0868492126465,241,24.3735084533691,0,0,1,23.8065395355225,1,0,0,2,24.4742088317871,24.019998550415,25,24.5799999237061,30,10,-5,23.9088840484619,0,0,0,2,24.1299915313721,24.939998626709,24.8599987030029,0,1,1.00328302383423,0,185,185,185,185,1.26564514636993,0,185,185,185,24.5014190673828,0,0,0,26.0821552276611,1,2,1,1,2,25.3452548980713,21.6700000762939,30,24.5799999237061,30,10,-5,24.2356491088867,1,1,0,2,23.7767219543457,24.7899990081787,45.2099990844727,0,1,184.311462402344,45.607479095459,185,185,185,185,146.139404296875,86.5856399536133,149,149,149,25.0742969512939,0,0,1,25.6060752868652,1,0,0,0,1,29.343017578125,0,29.3444900512695,0,0,100,0,20.6725
2026-08-26 11:00:00,2,1,1,2,26.0867443084717,9.03999996185303,26,27.3999996185303,30,10,-5,26.7626104354859,1,1,0,2,26.5543460845947,24.7199993133545,29.4499998092652,31.5171508789063,1,185.600708007813,42.5278453826904,185,185,185,185,211.912292480469,44.0433731079102,212,212,212,26.0515394210816,0,0,1,26.3604898452759,1,2,1,1,2,23.0611209869385,8.03499984741211,23,41.9549999237061,30,10,-3,23.9863862991333,1,1,0,2,23.9715557098389,20.4349994659424,44.9099979400635,50.3186359405518,1,185.689002990723,41.7249813079834,185,185,185,185,175.911094665528,34.9219493865967,175,175,175,24.4152526855469,0,0,1,24.2461862564087,1,0,0,2,1,1,2,25.8035984039307,24.4799995422364,20,20,42,10,-3,27.475733757019,1,1,0,2,25.7959671020508,20.2899999618531,24.8000001907349,100,1,185.572654724121,67.8405685424805,183,183,183,173.558959960938,89.1073799133301,174,174,0,0,0,1,80,24.074764251709,0,25.8855276107788,541.158142089844,26.4145402908325,802.133087158204,1,1,1,1,0,0,0,2,1,2,20.7248582839966,7.23499965667724,22.6750001907349,16,25,10,-6,24.5750207901001,1,2,22.2936601638794,13.545000076294,22.6949987411499,100,700,400,1,119.207057952881,40.5282764434814,119,128.189365386963,4.9345178604126,123,23.3804845809937,0,0,82.7319488525391,1,17.2684364318848,10,38,24.0290126800537,1,24,23,21.0093822479248,0,469.856750488281,100,22.9659042358399,463.623077392578,20.0473365783692,447.028305053711,17,23,0,100,0,17,22.5042562484741,100,530.999374389649,0,0,0,0,2,1,1,2,23.7223691940308,19.3049993515015,23,26,23,31,10,20.5349988937378,0,1,185.557456970215,62.0907707214355,185,1,23.28746509552,1,1,2,23.9803256988525,7.72999978065491,24,30.4049997329712,30,10,23.7937116622925,24.5549993515015,29.9099998474121,4.29295825958252,1,168.662796020508,59.2640609741211,169,0,27.9084997177124,23.8332843780518,24.0073537826538,2,0,0,2,25.0819520950318,24.7999992370606,25.3749990463257,23,21,30,10,23.8400001525879,25.8799991607666,0,0,4.0955171585083,0,138,138,138,0,0,24.6871633529663,2,1,1,2,24.7844333648682,17.4849996566773,23.9549989700318,23,26,23,30,10,19.9349994659424,23.1349992752075,0,1,179.055725097656,75.4016609191895,179,179,179,0,1,23.8442983627319,2,1,1,2,20.0445528030396,8.79499959945679,24.0099992752075,20,20,26,30,10,15.3999996185303,23.2999992370605,26.1195411682129,26,74.9592094421386,1,165.783866882324,49.4457149505615,165,0,1,23.9742269515992,2,1,1,2,24.9226512908936,17.1299991607666,15,25.9399995803833,42,10,-4,25.7340421676636,1,1,0,2,25.540361404419,25.3399991989136,26.0349988937378,100,1,305.469528198242,53.3865375518799,305,240.65104675293,58.6974506378174,241,24.4939250946045,0,0,1,23.943639755249,1,0,0,2,24.4635906219483,24.0399990081787,25,24.585000038147,30,10,-5,24.0282592773438,0,0,0,2,24.1731643676758,24.9399995803833,24.8749990463257,0,1,0.999333053827286,0,185,185,185,185,1.26326620578766,0,185,185,185,24.5943517684937,0,0,0,26.3384981155396,1,2,1,1,2,25.7242650985718,21.1699991226197,30,24.5900001525879,30,10,-5,24.1695795059205,1,1,0,2,23.7051630020142,24.8049993515015,45.0550003051758,0,1,185.068077087403,45.4309673309326,185,185,185,185,148.223251342774,86.8827705383301,149,149,149,25.5130043029785,0,0,1,25.9492034912109,1,0,0,0,1,20.5819902420044,0,20.5819902420044,0,0,100,0,21.05
2026-08-26 11:15:00,2,1,1,2,25.622766494751,8.01000022888184,26,27.8199996948242,30,10,-5,26.9330902099609,1,1,0,2,26.6649951934814,20.9699993133545,29.8899993896484,46.9864234924316,1,184.795516967773,42.3426361083984,185,185,185,185,212.678039550781,43.883544921875,212,212,212,26.0682697296143,0,0,1,26.2602252960205,1,2,1,1,2,23.1510829925537,8.09000015258789,23,42.0099983215332,30,10,-3,24.5010375976562,1,1,0,2,24.5016651153564,20.0699996948242,45,57.5917015075684,1,185.517166137695,42.626163482666,185,185,185,185,176.969192504883,35.1465339660645,175,175,175,25.0590133666992,0,0,1,25.1328105926514,1,0,0,2,1,1,2,26.1641998291016,24.7600002288818,20,20,42,10,-3,27.1320114135742,1,1,0,2,25.4262313842773,21.0900001525879,24.7199993133545,100,1,178.776626586914,69.0096435546875,183,183,183,176.31689453125,87.7815933227539,174,174,0,0,0,1,80,24.470630645752,0,25.570484161377,467.798492431641,25.9225406646729,549.023803710938,1,1,1,1,0,0,0,2,1,2,20.8619270324707,8.10999965667725,22.6399993896484,16,25,10,-6,24.8039493560791,1,2,22.3653202056885,14.0299997329712,22.6700000762939,100,700,400,1,117.766822814941,40.7617645263672,119,122.391059875488,5.19082546234131,123,23.4950618743896,0,0,82.7808074951172,1,17.2191886901855,10,38,24.2027893066406,1,24,23,21.4813499450684,0,466.564636230469,100,23.3788394927979,468.552764892578,21.1986904144287,450.617340087891,17,23,0,100,0,17,22.6114234924316,100,523.659057617188,0,0,0,0,2,1,1,2,23.8792705535889,19.3099994659424,23,26,23,31,10,20.5599994659424,0,1,184.221389770508,62.1665992736816,185,1,23.5108737945557,1,1,2,24.6903991699219,7.37999963760376,24,30.3899993896484,30,10,23.8497276306152,24.4899997711182,29.9099998474121,17.5195121765137,1,168.428482055664,59.8167152404785,169,0,28.1755142211914,23.8624057769775,23.9888744354248,2,0,0,2,25.0598621368408,24.769998550415,25.3899993896484,23,21,30,10,23.7999992370605,25.8799991607666,0,0,4.0969066619873,0,138,138,138,0,0,24.6783084869385,2,1,1,2,24.9580345153809,17.5299987792969,23.9099998474121,23,26,23,30,10,19.7799987792969,23.1000003814697,0,1,178.972076416016,75.6257629394531,179,179,179,0,1,24.033971786499,2,1,1,2,20.0253067016602,8.48999977111816,23.9799995422363,20,20,26,30,10,15.1300001144409,23.2799987792969,26.0151767730713,26,77.1840896606445,1,164.603454589844,49.6540641784668,165,0,1,24.1618156433105,2,1,1,2,25.3023738861084,18.5900001525879,15,25.9699993133545,42,10,-4,25.8225879669189,1,1,0,2,25.6316051483154,25.6199989318848,26.0999984741211,100,1,304.715728759766,52.248950958252,305,242.919631958008,57.0365219116211,241,24.8475112915039,0,0,1,24.3562889099121,1,0,0,2,24.4771595001221,24.0599994659424,25,24.5900001525879,30,10,-5,24.1733074188232,0,0,0,2,24.2479858398438,24.9599990844727,24.8799991607666,0,1,1.00652647018433,0,185,185,185,185,1.26726949214935,0,185,185,185,24.734245300293,0,0,0,26.896110534668,1,2,1,1,2,26.2005462646484,20.7399997711182,30,24.6099987030029,30,10,-5,24.3348255157471,1,1,0,2,23.8921852111816,24.8099994659424,44.9300003051758,0,1,184.520172119141,45.4608154296875,185,185,185,185,152.09033203125,86.428596496582,149,149,149,26.0495510101318,0,0,1,26.532283782959,1,0,0,0,1,25.5367546081543,0,25.5367546081543,0,0,100,0,21.4275
2026-08-26 11:30:00,2,1,1,2,26.1150884628296,8.06499981880188,26,28.109998703003,30,10,-5,27.0251274108887,1,1,0,2,26.8233013153077,23.6799993515015,30.2099990844727,37.1075878143311,1,185.473022460938,42.570728302002,185,185,185,185,212.302169799805,43.9257869720459,212,212,212,26.2906856536865,0,0,1,26.8253498077393,1,2,1,1,2,23.0503587722779,8.02499961853028,23,42.0949993133545,30,10,-3,24.8226461410523,1,1,0,2,24.660493850708,18.0649995803833,44.814998626709,74.6554298400879,1,183.602508544922,42.323621749878,185,185,185,185,174.443840026856,35.2695388793946,175,175,175,25.3236017227173,0,0,1,25.4307765960694,1,0,0,2,1,1,2,26.4617214202881,25.039999961853,20,20,42,10,-3,27.2383604049683,1,1,0,2,25.5682258605957,21.7799997329712,24.7799997329712,100,1,185.62174987793,68.0688591003418,183,183,183,172.692436218262,87.4726676940918,174,174,0,0,0,1,80,24.7781629562378,0,25.7749319076538,590.923828125,25.9760942459106,688.158447265625,1,1,1,1,0,0,0,2,1,2,21.0049057006836,7.21999979019165,22.6499996185303,16,25,10,-6,25.095217704773,1,2,22.5618696212769,13.6849994659424,22.6899995803833,100,700,400,1,118.988288879395,40.92799949646,119,123.750442504883,4.57558155059815,123,23.7513093948364,0,0,81.9625396728516,1,18.0378131866455,10,38,24.4992208480835,1,24,23,20.7300834655762,0,471.814590454101,100,23.6822137832642,470.450347900391,21.9694042205811,458.13558959961,17,23,0,100,0,17,22.5992469787598,100,544.067291259766,0,0,0,0,2,1,1,2,24.1327829360962,19.3400001525879,23,26,23,31,10,20.5749998092652,0,1,184.640281677247,62.17262840271,185,1,23.8177585601807,1,1,2,24.0019941329956,7.94499969482422,24,30.3999996185303,30,10,23.7809915542603,24.5749998092651,29.8949995040894,6.729474067688,1,168.747695922852,59.5227527618408,169,0,28.3936424255371,23.8908205032349,23.9711074829102,2,0,0,2,25.0407648086548,24.774998664856,25.3899993896484,23,21,30,10,23.6849994659424,25.8799991607666,0,0,4.09609460830689,0,138,138,138,0,0,24.6713733673096,2,1,1,2,25.251522064209,17.2449998855591,23.8899993896484,23,26,23,30,10,19.6399993896485,23.0900001525879,0,1,180.411529541016,75.5823631286622,179,179,179,0,1,24.333462715149,2,1,1,2,20.0419340133667,8.46499967575073,23.9449987411499,20,20,26,30,10,14.7699999809265,23.2349996566773,25.9393548965454,26,79.8133430480958,1,165.512916564942,49.6776695251465,165,0,1,24.4630975723267,2,1,1,2,25.6146965026856,19.6899995803833,15,26.0249996185303,42,10,-4,25.898630142212,1,1,0,2,25.7036018371583,25.8799991607666,26.1449995040894,100,1,305.168655395508,51.5512962341309,305,240.551063537598,55.8299083709717,241,25.1070146560669,0,0,1,24.6614894866944,1,0,0,2,24.5171394348145,24.0799999237061,25,24.6049995422363,30,10,-5,24.2460708618165,0,0,0,2,24.2389488220215,24.9499988555908,24.9199991226197,0,1,1.00197008252144,0,185,185,185,185,1.26095873117447,0,185,185,185,24.8459310531616,0,0,0,26.9077119827271,1,2,1,1,2,26.1808643341065,20.3900003433228,30,24.6199989318848,30,10,-5,24.5556049346924,1,1,0,2,24.1191234588623,24.7749996185303,44.8999977111816,0,1,185.129898071289,45.4648971557617,185,185,185,185,147.716293334961,86.9714698791504,149,149,149,25.9979228973389,0,0,1,26.5736684799195,1,0,0,0,1,19.4204139709473,0,19.4204139709473,0,0,100,0,21.805
2026-08-26 11:45:00,2,1,1,2,25.8676528930664,7.73999977111816,26,28.3099994659424,30,10,-5,27.3883972167969,1,1,0,2,27.1855030059814,20.9699993133545,30.4799995422363,49.5045471191406,1,184.853149414062,42.66064453125,185,185,185,185,211.799667358398,44.3461647033691,212,212,212,26.669605255127,0,0,1,27.0678462982178,1,2,1,1,2,22.8034648895264,7.50999975204468,23,42.129997253418,30,10,-3,24.7736206054688,1,1,0,2,24.7231826782227,16.7399997711182,44.5699996948242,75.6683197021484,1,184.185653686523,42.1627388000488,185,185,185,185,174.622589111328,35.1765594482422,175,175,175,25.4178066253662,0,0,1,25.3657855987549,1,0,0,2,1,1,2,26.7270526885986,25.3699989318848,20,20,42,10,-3,27.5370578765869,1,1,0,2,25.8578147888184,22.3799991607666,24.8999996185303,100,1,183.244232177734,68.9063415527344,183,183,183,175.001892089844,88.2459564208984,174,174,0,0,0,1,80,24.9828472137451,0,26.1737880706787,609.493591308594,26.3946552276611,758.004760742188,1,1,1,1,0,0,0,2,1,2,21.0783882141113,7.61999988555908,22.6399993896484,16,25,10,-6,25.2985172271729,1,2,22.5292510986328,13.8999996185303,22.7099990844727,100,700,400,1,118.030876159668,41.1357040405273,119,123.533958435059,4.46857738494873,123,23.8627586364746,0,0,82.4241485595703,1,17.576868057251,10,38,24.624584197998,1,24,23,21.2979278564453,0,466.455200195312,100,23.9212970733643,472.564910888672,22.1565856933594,459.016204833984,17,23,0,100,0,17,23.0008735656738,100,526.686584472656,0,0,0,0,2,1,1,2,24.3077411651611,19.3599987030029,23,26,23,31,10,20.5900001525879,0,1,183.663589477539,62.2129135131836,185,1,23.987455368042,1,1,2,23.6967277526855,7.23999977111816,24,30.3999996185303,30,10,23.8525009155273,24.5299987792969,29.8999996185303,10.070876121521,1,169.070907592773,59.396053314209,169,0,28.4666118621826,23.9306030273438,23.9632892608643,2,0,0,2,25.025785446167,24.7899990081787,25.3799991607666,23,21,30,10,23.5799999237061,25.8799991607666,0,0,4.09932518005371,0,138,138,138,0,0,24.6680316925049,2,1,1,2,25.3898544311523,17.2899990081787,23.8599987030029,23,26,23,30,10,19.4599990844727,23.0799999237061,0,1,178.831634521484,76.1416854858398,179,179,179,0,1,24.4578304290771,2,1,1,2,20.0003833770752,8.30000019073486,23.9099998474121,20,20,26,30,10,14.4899997711182,23.2199993133545,25.8707389831543,26,81.4234313964844,1,165.972778320312,49.8217658996582,165,0,1,24.5880069732666,2,1,1,2,25.9163589477539,20.5399990081787,15,26.0799999237061,42,10,-4,25.9734268188477,1,1,0,2,25.7759227752686,26.1399993896484,26.189998626709,100,1,304.960113525391,52.8459053039551,305,241.938903808594,56.8825874328613,241,25.2961120605469,0,0,1,24.8880920410156,1,0,0,2,24.5527153015137,24.0900001525879,25,24.6299991607666,30,10,-5,24.3888034820557,0,0,0,2,24.2171363830566,24.9599990844727,24.9699993133545,0,1,1.00421273708344,0,185,185,185,185,1.26379764080048,0,185,185,185,24.9423885345459,0,0,0,27.194616317749,1,2,1,1,2,26.6620960235596,20.1199989318848,30,24.6399993896484,30,10,-5,24.7523040771484,1,1,0,2,24.2921657562256,24.7299995422363,44.9199981689453,0,1,185.635009765625,45.396541595459,185,185,185,185,149.099319458008,86.9638671875,149,149,149,26.539924621582,0,0,1,27.265417098999,1,0,0,0,1,20.4913349151611,0,20.4913349151611,0,0,100,0,22.1825
2026-08-26 12:00:00,2,1,1,2,26.2244892120362,7.80999994277954,26,28.3749990463257,30,10,-5,27.8996086120606,1,1,0,2,27.4166965484619,20.4750003814697,30.75,42.4670419692993,1,173.829475402832,40.6229858398438,174,174,174,174,197.967185974121,41.5349235534668,198.5,198.5,198.5,27.4063367843628,50,0,1,28.1864786148072,1,2,1,1,2,23.0879631042481,7.77499985694885,23,42.1800003051758,30,10,-3,26.1090393066406,1,1,0,2,24.835337638855,18.3449993133545,44.5900001525879,69.2692947387696,1,174.262939453125,39.9512462615967,174,174,174,174,164.469093322754,33.0815992355347,164.5,164.5,164.5,25.2353916168213,100,0,1,26.4910802841187,1,0,0,2,1,1,2,27.044303894043,25.6399993896484,20,20,42,10,-3,27.6507797241211,1,1,0,2,26.0163974761963,22.8949995040894,25.0399999618531,100,1,170.388763427735,64.6625957489014,170.5,170.5,170.5,163.088745117188,83.5560493469238,162.5,162.5,0,0,0,1,80,25.3979959487915,0,26.2487459182739,573.206512451172,26.4386777877808,750.694213867188,1,1,1,1,0,0,0,2,1,2,21.1577396392823,7.50499987602234,22.6449995040894,16,25,10,-6,25.5993394851685,1,2,22.6343250274658,13.8899998664856,22.7149991989136,100,700,400,1,114.874263763428,39.8046493530273,111,116.606685638428,3.62431859970093,114,24.0245018005371,0,0,82.2440643310547,1,17.7564754486084,10,38,24.7902755737305,1,24,23,20.2438230514526,0,478.742980957032,100,23.6814250946045,476.150115966797,22.0709276199341,461.107879638672,17,23,0,100,0,17,22.1078996658326,100,516.396270751953,0,0,0,0,2,1,1,2,24.4722795486451,19.3799991607666,23,26,23,31,10,20.6099996566773,0,1,175.377395629883,60.2265148162842,174.5,1,24.185697555542,1,1,2,24.3566055297852,7.58999991416931,24,30.3949995040894,30,10,23.7703189849854,24.4099998474121,29.8899993896484,12.8083763122559,1,169.995391845703,59.1707706451416,169,0,28.6173915863037,23.9597368240357,23.9853229522705,2,0,0,2,25.0163469314575,24.7649993896485,25.3949995040894,23,21,30,10,23.6099996566773,25.8849992752075,0,0,3.57357549667359,0,129,129,129,0,0,24.6672344207764,2,1,1,2,25.5128746032715,17.0149993896484,23.835000038147,23,26,23,30,10,19.3299989700318,23.0599994659424,0,1,165.435508728028,70.4758110046386,163.5,163.5,163.5,0,1,24.6290788650513,2,1,1,2,19.9649705886841,8.44500017166138,23.8899993896484,20,20,26,30,10,14.3849992752075,23.1999988555908,25.8161697387695,26,82.6236495971679,1,154.397171020508,47.3063411712647,154.5,0,1,24.7591314315796,2,1,1,2,26.1623792648315,21.2299995422364,15,26.1249990463257,42,10,-4,26.0386266708374,1,1,0,2,25.8201160430909,26.3949995040894,26.2499990463257,100,1,287.356689453125,50.1967487335205,287,227.778228759766,53.8015823364258,226.5,25.5647382736206,0,0,1,25.2835321426392,1,0,0,2,24.6004447937012,24.0999994277954,25,24.664999961853,30,10,-5,24.7139854431153,0,0,0,2,24.2204856872559,24.9749994277955,25.0099992752075,0,1,0.99997326731682,0,174,174,174,174,1.2647095322609,0,174,174,174,25.0630207061768,0,0,0,27.471510887146,1,2,1,1,2,26.8257837295533,19.859998703003,30,24.6499996185303,30,10,-5,24.8375692367554,1,1,0,2,24.3495025634766,24.6799993515015,44.859998703003,0,1,174.287750244141,43.3965435028076,174,174,174,174,142.176856994629,84.0817527770996,141,141,141,26.7419595718384,0,0,1,27.476411819458,1,0,0,0,1,21.3496408462525,0,21.3496408462525,0,0,100,0,22.56
