2026-08-26 12:15:00,2,1,1,2,26.1501216888428,8.02999973297119,26,28.439998626709,30,10,-5,28.9673500061035,1,1,0,2,27.5934276580811,20,31,65.37109375,1,161.506500244141,38.164306640625,163,163,163,163,185.201232910156,38.8759117126465,185,185,185,27.9561100006104,100,0,1,29.0386352539062,1,2,1,1,2,22.950740814209,7.77999973297119,23,42.1599998474121,30,10,-3,26.210786819458,1,1,0,2,24.4331035614014,18.6000003814697,44.8099975585938,63.7361297607422,1,163.177185058594,38.1890563964844,163,163,163,163,154.212677001953,30.7322196960449,154,154,154,24.9458274841309,100,0,1,26.4639778137207,1,0,0,2,1,1,2,27.3404788970947,25.9799995422363,20,20,42,10,-3,27.727668762207,1,1,0,2,26.1547775268555,23.3099994659424,25.1599998474121,100,1,159.949310302734,58.8854370117188,158,158,158,151.769546508789,78.3412246704102,151,151,0,0,0,1,80,25.8042087554932,0,26.5012645721436,585.853820800781,26.5948429107666,759.779357910156,1,1,1,1,0,0,0,2,1,2,21.1378974914551,7.75,22.6499996185303,16,25,10,-6,25.617374420166,1,2,22.7014484405518,13.9399995803833,22.7600002288818,100,700,400,1,104.034332275391,36.3306045532227,103,101.116401672363,1.67261826992035,105,24.1516628265381,0,0,81.1472473144531,1,18.8527488708496,10,38,24.9577941894531,1,24,23,20.3627490997314,0,483.075042724609,100,23.7845706939697,498.847137451172,21.8753910064697,473.642517089844,17,23,0,100,0,17,22.0035820007324,100,523.838806152344,0,0,0,0,2,1,1,2,24.6095695495605,19.4099998474121,23,26,23,31,10,20.6399993896484,0,1,162.70100402832,57.3118095397949,164,1,24.3938484191895,1,1,2,24.2458152770996,7.61999988555908,24,30.3899993896484,30,10,23.7877140045166,24.5699996948242,29.8799991607666,2.22613787651062,1,167.9853515625,59.4563789367676,169,0,28.7728214263916,24.0002460479736,24.0585327148438,2,0,0,2,25.0074405670166,24.769998550415,25.3999996185303,23,21,30,10,23.5299987792969,25.8799991607666,0,0,4.10227584838867,0,120,120,120,0,0,24.6654300689697,2,1,1,2,25.6146125793457,17.0399990081787,23.8199996948242,23,26,23,30,10,19.2099990844727,23.1000003814697,0,1,148.068771362305,64.5094833374023,148,148,148,0,1,24.8004989624023,2,1,1,2,19.9426746368408,8.17000007629395,23.8899993896484,20,20,26,30,10,14.6399993896484,23.2099990844727,25.7645263671875,26,79.3134002685547,1,143.119705200195,44.4972686767578,144,0,1,24.9319343566895,2,1,1,2,26.3998050689697,21.8099994659424,15,26.1800003051758,42,10,-4,26.0411567687988,1,1,0,2,25.813325881958,26.6399993896484,26.2999992370605,100,1,269.712982177734,47.0547294616699,269,211.04833984375,51.0376586914062,212,25.87522315979,0,0,1,25.7032794952393,1,0,0,2,24.6558208465576,24.1099987030029,25,24.689998626709,30,10,-5,24.8263626098633,0,0,0,2,24.2161197662354,24.9799995422363,25.0399990081787,0,1,1.00575590133667,0,163,163,163,163,1.26890134811401,0,163,163,163,25.1130390167236,0,0,0,27.4962863922119,1,2,1,1,2,27.4296092987061,19.6700000762939,30,24.6800003051758,30,10,-5,24.7368068695068,1,1,0,2,24.1854152679443,24.6099987030029,44.8499984741211,0,1,163.022491455078,41.2375755310059,163,163,163,163,133.304916381836,80.7034149169922,133,133,133,27.5319633483887,0,0,1,28.4378261566162,1,0,0,0,1,24.8043174743652,0,24.8043174743652,0,0,100,0,22.905
2026-08-26 12:30:00,2,0.5,0.5,2,25.4890575408936,7.96999955177307,26,28.5449991226196,30,10,-5,28.2674350738525,0.5,0.5,0,2,27.8978576660156,18.670000076294,31.1499996185303,37.0189094543457,0.5,81.7966928780077,19.2429428100586,119,119,119,119,93.1170783042906,19.4911575317383,132.5,132.5,132.5,27.9789590835571,0,0,0.5,28.4943723678589,1,2,0.5,0.5,2,22.7476692199707,8.41999959945679,23,42.0049991607666,30,10,-3,26.26748752594,0.5,0.5,0,2,24.3764886856079,19.0399999618531,44.795000076294,30.6953125,0.5,82.2998648285868,18.8597450256348,119,119,119,119,78.0105634927749,15.2547960281372,112,112,112,24.90922164917,50,0,0.5,26.2673196792603,1,0,0,2,1,1,2,27.1570091247559,26.1799993515015,20,20,42,10,-3,27.7135238647461,1,1,0,2,26.2656593322754,23.7449989318848,25.3399991989136,100,1,112.391048431396,40.2428169250489,109,109,109,112.714889526367,59.4902858734131,105.5,105.5,0,0,0,1,80,25.748351097107,0,26.5510740280152,576.527374267578,26.8986597061158,796.759094238281,1,1,1,1,0,0,0,2,1,2,21.0982923507691,7.75499987602234,22.6599998474121,16,25,10,-6,25.7254295349121,1,2,22.9846982955933,13.8899998664856,22.7749996185303,100,700,400,1,89.7779159545897,30.4477500915528,71.5,90.3423767089844,0.637930154800415,70,24.3246021270752,0,0,80.4226684570312,1,19.5753746032715,10,38,25.0872383117676,1,24,23,20.8750352859497,0,503.427307128907,100,24.338490486145,494.494049072266,22.8901081085205,473.430679321289,17,23,0,100,0,17,22.8025197982788,100,539.064819335938,0,0,0,0,2,1,1,2,24.7101230621338,19.4549989700318,23,26,23,31,10,20.6799993515015,0,1,122.704502105713,46.2107582092286,122,1,24.5288095474243,1,1,2,24.3244276046753,7.93999981880188,24,30.3999996185303,30,10,23.9048900604248,24.4599990844727,29.8849992752075,12.9005317687988,1,167.915618896484,59.535779953003,169,0,28.5907382965088,24.0571126937867,24.1225261688232,2,0,0,2,25.0004825592042,24.7199993133545,25.4049997329712,23,21,30,10,23.5049991607666,25.8799991607666,0,0,3.57512331008912,0,85,85,85,0,0,24.6692485809326,2,1,1,2,25.6292657852173,17.1649990081788,23.7999992370606,23,26,23,30,10,19.1750001907349,23.1149988174439,0,1,97.1228313446044,40.038565158844,86.5,86.5,86.5,0,1,24.9273118972778,2,1,1,2,19.6093692779541,8.28999996185303,23.8599996566773,20,20,26,30,10,14.7749996185303,23.1999988555909,25.7152128219605,26,73.4127082824707,1,105.471176147461,32.3561639785767,102,0,1,25.0547771453857,2,1,1,2,26.3823385238648,22.2599992752076,15,26.2249994277955,42,10,-4,26.0331392288208,1,1,0,2,25.7599925994873,26.8749990463257,26.3649997711182,100,1,198.547920227051,39.1248359680176,197,157.973384857178,42.6772804260254,156,25.8891639709473,0,0,1,25.6542482376099,1,0,0,2,24.6964712142944,24.1399993896485,25,24.7199993133545,30,10,-5,24.8833560943604,0,0,0,2,24.2269172668458,25,25.0949993133545,0,0.5,1.00155502557755,0,119,119,119,119,1.69766235351563,0,119,119,119,25.2189769744873,0,0,0,27.5217542648316,1,2,0.5,0.5,2,27.2191066741944,19.5149993896485,30,24.7149991989136,30,10,-5,24.6520471572876,0.5,0.5,0,2,24.1804141998291,24.5449991226196,44.859998703003,0,0.5,81.9847790598869,20.6244602203369,116.5,116.5,116.5,116.5,65.9978693723678,40.4521293640137,101.5,101.5,101.5,27.2138748168945,0,0,0.5,28.1774253845215,1,0,0,0,1,20.3023958206177,0,20.3023958206177,0,0,100,0,23.25
2026-08-26 12:45:00,2,0,0,2,26.1615867614746,8.72999954223633,26,28.5299987792969,30,10,-5,29.2502365112305,0,0,0,2,28.5091342926025,20.0499992370605,31.0999984741211,0,0,0.619759738445282,0,75,75,75,75,1.54463136196136,0,80,80,80,28.4980278015137,0,0,0,33.629280090332,1,2,0,0,2,25.2480487823486,9.92000007629395,23,40.9300003051758,30,10,-3,29.4450550079346,0,0,0,2,25.0721778869629,19.6700000762939,45.0200004577637,0,0,1.30891060829163,0,75,75,75,75,3.53786993026733,0,70,70,70,25.4450340270996,0,0,0,26.5893497467041,1,0,0,2,1,1,2,26.9152812957764,26.2099990844727,20,20,42,10,-3,27.432804107666,1,1,0,2,26.2604084014893,24.1099987030029,25.519998550415,100,1,60.2427444458008,13.9068670272827,60,60,60,59.8629493713379,30.8637275695801,60,60,0,0,0,1,80,25.9428596496582,0,26.2908039093018,565.326354980469,26.8951473236084,780.460388183594,1,1,1,1,0,0,0,2,1,2,20.1584548950195,7.34999990463257,22.6800003051758,16,25,10,-6,25.8081550598145,1,2,23.2880744934082,13.0999994277954,22.8099994659424,100,700,400,1,52.1001777648926,12.484486579895,40,63.4510192871094,0,35,24.3059597015381,0,0,77.9783172607422,1,22.0213832855225,10,38,25.0576457977295,1,24,23,20.7707824707031,0,530.08837890625,100,23.9767646789551,504.202606201172,22.2654323577881,489.740325927734,17,23,0,100,0,17,22.4879531860352,100,591.183532714844,0,0,0,0,2,1,1,2,24.5489177703857,19.4699993133545,23,26,23,31,10,20.7199993133545,0,1,79.7423553466797,33.2547912597656,80,1,24.6578483581543,1,1,2,23.1570777893066,7.65999984741211,24,30.3999996185303,30,10,24.0481491088867,24.6999988555908,29.8799991607666,5.83153867721558,1,167.303726196289,59.4660758972168,169,0,28.5409297943115,24.1381683349609,24.2178401947021,2,0,0,2,24.9948959350586,24.6999988555908,25.3999996185303,23,21,30,10,23.4699993133545,25.8899993896484,0,0,3.04970145225525,0,50,50,50,0,0,24.6762142181396,2,1,1,2,25.3157577514648,17.4799995422363,23.769998550415,23,26,23,30,10,19.2099990844727,23.1299991607666,0,1,28.2367782592773,0,25,25,25,0,1,24.9270076751709,2,1,1,2,19.7654132843018,8.46000003814697,23.8299999237061,20,20,26,30,10,17.3799991607666,23.189998626709,25.6730327606201,26,48.7603721618652,1,60.3827972412109,16.2520046234131,60,0,1,25.0434532165527,2,1,1,2,26.149284362793,22.6499996185303,15,26.25,42,10,-4,25.8175926208496,1,1,0,2,25.5333824157715,27.0499992370605,26.4099998474121,100,1,123.745529174805,29.3171920776367,125,99.3485488891602,30.4062385559082,100,25.9441318511963,0,0,1,25.8552074432373,1,0,0,2,24.7434005737305,24.1399993896484,25,24.75,30,10,-5,25.3259563446045,0,0,0,2,24.2394275665283,25.019998550415,25.1299991607666,0,0,1.00636386871338,0,75,75,75,75,1.26322758197784,0,75,75,75,25.2894649505615,0,0,0,27.7835330963135,1,2,0,0,2,26.8623580932617,19.3500003814697,30,24.7600002288818,30,10,-5,24.7138023376465,0,0,0,2,24.5240001678467,24.5,44.8199996948242,0,0,1.0048451423645,0,70,70,70,70,0.985391497612,0,70,70,70,27.0587177276611,0,0,0,28.1795806884766,1,0,0,0,1,18.2216873168945,0,18.2216873168945,0,0,100,0,23.595
2026-08-26 13:00:00,2,0,0,2,27.9082956314087,10.045000076294,26,27.8699998855591,30,10,-5,30.1238355636597,0,0,0,2,29.1183996200562,20.7150001525879,31.0149993896485,0,0,0.624119937419892,0,75,75,75,75,1.54967099428177,0,80,80,80,28.6854963302613,0,0,0,33.5998992919922,1,2,0,0,2,27.4854135513306,11.0799999237061,23,41.314998626709,30,10,-3,31.6633405685425,0,0,0,2,26.2296295166016,20.6299991607666,45.0299987792969,0,0,1.29300683736801,0,75,75,75,75,3.50031077861786,0,70,70,70,26.0322990417481,0,0,0,26.9508171081543,1,0,0,2,1,1,2,23.8937721252442,18.585000038147,20,20,42,10,-3,27.1511516571045,1,1,0,2,26.0077695846558,18.6049990653992,25.6599988937378,100,1,60.2168045043946,13.4255609512329,60,60,60,60.3978977203369,31.1756572723389,60,60,0,0,0,1,80,26.2306442260742,0,26.1408014297486,499.946975708008,26.4664020538331,528.955657958985,1,1,1,1,0,0,0,2,1,2,19.8085546493531,7.76999974250794,22.6750001907349,16,25,10,-6,25.8648700714111,1,2,23.5120630264283,13.1149997711182,22.7799987792969,100,700,400,1,43.3451671600342,7.42300176620484,40,54.8402042388917,0,35,24.2612857818604,0,0,77.6046905517578,1,22.3933124542236,10,38,25.1354341506958,1,24,23,20.8436374664307,0,539.992736816407,100,24.2997045516968,521.995361328125,22.8632946014404,504.372390747071,17,23,0,100,0,17,22.2031583786011,100,564.867065429688,0,0,0,0,2,1,1,2,24.6420660018921,19.4849996566773,23,26,23,31,10,20.7299995422363,0,1,79.4318733215332,32.9744358062744,80,1,24.9264507293701,1,1,2,23.8585767745972,7.6399998664856,24,30.3999996185303,30,10,24.0576343536377,24.6899995803833,29.8799991607666,6.05498123168945,1,160.470314025879,56.8539257049561,160,1.16581702232361,28.4142999649048,24.5760374069214,24.2847270965576,2,0,0,2,25.004192352295,24.7049999237061,25.4099998474121,23,21,30,10,23.4849996566773,25.8949995040894,0,0,3.04910051822663,0,50,50,50,0,0,24.6856908798218,2,1,1,2,25.3780994415283,16.9349994659424,23.7550001144409,23,26,23,30,10,19.4949989318848,23.1799993515015,0,1,29.2015466690064,0,25,25,25,0,1,25.0960493087769,2,1,1,2,20.0218954086304,8.64999961853028,23.8099994659424,20,20,26,30,10,17.7849998474121,23.1849994659424,25.6380062103272,26,50.8449440002442,1,59.7091274261475,15.9261455535889,60,0,1,25.2105970382691,2,1,1,2,24.7449941635132,16.8799991607666,15,26.2649993896484,42,10,-4,25.7899684906006,1,1,0,2,25.5332221984863,21.6299991607666,26.4250001907349,100,1,124.797035217285,30.3522443771362,125,100.184341430664,31.6187257766724,100,26.1881589889527,0,0,1,26.1556663513184,1,0,0,2,24.7978429794312,24.1149997711182,25,24.7849988937378,30,10,-5,25.1742782592774,0,0,0,2,24.2922201156616,25.0349988937378,25.1749992370606,0,0,1.00168812274933,0,75,75,75,75,1.26229727268219,0,75,75,75,25.4310874938965,0,0,0,28.0594644546509,1,2,0,0,2,26.6780118942261,19.2699995040894,30,24.7849988937378,30,10,-5,24.7778902053833,0,0,0,2,24.8072700500488,24.4799995422363,44.8499984741211,0,0,1.00798308849335,0,70,70,70,70,1.51108354330063,0,70,70,70,27.5280199050904,0,0,0,28.3056421279907,1,0,36.596134185791,36.596134185791,1,20.4871921539307,0,20.4871921539307,0.5,0,100,0,23.94
2026-08-26 13:15:00,2,0,0,2,29.0285129547119,11.5599994659424,26,27.689998626709,30,10,-5,29.97682762146,0,0,0,2,29.6044025421143,21.2700004577637,30.8699989318848,0,0,0.624564111232758,0,75,75,75,75,1.56633162498474,0,80,80,80,28.9592266082764,0,0,0,31.6704349517822,1,2,0,0,2,28.6644840240479,12.0299997329712,23,41.6499977111816,30,10,-3,31.5256843566895,0,0,0,2,27.1819496154785,21.2899990081787,44.8199996948242,0,0,1.30468821525574,0,75,75,75,75,2.60872077941895,0,70,70,70,26.5306968688965,0,0,0,27.2732028961182,1,0,0,2,1,1,2,19.4098167419434,7.69000005722046,20,20,42,10,-3,26.9462509155273,1,1,0,2,25.8229961395264,12.9899997711182,25.7899990081787,52.3538513183594,1,58.9257202148438,13.7251653671265,60,60,60,58.8341827392578,32.2441329956055,60,60,0,0,0,1,80,26.1635971069336,0,25.9768562316895,459.213592529297,26.3864994049072,603.616577148438,1,1,1,1,0,0,0,2,1,2,19.7341022491455,7.44000005722046,22.6499996185303,16,25,10,-6,25.836935043335,1,2,23.6887264251709,12.9699993133545,22.7899990081787,100,700,400,1,40.4552268981934,6.27561950683594,40,53.4934463500977,0,35,24.3118858337402,0,0,79.0449371337891,1,20.9549255371094,10,38,25.1609630584717,1,24,23,21.7316474914551,0,530.295959472656,100,24.9960632324219,503.709259033203,23.4599113464355,494.129333496094,17,23,0,100,0,17,23.1046848297119,100,541.368103027344,0,0,0,0,2,1,1,2,24.7682437896729,19.4799995422363,23,26,23,31,10,20.75,0,1,80.5982131958008,32.9493865966797,80,1,24.9751014709473,1,1,2,24.6851177215576,7.80999994277954,24,30.3999996185303,30,10,24.0269927978516,24.7799987792969,29.8799991607666,7.62119579315186,1,149.662490844727,54.4829864501953,151,0,28.119140625,24.6579780578613,24.3018054962158,2,0,0,2,25.0015106201172,24.7099990844727,25.4200000762939,23,21,30,10,23.4499988555908,25.8899993896484,0,0,3.05600452423096,0,50,50,50,0,0,24.6968326568604,2,1,1,2,25.440128326416,16.7799987792969,23.7600002288818,23,26,23,30,10,19.8799991607666,23.2099990844727,0,1,28.8894557952881,0,25,25,25,0,1,25.141149520874,2,1,1,2,20.0832328796387,8.82999992370605,23.769998550415,20,20,26,30,10,17.7799987792969,23.1700000762939,25.6049308776855,26,53.1682357788086,1,60.0003509521484,16.0482692718506,60,0,1,25.2633800506592,2,1,1,2,21.9521522521973,7.65999984741211,15,26.25,42,10,-4,25.6088333129883,1,1,0,2,25.2843799591064,11.710000038147,26.4200000762939,100,1,123.491363525391,33.0203628540039,125,97.2325286865234,34.4760131835938,100,26.1726856231689,0,0,1,26.0810527801514,1,0,0,2,24.9004535675049,24.0499992370605,25,24.8299999237061,30,10,-5,25.2909736633301,0,0,0,2,24.4271774291992,25.0399990081787,25.25,0,0,1.00527310371399,0,75,75,75,75,1.26416289806366,0,75,75,75,25.6099414825439,0,0,0,27.8927097320557,1,2,0,0,2,26.6775417327881,19.1499996185303,30,24.8199996948242,30,10,-5,24.8864231109619,0,0,0,2,25.0236072540283,24.4699993133545,44.8499984741211,0,0,1.00679218769073,0,70,70,70,70,1.74092614650726,0,70,70,70,27.5639305114746,0,0,0,28.0940036773682,1,0,100,100,1,20.6877536773682,0,20.6877536773682,1,0,100,0,24.2875
2026-08-26 13:30:00,2,0.5,0.5,2,29.151008605957,13.0449995994568,26,27.7399988174439,30,10,-5,29.5154800415039,0.5,0.5,0,2,29.0107669830323,21.7449998855591,30.7249984741211,23.591007232666,0.5,79.1061428189278,18.9220809936524,122.5,122.5,122.5,122.5,92.7265228629111,19.4441623687744,137,137,137,28.9025354385376,0,0,0.5,30.4669876098633,1,2,0.5,0.5,2,27.6174907684326,11.3800001144409,23,41.939998626709,30,10,-3,28.9392061233521,0.5,0.5,0,2,26.7091045379639,24.4299993515015,44.7350006103516,17.9474792480469,0.5,82.3731144666672,19.353256225586,122.5,122.5,122.5,122.5,77.5006668567657,15.520323753357,115.5,115.5,115.5,26.8180179595947,50,0,0.5,27.4111461639404,1,0,0,2,1,1,2,26.9084377288819,8.3349997997284,20,20,42,10,-3,26.9419097900391,1,1,0,2,25.6596488952637,13.1299996376038,25.8850002288819,100,1,109.530044555664,36.7999477386475,113.5,113.5,113.5,102.902893066406,58.1777629852295,109.5,109.5,0,0,0,1,80,26.3138580322266,0,25.7721796035767,477.938507080078,26.2824754714966,549.758117675782,1,1,1,1,0,0,0,2,1,2,19.9800930023194,7.54499983787537,22.6399993896484,16,25,10,-6,25.8007535934448,1,2,23.7414407730103,13.1249995231629,22.7799987792969,100,700,400,1,51.6896209716797,12.1658856868744,74,70.9478645324707,3.95859789848328,73,24.3132772445679,0,0,79.6448135375977,1,20.3586139678955,10,38,25.1737279891968,1,24,23,21.8602676391602,0,530.038482666016,100,24.9854488372803,504.798797607422,23.2771062850952,491.64599609375,17,23,0,100,0,17,22.6540107727051,100,517.327178955078,0,0,0,0,2,1,1,2,24.8792715072632,19.4649991989136,23,26,23,31,10,20.7600002288819,0,1,125.675857543945,45.2694931030273,125.5,1,25.1378250122071,1,1,2,24.1013231277466,7.59499979019165,24,30.3949995040894,30,10,24.0370903015137,24.6599998474121,29.8899993896485,9.08779764175415,1,170.651382446289,59.3058547973633,169,0,27.981502532959,24.538236618042,24.3274297714234,2,0,0,2,25.0053997039795,24.7349996566773,25.4200000762939,23,21,30,10,23.4149999618531,25.8899993896484,0,0,3.57839179039002,0,88,88,88,0,0,24.7069797515869,2,1,1,2,25.6377725601197,16.8649988174439,23.7299995422364,23,26,23,30,10,20.1999988555908,23.2099990844727,0,1,85.2049131393433,29.9733810424805,91.5,91.5,91.5,0,1,25.2393369674683,2,1,1,2,20.4663801193237,9.06999969482422,23.7550001144409,20,20,26,30,10,17.5499992370606,23.1499996185303,28.1392602920532,26,60.9884338378907,1,102.978826522827,29.3052825927734,105.5,0,1,25.3613042831421,2,1,1,2,25.7581119537354,8.3149995803833,15,26.1999988555909,42,10,-4,25.9402103424073,1,1,0,2,25.0522041320801,12.4299998283386,26.3399991989136,100,1,201.495021820068,45.0551357269287,203,159.3356590271,48.1155071258545,161,25.7333860397339,100,0,1,26.2609415054322,1,0,0,2,24.9908952713013,24.0049991607666,25,24.8549995422363,30,10,-5,25.4419174194336,0,0,0,2,24.4444360733032,25.0549993515015,25.2849988937378,0,0.5,1.0030717253685,0,122.5,122.5,122.5,122.5,1.2606565952301,0,122.5,122.5,122.5,25.8025550842286,0,0,0,27.9501190185547,1,2,0.5,0.5,2,26.9533205032349,19.1399993896485,30,24.8449993133545,30,10,-5,25.0927896499634,0.5,0.5,0,2,24.8936452865601,24.4949998855591,44.8049983978272,0,0.5,79.6016366481781,20.7590312957764,120,120,120,120,43.6623420715332,29.3328361511231,104,104,104,27.615421295166,0,0,0.5,27.9537353515625,1,0,0,0,1,19.3457450866699,0,19.3457450866699,0,0,100,0,24.635
2026-08-26 13:45:00,2,1,1,2,26.1436653137207,8.06999969482422,26,27.8899993896484,30,10,-5,28.0004596710205,1,1,0,2,27.6403903961182,18.9499988555908,30.6599998474121,71.8428192138672,1,170.737243652344,40.3960304260254,170,170,170,170,194.302474975586,40.3802032470703,194,194,194,27.9772682189941,0,0,1,28.2815055847168,1,2,1,1,2,23.0622386932373,8.88999938964844,23,42.3299980163574,30,10,-3,27.2242698669434,1,1,0,2,24.4076843261719,17.0799999237061,44.4899978637695,78.1426391601562,1,170.312789916992,39.2242126464844,170,170,170,170,160.687805175781,32.1437797546387,161,161,161,25.1655197143555,100,0,1,27.6320819854736,1,0,0,2,1,1,2,27.8303356170654,15.3099994659424,20,20,42,10,-3,27.4674224853516,1,1,0,2,25.8819522857666,12.0199995040894,25.9799995422363,100,1,167.021438598633,64.5142517089844,167,167,167,159.778930664062,88.1747436523438,159,159,0,0,0,1,80,26.5621662139893,0,26.1874923706055,713.634094238281,26.3417682647705,728.333435058594,1,1,1,1,0,0,0,2,1,2,21.2490291595459,7.61999988555908,22.6199989318848,16,25,10,-6,26.3389949798584,1,2,23.7519550323486,13.9200000762939,22.7799987792969,100,700,400,1,97.668701171875,31.1237831115723,108,112.59513092041,10.4341096878052,111,24.6753959655762,0,0,76.9484405517578,1,23.0426597595215,10,38,25.5130138397217,1,24,23,21.4950046539307,0,543.491271972656,100,24.4911499023438,531.58251953125,21.9014778137207,512.653930664062,17,23,0,100,0,17,22.5258617401123,100,571.563232421875,0,0,0,0,2,1,1,2,25.3083553314209,19.4799995422363,23,26,23,31,10,20.7700004577637,0,1,170.84684753418,58.6173362731934,171,1,25.3567562103271,1,1,2,23.0427055358887,7.26999998092651,24,30.4099998474121,30,10,24.0930671691895,24.7099990844727,29.8899993896484,4.72803258895874,1,170.001373291016,58.8660125732422,169,0,28.2190208435059,24.4869384765625,24.3644466400146,2,0,0,2,25.0058460235596,24.7099990844727,25.4200000762939,23,21,30,10,23.3899993896484,25.8999996185303,0,0,4.09446334838867,0,126,126,126,0,0,24.7031288146973,2,1,1,2,26.2637748718262,16.7899990081787,23.689998626709,26,26,23,30,10,20.4099998474121,23.1800003051758,6.94893598556519,1,157.6083984375,66.4041442871094,158,158,158,0,1,25.5385494232178,2,1,1,2,20.3124942779541,9.10999965667725,23.7399997711182,20,20,26,30,10,14.3999996185303,23.1299991607666,31.9219551086426,26,90.278205871582,1,149.216049194336,44.841739654541,151,0,1,25.6686172485352,2,1,1,2,26.2306575775146,8.4399995803833,15,26.189998626709,42,10,-4,26.2307147979736,1,1,0,2,25.4816303253174,15.8699998855591,26.3199996948242,100,1,281.632537841797,59.3624153137207,281,224.218994140625,62.7126197814941,222,26.0778427124023,100,0,1,26.4939231872559,1,0,0,2,25.0962162017822,23.9499988555908,25,24.8899993896484,30,10,-5,25.7728462219238,0,0,0,2,24.5180282592773,25.0900001525879,25.3299999237061,0,1,1.00432252883911,0,170,170,170,170,1.26722800731659,0,170,170,170,25.9793853759766,0,0,0,28.0472183227539,1,2,1,1,2,27.0935001373291,19.1399993896484,30,24.8899993896484,30,10,-5,24.7149963378906,1,1,0,2,24.1738948822021,24.5299987792969,44.7999992370605,0,1,169.933410644531,42.8938941955566,170,170,170,170,139.561401367188,82.3284149169922,138,138,138,27.1165962219238,0,0,1,27.6974506378174,1,0,0,0,1,26.0354137420654,0,26.0354137420654,0,0,100,0,24.9825
2026-08-26 14:00:00,2,1,1,2,25.8977947235108,7.48499989509583,26,28.0399999618531,30,10,-5,27.9977760314942,1,1,0,2,27.6149415969849,18.1549997329712,30.5549993515015,74.7224426269532,1,174.878707885742,40.6726627349854,173.5,173.5,173.5,173.5,197.965393066407,41.6077480316162,198.5,198.5,198.5,27.8699045181275,0,0,1,28.1426582336426,1,2,1,1,2,22.9308376312256,8.26999998092652,23,42.0049991607666,30,10,-3,27.2699861526489,1,1,0,2,23.9546842575073,18.5049991607666,44.5999984741211,65.1571197509766,1,173.424774169922,39.8682308197022,173.5,173.5,173.5,173.5,164.363548278809,32.7131099700928,164.5,164.5,164.5,24.7408390045166,100,0,1,27.8209218978882,1,0,0,2,1,1,2,20.5118389129639,7.58999991416932,20,20,42,10,-3,27.6350240707398,1,1,0,2,26.0930938720704,10.5599999427796,26.0749998092652,100,1,171.201576232911,61.1054363250733,171,171,171,164.818305969238,78.7346382141113,163,163,0,0,10,1,80,26.9991731643677,0,26.7058715820313,650.711700439454,26.5932655334473,847.040435791016,1,1,1,1,0,0,0,2,1,2,21.4853296279908,7.29999995231629,22.6449995040894,16,25,10,-6,26.7215366363526,1,2,23.7208938598633,13.9000000953675,22.8449993133545,100,700,400,1,106.997802734375,35.3138751983642,111,112.848831176758,8.3661789894104,114,24.8853530883789,0,0,77.5491523742676,1,22.4512948989869,10,38,25.8042736053467,1,24,23,21.8286209106445,0,525.406951904297,100,24.957673072815,503.185836791992,22.7349185943604,498.376739501953,17,23,0,100,0,17,22.4595909118652,100,606.657531738282,0,0,0,0,2,1,1,2,25.5538988113403,19.5,23,26,23,31,10,20.7999992370606,0,1,173.65055847168,59.8286781311035,174.5,1,25.5380420684815,1,1,2,23.8972654342652,7.93000006675721,24,30.414999961853,30,10,23.9982824325562,24.6599998474121,29.8899993896484,6.51707696914673,1,162.644020080567,57.3689212799072,162,0,28.0015163421631,24.4555969238282,24.355191230774,2,0,0,2,25.002275466919,24.6849994659424,25.4250001907349,23,21,30,10,23.375,25.8999996185303,0,0,3.60901010036469,0,129,129,129,0,0,24.7114238739014,2,1,1,2,26.1058530807495,8.83500003814697,23.6799993515015,26,26,23,30,10,25.8599996566773,23.1750001907349,13.9289712905884,1,162.65576171875,69.276668548584,163.5,163.5,163.5,0,1,25.7430648803711,2,1,1,2,20.0261754989624,8.37999963760376,23.7299995422363,20,20,26,30,10,13.3099994659424,23.1649990081787,32.1071090698242,26,94.7387313842773,1,154.432373046875,46.308988571167,154.5,0,1,25.8756856918335,2,1,1,2,22.9714050292969,7.57999992370606,15,26.1849994659424,42,10,-4,26.5679788589478,1,1,0,2,25.2781267166138,12.3049998283386,26.3199996948243,100,1,287.506469726563,58.2651958465577,287,226.919830322266,58.9226512908936,226.5,26.119613647461,100,0,1,26.9456882476807,1,0,0,2,25.2220478057861,23.8799991607666,25,24.9399995803833,30,10,-5,26.0486707687378,0,0,0,2,24.533260345459,25.1149988174439,25.3899993896485,0,1,1.00104546546936,0,173.5,173.5,173.5,173.5,1.72151452302933,0,173.5,173.5,173.5,26.1528949737549,0,0,0,27.9132947921753,1,2,1,1,2,27.0584917068482,19.1349992752075,30,24.9299993515015,30,10,-5,24.4940443038941,1,1,0,2,23.9440879821778,24.5299987792969,44.7999992370606,0,1,173.494331359864,43.3813667297364,173.5,173.5,173.5,173.5,140.568359375,83.874324798584,141,141,141,27.112608909607,0,0,1,27.8728685379029,1,0,100,100,1,21.9474191665649,0,21.9474191665649,1,0,100,0,25.33
2026-08-26 14:15:00,2,1,1,2,26.0345802307129,7.25999975204468,26,28.2199993133545,30,10,-5,28.0114898681641,1,1,0,2,27.8441371917725,19.25,30.4799995422363,66.3800430297852,1,177.616775512695,41.775749206543,177,177,177,177,204.322723388672,42.1882743835449,203,203,203,27.9164161682129,0,0,1,28.028003692627,1,2,1,1,2,22.9313888549805,7.62999963760376,23,41.9899978637695,30,10,-3,27.1427001953125,1,1,0,2,24.1001968383789,18.3999996185303,44.6399993896484,64.0640106201172,1,176.755706787109,40.7935752868652,177,177,177,177,168.073516845703,33.5571823120117,168,168,168,24.8359222412109,100,0,1,27.6268653869629,1,0,0,2,1,1,2,20.1954212188721,7.26999998092651,20,20,42,10,-3,27.4464950561523,1,1,0,2,26.0398750305176,10.210000038147,26.1099987030029,100,1,173.072250366211,60.265926361084,175,175,175,167.429489135742,68.3753128051758,167,167,0,0,20,1,80,26.8346691131592,0,26.2903099060059,728.024658203125,26.491455078125,972.656555175781,1,1,1,1,0,0,0,2,1,2,21.5580196380615,7.03999996185303,22.6700000762939,16,25,10,-6,26.8302764892578,1,2,23.4673519134521,13.7699995040894,22.8899993896484,100,700,400,1,111.906066894531,37.6040496826172,114,119.256019592285,7.64139986038208,117,24.9882373809814,0,0,76.853157043457,1,23.1451206207275,10,38,25.9176063537598,1,24,23,21.5618801116943,0,518.239318847656,100,24.4855289459229,513.667419433594,22.0641613006592,498.221954345703,17,23,0,100,0,17,22.282958984375,100,633.307373046875,0,0,0,0,2,1,1,2,25.7060718536377,19.5299987792969,23,26,23,31,10,20.8199996948242,0,1,176.590911865234,60.499137878418,178,1,25.5673656463623,1,1,2,24.5626354217529,7.80999994277954,24,30.4099998474121,30,10,23.9414825439453,24.6999988555908,29.8999996185303,5.95522212982178,1,157.565368652344,55.1415710449219,155,0,27.9859447479248,24.4598693847656,24.3288516998291,2,0,0,2,25.0069141387939,24.6800003051758,25.4300003051758,23,21,30,10,23.439998626709,25.9099998474121,0,0,4.09226655960083,0,132,132,132,0,0,24.7153472900391,2,1,1,2,26.4635772705078,8.81999969482422,23.6800003051758,26,26,23,30,10,24.3500003814697,23.1499996185303,13.9392061233521,1,167.605575561523,71.9288101196289,169,169,169,0,1,25.8133773803711,2,1,1,2,20.0588054656982,8.30000019073486,23.7099990844727,20,20,26,30,10,13.1999998092651,23.1800003051758,32.1894912719727,26,96.152946472168,1,157.05989074707,47.6180572509766,158,0,1,25.946418762207,2,1,1,2,22.4111175537109,7.26999998092651,15,26.1499996185303,42,10,-4,26.412181854248,1,1,0,2,24.7251300811768,11.7699995040894,26.2799987792969,100,1,292.538909912109,54.7956161499023,293,230.818054199219,53.3636245727539,231,25.7257251739502,100,0,1,26.7908706665039,1,0,0,2,25.3005504608154,23.8500003814697,25,24.9699993133545,30,10,-5,26.2659587860107,0,0,0,2,24.5906314849854,25.1399993896484,25.439998626709,0,1,1.00310933589935,0,177,177,177,177,1.84853649139404,0,177,177,177,26.2497997283936,0,0,0,27.6610679626465,1,2,1,1,2,26.9246501922607,19.0499992370605,30,24.939998626709,30,10,-5,24.5127468109131,1,1,0,2,23.9933929443359,24.5,44.8999977111816,0,1,176.818115234375,44.129566192627,177,177,177,177,143.702529907227,85.2812271118164,144,144,144,26.8980617523193,0,0,1,27.5957412719727,1,0,100,100,1,21.5457725524902,0,21.5457725524902,1,0,100,0,25.675
2026-08-26 14:30:00,2,1,1,2,26.0844039916993,7.84999966621399,26,28.4099988937378,30,10,-5,28.7623720169068,1,1,0,2,27.8455772399903,17.9999990463257,30.4549989700318,78.0799217224121,1,177.949600219727,41.7857666015625,177,177,177,177,202.432884216309,42.516248703003,203,203,203,28.230772972107,50,0,1,28.8524475097656,1,2,1,1,2,23.0156002044678,7.63499975204468,23,42.0099983215332,30,10,-3,27.7047843933106,1,1,0,2,23.975661277771,18.8249998092651,44.5949974060059,63.4303588867188,1,177.463272094727,40.622636795044,177,177,177,177,167.545082092286,33.5048961639405,168,168,168,24.8298149108887,100,0,1,28.3731660842896,1,0,0,2,1,1,2,20.4338188171387,7.97499990463257,20,20,42,10,-3,27.4218368530274,1,1,0,2,26.0142602920532,10.7649998664856,26.2049999237061,100,1,176.964149475098,59.7897529602051,175,175,175,167.963233947754,68.5073776245117,167,167,0,0,20,1,80,27.3848686218262,0,26.0890703201294,673.401245117188,26.6963806152344,997.655883789064,1,1,1,1,0,0,0,2,1,2,21.7377347946167,7.76999998092652,22.6999988555909,16,25,10,-6,27.2396192550659,1,2,23.3778619766236,14.3549995422363,22.9349994659424,100,700,400,1,116.55307006836,37.1286525726319,114,113.530788421631,8.51585626602173,117,25.209177017212,0,0,77.8204040527344,1,22.1805152893067,10,38,26.093843460083,1,24,23,20.9149761199951,0,510.08041381836,100,24.3883218765259,509.077011108399,22.4633836746216,483.679260253906,17,23,0,100,0,17,21.9562206268311,100,619.18734741211,0,0,0,0,2,1,1,2,25.8462705612183,19.5749998092652,23,26,23,31,10,20.835000038147,0,1,177.972442626953,58.814510345459,178,1,25.8492879867554,0.5,0.5,2,24.6687650680542,7.32999968528748,24,30.4200000762939,30,10,24.0617866516114,24.6099996566772,29.8999996185303,9.6087951660156,0.5,86.0697846412659,29.7903137207031,169,0,27.7922735214234,24.4434909820557,24.2946920394898,2,0,0,2,25.0071964263916,24.6949996948243,25.4250001907349,23,21,30,10,23.4300003051758,25.9099998474121,0,0,2.78324538469315,0,132,132,132,0,0,24.7300033569336,2,0.5,0.5,2,25.9129209518433,8.61999988555909,23.6599998474121,24.5,26,23,30,10,25.3699998855591,23.2249994277954,4.71254062652588,0.5,84.7621503174303,35.8361396789551,169,169,169,0,0.5,25.9115905761719,2,0.5,0.5,2,19.9193325042725,8.6399998664856,23.7399997711182,23,20,26,30,10,13.0650000572205,23.2299995422364,33.2997589111328,26,49.8337364196778,0.5,79.0510967969895,23.8341865539551,158,0,0.5,25.98779296875,2,1,1,2,22.4714155197144,7.97500014305115,15,26.0899991989136,42,10,-4,26.7325696945191,1,1,0,2,24.6133346557617,12.2749996185303,26.2049999237061,100,1,295.345855712891,54.0660152435303,293,233.174118041992,52.8089485168458,231,25.7459897994995,100,0,1,27.3759317398071,1,0,0,2,25.3948364257813,23.8049993515015,25,25.0199995040894,30,10,-5,26.7977390289307,0,0,0,2,24.6279172897339,25.1599998474121,25.5299997329712,0,1,1.00470358133317,0,177,177,177,177,2.13322293758392,0,177,177,177,26.3525838851929,0,0,1,27.9466962814331,1,2,1,1,2,27.1735887527466,18.9749994277954,30,24.9799995422364,30,10,-5,24.4324016571045,1,1,0,2,23.8829431533814,24.4749994277955,44.920000076294,0,1,178.213386535645,43.9823246002197,177,177,177,177,143.742965698242,84.8218612670898,144,144,144,27.2292194366455,0,0,1,28.1314334869385,1,0,100,100,1,21.9648418426514,0,21.9648418426514,1,0,100,0,26.02
2026-08-26 14:45:00,2,1,1,2,26.0592613220215,7.1399998664856,26,28.5599994659424,30,10,-5,28.0835018157959,1,1,0,2,27.796293258667,18.6099987030029,30.439998626709,74.1681976318359,1,176.537567138672,42.0332450866699,177,177,177,177,202.265151977539,42.387523651123,203,203,203,28.0338821411133,0,0,1,28.5051612854004,1,2,1,1,2,23.1207542419434,8.22999954223633,23,42.0499992370605,30,10,-3,27.8977870941162,1,1,0,2,24.0763130187988,19.0100002288818,44.7399978637695,65.687744140625,1,177.531707763672,40.7082633972168,177,177,177,177,165.751342773438,33.4631843566895,168,168,168,24.8925189971924,100,0,1,28.7025051116943,1,0,0,2,1,1,2,20.0879898071289,7.25,20,20,42,10,-3,27.395435333252,1,1,0,2,26.0068206787109,10.1700000762939,26.2799987792969,100,1,176.258911132812,59.3783493041992,175,175,175,168.379943847656,66.9446105957031,167,167,0,0,20,1,80,27.194221496582,0,26.0901908874512,659.985290527344,26.693021774292,1003.94769287109,1,1,1,1,0,0,0,2,1,2,21.6063632965088,7.01999998092651,22.7399997711182,16,25,10,-6,27.1268653869629,1,2,23.565544128418,13.8899993896484,22.9899997711182,100,700,400,1,115.964401245117,34.8938522338867,114,113.478576660156,12.1571617126465,117,25.2697505950928,0,0,78.1516342163086,1,21.8483657836914,10,38,26.1018924713135,1,24,23,20.3601188659668,0,505.471160888672,100,25.0156841278076,510.243377685547,22.3845176696777,481.298156738281,17,23,0,100,0,17,22.2872161865234,100,610.774475097656,0,0,0,0,2,1,1,2,26.0080432891846,19.5799999237061,23,26,23,31,10,20.8400001525879,0.0855384990572929,1,178.341430664062,57.15087890625,178,1,26.0188770294189,0,0,2,24.6839733123779,7.48999977111816,24,30.4299983978271,30,10,24.3380699157715,24.3400001525879,29.8999996185303,0,0,2.86836075782776,0,169,0,27.23388671875,24.239185333252,24.1324825286865,2,0,0,2,25.0244483947754,24.689998626709,25.439998626709,23,21,30,10,23.3299999237061,25.9300003051758,0,0,1.44995713233948,0,132,132,132,0,0,24.8306140899658,2,0,0,2,25.8833255767822,9.52999973297119,23.6800003051758,23,26,23,30,10,21.6000003814697,23.2099990844727,0,0,0.970303416252136,0,169,169,169,0,0,25.3761882781982,2,0,0,2,20.5629005432129,10.0199995040894,23.7299995422363,26,20,26,30,10,14.3599996566772,23.25,33.2962455749512,26,0,0,1.4504382610321,0,158,0,0,25.3405933380127,2,1,1,2,22.0363082885742,7.25,15,26.0599994659424,42,10,-4,26.6504573822021,1,1,0,2,24.524169921875,11.5900001525879,26.1599998474121,100,1,295.639984130859,50.5161895751953,293,233.659713745117,48.9539489746094,231,25.6702919006348,100,0,1,27.1680278778076,1,0,0,2,25.4922943115234,23.769998550415,25,25.0900001525879,30,10,-5,26.4465160369873,0,0,0,2,24.7451133728027,25.1999988555908,25.5999984741211,0,1,1.00749444961548,0,177,177,177,177,1.44859778881073,0,177,177,177,26.464282989502,0,0,0,27.9174823760986,1,2,1,1,2,27.0680923461914,18.9300003051758,30,25.019998550415,30,10,-5,24.4287109375,1,1,0,2,23.935115814209,24.4799995422363,44.9500007629395,0,1,176.90837097168,44.1494483947754,177,177,177,177,145.281524658203,84.8563003540039,144,144,144,27.1002426147461,0,0,1,27.9992847442627,1,0,100,100,1,18.5254936218262,0,18.5254936218262,1,0,100,0,26.365
2026-08-26 15:00:00,2,1,1,2,26.0960540771485,8.09999990463257,26,28.710000038147,30,10,-5,29.2876148223877,1,1,0,2,28.0303411483765,17.6750001907349,30.4549989700318,80.5706939697266,1,180.301483154297,42.6790962219239,181,181,181,181,208.382446289063,43.0861492156983,207.5,207.5,207.5,28.4163789749146,100,0,1,29.2667150497437,1,2,1,1,2,23.0519008636475,7.85499978065491,23,42.2350006103516,30,10,-3,28.2152910232544,1,1,0,2,24.2611694335938,17.5599994659424,44.8049983978272,73.8751983642578,1,180.870124816895,41.6629009246827,181,181,181,181,171.345809936524,34.3128967285156,171.5,171.5,171.5,25.1740417480469,100,0,1,28.6932897567749,1,0,0,2,1,1,2,20.610897064209,8.02999973297119,20,20,42,10,-3,27.4240312576294,1,1,0,2,25.9956789016724,10.9299998283386,26.3849992752075,100,1,178.376564025879,61.0844402313233,179,179,179,170.131500244141,67.7094230651856,170.5,170.5,0,0,20,1,80,27.8248815536499,0,26.029824256897,672.992401123047,26.691764831543,1006.20489501953,1,1,1,1,0,0,0,2,1,2,21.7277793884278,7.79999971389771,22.7649993896485,16,25,10,-6,27.3949947357178,1,2,23.6130523681641,14.3099999427796,23.0349988937378,100,700,400,1,115.964721679688,34.7176952362061,116.5,117.134593963623,13.8668570518494,120,25.3034400939942,0,0,78.6663780212402,1,21.3334455490113,10,38,26.23610496521,1,24,23,20.3676490783692,0,501.338134765625,100,24.9811906814576,503.101715087891,22.3089981079102,471.806701660156,17,23,0,100,0,17,22.3964996337891,100,609.480133056641,0,0,0,0,2,1,1,2,26.1658353805542,14.9800000190735,26,26,23,31,10,22.7999992370606,10.1473703384399,1,181.331672668457,57.7407569885254,181.5,1,26.303150177002,0,0,2,24.9940948486328,8.07999992370606,24,30.4299983978271,30,10,24.5347728729248,23.7199993133545,29.9049997329712,0,0,2.86660718917847,0,90.5,0,26.818510055542,24.1403036117554,24.0955047607422,2,0,0,2,25.0306510925293,24.670000076294,25.4449987411499,23,21,30,10,23.3699989318848,25.9349994659424,0,0,1.45351088047028,0,135,135,135,0,0,24.9777193069458,2,0,0,2,25.7760486602784,10.3649997711182,23.6499996185303,23,26,23,30,10,20.5299987792969,23.170000076294,0,0,0.969197958707809,0,174,174,174,0,0,24.9292001724243,2,0,0,2,21.2875547409058,10.8499999046326,23.7149991989136,26,20,26,30,10,15.7699999809265,23.2249994277954,29.0546979904175,26,0,0,1.45037746429444,0,161.5,0,0,24.8750762939453,2,1,1,2,22.0752105712891,8.04499983787536,15,25.9999990463257,42,10,-4,27.0788717269898,1,1,0,2,24.4641160964966,12.1050000190735,26.1099996566773,100,1,299.788848876954,49.6004142761231,299,236.94743347168,47.7671566009522,236,25.8244524002076,100,0,1,27.820499420166,1,0,0,2,25.5937557220459,23.7299995422363,25,25.1699991226196,30,10,-5,27.2100229263306,0,0,0,2,24.8582983016968,25.2449989318848,25.7150001525879,0,1,1.00623232126236,0,181,181,181,181,2.62785863876343,0,181,181,181,26.5366373062134,0,0,0,28.140983581543,1,2,1,1,2,27.8500871658325,18.875,30,25.0349988937378,30,10,-5,24.5110788345337,1,1,0,2,23.9647521972656,24.4649991989136,45.0550003051758,0,1,181.306854248047,45.2036399841309,181,181,181,181,145.727912902832,85.5764427185059,146.5,146.5,146.5,28.0094175338746,0,0,1,29.0728855133057,1,0,100,100,1,22.690619468689,0,22.690619468689,1,0,100,0,26.71
2026-08-26 15:15:00,2,1,1,2,25.9181842803955,7.51999998092651,26,28.8599987030029,30,10,-5,29.0679874420166,1,1,0,2,28.0954647064209,16.4799995422363,30.4699993133545,91.8297348022461,1,183.209136962891,44.0044746398926,185,185,185,185,212.037780761719,43.9793586730957,212,212,212,28.4345283508301,0,0,1,28.9652900695801,1,2,1,1,2,22.9943714141846,8.22000026702881,23,42.3899993896484,30,10,-3,28.2146892547607,1,1,0,2,24.2890567779541,16.8899993896484,44.8699989318848,78.7884521484375,1,185.688919067383,42.2078552246094,185,185,185,185,174.150390625,35.2231597900391,175,175,175,25.2103176116943,100,0,1,28.5036449432373,1,0,0,2,1,1,2,20.697774887085,7.48999977111816,20,20,42,10,-3,27.4195232391357,1,1,0,2,25.9855442047119,10.539999961853,26.4899997711182,100,1,179.252410888672,62.8789329528809,183,183,183,172.813049316406,68.6451263427734,174,174,0,0,20,1,80,28.2788524627686,0,25.9813690185547,674.447509765625,26.587984085083,1017.17224121094,1,1,1,1,0,0,0,2,1,2,21.6797828674316,7.23999977111816,22.8099994659424,16,25,10,-6,27.5863819122314,1,2,23.4690475463867,14.0999994277954,23.1000003814697,100,700,400,1,117.477737426758,35.4851493835449,119,119.061676025391,15.5243444442749,123,25.2978496551514,0,0,79.3081207275391,1,20.6918792724609,10,38,26.3117065429688,1,24,23,21.10964012146,0,485.644317626953,100,23.1534767150879,498.658325195312,21.3946514129639,460.359466552734,17,23,0,100,0,17,20.9798564910889,100,613.561218261719,0,0,0,0,2,1,1,2,26.10133934021,9.71999931335449,26,26,23,31,10,26.2299995422363,3.02240824699402,1,185.526184082031,58.7251205444336,185,1,26.4550590515137,0,0,2,25.2111721038818,8.31999969482422,24,30.4299983978271,30,10,24.669734954834,23.3199996948242,29.9200000762939,0,0,2.86950826644897,0,60,0,26.5466861724854,24.1893825531006,24.1694679260254,2,0,0,2,25.0424137115479,24.6399993896484,25.4599990844727,23,21,30,10,23.2999992370605,25.939998626709,0,0,1.4499443769455,0,138,138,138,0,0,25.0455932617188,2,0,0,2,25.5999641418457,11.1099996566772,23.6599998474121,23,26,23,30,10,20.189998626709,23.1800003051758,0,0,1.61013460159302,0,179,179,179,0,0,24.5182304382324,2,0,0,2,21.8298587799072,11.5299997329712,23.7099990844727,26,20,26,30,10,16.9099998474121,23.2399997711182,32.1778144836426,26,0,0,1.45492613315582,0,165,0,0,24.4613876342773,2,1,1,2,21.9516086578369,7.5,15,26,42,10,-4,27.4103546142578,1,1,0,2,24.2848262786865,11.8499994277954,26.0900001525879,100,1,304.974884033203,49.1475486755371,305,240.096633911133,46.6761131286621,241,25.9025478363037,100,0,1,28.2854518890381,1,0,0,2,25.6952075958252,23.6999988555908,25,25.25,30,10,-5,27.5014381408691,0,0,0,2,25.0575504302979,25.2899990081787,25.7999992370605,0,1,1.00964403152466,0,185,185,185,185,2.14229655265808,0,185,185,185,26.6662197113037,0,0,0,28.3945293426514,1,2,1,1,2,27.619499206543,18.8400001525879,30,25.0799999237061,30,10,-5,24.4461078643799,1,1,0,2,23.8969764709473,24.439998626709,45.1699981689453,0,1,185.297805786133,45.8399505615234,185,185,185,185,148.700561523438,86.6905059814453,149,149,149,27.6917133331299,0,0,1,28.4463748931885,1,0,100,100,1,19.9369888305664,0,19.9369888305664,1,0,100,0,26.695
2026-08-26 15:30:00,2,1,1,2,26.0399360656738,7.77499985694885,26,28.9249992370606,30,10,-5,29.085280418396,1,1,0,2,28.039324760437,16.7250003814698,30.4349985122681,87.6511421203613,1,184.393737792969,43.5334930419921,185,185,185,185,212.223640441895,44.1767730712891,212,212,212,28.4934387207032,50,0,1,29.1615371704102,1,2,1,1,2,23.0017890930176,7.875,23,42.3699989318848,30,10,-3,28.2375268936157,1,1,0,2,24.2652730941773,17.4399995803833,44.7999992370606,74.0976943969727,1,184.4076461792,42.4213409423828,185,185,185,185,175.089012145996,35.2005062103272,175,175,175,25.1498727798462,100,0,1,28.8197278976441,1,0,0,2,1,1,2,20.4462604522705,7.85999989509583,20,20,42,10,-3,26.9641675949097,1,1,0,2,25.6294498443604,10.6599998474121,26.5399990081787,100,1,185.699325561524,60.0345687866211,183,183,183,173.820182800293,57.9719104766846,174,174,0,0,29.755994796753,1,80,28.1462965011597,0,25.5160427093506,585.899932861329,25.8340511322022,702.911895751954,1,1,1,1,0,0,0,2,1,2,21.6919851303101,7.64999985694885,22.8450002670288,16,25,10,-6,27.5600662231446,1,2,23.468111038208,14.2549996376038,23.1349992752075,100,700,400,1,118.726619720459,35.7384376525879,119,124.452228546143,15.0738067626954,123,25.2855405807495,0,0,79.1676292419434,1,20.8372173309327,10,38,26.3372669219971,1,24,23,21.7801866531372,0,498.556335449219,100,23.8337240219116,493.543640136719,22.101692199707,461.238876342774,17,23,0,100,0,17,21.8865518569947,100,610.939147949219,0,0,0,0,2,1,1,2,26.1399660110474,9.15500020980835,26,26,23,31,10,26.5349988937378,9.64168477058412,1,185.27001953125,58.6854572296142,185,1,26.5338945388794,0,0,2,25.3917684555054,8.66499996185303,24,30.4449987411499,30,10,24.7674045562744,23.0749988555908,29.9199991226196,0,0,2.87119352817536,0,60,0,26.3429613113404,24.3601818084717,24.3544874191285,2,0,0,2,25.0522336959839,24.6649990081787,25.4699993133545,23,21,30,10,23.3999996185303,25.939998626709,0,0,1.45378714799881,0,138,138,138,0,0,25.0865879058838,2,0,0,2,25.5411586761475,11.8049998283387,23.664999961853,23,26,23,30,10,20.0749998092652,23.2049989700318,0,0,1.28855919837952,0,179,179,179,0,0,24.2385234832764,2,0,0,2,22.1844930648804,12.159999370575,23.7199993133545,26,20,26,30,10,17.789999961853,23.2849988937378,32.7272624969483,26,0,0,1.45382404327393,0,165,0,0,24.059799194336,2,1,1,2,21.9099225997925,7.86999988555908,15,25.9549989700318,42,10,-4,27.4118804931641,1,1,0,2,24.2059154510498,11.9049997329712,26.0349988937378,100,1,306.18798828125,46.863187789917,305,241.147392272949,41.3632106781006,241,25.8496494293213,100,0,1,28.1674242019654,1,0,0,2,25.8346481323242,23.6599998474121,25,25.2999992370606,30,10,-5,27.6051664352417,0,0,0,2,25.1093120574951,25.3149995803833,25.8849992752075,0,1,1.00512480735779,0,185,185,185,185,1.7186598777771,0,185,185,185,26.7969789505005,0,0,0,28.3162784576416,1,2,1,1,2,27.6504716873169,18.8450002670288,30,25.1099996566773,30,10,-5,24.5368585586548,1,1,0,2,24.0069656372071,24.414999961853,45.3099994659424,0,1,184.777648925781,46.0065879821778,185,185,185,185,148.694328308106,87.1112785339356,149,149,149,27.7402286529541,0,0,1,28.6164789199829,1,0,99.8143119812011,99.8143119812011,1,19.1847534179688,0,19.1847534179688,1,0,100,0,26.68
2026-08-26 15:45:00,2,1,1,2,26.0940399169922,7.48000001907349,26,29.0100002288818,30,10,-5,28.9455490112305,1,1,0,2,27.9094200134277,17.7099990844727,30.4299983978271,79.8519134521484,1,185.756805419922,43.5195236206055,185,185,185,185,212.19694519043,44.080322265625,212,212,212,28.2916717529297,100,0,1,29.0965938568115,1,2,1,1,2,22.92799949646,7.81999969482422,23,42.4099998474121,30,10,-3,28.193395614624,1,1,0,2,24.2573051452637,17.0699996948242,45.0099983215332,73.7951354980469,1,186.007202148438,42.2533950805664,185,185,185,185,175.377044677734,35.2563400268555,175,175,175,25.1426315307617,100,0,1,28.8431358337402,1,0,0,2,1,1,2,20.4226150512695,7.48000001907349,20,20,42,10,-3,26.9364471435547,1,1,0,2,25.5455551147461,10.4299993515015,26.6199989318848,100,1,186.570129394531,60.5220222473145,183,183,183,172.007949829102,66.8320617675781,174,174,0,0,20,1,80,28.0980167388916,0,25.5786018371582,738.963439941406,25.7225284576416,835.803405761719,1,1,1,1,0,0,0,2,1,2,21.5745220184326,7.26999998092651,22.8599987030029,16,25,10,-6,27.4681606292725,1,2,23.3199691772461,14,23.1499996185303,100,700,400,1,121.031700134277,35.6457557678223,119,122.379104614258,15.1030559539795,123,25.2868041992188,0,0,78.1973114013672,1,21.803071975708,10,38,26.4024658203125,1,24,23,21.5051422119141,0,517.839416503906,100,23.8686351776123,491.963348388672,21.2649021148682,480.236694335938,17,23,0,100,0,17,22.0906257629395,100,615.789978027344,0,0,0,0,2,1,1,2,25.2190704345703,7.75999975204468,26,26,23,31,10,26.7299995422363,3.58169746398926,1,186.227157592773,58.547664642334,185,1,26.6070899963379,0,0,2,25.5317058563232,9.05000019073486,24,30.439998626709,30,10,24.8623332977295,22.939998626709,29.939998626709,0,0,2.8722882270813,0,60,0,26.1751842498779,24.4812393188477,24.4527473449707,2,0,0,2,25.0664730072021,24.6000003814697,25.4799995422363,23,21,30,10,23.4200000762939,25.939998626709,0,0,1.45222342014313,0,138,138,138,0,0,25.1217441558838,2,0,0,2,25.5387783050537,12.4699993133545,23.6499996185303,23,26,23,30,10,20.0299987792969,23.2299995422363,0,0,0.978523850440979,0,179,179,179,0,0,24.092306137085,2,0,0,2,22.461986541748,12.7299995422363,23.7299995422363,26,20,26,30,10,18.5299987792969,23.3099994659424,32.4364166259766,26,0,0,1.45314967632294,0,165,0,0,23.766077041626,2,1,1,2,21.9121952056885,7.48000001907349,15,25.8999996185303,42,10,-4,27.3499374389648,1,1,0,2,24.2477760314941,11.6499996185303,26.0100002288818,100,1,305.406005859375,49.5341300964355,305,240.362442016602,47.6778602600098,241,25.8007755279541,100,0,1,28.1121711730957,1,0,0,2,25.9440612792969,23.6199989318848,25,25.3699989318848,30,10,-5,27.9005336761475,0,0,0,2,25.264347076416,25.3799991607666,25.9499988555908,0,1,1.00430619716644,0,185,185,185,185,3.14165616035461,0,185,185,185,26.9216632843018,0,0,0,28.2578639984131,1,2,1,1,2,27.7856826782227,18.8699989318848,30,25.1499996185303,30,10,-5,24.606840133667,1,1,0,2,24.0677661895752,24.3699989318848,45.3899993896484,0,1,185.208984375,45.8944435119629,185,185,185,185,148.501815795898,87.3610382080078,149,149,149,27.8916912078857,0,0,1,28.8418617248535,1,0,99.5976104736328,99.5976104736328,1,20.1969718933105,0,20.1969718933105,1,0,100,0,26.665
