2026-08-26 16:00:00,2,1,1,2,25.9990711212159,7.64499998092651,26,29.1099996566773,30,10,-5,29.369782447815,1,1,0,2,28.0695600509644,16.3000001907349,30.4599990844727,83.7094802856446,1,184.97046661377,43.7027473449707,185,185,185,185,211.820716857911,44.2843227386475,212,212,212,28.4939422607422,100,0,1,29.628797531128,1,2,1,1,2,23.0256500244141,7.96499967575073,23,42.394998550415,30,10,-3,28.6261854171753,1,1,0,2,24.0663089752197,17.9249992370605,45.2099990844727,71.2791748046875,1,185.821357727051,42.1234645843506,185,185,185,185,174.470184326172,35.1451587677002,175,175,175,25.0191726684571,100,0,1,29.4496955871583,1,0,0,2,1,1,2,20.2652463912964,7.8199999332428,20,20,42,10,-3,26.5754871368408,1,1,0,2,25.2554073333741,10.6199998855591,26.6749992370606,99.4773063659668,1,181.64446258545,59.0791416168213,183,183,183,180.87289428711,55.0979480743408,174,174,0,0,39.3432445526123,1,80,28.3119297027588,0,25.0610036849976,562.901275634766,25.4076833724976,598.89096069336,1,1,1,1,0,0,0,2,1,2,21.6170587539673,7.63499975204468,22.8699989318848,16,25,10,-6,27.6405763626099,1,2,23.2923812866211,14.25,23.1499996185303,100,700,400,1,118.707080841065,35.7026176452637,119,124.138557434082,15.1910910606384,123,25.3136711120606,0,0,77.3218002319336,1,22.6798124313355,10,38,26.5303277969361,1,24,23,22.0640306472779,0,537.269592285157,100,23.9859838485718,499.406387329102,21.4575986862183,486.033767700196,17,23,0,100,0,17,21.9689130783081,100,620.672393798828,0,0,0,0,2,1,1,2,26.3597564697266,9.59999990463255,26,26,23,31,10,26.2849988937378,10.3397085666656,1,185.136840820313,58.6294002532959,185,1,26.8941640853882,0,0,2,25.6496086120606,9.33999967575073,24,30.4549989700318,30,10,24.947114944458,22.8599996566773,29.939998626709,0,0,2.87272679805756,0,60,0,26.041919708252,24.5674552917481,24.5396642684937,2,0,0,2,25.0711746215821,24.6049995422363,25.4799995422363,23,21,30,10,23.3899993896484,25.9449987411499,0,0,1.44923496246338,0,138,138,138,0,0,25.1597900390625,2,0,0,2,25.4815731048584,13.1349997520447,23.6499996185303,23,26,23,30,10,20.0349998474121,23.2299995422363,0,0,2.04647946357727,0,179,179,179,0,0,24.007004737854,2,0,0,2,22.6380996704102,13.2149996757508,23.7349996566773,26,20,26,30,10,19.1249990463257,23.3149995803833,31.9047737121583,26,0,0,1.4587231874466,0,165,0,0,23.5856990814209,2,1,1,2,22.5812969207764,7.82500004768372,15,25.8799991607666,42,10,-4,27.4512414932251,1,1,0,2,24.1651391983033,12.210000038147,25.9599990844727,100,1,307.850723266602,56.8698387145997,305,242.062232971192,52.2582054138184,241,25.6138324737549,100,0,1,28.3829154968262,1,0,0,2,26.0524911880494,23.585000038147,25,25.4249992370606,30,10,-5,28.0657777786255,0,0,0,2,25.2433109283448,25.4149999618531,26.0299997329712,0,1,1.00671553611756,0,185,185,185,185,2.14420664310456,0,185,185,185,26.9942359924317,0,0,0,28.3323221206665,1,2,1,1,2,27.862156867981,18.8249998092652,30,25.1799993515015,30,10,-5,24.535306930542,1,1,0,2,23.9634647369385,24.3249998092652,45.4349994659424,0,1,184.888656616211,45.8989391326904,185,185,185,185,148.355979919434,87.1348571777344,149,149,149,28.0219516754151,0,0,1,29.0462398529053,1,0,100,100,1,17.9169511795044,0,17.9169511795044,1,0,100,0,26.65
2026-08-26 16:15:00,2,1,1,2,26.0567989349365,7.51999998092651,26,29.2299995422363,30,10,-5,28.2489471435547,1,1,0,2,27.9579544067383,16.0900001525879,30.5399990081787,79.7088775634766,1,184.751068115234,43.9766807556152,185,185,185,185,212.777252197266,44.0455513000488,212,212,212,28.6899223327637,100,0,1,28.9832592010498,1,2,1,1,2,22.9567222595215,7.44000005722046,23,42.4099998474121,30,10,-3,28.0054512023926,1,1,0,2,24.244592666626,17.7099990844727,45.2099990844727,70.2326507568359,1,185.551254272461,42.2577743530273,185,185,185,185,175.290786743164,35.0055770874023,175,175,175,25.078634262085,100,0,1,28.4839859008789,1,0,0,2,1,1,2,19.8953590393066,7.53999996185303,20,20,42,10,-3,26.9640998840332,1,1,0,2,24.948766708374,10.7199993133545,26.7299995422363,92.00537109375,1,181.758529663086,56.2346420288086,183,183,183,174.132614135742,47.3121604919434,174,174,0,0,48.2111625671387,1,80,28.1269588470459,0,24.6877822875977,541.925964355469,24.7926177978516,556.540954589844,1,1,1,1,0,0,0,2,1,2,21.5634574890137,7.35999965667725,22.8799991607666,16,25,10,-6,27.5516624450684,1,2,23.3541049957275,14.0199995040894,23.1599998474121,100,700,400,1,120.134208679199,35.3485412597656,119,119.634605407715,16.0177097320557,123,25.3140029907227,0,0,77.0319976806641,1,22.9686679840088,10,38,26.4990196228027,1,24,23,21.0744705200195,0,558.598754882812,100,22.2995223999023,523.799499511719,21.6526908874512,488.134765625,17,23,0,100,0,17,21.5774421691895,100,585.238403320312,0,0,0,0,2,1,1,2,25.0456790924072,7.46999979019165,26,26,23,31,10,26.2399997711182,1.40708351135254,1,184.123992919922,58.9529876708984,185,1,26.825740814209,0,0,2,25.7428970336914,9.55000019073486,24,30.4599990844727,30,10,25.0132541656494,22.7899990081787,29.9499988555908,0,0,2.87698221206665,0,60,0,25.9181213378906,24.682222366333,24.6294631958008,2,0,0,2,25.0655326843262,24.5799999237061,25.4799995422363,23,21,30,10,23.3199996948242,25.939998626709,0,0,1.45053374767303,0,138,138,138,0,0,25.21702003479,2,0,0,2,25.2743053436279,13.7999992370605,23.6700000762939,23,26,23,30,10,20.0699996948242,23.2399997711182,0,0,0.974160611629486,0,179,179,179,0,0,23.8727779388428,2,0,0,2,22.7584934234619,13.6199998855591,23.7199993133545,26,20,26,30,10,19.6299991607666,23.3299999237061,29.3408069610596,26,0,0,1.45723927021027,0,165,0,0,23.3992233276367,2,1,1,2,22.6191387176514,7.54999971389771,15,25.8299999237061,42,10,-4,27.3218441009521,1,1,0,2,23.9740524291992,12.0999994277954,25.8999996185303,100,1,305.895233154297,60.2341766357422,305,241.328308105469,55.4834251403809,241,25.3280601501465,100,0,1,28.2553291320801,1,0,0,2,26.1609420776367,23.5599994659424,25,25.5,30,10,-5,28.2393093109131,0,0,0,2,25.4222297668457,25.4300003051758,26.1099987030029,0,1,1.00148713588715,0,185,185,185,185,2.14464998245239,0,185,185,185,27.1060047149658,0,0,0,28.3598899841309,1,2,1,1,2,27.6384773254395,18.8299999237061,30,25.2199993133545,30,10,-5,24.5689849853516,1,1,0,2,24.0135536193848,24.2999992370605,45.4799995422363,0,1,184.72477722168,45.98388671875,185,185,185,185,149.702743530273,86.9266662597656,149,149,149,27.7133636474609,0,0,1,28.4852027893066,1,0,88.7546691894531,88.7546691894531,1,19.2901401519775,0,19.2901401519775,1,0,100,0,26.635
2026-08-26 16:30:00,2,1,1,2,26.0322427749634,7.22999978065491,26,29.2899990081787,30,10,-5,28.9149494171143,1,1,0,2,27.8097763061524,17.9399995803833,30.5399990081787,76.0911712646485,1,183.305641174317,43.7216339111328,185,185,185,185,212.792999267578,44.0347156524658,212,212,212,28.2003202438355,100,0,1,29.0992956161499,1,2,1,1,2,22.9834461212158,7.49499964714051,23,42.3849983215332,30,10,-3,28.195143699646,1,1,0,2,24.2022686004639,17.7799997329712,45.2549991607666,69.4950180053711,1,185.452491760254,42.4903335571289,185,185,185,185,175.866218566895,35.1255931854248,175,175,175,25.0718498229981,100,0,1,28.9720602035523,1,0,0,2,1,1,2,19.9237384796143,7.18499994277954,20,20,42,10,-3,27.1214599609375,1,1,0,2,24.801568031311,10.8299999237061,26.7349996566773,87.0343627929688,1,183.505638122559,57.4920043945313,183,183,183,174.241401672364,46.3165874481202,174,174,0,0,50.0609321594239,1,80,28.0318260192871,0,24.7435073852539,534.968475341797,24.7451686859131,550.310577392579,1,1,1,1,0,0,0,2,1,2,21.4847230911255,7.05999994277954,22.8799991607666,16,25,10,-6,27.5316925048829,1,2,23.23073387146,13.7899994850159,23.1549997329712,100,700,400,1,117.8547706604,35.6519451141358,119,126.243721008301,15.1571516990662,123,25.306432723999,0,0,76.6516838073731,1,23.3474960327149,10,38,26.5290088653565,1,24,23,21.5696887969971,0,555.447937011719,100,23.1436681747437,529.158355712891,20.87158203125,510.538192749023,17,23,0,100,0,17,21.6766738891602,100,576.902954101563,0,0,0,0,2,1,1,2,26.4747104644776,8.37499952316284,26,26,23,31,10,26.0349998474121,14.0016646385193,1,185.409950256348,58.7533226013184,185,1,26.8308420181275,0,0,2,25.8161220550537,9.96000003814699,24,30.4599990844727,30,10,25.0679988861084,22.7249994277954,29.9549989700318,0,0,2.87610125541687,0,60,0,25.8245296478272,24.7706689834595,24.6907806396485,2,0,0,2,25.0816707611084,24.6649999618531,25.4849996566773,23,21,30,10,23.3899993896485,25.939998626709,0,0,1.44988167285919,0,138,138,138,0,0,25.2221879959107,2,0,0,2,24.9596357345582,14.3799996376038,23.664999961853,23,26,23,30,10,20.1049995422364,23.2550001144409,0,0,1.28454118967056,0,179,179,179,0,0,23.7480421066284,2,0,0,2,22.8498640060425,13.9649996757507,23.7099990844727,26,20,26,30,10,20.0349998474121,23.3199996948242,28.5600967407227,26,0,0,1.45841604471207,0,165,0,0,23.206205368042,2,1,1,2,22.5440931320191,7.19999980926514,15,25.8049993515015,42,10,-4,27.266565322876,1,1,0,2,23.9753742218018,11.8549995422364,25.8749990463257,100,1,305.674301147461,60.5786323547363,305,239.579154968262,57.1625099182129,241,25.281138420105,100,0,1,28.2863607406616,1,0,0,2,26.248200416565,23.5449991226197,25,25.5549993515015,30,10,-5,28.0432939529419,0,0,0,2,25.549750328064,25.4799995422364,26.1899995803833,0,1,1.00708657503128,0,185,185,185,185,3.08231770992279,0,185,185,185,27.1428146362305,0,0,0,28.3431463241577,1,2,1,1,2,27.6432819366455,18.8149995803833,30,25.2599992752075,30,10,-5,24.6248779296875,1,1,0,2,24.091817855835,24.2849988937378,45.4849987030029,0,1,184.799964904786,45.9745788574219,185,185,185,185,148.677543640137,87.3784294128418,149,149,149,27.7150840759278,0,0,1,28.5876626968384,1,0,81.6673164367676,81.6673164367676,1,15.2710494995117,0,15.2710494995117,1,0,100,0,26.62
2026-08-26 16:45:00,2,1,1,2,25.9986515045166,8.28999996185303,26,29.3699989318848,30,10,-5,28.8669719696045,1,1,0,2,27.6624050140381,18.1599998474121,30.5599994659424,77.0537872314453,1,184.786392211914,43.2080192565918,185,185,185,185,211.553024291992,43.977970123291,212,212,212,28.0723419189453,100,0,1,29.0161609649658,1,2,1,1,2,22.9589462280273,7.23999977111816,23,42.3600006103516,30,10,-3,28.6000099182129,1,1,0,2,24.2143077850342,17.2600002288818,45.0299987792969,70.24365234375,1,185.972412109375,42.3362731933594,185,185,185,185,174.893478393555,34.9978141784668,175,175,175,25.1621570587158,100,0,1,29.276611328125,1,0,0,2,1,1,2,20.0931568145752,8.34999942779541,20,20,42,10,-3,27.0729541778564,1,1,0,2,24.7039985656738,11.5299997329712,26.6999988555908,90.5867767333984,1,187.341323852539,56.0449981689453,183,183,183,173.853561401367,44.7185668945312,174,174,0,0,53.3891792297363,1,80,27.8338375091553,0,24.5885677337646,525.401977539062,24.692325592041,536.103759765625,1,1,1,1,0,0,0,2,1,2,21.6599140167236,8.14999961853027,22.8799991607666,16,25,10,-6,27.6211090087891,1,2,23.178617477417,14.5299997329712,23.1499996185303,100,700,400,1,118.855125427246,35.8755683898926,119,120.117835998535,15.2022619247437,123,25.3479824066162,0,0,76.5254440307617,1,23.4745559692383,10,38,26.6356792449951,1,24,23,22.2484073638916,0,560.71142578125,100,23.9710426330566,527.062561035156,21.407247543335,519.974243164062,17,23,0,100,0,17,21.7803478240967,100,569.732543945312,0,0,0,0,2,1,1,2,25.2520217895508,8.17999935150146,23,26,23,31,10,26.3899993896484,0.813653945922852,1,185.206451416016,58.517333984375,185,1,27.0029983520508,0,0,2,25.8711223602295,10.0699996948242,24,30.4799995422363,30,10,25.116174697876,22.6700000762939,29.9699993133545,0,0,2.87891912460327,0,60,0,25.740421295166,24.8163242340088,24.7763710021973,2,0,0,2,25.1317749023438,24.5399990081787,25.4799995422363,23,21,30,10,23.3999996185303,25.939998626709,0,0,1.45489573478699,0,138,138,138,0,0,25.1657600402832,2,0,0,2,24.8086338043213,14.9099998474121,23.6499996185303,23,26,23,30,10,20.1599998474121,23.2399997711182,0,0,0.970501184463501,0,179,179,179,0,0,23.6004047393799,2,0,0,2,22.9229984283447,14.2699995040894,23.7199993133545,26,20,26,30,10,20.3799991607666,23.3299999237061,28.137487411499,26,0,0,1.45558738708496,0,165,0,0,23.0280570983887,2,1,1,2,22.6433334350586,8.35999965667725,15,25.7600002288818,42,10,-4,27.1680774688721,1,1,0,2,24.0031223297119,12.6999998092651,25.8499984741211,100,1,306.293426513672,59.1621932983398,305,240.524688720703,55.3650550842285,241,25.272403717041,100,0,1,28.0932216644287,1,0,0,2,26.377857208252,23.5299987792969,25,25.6099987030029,30,10,-5,28.1386432647705,0,0,0,2,25.3906307220459,25.5399990081787,26.2299995422363,0,1,1.00554740428925,0,185,185,185,185,2.15104794502258,0,185,185,185,27.2469577789307,0,0,0,28.3050003051758,1,2,1,1,2,27.7039184570312,18.8099994659424,30,25.2899990081787,30,10,-5,24.7260112762451,1,1,0,2,24.1770038604736,24.2799987792969,45.4699974060059,0,1,184.477569580078,46.0781097412109,185,185,185,185,149.331283569336,86.9972991943359,149,149,149,27.7718544006348,0,0,1,28.6277160644531,1,0,90.3197555541992,90.3197555541992,1,25.0803108215332,0,25.0803108215332,1,0,100,0,26.605
2026-08-26 17:00:00,2,1,1,2,26.0549659729004,7.32999992370606,26,29.4749994277954,30,10,-5,28.8617639541626,1,1,0,2,27.7246084213257,18.2899999618531,30.625,74.5940399169921,1,185.121765136719,42.9671173095703,185,185,185,185,211.834609985352,44.121997833252,212,212,212,28.1237297058106,100,0,1,29.0692825317383,1,2,1,1,2,22.9980812072754,8.07999968528748,23,42.2899990081787,30,10,-3,28.6881189346314,1,1,0,2,24.0876197814942,17.6849994659424,45.1799983978272,72.2138977050781,1,184.742225646973,42.2833843231201,185,185,185,185,175.397651672364,35.1026401519776,175,175,175,25.0746994018555,100,0,1,29.3405704498291,1,0,0,2,1,1,2,19.954550743103,7.49499988555909,20,20,42,10,-3,27.048698425293,1,1,0,2,24.6205091476441,11.1799998283387,26.670000076294,86.9072723388672,1,181.967185974121,56.8000297546387,183,183,183,173.417640686035,45.1736717224121,174,174,0,0,48.7814846038818,1,80,27.7977094650269,0,24.4804639816285,554.238830566407,24.6485099792481,540.17919921875,1,1,1,1,0,0,0,2,1,2,21.5956335067749,7.23499965667725,22.8749990463257,16,25,10,-6,27.7312192916871,1,2,23.2451438903809,14.0399994850159,23.1599998474121,100,700,400,1,118.899112701416,36.0772075653077,119,122.743434906006,14.901596069336,123,25.4544448852539,0,0,75.794734954834,1,24.2050437927246,10,38,26.8332920074463,1,24,23,22.1731367111206,0,564.490661621094,100,23.8917284011841,545.078247070313,21.6824684143067,527.896728515625,17,23,0,100,0,17,21.738657951355,100,571.33154296875,0,0,0,0,2,1,1,2,26.3540601730347,8.21000003814697,26,26,23,31,10,26.6599998474121,20.1811075210571,1,185.673835754395,58.7218437194824,185,1,27.2818984985352,0,0,2,25.9083995819092,10.2649993896485,24,30.4749994277954,30,10,25.162540435791,22.6199989318848,29.9799995422364,0,0,2.87881660461426,0,60,0,25.6664838790894,24.9255342483521,24.8248891830445,2,0,0,2,25.1514883041382,24.6299991607666,25.4949998855591,23,21,30,10,23.4999990463257,25.9549989700318,0,0,1.45339393615723,0,138,138,138,0,0,25.1436967849732,2,0,0,2,24.579966545105,15.3949995040894,23.6349992752076,23,26,23,30,10,20.2199993133545,23.2099990844727,0,0,0.996254175901414,0,179,179,179,0,0,23.3191623687744,2,0,0,2,22.9716243743896,14.5499997138977,23.6999988555909,26,20,26,30,10,20.6649999618531,23.3199996948243,27.8876466751099,26,0,0,1.45599681138993,0,165,0,0,22.8998394012451,2,1,1,2,22.428638458252,7.48999977111817,15,25.7449998855591,42,10,-4,27.1461696624756,1,1,0,2,23.9351778030396,12.0799994468689,25.8049993515015,100,1,304.946685791016,58.1284656524658,305,240.244461059571,53.8628807067872,241,25.2354173660278,100,0,1,28.0700044631958,1,0,0,2,26.4535531997681,23.5049991607666,25,25.6649999618531,30,10,-5,28.0409908294678,0,0,0,2,25.6337604522705,25.5549993515015,26.3149995803833,0,1,1.00866395235062,0,185,185,185,185,2.32460463047028,0,185,185,185,27.3256464004517,0,0,0,28.2437973022461,1,2,1,1,2,27.6805925369263,18.7600002288818,30,25.3249998092652,30,10,-5,24.6289234161377,1,1,0,2,24.0532751083374,24.2699995040894,45.439998626709,0,1,184.978820800782,45.7933940887451,185,185,185,185,149.033546447754,87.1081199645996,149,149,149,27.7515544891358,0,0,1,28.6899328231812,1,0,96.8231391906739,96.8231391906739,1,17.1437587738038,0,17.1437587738038,1,0,100,0,26.59
2026-08-26 17:15:00,2,1,1,2,26.0244655609131,7.76999998092651,26,29.5499992370605,30,10,-5,28.6780204772949,1,1,0,2,27.682430267334,18.4899997711182,30.6799983978271,74.79931640625,1,184.063064575195,43.3542823791504,185,185,185,185,211.914367675781,43.9863662719727,212,212,212,28.0464248657227,100,0,1,28.8247814178467,1,2,1,1,2,22.9716262817383,7.34999990463257,23,42.2199974060059,30,10,-3,27.9600238800049,1,1,0,2,24.1220264434814,18.1399993896484,45.1399993896484,66.6768035888672,1,184.11247253418,42.3672561645508,185,185,185,185,175.907653808594,35.2924613952637,175,175,175,24.9645404815674,100,0,1,28.7078838348389,1,0,0,2,1,1,2,20.2232093811035,7.90999984741211,20,20,42,10,-3,25.98508644104,1,1,0,2,24.6666584014893,10.710000038147,26.6299991607666,97.691162109375,1,178.189880371094,61.4474449157715,183,183,183,175.468887329102,61.7852554321289,174,174,0,0,30.3264007568359,1,80,28.02516746521,0,24.4830570220947,606.300537109375,24.6930313110352,619.992004394531,1,1,1,1,0,0,0,2,1,2,21.642053604126,7.66999959945679,22.8799991607666,16,25,10,-6,27.6168975830078,1,2,23.2075023651123,14.3299999237061,23.1700000762939,100,700,400,1,118.836044311523,35.9711799621582,119,122.30689239502,15.1728000640869,123,25.4332618713379,0,0,75.5109252929688,1,24.4885177612305,10,38,26.7311668395996,1,24,23,21.856258392334,0,558.298400878906,100,22.7045555114746,551.011474609375,21.128438949585,501.559478759766,17,23,0,100,0,17,21.791088104248,100,610.06591796875,0,0,0,0,2,1,1,2,26.4931011199951,8.71000003814697,26,26,23,31,10,25.6599998474121,12.2563638687134,1,185.089126586914,58.6688041687012,185,1,27.1055202484131,0,0,2,25.9429874420166,10.5999994277954,24,30.4899997711182,30,10,25.212345123291,22.5699996948242,29.9899997711182,0,0,2.88115930557251,0,60,0,25.60520362854,25.0219383239746,24.7877883911133,2,0,0,2,25.1351871490479,24.6000003814697,25.5,23,21,30,10,23.4599990844727,25.9499988555908,0,0,1.45162665843964,0,138,138,138,0,0,25.1648807525635,2,0,0,2,24.5156135559082,15.8399991989136,23.6399993896484,23,26,23,30,10,20.2899990081787,23.1999988555908,0,0,0.97543740272522,0,179,179,179,0,0,23.0509338378906,2,0,0,2,23.0292625427246,14.7799997329712,23.689998626709,26,20,26,30,10,20.8999996185303,23.3199996948242,27.66623878479,26,0,0,1.4571840763092,0,165,0,0,22.7713451385498,2,1,1,2,22.4167728424072,7.90999984741211,15,25.6999988555908,42,10,-4,27.1599388122559,1,1,0,2,23.8494853973389,12.4799995422363,25.7600002288818,100,1,310.447906494141,57.3673133850098,305,247.577896118164,54.6076965332031,241,25.3722076416016,100,0,1,28.0794811248779,1,0,0,2,26.5317134857178,23.4899997711182,25,25.7399997711182,30,10,-5,28.3900833129883,0,0,0,2,25.794246673584,25.5499992370605,26.3699989318848,0,1,1.00599575042725,0,185,185,185,185,2.46945095062256,0,185,185,185,27.3651103973389,0,0,0,28.3410243988037,1,2,1,1,2,27.5712223052979,18.7899990081787,30,25.3400001525879,30,10,-5,24.6037464141846,1,1,0,2,24.0432605743408,24.269998550415,45.3999977111816,0,1,185.385620117188,45.8904495239258,185,185,185,185,150.736480712891,87.2450942993164,149,149,149,27.649019241333,0,0,1,28.4921932220459,1,0,98.6237716674805,98.6237716674805,1,14.1393013000488,0,14.1372594833374,1,0,100,0,26.5725
2026-08-26 17:30:00,2,1,1,2,25.9492902755738,7.14499998092652,26,29.5699996948243,30,10,-5,28.9321012496948,1,1,0,2,27.7205505371094,18.289999961853,30.6849985122681,71.6843719482421,1,169.545837402344,40.076078414917,170,170,170,170,194.38355255127,40.7863368988037,194.5,194.5,194.5,28.1214208602905,100,0,1,29.1663045883179,1,2,1,1,2,22.93967628479,7.64499998092652,23,42.1849994659424,30,10,-3,28.0713167190552,1,1,0,2,24.158769607544,17.9699993133545,45.1599998474122,68.1395111083985,1,170.443695068359,39.9288311004639,170,170,170,170,161.239807128906,32.0373649597168,161,161,161,25.0243282318116,100,0,1,28.7096033096314,1,0,0,2,1,1,2,19.6469469070435,7.12499976158142,20,20,42,10,-3,26.2437534332276,1,1,0,2,24.506290435791,10.8799996376038,26.5599994659424,83.9953117370606,1,170.205459594727,50.8561267852783,166.5,166.5,166.5,161.684959411621,42.0908889770508,159,159,0,0,49.6662082672119,1,80,27.9711742401123,0,24.0659170150757,535.0126953125,24.4606161117554,553.091522216797,1,1,1,1,0,0,0,2,1,2,21.4235439300538,6.95999979972839,22.9049997329712,16,25,10,-6,27.6118278503418,1,2,23.0964326858521,13.7999997138977,23.1700000762939,100,700,400,1,113.95153427124,34.4224166870117,108.5,115.509979248047,13.3647866249085,111,25.406551361084,0,0,78.1156044006348,1,21.8843975067139,10,38,26.7127475738526,1,24,23,21.3637218475342,0,529.154937744141,100,22.6178159713745,526.543182373047,20.9909992218018,492.035995483399,17,23,0,100,0,17,21.5315895080567,100,561.59716796875,0,0,0,0,2,1,1,2,25.4508800506592,7.84999966621399,26,26,23,31,10,26.0199995040894,4.38397431373596,1,170.957084655762,55.9231910705567,171,1,27.0809831619263,0,0,2,25.9752178192139,10.7349996566773,24,30.4899997711182,30,10,25.2539653778077,22.5399990081787,29.9899997711182,0,0,2.88230848312378,0,60,0,25.5508813858033,24.9919395446778,24.779224395752,2,0,0,2,25.1675024032593,24.6499996185303,25.5149993896484,23,21,30,10,23.5999994277955,25.939998626709,0,0,1.45394426584244,0,126,126,126,0,0,25.1341762542725,2,0,0,2,24.4564514160156,16.1749992370606,23.6199989318848,23,26,23,30,10,20.3699998855591,23.2099990844727,0,0,1.10038018226623,0,158.5,158.5,158.5,0,0,22.894495010376,2,0,0,2,23.0706148147583,15.0449995994568,23.6750001907349,26,20,26,30,10,21.0949993133545,23.3149995803833,27.5195627212524,26,0,0,1.46112203598023,0,151,0,0,22.6929912567139,2,1,1,2,21.7613458633423,7.1399998664856,15,25.670000076294,42,10,-4,27.1991186141968,1,1,0,2,23.6699705123902,11.4549999237061,25.7299995422364,100,1,284.912307739258,47.5882167816162,281,223.581695556641,42.4251747131348,222,25.3053874969483,100,0,1,28.0854845046997,1,0,0,2,26.6107711791992,23.4849996566773,25,25.7999992370606,30,10,-5,28.4101791381836,0,0,0,2,25.8557233810425,25.5699996948243,26.4349994659424,0,1,1.00828337669373,0,170,170,170,170,2.64188265800477,0,170,170,170,27.3937797546387,0,0,0,28.2648391723633,1,2,1,1,2,27.5240106582642,18.7999992370606,30,25.4099998474121,30,10,-5,24.6197175979615,1,1,0,2,24.0756845474243,24.2649993896485,45.3549995422364,0,1,170.35083770752,42.8295631408692,170,170,170,170,138.923690795899,83.4718971252441,138.5,138.5,138.5,27.6186876296997,0,0,1,28.4457836151123,1,0,82.4600944519043,82.4600944519043,1,15.8232893943787,0,15.8232893943787,1,0,100,0,26.555
2026-08-26 17:45:00,2,1,1,2,25.9743232727051,7.46999979019165,26,29.5999984741211,30,10,-5,29.0019493103027,1,1,0,2,27.7502326965332,18.6700000762939,30.6999988555908,69.8984375,1,155.053894042969,36.8591575622559,155,155,155,155,176.721908569336,37.1292762756348,177,177,177,28.148265838623,100,0,1,29.2504577636719,1,2,1,1,2,22.9906272888184,7.21999979019165,23,42.0999984741211,30,10,-3,28.2643604278564,1,1,0,2,23.9403018951416,19.1499996185303,45.0699996948242,58.4144287109375,1,156.235748291016,36.9850120544434,155,155,155,155,145.67253112793,28.8670101165771,147,147,147,24.8692607879639,100,0,1,28.8940353393555,1,0,0,2,1,1,2,19.9624633789062,7.5,20,20,42,10,-3,26.9536247253418,1,1,0,2,24.3502426147461,12.3699998855591,26.519998550415,70.7335052490234,1,152.941802978516,43.6226196289062,150,150,150,144.593826293945,35.1772537231445,144,144,0,0,55.128002166748,1,80,27.7998905181885,0,23.9800987243652,517.436645507812,23.923641204834,531.631774902344,1,1,1,1,0,0,0,2,1,2,21.3046913146973,7.32999992370605,22.9099998474121,16,25,10,-6,27.7318878173828,1,2,23.1657562255859,13.8699998855591,23.1700000762939,100,700,400,1,98.7538833618164,30.2796497344971,98,97.232795715332,9.75627899169922,99,25.4171962738037,0,0,80.8181304931641,1,19.1808815002441,10,38,26.668872833252,1,24,23,21.3863010406494,0,507.119079589844,100,22.5001964569092,499.993255615234,21.2706909179688,463.543792724609,17,23,0,100,0,17,21.2636375427246,100,522.843994140625,0,0,0,0,2,1,1,2,26.5195865631104,7.59999990463257,26,26,23,31,10,26.269998550415,20.6712112426758,1,157.621246337891,53.3461647033691,157,1,27.1224575042725,0,0,2,25.9890937805176,11.0100002288818,24,30.4899997711182,30,10,25.281229019165,22.5,29.9799995422363,0,0,2.88393330574036,0,60,0,25.5027332305908,24.9219608306885,24.7535438537598,2,0,0,2,25.1691188812256,24.6199989318848,25.519998550415,23,21,30,10,23.689998626709,25.9599990844727,0,0,1.45285844802856,0,114,114,114,0,0,25.1414031982422,2,0,0,2,24.3980770111084,16.5200004577637,23.6499996185303,23,26,23,30,10,20.4599990844727,23.1999988555908,0,0,0.974499523639679,0,138,138,138,0,0,22.7925720214844,2,0,0,2,23.1040439605713,15.2999992370605,23.689998626709,26,20,26,30,10,21.2799987792969,23.3199996948242,27.4581813812256,26,0,0,1.4595113992691,0,137,0,0,22.6426086425781,2,1,1,2,21.3758907318115,7.50999975204468,15,25.6299991607666,42,10,-4,27.1761226654053,1,1,0,2,23.5831298828125,11.6399993896484,25.7099990844727,100,1,258.474578857422,40.8989753723145,257,204.26676940918,35.0692596435547,203,25.2479419708252,100,0,1,28.0198974609375,1,0,0,2,26.6775703430176,23.4899997711182,25,25.8699989318848,30,10,-5,28.7437686920166,0,0,0,2,26.0584850311279,25.5599994659424,26.4899997711182,0,1,1.00634217262268,0,155,155,155,155,3.12224745750427,0,155,155,155,27.4229888916016,0,0,0,28.3033313751221,1,2,1,1,2,27.5431880950928,18.8099994659424,30,25.439998626709,30,10,-5,24.6622009277344,1,1,0,2,24.1865215301514,24.2999992370605,45.3299980163574,0,1,155.667984008789,39.4997940063477,155,155,155,155,127.159118652344,78.1235427856445,128,128,128,27.7116641998291,0,0,1,28.6625080108643,1,0,61.565486907959,61.5681228637695,1,13.2704792022705,0,13.2704792022705,1,0,100,0,26.5375
2026-08-26 18:00:00,2,1,1,2,25.9422283172608,7.00999999046326,26,29.6049995422364,30,10,-5,28.3374376296998,1,1,0,2,27.7125978469849,18.0249996185303,30.7049989700318,73.1024780273438,1,154.963325500489,37.3267421722412,155,155,155,155,176.36720275879,36.8487949371338,177,177,177,28.2862625122071,50,0,1,28.6941022872925,1,2,1,1,2,22.9796009063721,7.6549997329712,23,42.0749988555909,30,10,-3,27.9874801635742,1,1,0,2,23.8349761962891,19.3449993133545,44.7999992370606,57.3288726806641,1,154.941772460938,37.1126079559326,155,155,155,155,148.364883422852,28.7034406661988,147,147,147,24.7460870742798,100,0,1,28.6066093444824,1,0,0,2,1,1,2,22.1323900222779,7.1399998664856,20,20,42,10,-3,26.9136724472046,1,1,0,2,24.23703956604,12.4849996566773,26.4399995803833,83.4828491210938,1,153.383941650391,43.564905166626,150,150,150,143.831596374512,33.9777126312256,144,144,0,0,59.5784530639649,1,80,27.4400053024292,0,24.0202350616456,502.857681274414,23.9221782684326,514.50798034668,1,1,1,1,0,0,0,2,1,2,21.1972188949585,6.88499975204468,22.9099998474121,16,25,10,-6,27.5517463684082,1,2,23.1610193252564,13.5999994277954,23.1599998474121,100,700,400,1,97.6280403137207,29.66321849823,98,97.0752105712892,9.59785175323486,99,25.354232788086,0,0,82.0809478759766,1,17.91956615448,10,38,26.6617422103882,1,24,23,20.9507789611817,0,487.887268066406,100,22.0559339523316,492.272369384766,21.1579284667969,455.148315429688,17,23,0,100,0,17,20.8607063293457,100,504.10205078125,0,0,0,0,2,1,1,2,26.0686302185059,8.42000007629395,24.5,26,23,31,10,26.0449991226197,5.60290539264681,1,157.509613037109,53.2909126281738,157,1,27.0700817108155,0,0,2,25.9930782318115,11.2099995613099,24,30.4949998855591,30,10,25.3094196319581,22.4549989700318,29.9849996566773,0,0,2.87842702865601,0,60,0,25.4605798721314,24.9469585418701,24.7485485076905,2,0,0,2,25.1713256835938,24.670000076294,25.524998664856,23,21,30,10,23.6800003051758,25.9549989700318,0,0,1.45039886236191,0,114,114,114,0,0,25.1318655014038,2,0,0,2,24.3595085144043,16.8400001525879,23.6499996185303,23,26,23,30,10,20.5299997329712,23.1849994659424,0,0,0.97019910812378,0,138,138,138,0,0,22.7288475036621,2,0,0,2,23.1200551986695,15.5749998092652,23.6849994659424,26,20,26,30,10,21.4149990081788,23.3099994659424,27.3482675552368,26,0,0,1.45703172683716,0,137,0,0,22.6003284454346,2,1,1,2,22.4934625625611,7.22999978065491,15,25.6149997711182,42,10,-4,27.1267585754395,1,1,0,2,23.571406364441,11.3099999427796,25.6649990081787,100,1,255.857345581055,41.3153381347657,257,200.952812194825,35.0795593261719,203,25.237548828125,100,0,1,27.9097166061402,1,0,0,2,26.7507781982422,23.4949998855591,25,25.9249992370606,30,10,-5,28.6826143264771,0,0,0,2,26.0383491516114,25.5699996948242,26.5649995803833,0,1,1.00480669736863,0,155,155,155,155,2.64421081542969,0,155,155,155,27.4784326553345,0,0,0,28.3705530166626,1,2,1,1,2,27.4585723876953,18.7999992370605,30,25.4749994277955,30,10,-5,24.5982713699341,1,1,0,2,24.0645294189454,24.2949991226196,45.3249988555908,0,1,155.379447937012,39.620698928833,155,155,155,155,127.012336730957,78.2982025146485,128,128,128,27.6028957366944,0,0,1,28.3617343902588,1,0,29.4468822479248,29.4468822479248,1,15.4909949302674,0,15.4909949302674,0.5,0,100,0,26.52
2026-08-26 18:15:00,2,1,1,2,25.9121723175049,7.54999971389771,26,29.5799999237061,30,10,-5,27.8831520080566,1,1,0,2,27.639123916626,17.1800003051758,30.6599998474121,77.0811233520508,1,154.640060424805,37.4937400817871,155,155,155,155,176.735305786133,36.9570083618164,177,177,177,28.4547824859619,0,0,1,28.5534477233887,1,2,1,1,2,22.9449195861816,7.25999975204468,23,41.9899978637695,30,10,-3,27.9372615814209,1,1,0,2,23.7668304443359,19.4699993133545,45.0200004577637,53.3421936035156,1,155.491165161133,36.8118438720703,155,155,155,155,146.100173950195,28.7666034698486,147,147,147,24.6710453033447,100,0,1,28.5747833251953,1,0,0,2,1,1,2,26.0375862121582,7.59999990463257,20,20,42,10,-3,26.908863067627,1,1,0,2,24.1956062316895,13.0099992752075,26.3699989318848,100,1,147.837493896484,44.0852813720703,150,150,150,143.838729858398,33.5058174133301,144,144,0,0,62.6609344482422,1,80,27.1870937347412,0,24.1719512939453,492.353729248047,24.021125793457,502.925323486328,1,1,1,1,0,0,0,2,1,2,21.1994876861572,7.36999988555908,22.9099998474121,16,25,10,-6,27.4911251068115,1,2,23.1204109191895,13.7799997329712,23.1499996185303,100,700,400,1,98.5330581665039,29.6469173431396,98,103.194435119629,9.19481086730957,99,25.268684387207,0,0,82.7985992431641,1,17.2014045715332,10,38,26.6568145751953,1,24,23,21.2911148071289,0,476.83349609375,100,23.1458168029785,488.677917480469,20.7851028442383,456.494323730469,17,23,0,100,0,17,21.2791900634766,100,486.625701904297,0,0,0,0,2,1,1,2,25.6473846435547,7.07999992370605,26,26,23,31,10,27.269998550415,13.5897855758667,1,155.457443237305,53.2163619995117,157,1,27.0400905609131,0,0,2,25.9909992218018,11.2299995422363,24,30.5,30,10,25.3286323547363,22.4200000762939,30,0,0,2.88201856613159,0,60,0,25.4209060668945,24.9905128479004,24.7349967956543,2,0,0,2,25.1944160461426,24.6700000762939,25.519998550415,23,21,30,10,23.7600002288818,25.9599990844727,0,0,1.45249593257904,0,114,114,114,0,0,25.1093120574951,2,0,0,2,24.3233890533447,17.1099987030029,23.6299991607666,23,26,23,30,10,20.6199989318848,23.1499996185303,0,0,0.974912762641907,0,138,138,138,0,0,22.6811847686768,2,0,0,2,23.1300640106201,15.8299999237061,23.6700000762939,26,20,26,30,10,21.5200004577637,23.2799987792969,27.2820053100586,26,0,0,1.45917999744415,0,137,0,0,22.5569725036621,2,1,1,2,24.603609085083,7.96999979019165,15,25.5799999237061,42,10,-4,27.0754661560059,1,1,0,2,23.6781234741211,11.6099996566772,25.6299991607666,100,1,256.841918945312,37.377140045166,257,202.574462890625,31.1972274780273,203,25.3007678985596,100,0,1,27.7630729675293,1,0,0,2,26.8399467468262,23.519998550415,25,25.9699993133545,30,10,-5,28.68727684021,0,0,0,2,26.1302700042725,25.5999984741211,26.6199989318848,0,1,1.0072455406189,0,155,155,155,155,2.14312720298767,0,155,155,155,27.531229019165,0,0,0,28.3067073822021,1,2,1,1,2,27.4171047210693,18.7799987792969,30,25.5100002288818,30,10,-5,24.5760040283203,1,1,0,2,24.0959949493408,24.3299999237061,45.2700004577637,0,1,155.554107666016,39.3637924194336,155,155,155,155,129.038681030273,78.0136108398438,128,128,128,27.5700626373291,0,0,1,28.4372997283936,1,0,0,0,1,15.9990892410278,0,15.9990892410278,0,0,100,0,26.265
2026-08-26 18:30:00,2,0.5,0.5,2,25.2375860214234,7.6399998664856,26,29.5399990081787,30,10,-5,27.8056812286377,0.5,0.5,0,2,27.5961894989014,17.4949998855591,30.6199989318848,37.9721755981446,0.5,77.8033807873725,18.75465965271,115,115,115,115,89.6768374443057,18.4131469726563,128.5,128.5,128.5,28.3521337509156,0,0,0.5,28.4532098770142,1,2,0.5,0.5,2,22.6049671173096,7.79999995231629,23,41.9449977874756,30,10,-3,27.6174802780151,0.5,0.5,0,2,23.8130035400391,19.859998703003,44.8649978637696,26.6037750244141,0.5,78.0596395730974,18.4463596343994,115,115,115,115,76.2751677036284,14.2075891494751,108.5,108.5,108.5,24.7199888229371,50,0,0.5,28.2841711044312,1,0,0,2,1,1,2,26.1887550354004,13.4949998855591,20,20,42,10,-3,26.9037189483643,1,1,0,2,24.3176212310791,12.0999994277954,26.3299999237061,100,1,110.438297271729,26.8918924331665,105,105,105,105.759880065918,17.3990143537522,102,102,0,0,64.7828826904297,1,80,26.5051469802857,0,24.4877519607544,485.332656860352,24.2300205230713,494.874420166016,1,1,1,1,0,0,0,2,1,2,21.0187711715698,7.2649998664856,22.8949995040894,16,25,10,-6,27.2818384170533,1,2,23.0436735153198,13.6199998855591,23.1399993896485,100,700,400,1,85.315242767334,25.2818584442139,69,82.6967887878418,4.79379510879517,67,25.2534646987915,0,0,82.2234802246094,1,17.77698802948,10,38,26.6353559494019,1,24,23,21.4206218719483,0,483.317672729492,100,23.234224319458,489.652053833008,21.1007280349732,467.663558959961,17,23,0,100,0,17,21.2345523834229,100,492.646423339844,0,0,0,0,2,1,1,2,26.1314830780029,9.07499980926514,24.5,26,23,31,10,26.1149997711182,6.8148617744446,1,118.916191101074,42.6272468566895,118.5,1,26.9104671478272,0,0,2,25.9687824249268,11.6499996185303,24,30.5100002288818,30,10,25.3447380065918,22.4049997329712,30.0050001144409,0,0,2.88101172447205,0,60,0,25.3882265090943,24.9648036956787,24.7535409927369,2,0,0,2,25.1771850585938,24.6399993896485,25.5299987792969,23,21,30,10,23.6849994659424,25.9699993133545,0,0,1.45376640558243,0,82,82,82,0,0,25.1253089904786,2,0,0,2,24.2875938415528,17.3550004959107,23.6149997711182,23,26,23,30,10,20.6999998092652,23.1499996185303,0,0,1.28681269288063,0,81.5,81.5,81.5,0,0,22.6418027877808,2,0,0,2,23.1319580078125,16.0399990081787,23.6549997329712,26,20,26,30,10,21.6049995422364,23.2849988937378,27.1483955383301,26,0,0,1.46066242456436,0,98.5,0,0,22.5065832138062,2,1,1,2,24.7569961547852,8.01999998092651,15,25.609998703003,42,10,-4,26.983512878418,1,1,0,2,23.8279123306275,13.9749999046326,25.6999998092652,100,1,192.168182373047,32.2230300903321,191,152.293762207032,27.3766784667969,151.5,25.3262948989868,100,0,1,27.6132507324219,1,0,0,2,26.892544746399,23.5449991226196,25,26.0099992752076,30,10,-5,28.3803367614746,0,0,0,2,26.293740272522,25.5949993133545,26.6599998474121,0,0.5,1.00570982694626,0,115,115,115,115,2.64498293399811,0,115,115,115,27.5611209869385,0,0,0,28.2253303527832,1,2,0.5,0.5,2,27.3101215362549,18.7249994277954,30,25.5449991226196,30,10,-5,24.654993057251,0.5,0.5,0,2,24.1861724853516,24.3499994277955,45.2249984741211,0,0.5,77.5218797922137,19.6838340759278,112.5,112.5,112.5,112.5,66.0253220796586,39.1481323242188,99,99,99,27.3695316314697,0,0,0.5,28.3344974517823,1,0,0,0,1,10.7103452682496,0,10.7103452682496,0,0,100,0,26.01
2026-08-26 18:45:00,2,0,0,2,25.8551177978516,8.36999988555908,26,29.0599994659424,30,10,-5,28.1998596191406,0,0,0,2,28.1496162414551,17.8999996185303,30.5900001525879,0,0,0.628546476364136,0,75,75,75,75,2.10297083854675,0,80,80,80,28.4394588470459,0,0,0,29.1882095336914,1,2,0,0,2,23.4428043365479,9.14999961853027,23,40.9599990844727,30,10,-3,28.1580200195312,0,0,0,2,24.4265632629395,20.1599998474121,44.939998626709,0,0,1.33541297912598,0,75,75,75,75,4.78473854064941,0,70,70,70,25.7076511383057,0,0,0,28.2509632110596,1,0,0,2,1,1,2,25.2116241455078,24.5399990081787,20,20,42,10,-3,26.6607875823975,1,1,0,2,24.4837875366211,10.9399995803833,26.2999992370605,100,1,59.8395843505859,5.43796730041504,60,60,60,64.2104568481445,0,60,60,0,0,65.8442764282227,1,80,25.5748310089111,0,24.6928787231445,479.961547851562,24.5824584960938,492.579315185547,1,1,1,1,0,0,0,2,1,2,19.9291229248047,6.73000001907349,22.8899993896484,16,25,10,-6,27.1055908203125,1,2,23.1309413909912,12.5699996948242,23.1000003814697,100,700,400,1,50.5443534851074,10.6738834381104,40,54.4972152709961,0,35,24.9566764831543,0,0,82.3253784179688,1,17.6746234893799,10,38,26.4764823913574,1,24,23,21.3836421966553,0,482.890472412109,100,22.8270778656006,491.3203125,21.8594226837158,456.541625976562,17,23,0,100,0,17,20.9993553161621,100,498.160064697266,0,0,0,0,2,1,1,2,26.4047393798828,10.5,26,26,23,31,10,25.8899993896484,12.9545869827271,1,80.0304412841797,32.1202545166016,80,1,26.8406963348389,0,0,2,25.944393157959,11.8499994277954,24,30.5100002288818,30,10,25.3662204742432,22.3799991607666,30,0,0,2.87870001792908,0,60,0,25.3586654663086,24.931957244873,24.7449836730957,2,0,0,2,25.1757202148438,24.6800003051758,25.519998550415,23,21,30,10,23.6999988555908,25.9699993133545,0,0,1.44875490665436,0,50,50,50,0,0,25.127010345459,2,0,0,2,24.2270660400391,17.5499992370605,23.6099987030029,23,26,23,30,10,20.7999992370605,23.1599998474121,0,0,1.55245566368103,0,25,25,25,0,0,22.7267723083496,2,0,0,2,23.1202583312988,16.2700004577637,23.6399993896484,26,20,26,30,10,21.6999988555908,23.25,27.0691261291504,26,0,0,1.45773816108704,0,60,0,0,22.4943675994873,2,1,1,2,24.4138641357422,8.17000007629395,15,25.6499996185303,42,10,-4,26.6846237182617,1,1,0,2,23.9156398773193,20.1000003814697,25.7299995422363,100,1,122.477119445801,26.0087261199951,125,97.6644821166992,21.5830249786377,100,25.2749557495117,100,0,1,27.0918102264404,1,0,0,2,26.9498271942139,23.5699996948242,25,26.0399990081787,30,10,-5,28.3888397216797,0,0,0,2,26.3760433197021,25.6099987030029,26.7199993133545,0,0,1.006462931633,0,75,75,75,75,3.14494156837463,0,75,75,75,27.5768280029297,0,0,0,28.2216911315918,1,2,0,0,2,27.2730197906494,18.7600002288818,30,25.5799999237061,30,10,-5,25.0213851928711,0,0,0,2,24.6949787139893,24.4099998474121,45.189998626709,0,0,1.00589621067047,0,70,70,70,70,3.73171019554138,0,70,70,70,27.0963287353516,0,0,0,28.221851348877,1,0,0,0,1,8.54643154144287,0,8.54643154144287,0,0,100,0,25.755
2026-08-26 19:00:00,2,0,0,2,26.9750003814698,9.67499971389768,26,28.3249998092652,30,10,-5,28.6033802032471,0,0,0,2,28.6383800506592,18.6649999618531,30.5249996185303,0,0,0.626618057489395,0,75,75,75,75,2.48548376560212,0,80,80,80,28.4683713912964,0,0,0,29.4280605316163,1,2,0,0,2,24.6012411117554,10.2999997138977,23,41.234998703003,30,10,-3,28.7054901123047,0,0,0,2,25.0476560592651,20.7099990844727,44.7299995422364,0,0,1.33764880895615,0,75,75,75,75,4.47922801971436,0,70,70,70,26.0590410232544,0,0,0,28.2657852172852,1,0,0,2,0.5,0.5,2,25.3225698471069,24.7600002288819,21,20,42,10,-3,26.4238386154175,0.5,0.5,0,2,24.8000545501709,14.3849997520447,26.2550001144409,50,0.5,33.8099341392517,2.86399817466736,60,60,60,35.7799456119538,0,60,60,0,0,83.3532943725586,0.5,80,25.5471992492676,0,24.758324623108,476.820419311524,24.7900466918945,486.573684692383,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,18.024790763855,7.68999981880188,22.8749990463257,16,25,10,-6,26.8538732528687,0.5,2,23.2979946136475,10.9200000762939,23.0199995040894,50,700,400,0.5,23.1205034255981,3.40845012664795,40,26.0399051308632,0,35,24.4121141433716,0,0,91.4283523559571,0.5,17.144775390625,10,38,26.2193422317505,1,24,23,21.3925323486328,0,477.823211669922,50,22.5474214553833,479.011779785157,22.4231681823731,452.86572265625,17,23,0,50,0,17,20.907244682312,50,496.52294921875,0,0,0,0,2,1,1,2,25.9269943237305,9.30000019073486,24.5,26,23,31,10,26.3849992752075,3.92294502258301,0.5,80.4920043945313,31.9418869018555,80,1,26.730191230774,0,0,2,25.9180660247803,12.0099997520447,24,30.5100002288818,30,10,25.3786220550537,22.3549995422364,30.0050001144409,0,0,2.8969806432724,0,60,0,25.3324537277222,24.938383102417,24.7514009475708,2,0,0,2,25.1823682785034,24.6700000762939,25.5399990081787,23,21,30,10,23.7849988937378,25.9699993133545,0,0,1.47034305334092,0,50,50,50,0,0,25.1193361282349,2,0,0,2,24.1697759628296,17.6899995803833,23.6049995422363,23,26,23,30,10,20.8949995040894,23.1449995040894,0,0,1.28723418712616,0,25,25,25,0,0,22.8363580703736,2,0,0,2,23.086763381958,16.4650001525879,23.6349992752075,26,20,26,30,10,21.755000114441,23.2099990844727,27.0016994476319,26,0,0,1.4638130068779,0,60,0,0,22.5813817977905,2,0.5,0.5,2,24.4018239974976,9.75999975204468,15,25.6649999618531,42,10,-4,26.4940118789673,0.5,0.5,0,2,24.0678682327271,23.8499994277954,25.75,50,0.5,65.3081328868865,12.5147142410279,125,52.4835190773009,10.3951082229615,100,25.3364152908325,50,0,0.5,26.8468170166016,1,0,0,2,27.0111351013184,23.5799999237061,25,26.0699996948242,30,10,-5,28.336163520813,0,0,0,2,26.2461090087891,25.604998588562,26.7449998855591,0,0,1.01028287410736,0,75,75,75,75,2.17210006713867,0,75,75,75,27.6084127426148,0,0,0,28.2009954452515,1,2,0,0,2,27.2274789810181,18.7049999237061,30,25.6099996566773,30,10,-5,25.3845090866089,0,0,0,2,25.2571401596069,24.4749994277954,45.1849994659424,0,0,1.00764751434327,0,70,70,70,70,2.37319755554199,0,70,70,70,27.2035608291626,0,0,0,28.0742044448853,1,0,0,0,1,9.12589406967164,0,9.12589406967164,0,0,100,0,25.5
2026-08-26 19:15:00,2,0,0,2,27.566104888916,11.0799999237061,26,28.1999988555908,30,10,-5,28.6906757354736,0,0,0,2,28.9158782958984,19.3099994659424,30.4599990844727,0,0,0.629196047782898,0,75,75,75,75,2.47561550140381,0,80,80,80,28.5099849700928,0,0,0,29.2828845977783,1,2,0,0,2,25.3254852294922,11.2299995422363,23,41.4699974060059,30,10,-3,28.7702388763428,0,0,0,2,25.523551940918,21.189998626709,44.7599983215332,0,0,1.33845865726471,0,75,75,75,75,3.09873819351196,0,70,70,70,26.2772560119629,0,0,0,28.2389297485352,1,0,0,2,0,0,2,25.4190082550049,24.3099994659424,22,20,42,10,-3,25.908878326416,0,0,0,2,25.6454429626465,15.210000038147,26.2099990844727,0,0,7.16565608978271,0,60,60,60,7.32668876647949,0,60,60,0,0,100,0,80,25.5445690155029,0,25.1002082824707,478.048400878906,25.3048706054688,484.461761474609,0,0,0,0,0,0,0,2,0,2,13.8595314025879,8.31999969482422,22.769998550415,16,25,10,-6,26.3889389038086,0,2,23.6703872680664,9.47999954223633,23.1099987030029,0,700,400,0,1.46971321105957,0,40,0.594708859920502,0,35,22.3175811767578,0,0,100,0,17.1911430358887,10,38,25.63893699646,1,24,23,22.6248321533203,0,483.078094482422,0,23.3334827423096,477.537780761719,23.967342376709,452.496429443359,17,23,0,0,0,17,21.2860488891602,0,495.080108642578,0,0,0,0,2,0,0,2,25.6212368011475,11.3499994277954,23,26,23,31,10,25.7899990081787,0,0,0.611871898174286,0,80,0,26.0174255371094,0,0,2,25.8876647949219,12.0999994277954,24,30.519998550415,30,10,25.3953475952148,22.3199996948242,30.0100002288818,0,0,2.89871406555176,0,60,0,25.3117542266846,25.067663192749,24.7735157012939,2,0,0,2,25.1753101348877,24.689998626709,25.5499992370605,23,21,30,10,23.8099994659424,25.9699993133545,0,0,1.47102630138397,0,50,50,50,0,0,25.1287899017334,2,0,0,2,24.1396656036377,18.1299991607666,23.5900001525879,23,26,23,30,10,20.9799995422363,23.1499996185303,0,0,1.5953323841095,0,25,25,25,0,0,23.0341472625732,2,0,0,2,23.037805557251,16.6900005340576,23.6199989318848,26,20,26,30,10,21.8500003814697,23.2199993133545,26.9087390899658,26,0,0,1.45811760425568,0,60,0,0,22.7172603607178,2,0,0,2,24.654712677002,12.2299995422363,15,25.6800003051758,42,10,-4,26.1354217529297,0,0,0,2,24.4571380615234,24.5,25.7799987792969,0,0,4.33049583435059,0,125,4.88118648529053,0,100,25.6845550537109,0,0,0,26.5448589324951,1,0,0,2,27.0694980621338,23.6000003814697,25,26.1299991607666,30,10,-5,28.2416019439697,0,0,0,2,26.2224960327148,25.6299991607666,26.7899990081787,0,0,1.00723612308502,0,75,75,75,75,3.14721250534058,0,75,75,75,27.6326026916504,0,0,0,28.1575374603271,1,2,0,0,2,27.2326698303223,18.7399997711182,30,25.6599998474121,30,10,-5,25.6627407073975,0,0,0,2,25.6442527770996,24.5299987792969,45.2199974060059,0,0,1.00922346115112,0,70,70,70,70,1.74375414848328,0,70,70,70,27.2132472991943,0,0,0,27.977668762207,1,0,0,0,1,6.33077621459961,0,6.33077621459961,0,0,100,0,25.245
2026-08-26 19:30:00,2,0,0,2,27.7375173568726,12.4599995613099,26,28.2149991989136,30,10,-5,28.5241537094116,0,0,0,2,29.0218458175659,19.8499994277954,30.3749990463257,0,0,0.630542516708374,0,75,75,75,75,2.89145469665528,0,80,80,80,28.5645370483399,0,0,0,28.9323778152466,1,2,0,0,2,25.7200889587403,12.0749998092652,23,41.6299991607666,30,10,-3,28.5397815704346,0,0,0,2,25.832670211792,21.539999961853,44.8349990844727,0,0,1.33422619104386,0,75,75,75,75,2.86306989192963,0,70,70,70,26.5221691131592,0,0,0,28.1551113128662,1,0,0,2,0,0,2,25.4528322219849,23.5500001907349,22,20,42,10,-3,25.6558771133423,0,0,0,2,25.7448482513428,15.6349997520447,26.1549997329712,0,0,7.44424629211426,0,60,60,60,7.27079963684082,0,60,60,0,0,100,0,80,25.5125617980957,0,25.3337879180909,476.083770751954,25.4495210647583,483.483184814453,0,0,0,0,0,0,0,2,0,2,15.301643371582,9.11499977111816,22.8199996948242,16,25,10,-6,25.9811267852784,0,2,23.6992015838623,10.5099997520447,23.1549997329712,0,700,400,0,1.06417727470398,0,40,0.593442440032959,0,35,21.6693372726441,0,0,100,0,16.9106216430664,10,38,25.2631921768189,1,24,23,23.4125585556031,0,485.757400512695,0,24.089207649231,467.262283325195,24.1254844665528,450.996520996094,17,23,0,0,0,17,21.6227579116822,0,492.153244018555,0,0,0,0,2,0,0,2,24.5863075256348,12.7099995613098,23,26,23,31,10,25.0699996948242,0,0,0.613129854202271,0,80,0,25.1038780212403,0,0,2,25.8566360473633,12.420000076294,24,30.5149993896484,30,10,25.3968753814698,22.3049993515015,30.0149993896484,0,0,2.95009875297547,0,60,0,25.2924795150757,25.1834754943848,24.7956342697144,2,0,0,2,25.1797494888306,24.6299991607666,25.5549993515015,23,21,30,10,23.8249998092652,25.9749994277954,0,0,1.53379881381989,0,50,50,50,0,0,25.1233577728272,2,0,0,2,24.1077661514283,18.2849988937378,23.6099996566773,23,26,23,30,10,21.0699987411499,23.2349996566773,0,0,0.982061177492142,0,25,25,25,0,0,23.164794921875,2,0,0,2,23.0170698165894,16.8850002288819,23.6299991607666,26,20,26,30,10,21.9349994659424,23.2999992370606,26.8933877944946,26,0,0,1.46650946140289,0,60,0,0,22.8109378814698,2,0,0,2,24.7860679626465,13.3949995040894,15,25.6999988555909,42,10,-4,25.8077182769776,0,0,0,2,24.8022108078003,24.255000114441,25.8049993515015,0,0,4.65676617622376,0,125,4.85587096214294,0,100,25.9169845581055,0,0,0,26.2801885604859,1,0,0,2,27.1120338439941,23.6249990463257,25,26.1549997329712,30,10,-5,28.0662317276001,0,0,0,2,26.2174034118653,25.6399993896484,26.8399991989136,0,0,1.00902950763703,0,75,75,75,75,2.64691948890686,0,75,75,75,27.6287355422974,0,0,0,28.1185522079468,1,2,0,0,2,27.2088432312012,18.8349990844727,30,25.6849994659424,30,10,-5,25.8750009536743,0,0,0,2,25.9198427200318,24.6300001144409,45.2599983215332,0,0,1.00715041160584,0,70,70,70,70,2.00537776947022,0,70,70,70,27.3775434494019,0,0,0,27.9291973114014,1,0,0,0,1,6.17861127853394,0,6.17861127853394,0,0,100,0,24.99
