2026-08-26 19:45:00,2,0,0,2,27.8898658752441,13.6300001144409,26,28.2299995422363,30,10,-5,28.3424053192139,0,0,0,2,29.0666160583496,20.2999992370605,30.3099994659424,0,0,0.630728125572205,0,75,75,75,75,2.54297685623169,0,80,80,80,28.6132965087891,0,0,0,28.6760768890381,1,2,0,0,2,26.0130977630615,12.8199996948242,23,41.75,30,10,-3,28.3679733276367,0,0,0,2,26.1182136535645,21.8699989318848,44.8999977111816,0,0,1.33574938774109,0,75,75,75,75,3.89747977256775,0,70,70,70,26.6104297637939,0,0,0,28.0575199127197,1,0,0,2,0,0,2,25.4757785797119,23.0399990081787,22,20,42,10,-3,25.5130462646484,0,0,0,2,25.6831150054932,16.0699996948242,26.0900001525879,0,0,7.80345726013184,0,60,60,60,7.31753969192505,0,60,60,0,0,100,0,80,25.4775657653809,0,25.3618869781494,475.773742675781,25.4047393798828,482.736755371094,0,0,0,0,0,0,0,2,0,2,16.3228797912598,9.75,22.8299999237061,16,25,10,-6,25.67529296875,0,2,23.7222957611084,11.3999996185303,23.2099990844727,0,700,400,0,1.06053030490875,0,40,0.589622974395752,0,35,21.4735813140869,0,0,100,0,16.8879928588867,10,38,24.9526309967041,1,24,23,23.5407695770264,0,486.778503417969,0,24.2993774414062,470.069183349609,24.1854381561279,451.241180419922,17,23,0,0,0,17,21.6964416503906,0,487.108428955078,0,0,0,0,2,0,0,2,23.9098300933838,13.7699995040894,23,26,23,31,10,24.2799987792969,0,0,0.614499092102051,0,80,0,24.7357921600342,0,0,2,25.8306312561035,12.6799993515015,24,30.5299987792969,30,10,25.4229526519775,22.2899990081787,30.0299987792969,0,0,2.88313579559326,0,60,0,25.2767601013184,25.325065612793,24.8291702270508,2,0,0,2,25.1893119812012,24.6299991607666,25.5599994659424,23,21,30,10,23.9099998474121,25.9799995422363,0,0,1.45443665981293,0,50,50,50,0,0,25.1188125610352,2,0,0,2,24.084623336792,18.4699993133545,23.6299991607666,23,26,23,30,10,21.1499996185303,23.2899990081787,0,0,0.972568035125732,0,25,25,25,0,0,23.2654285430908,2,0,0,2,22.9796981811523,17.0599994659424,23.6599998474121,26,20,26,30,10,22.0299987792969,23.3899993896484,26.8078136444092,26,0,0,1.46287858486176,0,60,0,0,22.8946647644043,2,0,0,2,24.8857650756836,14.2999992370605,15,25.7099990844727,42,10,-4,25.6120281219482,0,0,0,2,25.0511589050293,23.7299995422363,25.8299999237061,0,0,4.33684778213501,0,125,4.88590288162231,0,100,26.0695972442627,0,0,0,26.0626029968262,1,0,0,2,27.1588344573975,23.6599998474121,25,26.1800003051758,30,10,-5,28.0308208465576,0,0,0,2,26.052562713623,25.6499996185303,26.8599987030029,0,0,1.00671923160553,0,75,75,75,75,2.82957172393799,0,75,75,75,27.648401260376,0,0,0,28.0919189453125,1,2,0,0,2,27.1934700012207,18.8799991607666,30,25.7399997711182,30,10,-5,26.0452919006348,0,0,0,2,26.0883083343506,24.689998626709,45.2299995422363,0,0,1.00809442996979,0,70,70,70,70,2.66748404502869,0,70,70,70,27.3909206390381,0,0,0,27.8585929870605,1,0,0,0,1,7.64508533477783,0,7.64508533477783,0,0,100,0,24.735
2026-08-26 20:00:00,2,0,0,2,27.9252252578735,14.6349997520447,26,28.25,30,10,-5,28.102725982666,0,0,0,2,29.0451459884644,20.710000038147,30.2299995422364,0,0,0.629694759845734,0,75,75,75,75,3.47209715843201,0,80,80,80,28.6492166519165,0,0,0,28.3569612503052,1,2,0,0,2,26.2311754226685,13.5249996185303,23,41.8849983215332,30,10,-3,28.0936403274537,0,0,0,2,26.3339204788208,22.1299991607666,44.799997329712,0,0,1.33227133750916,0,75,75,75,75,4.03055739402771,0,70,70,70,26.6836948394776,0,0,0,27.9482793807984,1,0,0,2,0,0,2,25.4878616333008,22.8149995803833,22,20,42,10,-3,25.40092086792,0,0,0,2,25.5777654647827,16.5249996185303,26.0599994659424,0,0,7.15324068069458,0,60,60,60,7.30121970176697,0,60,60,0,0,100,0,80,25.4407997131348,0,25.4055881500244,476.398941040039,25.5597381591797,482.326797485352,0,0,0,0,0,0,0,2,0,2,17.3723783493042,10.2449994087219,22.8549995422363,16,25,10,-6,25.4150409698487,0,2,23.734546661377,12.0399999618531,23.2649993896485,0,700,400,0,0.813494056463241,0,40,0.592201083898545,0,35,21.4475259780884,0,0,100,0,16.721510887146,10,38,24.7417402267456,1,24,23,23.5077238082886,0,485.182846069336,0,24.1392822265625,470.231842041016,24.274079322815,449.295989990235,17,23,0,0,0,17,21.6330785751343,0,483.367156982422,0,0,0,0,2,0,0,2,23.4782009124756,14.5949997901917,23,26,23,31,10,23.5899991989136,0,0,0.613703936338425,0,80,0,24.5166168212891,0,0,2,25.8051500320435,12.8099999427796,24,30.5299987792969,30,10,25.4294376373291,22.2799987792969,30.0349988937378,0,0,2.88250708580017,0,60,0,25.2593145370484,25.3916473388672,24.8484363555909,2,0,0,2,25.1939420700073,24.6799993515015,25.5549993515015,23,21,30,10,23.914999961853,25.9849996566773,0,0,1.45543223619461,0,50,50,50,0,0,25.1129779815674,2,0,0,2,24.0583972930908,18.5999994277954,23.6399993896485,23,26,23,30,10,21.2349996566773,23.3799991607666,0,0,0.977348804473877,0,25,25,25,0,0,23.3170766830445,2,0,0,2,22.9729404449463,17.25,23.6799993515015,26,20,26,30,10,22.1349992752075,23.4699993133545,26.7622919082642,26,0,0,1.46351617574692,0,60,0,0,22.9549770355225,2,0,0,2,24.961992263794,15.029999256134,15,25.7299995422363,42,10,-4,25.481146812439,0,0,0,2,25.2109994888306,23.3499994277954,25.835000038147,0,0,4.33111381530762,0,125,4.87870836257935,0,100,26.1734790802002,0,0,0,25.8835248947144,1,0,0,2,27.188404083252,23.6849994659424,25,26.2099990844727,30,10,-5,27.9088716506958,0,0,0,2,26.3891935348511,25.6549997329712,26.8749990463257,0,0,1.01015037298203,0,75,75,75,75,2.83944225311279,0,75,75,75,27.6587581634522,0,0,0,28.0485954284668,1,2,0,0,2,27.2400646209717,18.9650001525879,30,25.7649993896485,30,10,-5,26.1581411361694,0,0,0,2,26.2586221694947,24.7499990463257,45.2399978637695,0,0,1.01198792457581,0,70,70,70,70,2.25824946165085,0,70,70,70,27.4856147766114,0,0,0,27.7943706512451,1,5.26933670043945,0,0,1,5.8354651927948,0,5.8354651927948,0,0,100,0,24.48
2026-08-26 20:15:00,2,0,0,2,27.923864364624,15.5199995040894,26,28.269998550415,30,10,-5,27.869161605835,0,0,0,2,28.9915599822998,21.0699996948242,30.1399993896484,0,0,0.630178689956665,0,75,75,75,75,2.51798701286316,0,80,80,80,28.6737213134766,0,0,0,27.9927597045898,1,2,0,0,2,26.370885848999,14.1700000762939,23,42,30,10,-3,27.7479019165039,0,0,0,2,26.4572296142578,22.3899993896484,44.6800003051758,0,0,1.33614957332611,0,75,75,75,75,2.92307043075562,0,70,70,70,26.7746677398682,0,0,0,27.8351707458496,1,0,0,2,0,0,2,25.4847831726074,22.5399990081787,22,20,42,10,-3,25.354736328125,0,0,0,2,25.5486717224121,16.9099998474121,26.0499992370605,0,0,7.80212640762329,0,60,60,60,7.32788467407227,0,60,60,0,0,100,0,80,25.3913345336914,0,25.4550838470459,473.506378173828,25.5064506530762,480.404479980469,0,0,0,0,0,0,0,2,0,2,18.6277885437012,10.6700000762939,22.8899993896484,16,25,10,-6,25.2142105102539,0,2,23.7416114807129,12.6199998855591,23.3099994659424,0,700,400,0,1.06616246700287,0,40,0.594404399394989,0,35,21.4027976989746,0,0,100,0,16.0427265167236,10,38,24.5857696533203,1,24,23,23.6605739593506,0,480.852355957031,0,24.0995750427246,455.636352539062,24.7104988098145,440.220245361328,17,23,0,0,0,17,21.8950595855713,0,482.282775878906,0,0,0,0,2,0,0,2,23.1557846069336,15.3099994659424,23,26,23,31,10,23.0299987792969,0,0,0.610175430774689,0,80,0,24.3221321105957,0,0,2,25.7771301269531,12.9799995422363,24,30.5299987792969,30,10,25.4413738250732,22.269998550415,30.0399990081787,0,0,2.88043594360352,0,60,0,25.2442607879639,25.4095191955566,24.8648529052734,2,0,0,2,25.192476272583,24.6800003051758,25.5499992370605,23,21,30,10,23.9300003051758,25.9899997711182,0,0,1.44837260246277,0,50,50,50,0,0,25.1122608184814,2,0,0,2,24.0217037200928,18.7899990081787,23.6700000762939,23,26,23,30,10,21.3299999237061,23.5,0,0,0.976456224918365,0,25,25,25,0,0,23.3346519470215,2,0,0,2,22.9908103942871,17.4400005340576,23.7199993133545,26,20,26,30,10,22.25,23.5799999237061,26.6459197998047,26,0,0,1.46327805519104,0,60,0,0,22.9926719665527,2,0,0,2,25.0219249725342,15.6899995803833,15,25.7199993133545,42,10,-4,25.3878307342529,0,0,0,2,25.3281326293945,23.0900001525879,25.8400001525879,0,0,5.04256677627563,0,125,4.89754867553711,0,100,26.2009811401367,0,0,0,25.7305927276611,1,0,0,2,27.2134037017822,23.7399997711182,25,26.2299995422363,30,10,-5,27.8017845153809,0,0,0,2,26.5456371307373,25.6800003051758,26.8899993896484,0,0,1.00549793243408,0,75,75,75,75,3.13937282562256,0,75,75,75,27.6506595611572,0,0,0,27.9728107452393,1,2,0,0,2,27.2910900115967,19.0799999237061,30,25.7799987792969,30,10,-5,26.2390403747559,0,0,0,2,26.3997840881348,24.8299999237061,45.2599983215332,0,0,1.00995087623596,0,70,70,70,70,2.21614980697632,0,70,70,70,27.5370578765869,0,0,0,27.738094329834,1,62.6407585144043,0,0,1,5.65564250946045,0,5.6589732170105,0,0,100,0,24.225
2026-08-26 20:30:00,2,0,0,2,27.8952188491822,16.3699989318848,26,28.2550001144409,30,10,-5,27.5117559432984,0,0,0,2,28.9020748138428,21.3949995040894,30.045000076294,0,0,0.629514247179032,0,75,75,75,75,2.56084799766541,0,80,80,80,28.6684865951538,0,0,0,27.5455484390259,1,2,0,0,2,26.4519376754761,14.7749996185303,23,42.0899982452392,30,10,-3,27.3345556259155,0,0,0,2,26.5550842285156,22.6249990463257,44.644998550415,0,0,1.33346563577652,0,75,75,75,75,3.54935395717621,0,70,70,70,26.8516397476197,0,0,0,27.720965385437,1,0,0,2,0,0,2,25.4855632781982,22.2449998855591,22,20,42,10,-3,25.2727680206299,0,0,0,2,25.4634351730347,17.3449993133545,25.9899997711182,0,0,7.15277433395386,0,60,60,60,7.29858684539795,0,60,60,0,0,100,0,80,25.3565759658814,0,25.4629669189453,474.892700195313,25.6089477539063,480.238845825196,0,0,0,0,0,0,0,2,0,2,19.0985193252564,11.0699996948242,22.9249992370606,16,25,10,-6,25.0346937179566,0,2,23.7220211029053,13.1500000953674,23.3899993896485,0,700,400,0,1.05866104364395,0,40,0.593106925487518,0,35,21.4703702926636,0,0,100,0,16.3520431518555,10,38,24.4575119018555,1,24,23,24.1145925521851,0,480.801742553711,0,24.4375925064087,459.505126953125,24.7223348617554,447.87907409668,17,23,0,0,0,17,22.5431413650513,0,484.082092285157,0,0,0,0,2,0,0,2,22.9332504272461,15.9050002098084,23,26,23,31,10,22.5949993133545,0,0,0.613995254039764,0,80,0,24.1793012619019,0,0,2,25.7525644302369,13.0549998283386,24,30.5449991226197,30,10,25.4499769210816,22.2599992752075,30.0549993515015,0,0,2.8842443227768,0,60,0,25.2296514511109,25.3694381713868,24.8712768554688,2,0,0,2,25.2045574188233,24.6499996185303,25.5749998092652,23,21,30,10,23.9549999237061,25.9849996566773,0,0,1.45319294929505,0,50,50,50,0,0,25.1036109924317,2,0,0,2,24.0008745193482,18.9449996948242,23.6949987411499,23,26,23,30,10,21.4149990081787,23.5799999237061,0,0,0.976690888404846,0,25,25,25,0,0,23.3728189468384,2,0,0,2,22.9986410140992,17.6049995422363,23.7199993133545,26,20,26,30,10,22.3399991989136,23.6549997329712,26.6298446655274,26,0,0,1.46236091852189,0,60,0,0,23.0475406646729,2,0,0,2,25.062032699585,16.2399997711182,15,25.7449998855591,42,10,-4,25.30943775177,0,0,0,2,25.4092073440552,22.9349994659424,25.8499984741211,0,0,4.72367978096009,0,125,4.87780404090881,0,100,26.1837997436524,0,0,0,25.6102256774903,1,0,0,2,27.2280282974243,23.7849988937378,25,26.269998550415,30,10,-5,27.7674436569214,0,0,0,2,26.5101165771485,25.6849994659424,26.914999961853,0,0,1.01032286882401,0,75,75,75,75,2.58116364479065,0,75,75,75,27.6372880935669,0,0,0,27.9185857772827,1,2,0,0,2,27.3335638046265,19.1899995803833,30,25.8299999237061,30,10,-5,26.30335521698,0,0,0,2,26.4560842514038,24.9199991226197,45.2999992370605,0,0,1.0125305056572,0,70,70,70,70,1.8799119591713,0,70,70,70,27.4883899688721,0,0,0,27.67027759552,1,34.4078483581543,0,0,1,5.76200962066651,0,5.76200962066651,0,0,100,0,23.97
2026-08-26 20:45:00,2,0,0,2,27.8507957458496,17.1199989318848,26,28.2399997711182,30,10,-5,27.152811050415,0,0,0,2,28.7844657897949,21.689998626709,29.9599990844727,0,0,0.632816553115845,0,75,75,75,75,1.62729954719543,0,80,80,80,28.6549816131592,0,0,0,27.1671752929688,1,2,0,0,2,26.4935207366943,15.3699998855591,23,42.2299995422363,30,10,-3,26.7716217041016,0,0,0,2,26.599681854248,22.8299999237061,44.5299987792969,0,0,1.33584427833557,0,75,75,75,75,3.52860474586487,0,70,70,70,26.9022235870361,0,0,0,27.5842933654785,1,0,0,2,0,0,2,25.482759475708,22.1800003051758,22,20,42,10,-3,25.2232208251953,0,0,0,2,25.4180736541748,17.7399997711182,25.939998626709,0,0,7.81010246276855,0,60,60,60,7.34071826934814,0,60,60,0,0,100,0,80,25.3208694458008,0,25.4717769622803,473.517150878906,25.7035427093506,482.172760009766,0,0,0,0,0,0,0,2,0,2,19.7148323059082,11.4499998092651,22.9599990844727,16,25,10,-6,24.8923244476318,0,2,23.7101058959961,13.4799995422363,23.439998626709,0,700,400,0,1.06254756450653,0,40,0.593535423278809,0,35,21.5292110443115,0,0,100,0,15.8255596160889,10,38,24.3495178222656,1,24,23,23.863597869873,0,474.292449951172,0,24.0854434967041,455.399169921875,24.386775970459,440.638092041016,17,23,0,0,0,17,22.1172122955322,0,479.312744140625,0,0,0,0,2,0,0,2,22.7388744354248,16.4400005340576,23,26,23,31,10,22.2199993133545,0,0,0.613341867923737,0,80,0,24.1023139953613,0,0,2,25.7309703826904,13.2699995040894,24,30.5399990081787,30,10,25.4655151367188,22.25,30.0599994659424,0,0,2.88588762283325,0,60,0,25.2220134735107,25.4138145446777,24.8819808959961,2,0,0,2,25.2200355529785,24.6700000762939,25.5699996948242,23,21,30,10,23.9699993133545,26,0,0,1.45020890235901,0,50,50,50,0,0,25.0948028564453,2,0,0,2,23.9854679107666,19.0900001525879,23.6999988555908,23,26,23,30,10,21.5200004577637,23.6499996185303,0,0,0.975429058074951,0,25,25,25,0,0,23.4230117797852,2,0,0,2,23.0114192962646,17.7799987792969,23.7600002288818,26,20,26,30,10,22.4300003051758,23.7199993133545,26.5845432281494,26,0,0,1.45871782302856,0,60,0,0,23.0961589813232,2,0,0,2,25.0945091247559,16.7399997711182,15,25.7299995422363,42,10,-4,25.2497863769531,0,0,0,2,25.4699668884277,22.8299999237061,25.8499984741211,0,0,5.04665803909302,0,125,4.90863800048828,0,100,26.1783332824707,0,0,0,25.5113754272461,1,0,0,2,27.2429046630859,23.8299999237061,25,26.2899990081787,30,10,-5,27.6208610534668,0,0,0,2,26.5712394714355,25.7099990844727,26.9300003051758,0,0,1.0089453458786,0,75,75,75,75,2.13857316970825,0,75,75,75,27.6117820739746,0,0,0,27.8439140319824,1,2,0,0,2,27.3637275695801,19.2999992370605,30,25.8499984741211,30,10,-5,26.3494205474854,0,0,0,2,26.5464324951172,24.9799995422363,45.2999992370605,0,0,1.01218938827515,0,70,70,70,70,2.65522956848145,0,70,70,70,27.4815349578857,0,0,0,27.6140441894531,1,33.6946334838867,0,0,1,5.76507902145386,0,5.76507902145386,0,0,100,0,23.715
2026-08-26 21:00:00,2,0,0,2,27.7758674621582,17.7599992752076,26,28.2149991989136,30,10,-5,26.7745981216431,0,0,0,2,28.6294479370117,21.9749994277954,29.8599996566773,0,0,0.630583018064499,0,75,75,75,75,2.54352509975434,0,80,80,80,28.6203193664551,0,0,0,26.7284307479859,1,2,0,0,2,26.4859733581543,15.9149999618531,23,42.3950004577637,30,10,-3,26.3085231781006,0,0,0,2,26.5711565017701,22.9999990463257,44.6599998474121,0,0,1.33118230104447,0,75,75,75,75,3.06995856761933,0,70,70,70,26.881365776062,0,0,0,27.4109516143799,1,0,0,2,0,0,2,25.4826126098633,22.109998703003,22,20,42,10,-3,25.1835994720459,0,0,0,2,25.3395166397095,18.130000114441,25.8800001144409,0,0,6.86837458610535,0,60,60,60,7.32883906364441,0,60,60,0,0,100,0,80,25.2989988327026,0,25.4595432281494,473.586715698242,25.7102451324463,479.109436035156,0,0,0,0,0,0,0,2,0,2,20.2374200820923,11.8399996757508,23,16,25,10,-6,24.7834806442261,0,2,23.6675777435303,13.8349995613098,23.5049991607666,0,700,400,0,0.836845248937606,0,40,0.592963069677353,0,35,21.5879526138306,0,0,100,0,15.8395862579346,10,38,24.2736854553223,1,24,23,24.4289751052857,0,474.885208129883,0,24.5548830032349,454.249801635743,24.5908327102662,442.875808715821,17,23,0,0,0,17,22.9128398895264,0,478.273193359375,0,0,0,0,2,0,0,2,22.5690107345581,16.8699998855591,23,26,23,31,10,21.9399995803833,0,0,0.612811803817749,0,80,0,23.9317808151246,0,0,2,25.7088031768799,13.4549999237061,24,30.5699996948243,30,10,25.4814052581787,22.25,30.0749998092652,0,0,2.91869080066681,0,60,0,25.2154293060303,25.3909091949463,24.8834114074707,2,0,0,2,25.2280101776123,24.710000038147,25.5699996948242,23,21,30,10,24.0249996185303,25.9899997711182,0,0,1.4531154036522,0,50,50,50,0,0,25.0915584564209,2,0,0,2,23.9694061279297,19.1649999618531,23.7399997711182,23,26,23,30,10,21.5749998092651,23.7299995422363,0,0,0.976312547922134,0,25,25,25,0,0,23.4622583389282,2,0,0,2,23.0202941894532,17.9299993515015,23.7899990081787,26,20,26,30,10,22.5199995040894,23.8049993515015,26.5277166366578,26,0,0,1.46147340536118,0,60,0,0,23.1348943710328,2,0,0,2,25.1177082061768,17.1749992370606,15,25.7399997711182,42,10,-4,25.2062797546387,0,0,0,2,25.5103130340577,22.8149995803833,25.8449993133545,0,0,4.03437006473541,0,125,4.90072703361512,0,100,26.169225692749,0,0,0,25.4293775558472,1,0,0,2,27.2517976760865,23.8699998855591,25,26.3099994659424,30,10,-5,27.463306427002,0,0,0,2,26.6068153381348,25.7049989700318,26.9499988555908,0,0,1.01010257005692,0,75,75,75,75,3.14104664325714,0,75,75,75,27.5861940383912,0,0,0,27.743800163269,1,2,0,0,2,27.3808336257935,19.4099988937378,30,25.8849992752076,30,10,-5,26.3782758712769,0,0,0,2,26.6113090515137,25.0449991226196,45.420000076294,0,0,1.01258128881455,0,70,70,70,70,2.43773007392883,0,70,70,70,27.4670104980469,0,0,0,27.5488719940186,1,28.8677024841309,0,0,1,5.66759061813355,0,5.66724967956543,0,0,100,0,23.46
2026-08-26 21:15:00,2,0,0,2,27.6839447021484,18.3500003814697,26,28.1800003051758,30,10,-5,26.4269485473633,0,0,0,2,28.4426174163818,22.2299995422363,29.7399997711182,0,0,0.628107488155365,0,75,75,75,75,2.80164647102356,0,80,80,80,28.551628112793,0,0,0,26.3747043609619,1,2,0,0,2,26.4267578125,16.4200000762939,23,42.5299987792969,30,10,-3,25.7969036102295,0,0,0,2,26.5139865875244,23.1499996185303,44.8099975585938,0,0,1.33181440830231,0,75,75,75,75,3.26924443244934,0,70,70,70,26.8187732696533,0,0,0,27.2299957275391,1,0,0,2,0,0,2,25.4849834442139,22.0399990081787,22,20,42,10,-3,25.1851787567139,0,0,0,2,25.2896499633789,18.4099998474121,25.8099994659424,0,0,6.56284379959106,0,60,60,60,7.33666229248047,0,60,60,0,0,100,0,80,25.2730751037598,0,25.4637088775635,474.011810302734,25.6153316497803,478.308685302734,0,0,0,0,0,0,0,2,0,2,20.8376903533936,12.210000038147,23.0399990081787,16,25,10,-6,24.6890392303467,0,2,23.645149230957,14.2199993133545,23.5599994659424,0,700,400,0,0.38567042350769,0,40,0.590517461299896,0,35,21.693868637085,0,0,100,0,15.5949583053589,10,38,24.1782913208008,1,24,23,23.5541248321533,0,462.625732421875,0,24.2878894805908,453.383880615234,24.3707733154297,440.334106445312,17,23,0,0,0,17,23.021785736084,0,483.485382080078,0,0,0,0,2,0,0,2,22.3943061828613,17.2299995422363,23,26,23,31,10,21.6999988555908,0,0,0.61634087562561,0,80,0,23.8847408294678,0,0,2,25.6925640106201,13.4299993515015,24,30.5699996948242,30,10,25.5058307647705,22.2399997711182,30.0799999237061,0,0,2.95509147644043,0,60,0,25.2150993347168,25.2563877105713,24.8748455047607,2,0,0,2,25.2430591583252,24.75,25.5699996948242,23,21,30,10,24.0100002288818,25.9899997711182,0,0,1.4537490606308,0,50,50,50,0,0,25.0936412811279,2,0,0,2,23.9642505645752,19.3099994659424,23.769998550415,23,26,23,30,10,21.6599998474121,23.7999992370605,0,0,0.975990653038025,0,25,25,25,0,0,23.4892272949219,2,0,0,2,23.0180587768555,18.1000003814697,23.8199996948242,26,20,26,30,10,22.6000003814697,23.8500003814697,26.5139427185059,26,0,0,1.46630704402924,0,60,0,0,23.1710262298584,2,0,0,2,25.1439342498779,17.5799999237061,15,25.75,42,10,-4,25.1826248168945,0,0,0,2,25.5391044616699,22.8099994659424,25.8599987030029,0,0,3.7339084148407,0,125,4.91024351119995,0,100,26.1551036834717,0,0,0,25.3649158477783,1,0,0,2,27.2555065155029,23.9099998474121,25,26.3099994659424,30,10,-5,27.3276405334473,0,0,0,2,26.6599922180176,25.6999988555908,26.9599990844727,0,0,1.0080840587616,0,75,75,75,75,3.14176177978516,0,75,75,75,27.5454196929932,0,0,0,27.6343059539795,1,2,0,0,2,27.4002227783203,19.5399990081787,30,25.9099998474121,30,10,-5,26.3998928070068,0,0,0,2,26.6730995178223,25.1299991607666,45.4799995422363,0,0,1.0086407661438,0,70,70,70,70,1.74282133579254,0,70,70,70,27.4689235687256,0,0,0,27.5179004669189,1,49.1098976135254,0,0,1,5.7476634979248,0,5.7476634979248,0,0,100,0,23.3425
2026-08-26 21:30:00,2,0,0,2,27.6233139038086,18.8599996566773,26,28.1199989318848,30,10,-5,26.2077980041504,0,0,0,2,28.2311639785767,22.4599990844727,29.6599988937378,0,0,0.627466917037964,0,75,75,75,75,2.53653991222382,0,80,80,80,28.4663038253784,0,0,0,26.1746253967285,1,2,0,0,2,26.3764324188233,16.875,23,42.6349983215332,30,10,-3,25.5498199462891,0,0,0,2,26.4260063171387,23.3149995803833,44.6149997711182,0,0,1.32989412546158,0,75,75,75,75,3.06762409210205,0,70,70,70,26.7878484725953,0,0,0,27.0418615341187,1,0,0,2,0,0,2,25.4837265014649,21.9699993133545,22,20,42,10,-3,25.1971302032471,0,0,0,2,25.2656192779541,18.7799997329712,25.7499990463257,0,0,6.55309772491455,0,60,60,60,7.32163810729981,0,60,60,0,0,100,0,80,25.2563667297364,0,25.4579524993897,472.534545898438,25.6073436737061,480.131164550781,0,0,0,0,0,0,0,2,0,2,21.206093788147,12.6049995422363,23.0900001525879,16,25,10,-6,24.6187419891357,0,2,23.6085529327393,14.5699996948243,23.6249990463257,0,700,400,0,0.45940712094307,0,40,0.590204268693924,0,35,21.7553176879883,0,0,100,0,15.480751991272,10,38,24.1127300262452,1,24,23,23.5616579055787,0,460.70703125,0,24.1390972137451,455.316741943359,24.278811454773,443.462829589844,17,23,0,0,0,17,23.0293588638306,0,475.429275512695,0,0,0,0,2,0,0,2,22.2923469543457,17.5349998474121,23,26,23,31,10,21.5349998474122,0,0,0.614429980516434,0,80,0,23.9277276992798,0,0,2,25.671875,13.6399998664856,24,30.5900001525879,30,10,25.5062742233276,22.25,30.0999994277954,0,0,2.93261539936066,0,60,0,25.2122297286988,25.4918813705445,24.8662815093994,2,0,0,2,25.2501125335694,24.7249994277955,25.5799999237061,23,21,30,10,24.0900001525879,25.9949998855591,0,0,1.45450568199158,0,50,50,50,0,0,25.09361743927,2,0,0,2,23.9646129608155,19.4649991989136,23.8049993515015,23,26,23,30,10,21.7349996566773,23.8800001144409,0,0,0.977684229612351,0,25,25,25,0,0,23.5086612701416,2,0,0,2,23.0329351425171,18.2399997711182,23.8499994277954,26,20,26,30,10,22.6799993515015,23.9299993515015,26.4399251937866,26,0,0,1.46265000104905,0,60,0,0,23.2025976181031,2,0,0,2,25.1719179153443,17.9499998092652,15,25.7550001144409,42,10,-4,25.16921043396,0,0,0,2,25.5521097183228,22.8199996948243,25.854998588562,0,0,3.72570657730103,0,125,4.89820098876953,0,100,26.1254606246948,0,0,0,25.3158226013184,1,0,0,2,27.2296533584595,23.9649991989136,25,26.3249998092652,30,10,-5,27.2078580856324,0,0,0,2,26.4521045684815,25.7199993133545,26.9499988555909,0,0,1.00974029302597,0,75,75,75,75,2.14215362071991,0,75,75,75,27.4859638214112,0,0,0,27.5369091033936,1,2,0,0,2,27.4039001464844,19.6749992370606,30,25.9399995803833,30,10,-5,26.4043884277344,0,0,0,2,26.7184801101685,25.1749992370606,45.6450004577637,0,0,1.01166397333146,0,70,70,70,70,1.74024295806885,0,70,70,70,27.4621877670288,0,0,0,27.462441444397,1,19.3756942749024,0,0,1,6.24362134933472,0,6.24362134933472,0,0,100,0,23.225
2026-08-26 21:45:00,2,0,0,2,27.5548896789551,19.3500003814697,26,28.0699996948242,30,10,-5,25.9849624633789,0,0,0,2,27.9977874755859,22.6700000762939,29.5699996948242,0,0,0.627824604511261,0,75,75,75,75,2.53538537025452,0,80,80,80,28.387357711792,0,0,0,25.926887512207,1,2,0,0,2,26.342830657959,17.3199996948242,23,42.7700004577637,30,10,-3,25.2715854644775,0,0,0,2,26.3384952545166,23.439998626709,44.9099998474121,0,0,1.32921397686005,0,75,75,75,75,2.13852643966675,0,70,70,70,26.8015575408936,0,0,0,26.8524799346924,1,0,0,2,0,0,2,25.4789657592773,21.8599987030029,22,20,42,10,-3,25.2061195373535,0,0,0,2,25.2433891296387,19.0699996948242,25.689998626709,0,0,6.5640082359314,0,60,60,60,7.33806896209717,0,60,60,0,0,100,0,80,25.2525424957275,0,25.4605464935303,471.741088867188,25.6121425628662,476.209228515625,0,0,0,0,0,0,0,2,0,2,21.4659652709961,13.0099992752075,23.1199989318848,16,25,10,-6,24.5512142181396,0,2,23.5805320739746,14.9299993515015,23.6700000762939,0,700,400,0,0.386685222387314,0,40,0.590132772922516,0,35,21.8247299194336,0,0,100,0,15.3308887481689,10,38,24.0603427886963,1,24,23,23.1970615386963,0,460.622406005859,0,24.2941913604736,453.195770263672,24.286771774292,442.740142822266,17,23,0,0,0,17,23.1013526916504,0,471.892364501953,0,0,0,0,2,0,0,2,22.2153720855713,17.8199996948242,23,26,23,31,10,21.3999996185303,0,0,0.614602148532867,0,80,0,24.025447845459,0,0,2,25.6490077972412,13.8899993896484,24,30.5900001525879,30,10,25.5107688903809,22.2399997711182,30.1099987030029,0,0,2.92568683624268,0,60,0,25.2017364501953,25.1848793029785,24.8448696136475,2,0,0,2,25.2506484985352,24.6999988555908,25.5900001525879,23,21,30,10,24.1800003051758,26,0,0,1.45112788677216,0,50,50,50,0,0,25.0927848815918,2,0,0,2,23.9673728942871,19.5900001525879,23.7999992370605,23,26,23,30,10,21.8199996948242,23.939998626709,0,0,0.976039886474609,0,25,25,25,0,0,23.5414905548096,2,0,0,2,23.0506496429443,18.3899993896484,23.8599987030029,26,20,26,30,10,22.769998550415,23.9799995422363,26.3730506896973,26,0,0,1.4647798538208,0,60,0,0,23.2419013977051,2,0,0,2,25.1966457366943,18.3099994659424,15,25.75,42,10,-4,25.1563777923584,0,0,0,2,25.5542812347412,22.8400001525879,25.8699989318848,0,0,3.73539257049561,0,125,4.90552425384521,0,100,26.0981292724609,0,0,0,25.2728595733643,1,0,0,2,27.1994667053223,24.0100002288818,25,26.3299999237061,30,10,-5,27.1022701263428,0,0,0,2,26.0300025939941,25.7399997711182,26.9300003051758,0,0,1.00437080860138,0,75,75,75,75,1.26650631427765,0,75,75,75,27.4165363311768,0,0,0,27.4218063354492,1,2,0,0,2,27.4033622741699,19.7700004577637,30,25.9599990844727,30,10,-5,26.4067268371582,0,0,0,2,26.673900604248,25.2199993133545,45.7399978637695,0,0,1.01207661628723,0,70,70,70,70,2.66475772857666,0,70,70,70,27.4270439147949,0,0,0,27.3972702026367,1,0,0,0,1,6.7729287147522,0,6.7729287147522,0,0,100,0,23.1075
2026-08-26 22:00:00,2,0,0,2,27.3956785202026,19.7749996185303,26,28.0049991607666,30,10,-5,25.8241186141968,0,0,0,2,27.8437938690186,22.8549995422363,29.4499998092651,0,0,0.626853823661804,0,75,75,75,75,2.49742245674134,0,80,80,80,28.2417106628418,0,0,0,25.7703399658204,1,2,0,0,2,26.2926721572876,17.7399997711182,23,42.8649997711182,30,10,-3,25.1362981796265,0,0,0,2,26.267749786377,23.5699987411499,44.7749996185303,0,0,1.32631981372833,0,75,75,75,75,3.06129622459412,0,70,70,70,26.6969957351685,0,0,0,26.6917505264283,1,0,0,2,0,0,2,25.4786911010743,21.9499998092652,22,20,42,10,-3,25.2208204269409,0,0,0,2,25.2262620925904,19.3549995422364,25.6800003051758,0,0,6.55493783950806,0,60,60,60,7.32382440567017,0,60,60,0,0,100,0,80,25.2689256668091,0,25.4616737365723,471.733337402344,25.6057529449463,477.642944335938,0,0,0,0,0,0,0,2,0,2,21.6937999725342,13.364999294281,23.1499996185303,16,25,10,-6,24.5026159286499,0,2,23.5569887161255,15.3099999427795,23.7199993133545,0,700,400,0,0.383041396737099,0,40,0.591601997613907,0,35,21.8826351165772,0,0,100,0,15.6468091011048,10,38,24.0040016174317,1,24,23,23.3180046081543,0,460.479507446289,0,24.3960046768189,455.803695678711,24.3268604278565,452.150711059571,17,23,0,0,0,17,23.128420829773,0,473.573318481446,0,0,0,0,2,0,0,2,22.1554756164551,18.0499992370606,23,26,23,31,10,21.3099994659424,0,0,0.614963054656982,0,80,0,24.1029310226441,0,0,2,25.6333084106445,14.034999370575,24,30.5900001525879,30,10,25.5249147415161,22.2449998855591,30.1099987030029,0,0,2.91872942447663,0,60,0,25.2031784057618,25.2621221542359,24.8156108856202,2,0,0,2,25.2625160217285,24.7449989318848,25.5949993133545,23,21,30,10,24.1149997711182,26,0,0,1.45576906204224,0,50,50,50,0,0,25.0935020446778,2,0,0,2,23.9657487869263,19.6799993515015,23.835000038147,23,26,23,30,10,21.9099998474121,24,0,0,0.979594171047211,0,25,25,25,0,0,23.5788583755494,2,0,0,2,23.0590620040894,18.5249996185303,23.8899993896485,26,20,26,30,10,22.8249998092652,24.0499992370606,26.3339738845825,26,0,0,1.46457803249359,0,60,0,0,23.2862615585327,2,0,0,2,25.2207250595093,18.6199998855591,15,25.7649993896484,42,10,-4,25.1590175628662,0,0,0,2,25.5551414489746,22.9099988937378,25.8699989318848,0,0,3.74453008174896,0,125,4.90254497528076,0,100,26.0660161972046,0,0,0,25.2418098449707,1,0,0,2,27.1883516311646,24.0799999237061,25,26.335000038147,30,10,-5,26.998028755188,0,0,0,2,26.1676616668702,25.774998664856,26.9250001907349,0,0,1.00982904434204,0,75,75,75,75,1.71764707565308,0,75,75,75,27.380392074585,0,0,0,27.321837425232,1,2,0,0,2,27.4008331298828,19.9249992370606,30,25.9799995422364,30,10,-5,26.3990917205811,0,0,0,2,26.7537651062012,25.2899990081787,45.8050003051758,0,0,1.01442021131516,0,70,70,70,70,1.75217932462692,0,70,70,70,27.4349212646484,0,0,0,27.3448667526246,1,33.2307682037354,0,0,1,5.72962498664856,0,5.72962498664856,0,0,100,0,22.99
2026-08-26 22:15:00,2,0,0,2,27.2409839630127,20.1700000762939,26,27.9300003051758,30,10,-5,25.6799335479736,0,0,0,2,27.702392578125,23.0399990081787,29.3299999237061,0,0,0.627370595932007,0,75,75,75,75,2.53839612007141,0,80,80,80,28.1157283782959,0,0,0,25.6473808288574,1,2,0,0,2,26.2453269958496,18.1299991607666,23,42.9199981689453,30,10,-3,25.0134792327881,0,0,0,2,26.2262020111084,23.6800003051758,44.7899971008301,0,0,1.32247889041901,0,75,75,75,75,1.61711454391479,0,70,70,70,26.591381072998,0,0,0,26.5340614318848,1,0,0,2,0,0,2,25.4713916778564,21.8699989318848,22,20,42,10,-3,25.2071418762207,0,0,0,2,25.1830749511719,19.5900001525879,25.6700000762939,0,0,6.55011463165283,0,60,60,60,7.31890869140625,0,60,60,0,0,100,0,80,25.2781848907471,0,25.4578247070312,471.495727539062,25.603666305542,477.712341308594,0,0,0,0,0,0,0,2,0,2,21.836633682251,13.7299995422363,23.1999988555908,16,25,10,-6,24.461706161499,0,2,23.5361995697021,15.6300001144409,23.7799987792969,0,700,400,0,0.385966807603836,0,40,0.592621982097626,0,35,21.9595317840576,0,0,100,0,15.8167219161987,10,38,23.9593944549561,1,24,23,23.0887546539307,0,458.238159179688,0,24.4917621612549,457.183685302734,24.3744697570801,458.691436767578,17,23,0,0,0,17,23.1784725189209,0,475.174774169922,0,0,0,0,2,0,0,2,22.0837268829346,18.25,23,26,23,31,10,21.2199993133545,0,0,0.615195155143738,0,80,0,24.1115627288818,0,0,2,25.6115074157715,14.210000038147,24,30.5799999237061,30,10,25.5365047454834,22.2399997711182,30.1099987030029,0,0,2.89212679862976,0,60,0,25.1967735290527,25.2778511047363,24.7806510925293,2,0,0,2,25.2454528808594,24.7799987792969,25.5900001525879,23,21,30,10,24.1299991607666,26.0100002288818,0,0,1.45207703113556,0,50,50,50,0,0,25.1044139862061,2,0,0,2,23.9652824401855,19.8199996948242,23.8599987030029,23,26,23,30,10,21.9899997711182,24.0599994659424,0,0,0.97731626033783,0,25,25,25,0,0,23.6248836517334,2,0,0,2,23.0616703033447,18.6700000762939,23.9200000762939,26,20,26,30,10,22.9099998474121,24.1000003814697,26.276575088501,26,0,0,1.46323978900909,0,60,0,0,23.331729888916,2,0,0,2,25.2430858612061,18.939998626709,15,25.7799987792969,42,10,-4,25.1417579650879,0,0,0,2,25.5485801696777,22.9599990844727,25.8799991607666,0,0,3.73938012123108,0,125,4.89459991455078,0,100,26.0397071838379,0,0,0,25.2132377624512,1,0,0,2,27.163272857666,24.1299991607666,25,26.3299999237061,30,10,-5,26.8820858001709,0,0,0,2,26.4383583068848,25.7899990081787,26.9099998474121,0,0,1.01543474197388,0,75,75,75,75,1.3010379076004,0,75,75,75,27.3210735321045,0,0,0,27.2234153747559,1,2,0,0,2,27.3908882141113,20.0299987792969,30,26,30,10,-5,26.3792781829834,0,0,0,2,26.8053379058838,25.3299999237061,45.9199981689453,0,0,1.01376044750214,0,70,70,70,70,1.74389863014221,0,70,70,70,27.4247722625732,0,0,0,27.2716960906982,1,49.3727416992188,0,0,1,5.61027860641479,0,5.61027860641479,0,0,100,0,22.8725
2026-08-26 22:30:00,2,0,0,2,27.1080179214478,20.4949989318848,26,27.8399991989136,30,10,-5,25.583927154541,0,0,0,2,27.5475196838379,23.1849994659424,29.229998588562,0,0,0.626269489526749,0,75,75,75,75,1.96726173162461,0,80,80,80,28.0078535079956,0,0,0,25.4940004348755,1,2,0,0,2,26.2022361755372,18.5450000762939,23,42.9699993133545,30,10,-3,24.917272567749,0,0,0,2,26.1574153900147,23.7849998474121,44.8999996185303,0,0,1.32332569360733,0,75,75,75,75,2.12448555231095,0,70,70,70,26.5341396331787,0,0,0,26.3801593780518,1,0,0,2,0,0,2,25.4607486724854,21.875,22,20,42,10,-3,25.2304811477661,0,0,0,2,25.1801748275757,19.8249998092652,25.6750001907349,0,0,6.55220174789429,0,60,60,60,7.32609629631043,0,60,60,0,0,100,0,80,25.288125038147,0,25.4600324630737,470.577026367188,25.5584707260132,477.635498046875,0,0,0,0,0,0,0,2,0,2,22.060076713562,14.0699996948242,23.2199993133545,16,25,10,-6,24.4321832656861,0,2,23.5184144973755,15.8849997520447,23.8199996948243,0,700,400,0,0.388784021139145,0,40,0.593286037445069,0,35,21.9939947128296,0,0,100,0,15.796389579773,10,38,23.9207992553711,1,24,23,23.3183107376099,0,459.11752319336,0,24.5027599334717,457.481033325196,24.3852148056031,458.658813476563,17,23,0,0,0,17,23.1659393310547,0,473.148406982422,0,0,0,0,2,0,0,2,22.0182867050171,18.3999996185303,23,26,23,31,10,21.125,0,0,0.616459876298904,0,80,0,24.1241474151612,0,0,2,25.5974321365357,14.2699995040894,24,30.5999984741211,30,10,25.5473079681397,22.2399997711182,30.1099987030029,0,0,2.89895582199097,0,60,0,25.1958293914795,24.9990844726563,24.7656688690186,2,0,0,2,25.2708778381348,24.7649993896484,25.5949993133545,23,21,30,10,24.1949987411499,26,0,0,1.45283949375153,0,50,50,50,0,0,25.0946130752564,2,0,0,2,23.9625930786133,19.8949995040894,23.8749990463257,23,26,23,30,10,22.0549993515015,24.1099996566773,0,0,0.985312610864639,0,25,25,25,0,0,23.6556882858277,2,0,0,2,23.0751914978028,18.8050003051758,23.9349994659424,26,20,26,30,10,22.9599990844727,24.1299991607666,26.257287979126,26,0,0,1.46834063529968,0,60,0,0,23.3684844970703,2,0,0,2,25.2650260925293,19.2299995422364,15,25.769998550415,42,10,-4,25.1476078033447,0,0,0,2,25.542579650879,23.0299997329712,25.8899993896484,0,0,3.74768555164337,0,125,4.90552997589111,0,100,26.0089778900147,0,0,0,25.1909437179566,1,0,0,2,27.1306352615357,24.170000076294,25,26.3449993133545,30,10,-5,26.7665920257569,0,0,0,2,26.4755430221558,25.8199996948242,26.9049997329712,0,0,1.00989931821823,0,75,75,75,75,1.82891029119492,0,75,75,75,27.2799968719483,0,0,0,27.1184816360474,1,2,0,0,2,27.3775320053101,20.1449995040894,30,26.0299987792969,30,10,-5,26.3622255325317,0,0,0,2,26.8122692108154,25.3799991607666,46.0199985504151,0,0,1.01582002639771,0,70,70,70,70,1.42986619472504,0,70,70,70,27.4143123626709,0,0,0,27.2130899429322,1,33.641622543335,0,0,1,5.84613180160522,0,5.84613180160522,0,0,100,0,22.755
2026-08-26 22:45:00,2,0,0,2,26.9980163574219,20.8199996948242,26,27.7600002288818,30,10,-5,25.4622173309326,0,0,0,2,27.3978576660156,23.3299999237061,29.1099987030029,0,0,0.626914322376251,0,75,75,75,75,2.13981485366821,0,80,80,80,27.9045276641846,0,0,0,25.3588981628418,1,2,0,0,2,26.1560459136963,18.9099998474121,23,43.0299987792969,30,10,-3,24.8063774108887,0,0,0,2,26.0990161895752,23.8799991607666,44.8999977111816,0,0,1.3283154964447,0,75,75,75,75,2.79258847236633,0,70,70,70,26.4831504821777,0,0,0,26.2335071563721,1,0,0,2,0,0,2,25.4514904022217,21.8899993896484,22,20,42,10,-3,25.2563629150391,0,0,0,2,25.171106338501,20.0200004577637,25.6800003051758,0,0,6.56263303756714,0,60,60,60,7.33255910873413,0,60,60,0,0,100,0,80,25.3033771514893,0,25.4524688720703,471.604156494141,25.4026832580566,473.951477050781,0,0,0,0,0,0,0,2,0,2,22.2680149078369,14.4299993515015,23.25,16,25,10,-6,24.403247833252,0,2,23.5018901824951,16.25,23.8799991607666,0,700,400,0,0.387242406606674,0,40,0.593250811100006,0,35,22.0400657653809,0,0,100,0,15.8425846099854,10,38,23.895357131958,1,24,23,23.6608200073242,0,459.535430908203,0,24.489330291748,458.555908203125,24.388147354126,459.697021484375,17,23,0,0,0,17,23.1576328277588,0,472.677581787109,0,0,0,0,2,0,0,2,21.9549407958984,18.5399990081787,23,26,23,31,10,21.0799999237061,0,0,0.614602744579315,0,80,0,24.1468181610107,0,0,2,25.5852909088135,14.4099998474121,24,30.5999984741211,30,10,25.5596008300781,22.25,30.1199989318848,0,0,2.88846278190613,0,60,0,25.1962070465088,24.9648017883301,24.7535438537598,2,0,0,2,25.2882404327393,24.7799987792969,25.5999984741211,23,21,30,10,24.1999988555908,26,0,0,1.45436263084412,0,50,50,50,0,0,25.0902347564697,2,0,0,2,23.9625453948975,20.0200004577637,23.9099998474121,23,26,23,30,10,22.1499996185303,24.1499996185303,0,0,0.977049112319946,0,25,25,25,0,0,23.6792430877686,2,0,0,2,23.0795726776123,18.9300003051758,23.9499988555908,26,20,26,30,10,23.0299987792969,24.189998626709,26.1815643310547,26,0,0,1.46388506889343,0,60,0,0,23.4017333984375,2,0,0,2,25.2835903167725,19.5100002288818,15,25.7799987792969,42,10,-4,25.1595821380615,0,0,0,2,25.5340232849121,23.1000003814697,25.8899993896484,0,0,3.74542021751404,0,125,4.90943098068237,0,100,25.9809513092041,0,0,0,25.1744766235352,1,0,0,2,27.1049060821533,24.2099990844727,25,26.3400001525879,30,10,-5,26.6599388122559,0,0,0,2,26.3946266174316,25.8199996948242,26.8999996185303,0,0,1.0083122253418,0,75,75,75,75,1.44281816482544,0,75,75,75,27.2168102264404,0,0,0,27.0287837982178,1,2,0,0,2,27.3699131011963,20.2999992370605,30,26.0399990081787,30,10,-5,26.3406467437744,0,0,0,2,26.8086585998535,25.439998626709,46.1399993896484,0,0,1.01400375366211,0,70,70,70,70,1.74057304859161,0,70,70,70,27.3918571472168,0,0,0,27.15407371521,1,45.1258277893066,0,0,1,5.56632232666016,0,5.56632232666016,0,0,100,0,22.6375
2026-08-26 23:00:00,2,0,0,2,26.8755140304565,21.0999994277954,26,27.6699991226197,30,10,-5,25.2726240158081,0,0,0,2,27.254584312439,23.4549999237061,29.0099992752075,0,0,0.626179218292237,0,75,75,75,75,2.0755078792572,0,80,80,80,27.7909803390503,0,0,0,25.1582746505738,1,2,0,0,2,26.1008996963501,19.2150001525879,23,43.0699977874756,30,10,-3,24.5928182601929,0,0,0,2,26.0419721603394,23.9749994277954,45.2749977111816,0,0,1.32492852210999,0,75,75,75,75,2.77150285243988,0,70,70,70,26.4315404891968,0,0,0,26.0807790756226,1,0,0,2,0,0,2,25.446608543396,21.9299993515015,22,20,42,10,-3,25.2811479568482,0,0,0,2,25.1684560775757,20.1800003051758,25.6949987411499,0,0,6.56341171264649,0,60,60,60,7.33590197563172,0,60,60,0,0,100,0,80,25.3078088760376,0,25.458423614502,470.443450927735,25.4023351669312,474.204345703125,0,0,0,0,0,0,0,2,0,2,22.4131336212158,14.7699999809265,23.2849988937378,16,25,10,-6,24.3763799667359,0,2,23.4900484085083,16.4849996566773,23.9249992370606,0,700,400,0,0.386705935001373,0,40,0.592716425657273,0,35,22.1321172714233,0,0,100,0,15.8643655776978,10,38,23.8665647506714,1,24,23,23.441858291626,0,457.352844238282,0,24.502592086792,460.221099853516,24.3850498199463,461.526657104492,17,23,0,0,0,17,23.2744417190552,0,472.235382080078,0,0,0,0,2,0,0,2,21.897385597229,18.6649990081787,23,26,23,31,10,21.0049991607666,0,0,0.616129100322724,0,80,0,24.1369590759278,0,0,2,25.5724678039551,14.4899997711182,24,30.5999984741211,30,10,25.5530242919922,22.2399997711182,30.1199989318848,0,0,2.89121091365815,0,60,0,25.1956596374512,24.9355306625367,24.7499752044678,2,0,0,2,25.2990770339966,24.7949991226196,25.5999984741211,23,21,30,10,24.2749996185303,26.0149993896484,0,0,1.45266807079316,0,50,50,50,0,0,25.0868215560913,2,0,0,2,23.9667415618897,20.0949993133545,23.9349994659424,23,26,23,30,10,22.1999998092652,24.1999988555909,0,0,0.981393456459046,0,25,25,25,0,0,23.7011308670044,2,0,0,2,23.0837354660035,19.0799989700318,23.9749994277954,26,20,26,30,10,23.0949993133545,24.2149991989136,26.1583051681519,26,0,0,1.46595162153244,0,60,0,0,23.4295415878296,2,0,0,2,25.3003625869751,19.774998664856,15,25.769998550415,42,10,-4,25.177677154541,0,0,0,2,25.5223598480225,23.1749992370606,25.8999996185303,0,0,3.74148404598236,0,125,4.91202735900879,0,100,25.9479970932007,0,0,0,25.1605081558228,1,0,0,2,27.0712146759034,24.2599992752075,25,26.3449993133545,30,10,-5,26.5526866912842,0,0,0,2,26.316541671753,25.8499994277954,26.8899993896484,0,0,1.00904387235642,0,75,75,75,75,1.28835278749466,0,75,75,75,27.1543016433716,0,0,0,26.9391403198243,1,2,0,0,2,27.3605709075928,20.3999996185303,30,26.0599994659424,30,10,-5,26.2943334579468,0,0,0,2,26.8223667144775,25.4899997711182,46.2000007629395,0,0,1.01646614074707,0,70,70,70,70,1.74122524261475,0,70,70,70,27.3736085891724,0,0,0,27.0848445892334,1,46.9325942993164,0,0,1,5.74788331985474,0,5.74788331985474,0,0,100,0,22.52
2026-08-26 23:15:00,2,0,0,2,26.7704696655273,21.3500003814697,26,27.5699996948242,30,10,-5,25.1288375854492,0,0,0,2,27.1167964935303,23.5900001525879,28.8999996185303,0,0,0.629585206508636,0,75,75,75,75,1.62148118019104,0,80,80,80,27.6780261993408,0,0,0,24.9938468933105,1,2,0,0,2,26.0446834564209,19.5100002288818,23,43.0799980163574,30,10,-3,24.4818115234375,0,0,0,2,25.977689743042,24.0399990081787,45.0399971008301,0,0,1.32467544078827,0,75,75,75,75,2.39107871055603,0,70,70,70,26.3675956726074,0,0,0,25.9476776123047,1,0,0,2,0,0,2,25.4341125488281,21.8199996948242,22,20,42,10,-3,25.3027191162109,0,0,0,2,25.1569404602051,20.3599987030029,25.6999988555908,0,0,6.5709433555603,0,60,60,60,7.33306407928467,0,60,60,0,0,100,0,80,25.3146743774414,0,25.3133239746094,467.625701904297,25.3085823059082,474.686157226562,0,0,0,0,0,0,0,2,0,2,22.5281925201416,15.1499996185303,23.3299999237061,16,25,10,-6,24.3558158874512,0,2,23.4856910705566,16.7799987792969,23.9599990844727,0,700,400,0,0.386329978704453,0,40,0.593995213508606,0,35,22.197172164917,0,0,100,0,15.9973049163818,10,38,23.8411197662354,1,24,23,23.859884262085,0,462.654846191406,0,24.4912776947021,460.537780761719,24.3700542449951,462.996459960938,17,23,0,0,0,17,23.2797203063965,0,470.923492431641,0,0,0,0,2,0,0,2,21.847505569458,18.7600002288818,23,26,23,31,10,20.9599990844727,0,0,0.618845999240875,0,80,0,24.1512451171875,0,0,2,25.5614776611328,14.5299997329712,24,30.6099987030029,30,10,25.5627250671387,22.25,30.1299991607666,0,0,2.88529801368713,0,60,0,25.1971797943115,24.8719882965088,24.7506866455078,2,0,0,2,25.3112773895264,24.8099994659424,25.6099987030029,23,21,30,10,24.3500003814697,26.0100002288818,0,0,1.45380175113678,0,50,50,50,0,0,25.0861568450928,2,0,0,2,23.9692325592041,20.1999988555908,23.939998626709,23,26,23,30,10,22.2899990081787,24.2099990844727,0,0,0.976852357387543,0,25,25,25,0,0,23.7222518920898,2,0,0,2,23.0857582092285,19.2099990844727,23.9799995422363,26,20,26,30,10,23.1499996185303,24.2199993133545,26.1283721923828,26,0,0,1.46386742591858,0,60,0,0,23.4582347869873,2,0,0,2,25.3175430297852,20.0299987792969,15,25.7999992370605,42,10,-4,25.1933479309082,0,0,0,2,25.5091209411621,23.25,25.8999996185303,0,0,3.74387669563293,0,125,4.91254758834839,0,100,25.9208984375,0,0,0,25.1488914489746,1,0,0,2,27.0366268157959,24.2899990081787,25,26.3400001525879,30,10,-5,26.4653205871582,0,0,0,2,26.2724876403809,25.8499984741211,26.8799991607666,0,0,1.00486266613007,0,75,75,75,75,1.26701354980469,0,75,75,75,27.1089019775391,0,0,0,26.8535537719727,1,2,0,0,2,27.3447418212891,20.5299987792969,30,26.0799999237061,30,10,-5,26.2386379241943,0,0,0,2,26.816743850708,25.519998550415,46.2799987792969,0,0,1.01565504074097,0,70,70,70,70,0.993322014808655,0,70,70,70,27.3525981903076,0,0,0,27.0237503051758,1,34.8692855834961,0,0,1,6.09165477752686,0,6.09165477752686,0,0,100,0,22.4025
2026-08-26 23:30:00,2,0,0,2,26.6436290740967,21.585000038147,26,27.4849987030029,30,10,-5,25.0317211151123,0,0,0,2,26.9685468673706,23.6899995803833,28.7849998474121,0,0,0.630208253860474,0,75,75,75,75,1.62036865949631,0,80,80,80,27.5624017715455,0,0,0,24.8947868347168,1,2,0,0,2,25.9942493438721,19.7999992370606,23,43.0900001525879,30,10,-3,24.3904075622559,0,0,0,2,25.9097166061401,24.1199998855591,45.0899982452393,0,0,1.32060956954956,0,75,75,75,75,2.12450689077378,0,70,70,70,26.2967491149903,0,0,0,25.7977638244629,1,0,0,2,0,0,2,25.429069519043,21.8599996566773,22,20,42,10,-3,25.3265132904053,0,0,0,2,25.1375551223755,20.4749994277954,25.7149991989136,0,0,6.5700101852417,0,60,60,60,7.33893394470215,0,60,60,0,0,100,0,80,25.3203535079956,0,25.2962656021118,468.401351928711,25.2989721298218,475.77458190918,0,0,0,0,0,0,0,2,0,2,22.6532011032105,15.4299998283387,23.3599996566773,16,25,10,-6,24.3376188278198,0,2,23.4774932861328,17.0549993515015,24.0299987792969,0,700,400,0,0.388548329472542,0,40,0.591654390096664,0,35,22.2397336959839,0,0,100,0,16.0123653411866,10,38,23.8258876800537,1,24,23,23.6511135101319,0,460.242401123047,0,24.4968137741089,461.059387207031,24.3838739395142,466.244277954102,17,23,0,0,0,17,23.2705020904541,0,470.06153869629,0,0,0,0,2,0,0,2,21.8022117614746,18.8800001144409,23,26,23,31,10,20.9099998474121,0,0,0.615737229585648,0,80,0,24.1544694900513,0,0,2,25.5474758148194,14.7049994468689,24,30.6099987030029,30,10,25.5688762664795,22.2550001144409,30.1249990463257,0,0,2.88990378379822,0,60,0,25.1952447891236,24.8598575592041,24.7407016754151,2,0,0,2,25.3266572952271,24.8249998092652,25.6149988174439,23,21,30,10,24.335000038147,26.0299987792969,0,0,1.45180988311768,0,50,50,50,0,0,25.0792655944824,2,0,0,2,23.9682216644288,20.3099994659424,23.9699993133545,23,26,23,30,10,22.3549995422364,24.2449998855591,0,0,0.980320036411286,0,25,25,25,0,0,23.7371692657471,2,0,0,2,23.0889196395874,19.3399991989136,24.0100002288818,26,20,26,30,10,23.2049989700318,24.2399997711182,26.0720376968384,26,0,0,1.46919506788254,0,60,0,0,23.4836225509644,2,0,0,2,25.3293352127076,20.2649993896485,15,25.7849988937378,42,10,-4,25.2014999389649,0,0,0,2,25.4977703094483,23.3199996948242,25.9200000762939,0,0,3.74068582057953,0,125,4.91279935836792,0,100,25.8893413543701,0,0,0,25.1383075714112,1,0,0,2,27.0017032623291,24.335000038147,25,26.3449993133545,30,10,-5,26.3834934234619,0,0,0,2,26.203688621521,25.854998588562,26.8799991607666,0,0,1.01068234443665,0,75,75,75,75,2.12186789512634,0,75,75,75,27.0434999465942,0,0,0,26.7712821960449,1,2,0,0,2,27.3308057785034,20.6400003433228,30,26.085000038147,30,10,-5,26.1683464050293,0,0,0,2,26.8129529953003,25.5549993515015,46.2849979400635,0,0,1.0167562365532,0,70,70,70,70,1.48023974895478,0,70,70,70,27.3283157348633,0,0,0,26.9673624038696,1,41.3341751098633,0,0,1,5.65323257446289,0,5.65323257446289,0,0,100,0,22.285
