2026-08-26 23:45:00,2,0,0,2,26.552734375,21.7700004577637,26,27.3999996185303,30,10,-5,24.9027614593506,0,0,0,2,26.8248691558838,23.769998550415,28.689998626709,0,0,0.629437148571014,0,75,75,75,75,2.54172587394714,0,80,80,80,27.4616661071777,0,0,0,24.7943058013916,1,2,0,0,2,25.9309253692627,20.0499992370605,23,43.1599998474121,30,10,-3,24.2402286529541,0,0,0,2,25.8369045257568,24.1700000762939,45.3099975585938,0,0,1.31852424144745,0,75,75,75,75,1.60086643695831,0,70,70,70,26.2238445281982,0,0,0,25.6626491546631,1,0,0,2,0,0,2,25.4168281555176,22.0799999237061,22,20,42,10,-3,25.3277702331543,0,0,0,2,25.1376323699951,20.5799999237061,25.7199993133545,0,0,6.56275224685669,0,60,60,60,7.33343315124512,0,60,60,0,0,100,0,80,25.323148727417,0,25.3014030456543,467.340240478516,25.2992534637451,474.155609130859,0,0,0,0,0,0,0,2,0,2,22.7510948181152,15.75,23.3799991607666,16,25,10,-6,24.3167114257812,0,2,23.4785385131836,17.3299999237061,24.0699996948242,0,700,400,0,0.384125560522079,0,40,0.594137489795685,0,35,22.3005599975586,0,0,100,0,16.0630550384521,10,38,23.8258113861084,1,24,23,23.4625339508057,0,460.787078857422,0,24.4974040985107,461.502655029297,24.3874034881592,467.571838378906,17,23,0,0,0,17,23.3771343231201,0,469.925903320312,0,0,0,0,2,0,0,2,21.7487945556641,18.9799995422363,23,26,23,31,10,20.8599987030029,0,0,0.618449091911316,0,80,0,24.1476497650146,0,0,2,25.5299816131592,14.789999961853,24,30.6099987030029,30,10,25.5653190612793,22.2799987792969,30.1299991607666,0,0,2.8846218585968,0,60,0,25.1879959106445,24.8263149261475,24.7307186126709,2,0,0,2,25.3203353881836,24.8299999237061,25.6199989318848,23,21,30,10,24.3400001525879,26.0299987792969,0,0,1.4545191526413,0,50,50,50,0,0,25.0789623260498,2,0,0,2,23.9640007019043,20.4300003051758,23.9899997711182,23,26,23,30,10,22.439998626709,24.2899990081787,0,0,0.982673287391663,0,25,25,25,0,0,23.7561016082764,2,0,0,2,23.0892677307129,19.4499988555908,24.019998550415,26,20,26,30,10,23.2600002288818,24.2799987792969,26.0234355926514,26,0,0,1.46602165699005,0,60,0,0,23.5085277557373,2,0,0,2,25.3369731903076,20.4899997711182,15,25.7999992370605,42,10,-4,25.1996002197266,0,0,0,2,25.4822425842285,23.3699989318848,25.9200000762939,0,0,3.73955416679382,0,125,4.91203737258911,0,100,25.8618068695068,0,0,0,25.1279830932617,1,0,0,2,26.9658794403076,24.3699989318848,25,26.3400001525879,30,10,-5,26.3007316589355,0,0,0,2,26.0879001617432,25.8499984741211,26.8699989318848,0,0,1.01043283939362,0,75,75,75,75,1.26940310001373,0,75,75,75,26.9728546142578,0,0,0,26.686450958252,1,2,0,0,2,27.3134765625,20.7899990081787,30,26.0900001525879,30,10,-5,26.1317596435547,0,0,0,2,26.8024024963379,25.6199989318848,46.2700004577637,0,0,1.01382851600647,0,70,70,70,70,0.992192924022675,0,70,70,70,27.2855262756348,0,0,0,26.8839073181152,1,42.8602180480957,0,0,1,5.74993419647217,0,5.74993419647217,0,0,100,0,22.1675
2026-08-27 00:00:00,2,0,0,2,26.4548988342285,21.9799995422363,26,27.2749996185303,30,10,-5,24.8121252059937,0,0,0,2,26.6836137771607,23.8649997711182,28.5899991989136,0,0,0.630589425563813,0,75,75,75,75,2.07869237661362,0,80,80,80,27.3479795455933,0,0,0,24.7004613876343,1,2,0,0,2,25.8837242126465,20.2649993896485,23,43.2199993133545,30,10,-3,24.1797399520874,0,0,0,2,25.7466011047363,24.2149991989136,45.2899990081788,0,0,1.32052034139634,0,75,75,75,75,1.60402244329453,0,70,70,70,26.1985092163086,0,0,0,25.5385828018189,1,0,0,2,0,0,2,25.4087638854981,21.9799995422363,22,20,42,10,-3,25.3384132385254,0,0,0,2,25.1267318725586,20.6849994659424,25.7399997711182,0,0,6.57442474365234,0,60,60,60,7.34534478187561,0,60,60,0,0,100,0,80,25.323224067688,0,25.3014602661133,469.597839355469,25.2994890213013,473.683746337891,0,0,0,0,0,0,0,2,0,2,22.8791704177857,16.0050001144409,23.3999996185303,16,25,10,-6,24.2996215820313,0,2,23.466067314148,17.5749998092652,24.1199998855591,0,700,400,0,0.389837890863419,0,40,0.593191146850586,0,35,22.3495349884033,0,0,100,0,15.9463810920716,10,38,23.8452987670899,1,24,23,23.4549732208252,0,458.431671142578,0,24.5022468566895,462.511413574219,24.373854637146,465.092041015625,17,23,0,0,0,17,23.3834218978882,0,468.81510925293,0,0,0,0,2,0,0,2,21.7232313156128,19.0499992370606,23,26,23,31,10,20.8400001525879,0,0,0.619172871112824,0,80,0,24.185757637024,0,0,2,25.5183382034302,14.9349994659424,24,30.6099987030029,30,10,25.5806646347046,22.274998664856,30.1399993896484,0,0,2.88909995555878,0,60,0,25.1880788803101,24.7992010116577,24.7150278091431,2,0,0,2,25.2994232177735,24.8450002670288,25.6099987030029,23,21,30,10,24.3449993133545,26.0349988937378,0,0,1.45211911201477,0,50,50,50,0,0,25.0945653915405,2,0,0,2,23.96315574646,20.5099992752076,23.9899997711182,23,26,23,30,10,22.5049991607666,24.3449993133545,0,0,0.981303960084916,0,25,25,25,0,0,23.7819957733155,2,0,0,2,23.1055974960328,19.5749988555909,24.0499992370606,26,20,26,30,10,23.3249998092652,24.3499994277954,26.0043907165528,26,0,0,1.46508693695068,0,60,0,0,23.5398950576782,2,0,0,2,25.3479385375977,20.7049999237061,15,25.8049993515015,42,10,-4,25.2071647644043,0,0,0,2,25.4691820144653,23.4449996948242,25.9200000762939,0,0,3.73759782314301,0,125,4.91683125495911,0,100,25.83837890625,0,0,0,25.1232604980469,1,0,0,2,26.9271478652954,24.3949995040894,25,26.3400001525879,30,10,-5,26.20361328125,0,0,0,2,25.9542045593262,25.8649988174439,26.854998588562,0,0,1.009148478508,0,75,75,75,75,1.26480555534363,0,75,75,75,26.9141893386841,0,0,0,26.5746126174927,1,2,0,0,2,27.2948827743531,20.8849992752075,30,26.0949993133545,30,10,-5,26.0886974334717,0,0,0,2,26.7764940261841,25.6399993896485,46.3199996948242,0,0,1.01693618297577,0,70,70,70,70,0.996370494365692,0,70,70,70,27.2592067718506,0,0,0,26.8135423660279,1,50.634506225586,0,0,1,5.69781374931335,0,5.69781374931335,0,0,100,0,23.4
2026-08-27 00:15:00,2,0,0,2,26.3395538330078,22.1499996185303,26,27.1599998474121,30,10,-5,24.6848201751709,0,0,0,2,26.5625801086426,23.939998626709,28.4599990844727,0,0,0.630399405956268,0,75,75,75,75,2.24549245834351,0,80,80,80,27.2248973846436,0,0,0,24.5590896606445,1,2,0,0,2,25.8124351501465,20.5,23,43.2700004577637,30,10,-3,24.1247234344482,0,0,0,2,25.6801719665527,24.269998550415,45.3499984741211,0,0,1.31875026226044,0,75,75,75,75,1.60493957996368,0,70,70,70,26.0876998901367,0,0,0,25.4247188568115,1,0,0,2,0,0,2,25.4051380157471,22.1599998474121,22,20,42,10,-3,25.3455924987793,0,0,0,2,25.1193027496338,20.8599987030029,25.75,0,0,6.56412076950073,0,60,60,60,7.32964420318604,0,60,60,0,0,100,0,80,25.3215560913086,0,25.3602542877197,469.587127685547,25.2991199493408,473.841796875,0,0,0,0,0,0,0,2,0,2,22.9960956573486,16.3199996948242,23.4499988555908,16,25,10,-6,24.2871913909912,0,2,23.4682884216309,17.7899990081787,24.1700000762939,0,700,400,0,0.385392934083939,0,40,0.594183027744293,0,35,22.4001770019531,0,0,100,0,16.0247478485107,10,38,23.856632232666,1,24,23,23.4365463256836,0,460.338287353516,0,24.4958000183105,464.28857421875,24.39235496521,465.530639648438,17,23,0,0,0,17,23.3800201416016,0,468.045959472656,0,0,0,0,2,0,0,2,21.7019805908203,19.1099987030029,23,26,23,31,10,20.8199996948242,0,0,0.620259821414948,0,80,0,24.2176628112793,0,0,2,25.5059185028076,14.9399995803833,24,30.6299991607666,30,10,25.5827770233154,22.2799987792969,30.1499996185303,0,0,2.88823056221008,0,60,0,25.1899642944336,24.8049087524414,24.7021903991699,2,0,0,2,25.2887935638428,24.8599987030029,25.6199989318848,23,21,30,10,24.3599987030029,26.0299987792969,0,0,1.4558345079422,0,50,50,50,0,0,25.101448059082,2,0,0,2,23.962926864624,20.5900001525879,23.9899997711182,23,26,23,30,10,22.5799999237061,24.3699989318848,0,0,0.979787230491638,0,25,25,25,0,0,23.8021202087402,2,0,0,2,23.1220951080322,19.7399997711182,24.0699996948242,26,20,26,30,10,23.3599987030029,24.3699989318848,25.9726295471191,26,0,0,1.46769654750824,0,60,0,0,23.565673828125,2,0,0,2,25.3611698150635,20.9200000762939,15,25.8099994659424,42,10,-4,25.215763092041,0,0,0,2,25.4555110931396,23.519998550415,25.939998626709,0,0,3.73895382881165,0,125,4.90931701660156,0,100,25.8150691986084,0,0,0,25.1184730529785,1,0,0,2,26.8777084350586,24.4300003051758,25,26.3299999237061,30,10,-5,26.1067314147949,0,0,0,2,25.9619255065918,25.8799991607666,26.8499984741211,0,0,1.01010251045227,0,75,75,75,75,1.27152419090271,0,75,75,75,26.8612022399902,0,0,0,26.4845867156982,1,2,0,0,2,27.2730884552002,21.0100002288818,30,26.1199989318848,30,10,-5,26.0080814361572,0,0,0,2,26.7764225006104,25.6800003051758,46.4199981689453,0,0,1.01440453529358,0,70,70,70,70,0.992221653461456,0,70,70,70,27.2333354949951,0,0,0,26.7444114685059,1,60.3250007629395,0,0,1,5.70997619628906,0,5.70997619628906,0,0,100,0,23.045
2026-08-27 00:30:00,2,0,0,2,26.2360954284668,22.2899999618531,26,27.0500001907349,30,10,-5,24.6014375686646,0,0,0,2,26.4372291564941,23.9899997711182,28.3649997711182,0,0,0.629092186689377,0,75,75,75,75,2.38983988761902,0,80,80,80,27.1109943389893,0,0,0,24.5082664489746,1,2,0,0,2,25.7618389129639,20.6999998092652,23,43.2349987030029,30,10,-3,24.0449991226197,0,0,0,2,25.6099786758423,24.3099994659424,45.3549995422364,0,0,1.32030659914017,0,75,75,75,75,1.60546284914017,0,70,70,70,26.025408744812,0,0,0,25.3041725158692,1,0,0,2,0,0,2,25.4179172515869,21.9899988174439,22,20,42,10,-3,25.3508586883545,0,0,0,2,25.1166191101075,20.9249992370606,25.7649993896484,0,0,6.57618188858033,0,60,60,60,7.33757114410401,0,60,60,0,0,100,0,80,25.3182344436646,0,25.3594408035278,466.659255981446,25.3010959625245,473.171676635743,0,0,0,0,0,0,0,2,0,2,23.1038455963135,16.5749998092652,23.4799995422364,16,25,10,-6,24.2708129882813,0,2,23.4607458114624,18.125,24.2099990844727,0,700,400,0,0.387515768408776,0,40,0.591990917921067,0,35,22.4533195495606,0,0,100,0,15.9172186851502,10,38,23.8723058700562,1,24,23,23.4975605010986,0,459.445663452149,0,24.5537605285645,460.614181518555,24.38853931427,464.747879028321,17,23,0,0,0,17,23.4296283721924,0,468.710433959961,0,0,0,0,2,0,0,2,21.6820850372315,19.1549997329712,23,26,23,31,10,20.8099994659424,0,0,0.616603314876556,0,80,0,24.2424068450928,0,0,2,25.4965581893921,15.1199994087219,24,30.6299991607666,30,10,25.5927591323853,22.2999992370605,30.1449995040894,0,0,2.88991403579712,0,60,0,25.1907958984375,24.786358833313,24.6957693099976,2,0,0,2,25.2940664291382,24.8499994277954,25.6199989318848,23,21,30,10,24.4049997329712,26.0399990081787,0,0,1.45309990644455,0,50,50,50,0,0,25.1053829193115,2,0,0,2,23.9645910263062,20.7099990844727,24.0449991226196,23,26,23,30,10,22.6399993896485,24.4249992370606,0,0,0.980391502380371,0,25,25,25,0,0,23.8215389251709,2,0,0,2,23.1041107177735,19.8099994659424,24.0999994277954,26,20,26,30,10,23.4249992370606,24.3999996185303,25.9634923934937,26,0,0,1.46677672863007,0,60,0,0,23.5956106185913,2,0,0,2,25.3712863922119,21.1099996566773,15,25.8149995803833,42,10,-4,25.2220535278321,0,0,0,2,25.4427919387818,23.6049995422364,25.9499988555909,0,0,3.74180746078492,0,125,4.9159095287323,0,100,25.7923307418824,0,0,0,25.1149673461914,1,0,0,2,26.8324317932129,24.4799995422364,25,26.3299999237061,30,10,-5,26.0497665405273,0,0,0,2,25.9608106613159,25.8949995040894,26.8149995803833,0,0,1.0078918337822,0,75,75,75,75,1.26695221662521,0,75,75,75,26.8147773742676,0,0,0,26.3796138763428,1,2,0,0,2,27.2506942749023,21.0699996948243,30,26.1199989318848,30,10,-5,25.9660091400147,0,0,0,2,26.7580165863037,25.7099990844727,46.4849987030029,0,0,1.01518476009369,0,70,70,70,70,1.18414083123207,0,70,70,70,27.1957807540894,0,0,0,26.6717233657837,1,50.3330402374267,0,0,1,5.86417388916015,0,5.86417388916015,0,0,100,0,22.69
2026-08-27 00:45:00,2,0,0,2,26.1347312927246,22.4300003051758,26,26.939998626709,30,10,-5,24.5293617248535,0,0,0,2,26.3236961364746,24.0599994659424,28.269998550415,0,0,0.631496012210846,0,75,75,75,75,1.61929988861084,0,80,80,80,27.0042743682861,0,0,0,24.3997268676758,1,2,0,0,2,25.7082500457764,20.8999996185303,23,43.2099990844727,30,10,-3,23.9568424224854,0,0,0,2,25.5431613922119,24.3299999237061,45.3099975585938,0,0,1.32191503047943,0,75,75,75,75,1.60630083084106,0,70,70,70,25.9556636810303,0,0,0,25.2027320861816,1,0,0,2,0,0,2,25.4247741699219,22.1099987030029,22,20,42,10,-3,25.3521633148193,0,0,0,2,25.1107997894287,21.0399990081787,25.7600002288818,0,0,6.55981969833374,0,60,60,60,7.32793807983398,0,60,60,0,0,100,0,80,25.3131313323975,0,25.3567008972168,465.381500244141,25.2997398376465,472.225311279297,0,0,0,0,0,0,0,2,0,2,23.2132892608643,16.8400001525879,23.5,16,25,10,-6,24.2671337127686,0,2,23.4609222412109,18.2899990081787,24.25,0,700,400,0,0.384980022907257,0,40,0.592481195926666,0,35,22.5090789794922,0,0,100,0,15.8392372131348,10,38,23.8876495361328,1,24,23,23.6438579559326,0,458.262420654297,0,24.5037803649902,461.223327636719,24.3712539672852,463.185974121094,17,23,0,0,0,17,23.5659008026123,0,467.602630615234,0,0,0,0,2,0,0,2,21.66233253479,19.1999988555908,23,26,23,31,10,20.7999992370605,0,0,0.616651594638824,0,80,0,24.276388168335,0,0,2,25.4908771514893,15.3399991989136,24,30.6399993896484,30,10,25.6075382232666,22.2999992370605,30.1499996185303,0,0,2.89306044578552,0,60,0,25.1957588195801,24.7606754302979,24.6907806396484,2,0,0,2,25.3067111968994,24.8899993896484,25.6199989318848,23,21,30,10,24.4300003051758,26.0399990081787,0,0,1.45323467254639,0,50,50,50,0,0,25.1059093475342,2,0,0,2,23.9672470092773,20.75,24.0699996948242,23,26,23,30,10,22.7099990844727,24.4699993133545,0,0,0.988288938999176,0,25,25,25,0,0,23.8406524658203,2,0,0,2,23.0958480834961,19.939998626709,24.1000003814697,26,20,26,30,10,23.4799995422363,24.439998626709,25.9049777984619,26,0,0,1.47040796279907,0,60,0,0,23.6218204498291,2,0,0,2,25.3829574584961,21.3099994659424,15,25.8299999237061,42,10,-4,25.2294883728027,0,0,0,2,25.430627822876,23.6800003051758,25.9499988555908,0,0,3.73446989059448,0,125,4.90446138381958,0,100,25.7688598632812,0,0,0,25.1143932342529,1,0,0,2,26.7960433959961,24.519998550415,25,26.3199996948242,30,10,-5,25.9949817657471,0,0,0,2,25.8867778778076,25.9200000762939,26.7999992370605,0,0,1.01043570041656,0,75,75,75,75,1.27093362808228,0,75,75,75,26.7484149932861,0,0,0,26.2986640930176,1,2,0,0,2,27.2294483184814,21.1700000762939,30,26.1199989318848,30,10,-5,25.9159698486328,0,0,0,2,26.7052440643311,25.75,46.5499992370605,0,0,1.01611316204071,0,70,70,70,70,1.08793938159943,0,70,70,70,27.1670627593994,0,0,0,26.6040878295898,1,50.5208320617676,0,0,1,5.86804103851318,0,5.86804103851318,0,0,100,0,22.335
2026-08-27 01:00:00,2,0,0,2,26.0554065704346,22.5500001907349,26,26.8549995422364,30,10,-5,24.4523572921753,0,0,0,2,26.2052383422852,24.0949993133545,28.1599988937378,0,0,0.62982764840126,0,75,75,75,75,1.73561453819275,0,80,80,80,26.8987083435059,0,0,0,24.3337154388428,1,2,0,0,2,25.6600151062012,21.0749998092651,23,43.2049980163575,30,10,-3,23.9028387069702,0,0,0,2,25.4728374481202,24.3649988174439,45.234998703003,0,0,1.31865411996842,0,75,75,75,75,1.60292148590088,0,70,70,70,25.8899917602539,0,0,0,25.0984296798707,1,0,0,2,0,0,2,25.435661315918,22.1199998855591,22,20,42,10,-3,25.3608083724976,0,0,0,2,25.1095056533814,21.1599988937378,25.769998550415,0,0,6.5690667629242,0,60,60,60,7.33857440948487,0,60,60,0,0,100,0,80,25.3131017684937,0,25.3529081344605,467.399200439453,25.2491893768311,470.982528686524,0,0,0,0,0,0,0,2,0,2,23.3161182403565,17.0900001525879,23.5399990081787,16,25,10,-6,24.2624130249024,0,2,23.4690294265747,18.460000038147,24.3099994659424,0,700,400,0,0.386468261480332,0,40,0.592862427234649,0,35,22.5604820251465,0,0,100,0,15.7847738265991,10,38,23.9014368057251,1,24,23,23.6543788909912,0,459.431304931641,0,24.4930543899536,457.911376953125,24.3853483200073,463.218536376954,17,23,0,0,0,17,23.4854803085327,0,467.359649658203,0,0,0,0,2,0,0,2,21.6449890136719,19.2449998855591,23,26,23,31,10,20.7949991226196,0,0,0.617545276880265,0,80,0,24.297043800354,0,0,2,25.4823799133301,15.2699995040894,24,30.6399993896485,30,10,25.6121444702148,22.3199996948243,30.1599998474121,0,0,2.89364039897919,0,60,0,25.1979293823243,24.7663822174072,24.6964836120606,2,0,0,2,25.3112020492554,24.8799991607666,25.6349992752075,23,21,30,10,24.4549989700318,26.0549993515015,0,0,1.45352095365525,0,50,50,50,0,0,25.107536315918,2,0,0,2,23.9739789962769,20.875,24.0749998092652,23,26,23,30,10,22.7599992752076,24.5100002288818,0,0,0.981133580207825,0,25,25,25,0,0,23.8557386398316,2,0,0,2,23.0951986312866,20.0799999237061,24.1149988174439,26,20,26,30,10,23.5199995040894,24.4749994277955,25.8751277923584,26,0,0,1.46822446584702,0,60,0,0,23.6423540115357,2,0,0,2,25.3945064544678,21.4749994277954,15,25.8199996948242,42,10,-4,25.231915473938,0,0,0,2,25.4195289611817,23.7549991607666,25.9599990844727,0,0,3.7355899810791,0,125,4.91450023651123,0,100,25.747036933899,0,0,0,25.1121215820313,1,0,0,2,26.7595405578614,24.5349988937378,25,26.3199996948242,30,10,-5,25.9226598739624,0,0,0,2,25.8609590530396,25.9250001907349,26.774998664856,0,0,1.00732326507569,0,75,75,75,75,1.26612657308579,0,75,75,75,26.6887578964234,0,0,0,26.2241573333741,1,2,0,0,2,27.1941089630127,21.2649993896484,30,26.1249990463257,30,10,-5,25.8694200515748,0,0,0,2,26.7038459777832,25.7799987792969,46.5749988555908,0,0,1.01630973815918,0,70,70,70,70,1.07863286137581,0,70,70,70,27.143424987793,0,0,0,26.5571041107178,1,55.452335357666,0,0,1,5.61491560935975,0,5.61491560935975,0,0,100,0,21.98
2026-08-27 01:15:00,2,0,0,2,25.9509563446045,22.6599998474121,26,26.7600002288818,30,10,-5,24.343297958374,0,0,0,2,26.0891036987305,24.1299991607666,28.0499992370605,0,0,0.628222763538361,0,75,75,75,75,1.62070143222809,0,80,80,80,26.7874183654785,0,0,0,24.2285118103027,1,2,0,0,2,25.6084766387939,21.2600002288818,23,43.189998626709,30,10,-3,23.8484573364258,0,0,0,2,25.40744972229,24.3999996185303,45.4500007629395,0,0,1.31730759143829,0,75,75,75,75,2.17966938018799,0,70,70,70,25.8300704956055,0,0,0,25.0031414031982,1,0,0,2,0,0,2,25.4432888031006,22.0799999237061,22,20,42,10,-3,25.3636379241943,0,0,0,2,25.1115646362305,21.3599987030029,25.769998550415,0,0,6.56135988235474,0,60,60,60,7.33212184906006,0,60,60,0,0,100,0,80,25.3112335205078,0,25.293384552002,465.207611083984,25.1930961608887,471.860412597656,0,0,0,0,0,0,0,2,0,2,23.420431137085,17.3400001525879,23.5799999237061,16,25,10,-6,24.2682113647461,0,2,23.4677257537842,18.6800003051758,24.3400001525879,0,700,400,0,0.385660380125046,0,40,0.597832024097443,0,35,22.627685546875,0,0,100,0,15.8116006851196,10,38,23.9142456054688,1,24,23,23.5523071289062,0,458.575897216797,0,24.4011192321777,462.908081054688,24.3820838928223,461.485229492188,17,23,0,0,0,17,23.4598426818848,0,466.133453369141,0,0,0,0,2,0,0,2,21.628023147583,19.2600002288818,23,26,23,31,10,20.7799987792969,0,0,0.618035674095154,0,80,0,24.311710357666,0,0,2,25.4767875671387,15.4699993133545,24,30.6499996185303,30,10,25.6238250732422,22.3299999237061,30.1700000762939,0,0,2.89584136009216,0,60,0,25.2027263641357,24.7478370666504,24.6879272460938,2,0,0,2,25.3167304992676,24.8999996185303,25.6299991607666,23,21,30,10,24.5,26.0599994659424,0,0,1.45321643352509,0,50,50,50,0,0,25.1135540008545,2,0,0,2,23.9788360595703,20.9799995422363,24.1000003814697,23,26,23,30,10,22.8500003814697,24.5299987792969,0,0,0.987306654453278,0,25,25,25,0,0,23.8733253479004,2,0,0,2,23.1013488769531,20.2299995422363,24.1499996185303,26,20,26,30,10,23.5799999237061,24.5,25.8409862518311,26,0,0,1.47110319137573,0,60,0,0,23.6621532440186,2,0,0,2,25.4043388366699,21.6399993896484,15,25.8299999237061,42,10,-4,25.2411880493164,0,0,0,2,25.4070491790771,23.8199996948242,25.9699993133545,0,0,3.73028826713562,0,125,4.9094352722168,0,100,25.7265510559082,0,0,0,25.1115207672119,1,0,0,2,26.7197437286377,24.5599994659424,25,26.3099994659424,30,10,-5,25.8844814300537,0,0,0,2,25.8051700592041,25.939998626709,26.75,0,0,1.01052725315094,0,75,75,75,75,1.26936888694763,0,75,75,75,26.6385326385498,0,0,0,26.1533393859863,1,2,0,0,2,27.1746635437012,21.3699989318848,30,26.1299991607666,30,10,-5,25.833890914917,0,0,0,2,26.6912822723389,25.8099994659424,46.6100006103516,0,0,1.01775705814362,0,70,70,70,70,1.74092674255371,0,70,70,70,27.1165103912354,0,0,0,26.5080432891846,1,55.761890411377,0,0,1,5.64902067184448,0,5.64902067184448,0,0,100,0,21.6225
2026-08-27 01:30:00,2,0,0,2,25.8483572006226,22.7549991607666,26,26.6649990081787,30,10,-5,24.3541450500488,0,0,0,2,25.9725008010865,24.1999998092652,27.9650001525879,0,0,0.630592495203018,0,75,75,75,75,1.6192923784256,0,80,80,80,26.6768159866333,0,0,0,24.2546424865723,1,2,0,0,2,25.5745458602906,21.3999996185303,23,43.1900005340577,30,10,-3,23.8606767654419,0,0,0,2,25.3426275253296,24.4399995803833,45.4199981689454,0,0,1.31871980428696,0,75,75,75,75,2.7697913646698,0,70,70,70,25.7630014419556,0,0,0,24.9168939590454,1,0,0,2,0,0,2,25.4526319503784,22.0999994277954,22,20,42,10,-3,25.3691329956055,0,0,0,2,25.1023797988892,21.3949995040894,25.769998550415,0,0,6.56731748580932,0,60,60,60,7.34147381782532,0,60,60,0,0,100,0,80,25.314419746399,0,25.1977615356446,465.486190795899,25.193284034729,470.124389648438,0,0,0,0,0,0,0,2,0,2,23.5289831161499,17.6049995422364,23.5999994277954,16,25,10,-6,24.2669467926026,0,2,23.4730567932129,18.9399995803833,24.375,0,700,400,0,0.389630228281021,0,40,0.592704176902771,0,35,22.6479291915894,0,0,100,0,15.5948929786682,10,38,23.9210166931153,1,24,23,23.754469871521,0,458.239471435547,0,24.3967237472534,461.389038085938,24.2757301330567,453.77182006836,17,23,0,0,0,17,23.4345655441284,0,466.380950927735,0,0,0,0,2,0,0,2,21.6085605621338,19.2949991226196,23,26,23,31,10,20.7650003433228,0,0,0.617827892303467,0,80,0,24.3235902786255,0,0,2,25.472680091858,15.4049997329712,24,30.6549997329712,30,10,25.6266441345215,22.3499994277954,30.1799983978271,0,0,2.89219009876252,0,60,0,25.2070217132569,24.7499761581421,24.6900682449341,2,0,0,2,25.3460378646851,24.914999961853,25.6549997329712,23,21,30,10,24.5149993896484,26.0649995803833,0,0,1.45557886362076,0,50,50,50,0,0,25.1003952026368,2,0,0,2,23.988205909729,21.0799989700318,24.1049995422364,23,26,23,30,10,22.9049997329712,24.5549993515015,0,0,0.981197208166122,0,25,25,25,0,0,23.8831043243408,2,0,0,2,23.112871170044,20.3349990844727,24.1599998474121,26,20,26,30,10,23.6299991607666,24.5149993896485,25.8178834915162,26,0,0,1.466184258461,0,60,0,0,23.6793012619019,2,0,0,2,25.4137849807739,21.8050003051758,15,25.8400001525879,42,10,-4,25.2478647232056,0,0,0,2,25.3947973251343,23.8949995040894,25.9699993133545,0,0,3.74008023738861,0,125,4.91411900520325,0,100,25.7050838470459,0,0,0,25.1115045547486,1,0,0,2,26.6710395812988,24.5899991989136,25,26.3099994659424,30,10,-5,25.9035453796387,0,0,0,2,25.79056930542,25.9499988555909,26.7349996566773,0,0,1.00642454624176,0,75,75,75,75,1.26794970035553,0,75,75,75,26.5889883041382,0,0,0,26.0862493515015,1,2,0,0,2,27.1436586380005,21.4749994277954,30,26.1399993896484,30,10,-5,25.802227973938,0,0,0,2,26.6557703018189,25.8299999237061,46.5949993133545,0,0,1.01753824949265,0,70,70,70,70,1.36412280797959,0,70,70,70,27.0880908966064,0,0,0,26.474814414978,1,51.7631549835205,0,0,1,5.85465383529663,0,5.85465383529663,0,0,100,0,21.265
2026-08-27 01:45:00,2,0,0,2,25.7699527740479,22.8599987030029,26,26.5900001525879,30,10,-5,24.3971004486084,0,0,0,2,25.8541793823242,24.2399997711182,27.8799991607666,0,0,0.632937669754028,0,75,75,75,75,3.43407368659973,0,80,80,80,26.58154296875,0,0,0,24.3217258453369,1,2,0,0,2,25.522741317749,21.5699996948242,23,43.1599998474121,30,10,-3,24.0126094818115,0,0,0,2,25.2636280059814,24.4699993133545,45.25,0,0,1.33185708522797,0,75,75,75,75,2.12165856361389,0,70,70,70,25.6901836395264,0,0,0,24.8332042694092,1,0,0,2,0,0,2,25.4428176879883,22.189998626709,22,20,42,10,-3,25.3652954101562,0,0,0,2,25.0895233154297,21.4699993133545,25.7799987792969,0,0,6.56220245361328,0,60,60,60,7.3319993019104,0,60,60,0,0,100,0,80,25.3062896728516,0,25.1992835998535,465.404479980469,25.1974086761475,469.984008789062,0,0,0,0,0,0,0,2,0,2,23.6268424987793,17.7999992370605,23.6199989318848,16,25,10,-6,24.2296772003174,0,2,23.464635848999,19.1700000762939,24.4300003051758,0,700,400,0,0.386227458715439,0,40,0.59507828950882,0,35,22.699613571167,0,0,100,0,15.40660572052,10,38,23.9299030303955,1,24,23,23.4585380554199,0,458.472106933594,0,24.4865264892578,457.170135498047,24.2838325500488,451.033111572266,17,23,0,0,0,17,23.6676368713379,0,465.001312255859,0,0,0,0,2,0,0,2,21.5823955535889,19.3099994659424,23,26,23,31,10,20.7399997711182,0,0,0.617006003856659,0,80,0,24.3148403167725,0,0,2,25.4572830200195,15.5,24,30.6599998474121,30,10,25.6183242797852,22.3699989318848,30.189998626709,0,0,2.89721536636353,0,60,0,25.1983966827393,24.7435550689697,24.683650970459,2,0,0,2,25.315185546875,24.8799991607666,25.6700000762939,23,21,30,10,24.5299987792969,26.0699996948242,0,0,1.45501899719238,0,50,50,50,0,0,25.1124324798584,2,0,0,2,23.9768142700195,21.1700000762939,24.1299991607666,23,26,23,30,10,22.9799995422363,24.5900001525879,0,0,0.979591608047485,0,25,25,25,0,0,23.8973922729492,2,0,0,2,23.1133327484131,20.4200000762939,24.189998626709,26,20,26,30,10,23.6700000762939,24.5499992370605,25.7858600616455,26,0,0,1.46693336963654,0,60,0,0,23.7018051147461,2,0,0,2,25.4147090911865,21.9499988555908,15,25.8499984741211,42,10,-4,25.2417678833008,0,0,0,2,25.3744029998779,23.9599990844727,25.9899997711182,0,0,3.73459386825562,0,125,4.90415000915527,0,100,25.6824111938477,0,0,0,25.1031227111816,1,0,0,2,26.6213245391846,24.6399993896484,25,26.2899990081787,30,10,-5,25.8211784362793,0,0,0,2,25.761739730835,25.9699993133545,26.7199993133545,0,0,1.01203680038452,0,75,75,75,75,1.27010869979858,0,75,75,75,26.5352001190186,0,0,0,26.038890838623,1,2,0,0,2,27.101749420166,21.5799999237061,30,26.1399993896484,30,10,-5,25.7744770050049,0,0,0,2,26.6144981384277,25.8699989318848,46.5799980163574,0,0,1.01601922512054,0,70,70,70,70,1.61736619472504,0,70,70,70,27.0353050231934,0,0,0,26.4505672454834,1,44.1396446228027,0,0,1,5.50817680358887,0,5.50817680358887,0,0,100,0,20.9075
2026-08-27 02:00:00,2,0,0,2,25.7102184295654,22.960000038147,26,26.4999990463257,30,10,-5,24.4322128295898,0,0,0,2,25.7578258514404,24.2849988937378,27.7799997329712,0,0,0.633890390396118,0,75,75,75,75,3.19469213485718,0,80,80,80,26.4956340789795,0,0,0,24.3624858856201,1,2,0,0,2,25.5008611679077,21.7200002670288,23,43.1449985504151,30,10,-3,24.0274095535279,0,0,0,2,25.211522102356,24.5,45.3249988555909,0,0,1.31874859333039,0,75,75,75,75,1.61418443918228,0,70,70,70,25.6729936599732,0,0,0,24.7817077636719,1,0,0,2,0,0,2,25.4653549194336,22.1899995803833,22,20,42,10,-3,25.3695468902588,0,0,0,2,25.0883073806763,21.5949993133545,25.774998664856,0,0,6.5633533000946,0,60,60,60,7.3277804851532,0,60,60,0,0,100,0,80,25.3058347702027,0,25.2020158767701,464.309158325196,25.1995210647583,469.058654785157,0,0,0,0,0,0,0,2,0,2,23.7274312973023,18.0149993896484,23.6549997329712,16,25,10,-6,24.2225437164307,0,2,23.4667921066285,19.2849998474121,24.4699993133545,0,700,400,0,0.387808933854103,0,40,0.593783169984818,0,35,22.7527112960816,0,0,100,0,15.3977098464966,10,38,23.9562816619873,1,24,23,23.6482315063477,0,458.278213500977,0,24.6016712188721,451.808944702148,24.2710990905762,455.012527465821,17,23,0,0,0,17,23.584059715271,0,466.230743408203,0,0,0,0,2,0,0,2,21.5817279815674,19.3299999237061,23,26,23,31,10,20.7449998855591,0,0,0.618260771036148,0,80,0,24.3613662719727,0,0,2,25.4500055313111,15.6249995231629,24,30.6549997329712,30,10,25.6253843307496,22.3699989318848,30.1949987411499,0,0,2.88846051692963,0,60,0,25.1967372894287,24.7300052642822,24.6672477722168,2,0,0,2,25.3149976730347,24.9099998474121,25.6499996185303,23,21,30,10,24.5699996948242,26.0699996948242,0,0,1.45265126228333,0,50,50,50,0,0,25.1098012924195,2,0,0,2,23.9765310287476,21.2499990463257,24.1549997329712,23,26,23,30,10,23.0199995040894,24.6399993896484,0,0,0.978706240653992,0,25,25,25,0,0,23.9178333282471,2,0,0,2,23.116982460022,20.5199995040894,24.2099990844727,26,20,26,30,10,23.7249994277954,24.585000038147,25.751012802124,26,0,0,1.46635657548905,0,60,0,0,23.730188369751,2,0,0,2,25.4186754226685,22.0849990844727,15,25.8499984741211,42,10,-4,25.2371759414673,0,0,0,2,25.3631677627564,24.0249996185303,25.9849996566773,0,0,3.73364865779877,0,125,4.90761017799377,0,100,25.6692008972168,0,0,0,25.1028661727905,1,0,0,2,26.5938663482666,24.6599998474121,25,26.2799987792969,30,10,-5,25.7661895751953,0,0,0,2,25.7464199066162,25.9699993133545,26.6849994659424,0,0,1.00788462162018,0,75,75,75,75,1.44882202148438,0,75,75,75,26.4570055007935,0,0,0,25.9278287887574,1,2,0,0,2,27.0828189849854,21.649998664856,30,26.1449995040894,30,10,-5,25.7390489578247,0,0,0,2,26.6070642471314,25.8899993896485,46.5599994659424,0,0,1.0154624581337,0,70,70,70,70,1.12862607836723,0,70,70,70,27.0054693222046,0,0,0,26.3440923690796,1,69.3126754760742,0,0,1,5.9859549999237,0,5.9859549999237,0,0,100,0,20.55
2026-08-27 02:15:00,2,0,0,2,25.6301498413086,23.0599994659424,26,26.3999996185303,30,10,-5,24.4044017791748,0,0,0,2,25.6753215789795,24.3199996948242,27.6800003051758,0,0,0.633043467998505,0,75,75,75,75,2.54469156265259,0,80,80,80,26.3986644744873,0,0,0,24.2785549163818,1,2,0,0,2,25.4635410308838,21.8500003814697,23,43.1599998474121,30,10,-3,23.9750595092773,0,0,0,2,25.1642780303955,24.5299987792969,45.1599998474121,0,0,1.31693851947784,0,75,75,75,75,1.6055645942688,0,70,70,70,25.6152648925781,0,0,0,24.7276363372803,1,0,0,2,0,0,2,25.4785137176514,22.25,22,20,42,10,-3,25.3685836791992,0,0,0,2,25.091854095459,21.7199993133545,25.7799987792969,0,0,6.55428552627563,0,60,60,60,7.33166408538818,0,60,60,0,0,100,0,80,25.3037014007568,0,25.2034378051758,463.199951171875,25.2007484436035,468.202667236328,0,0,0,0,0,0,0,2,0,2,23.8305683135986,18.2600002288818,23.6999988555908,16,25,10,-6,24.2303810119629,0,2,23.4699840545654,19.5599994659424,24.519998550415,0,700,400,0,0.385471075773239,0,40,0.595863580703735,0,35,22.827449798584,0,0,100,0,15.5092811584473,10,38,23.980094909668,1,24,23,23.6401062011719,0,456.876129150391,0,24.6909465789795,453.022338867188,24.2845649719238,459.207366943359,17,23,0,0,0,17,23.697286605835,0,467.006225585938,0,0,0,0,2,0,0,2,21.5790634155273,19.3599987030029,23,26,23,31,10,20.7399997711182,0,0,0.619192957878113,0,80,0,24.3969631195068,0,0,2,25.4447402954102,15.7399997711182,24,30.6799983978271,30,10,25.6309204101562,22.3799991607666,30.1999988555908,0,0,2.89321684837341,0,60,0,25.2022075653076,24.7706623077393,24.6736679077148,2,0,0,2,25.3155040740967,24.9300003051758,25.6599998474121,23,21,30,10,24.5799999237061,26.0699996948242,0,0,1.45981442928314,0,50,50,50,0,0,25.1150608062744,2,0,0,2,23.9828929901123,21.3500003814697,24.1599998474121,23,26,23,30,10,23.0900001525879,24.6499996185303,0,0,0.988527119159698,0,25,25,25,0,0,23.9361381530762,2,0,0,2,23.1235828399658,20.6099987030029,24.2199993133545,26,20,26,30,10,23.7799987792969,24.6299991607666,25.7223339080811,26,0,0,1.47483706474304,0,60,0,0,23.7552623748779,2,0,0,2,25.42600440979,22.2299995422363,15,25.8400001525879,42,10,-4,25.2408657073975,0,0,0,2,25.3532905578613,24.0799999237061,26,0,0,3.73533248901367,0,125,4.90632677078247,0,100,25.6547241210938,0,0,0,25.1037349700928,1,0,0,2,26.5367679595947,24.6800003051758,25,26.269998550415,30,10,-5,25.7284622192383,0,0,0,2,25.7066898345947,25.9699993133545,26.6599998474121,0,0,1.01016473770142,0,75,75,75,75,1.26823198795319,0,75,75,75,26.4025325775146,0,0,0,25.8538932800293,1,2,0,0,2,27.0448455810547,21.7299995422363,30,26.1399993896484,30,10,-5,25.6921463012695,0,0,0,2,26.5778827667236,25.8999996185303,46.6100006103516,0,0,1.01740074157715,0,70,70,70,70,1.03967809677124,0,70,70,70,26.9755611419678,0,0,0,26.2997627258301,1,61.1606559753418,0,0,1,5.67573881149292,0,5.67573881149292,0,0,100,0,20.195
2026-08-27 02:30:00,2,0,0,2,25.5574331283569,23.1199998855591,26,26.3249988555908,30,10,-5,24.2939739227295,0,0,0,2,25.6006555557251,24.3549995422363,27.5999994277954,0,0,0.633565753698349,0,75,75,75,75,1.85663622617722,0,80,80,80,26.3134431838989,0,0,0,24.1605253219605,1,2,0,0,2,25.441330909729,21.9849996566773,23,43.1949977874756,30,10,-3,23.8809871673584,0,0,0,2,25.1214637756348,24.5449991226196,45.4050006866456,0,0,1.32017129659653,0,75,75,75,75,2.07992440462113,0,70,70,70,25.6195087432861,0,0,0,24.6711368560791,1,0,0,2,0,0,2,25.4682130813599,22.3749990463257,22,20,42,10,-3,25.3670530319214,0,0,0,2,25.0860004425049,21.7700004577637,25.7899990081787,0,0,6.57046294212342,0,60,60,60,7.34392666816711,0,60,60,0,0,100,0,80,25.3063106536865,0,25.20374584198,463.355590820313,25.197642326355,469.988388061524,0,0,0,0,0,0,0,2,0,2,23.9245128631592,18.4449996948242,23.7199993133545,16,25,10,-6,24.254903793335,0,2,23.4845876693726,19.6899995803833,24.5549993515015,0,700,400,0,0.386671081185341,0,40,0.593331784009934,0,35,22.8367338180542,0,0,100,0,15.2767925262452,10,38,23.9921770095825,1,24,23,23.7974367141724,0,457.469528198242,0,24.3452215194702,451.713958740235,24.2765941619873,451.7919921875,17,23,0,0,0,17,23.5802516937256,0,465.169174194336,0,0,0,0,2,0,0,2,21.5707426071167,19.3699989318848,23,26,23,31,10,20.7349996566773,0,0,0.617288768291473,0,80,0,24.4158887863159,0,0,2,25.4473485946655,15.8199996948243,24,30.6749992370605,30,10,25.6404142379761,22.3999996185303,30.2049989700318,0,0,2.89002168178559,0,60,0,25.2109136581421,24.7071800231934,24.6743803024292,2,0,0,2,25.3629179000855,24.9599990844727,25.664999961853,23,21,30,10,24.6049995422363,26.0699996948242,0,0,1.45139342546463,0,50,50,50,0,0,25.0978021621704,2,0,0,2,23.9994325637817,21.3849992752076,24.1800003051758,23,26,23,30,10,23.1349992752076,24.6549997329712,0,0,0.981241524219513,0,25,25,25,0,0,23.9486885070801,2,0,0,2,23.1422996520996,20.7199993133545,24.2349996566773,26,20,26,30,10,23.8249998092652,24.6149988174439,25.7015113830567,26,0,0,1.46612137556077,0,60,0,0,23.7693176269531,2,0,0,2,25.4327087402344,22.3549995422364,15,25.854998588562,42,10,-4,25.2510852813721,0,0,0,2,25.3471574783326,24.1599988937378,25.9899997711182,0,0,3.74294936656952,0,125,4.92005324363709,0,100,25.6357259750366,0,0,0,25.1076784133911,1,0,0,2,26.503716468811,24.7049989700318,25,26.2649993896484,30,10,-5,25.6714153289795,0,0,0,2,25.6563901901245,25.9749994277954,26.6399993896485,0,0,1.00729560852051,0,75,75,75,75,1.26650488376618,0,75,75,75,26.3474826812744,0,0,0,25.8025445938111,1,2,0,0,2,27.0217618942261,21.8149995803833,30,26.1399993896485,30,10,-5,25.6482191085816,0,0,0,2,26.550329208374,25.9399995803833,46.6249980926514,0,0,1.01679319143295,0,70,70,70,70,0.996063500642777,0,70,70,70,26.9648685455323,0,0,0,26.2778978347779,1,47.9071254730225,0,0,1,5.79552483558655,0,5.79552483558655,0,0,100,0,19.84
2026-08-27 02:45:00,2,0,0,2,25.4644870758057,23.1800003051758,26,26.2299995422363,30,10,-5,24.1668949127197,0,0,0,2,25.5194568634033,24.3799991607666,27.5,0,0,0.630362749099731,0,75,75,75,75,1.62182974815369,0,80,80,80,26.2138195037842,0,0,0,23.9312286376953,1,2,0,0,2,25.4016304016113,22.0900001525879,23,43.2299995422363,30,10,-3,23.6581935882568,0,0,0,2,25.066219329834,24.5699996948242,45.3699989318848,0,0,1.31778216362,0,75,75,75,75,1.600865483284,0,70,70,70,25.5596961975098,0,0,0,24.6169681549072,1,0,0,2,0,0,2,25.457202911377,22.4699993133545,22,20,42,10,-3,25.3667621612549,0,0,0,2,25.0723934173584,21.8400001525879,25.7899990081787,0,0,6.56129217147827,0,60,60,60,7.32774686813354,0,60,60,0,0,100,0,80,25.3098068237305,0,25.205472946167,462.625366210938,25.1927452087402,469.889190673828,0,0,0,0,0,0,0,2,0,2,24.0300350189209,18.6599998474121,23.75,16,25,10,-6,24.2771587371826,0,2,23.4881267547607,19.9099998474121,24.5900001525879,0,700,400,0,0.384957313537598,0,40,0.592427790164948,0,35,22.8760604858398,0,0,100,0,15.288628578186,10,38,23.9970397949219,1,24,23,24.0541191101074,0,457.741271972656,0,24.2906188964844,457.221832275391,24.0803661346436,448.884368896484,17,23,0,0,0,17,23.4860210418701,0,462.752410888672,0,0,0,0,2,0,0,2,21.5578899383545,19.3899993896484,23,26,23,31,10,20.7399997711182,0,0,0.616766333580017,0,80,0,24.4225406646729,0,0,2,25.4423503875732,15.9399995803833,24,30.6700000762939,30,10,25.6449680328369,22.4300003051758,30.2099990844727,0,0,2.89033889770508,0,60,0,25.2099666595459,24.6893558502197,24.6722412109375,2,0,0,2,25.3936328887939,24.9699993133545,25.6700000762939,23,21,30,10,24.6999988555908,26.0799999237061,0,0,1.45198798179626,0,50,50,50,0,0,25.0877132415771,2,0,0,2,24.0125675201416,21.4899997711182,24.1999988555908,23,26,23,30,10,23.1999988555908,24.6800003051758,0,0,0.993371784687042,0,25,25,25,0,0,23.9558143615723,2,0,0,2,23.1569747924805,20.8400001525879,24.2399997711182,26,20,26,30,10,23.8799991607666,24.6399993896484,25.6718940734863,26,0,0,1.47287225723267,0,60,0,0,23.779806137085,2,0,0,2,25.439037322998,22.4899997711182,15,25.8499984741211,42,10,-4,25.251916885376,0,0,0,2,25.3361110687256,24.2099990844727,26,0,0,3.73715209960938,0,125,4.90990352630615,0,100,25.6182899475098,0,0,0,25.1073360443115,1,0,0,2,26.4824657440186,24.7299995422363,25,26.2399997711182,30,10,-5,25.6049385070801,0,0,0,2,25.5754737854004,25.9799995422363,26.6199989318848,0,0,1.00717103481293,0,75,75,75,75,1.26765596866608,0,75,75,75,26.2812614440918,0,0,0,25.7684059143066,1,2,0,0,2,26.9904613494873,21.8899993896484,30,26.1399993896484,30,10,-5,25.5805759429932,0,0,0,2,26.5128765106201,25.939998626709,46.6599998474121,0,0,1.01473188400269,0,70,70,70,70,1.07238209247589,0,70,70,70,26.9489116668701,0,0,0,26.2406063079834,1,54.1648292541504,0,0,1,5.83474636077881,0,5.83474636077881,0,0,100,0,19.485
2026-08-27 03:00:00,2,0,0,2,25.3225078582764,23.1849994659424,26,26.0749998092651,30,10,-5,23.406590461731,0,0,0,2,25.4216613769531,24.3999996185303,27.4299993515015,0,0,0.630005359649659,0,75,75,75,75,1.62399077415467,0,80,80,80,26.1091861724854,0,0,0,23.0767879486084,1,2,0,0,2,25.2979955673218,22.1549997329712,23,43.2899990081788,30,10,-3,22.8184700012207,0,0,0,2,24.9859218597412,24.585000038147,45.5100002288819,0,0,1.31804078817368,0,75,75,75,75,2.09692800045014,0,70,70,70,25.5104637145996,0,0,0,24.5403671264649,1,0,0,2,0,0,2,25.4709777832032,22.3199987411499,22,20,42,10,-3,25.357325553894,0,0,0,2,25.0240755081177,21.9549999237061,25.7949991226196,0,0,6.57657551765442,0,60,60,60,7.35068154335022,0,60,60,0,0,100,0,80,25.3081245422363,0,25.1762866973877,461.29443359375,25.1984615325928,467.932052612305,0,0,0,0,0,0,0,2,0,2,24.132773399353,18.8249988555909,23.7849988937378,16,25,10,-6,24.2967443466187,0,2,23.4923334121705,20.0699996948242,24.6299991607666,0,700,400,0,0.383720219135285,0,40,0.590205818414688,0,35,22.9459638595581,0,0,100,0,15.0913619995117,10,38,24.0054092407227,1,24,23,24.1211395263672,0,458.520370483399,0,24.2385444641114,451.830429077149,24.1691875457764,446.467514038086,17,23,0,0,0,17,23.5783863067627,0,461.423141479492,0,0,0,0,2,0,0,2,21.5490264892578,19.3899993896484,23,26,23,31,10,20.7249994277954,0,0,0.620291411876679,0,80,0,24.4095506668091,0,0,2,25.437689781189,16.0049991607666,24,30.6799983978271,30,10,25.6355743408204,22.4249992370606,30.2199993133545,0,0,2.88801944255829,0,60,0,25.2069711685181,24.7228717803955,24.6708145141602,2,0,0,2,25.4406356811524,24.9749994277954,25.6700000762939,23,21,30,10,24.6749992370606,26.085000038147,0,0,1.4539105296135,0,50,50,50,0,0,25.0681257247925,2,0,0,2,24.0174160003662,21.5699996948243,24.2199993133545,23,26,23,30,10,23.2599992752075,24.7149991989136,0,0,0.980147302150727,0,25,25,25,0,0,23.964879989624,2,0,0,2,23.1682186126709,20.9499998092652,24.2549991607666,26,20,26,30,10,23.9250001907349,24.6599998474121,25.6409091949463,26,0,0,1.46682024002075,0,60,0,0,23.7924842834473,2,0,0,2,25.4466800689698,22.6099996566773,15,25.8649988174439,42,10,-4,25.2463531494141,0,0,0,2,25.3267488479615,24.2699995040894,26,0,0,3.74305975437164,0,125,4.91786479949951,0,100,25.6022281646729,0,0,0,25.1069431304932,1,0,0,2,26.4569330215454,24.7600002288818,25,26.2299995422363,30,10,-5,25.5647706985474,0,0,0,2,25.4600706100464,25.9849996566773,26.604998588562,0,0,1.03268676996232,0,75,75,75,75,1.26969885826111,0,75,75,75,26.2444496154785,0,0,0,25.7547664642334,1,2,0,0,2,26.9619512557984,21.9799995422364,30,26.1349992752075,30,10,-5,25.4970264434815,0,0,0,2,26.4748516082764,25.9949998855591,46.7000007629395,0,0,1.01390558481217,0,70,70,70,70,0.994614630937577,0,70,70,70,26.950065612793,0,0,0,26.2118873596191,1,57.9548645019531,0,0,1,5.89815521240234,0,5.89815521240234,0,0,100,0,19.13
2026-08-27 03:15:00,2,0,0,2,25.1043548583984,23.1399993896484,26,25.8599987030029,30,10,-5,22.751974105835,0,0,0,2,25.3001346588135,24.4099998474121,27.3199996948242,0,0,0.631533861160278,0,75,75,75,75,1.62055039405823,0,80,80,80,25.9775943756104,0,0,0,22.429479598999,1,2,0,0,2,25.1817073822021,22.1800003051758,23,43.2799987792969,30,10,-3,22.2491588592529,0,0,0,2,24.8682308197021,24.5900001525879,45.5999984741211,0,0,1.31567883491516,0,75,75,75,75,1.60446405410767,0,70,70,70,25.4337921142578,0,0,0,24.4354858398438,1,0,0,2,0,0,2,25.5215396881104,22.4300003051758,22,20,42,10,-3,25.3480091094971,0,0,0,2,24.9573440551758,22.0399990081787,25.7999992370605,0,0,6.55846261978149,0,60,60,60,7.32478857040405,0,60,60,0,0,100,0,80,25.3022804260254,0,25.1005916595459,461.279022216797,25.1960964202881,467.884429931641,0,0,0,0,0,0,0,2,0,2,24.2181243896484,18.9799995422363,23.8099994659424,16,25,10,-6,24.3052711486816,0,2,23.4937744140625,20.2299995422363,24.6800003051758,0,700,400,0,0.385400384664536,0,40,0.595860838890076,0,35,23.0280494689941,0,0,100,0,15.0040607452393,10,38,24.0273132324219,1,24,23,23.8509540557861,0,456.090026855469,0,24.3032207489014,449.727233886719,24.1787548065186,444.584411621094,17,23,0,0,0,17,23.7945213317871,0,464.062622070312,0,0,0,0,2,0,0,2,21.5462055206299,19.3999996185303,23,26,23,31,10,20.7199993133545,0,0,0.618282198905945,0,80,0,24.4118099212646,0,0,2,25.4331893920898,16.2099990844727,24,30.689998626709,30,10,25.6315803527832,22.4300003051758,30.2299995422363,0,0,2.89287233352661,0,60,0,25.2036952972412,24.6736679077148,24.6565551757812,2,0,0,2,25.4787902832031,24.9599990844727,25.6700000762939,23,21,30,10,24.6399993896484,26.0900001525879,0,0,1.45067274570465,0,50,50,50,0,0,25.0433044433594,2,0,0,2,24.0131244659424,21.6199989318848,24.2299995422363,23,26,23,30,10,23.2899990081787,24.7299995422363,0,0,0.984481632709503,0,25,25,25,0,0,23.9788112640381,2,0,0,2,23.1712894439697,20.9899997711182,24.269998550415,26,20,26,30,10,23.9699993133545,24.689998626709,25.6183471679688,26,0,0,1.472243309021,0,60,0,0,23.8184795379639,2,0,0,2,25.4458026885986,22.7299995422363,15,25.8699989318848,42,10,-4,25.2422771453857,0,0,0,2,25.3151435852051,24.3299999237061,26.0100002288818,0,0,3.73300719261169,0,125,4.90996360778809,0,100,25.588493347168,0,0,0,25.1056118011475,1,0,0,2,26.4205551147461,24.7899990081787,25,26.1999988555908,30,10,-5,25.5244617462158,0,0,0,2,25.4005756378174,25.9899997711182,26.5900001525879,0,0,1.00799632072449,0,75,75,75,75,1.26595771312714,0,75,75,75,26.2469177246094,0,0,0,25.7339324951172,1,2,0,0,2,26.9139709472656,22.0599994659424,30,26.1399993896484,30,10,-5,25.411262512207,0,0,0,2,26.4119834899902,26.019998550415,46.7399978637695,0,0,1.01296329498291,0,70,70,70,70,0.993897438049316,0,70,70,70,26.9369316101074,0,0,0,26.2190723419189,1,56.8011474609375,0,0,1,6.26951217651367,0,6.26951217651367,0,0,100,0,19.055
2026-08-27 03:30:00,2,0,0,2,24.8643474578857,23.0349998474121,26,25.5699996948242,30,10,-5,22.2225942611695,0,0,0,2,25.1656684875488,24.3949995040894,27.1849994659424,0,0,0.87300357222557,0,75,75,75,75,1.62070769071579,0,80,80,80,25.8548402786255,0,0,0,22.0499496459961,1,2,0,0,2,25.0394678115845,22.1799993515015,23,43.2499980926514,30,10,-3,21.8475141525269,0,0,0,2,24.7438850402832,24.5599994659424,45.6800003051758,0,0,1.50817376375199,0,75,75,75,75,1.60030400753022,0,70,70,70,25.3334617614746,0,0,0,24.3197202682496,1,0,0,2,0,0,2,25.5362596511841,22.4599990844727,22,20,42,10,-3,25.3388471603394,0,0,0,2,24.9508037567139,22.1199998855591,25.7999992370605,0,0,6.59296011924744,0,60,60,60,7.36922454833984,0,60,60,0,0,100,0,80,25.3043079376221,0,25.2021961212159,460.210708618164,25.1962404251099,464.919692993164,0,0,0,0,0,0,0,2,0,2,24.3332567214966,19.1349992752076,23.8499994277954,16,25,10,-6,24.2819671630859,0,2,23.5141649246216,20.3749990463257,24.7149991989136,0,700,400,0,0.384742602705956,0,40,0.591791778802872,0,35,23.0525732040406,0,0,100,0,14.8943362236023,10,38,24.0764608383179,1,24,23,23.7125387191773,0,455.335693359375,0,24.4433279037476,445.590789794922,24.2249994277954,444.427597045899,17,23,0,0,0,17,23.9885206222535,0,464.446533203125,0,0,0,0,2,0,0,2,21.5626878738403,19.4200000762939,23,26,23,31,10,20.7349996566773,0,0,0.61641675233841,0,80,0,24.4637031555176,0,0,2,25.4474630355835,16.1899995803833,24,30.6999988555909,30,10,25.6609210968018,22.4599990844727,30.2349996566773,0,0,2.89198911190033,0,60,0,25.2206907272339,24.6722402572632,24.6529884338379,2,0,0,2,25.5221843719483,24.9849996566773,25.6750001907349,23,21,30,10,24.7299995422363,26.085000038147,0,0,1.45183992385864,0,50,50,50,0,0,25.0412244796753,2,0,0,2,24.0082550048828,21.6799993515015,24.2449998855591,23,26,23,30,10,23.3549995422364,24.7550001144409,0,0,0.981036305427551,0,25,25,25,0,0,24.0136842727661,2,0,0,2,23.1823272705078,21.0799989700318,24.3149995803833,26,20,26,30,10,24.0299997329712,24.7249994277954,25.5756998062134,26,0,0,1.46728181838989,0,60,0,0,23.8546113967896,2,0,0,2,25.4604330062866,22.8249988555908,15,25.8799991607666,42,10,-4,25.2565746307373,0,0,0,2,25.311728477478,24.3749990463257,26,0,0,3.75065469741822,0,125,4.93206787109375,0,100,25.5897436141968,0,0,0,25.1201219558716,1,0,0,2,26.3953037261963,24.8049993515015,25,26.1949987411499,30,10,-5,25.6253747940064,0,0,0,2,25.4057693481445,25.9899997711182,26.5649995803833,0,0,1.2066810131073,0,75,75,75,75,1.26519298553467,0,75,75,75,26.2387924194336,0,0,0,25.7258014678956,1,2,0,0,2,26.8466691970825,22.1399993896485,30,26.1299991607666,30,10,-5,25.3485622406006,0,0,0,2,26.3353071212769,26.0299987792969,46.7999992370606,0,0,1.93865221738816,0,70,70,70,70,0.995085954666138,0,70,70,70,26.9079418182373,0,0,0,26.2193927764893,1,62.0194282531738,0,0,1,6.59679412841797,0,6.59679412841797,0,0,100,0,18.98
