2026-08-27 03:45:00,2,0,0,2,24.5010032653809,22.8999996185303,26,25.25,30,10,-5,21.0913829803467,0,0,0,2,25.0087871551514,24.3299999237061,26.9799995422363,0,0,1.74024832248688,0,75,75,75,75,1.61429822444916,0,80,80,80,25.6850070953369,0,0,0,21.6258296966553,1,2,0,0,2,24.7632083892822,22.1099987030029,23,43.0900001525879,30,10,-3,21.2831363677979,0,0,0,2,24.5457744598389,24.4300003051758,45.2299995422363,0,0,3.32839822769165,0,75,75,75,75,1.60051894187927,0,70,70,70,25.1801090240479,0,0,0,24.0880966186523,1,0,0,2,0,0,2,25.5217380523682,22.6000003814697,22,20,42,10,-3,25.2281627655029,0,0,0,2,24.7063236236572,22.1299991607666,25.8099994659424,0,0,6.56375169754028,0,60,60,60,7.33291578292847,0,60,60,0,0,100,0,80,25.3068695068359,0,25.3031673431396,461.087371826172,25.4017028808594,465.929565429688,0,0,0,0,0,0,0,2,0,2,24.424732208252,19.3699989318848,23.8699989318848,16,25,10,-6,24.1660957336426,0,2,23.5281982421875,20.5499992370605,24.75,0,700,400,0,0.384610503911972,0,40,0.59368371963501,0,35,23.1110935211182,0,0,100,0,14.8314781188965,10,38,24.2325534820557,1,24,23,23.2826519012451,0,454.291320800781,0,25.0124816894531,440.351989746094,24.2827987670898,446.795562744141,17,23,0,0,0,17,24.1854915618896,0,465.62646484375,0,0,0,0,2,0,0,2,21.6134929656982,19.4699993133545,23,26,23,31,10,20.7600002288818,0,0,0.617543458938599,0,80,0,24.5061569213867,0,0,2,25.4625644683838,16.25,24,30.7199993133545,30,10,25.6793231964111,22.4899997711182,30.2399997711182,0,0,2.89336347579956,0,60,0,25.2343711853027,24.7007637023926,24.6308898925781,2,0,0,2,25.555835723877,25.0100002288818,25.6700000762939,23,21,30,10,24.75,26.0900001525879,0,0,1.45806038379669,0,50,50,50,0,0,25.0252075195312,2,0,0,2,24.0072269439697,21.689998626709,24.25,23,26,23,30,10,23.4099998474121,24.7799987792969,0,0,0.99097865819931,0,25,25,25,0,0,24.0779151916504,2,0,0,2,23.1547260284424,21.1499996185303,24.3299999237061,26,20,26,30,10,24.0699996948242,24.7399997711182,25.5242691040039,26,0,0,1.47030341625214,0,60,0,0,23.9504165649414,2,0,0,2,25.4740524291992,22.9300003051758,15,25.8799991607666,42,10,-4,25.2609596252441,0,0,0,2,25.2997398376465,24.4499988555908,26.019998550415,0,0,3.73423266410828,0,125,4.90777587890625,0,100,25.5618591308594,0,0,0,25.1163196563721,1,0,0,2,26.068790435791,24.8199996948242,25,26.1800003051758,30,10,-5,26.0261859893799,0,0,0,2,25.3497409820557,25.9799995422363,26.5,0,0,1.02077353000641,0,75,75,75,75,1.26815450191498,0,75,75,75,26.2728424072266,0,0,0,25.9157466888428,1,2,0,0,2,26.5325222015381,22.2199993133545,30,26.1199989318848,30,10,-5,25.1717548370361,0,0,0,2,26.3363342285156,26.0399990081787,46.8199996948242,0,0,2.30122208595276,0,70,70,70,70,0.995754778385162,0,70,70,70,26.7943935394287,0,0,0,26.2624454498291,1,54.5663642883301,0,0,1,6.62103414535522,0,6.62103414535522,0,0,100,0,18.905
2026-08-27 04:00:00,2,0,0,2,24.1578063964844,22.7199993133545,26,24.9899997711182,30,10,-5,19.9464530944824,0,0,0,2,24.7651042938233,24.1249990463257,26.545000076294,0,0,1.57330706715584,0,75,75,75,75,1.61860501766205,0,80,80,80,25.5292415618897,0,0,0,20.8324804306031,1,2,0,0,2,24.4574613571167,22.0149993896484,23,42.9499988555908,30,10,-3,20.5092639923096,0,0,0,2,24.3154239654541,24.1849994659424,44.8999977111817,0,0,1.32216823101044,0,75,75,75,75,1.60000079870224,0,70,70,70,25.016960144043,0,0,0,23.6314907073975,1,0,0,2,0,0,2,25.5295953750611,22.4849996566773,22,20,42,10,-3,25.1724100112915,0,0,0,2,24.6390352249146,22.2249994277955,25.8099994659424,0,0,6.58792161941529,0,60,60,60,7.66478729248047,0,60,60,0,0,100,0,80,25.2960166931153,0,25.1025142669678,459.226516723633,25.1946659088135,464.704421997071,0,0,0,0,0,0,0,2,0,2,24.5081119537354,19.5599994659424,23.9149999618531,16,25,10,-6,24.125379562378,0,2,23.5179643630982,20.7649993896485,24.8249998092652,0,700,400,0,0.38642592728138,0,40,0.790254831314087,0,35,23.1299076080322,0,0,100,0,14.8844165802002,10,38,24.2821397781372,1,24,23,23.8124446868897,0,454.491760253907,0,25.0600643157959,440.840911865235,24.2825088500977,449.797805786133,17,23,0,0,0,17,24.4973583221436,0,464.201690673828,0,0,0,0,2,0,0,2,21.6966581344605,19.5249996185303,23,26,23,31,10,20.7849988937378,0,0,0.616172701120377,0,80,0,24.4615936279297,0,0,2,25.4540271759033,16.2699995040894,24,30.7099990844727,30,10,25.6774616241455,22.5050001144409,30.2449998855591,0,0,2.88888168334961,0,60,0,25.2320442199707,24.7221584320069,24.6323137283325,2,0,0,2,25.5598087310791,24.9949998855591,25.6800003051758,23,21,30,10,24.795000076294,26.0949993133545,0,0,1.45259290933609,0,50,50,50,0,0,25.0232973098755,2,0,0,2,24.0117807388306,21.7449998855591,24.2799987792969,23,26,23,30,10,23.4599990844727,24.7899990081787,0,0,0.980812042951583,0,25,25,25,0,0,24.1215152740479,2,0,0,2,23.1345310211182,21.2399997711182,24.3549995422364,26,20,26,30,10,24.1049995422364,24.7599992752075,25.5103731155396,26,0,0,1.46788907051086,0,60,0,0,24.0151062011719,2,0,0,2,25.4709873199463,23.0249996185303,15,25.8899993896484,42,10,-4,25.2608613967896,0,0,0,2,25.2895612716675,24.4949998855591,26.0099992752075,0,0,3.75147640705109,0,125,5.23666405677796,0,100,25.5659580230713,0,0,0,25.1299695968628,1,0,0,2,26.0368719100952,24.8299999237061,25,26.1299991607666,30,10,-5,25.9177742004395,0,0,0,2,25.2684888839722,25.9849996566773,26.4349994659424,0,0,1.8769583106041,0,75,75,75,75,1.26626288890839,0,75,75,75,26.2071027755738,0,0,0,26.0002050399781,1,2,0,0,2,26.4412727355957,22.2749996185303,30,26.1149988174439,30,10,-5,24.6884536743164,0,0,0,2,26.2737455368042,26.0499992370605,46.7649993896485,0,0,1.2376663684845,0,70,70,70,70,0.994621723890305,0,70,70,70,26.7462072372437,0,0,0,26.2279596328736,1,45.4189109802247,0,0,1,6.83112812042236,0,6.83112812042236,0,0,100,0,18.83
2026-08-27 04:15:00,2,0,0,2,23.8582324981689,22.5399990081787,26,24.7299995422363,30,10,-5,19.9606513977051,0,0,0,2,24.513635635376,23.9200000762939,26.2199993133545,0,0,0.991845428943634,0,75,75,75,75,1.6163033246994,0,80,80,80,25.3651695251465,0,0,0,20.5008544921875,1,2,0,0,2,24.2481994628906,21.9099998474121,23,42.8600006103516,30,10,-3,20.1995391845703,0,0,0,2,24.0727882385254,23.9599990844727,44.7199974060059,0,0,1.31631755828857,0,75,75,75,75,1.5984765291214,0,70,70,70,24.8670711517334,0,0,0,23.194149017334,1,0,0,2,0,0,2,25.5434436798096,22.4799995422363,22,20,42,10,-3,25.1642589569092,0,0,0,2,24.6447982788086,22.2799987792969,25.8099994659424,0,0,6.58157634735107,0,60,60,60,7.36029195785522,0,60,60,0,0,100,0,80,25.3066787719727,0,25.096773147583,459.249725341797,25.1980323791504,463.723236083984,0,0,0,0,0,0,0,2,0,2,24.6048831939697,19.7199993133545,23.9599990844727,16,25,10,-6,24.1097393035889,0,2,23.5313682556152,20.8299999237061,24.8699989318848,0,700,400,0,0.381463021039963,0,40,0.594046175479889,0,35,23.1453418731689,0,0,100,0,14.8064727783203,10,38,24.3094577789307,1,24,23,24.2664928436279,0,454.26318359375,0,24.9128932952881,438.611358642578,24.2673301696777,448.298522949219,17,23,0,0,0,17,24.4118709564209,0,464.818725585938,0,0,0,0,2,0,0,2,21.749490737915,19.5599994659424,23,26,23,31,10,20.7999992370605,0,0,0.615545451641083,0,80,0,24.4211673736572,0,0,2,25.4521579742432,16.2899990081787,24,30.7199993133545,30,10,25.6845626831055,22.5100002288818,30.25,0,0,2.89008045196533,0,60,0,25.2321624755859,24.7193031311035,24.6308898925781,2,0,0,2,25.5732173919678,25.0100002288818,25.6999988555908,23,21,30,10,24.8099994659424,26.0999984741211,0,0,1.44905710220337,0,50,50,50,0,0,25.0194034576416,2,0,0,2,24.0237331390381,21.7899990081787,24.2899990081787,23,26,23,30,10,23.519998550415,24.7999992370605,0,0,0.980180084705353,0,25,25,25,0,0,24.1418476104736,2,0,0,2,23.1416301727295,21.3199996948242,24.3599987030029,26,20,26,30,10,24.1499996185303,24.769998550415,25.4854030609131,26,0,0,1.46645593643188,0,60,0,0,24.0362434387207,2,0,0,2,25.4771347045898,23.1099987030029,15,25.8999996185303,42,10,-4,25.2499160766602,0,0,0,2,25.2830867767334,24.5399990081787,26.019998550415,0,0,3.74931335449219,0,125,4.92462348937988,0,100,25.5610198974609,0,0,0,25.1395702362061,1,0,0,2,26.0858192443848,24.8199996948242,25,26.0900001525879,30,10,-5,25.7346134185791,0,0,0,2,25.2669830322266,25.9799995422363,26.3599987030029,0,0,1.00660145282745,0,75,75,75,75,1.26734614372253,0,75,75,75,26.1455268859863,0,0,0,25.9890098571777,1,2,0,0,2,26.4888134002686,22.3599987030029,30,26.1099987030029,30,10,-5,24.3831958770752,0,0,0,2,26.1996078491211,26.0799999237061,46.7599983215332,0,0,1.01870179176331,0,70,70,70,70,0.995908319950104,0,70,70,70,26.7155170440674,0,0,0,26.1809921264648,1,70.4273071289062,0,0,1,6.60860061645508,0,6.60860061645508,0,0,100,0,18.7525
2026-08-27 04:30:00,2,0,0,2,23.573395729065,22.3549995422363,26,24.4849996566773,30,10,-5,19.8958692550659,0,0,0,2,24.2729864120484,23.7499990463257,25.9199991226196,0,0,0.624580949544907,0,75,75,75,75,1.61322015523911,0,80,80,80,25.163727760315,0,0,0,20.1812200546265,1,2,0,0,2,24.0486402511597,21.8100004196167,23,42.7599983215333,30,10,-3,20.0293760299683,0,0,0,2,23.8418779373169,23.7449998855591,44.5299987792969,0,0,1.31857162714005,0,75,75,75,75,1.60082399845123,0,70,70,70,24.7313785552979,0,0,0,22.8391628265381,1,0,0,2,0,0,2,25.5431270599366,22.670000076294,22,20,42,10,-3,25.154170036316,0,0,0,2,24.6362543106079,22.3400001525879,25.8249998092652,0,0,6.58577060699463,0,60,60,60,7.35904693603516,0,60,60,0,0,100,0,80,25.3183488845826,0,25.0991430282593,456.472366333008,25.1474800109864,462.810836791992,0,0,0,0,0,0,0,2,0,2,24.7014436721802,19.8799991607666,23.9799995422364,16,25,10,-6,24.1210498809815,0,2,23.5339860916138,21.0100002288819,24.9249992370606,0,700,400,0,0.384452477097511,0,40,1.24312603473663,0,35,23.1513042449951,0,0,100,0,14.5429449081421,10,38,24.3281602859498,1,24,23,24.3115816116333,0,452.142700195313,0,24.9050788879395,435.456375122071,24.1721878051758,445.376586914063,17,23,0,0,0,17,24.5432806015015,0,461.72200012207,0,0,0,0,2,0,0,2,21.7760095596314,19.5900001525879,23,26,23,31,10,20.8249998092652,0,0,0.617233633995056,0,80,0,24.3664960861206,0,0,2,25.4361991882325,16.4049997329712,24,30.7249994277954,30,10,25.668646812439,22.5449991226196,30.2550001144409,0,0,2.89015030860901,0,60,0,25.2177705764771,24.7128868103027,24.6137809753418,2,0,0,2,25.5697555541992,25.019998550415,25.6949987411499,23,21,30,10,24.8249998092651,26.0999984741211,0,0,1.45247256755829,0,50,50,50,0,0,25.010235786438,2,0,0,2,24.0337104797364,21.8799991607666,24.3249998092652,23,26,23,30,10,23.5499992370606,24.8400001525879,0,0,0.980422973632813,0,25,25,25,0,0,24.1484622955323,2,0,0,2,23.1502561569214,21.4149990081788,24.3599987030029,26,20,26,30,10,24.1899995803833,24.7949991226196,25.4622821807862,26,0,0,1.46717339754105,0,60,0,0,24.0512046813965,2,0,0,2,25.4724969863892,23.210000038147,15,25.9049997329712,42,10,-4,25.2433872222901,0,0,0,2,25.2707815170288,24.6049995422364,26.019998550415,0,0,3.75182819366455,0,125,4.92821335792542,0,100,25.553653717041,0,0,0,25.1449565887451,1,0,0,2,26.0342454910278,24.835000038147,25,26.0699996948242,30,10,-5,25.7573747634888,0,0,0,2,25.2336530685425,25.9799995422364,26.335000038147,0,0,1.00223255157471,0,75,75,75,75,1.26635921001434,0,75,75,75,26.1132030487061,0,0,0,25.9381494522095,1,2,0,0,2,26.4478483200073,22.4149999618531,30,26.0949993133545,30,10,-5,24.1041517257691,0,0,0,2,26.1254596710205,26.0749998092652,46.7399997711182,0,0,1.01449543237687,0,70,70,70,70,0.994436383247376,0,70,70,70,26.6767530441284,0,0,0,26.1489696502686,1,66.587215423584,0,0,1,6.52638244628906,0,6.52638244628906,0,0,100,0,18.675
2026-08-27 04:45:00,2,0,0,2,23.3197154998779,22.1800003051758,26,24.2399997711182,30,10,-5,19.7590503692627,0,0,0,2,24.0625953674316,23.5799999237061,25.6399993896484,0,0,0.622722804546356,0,75,75,75,75,1.61445569992065,0,80,80,80,24.9599857330322,0,0,0,19.9735794067383,1,2,0,0,2,23.8163547515869,21.6999988555908,23,42.6499977111816,30,10,-3,19.8724899291992,0,0,0,2,23.6232452392578,23.5699996948242,44.4799995422363,0,0,1.31434834003448,0,75,75,75,75,1.60274791717529,0,70,70,70,24.558744430542,0,0,0,22.5203094482422,1,0,0,2,0,0,2,25.544958114624,22.6499996185303,22,20,42,10,-3,25.1411914825439,0,0,0,2,24.634349822998,22.5100002288818,25.8400001525879,0,0,6.57093954086304,0,60,60,60,7.33697700500488,0,60,60,0,0,100,0,80,25.3208599090576,0,25.0796070098877,456.979675292969,25.2979354858398,461.886749267578,0,0,0,0,0,0,0,2,0,2,24.8056163787842,20.0100002288818,24.019998550415,16,25,10,-6,24.1169395446777,0,2,23.5511207580566,21.1299991607666,24.9799995422363,0,700,400,0,0.383657038211823,0,40,0.593886077404022,0,35,23.1705055236816,0,0,100,0,14.5071220397949,10,38,24.3476161956787,1,24,23,24.0558605194092,0,450.035461425781,0,24.9106178283691,434.285736083984,24.1788749694824,446.742980957031,17,23,0,0,0,17,24.4885711669922,0,462.098175048828,0,0,0,0,2,0,0,2,21.8112354278564,19.6199989318848,23,26,23,31,10,20.8500003814697,0,0,0.614615738391876,0,80,0,24.3465328216553,0,0,2,25.4374046325684,16.7099990844727,24,30.7299995422363,30,10,25.678337097168,22.5399990081787,30.269998550415,0,0,2.89249014854431,0,60,0,25.2205295562744,24.662260055542,24.5895462036133,2,0,0,2,25.5786666870117,25.019998550415,25.689998626709,23,21,30,10,24.8500003814697,26.0999984741211,0,0,1.45158398151398,0,50,50,50,0,0,25.0040588378906,2,0,0,2,24.0532264709473,21.939998626709,24.3199996948242,23,26,23,30,10,23.6099987030029,24.8699989318848,0,0,0.986829102039337,0,25,25,25,0,0,24.1718196868896,2,0,0,2,23.1677398681641,21.5100002288818,24.3899993896484,26,20,26,30,10,24.2099990844727,24.8199996948242,25.4318580627441,26,0,0,1.47446572780609,0,60,0,0,24.0828075408936,2,0,0,2,25.4696979522705,23.2899990081787,15,25.8899993896484,42,10,-4,25.2450466156006,0,0,0,2,25.2669715881348,24.6399993896484,26.019998550415,0,0,3.74232411384583,0,125,4.91177606582642,0,100,25.5541667938232,0,0,0,25.1629219055176,1,0,0,2,25.9965419769287,24.8599987030029,25,26.0499992370605,30,10,-5,25.7672805786133,0,0,0,2,25.2319984436035,25.9799995422363,26.2999992370605,0,0,1.01463031768799,0,75,75,75,75,1.26597249507904,0,75,75,75,26.0806312561035,0,0,0,25.8961029052734,1,2,0,0,2,26.31272315979,22.4899997711182,30,26.0900001525879,30,10,-5,23.9949359893799,0,0,0,2,26.1114292144775,26.0999984741211,46.7299995422363,0,0,1.86387574672699,0,70,70,70,70,0.998153746128082,0,70,70,70,26.641881942749,0,0,0,26.1331520080566,1,62.5420532226562,0,0,1,6.66240215301514,0,6.66240215301514,0,0,100,0,18.5975
2026-08-27 05:00:00,2,0,0,2,23.119613647461,22.0149993896485,26,24.0449991226196,30,10,-5,19.7100801467896,0,0,0,2,23.8444004058838,23.4199991226197,25.3499994277954,0,0,0.626515090465546,0,75,75,75,75,1.61467653512955,0,80,80,80,24.7753791809082,0,0,0,19.8874197006226,1,2,0,0,2,23.643949508667,21.6049995422363,23,42.6149997711182,30,10,-3,19.7276973724365,0,0,0,2,23.4264812469482,23.4149990081787,44.5349998474122,0,0,1.32085335254669,0,75,75,75,75,1.59582722187043,0,70,70,70,24.4154510498047,0,0,0,22.289381980896,1,0,0,2,0,0,2,25.552885055542,22.670000076294,22,20,42,10,-3,25.1402473449707,0,0,0,2,24.643895149231,22.5349988937378,25.8449993133545,0,0,6.8897979259491,0,60,60,60,7.35104298591614,0,60,60,0,0,100,0,80,25.317440032959,0,25.105637550354,454.104949951172,25.3065786361694,461.030044555664,0,0,0,0,0,0,0,2,0,2,24.8951997756958,20.1799993515015,24.0399990081787,16,25,10,-6,24.1257972717285,0,2,23.5715780258179,21.2799997329712,25.0249996185303,0,700,400,0,0.385865941643715,0,40,1.39811861515045,0,35,23.2098779678345,0,0,100,0,14.3341617584229,10,38,24.3644857406616,1,24,23,24.2161998748779,0,451.999420166016,0,24.9081907272339,432.615127563477,24.127498626709,442.847595214844,17,23,0,0,0,17,24.3956117630005,0,458.335891723633,0,0,0,0,2,0,0,2,21.8323373794556,19.6449995040894,23,26,23,31,10,20.8799991607666,0,0,0.617126435041428,0,80,0,24.3381261825562,0,0,2,25.4374389648438,16.6749992370606,24,30.7299995422363,30,10,25.6781711578369,22.5599994659424,30.269998550415,0,0,2.88971185684204,0,60,0,25.2242269515991,24.6786575317383,24.5845565795899,2,0,0,2,25.5795335769654,25.0499992370605,25.6949987411499,23,21,30,10,24.8699989318848,26.0949993133545,0,0,1.45294386148453,0,50,50,50,0,0,25.0095510482788,2,0,0,2,24.0656909942627,22.005000114441,24.3599996566773,23,26,23,30,10,23.6499996185303,24.8999996185303,0,0,0.982547819614411,0,25,25,25,0,0,24.1878566741944,2,0,0,2,23.1839113235474,21.5649995803833,24.414999961853,26,20,26,30,10,24.2549991607666,24.8549995422363,25.4165735244751,26,0,0,1.4689159989357,0,60,0,0,24.102819442749,2,0,0,2,25.479585647583,23.3649997711182,15,25.9099998474121,42,10,-4,25.2508516311646,0,0,0,2,25.2663621902466,24.6899995803833,26.024998664856,0,0,4.39718854427338,0,125,4.92378044128418,0,100,25.5489015579224,0,0,0,25.1560735702515,1,0,0,2,25.9597482681275,24.8699998855591,25,26.024998664856,30,10,-5,25.7606801986694,0,0,0,2,25.2136526107788,25.9799995422364,26.2399997711182,0,0,1.0153671503067,0,75,75,75,75,1.26317667961121,0,75,75,75,26.0364952087403,0,0,0,25.7578248977661,1,2,0,0,2,26.3614759445191,22.539999961853,30,26.0899991989136,30,10,-5,23.7876873016358,0,0,0,2,26.0420398712158,26.0899991989136,46.7499980926514,0,0,1.01491570472718,0,70,70,70,70,0.993221133947372,0,70,70,70,26.6134605407715,0,0,0,26.1066675186157,1,60.1752128601075,0,0,1,7.13096833229065,0,7.13096833229065,0,0,100,0,18.52
2026-08-27 05:15:00,2,0,0,2,22.8967742919922,21.8599987030029,26,23.8299999237061,30,10,-5,19.624605178833,0,0,0,2,23.6090335845947,23.2799987792969,25.0699996948242,0,0,0.626321911811829,0,75,75,75,75,1.6140296459198,0,80,80,80,24.5690803527832,0,0,0,19.7858448028564,1,2,0,0,2,23.4365253448486,21.5100002288818,23,42.5900001525879,30,10,-3,19.8808403015137,0,0,0,2,23.1986064910889,23.25,44.5099983215332,0,0,4.20626640319824,0,75,75,75,75,1.60228884220123,0,70,70,70,24.25,0,0,0,22.0917568206787,1,0,0,2,0,0,2,25.5318927764893,22.7199993133545,22,20,42,10,-3,25.0975704193115,0,0,0,2,24.5995502471924,22.6099987030029,25.8400001525879,0,0,6.57322692871094,0,60,60,60,7.33574628829956,0,60,60,0,0,100,0,80,25.2771968841553,0,24.9955139160156,452.938201904297,25.0998458862305,459.994720458984,0,0,0,0,0,0,0,2,0,2,24.9404449462891,20.3299999237061,24.0699996948242,16,25,10,-6,24.1322631835938,0,2,23.5675067901611,21.3899993896484,25.0599994659424,0,700,400,0,0.386609047651291,0,40,0.596375524997711,0,35,23.2733058929443,0,0,100,0,14.2298641204834,10,38,24.3859329223633,1,24,23,23.0957260131836,0,450.316955566406,0,24.9167976379395,432.246856689453,24.0629348754883,441.341217041016,17,23,0,0,0,17,24.0784797668457,0,457.384429931641,0,0,0,0,2,0,0,2,21.8440532684326,19.6599998474121,23,26,23,31,10,20.8899993896484,0,0,0.620617270469666,0,80,0,24.2145824432373,0,0,2,25.4095039367676,16.6199989318848,24,30.7399997711182,30,10,25.6522083282471,22.5799999237061,30.269998550415,0,0,2.89264297485352,0,60,0,25.1959590911865,24.6180553436279,24.5254096984863,2,0,0,2,25.555061340332,25.0499992370605,25.689998626709,23,21,30,10,24.8999996185303,26.1099987030029,0,0,1.45194721221924,0,50,50,50,0,0,24.985746383667,2,0,0,2,24.0643157958984,22.0799999237061,24.3699989318848,23,26,23,30,10,23.6800003051758,24.8999996185303,0,0,0.986834049224854,0,25,25,25,0,0,24.203670501709,2,0,0,2,23.1801700592041,21.6499996185303,24.4300003051758,26,20,26,30,10,24.2999992370605,24.8699989318848,25.3888378143311,26,0,0,1.46977293491364,0,60,0,0,24.1400165557861,2,0,0,2,25.4735698699951,23.439998626709,15,25.9099998474121,42,10,-4,25.2301635742188,0,0,0,2,25.2447872161865,24.75,26.019998550415,0,0,4.3506293296814,0,125,4.91609287261963,0,100,25.5339164733887,0,0,0,25.1385765075684,1,0,0,2,25.9233016967773,24.8899993896484,25,25.9899997711182,30,10,-5,25.7049922943115,0,0,0,2,25.1690406799316,25.9799995422363,26.1999988555908,0,0,1.02242255210876,0,75,75,75,75,1.26693522930145,0,75,75,75,25.9683265686035,0,0,0,25.7288875579834,1,2,0,0,2,26.2045307159424,22.5799999237061,30,26.0599994659424,30,10,-5,23.6369609832764,0,0,0,2,25.9668884277344,26.0999984741211,46.8400001525879,0,0,1.01678550243378,0,70,70,70,70,0.996189773082733,0,70,70,70,26.5391674041748,0,0,0,26.0699234008789,1,70.2465209960938,0,0,1,7.46579837799072,0,7.46579837799072,0,0,100,0,18.4425
2026-08-27 05:30:00,2,0,0,2,22.7221899032593,21.6949996948243,26,23.6149997711182,30,10,-5,19.5833053588868,0,0,0,2,23.4146585464478,23.1149997711182,24.8599996566772,0,0,0.626614332199097,0,75,75,75,75,1.6193368434906,0,80,80,80,24.4123640060425,0,0,0,19.6362752914429,1,2,0,0,2,23.2629137039185,21.3999996185303,23,42.5849990844727,30,10,-3,19.5423536300659,0,0,0,2,23.0258989334107,23.125,44.6849975585938,0,0,1.31425285339356,0,75,75,75,75,1.60297614336014,0,70,70,70,24.0988216400147,0,0,0,21.873797416687,1,0,0,2,0,0,2,25.5459270477295,22.7099990844727,22,20,42,10,-3,25.1262083053589,0,0,0,2,24.6452102661133,22.6549997329712,25.8449993133545,0,0,7.20079755783082,0,60,60,60,7.35750102996826,0,60,60,0,0,100,0,80,25.2468786239624,0,25.0966663360596,451.044952392578,25.1991167068482,458.748840332032,0,0,0,0,0,0,0,2,0,2,25.0435791015625,20.4799995422364,24.1099996566773,16,25,10,-6,24.1753053665161,0,2,23.6062526702881,21.5949993133545,25.1249990463257,0,700,400,0,0.388692349195481,0,40,0.592673182487488,0,35,23.3108968734741,0,0,100,0,14.0966792106629,10,38,24.41117477417,1,24,23,23.4928588867188,0,448.948364257813,0,24.8557329177857,431.128234863282,24.0769233703614,439.438980102539,17,23,0,0,0,17,24.2411546707153,0,456.055435180664,0,0,0,0,2,0,0,2,21.8581800460816,19.670000076294,23,26,23,31,10,20.9099998474121,0,0,0.617948442697525,0,80,0,24.2186679840088,0,0,2,25.425802230835,16.7799997329712,24,30.7349996566773,30,10,25.6862335205079,22.5949993133545,30.274998664856,0,0,2.9246541261673,0,60,0,25.2172651290894,24.620909690857,24.5353860855103,2,0,0,2,25.5702018737793,25.0649995803833,25.7049989700318,23,21,30,10,24.9149999618531,26.1099987030029,0,0,1.49884015321732,0,50,50,50,0,0,25.0126094818116,2,0,0,2,24.1020183563233,22.1599998474121,24.3949995040894,23,26,23,30,10,23.7449989318848,24.9399995803833,0,0,0.979670941829681,0,25,25,25,0,0,24.2329864501954,2,0,0,2,23.2088851928711,21.7199993133545,24.4549989700318,26,20,26,30,10,24.335000038147,24.8849992752076,25.3734931945801,26,0,0,1.46689677238465,0,60,0,0,24.1744461059571,2,0,0,2,25.4835453033448,23.5199995040894,15,25.8949995040894,42,10,-4,25.2110109329224,0,0,0,2,25.2596206665039,24.7799987792969,26.0149993896484,0,0,4.36348628997803,0,125,4.9281780719757,0,100,25.5536727905274,0,0,0,25.1374368667603,1,0,0,2,25.9249649047852,24.8849992752075,25,25.9449996948243,30,10,-5,25.407247543335,0,0,0,2,25.1556568145752,25.9749994277954,26.1599998474121,0,0,1.009945333004,0,75,75,75,75,1.26246345043183,0,75,75,75,25.9646263122559,0,0,0,25.5664196014404,1,2,0,0,2,26.2616806030274,22.6349992752075,30,26.0449991226196,30,10,-5,23.6338386535645,0,0,0,2,25.9118766784668,26.0799999237061,46.8649978637696,0,0,1.41058206558228,0,70,70,70,70,0.993985921144486,0,70,70,70,26.5403156280518,0,0,0,26.0381803512574,1,65.1722660064698,0,0,1,7.5341682434082,0,7.5341682434082,0,0,100,0,18.365
2026-08-27 05:45:00,2,0,0,2,22.5533409118652,21.5599994659424,26,23.4300003051758,30,10,-5,19.3377666473389,0,0,0,2,23.2017383575439,22.9799995422363,24.6499996185303,0,0,0.624963700771332,0,75,75,75,75,1.61356866359711,0,80,80,80,24.2125244140625,0,0,0,19.3421993255615,1,2,0,0,2,23.1159572601318,21.3099994659424,23,42.6100006103516,30,10,-3,19.2076416015625,0,0,0,2,22.8491725921631,23.0100002288818,44.7799987792969,0,0,1.3114218711853,0,75,75,75,75,1.60001695156097,0,70,70,70,23.9386081695557,0,0,0,21.7315082550049,1,0,0,2,0,0,2,25.5358543395996,22.6999988555908,22,20,42,10,-3,25.1032543182373,0,0,0,2,24.613676071167,22.7299995422363,25.8499984741211,0,0,7.18860006332397,0,60,60,60,7.34182357788086,0,60,60,0,0,100,0,80,25.2115097045898,0,24.9986629486084,448.822082519531,25.2993068695068,457.996368408203,0,0,0,0,0,0,0,2,0,2,25.1245155334473,20.6199989318848,24.1499996185303,16,25,10,-6,24.1881675720215,0,2,23.6222438812256,21.6399993896484,25.1700000762939,0,700,400,0,0.381711155176163,0,40,0.593108057975769,0,35,23.3422298431396,0,0,100,0,14.0179786682129,10,38,24.4239902496338,1,24,23,23.3349189758301,0,448.221282958984,0,24.8142986297607,432.603729248047,23.9616966247559,436.624664306641,17,23,0,0,0,17,24.2109527587891,0,454.720092773438,0,0,0,0,2,0,0,2,21.841588973999,19.6700000762939,23,26,23,31,10,20.9200000762939,0,0,0.617431104183197,0,80,0,24.1826610565186,0,0,2,25.4148788452148,16.8799991607666,24,30.7299995422363,30,10,25.6657447814941,22.6199989318848,30.2799987792969,0,0,2.95321297645569,0,60,0,25.2118453979492,24.6180553436279,24.5282573699951,2,0,0,2,25.5258293151855,25.1099987030029,25.689998626709,23,21,30,10,24.9300003051758,26.1199989318848,0,0,1.52890169620514,0,50,50,50,0,0,25.0226135253906,2,0,0,2,24.1019172668457,22.2299995422363,24.4200000762939,23,26,23,30,10,23.7999992370605,24.9699993133545,0,0,0.984595000743866,0,25,25,25,0,0,24.2384548187256,2,0,0,2,23.2305507659912,21.7899990081787,24.4799995422363,26,20,26,30,10,24.3699989318848,24.9099998474121,25.3454818725586,26,0,0,1.46869766712189,0,60,0,0,24.1839332580566,2,0,0,2,25.4677448272705,23.5900001525879,15,25.8999996185303,42,10,-4,25.1811943054199,0,0,0,2,25.2523822784424,24.8099994659424,26,0,0,4.35097551345825,0,125,4.92051076889038,0,100,25.540283203125,0,0,0,25.1149406433105,1,0,0,2,25.8625392913818,24.8799991607666,25,25.9300003051758,30,10,-5,25.5694370269775,0,0,0,2,25.1219615936279,25.9699993133545,26.1099987030029,0,0,1.01137125492096,0,75,75,75,75,1.26406276226044,0,75,75,75,25.9229736328125,0,0,0,25.5187873840332,1,2,0,0,2,26.2837924957275,22.689998626709,30,26.0399990081787,30,10,-5,23.5685234069824,0,0,0,2,25.8439655303955,26.0999984741211,46.8999977111816,0,0,1.01219987869263,0,70,70,70,70,0.99510258436203,0,70,70,70,26.5112743377686,0,0,0,25.9814853668213,1,57.1029167175293,0,0,1,7.32982110977173,0,7.32982110977173,0,0,100,0,18.2875
2026-08-27 06:00:00,2,0,0,2,22.3975133895874,21.4249992370606,26,23.2149991989136,30,10,-5,19.3112726211548,0,0,0,2,23.0201358795166,22.8299989700318,24.375,0,0,0.626748085021972,0,75,75,75,75,1.61745643615723,0,80,80,80,24.0481081008911,0,0,0,19.4472665786743,1,2,0,0,2,22.9152317047119,21.1999998092651,23,42.5100002288818,30,10,-3,19.1874322891235,0,0,0,2,22.6543874740601,22.8999996185303,44.484998703003,0,0,1.31289607286454,0,75,75,75,75,1.60276979207993,0,70,70,70,23.7638883590698,0,0,0,21.5891819000244,1,0,0,2,0,0,2,25.5326700210571,22.8099994659424,22,20,42,10,-3,25.0968675613404,0,0,0,2,24.6184730529786,22.7449998855591,25.8449993133545,0,0,7.21141767501831,0,60,60,60,7.36073732376099,0,60,60,0,0,100,0,80,25.172929763794,0,24.9973621368409,448.913436889649,25.0992479324341,457.906005859375,0,0,0,0,0,0,0,2,0,2,25.2188920974732,20.7549991607666,24.1750001907349,16,25,10,-6,24.1957654953003,0,2,23.6468782424927,21.8249988555908,25.2199993133545,0,700,400,0,0.385670498013497,0,40,0.594873309135437,0,35,23.3837118148804,0,0,100,0,14.0110445022583,10,38,24.4468631744385,1,24,23,23.3795347213746,0,447.446578979493,0,24.8598146438599,430.382034301758,24.0146102905274,439.25131225586,17,23,0,0,0,17,24.191990852356,0,454.786193847657,0,0,0,0,2,0,0,2,21.8391580581665,19.6700000762939,23,26,23,31,10,20.9099998474121,0,0,0.617816597223281,0,80,0,24.1193962097168,0,0,2,25.4107942581177,16.960000038147,24,30.75,30,10,25.6818628311157,22.6349992752076,30.2799987792969,0,0,2.9494925737381,0,60,0,25.2138500213623,24.6351652145386,24.5104475021363,2,0,0,2,25.4480905532837,25.0900001525879,25.6999988555908,23,21,30,10,24.9599990844727,26.1199989318848,0,0,1.52872264385223,0,50,50,50,0,0,25.0711097717285,2,0,0,2,24.1205654144287,22.2799987792969,24.4349994659424,23,26,23,30,10,23.8199996948243,24.9849996566773,0,0,0.978718549013138,0,25,25,25,0,0,24.2564544677735,2,0,0,2,23.2520170211792,21.8699998855591,24.4849996566773,26,20,26,30,10,24.4049997329712,24.9250001907349,25.3277435302735,26,0,0,1.46884274482727,0,60,0,0,24.2101964950562,2,0,0,2,25.4601020812988,23.6399993896485,15,25.8799991607666,42,10,-4,25.1627178192139,0,0,0,2,25.2507171630859,24.8599996566773,25.9949998855591,0,0,4.39000964164734,0,125,4.93104338645936,0,100,25.543194770813,0,0,0,25.0919437408448,1,0,0,2,25.8444814682007,24.8599987030029,25,25.8949995040894,30,10,-5,25.4942903518677,0,0,0,2,25.079496383667,25.9449987411499,26.0699996948243,0,0,1.00658690929413,0,75,75,75,75,1.26329427957535,0,75,75,75,25.9175786972046,0,0,0,25.11794090271,1,2,0,0,2,26.2746505737305,22.7399997711182,30,26.024998664856,30,10,-5,23.6089706420899,0,0,0,2,25.7682752609253,26.0999984741211,46.9699993133545,0,0,1.0126897096634,0,70,70,70,70,0.99357670545578,0,70,70,70,26.4795980453491,0,0,0,25.9194898605347,1,63.7204723358155,0,0,1,7.33133697509765,0,7.33133697509765,0,0,100,0,18.21
2026-08-27 06:15:00,2,0,0,2,22.2437744140625,21.3199996948242,26,23.0299987792969,30,10,-5,19.2952556610107,0,0,0,2,22.8395156860352,22.6999988555908,24.269998550415,0,0,0.625049471855164,0,75,75,75,75,1.61360692977905,0,80,80,80,23.8559093475342,0,0,0,19.3762588500977,1,2,0,0,2,22.8243293762207,21.1199989318848,23,42.4599990844727,30,10,-3,19.1804637908936,0,0,0,2,22.4677314758301,22.8099994659424,44.7999992370605,0,0,1.31479024887085,0,75,75,75,75,1.60209858417511,0,70,70,70,23.6168384552002,0,0,0,21.4693489074707,1,0,0,2,0,0,2,25.5317497253418,22.9200000762939,22,20,42,10,-3,25.0807552337646,0,0,0,2,24.6116847991943,22.7999992370605,25.8400001525879,0,0,7.19428062438965,0,60,60,60,7.34600830078125,0,60,60,0,0,100,0,80,25.1388301849365,0,24.9965953826904,448.836151123047,25.3081569671631,457.964019775391,0,0,0,0,0,0,0,2,0,2,25.2848663330078,20.8799991607666,24.1999988555908,16,25,10,-6,24.2234020233154,0,2,23.6742515563965,21.9899997711182,25.269998550415,0,700,400,0,0.38556969165802,0,40,0.596979439258575,0,35,23.4203510284424,0,0,100,0,14.0859422683716,10,38,24.4583034515381,1,24,23,23.75998878479,0,448.156341552734,0,24.910774230957,430.194946289062,24.1815338134766,442.726440429688,17,23,0,0,0,17,24.3997592926025,0,454.024810791016,0,0,0,0,2,0,0,2,21.8445205688477,19.6800003051758,23,26,23,31,10,20.9200000762939,0,0,0.619610726833344,0,80,0,24.0784034729004,0,0,2,25.415210723877,17.0499992370605,24,30.7399997711182,30,10,25.6890182495117,22.6499996185303,30.2899990081787,0,0,2.95306468009949,0,60,0,25.2239589691162,24.5695915222168,24.5154361724854,2,0,0,2,25.4724807739258,25.1199989318848,25.7099990844727,23,21,30,10,24.9799995422363,26.1199989318848,0,0,1.53240311145782,0,50,50,50,0,0,25.0621948242188,2,0,0,2,24.13991355896,22.3500003814697,24.4599990844727,23,26,23,30,10,23.8699989318848,25.019998550415,0,0,0.982712149620056,0,25,25,25,0,0,24.2670021057129,2,0,0,2,23.2834491729736,21.9499988555908,24.4899997711182,26,20,26,30,10,24.4499988555908,24.9499988555908,25.310525894165,26,0,0,1.4684898853302,0,60,0,0,24.2308769226074,2,0,0,2,25.4559841156006,23.689998626709,15,25.8699989318848,42,10,-4,25.1562232971191,0,0,0,2,25.2484149932861,24.8999996185303,25.9799995422363,0,0,4.35591793060303,0,125,4.92021512985229,0,100,25.5424041748047,0,0,0,25.0732021331787,1,0,0,2,25.8205642700195,24.9099998474121,25,25.8599987030029,30,10,-5,25.4646396636963,0,0,0,2,25.05544090271,25.9499988555908,26.0299987792969,0,0,1.00510430335999,0,75,75,75,75,1.26566100120544,0,75,75,75,25.8897342681885,0,0,0,24.9884338378906,1,2,0,0,2,26.2154121398926,22.8099994659424,30,26.0100002288818,30,10,-5,23.5110206604004,0,0,0,2,25.7408428192139,26.1099987030029,47.0200004577637,0,0,1.01348316669464,0,70,70,70,70,0.995313167572021,0,70,70,70,26.4386711120605,0,0,0,25.7930946350098,1,66.3955154418945,0,0,1,7.42355537414551,0,7.42355537414551,0,0,100,0,18.2375
2026-08-27 06:30:00,2,0,0,2,22.0035848617554,21.2199993133545,26,22.8850002288819,30,10,-5,19.2580137252808,0,0,0,2,22.6888685226441,22.5899991989136,24.1049995422363,0,0,0.626465350389481,0,75,75,75,75,1.61781150102615,0,80,80,80,23.6698932647705,0,0,0,19.3173894882202,1,2,0,0,2,22.6400537490845,21.045000076294,23,42.439998626709,30,10,-3,19.1051807403565,0,0,0,2,22.3265047073364,22.7099990844727,44.6949996948243,0,0,1.31219750642777,0,75,75,75,75,1.60308092832566,0,70,70,70,23.4425783157349,0,0,0,21.3738632202149,1,0,0,2,0,0,2,25.5313367843628,22.9299993515015,22,20,42,10,-3,25.0667781829834,0,0,0,2,24.6044235229493,22.8999996185303,25.8400001525879,0,0,7.21060729026794,0,60,60,60,7.3618130683899,0,60,60,0,0,100,0,80,25.1078310012818,0,24.9955253601075,449.843795776367,25.2979116439819,455.446731567383,0,0,0,0,0,0,0,2,0,2,25.3437175750733,21.0199995040894,24.2649993896485,16,25,10,-6,24.2741270065308,0,2,23.7052917480469,22.1099996566772,25.3549995422363,0,700,400,0,0.389077290892601,0,40,1.00519141554832,0,35,23.4561576843262,0,0,100,0,14.0718288421631,10,38,24.4935140609742,1,24,23,23.7486009597779,0,447.425979614258,0,24.9071493148804,430.989974975586,24.2220926284791,442.130355834961,17,23,0,0,0,17,24.3965158462525,0,453.936782836914,0,0,0,0,2,0,0,2,21.8448534011841,19.6750001907349,23,26,23,31,10,20.9099998474121,0,0,0.616461426019669,0,80,0,24.0452127456665,0,0,2,25.4155397415162,17.0449991226197,24,30.75,30,10,25.6949119567871,22.6599998474121,30.2949991226196,0,0,2.94997084140778,0,60,0,25.2281589508057,24.683650970459,24.5346736907959,2,0,0,2,25.4695405960083,25.1299991607666,25.6999988555908,23,21,30,10,24.9799995422363,26.1249990463257,0,0,1.52872085571289,0,50,50,50,0,0,25.0735301971436,2,0,0,2,24.1566333770752,22.4099998474121,24.4849996566773,23,26,23,30,10,23.920000076294,25.0449991226196,0,0,0.984265834093093,0,25,25,25,0,0,24.2884883880615,2,0,0,2,23.3118295669556,22.0349998474121,24.5099992752075,26,20,26,30,10,24.4899997711182,24.9849996566773,25.289083480835,26,0,0,1.47190797328949,0,60,0,0,24.2492437362671,2,0,0,2,25.4493589401245,23.7649993896485,15,25.8699989318848,42,10,-4,25.1482973098755,0,0,0,2,25.2451276779175,24.9250001907349,25.9849996566773,0,0,4.36283040046692,0,125,4.93278050422669,0,100,25.5406637191773,0,0,0,25.0626773834229,1,0,0,2,25.7634630203247,24.8999996185303,25,25.8199996948243,30,10,-5,25.5196943283081,0,0,0,2,24.9872951507568,25.9349994659424,25.9749994277955,0,0,1.00240820646286,0,75,75,75,75,1.26486176252365,0,75,75,75,25.8890390396118,0,0,0,25.1388339996338,1,2,0,0,2,26.1630525588989,22.8299999237061,30,26.0050001144409,30,10,-5,23.4389610290528,0,0,0,2,25.6958551406861,26.0949993133545,47.0299987792969,0,0,1.01520949602127,0,70,70,70,70,0.993387132883072,0,70,70,70,26.3985681533814,0,0,0,25.7183017730713,1,54.0399436950684,0,0,1,7.38142800331116,0,7.38142800331116,0,0,100,0,18.265
2026-08-27 06:45:00,2,0,0,2,21.6678791046143,21.1099987030029,26,22.7399997711182,30,10,-5,19.242654800415,0,0,0,2,22.547679901123,22.5,23.939998626709,0,0,0.624854445457458,0,75,75,75,75,1.61277544498444,0,80,80,80,23.4267654418945,0,0,0,19.240930557251,1,2,0,0,2,22.5081825256348,20.9699993133545,23,42.4199981689453,30,10,-3,19.1038589477539,0,0,0,2,22.1804370880127,22.6199989318848,45.0900001525879,0,0,1.31024432182312,0,75,75,75,75,1.60504531860352,0,70,70,70,23.2903442382812,0,0,0,21.2397270202637,1,0,0,2,0,0,2,25.5284023284912,23.0599994659424,22,20,42,10,-3,25.0404262542725,0,0,0,2,24.5846157073975,22.9200000762939,25.8499984741211,0,0,7.19890117645264,0,60,60,60,7.3500919342041,0,60,60,0,0,100,0,80,25.074312210083,0,24.9950141906738,448.792785644531,25.3022994995117,455.720489501953,0,0,0,0,0,0,0,2,0,2,25.4559745788574,21.1399993896484,24.3199996948242,16,25,10,-6,24.3076362609863,0,2,23.7396469116211,22.2099990844727,25.4300003051758,0,700,400,0,0.387342542409897,0,40,0.592208385467529,0,35,23.464729309082,0,0,100,0,13.7926578521729,10,38,24.4978713989258,1,24,23,23.1808128356934,0,444.302001953125,0,24.2909164428711,434.113403320312,24.182954788208,432.550811767578,17,23,0,0,0,17,24.0729064941406,0,451.589965820312,0,0,0,0,2,0,0,2,21.824031829834,19.6599998474121,23,26,23,31,10,20.9099998474121,0,0,0.619280636310577,0,80,0,24.0279998779297,0,0,2,25.4104824066162,17.2199993133545,24,30.7600002288818,30,10,25.7033634185791,22.6700000762939,30.2999992370605,0,0,2.95197176933289,0,60,0,25.227352142334,24.742130279541,24.5311088562012,2,0,0,2,25.4500789642334,25.1499996185303,25.7099990844727,23,21,30,10,25,26.1299991607666,0,0,1.53216743469238,0,50,50,50,0,0,25.0883255004883,2,0,0,2,24.1777935028076,22.4799995422363,24.4799995422363,23,26,23,30,10,23.9699993133545,25.0499992370605,0,0,0.981817781925201,0,25,25,25,0,0,24.3008422851562,2,0,0,2,23.3410110473633,22.1000003814697,24.5499992370605,26,20,26,30,10,24.5399990081787,25.019998550415,25.2705554962158,26,0,0,1.47144198417664,0,60,0,0,24.2599430084229,2,0,0,2,25.4431781768799,23.8099994659424,15,25.8599987030029,42,10,-4,25.1407070159912,0,0,0,2,25.2337589263916,24.9599990844727,25.9699993133545,0,0,4.35659599304199,0,125,4.92420625686646,0,100,25.5252819061279,0,0,0,25.0468444824219,1,0,0,2,25.6456108093262,24.9099998474121,25,25.7799987792969,30,10,-5,25.5549697875977,0,0,0,2,24.9099769592285,25.9300003051758,25.939998626709,0,0,1.01811170578003,0,75,75,75,75,1.26485550403595,0,75,75,75,25.8531322479248,0,0,0,25.089319229126,1,2,0,0,2,26.1432266235352,22.8599987030029,30,25.9899997711182,30,10,-5,23.3297328948975,0,0,0,2,25.6085739135742,26.0799999237061,47.0399971008301,0,0,1.01467859745026,0,70,70,70,70,0.995982825756073,0,70,70,70,26.3769187927246,0,0,0,25.6006278991699,1,58.3681755065918,0,0,1,7.16865348815918,0,7.16865348815918,0,0,100,0,18.2925
2026-08-27 07:00:00,2,0,0,2,21.4965715408325,21.0349998474121,26,22.6199998855591,30,10,-5,19.2731657028198,0,0,0,2,22.41037940979,22.4049997329712,23.7549991607666,0,0,0.625227898359299,0,75,75,75,75,1.62059652805329,0,80,80,80,23.2398223876953,0,0,0,19.2403841018677,1,2,0,0,2,22.3788318634034,20.9099998474121,23,42.3649997711182,30,10,-3,19.1273727416992,0,0,0,2,22.0471858978272,22.5549993515015,45.1399974822999,0,0,1.3124030828476,0,75,75,75,75,1.69995582103729,0,70,70,70,23.134750366211,0,0,0,21.1232976913452,1,0,0,2,0,0,2,25.5294990539551,22.960000038147,22,20,42,10,-3,25.0317306518555,0,0,0,2,24.581958770752,23.0099992752075,25.854998588562,0,0,7.13023352622986,0,60,60,60,7.36756682395935,0,60,60,0,0,100,0,80,25.0542249679566,0,24.9946908950806,448.823364257813,25.3029899597168,453.627182006836,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,25.045150756836,19.4049997329712,24.3599996566773,16,25,10,-6,24.3684196472168,0.5,2,23.8180017471314,23.2349996566773,25.5099992752076,50,700,400,0.5,15.838632285595,0.81988525390625,40,25.1440966129303,0,35,23.56973361969,0,0,92.9048042297364,0.5,14.0486450195313,10,38,24.5377817153931,1,24,23,24.1972799301148,7.2278985977173,448.287139892578,0,24.4994869232178,432.575515747071,24.169602394104,438.241119384766,17,23,0,50,0,17,24.2527894973755,50,454.409637451172,0,0,0,0,2,0,0,2,21.7971124649048,19.6399993896484,23,26,23,31,10,20.8899993896484,0,0,0.617880105972291,0,80,0,23.9290752410889,0,0,2,25.4114637374878,17.3299999237061,24,30.7649993896484,30,10,25.7046089172364,22.6899995803833,30.3049993515015,0,0,2.94815313816071,0,111.5,0,25.2299900054932,24.7278852462769,24.5809936523438,2,0,0,2,25.4591045379639,25.1449995040894,25.7199993133545,23,21,30,10,25.0149993896484,26.1299991607666,0,0,1.527319252491,0,50,50,50,0,0,25.082748413086,2,0,0,2,24.2113971710205,22.5499992370606,24.5149993896484,23,26,23,30,10,24.0299997329712,25.1049995422364,0,0,0.98226347565651,0,25,25,25,0,0,24.3112220764161,2,0,0,2,23.3819770812989,22.1749992370606,24.585000038147,26,20,26,30,10,24.5900001525879,25.0499992370605,25.2475805282593,26,0,0,1.47086048126221,0,60,0,0,24.2732410430908,2,0,0,2,25.4365367889404,23.8699998855591,15,25.8699989318848,42,10,-4,25.1319265365601,0,0,0,2,25.2252531051636,24.9949998855591,25.9649991989136,0,0,4.6026337146759,0,125,4.93604564666748,0,100,25.5206480026245,0,0,0,25.033091545105,1,0,0,2,25.6020412445069,24.8999996185303,25,25.75,30,10,-5,25.5402317047119,0,0,0,2,24.8300724029541,25.8999996185303,25.9099998474121,0,0,1.31996184587479,0,75,75,75,75,1.26467353105545,0,75,75,75,25.8271570205689,0,0,0,25.0128479003907,1,2,0,0,2,26.1531667709351,22.9099998474121,30,25.9599990844727,30,10,-5,23.3328304290772,0,0,0,2,25.5688610076904,26.0899991989136,47.0049991607666,0,0,1.01261419057846,0,70,70,70,70,0.993677943944931,0,70,70,70,26.4130859375,0,0,0,25.3971710205079,1,37.930196762085,0,0,1,7.4722044467926,0,7.4722044467926,0,0,100,0,18.32
2026-08-27 07:15:00,2,0,0,2,21.3883037567139,20.9499988555908,26,22.4799995422363,30,10,-5,19.3300247192383,0,0,0,2,22.2815895080566,22.2999992370605,23.6599998474121,0,0,0.625650465488434,0,75,75,75,75,1.61733484268188,0,80,80,80,23.0726299285889,0,0,0,19.3175601959229,1,2,0,0,2,22.2520351409912,20.8599987030029,23,42.2799987792969,30,10,-3,19.1756534576416,0,0,0,2,21.9172248840332,22.4599990844727,45.0499992370605,0,0,1.31176769733429,0,75,75,75,75,1.60111939907074,0,70,70,70,22.9821281433105,0,0,0,21.0380516052246,1,0,0,2,0,0,2,25.5307922363281,23.1399993896484,22,20,42,10,-3,25.0563201904297,0,0,0,2,24.6091861724854,22.9799995422363,25.8499984741211,0,0,7.19770860671997,0,60,60,60,7.3506383895874,0,60,60,0,0,100,0,80,25.0198421478271,0,24.9937076568604,448.751403808594,25.0968418121338,457.869934082031,1,1,1,1,0,0,0,2,1,2,20.480037689209,8.03999996185303,24.3699989318848,16,25,10,-6,24.5842742919922,1,2,24.0804843902588,13.7999992370605,25.4799995422363,100,700,400,1,36.0707931518555,4.71997976303101,40,51.6062927246094,0,35,24.0188827514648,0,0,85.7607421875,1,14.2392578125,10,38,24.0907745361328,1,24,23,24.4817752838135,35.4642333984375,451.04248046875,0,25.1026954650879,435.969421386719,23.8751487731934,440.615631103516,17,23,0,100,0,17,24.2811679840088,100,454.054901123047,0,0,0,0,2,0,0,2,21.763786315918,19.6299991607666,23,26,23,31,10,20.8699989318848,0,0,0.618872284889221,0,80,0,24.0259609222412,0,0,2,25.4069728851318,16.9200000762939,24,30.7600002288818,30,10,25.7061252593994,22.6800003051758,30.3199996948242,0,0,2.9535870552063,0,163,0,25.2304706573486,24.7221584320068,24.5453643798828,2,0,0,2,25.4139537811279,25.1499996185303,25.7099990844727,23,21,30,10,25.0399990081787,26.1299991607666,0,0,1.53088855743408,0,50,50,50,0,0,25.1166038513184,2,0,0,2,24.2389106750488,22.6000003814697,24.519998550415,23,26,23,30,10,24.0599994659424,25.0799999237061,0,0,0.980980634689331,0,25,25,25,0,0,24.2857284545898,2,0,0,2,23.4231986999512,22.2299995422363,24.5699996948242,26,20,26,30,10,24.6099987030029,25.019998550415,25.2415637969971,26,0,0,1.46693670749664,0,60,0,0,24.2137985229492,2,0,0,2,25.426513671875,23.9200000762939,15,25.8599987030029,42,10,-4,25.1252098083496,0,0,0,2,25.2173366546631,25.0299987792969,25.9599990844727,0,0,4.36194658279419,0,125,4.92187309265137,0,100,25.5271434783936,0,0,0,25.0190544128418,1,0,0,2,25.5636672973633,24.8999996185303,25,25.6999988555908,30,10,-5,25.5204563140869,0,0,0,2,24.7889976501465,25.8899993896484,25.8599987030029,0,0,1.00454962253571,0,75,75,75,75,1.26441407203674,0,75,75,75,25.8113956451416,0,0,0,24.4708118438721,1,2,0,0,2,26.1509056091309,22.9499988555908,30,25.939998626709,30,10,-5,23.3406066894531,0,0,0,2,25.4980049133301,26.0900001525879,46.9799995422363,0,0,1.01294183731079,0,70,70,70,70,0.992501854896545,0,70,70,70,26.4193305969238,0,0,0,25.124303817749,1,18.6492691040039,0,0,1,7.27052593231201,0,7.27052593231201,0,0,100,0,18.35
2026-08-27 07:30:00,2,0.5,0.5,2,21.9354667663575,20.8849992752076,26,22.3699998855591,30,10,-5,21.1192893981934,0.5,0.5,0,2,23.2349853515625,22.2249994277954,23.5249996185303,0,0.5,61.8359223008158,14.0516300201416,104,104,104,104,71.6080962419512,14.3525896072388,115,115,115,22.9393091201783,0,0,0.5,19.5425338745118,1,2,0.5,0.5,2,22.4823236465454,20.8099994659424,23,42.2150001525879,30,10,-3,20.5441579818726,0.5,0.5,0,2,22.171127319336,22.4099998474121,44.859998703003,0,0.5,63.511726140976,15.2156620025635,104,104,104,104,60.5693986415862,11.2917518615723,98,98,98,22.8189525604248,0,0,0.5,20.6501817703247,1,0,0,2,0,0,2,25.5257158279419,23.1099996566773,22,20,42,10,-3,25.0589675903321,0,0,0,2,24.6394157409668,23.0799989700318,25.854998588562,0,0,7.20595908164978,0,92.5,92.5,92.5,7.36191487312317,0,90.5,90.5,0,0,100,0,80,24.9750509262085,0,24.9955291748047,446.780731201172,25.0974378585815,454.657028198243,1,1,1,1,0,0,0,2,1,2,20.2451105117798,7.16999983787537,24.1800003051758,16,25,10,-6,24.4153347015381,1,2,23.9262561798096,13.2699999809265,25.1749992370605,100,700,400,1,47.1319980621338,9.79602622985838,61,61.186466217041,1.98524415493012,58.5,23.9427289962769,0,0,85.9464492797852,1,14.0535469055176,10,38,23.6658010482788,1,24,23,24.0503940582275,39.2227573394776,448.165069580079,0,24.9107942581177,436.782928466797,23.8731298446656,436.076065063477,17,23,0,100,0,17,23.9900188446045,100,452.699584960938,0,0,0,0,2,0,0,2,21.7117033004761,19.5949993133545,23,26,23,31,10,20.8499994277954,0,0.5,0.617087423801422,0,108,0,23.9515047073364,1,1,2,23.7544755935669,8.21499967575073,24,30.769998550415,30,10,24.3545198440552,24.0099992752075,30.3099994659424,10.6859631538391,1,168.64291381836,60.0606632232666,169,0,23.9406700134277,24.594539642334,24.4798192977905,2,0,0,2,25.4218091964722,25.1599998474121,25.7049989700318,23,21,30,10,25.0449991226196,26.1349992752075,0,0,4.18629550933838,0,73.5,73.5,73.5,0,0,25.1448068618774,2,0,0,2,24.2440919876099,22.6249990463257,24.4649991989136,23,26,23,30,10,24.0749998092652,24.9299993515015,0,0,0.982889890670777,0,66,66,66,0,0,24.2153768539429,2,0,0,2,23.4421939849854,22.2849988937378,24.5099992752076,26,20,26,30,10,24.5599994659424,24.8499994277954,25.2363338470459,26,0,0,1.47092574834824,0,88,0,0,24.1237564086914,2,0,0,2,25.4211072921753,23.9799995422364,15,25.8649988174439,42,10,-4,25.125867843628,0,0,0,2,25.2289810180664,25.0549993515015,25.9699993133545,0,0,4.23072671890259,0,173,4.93387293815613,0,137.5,25.5546522140503,0,0,0,25.0000162124634,1,0,0,2,25.5348358154297,24.8999996185303,25,25.664999961853,30,10,-5,25.429446220398,0,0,0,2,24.7491178512574,25.8699989318848,25.8099994659424,0,0.5,1.00357824563981,0,104,104,104,104,1.26257425546647,0,104,104,104,25.7957220077515,0,0,0,24.5949792861939,1,2,0,0,2,26.1857738494873,22.9749994277955,30,25.9249992370606,30,10,-5,23.2177114486694,0,0,0,2,25.4431343078614,26.0549993515015,46.9099979400635,0,0.5,1.01250183582306,0,101.5,101.5,101.5,101.5,0.993717193603516,0,91,91,91,26.4341087341309,0,0,0,24.7452831268311,1,8.21802902221678,0,0,1,7.43593335151673,0,7.43593335151673,0,0,100,0,18.38
