2026-08-27 07:45:00,2,1,1,2,21.1176624298096,20.8199996948242,26,22.2899990081787,30,10,-5,25.1837463378906,1,1,0,2,25.3639125823975,22.1399993896484,23.4300003051758,0,1,133.673110961914,30.3822288513184,133,133,133,133,150.08171081543,30.7190933227539,150,150,150,21.0306034088135,0,0,1,19.9779396057129,1,2,1,1,2,20.9998664855957,20.7700004577637,23,41.9699974060059,30,10,-3,23.2987728118896,1,1,0,2,23.4123191833496,22.3500003814697,44.7599983215332,0,1,132.591384887695,31.5787258148193,133,133,133,133,125.456672668457,23.8546543121338,126,126,126,20.489933013916,0.0022277613170445,0,1,20.1144199371338,1,0,0,2,0,0,2,25.5240707397461,23.1299991607666,22,20,42,10,-3,25.0555953979492,0,0,0,2,24.6439552307129,23.1700000762939,25.8599987030029,0,0,7.18130254745483,0,125,125,125,7.34280729293823,0,121,121,0,0,100,0,80,24.9457969665527,0,25.1009082794189,448.867767333984,25.2940769195557,453.380218505859,1,1,1,1,0,0,0,2,1,2,20.6789741516113,6.57999992370605,23.9300003051758,16,25,10,-6,24.0472030639648,1,2,23.6840362548828,13.3899993896484,24.7299995422363,100,700,400,1,73.3143463134766,22.252872467041,82,84.0216827392578,5.3805570602417,82,23.7052097320557,0,0,85.7207946777344,1,14.2792053222656,10,38,23.4101810455322,1,24,23,23.6402111053467,34.5653114318848,443.881378173828,0,24.6111221313477,441.000915527344,23.4458866119385,436.079528808594,17,23,0,100,0,17,23.257963180542,100,462.4326171875,0,0,0,0,2,1,1,2,23.8024711608887,19.5699996948242,23,26,23,31,10,20.8299999237061,0,1,136.202438354492,48.5822982788086,136,1,22.0850162506104,1,1,2,23.0787925720215,7.59999990463257,24,30.7799987792969,30,10,24.071891784668,24.5299987792969,30.2999992370605,1.80585861206055,1,168.845352172852,59.6700096130371,169,0,23.2000732421875,24.4997634887695,24.3943538665771,2,0,0,2,25.4023780822754,25.1700000762939,25.689998626709,23,21,30,10,25.0699996948242,26.1299991607666,0,0,4.18561363220215,0,97,97,97,0,0,25.0155143737793,2,0,0,2,24.2545719146729,22.6399993896484,24.4099998474121,23,26,23,30,10,24.0399990081787,24.769998550415,0,0,0.980419397354126,0,107,107,107,0,0,23.9514122009277,2,0,0,2,23.4964809417725,22.2999992370605,24.4300003051758,26,20,26,30,10,24.4799995422363,24.7099990844727,25.2195224761963,26,0,0,1.46475720405579,0,116,0,0,23.8984680175781,2,0,0,2,25.4193172454834,24.0299987792969,15,25.8699989318848,42,10,-4,25.1259136199951,0,0,0,2,25.2325916290283,25.0799999237061,25.9699993133545,0,0,4.21117448806763,0,221,4.91788768768311,0,175,25.5567874908447,0,0,0,24.9850120544434,1,0,0,2,25.4938812255859,24.8999996185303,25,25.6399993896484,30,10,-5,25.3440933227539,0,0,0,2,24.650749206543,25.8599987030029,25.7799987792969,0,1,0.99839836359024,0,133,133,133,133,1.26098966598511,0,133,133,133,25.7766857147217,0,0,0,24.7966938018799,1,2,0,0,2,26.1654624938965,23.0100002288818,30,25.9099998474121,30,10,-5,23.1491146087646,0,0,0,2,25.4389839172363,26.0399990081787,46.8299980163574,0,1,1.01568830013275,0,133,133,133,133,0.991746366024017,0,112,112,112,26.3957443237305,0,0,0,24.5780220031738,1,6.2301025390625,0,0,1,7.43887805938721,0,7.43887805938721,0,0,100,0,18.41
2026-08-27 08:00:00,2,1,1,2,21.107855796814,20.7749996185303,26,22.1999998092651,30,10,-5,25.3811054229737,1,1,0,2,25.4278888702393,22.0999994277954,23.3699998855591,0,1,144.677040100098,33.1959800720215,144.5,144.5,144.5,144.5,162.787399291993,33.8634986877442,163.5,163.5,163.5,21.1275863647461,0,0,1,20.1310806274415,1,2,1,1,2,21.0006675720215,20.7399997711182,23,41.734998703003,30,10,-3,23.3538541793824,1,1,0,2,23.4433736801148,22.3099994659424,45.0749988555909,0,1,144.688919067383,33.6728134155274,144.5,144.5,144.5,144.5,136.171134948731,26.4650020599366,136.5,136.5,136.5,20.7969913482666,0.201675593852997,0,1,20.2130584716797,1,0,0,2,0.5,0.5,2,25.6710376739502,23.1349992752076,21.3933439254761,20,42,10,-3,25.0484399795532,0.5,0.5,0,2,24.5403728485107,23.1999998092652,25.854998588562,10.0902175903321,0.5,71.7563991546631,19.7464351654053,138,138,138,70.4095244407654,13.4434471130371,132,132,0,0,87.1005744934082,0.5,80,24.7266311645508,0,24.9504480361939,452.02555847168,25.1450939178467,455.729827880859,1,1,1,1,0,0,0,2,1,2,20.7601709365845,7.5149998664856,23.7399997711182,16,25,10,-6,23.7082147598267,1,2,23.4204082489014,13.8199996948243,24.3249988555908,100,700,400,1,85.8491249084472,26.6412420272827,89.5,89.7096328735352,5.2334463596344,90,23.4420604705811,0,0,85.6443367004395,1,14.3554778099061,10,38,23.2248659133911,1,24,23,23.3063268661499,7.0430769920349,444.023635864258,0,24.4568605422974,444.10043334961,23.2534265518189,437.392456054688,17,23,0,100,0,17,22.9375591278076,100,461.145889282227,0,0,0,0,2,1,1,2,22.9787931442261,19.5649995803833,23,26,23,31,10,20.8149995803833,0,1,146.342407226563,51.053882598877,146.5,1,21.9300384521485,1,1,2,24.5783710479737,7.23499989509583,24,30.7600002288818,30,10,23.8719844818116,24.4149999618531,30.2949991226196,10.2632524967193,1,169.023338317871,60.0934085845947,169,0,22.9663467407227,24.4769659042359,24.3295660018921,2,0,0,2,25.4012508392334,25.1700000762939,25.6750001907349,23,21,30,10,25.0749998092652,26.1149988174439,0,0,4.18696475028992,0,105,105,105,0,0,24.8804159164429,2,0,0,2,24.2518911361695,22.6399993896484,24.3699998855591,23,26,23,30,10,24.0099992752075,24.6049995422364,0,0,0.985776543617249,0,122,122,122,0,0,23.820918083191,2,0,0,2,23.5040836334229,22.3299999237061,24.3849992752076,26,20,26,30,10,24.3999996185303,24.6199998855591,25.1990880966187,26,0,0,1.46879917383194,0,126.5,0,0,23.7754545211792,2,0,0,2,25.4216794967651,24.085000038147,15,25.8599987030029,42,10,-4,25.1300277709961,0,0,0,2,25.2280368804932,25.1249990463257,25.9649991989136,0,0,4.37702178955078,0,239,4.95818591117859,0,189,25.548789024353,0,0,0,24.9658145904541,1,0,0,2,25.4681444168091,24.9099998474121,25,25.5899991989136,30,10,-5,25.0494899749756,0,0,0,2,24.6425943374634,25.8749990463257,25.7149991989136,0,1,1.0025424361229,0,144.5,144.5,144.5,144.5,1.26466763019562,0,144.5,144.5,144.5,25.7612047195435,0,0,0,24.3491888046265,1,2,0,0,2,26.1177845001221,23.0499992370605,30,25.8999996185303,30,10,-5,23.1395807266236,0,0,0,2,25.3690519332886,26.0449991226197,46.7999992370605,0,1,1.01328587532044,0,144.5,144.5,144.5,144.5,0.993372201919556,0,119.5,119.5,119.5,26.3676080703736,0,0,0,24.4618501663208,1,0,22.1576538085938,22.1576538085938,1,7.74601173400879,0,7.74601173400879,0.5,0,100,0,18.44
2026-08-27 08:15:00,2,1,1,2,21.2290630340576,20.75,26,22.1499996185303,30,10,-5,25.5428009033203,1,1,0,2,25.5506725311279,22.0599994659424,23.2899990081787,0,1,148.376998901367,33.9672470092773,148,148,148,148,167.709533691406,34.9514846801758,168,168,168,21.2293548583984,0,0,1,20.4589138031006,1,2,1,1,2,21.0156536102295,20.7199993133545,23,41.5900001525879,30,10,-3,23.4322757720947,1,1,0,2,23.4964694976807,22.2899990081787,44.9199981689453,0,1,149.15071105957,34.0601577758789,148,148,148,148,138.284286499023,27.6015682220459,140,140,140,20.7101020812988,0,0,1,20.4058475494385,1,0,0,2,1,1,2,19.9687919616699,7.21999979019165,20,20,42,10,-3,25.0218868255615,1,1,0,2,24.425199508667,12.3299999237061,25.8499984741211,67.4357299804688,1,140.413925170898,41.0367431640625,142,142,142,136.275268554688,27.6993026733398,136,136,0,0,72.7591705322266,1,80,23.6804504394531,0,24.6852779388428,459.095458984375,24.9930210113525,464.089965820312,1,1,1,1,0,0,0,2,1,2,20.6672954559326,6.92999982833862,23.5799999237061,16,25,10,-6,23.5256214141846,1,2,23.2408924102783,13.539999961853,23.9899997711182,100,700,400,1,90.4092025756836,28.5316829681396,92,94.7188949584961,5.51126861572266,93,23.2661972045898,0,0,85.5651397705078,1,14.4360046386719,10,38,23.15212059021,1,24,23,22.9863929748535,0,444.164154052734,1.19490122795105,23.8768768310547,444.820129394531,23.0860252380371,434.060363769531,17,23,0,100,0,17,22.6786041259766,100,467.069854736328,0,0,0,0,2,1,1,2,22.9857788085938,19.5399990081787,23,26,23,31,10,20.7999992370605,0,1,149.667755126953,51.3741455078125,150,1,21.9107437133789,1,1,2,23.3254489898682,7.21000003814697,24,30.7600002288818,30,10,23.8552436828613,24.3299999237061,30.2899990081787,3.94331312179565,1,166.332397460938,59.7113647460938,169,0,22.9237308502197,24.4342308044434,24.2904186248779,2,0,0,2,25.3830108642578,25.1800003051758,25.6399993896484,23,21,30,10,25.0799999237061,26.1099987030029,0,0,4.1865553855896,0,108,108,108,0,0,24.7788047790527,2,0,0,2,24.2284297943115,22.6599998474121,24.3099994659424,23,26,23,30,10,23.9899997711182,24.4599990844727,0,0,0.980116844177246,0,127,127,127,0,0,23.6875514984131,2,0,0,2,23.4934997558594,22.3699989318848,24.3199996948242,26,20,26,30,10,24.3500003814697,24.4899997711182,25.1825561523438,26,0,0,1.46659708023071,0,130,0,0,23.630802154541,2,0,0,2,25.4306163787842,24.1199989318848,15,25.8799991607666,42,10,-4,25.145227432251,0,0,0,2,25.2209224700928,25.1599998474121,25.9699993133545,0,0,4.40815734863281,0,245,4.99626302719116,0,194,25.5056171417236,0,0,0,24.8443508148193,1,0,0,2,25.4496555328369,24.8899993896484,25,25.5399990081787,30,10,-5,24.3607311248779,0,0,0,2,24.6955528259277,25.8499984741211,25.6599998474121,0,1,1.00306177139282,0,148,148,148,148,1.26152765750885,0,148,148,148,25.6897792816162,0,0,0,24.2581768035889,1,2,0,0,2,26.1210250854492,23.0699996948242,30,25.8899993896484,30,10,-5,23.135591506958,0,0,0,2,25.3978385925293,26.0100002288818,46.7299995422363,0,1,1.01344776153564,0,148,148,148,148,0.99224179983139,0,122,122,122,26.2805519104004,0,0,0,24.1298580169678,1,0,98.2906188964844,98.2906188964844,1,8.17435646057129,0,8.17435646057129,1,0,100,0,18.4675
2026-08-27 08:30:00,2,1,1,2,22.1562309265137,20.7799997329712,26,22.2649993896485,30,10,-5,25.5658206939698,1,1,0,2,25.5155000686646,22.0649995803833,23.4849987030029,0,1,159.368217468262,36.3745803833008,159,159,159,159,181.425407409668,37.8859977722168,181,181,181,21.9761571884155,0,0,1,21.7603702545166,1,2,1,1,2,21.4958410263062,20.7449998855591,23,41.5499992370606,30,10,-3,23.5434226989747,1,1,0,2,23.5984010696411,22.3499994277954,45.0099983215332,0,1,159.068077087403,36.1546974182129,159,159,159,159,151.144577026367,29.7619524002076,150.5,150.5,150.5,21.2692642211914,0,0,1,20.9640073776246,1,0,0,2,1,1,2,20.8787174224854,7.1199996471405,20,20,42,10,-3,25.3630781173706,1,1,0,2,24.3242092132568,12.6649994850159,25.8099994659424,83.3563613891602,1,151.259872436524,51.0380954742432,154,154,154,145.787994384766,52.9290533065796,147.5,147.5,0,0,36.7888336181641,1,80,22.7342195510865,0,24.4493789672852,456.335250854493,24.8937826156616,461.092361450196,1,1,1,1,0,0,0,2,1,2,20.5902891159058,6.64999985694886,23.460000038147,16,25,10,-6,23.4293441772461,1,2,23.0984220504761,13.3399996757508,23.7649993896485,100,700,400,1,98.2231101989746,30.5047378540039,100.5,99.0673713684082,7.56580448150635,102,23.171181678772,0,0,85.2417182922364,1,14.7615838050843,10,38,23.1681280136109,1,24,23,22.473464012146,0,446.659820556641,24.4996151924133,23.607614517212,451.081008911133,23.0950126647949,434.870986938477,17,23,0,100,0,17,22.7590293884278,100,471.3203125,0,0,0,0,2,1,1,2,22.9814529418946,19.5299987792969,23,26,23,31,10,20.7699995040894,0,1,160.962066650391,53.8325042724609,160.5,1,21.954176902771,1,1,2,24.4013080596924,7.37499976158143,24,30.7550001144409,30,10,23.6935939788819,24.3049993515015,30.2799987792969,6.9364932179451,1,168.598533630371,59.8455181121827,169,0,23.5526456832886,24.4100170135498,24.2370500564575,2,0,0,2,25.4079895019531,25.1899995803833,25.6249990463257,23,21,30,10,25.0099992752075,26.085000038147,0,0,3.66107070446015,0,117,117,117,0,0,24.7924680709839,2,0,0,2,24.2006168365479,22.664999961853,24.2699995040894,23,26,23,30,10,23.9749994277954,24.3199987411499,0,0.5,0.984903931617737,0,143,143,143,0,0.5,23.5660257339478,2,0.5,0.5,2,23.4584884643555,22.3899993896485,24.2599992752075,23,20,26,30,10,24.2899990081787,24.3549995422363,25.1588621139527,26,15.7647914886475,0.5,11.4976466298103,12.812728881836,140.5,0,0.5,23.4922513961792,2,1,1,2,21.1417140960694,7.21999979019165,15,25.7999992370606,42,10,-4,25.0300922393799,1,1,0,2,24.7787389755249,11.5900001525879,25.875,100,1,263.902984619141,40.2236385345459,263,207.313446044922,38.3239326477051,207.5,23.5903053283692,0,0,1,22.1267538070679,1,0,0,2,25.4223079681397,24.8799991607666,25,25.5099992752076,30,10,-5,24.9048080444336,0,0,0,2,24.6732902526856,25.8400001525879,25.6249990463257,0,1,1.00232040882111,0,159,159,159,159,1.2627215385437,0,159,159,159,25.6388959884644,0,0,0,24.377010345459,1,2,0,0,2,26.0938358306885,23.1099987030029,30,25.8649988174439,30,10,-5,23.1303577423096,0,0,0,2,25.3576068878174,26.0149993896485,46.5599994659424,0,1,1.01216733455658,0,159,159,159,159,0.99260351061821,0,130.5,130.5,130.5,26.1587991714478,0,0,0,24.0592994689942,1,0,50,50,1,9.36307239532471,0,9.36307239532471,0.5,0,100,0,18.495
2026-08-27 08:45:00,2,1,1,2,23.0441989898682,20.9899997711182,26,22.5799999237061,30,10,-5,25.6230735778809,1,1,0,2,25.5564765930176,22.189998626709,24.019998550415,0,1,162.544738769531,37.3122367858887,163,163,163,163,184.992889404297,38.8577003479004,185,185,185,22.6985034942627,0,0,1,22.8015193939209,1,2,1,1,2,22.0104713439941,20.7799987792969,23,41.6199989318848,30,10,-3,23.4619312286377,1,1,0,2,23.4967193603516,22.519998550415,45.0499992370605,0,1,163.572341918945,37.0124282836914,163,163,163,163,153.625625610352,30.6581764221191,154,154,154,21.8014068603516,0,0,1,21.6427021026611,1,0,0,2,1,1,2,23.0994758605957,7.41999959945679,20,20,42,10,-3,25.7575607299805,1,1,0,2,24.2833576202393,13.6199998855591,25.7899990081787,100,1,153.704513549805,59.1394729614258,158,158,158,151.421340942383,77.5385665893555,151,151,0,0,0,1,80,21.9093112945557,0,24.4878711700439,461.264587402344,24.6935043334961,466.488739013672,1,1,1,1,0,0,0,2,1,2,20.7025032043457,7.28999996185303,23.3799991607666,16,25,10,-6,23.3467540740967,1,2,22.9255313873291,13.75,23.5699996948242,100,700,400,1,100.45166015625,34.6957015991211,103,110.100135803223,3.93210697174072,105,23.0947093963623,0,0,84.7168502807617,1,15.2831516265869,10,38,23.1518669128418,1,24,23,20.9963321685791,0,456.784881591797,100,22.7734298706055,463.360473632812,22.8821601867676,440.045501708984,17,23,0,100,0,17,22.5073509216309,100,466.229919433594,0,0,0,0,2,1,1,2,22.9639682769775,19.5200004577637,23,26,23,31,10,20.7299995422363,0,1,162.560943603516,57.9307098388672,164,1,22.0393466949463,1,1,2,23.3726940155029,7.02999973297119,24,30.7600002288818,30,10,23.6294631958008,24.269998550415,30.2600002288818,5.09801578521729,1,168.052215576172,59.7524719238281,169,0,24.3539066314697,24.3872299194336,24.2036113739014,2,0,0,2,25.4188957214355,25.1800003051758,25.5999984741211,23,21,30,10,24.9200000762939,26.0599994659424,0,0,2.16573095321655,0,120,120,120,0,0,24.8128452301025,2,1,1,2,23.8401336669922,22.6700000762939,24.2099990844727,23,26,23,30,10,23.9599990844727,24.1599998474121,0,1,146.1435546875,64.3668975830078,148,148,148,0,1,22.9407920837402,2,1,1,2,22.1833534240723,19.2099990844727,24.1999988555908,20,20,26,30,10,20.3799991607666,24.2799987792969,25.1916370391846,26,100,1,143.707260131836,44.7987937927246,144,0,1,23.0704479217529,2,1,1,2,22.7335948944092,7.98000001907349,15,25.7099990844727,42,10,-4,24.9823989868164,1,1,0,2,24.7889785766602,12.1199998855591,25.769998550415,100,1,268.377990722656,47.2966613769531,269,212.142913818359,50.4919357299805,212,23.0851554870605,0,0,1,21.7656917572021,1,0,0,2,25.3832206726074,24.8799991607666,25,25.4699993133545,30,10,-5,25.0356464385986,0,0,0,2,24.616886138916,25.8199996948242,25.5699996948242,0,1,1.3966566324234,0,163,163,163,163,1.26226282119751,0,163,163,163,25.5940017700195,0,0,0,24.4660129547119,1,2,0,0,2,26.0265483856201,23.1499996185303,30,25.8499984741211,30,10,-5,23.2098636627197,0,0,0,2,25.3052215576172,26.0100002288818,46.4500007629395,0,1,1.00976753234863,0,163,163,163,163,0.993757247924805,0,133,133,133,25.9926128387451,0,0,0,24.2252807617188,1,0,0,0,1,9.51748657226562,0,9.51748657226562,0,0,100,0,18.5225
2026-08-27 09:00:00,2,1,1,2,23.713586807251,21.4199991226196,26,23.0299997329712,30,10,-5,25.8383598327637,1,1,0,2,25.7575101852417,22.4799995422363,24.7399997711182,0,1,173.76766204834,39.6354732513428,173.5,173.5,173.5,173.5,198.102531433105,41.732271194458,198.5,198.5,198.5,23.2237787246704,0,0,1,23.2929887771607,1,2,1,1,2,22.5070466995239,20.8800001144409,23,41.7299995422364,30,10,-3,23.5820007324219,1,1,0,2,23.6203508377075,22.7599992752076,44.9899978637696,0,1,173.001113891602,39.0483150482178,173.5,173.5,173.5,173.5,163.712348937989,33.2105674743653,164.5,164.5,164.5,22.244010925293,0,0,1,22.1963405609131,1,0,0,2,1,1,2,23.7809829711914,8.08999991416931,20,20,42,10,-3,26.0890045166016,1,1,0,2,24.5565614700318,16.3749990463257,25.774998664856,100,1,167.807319641114,63.4599304199219,171,171,171,163.830177307129,82.6753692626953,163,163,0,0,0,1,80,22.172818183899,0,25.1103944778443,597.909301757813,25.0540552139283,571.876602172851,1,1,1,1,0,0,0,2,1,2,20.7378549575806,7.39499974250794,23.2999992370606,16,25,10,-6,23.3665084838867,1,2,22.7624063491822,13.7349996566773,23.4249992370606,100,700,400,1,108.293216705323,37.7703533172608,111,115.474475860596,2.96882510185242,114,23.0566883087158,0,0,82.8187980651856,1,17.1812019348145,10,38,23.2525711059571,1,24,23,21.2844209671021,0,464.386611938477,100,22.8110322952271,476.453735351563,22.7921695709229,454.194580078125,17,23,0,100,0,17,22.6551523208618,100,512.730911254883,0,0,0,0,2,1,1,2,22.9735174179077,19.4949998855591,23,26,23,31,10,20.7149991989136,0,1,174.637626647949,60.1632919311524,174.5,1,22.1758699417115,1,1,2,24.2012014389038,7.46499991416931,24,30.7299995422363,30,10,23.6087818145752,24.2599992752075,30.25,9.68639707565307,1,171.436782836914,59.5926303863526,169,0,25.0434226989747,24.3680067062378,24.161642074585,2,0,0,2,25.4194898605347,25.1700000762939,25.604998588562,23,21,30,10,24.7099990844727,26.0499992370606,0,0,3.66551172733307,0,129,129,129,0,0,24.8242883682251,2,1,1,2,23.942572593689,22.4049997329712,24.1499996185303,23,26,23,30,10,23.1949996948242,24.0299997329712,0,1,163.466506958008,70.1653213500977,163.5,163.5,163.5,0,1,23.0256690979004,2,1,1,2,20.8030710220337,13.3400001525879,24.1449995040894,20,20,26,30,10,16.7599997520447,24.1099996566773,25.1997051239014,26,96.5254020690918,1,153.981727600098,47.4629211425782,154.5,0,1,23.1575555801392,2,1,1,2,23.3646020889283,8.03999996185303,15,25.6549997329712,42,10,-4,25.0475950241089,1,1,0,2,24.8889274597168,13.1849999427796,25.7249994277955,100,1,287.077072143555,50.1964321136475,287,226.357124328613,53.7670154571534,226.5,23.1649799346924,0,0,1,22.020227432251,1,0,0,2,25.3461809158326,24.8749990463257,25,25.4399995803833,30,10,-5,24.8847007751465,0,0,0,2,24.6075220108032,25.8049993515015,25.5499992370606,0,1,0.999615490436556,0,173.5,173.5,173.5,173.5,1.25967663526535,0,173.5,173.5,173.5,25.5571670532227,0,0,0,24.4202089309693,1,2,0,0,2,25.9387321472168,23.1599998474121,30,25.8499984741211,30,10,-5,23.371542930603,0,0,0,2,25.2708721160889,25.9899997711182,46.3299980163575,0,1,1.01012778282166,0,173.5,173.5,173.5,173.5,0.9900943338871,0,141,141,141,25.7868871688843,0,0,0,24.4411573410034,1,0,0,0,1,13.7030653953552,0,13.7030653953552,0,0,100,0,18.55
2026-08-27 09:15:00,2,1,1,2,23.5893478393555,21.9499988555908,26,23.5,30,10,-5,25.7749423980713,1,1,0,2,25.6709880828857,22.8599987030029,25.3699989318848,0,1,178.597061157227,39.7990798950195,177,177,177,177,203.062973022461,42.4036254882812,203,203,203,23.0587940216064,0,0,1,22.814395904541,1,2,1,1,2,22.8603343963623,21,23,41.8899993896484,30,10,-3,23.7326240539551,1,1,0,2,23.7725505828857,23.0699996948242,45.1100006103516,0,1,176.656509399414,39.6066284179688,177,177,177,177,166.052474975586,34.054500579834,168,168,168,22.5043640136719,0,0,1,22.4458999633789,1,0,0,2,1,1,2,24.0044956207275,10.6700000762939,18,18,42,10,-3,26.5941600799561,1,1,0,2,25.0221672058105,21.5699996948242,25.8199996948242,100,1,175.277648925781,65.0980911254883,175,175,175,167.484115600586,84.7071990966797,167,167,0,0,0,1,80,22.4500102996826,0,25.3692092895508,681.754760742188,25.6790351867676,804.385681152344,1,1,1,1,0,0,0,2,1,2,20.8898849487305,7.44999980926514,23.189998626709,16,25,10,-6,23.3964767456055,1,2,22.7940807342529,13.9899997711182,23.2799987792969,100,700,400,1,114.699783325195,39.2916259765625,114,113.945686340332,3.69906330108643,117,23.1116733551025,0,0,81.399284362793,1,18.6025543212891,10,38,23.4120121002197,1,24,23,21.6146793365479,0,478.146606445312,100,23.0976943969727,477.377075195312,23.1928119659424,460.780120849609,17,23,0,100,0,17,22.5917987823486,100,552.298156738281,0,0,0,0,2,1,1,2,23.0594139099121,19.4799995422363,23,26,23,31,10,20.6999988555908,0,1,178.409927368164,61.0829582214355,178,1,22.4120311737061,1,1,2,23.1050338745117,7.23999977111816,24,30.7399997711182,30,10,23.6580276489258,24.3899993896484,30.2399997711182,0.714334487915039,1,171.167984008789,59.2482566833496,169,0,25.5027008056641,24.3630218505859,24.1481285095215,2,0,0,2,25.4125671386719,25.1499996185303,25.5900001525879,23,21,30,10,24.6099987030029,26.0399990081787,0,0,3.14627981185913,0,132,132,132,0,0,24.8260688781738,2,1,1,2,24.1135520935059,21.3500003814697,24.0799999237061,23,26,23,30,10,21.1499996185303,23.8999996185303,0,1,168.679763793945,72.4209671020508,169,169,169,0,1,23.2007637023926,2,1,1,2,19.7745666503906,8.17999935150146,24.0699996948242,20,20,26,30,10,14.7599992752075,24,25.1969566345215,26,80.4430847167969,1,158.665664672852,48.3895683288574,158,0,1,23.328971862793,2,1,1,2,23.5994701385498,8.1899995803833,15,25.6499996185303,42,10,-4,25.1509380340576,1,1,0,2,25.0009880065918,16.6000003814697,25.7099990844727,100,1,292.120208740234,50.8502082824707,293,230.222747802734,54.7118911743164,231,23.3909111022949,0,0,1,22.3037128448486,1,0,0,2,25.3140163421631,24.8699989318848,25,25.4099998474121,30,10,-5,25.0980529785156,0,0,0,2,24.6606273651123,25.769998550415,25.5399990081787,0,1,1.00130605697632,0,177,177,177,177,1.26320767402649,0,177,177,177,25.5161876678467,0,0,0,24.4194831848145,1,2,0,0,2,25.8424377441406,23.189998626709,30,25.8199996948242,30,10,-5,23.5665454864502,0,0,0,2,25.2485485076904,25.9799995422363,46.2199974060059,0,1,1.01159870624542,0,177,177,177,177,0.99406886100769,0,144,144,144,25.5790481567383,0,0,0,24.5510311126709,1,0,0,0,1,16.6894207000732,0,16.6894207000732,0,0,100,0,18.94
2026-08-27 09:30:00,2,1,1,2,23.4590873718262,22.2499990463257,26,23.5399990081787,30,10,-5,25.7454376220703,1,1,0,2,25.6635036468506,23.1149997711182,25.4449996948242,0,1,184.079513549805,41.9783115386963,185,185,185,185,212.845664978028,43.9940567016602,212,212,212,23.0372552871704,0,0,1,22.5917892456055,1,2,1,1,2,22.8385210037231,21.1149997711182,24.5,41.7799987792969,30,10,-3,23.71670627594,1,1,0,2,23.7436857223511,23.2399988174439,45.0849971771241,0,1,185.453254699707,41.0201053619385,185,185,185,185,174.672637939454,35.3982601165772,175,175,175,22.4201602935791,0,0,1,22.1273565292359,1,0,0,2,1,1,2,24.4097337722779,12.1449995040894,21,21,42,10,-3,26.918685913086,1,1,0,2,25.2808351516724,22.2899990081787,25.7849988937378,100,1,184.780685424805,68.0955505371094,183,183,183,174.13729095459,88.2684860229492,174,174,0,0,0,1,80,22.6302738189698,0,25.7799673080445,616.710754394532,26.0317277908326,800.043823242188,1,1,1,1,0,0,0,2,1,2,20.8934869766235,7.27499985694886,23.1199998855591,18,25,10,-6,23.4161434173584,1,2,22.744707107544,13.8549995422364,23.1799993515015,100,700,400,1,117.399284362793,40.9737987518311,119,122.454044342041,4.75233840942383,123,23.1518993377686,0,0,81.3649711608887,1,18.6347131729126,10,38,23.5542526245117,1,24,23,21.9957580566406,0,470.641571044922,100,23.4222946166992,471.421325683594,23.0426454544068,464.258163452149,17,23,0,100,0,17,22.9278926849365,100,563.751739501953,0,0,0,0,2,1,1,2,23.189154624939,19.4599990844727,23,26,23,31,10,20.6799993515015,0,1,183.990257263184,62.5025787353516,185,1,22.5645332336426,1,1,2,24.6192970275879,7.96000003814697,24,30.7299995422364,30,10,23.6270952224732,24.3499994277954,30.2399997711182,8.58664608001707,1,169.184875488282,60.0013084411621,169,0,25.2730655670166,24.3701429367065,24.1097240447999,2,0,0,2,25.3806524276734,25.1399993896484,25.5899991989136,23,21,30,10,24.3999996185303,26.0449991226196,0,0,3.14328956604004,0,138,138,138,0,0,24.8280210494995,2,1,1,2,24.3060150146485,20.2949991226196,24.0199995040894,23,26,23,30,10,20.3599996566773,23.795000076294,0,1,179.642250061035,76.0209350585938,179,179,179,0,1,23.3376722335816,2,1,1,2,19.9999551773072,8.17499971389771,24.0299997329712,20,20,26,30,10,15.1549997329712,23.8849992752075,25.1874408721924,26,78.5485076904297,1,165.649711608887,50.3157196044922,165,0,1,23.4681053161621,2,1,1,2,23.8727569580079,8.43499994277955,15,25.664999961853,42,10,-4,25.3079071044922,1,1,0,2,25.1655769348145,19.6549997329712,25.7449998855591,100,1,305.042343139649,53.021562576294,305,241.049468994141,57.1220760345459,241,23.5650081634522,0,0,1,22.4859085083008,1,0,0,2,25.2852144241333,24.8699989318848,25,25.3999996185303,30,10,-5,25.1018171310425,0,0,0,2,24.6146993637085,25.7649993896484,25.5299987792969,0,1,1.0020301938057,0,185,185,185,185,1.26326256990433,0,185,185,185,25.4714365005494,0,0,0,24.4556913375855,1,2,0,0,2,25.7425231933594,23.2049989700318,28,25.835000038147,30,10,-5,23.6887264251709,0,0,0,2,25.2299194335938,25.9699993133545,46.1649990081787,0,1,1.01166248321534,0,185,185,185,185,0.993806004524231,0,149,149,149,25.3758001327515,0,0,0,24.3942060470581,1,0,0,0,1,15.0535125732422,0,15.0535125732422,0,0,100,0,19.33
2026-08-27 09:45:00,2,1,1,2,23.3517665863037,22.4099998474121,26,23.4599990844727,30,10,-5,25.8825836181641,1,1,0,2,25.8138484954834,23.25,25.2799987792969,0,1,184.684112548828,41.7463798522949,185,185,185,185,211.502838134766,44.2106056213379,212,212,212,22.9845962524414,0,0,1,22.6507682800293,1,2,1,1,2,22.7731323242188,21.1999988555908,26,41.5799980163574,30,10,-3,23.5968360900879,1,1,0,2,23.6214962005615,23.2899990081787,44.6699981689453,0,1,184.942199707031,40.9919166564941,185,185,185,185,173.627304077148,35.6669769287109,175,175,175,22.3975257873535,0,0,1,22.2436943054199,1,0,0,2,1,1,2,24.4968605041504,12.6799993515015,21,21,42,10,-3,27.1218414306641,1,1,0,2,25.4646644592285,22.8199996948242,25.7399997711182,100,1,182.879180908203,68.3287734985352,183,183,183,174.07080078125,89.0204925537109,174,174,0,0,0,1,80,22.6699981689453,0,25.8751411437988,587.7451171875,26.3321475982666,800.806091308594,1,1,1,1,0,0,0,2,1,2,20.9305610656738,7.62999963760376,23.0599994659424,20,25,10,-6,23.4901123046875,1,2,22.6871757507324,14.0299997329712,23.1099987030029,100,700,400,1,117.829437255859,41.3495750427246,119,125.951133728027,4.51240110397339,123,23.166145324707,0,0,81.1653747558594,1,18.834924697876,10,38,23.5847816467285,1,24,23,21.5988807678223,0,477.512542724609,100,23.3717651367188,480.82470703125,23.095193862915,463.709564208984,17,23,0,100,0,17,22.6919956207275,100,556.580078125,0,0,0,0,2,1,1,2,23.2499504089355,19.4300003051758,23,26,23,31,10,20.6599998474121,0,1,187.424087524414,62.6230850219727,185,1,22.6086101531982,1,1,2,23.4022274017334,7.46999979019165,24,30.7299995422363,30,10,23.6425304412842,24.2999992370605,30.2299995422363,5.77430391311646,1,171.085861206055,59.4017219543457,169,0,25.0096111297607,24.398624420166,24.0997695922852,2,0,0,2,25.3564796447754,25.1199989318848,25.5900001525879,23,21,30,10,24.3500003814697,26.0399990081787,0,0,3.1415810585022,0,138,138,138,0,0,24.8285579681396,2,1,1,2,24.3476696014404,19.3899993896484,23.9699993133545,23,26,23,30,10,20.0799999237061,23.7199993133545,0,1,178.744293212891,76.1944808959961,179,179,179,0,1,23.3649215698242,2,1,1,2,19.9846076965332,8.11999988555908,23.9699993133545,20,20,26,30,10,15.1799993515015,23.7799987792969,25.1821784973145,26,78.2286376953125,1,162.837677001953,50.7328186035156,165,0,1,23.4948768615723,2,1,1,2,23.9331302642822,8.56999969482422,15,25.7099990844727,42,10,-4,25.4349536895752,1,1,0,2,25.2867374420166,22.1199989318848,25.7999992370605,100,1,305.624908447266,53.98779296875,305,239.995376586914,58.066032409668,241,23.6273250579834,0,0,1,22.5207252502441,1,0,0,2,25.2549686431885,24.8599987030029,25,25.3799991607666,30,10,-5,25.1310195922852,0,0,0,2,24.5939998626709,25.7399997711182,25.519998550415,0,1,0.997686862945557,0,185,185,185,185,1.26290595531464,0,185,185,185,25.4503860473633,0,0,0,24.435338973999,1,2,0,0,2,25.6173229217529,23.25,26,25.8199996948242,30,10,-5,23.7821998596191,0,0,0,2,25.1910552978516,25.9699993133545,46.0699996948242,0,1,1.01250624656677,0,185,185,185,185,0.994777202606201,0,149,149,149,25.1695537567139,0,0,0,24.1462955474854,1,0,0,0,1,12.5867376327515,0,12.5867376327515,0,0,100,0,19.72
2026-08-27 10:00:00,2,1,1,2,24.1931591033936,22.6049995422364,26,23.5599994659424,30,10,-5,25.9881162643433,1,1,0,2,25.8868751525879,23.3850002288819,25.3599996566773,0,1,196.49723815918,44.2240505218506,196,196,196,196,225.512428283692,46.7977085113525,225.5,225.5,225.5,23.7466249465943,0,0,1,23.5612955093384,1,2,1,1,2,22.9605464935303,21.3249988555909,26,41.4249992370606,30,10,-3,23.7119092941284,1,1,0,2,23.7360601425171,23.3649997711182,44.7000007629395,0,1,196.229270935059,42.8300457000733,196,196,196,196,185.269355773926,37.8605651855469,186,186,186,22.554744720459,0,0,1,22.4352903366089,1,0,0,2,1,1,2,24.700442314148,12.3249998092652,21,21,42,10,-3,27.3163614273071,1,1,0,2,25.5941619873047,23.3699998855591,25.6049995422363,100,1,196.180389404297,72.2481346130371,195.5,195.5,195.5,186.918395996094,93.9576492309571,186,186,0,0,0,1,80,22.8883962631226,0,25.8811082839966,581.564971923828,26.3919620513917,784.550079345703,1,1,1,1,0,0,0,2,1,2,20.9948902130127,7.48000001907349,23.0149993896485,20,25,10,-6,23.6382274627686,1,2,22.7264127731323,13.9999995231628,23.0249996185303,100,700,400,1,124.875396728516,42.8324337005615,127,128.873779296875,6.7589156627655,132,23.2208023071289,0,0,80.781909942627,1,19.2195777893067,10,38,23.6234493255615,1,24,23,21.0711650848389,0,481.044448852539,100,23.2400026321411,488.489059448242,22.893593788147,467.847457885742,17,23,0,100,0,17,22.7165880203247,100,557.680267333985,0,0,0,0,2,1,1,2,23.3212928771973,19.3949995040894,23,26,23,31,10,20.6349992752075,0,1,195.54411315918,64.39945602417,196,1,22.6984262466431,1,1,2,24.1267728805542,7.67999982833863,24,30.7199993133545,30,10,23.6162309646607,24.3399991989136,30.2249994277954,7.58343541622164,1,167.911018371582,59.7934360504151,169,0,25.190920829773,24.4178504943848,24.0777292251587,2,0,0,2,25.3382863998413,25.0900001525879,25.5799999237061,23,21,30,10,24.1849994659424,26.0449991226196,0,0,3.13741362094879,0,147,147,147,0,0,24.8292541503907,2,1,1,2,24.4275579452515,18.9700002670288,23.9099998474121,23,26,23,30,10,19.9349994659424,23.6049995422364,0,1,193.89315032959,80.8386459350586,194.5,194.5,194.5,0,1,23.4081230163574,2,1,1,2,20.0366411209107,8.44999980926514,23.9299993515015,20,20,26,30,10,15.1749997138977,23.7249994277955,25.174617767334,26,80.5035247802734,1,169.732154846192,62.483003616333,176,0,1,23.5406646728516,2,1,1,2,24.0980949401856,8.78000020980835,15,25.7499990463257,42,10,-4,25.5594921112061,1,1,0,2,25.4077129364014,23.6199989318848,25.8599996566773,100,1,324.301742553711,56.4592609405518,323.5,255.198486328125,60.8344612121582,255,23.8059482574463,0,0,1,22.7398691177368,1,0,0,2,25.2128314971924,24.8549995422363,25,25.3549995422363,30,10,-5,24.9938526153565,0,0,0,2,24.5812482833862,25.7299995422364,25.5,0,1,1.00238633155823,0,196,196,196,196,1.26119035482407,0,196,196,196,25.3834924697876,0,0,0,24.5043840408325,1,2,0,0,2,25.5336961746216,23.2599992752075,26,25.8199996948242,30,10,-5,23.9107322692871,0,0,0,2,25.1555538177491,25.939998626709,45.9149990081787,0,1,1.01017206907273,0,196,196,196,196,0.990306705236435,0,157,157,157,25.1027097702027,0,0,0,24.2621908187867,1,0,0,0,1,14.975830078125,0,14.975830078125,0,0,100,0,20.11
2026-08-27 10:15:00,2,1,1,2,24.6050262451172,22.9099998474121,26,23.8599987030029,30,10,-5,26.1964511871338,1,1,0,2,26.0895862579346,23.5699996948242,25.6099987030029,0,1,202.468826293945,44.7086334228516,200,200,200,200,230.36067199707,47.5277900695801,230,230,230,23.8922500610352,0,0,1,23.6173229217529,1,2,1,1,2,23.0573692321777,21.4899997711182,26,41.3499984741211,30,10,-3,23.9090328216553,1,1,0,2,23.9292678833008,23.5,44.3600006103516,0,1,200.799957275391,43.6365699768066,200,200,200,200,190.629104614258,38.4185562133789,190,190,190,22.6316738128662,0,0,1,22.4583225250244,1,0,0,2,1,1,2,24.8077278137207,16.6299991607666,21,21,42,10,-3,27.4373760223389,1,1,0,2,25.6919193267822,23.6099987030029,25.3799991607666,100,1,199.511596679688,74.2251205444336,200,200,200,189.695663452148,94.8649597167969,190,190,0,0,0,1,80,22.9192295074463,0,25.9719104766846,599.459716796875,26.4932117462158,776.445983886719,1,1,1,1,0,0,0,2,1,2,20.9983062744141,6.81999969482422,22.9599990844727,20,25,10,-6,23.6948833465576,1,2,22.6457481384277,13.8099994659424,23,100,700,400,1,129.467361450195,44.1325073242188,130,135.535491943359,7.28124618530273,135,23.2342853546143,0,0,81.0917816162109,1,18.9082183837891,10,38,23.6720314025879,1,24,23,21.4888496398926,0,476.493469238281,100,23.4769382476807,483.747192382812,23.0568218231201,463.426483154297,17,23,0,100,0,17,22.8139133453369,100,558.104553222656,0,0,0,0,2,1,1,2,23.4220066070557,19.3899993896484,23,26,23,31,10,20.6299991607666,0,1,201.762329101562,64.7955551147461,200,1,22.7920589447021,1,1,2,23.0640468597412,7.69000005722046,24,30.7199993133545,30,10,23.6153049468994,24.3299999237061,30.2099990844727,0.911375999450684,1,169.635757446289,59.6435394287109,169,0,25.4670238494873,24.4128684997559,24.062801361084,2,0,0,2,25.3111953735352,25.0799999237061,25.5699996948242,23,21,30,10,24.1599998474121,26.0299987792969,0,0,3.14517903327942,0,150,150,150,0,0,24.8262672424316,2,1,1,2,24.5060863494873,18.1000003814697,23.8599987030029,23,26,23,30,10,19.8400001525879,23.5299987792969,0,1,200.049438476562,82.7936630249023,200,200,200,0,1,23.4583148956299,2,1,1,2,20.0200939178467,8.23999977111816,23.9099998474121,20,20,26,30,10,14.9799995422363,23.6700000762939,25.1584377288818,26,81.8552932739258,1,167.741165161133,100,180,0,1,23.5900554656982,2,1,1,2,24.1623573303223,9,15,25.7999992370605,42,10,-4,25.6758556365967,1,1,0,2,25.5174980163574,24.6099987030029,25.9300003051758,100,1,328.183715820312,57.1558647155762,330,259.929931640625,60.7500381469727,260,23.9097862243652,0,0,1,22.7849311828613,1,0,0,2,25.1774387359619,24.8500003814697,25,25.3500003814697,30,10,-5,24.8783779144287,0,0,0,2,24.5674133300781,25.7299995422363,25.4899997711182,0,1,1.0020706653595,0,200,200,200,200,1.26417446136475,0,200,200,200,25.3438930511475,0,0,0,24.6064777374268,1,2,0,0,2,25.4671936035156,23.2999992370605,26,25.8099994659424,30,10,-5,23.9930076599121,0,0,0,2,25.1050815582275,25.9300003051758,45.7099990844727,0,1,1.01247906684875,0,200,200,200,200,0.991051256656647,0,160,160,160,25.0490531921387,0,0,0,24.4440040588379,1,0,0,0,1,14.2211036682129,0,14.2211036682129,0,0,100,0,20.5
2026-08-27 10:30:00,2,1,1,2,25.4184408187867,23.3449993133545,26,24.2799997329712,30,10,-5,26.5081329345703,1,1,0,2,26.364483833313,23.8599996566773,26.0149993896485,0,1,200.267013549805,45.2371654510498,200,200,200,200,229.383880615234,47.978328704834,230,230,230,24.7003450393677,0,0,1,24.8726625442505,1,2,1,1,2,23.3449954986572,21.795000076294,26,41.3799991607666,30,10,-3,23.9719505310059,1,1,0,2,23.9858341217041,23.7249994277954,44.5699977874756,0,1,199.401794433594,43.7726707458496,200,200,200,200,189.553810119629,38.7336463928223,190,190,190,22.8852100372315,0,0,1,22.6431179046631,1,0,0,2,1,1,2,25.0613622665405,18.5299987792969,21,21,42,10,-3,27.5581274032593,1,1,0,2,25.793007850647,23.7699995040894,25.085000038147,100,1,199.698333740235,74.6772575378418,200,200,200,189.806518554688,95.9190444946289,190,190,0,0,0,1,80,23.0967636108399,0,25.8802871704102,615.412780761719,26.5950899124146,763.049865722657,1,1,1,1,0,0,0,2,1,2,21.0167684555054,7.33500003814697,22.9349994659424,20,25,10,-6,23.7426691055298,1,2,22.6158924102784,13.9649996757508,22.9649991989136,100,700,400,1,129.146232604981,44.3259449005127,130,135.815635681153,7.02824807167053,135,23.2369766235352,0,0,80.8347206115722,1,19.1651830673218,10,38,23.6763963699341,1,24,23,21.1129055023194,0,478.784591674805,100,23.3079748153687,482.15087890625,22.7356586456299,467.440261840821,17,23,0,100,0,17,23.0138788223267,100,564.421966552735,0,0,0,0,2,1,1,2,23.4611625671387,19.3849992752075,23,26,23,31,10,20.6299991607666,0,1,199.458305358887,65.0329208374023,200,1,22.8014001846314,1,1,2,24.565432548523,7.29499983787536,24,30.6999988555908,30,10,23.6663160324097,24.3599996566773,30.1949987411499,10.931161403656,1,165.619743347168,59.0268363952637,166,0,26.1104421615601,24.3936386108399,24.0471572875977,2,0,0,2,25.2865047454834,25.0599994659424,25.5699996948242,23,21,30,10,24.0599994659424,26.0349988937378,0,0,3.14225435256958,0,150,150,150,0,0,24.8183746337891,2,1,1,2,24.5126848220825,17.8400001525879,23.8199996948243,23,26,23,30,10,19.6749992370606,23.4799995422364,0,1,199.236595153809,82.8519973754883,200,200,200,0,1,23.4651079177857,2,1,1,2,19.9960155487061,8.33999967575074,23.8699998855591,20,20,26,30,10,14.9149994850159,23.6149997711182,25.1580648422242,26,82.3361740112305,1,167.494781494141,100,180,0,1,23.5953044891358,2,1,1,2,24.2308883666993,10.1799993515015,15,25.8499994277954,42,10,-4,25.7623615264893,1,1,0,2,25.6013021469117,25.0150003433228,26,100,1,329.80126953125,58.0950717926025,330,260.77214050293,62.3811187744141,260,23.9971008300781,0,0,1,22.9434261322022,1,0,0,2,25.2248420715332,24.8649988174439,25,25.335000038147,30,10,-5,24.4713182449341,0,0,0,2,24.6150608062745,25.7249994277954,25.4949998855591,0,1,0.998095959424971,0,200,200,200,200,1.27236324548722,0,200,200,200,25.2899351119995,0,0,0,24.5914430618286,1,2,0,0,2,25.3818101882935,23.3099994659424,26,25.7849988937378,30,10,-5,24.0449199676514,0,0,0,2,25.0662889480591,25.920000076294,45.484998703003,0,1,1.01078778505326,0,200,200,200,200,0.991939783096314,0,160,160,160,25.0269136428833,0,0,0,24.6117610931397,1,0,0,0,1,18.2754125595093,0,18.2754125595093,0,0,100,0,20.89
2026-08-27 10:45:00,2,1,1,2,25.1752529144287,23.7899990081787,26,24.6800003051758,30,10,-5,26.6980018615723,1,1,0,2,26.5437278747559,24.1499996185303,26.3799991607666,0,1,199.835601806641,45.179313659668,200,200,200,200,231.301086425781,47.8996887207031,230,230,230,24.4797992706299,0,0,1,24.2745513916016,1,2,1,1,2,23.5622367858887,22.1099987030029,26,41.439998626709,30,10,-3,23.9573211669922,1,1,0,2,23.9414386749268,24.0100002288818,44.5,0,1,199.67951965332,43.6882514953613,200,200,200,200,190.652267456055,38.3914337158203,190,190,190,23.129768371582,0,0,1,23.2470722198486,1,0,0,2,1,1,2,25.1743202209473,19.6099987030029,21,21,42,10,-3,27.3413982391357,1,1,0,2,25.5498580932617,23.9499988555908,24.8799991607666,100,1,200.296539306641,74.5282135009766,200,200,200,188.149703979492,95.7905044555664,190,190,0,0,0,1,80,23.1958198547363,0,25.4582386016846,484.259704589844,26.2387962341309,599.895690917969,1,1,1,1,0,0,0,2,1,2,20.9728927612305,6.98999977111816,22.8899993896484,20,25,10,-6,23.9407272338867,1,2,22.6275577545166,13.7399997711182,22.9300003051758,100,700,400,1,131.107330322266,44.064624786377,130,135.06315612793,7.75235271453857,135,23.2868957519531,0,0,80.6450500488281,1,19.3549518585205,10,38,23.712366104126,1,24,23,20.9898834228516,0,483.532592773438,100,23.2742023468018,482.617950439453,22.6828136444092,469.730163574219,17,23,0,100,0,17,22.6449413299561,100,565.0458984375,0,0,0,0,2,1,1,2,23.5008563995361,19.3999996185303,23,26,23,31,10,20.6399993896484,0,1,199.60578918457,65.3046722412109,200,1,22.8744087219238,1,1,2,23.1031475067139,7.21999979019165,24,30.7099990844727,30,10,23.8394737243652,24.5399990081787,30.1799983978271,2.39219617843628,1,164.178802490234,57.8392868041992,163,0,26.3315525054932,24.3801097869873,24.0556907653809,2,0,0,2,25.2643642425537,25.0399990081787,25.5799999237061,23,21,30,10,23.939998626709,26.0499992370605,0,0,3.1453685760498,0,150,150,150,0,0,24.8152294158936,2,1,1,2,24.5415077209473,18.0499992370605,23.7899990081787,23,26,23,30,10,19.5699996948242,23.4300003051758,0,1,199.536392211914,82.6852722167969,200,200,200,0,1,23.506908416748,2,1,1,2,19.9989967346191,8.35999965667725,23.8500003814697,20,20,26,30,10,15.0199995040894,23.5900001525879,25.1475276947021,26,81.8683471679688,1,168.252624511719,100,180,0,1,23.6377105712891,2,1,1,2,24.3243427276611,11.7299995422363,15,25.8999996185303,42,10,-4,25.8307018280029,1,1,0,2,25.6668357849121,25.2099990844727,26.0299987792969,100,1,329.004974365234,57.7253952026367,330,259.391906738281,62.0161514282227,260,24.0806350708008,0,0,1,23.0379981994629,1,0,0,2,25.2448177337646,24.8599987030029,25,25.3299999237061,30,10,-5,24.3218078613281,0,0,0,2,24.6752300262451,25.7199993133545,25.5100002288818,0,1,0.997722506523132,0,200,200,200,200,1.28720963001251,0,200,200,200,25.2352428436279,0,0,0,24.8959980010986,1,2,1,1,2,25.2840423583984,23.3500003814697,26,25.769998550415,30,10,-5,24.2994480133057,1,1,0,2,24.7403755187988,25.9200000762939,45.3099975585938,0,1,169.892562866211,44.4405670166016,200,200,200,200,79.1446914672852,55.0283813476562,160,160,160,24.9838027954102,0,0,1,25.0107688903809,1,0,0,0,1,20.24875831604,0,20.24875831604,0,0,100,0,21.28
2026-08-27 11:00:00,2,1,1,2,25.6608409881592,24.2999992370606,26,25.2049989700318,30,10,-5,27.0186223983765,1,1,0,2,26.8816299438477,24.4999990463257,26.8949995040894,0,1,199.472755432129,45.5692119598389,200,200,200,200,229.510848999024,48.0193824768067,230,230,230,24.9193811416626,0,0,1,25.0976066589356,1,2,1,1,2,24.3798942565918,22.5049991607666,26,41.5349998474121,30,10,-3,23.8195610046387,1,1,0,2,23.8173694610596,24.3949995040894,44.3349990844727,0,1,199.843856811524,43.8554000854492,200,200,200,200,188.159156799317,38.6831226348877,190,190,190,23.9817008972168,0,0,1,23.6793508529664,1,0,0,2,1,1,2,25.5347652435303,20.3349990844727,21,21,42,10,-3,27.3338956832886,1,1,0,2,25.5513257980347,24.0999994277954,24.7899990081787,100,1,200.703926086426,74.5957183837891,200,200,200,190.038360595703,96.6551170349122,190,190,0,0,0,1,80,23.5695581436158,0,25.8785705566406,558.966857910156,26.0810632705689,655.979309082032,1,1,1,1,0,0,0,2,1,2,21.0627250671387,7.2649998664856,22.8699989318848,20,25,10,-6,24.2423572540283,1,2,22.6324443817139,13.9449996948243,22.8949995040894,100,700,400,1,129.875160217285,44.1348190307617,130,132.523887634278,8.14718723297119,135,23.4082736968994,0,0,80.6100921630859,1,19.3900146484375,10,38,23.9204721450806,1,24,23,21.2860984802246,0,485.866271972657,100,23.4662895202637,481.066223144531,22.7398710250855,471.753555297852,17,23,0,100,0,17,22.8637409210205,100,563.739898681641,0,0,0,0,2,1,1,2,23.6667184829712,19.4200000762939,23,26,23,31,10,20.6549997329712,0,1,200.050346374512,64.8657035827637,200,1,23.1404724121094,1,1,2,24.676555633545,7.28499984741211,24,30.7049989700318,30,10,23.8302192687989,24.5549993515015,30.1699991226196,9.89468359947206,1,164.142654418946,58.4027976989746,164.5,0,27.0787448883057,24.3779754638672,24.042893409729,2,0,0,2,25.2460222244263,24.9699993133545,25.5649995803833,23,21,30,10,23.8999996185303,26.0449991226196,0,0,3.18364787101746,0,150,150,150,0,0,24.8148946762085,2,1,1,2,24.7364358901978,17.8400001525879,23.7649993896484,23,26,23,30,10,19.5349998474121,23.3999996185303,0,1,201.030776977539,82.479793548584,200,200,200,0,1,23.7319927215576,2,1,1,2,20.0126504898071,8.10499954223633,23.8149995803833,20,20,26,30,10,14.8899998664856,23.5399990081787,25.1392736434937,26,82.1880035400391,1,168.61873626709,100,180,0,1,23.8620262145997,2,1,1,2,24.6155252456665,12.9949998855591,15,25.9299993515015,42,10,-4,25.8876047134399,1,1,0,2,25.7231311798096,25.2999992370606,26.0849990844727,100,1,330.900451660157,57.6559028625488,330,259.606628417969,63.414535522461,260,24.3421258926392,0,0,1,23.4194412231446,1,0,0,2,25.1997737884522,24.8450002670288,25,25.3299999237061,30,10,-5,24.3937044143677,0,0,0,2,24.7668533325195,25.7049989700318,25.5099992752075,0,1,1.00087085366249,0,200,200,200,200,1.28826868534089,0,200,200,200,25.1262559890747,0,0,0,25.2260246276856,1,2,1,1,2,24.9706106185913,23.3549995422364,26,25.7799987792969,30,10,-5,24.3699712753296,1,1,0,2,23.8071775436402,25.9099998474121,45.2399978637696,0,1,199.307151794434,48.5156517028809,200,200,200,200,158.911422729492,91.2912979125977,160,160,160,24.5261564254761,0,0,1,24.6147623062134,1,0,0,0,1,20.3386001586914,0,20.3386001586914,0,0,100,0,21.67
2026-08-27 11:15:00,2,1,1,2,26.503511428833,21.75,26,25.769998550415,30,10,-5,27.2248477935791,1,1,0,2,27.0533275604248,25.019998550415,27.3599987030029,18.7319602966309,1,201.325546264648,45.212947845459,200,200,200,200,229.895767211914,47.9300193786621,230,230,230,25.7163467407227,0,0,1,25.7725734710693,1,2,1,1,2,24.1927795410156,22.8599987030029,26,41.5499992370605,30,10,-3,24.2010898590088,1,1,0,2,24.2176933288574,24.8199996948242,44.4899978637695,0,1,199.365615844727,43.9107246398926,200,200,200,200,189.241622924805,38.8843727111816,190,190,190,23.5659866333008,0,0,1,23.3770389556885,1,0,0,2,1,1,2,25.7621307373047,20.8899993896484,21,21,42,10,-3,27.6201801300049,1,1,0,2,25.8453540802002,24.3099994659424,24.75,100,1,196.581481933594,74.5437698364258,200,200,200,189.258117675781,96.4972152709961,190,190,0,0,0,1,80,23.7654972076416,0,26.1881866455078,569.264038085938,26.4934787750244,765.987731933594,1,1,1,1,0,0,0,2,1,2,21.0876407623291,7.55999994277954,22.8599987030029,20,25,10,-6,24.2763290405273,1,2,22.6235485076904,13.9299993515015,22.8799991607666,100,700,400,1,130.615478515625,44.0006675720215,130,136.677200317383,8.01860332489014,135,23.4822158813477,0,0,80.5381240844727,1,19.4620704650879,10,38,24.0745868682861,1,24,23,20.6716136932373,0,490.840454101562,100,23.2620697021484,489.356109619141,22.7836666107178,475.217651367188,17,23,0,100,0,17,22.4063510894775,100,550.094787597656,0,0,0,0,2,1,1,2,23.8414783477783,19.439998626709,23,26,23,31,10,20.689998626709,0,1,200.576416015625,64.9450149536133,200,1,23.2968311309814,1,1,2,23.0803260803223,7.57999992370605,24,30.7099990844727,30,10,23.857551574707,24.6299991607666,30.1599998474121,2.66842460632324,1,161.296417236328,56.8589019775391,160,0,27.276403427124,24.3872299194336,24.0500011444092,2,0,0,2,25.2316207885742,24.939998626709,25.5799999237061,23,21,30,10,23.7600002288818,26.0599994659424,0,0,3.14168429374695,0,150,150,150,0,0,24.8194923400879,2,1,1,2,24.9014778137207,17.9499988555908,23.7399997711182,23,26,23,30,10,19.4599990844727,23.3799991607666,0,1,200.138244628906,82.6725616455078,200,200,200,0,1,23.8817558288574,2,1,1,2,20.0609836578369,8.01999950408936,23.7799987792969,20,20,26,30,10,14.6999998092651,23.4899997711182,25.1282730102539,26,84.5611038208008,1,167.178527832031,100,180,0,1,24.0135631561279,2,1,1,2,24.8758850097656,14.25,15,25.9699993133545,42,10,-4,25.9613971710205,1,1,0,2,25.7901649475098,25.4499988555908,26.1399993896484,100,1,328.645843505859,56.6763916015625,330,259.945007324219,62.6124725341797,260,24.5462627410889,0,0,1,23.6330509185791,1,0,0,2,25.1608428955078,24.8500003814697,25,25.3299999237061,30,10,-5,24.3509044647217,0,0,0,2,24.8137264251709,25.6999988555908,25.5299987792969,0,1,1.00056910514832,0,200,200,200,200,1.26733326911926,0,200,200,200,25.0841770172119,0,0,0,25.4068126678467,1,2,1,1,2,25.3569507598877,23.3999996185303,26,25.7799987792969,30,10,-5,24.4029598236084,1,1,0,2,23.942419052124,25.9099998474121,45.1699981689453,0,1,200.284851074219,48.180305480957,200,200,200,200,161.110855102539,91.0302352905273,160,160,160,24.9721412658691,0,0,1,25.2273101806641,1,0,0,0,1,18.0715847015381,0,18.0715847015381,0,0,100,0,22.06
