2026-08-27 12:15:00,2,1,1,2,26.5623226165771,7.89999961853027,26,26.6700000762939,30,10,-5,27.7916774749756,1,1,0,2,27.5979499816895,23.0299987792969,28.1700000762939,47.5951690673828,1,199.536712646484,45.9074935913086,200,200,200,200,228.881042480469,48.385425567627,230,230,230,27.1965408325195,0,0,1,27.3952331542969,1,2,1,1,2,25.4649314880371,23.9599990844727,26,41.7799987792969,30,10,-3,25.0856647491455,1,1,0,2,25.0869560241699,25.8699989318848,44.1499977111816,0,1,199.427383422852,44.1765785217285,200,200,200,200,188.283905029297,39.1026802062988,190,190,190,24.9874610900879,0,0,1,24.9734134674072,1,0,0,2,1,1,2,21.4015216827393,7.3899998664856,21,21,42,10,-3,27.2947254180908,1,1,0,2,25.4164733886719,13.1499996185303,24.9499988555908,100,1,199.395065307617,75.947998046875,200,200,200,171.756149291992,100,190,190,0,0,0,1,80,24.7198314666748,0,25.36647605896,478.090606689453,25.925163269043,493.889343261719,1,1,1,1,0,0,0,2,1,2,21.2806377410889,7.96999979019165,22.769998550415,20,25,10,-6,24.9271793365479,1,2,22.7398109436035,14.3599996566772,22.8599987030029,100,700,400,1,131.325180053711,43.2857131958008,130,131.982391357422,9.26473903656006,135,23.8175067901611,0,0,79.3979415893555,1,20.6010475158691,10,38,24.45387840271,1,24,23,20.5558643341064,0,507.241058349609,100,23.3699111938477,509.915466308594,22.8973999023438,489.876586914062,17,23,0,100,0,17,22.6283302307129,100,547.301086425781,0,0,0,0,2,1,1,2,24.2538471221924,19.5299987792969,23,26,23,31,10,20.8199996948242,0,1,200.505737304688,65.1418762207031,200,1,23.8275909423828,1,1,2,24.6610527038574,7.53999996185303,24,30.689998626709,30,10,23.8961448669434,24.6399993896484,30.1299991607666,7.24682712554932,1,168.817993164062,59.7611770629883,169,0,27.6368312835693,24.6123561859131,24.1011943817139,2,0,0,2,25.1743564605713,24.9200000762939,25.5599994659424,23,21,30,10,23.689998626709,26.0699996948242,0,0,4.0745964050293,0,150,150,150,0,0,24.834493637085,2,1,1,2,25.283597946167,17.5,23.6599998474121,23,26,23,30,10,19.2700004577637,23.3099994659424,0,1,201.027755737305,82.1525268554688,200,200,200,0,1,24.2838897705078,2,1,1,2,20.0452423095703,8.42000007629395,23.7299995422363,20,20,26,30,10,14.3099994659424,23.4599990844727,25.0907573699951,26,89.790397644043,1,171.567184448242,100,180,0,1,24.4132137298584,2,1,1,2,22.9085178375244,7.41999959945679,15,26.0299987792969,42,10,-4,25.6760139465332,1,1,0,2,25.3652000427246,13.25,26.1700000762939,100,1,329.931396484375,72.1386566162109,330,260.716033935547,78.081657409668,260,25.0287036895752,0,0,1,24.5960178375244,1,0,0,2,25.0670680999756,24.8899993896484,25,25.3599987030029,30,10,-5,24.5424289703369,0,0,0,2,24.8749656677246,25.7099990844727,25.5699996948242,0,1,0.998349606990814,0,200,200,200,200,1.26244831085205,0,200,200,200,25.0382823944092,0,0,0,26.1481914520264,1,2,1,1,2,25.9657897949219,23.5599994659424,26,25.769998550415,30,10,-5,25.8523426055908,1,1,0,2,24.4458637237549,25.8999996185303,44.7799987792969,0,1,198.552642822266,47.6689758300781,200,200,200,200,158.632141113281,92.255241394043,160,160,160,25.567907333374,1.16769778728485,0,1,26.2886791229248,1,0,100,100,0,17.2860698699951,1,17.2860698699951,1,1,100,0,23.465
2026-08-27 12:30:00,2,0.5,0.5,2,25.5056056976319,8.04499983787537,26,26.7449998855591,30,10,-5,27.4853086471558,0.5,0.5,0,2,27.2631454467773,22.9249992370606,28.1049995422363,19.2841510772705,0.5,88.8983806967735,20.5426731109619,126,126,126,126,102.520150959492,21.5513420104981,141.5,141.5,141.5,26.2563066482544,0,0,0.5,26.3242053985596,1,2,0.5,0.5,2,25.1231803894043,24.0699996948242,26,41.7250003814698,30,10,-3,24.8967027664185,0.5,0.5,0,2,24.8105411529541,25.9499988555908,44.0599994659424,0,0.5,89.4641106724738,19.9700698852539,126,126,126,126,85.0650231242178,17.2157878875733,119,119,119,24.4288663864136,0,0,0.5,24.0752363204956,1,0,0,2,1,1,2,21.8143100738526,8.00999999046326,21,21,42,10,-3,26.8620700836182,1,1,0,2,25.2191343307495,13.324999332428,25.0049991607666,90.805419921875,1,127.37576675415,44.3550310134888,117.5,117.5,117.5,122.733173370362,71.5241508483886,113.5,113.5,0,0,0,1,80,24.6161861419678,0,25.2646760940552,464.735885620117,25.7423152923584,465.947189331055,1,1,1,1,0,0,0,2,1,2,21.0679702758789,7.6549997329712,22.7799987792969,20,25,10,-6,24.7234039306641,1,2,22.8455581665039,14.0599999427795,22.8649988174439,100,700,400,1,100.923431396485,33.3604068756104,77,100.265575408935,3.16333413124085,76,23.8878135681153,0,0,79.8211860656738,1,20.1787118911743,10,38,24.529598236084,1,24,23,20.8196134567261,0,515.140731811523,100,23.5780878067017,512.351669311523,23.0930471420288,492.182418823242,17,23,0,100,0,17,22.8116750717163,100,516.559875488281,0,0,0,0,2,1,1,2,24.2637815475464,19.5549993515015,23,26,23,31,10,20.8500003814697,0,1,129.381092071533,47.813346862793,129,1,23.8861923217774,1,1,2,24.0075197219849,7.46499991416931,24,30.6849985122681,30,10,23.9549131393433,24.5399990081788,30.1199989318848,9.58368015289308,1,166.452522277832,59.0739402770997,167.5,0,26.9714260101319,24.740704536438,24.1026163101197,2,0,0,2,25.1695413589478,24.9049997329712,25.5749998092652,23,21,30,10,23.5549993515015,26.0699996948242,0,0,2.65620243549347,0,91,91,91,0,0,24.8473539352417,2,1,1,2,25.1299743652344,17.0499992370606,23.6399993896484,23,26,23,30,10,19.1199998855591,23.3199996948242,0,1,108.191328048706,43.9141435623169,97,97,97,0,1,24.3522243499756,2,1,1,2,19.5978164672852,8.02499985694885,23.7049989700318,20,20,26,30,10,14.2299995422364,23.4300003051758,25.0842552185059,26,82.8022079467773,1,120.424793243408,37.3070287704468,109,0,1,24.4799728393555,2,1,1,2,23.3124980926514,8.13000011444091,15,25.9799995422364,42,10,-4,25.2704181671143,1,1,0,2,24.8974351882935,13.6049995422363,26.1249990463257,100,1,211.886047363281,52.6103973388672,209,168.780750274658,57.3722190856934,165.5,24.9098863601685,0,0,1,24.4960441589356,1,0,0,2,25.0550336837769,24.8999996185303,25,25.3699989318848,30,10,-5,24.4922208786011,0,0,0,2,24.8942441940308,25.7049989700318,25.5949993133545,0,0.5,1.00133454799652,0,126,126,126,126,1.26096504926682,0,126,126,126,25.0637226104737,0,0,0,26.3190965652466,1,2,0.5,0.5,2,25.8920631408692,23.5900001525879,26,25.7699995040894,30,10,-5,25.1316871643067,0.5,0.5,0,2,24.5025634765625,25.9049997329712,44.7649993896485,0,0.5,89.1156938672068,21.2939186096192,123.5,123.5,123.5,123.5,72.1427899897101,43.2360305786133,107,107,107,25.569375038147,0,0,0.5,25.7274961471558,1,0,50,50,0,16.2914128303528,1,16.2914128303528,0.5,0.5,100,0,23.7
2026-08-27 12:45:00,2,0,0,2,25.9142589569092,8.98999977111816,26,26.7799987792969,30,10,-5,27.3136615753174,0,0,0,2,27.745735168457,24.3799991607666,27.9300003051758,0,0,1.616375207901,0,75,75,75,75,1.59625554084778,0,80,80,80,26.6095504760742,0,0,0,28.6611423492432,1,2,0,0,2,26.2625045776367,24.1599998474121,26,41.6599998474121,30,10,-3,26.0716819763184,0,0,0,2,25.0956287384033,25.9599990844727,43.9799995422363,0,0,1.31186485290527,0,75,75,75,75,1.60516679286957,0,70,70,70,24.7267818450928,0,0,0,24.3889217376709,1,0,0,2,1,1,2,20.5392475128174,7.1399998664856,21,21,42,10,-3,26.5270595550537,1,1,0,2,25.2720031738281,14.3499994277954,25.0900001525879,36.4493103027344,1,61.3986778259277,14.2062826156616,60,60,60,60.5358657836914,36.987361907959,60,60,0,0,0,1,80,24.6563816070557,0,25.4595603942871,459.435760498047,26.0215587615967,474.120361328125,1,1,1,1,0,0,0,2,1,2,20.1309680938721,7.23000001907349,22.7899990081787,20,25,10,-6,24.7360897064209,1,2,23.1298141479492,13.2199993133545,22.8699989318848,100,700,400,1,53.8814888000488,13.4623336791992,40,61.1841239929199,0,35,23.8823299407959,0,0,79.9658355712891,1,20.0341644287109,10,38,24.5648422241211,1,24,23,20.6693954467773,0,533.963012695312,100,23.9558525085449,497.5283203125,23.0674915313721,491.823181152344,17,23,0,100,0,17,23.0742893218994,100,506.721038818359,0,0,0,0,2,1,1,2,24.0931510925293,19.5499992370605,23,26,23,31,10,20.8599987030029,0,1,80.2011642456055,33.4062118530273,80,1,23.9838371276855,1,1,2,24.9906806945801,7.71000003814697,24,30.6799983978271,30,10,23.7990436553955,24.5900001525879,30.1299991607666,15.3461799621582,1,168.748260498047,59.9618034362793,169,0,26.5781116485596,24.7007637023926,24.0955047607422,2,0,0,2,25.1751403808594,24.8999996185303,25.5799999237061,23,21,30,10,23.5100002288818,26.0699996948242,0,0,1.53177583217621,0,50,50,50,0,0,24.8567371368408,2,1,1,2,24.8312587738037,16.6700000762939,23.6099987030029,23,26,23,30,10,19.0299987792969,23.3999996185303,0,1,27.2776412963867,0,25,25,25,0,1,24.3962535858154,2,1,1,2,19.629056930542,8.13999938964844,23.6700000762939,20,20,26,30,10,17.1499996185303,23.4099998474121,25.084041595459,26,50.1096076965332,1,59.8900909423828,17.2420291900635,60,0,1,24.5184745788574,2,1,1,2,21.6251945495605,7.1399998664856,15,25.939998626709,42,10,-4,24.8065948486328,1,1,0,2,24.4077224731445,11.8899993896484,26.0599994659424,100,1,126.22826385498,39.3877906799316,125,101.426086425781,41.3745880126953,100,24.7756366729736,0,0,1,24.5323829650879,1,0,0,2,25.0541019439697,24.9200000762939,25,25.3699989318848,30,10,-5,24.5853519439697,0,0,0,2,24.8905487060547,25.6999988555908,25.6199989318848,0,0,2.73275423049927,0,75,75,75,75,1.25793397426605,0,75,75,75,25.0454120635986,0,0,0,26.1051464080811,1,2,0,0,2,25.9036960601807,23.6399993896484,26,25.769998550415,30,10,-5,25.1433963775635,0,0,0,2,24.7758674621582,25.939998626709,44.7700004577637,0,0,2.52429056167603,0,70,70,70,70,0.9914430975914,0,70,70,70,25.5711154937744,0,0,0,25.8394908905029,1,0,100,100,0,11.8672256469727,1,11.8672256469727,1,1,100,0,23.935
2026-08-27 13:00:00,2,0,0,2,26.6255674362183,10.3949999809265,26,26.7449989318848,30,10,-5,27.1819772720337,0,0,0,2,28.2575435638428,24.609998703003,27.7549991607666,0,0,0.630920827388763,0,75,75,75,75,1.60268634557724,0,80,80,80,26.8380699157715,0,0,0,29.3593130111694,1,2,0,0,2,26.8326568603516,24.2549991607666,26,41.6799983978272,30,10,-3,26.8080158233643,0,0,0,2,25.573769569397,25.9499988555908,44.0949993133545,0,0,1.31324124336243,0,75,75,75,75,1.60474675893784,0,70,70,70,24.8744306564331,0,0,0,24.4361267089844,1,0,0,2,1,1,2,20.8933839797974,7.55499982833863,21,21,42,10,-3,26.5210027694702,1,1,0,2,25.3510046005249,16.1899995803833,25.1349992752076,25.7967576980591,1,60.2068614959717,13.8696308135987,60,60,60,60.3996295928955,36.2715587615967,60,60,0,0,0,1,80,24.5403757095337,0,25.7884073257446,539.339599609375,26.125186920166,726.92333984375,1,1,1,1,0,0,0,2,1,2,19.7240180969238,7.08999967575073,22.7849988937378,20,25,10,-6,24.6692504882813,1,2,23.282190322876,12.9449996948242,22.8799991607666,88.8795242309571,700,400,1,43.2444915771484,8.13435959815979,40,55.1798648834229,0,35,23.8108139038086,0,0,78.2633819580078,1,21.736120223999,10,38,24.5083951950074,1,24,23,21.1830110549927,0,540.51693725586,100,24.1344661712647,511.130096435547,23.32998752594,499.748580932617,17,23,0,100,0,17,23.1462383270264,100,551.581359863281,0,0,0,0,2,1,1,2,24.0319690704346,19.5549993515015,23,26,23,31,10,20.8899993896485,0,1,79.8794746398926,33.1422901153564,80,1,23.9720163345337,1,1,2,23.7868776321411,7.26499962806702,24,30.6799983978271,30,10,23.8934211730957,24.6099996566773,30.1099987030029,4.22676193714142,1,167.449798583985,59.8171157836914,169,0,26.3246307373047,24.8962631225586,24.1211042404175,2,0,0,2,25.1745862960816,24.8499994277955,25.5799999237061,23,21,30,10,23.4899988174439,26.0799999237061,0,0,2.65360832214356,0,50,50,50,0,0,24.8664255142212,2,1,1,2,24.7349262237549,16.8400001525879,23.5950002670288,23,26,23,30,10,19.3249988555909,23.4949989318848,0,1,29.0101280212402,0,25,25,25,0,1,24.3674812316895,2,1,1,2,19.9829730987549,8.32499980926514,23.6399993896484,20,20,26,30,10,18.125,23.3799991607666,25.086763381958,26,44.8058452606202,1,60.0851402282715,16.5816879272461,60,0,1,24.4884586334229,2,1,1,2,21.4150133132935,7.55499982833863,15,25.8849992752075,42,10,-4,24.5625772476196,1,1,0,2,24.2132692337036,12.0899996757508,25.9999990463257,100,1,124.705280303955,38.3914394378662,125,100.08031463623,39.9620494842529,100,24.639820098877,0,0,1,24.4141759872437,1,0,0,2,25.0470123291016,24.9049997329712,25,25.3799991607666,30,10,-5,24.6327066421509,0,0,0,2,24.9402666091919,25.6949987411499,25.6349992752075,0,0,1.00025320053101,0,75,75,75,75,1.26135498285294,0,75,75,75,25.0646085739136,0,0,0,26.0435047149658,1,2,0,0,2,25.9326848983765,23.6849994659424,26,25.7899990081787,30,10,-5,25.1057739257813,0,0,0,2,25.024003982544,25.9599990844727,44.7849998474121,0,0,1.01290571689606,0,70,70,70,70,0.991237759590149,0,70,70,70,25.6560068130493,0,0,0,25.8069286346436,1,0,100,100,0,11.1202735900879,1,11.1202735900879,1,1,100,0,24.17
2026-08-27 13:15:00,2,0,0,2,27.1541938781738,12.0799999237061,26,26.6499996185303,30,10,-5,27.3768615722656,0,0,0,2,28.509241104126,24.8199996948242,27.6399993896484,0,0,0.630703985691071,0,75,75,75,75,1.60771656036377,0,80,80,80,27.0515937805176,0,0,0,30.2759380340576,1,2,0,0,2,27.2352142333984,24.3699989318848,26,41.75,30,10,-3,27.5343723297119,0,0,0,2,25.9969749450684,25.9599990844727,44.1499977111816,0,0,1.31302809715271,0,75,75,75,75,2.59990453720093,0,70,70,70,24.999906539917,0,0,0,24.4678192138672,1,0,0,2,1,1,2,21.0970077514648,7.27999973297119,21,21,42,10,-3,26.7699947357178,1,1,0,2,25.6884136199951,17.3999996185303,25.189998626709,25.3341674804688,1,60.5272445678711,13.9413223266602,60,60,60,60.0253448486328,35.1928482055664,60,60,0,0,0,1,80,24.6780815124512,0,26.2982368469238,679.267944335938,26.8008728027344,1139.52612304688,1,1,1,1,0,0,0,2,1,2,19.7966556549072,7.01999998092651,22.75,20,25,10,-6,24.7070751190186,1,2,23.4190845489502,13.8599996566772,22.8799991607666,70.1084060668945,700,400,1,41.3121070861816,6.53632640838623,40,55.487133026123,0,35,23.8245830535889,0,0,77.1058197021484,1,22.8916206359863,10,38,24.4912242889404,1,24,23,21.1556968688965,0,542.318786621094,100,24.1930141448975,518.681030273438,23.4459056854248,503.469665527344,17,23,0,100,0,17,23.0541706085205,100,588.13818359375,0,0,0,0,2,1,1,2,24.0303707122803,19.5599994659424,23,26,23,31,10,20.8999996185303,0,1,79.256591796875,33.2467880249023,80,1,24.029670715332,1,1,2,24.6240901947021,7.44999980926514,24,30.6700000762939,30,10,23.8832302093506,24.5599994659424,30.1099987030029,17.7933597564697,1,168.945816040039,59.8087463378906,169,0,26.4585380554199,24.9947967529297,24.14670753479,2,0,0,2,25.1744956970215,24.8699989318848,25.5900001525879,23,21,30,10,23.4499988555908,26.0699996948242,0,0,3.13680458068848,0,50,50,50,0,0,24.8665332794189,2,1,1,2,24.7047462463379,16.7899990081787,23.5699996948242,23,26,23,30,10,19.75,23.5299987792969,0,1,29.4349536895752,0,25,25,25,0,1,24.3637943267822,2,1,1,2,19.9733123779297,8.60999965667725,23.6299991607666,20,20,26,30,10,18.1599998474121,23.3699989318848,25.0813045501709,26,44.4491119384766,1,59.5830955505371,16.2946872711182,60,0,1,24.4837665557861,2,1,1,2,21.3032455444336,7.17999982833862,15,25.8299999237061,42,10,-4,24.4602603912354,1,1,0,2,24.124942779541,11.789999961853,25.939998626709,100,1,125.706314086914,38.8645973205566,125,100.429786682129,38.6230010986328,100,24.6509685516357,0,0,1,24.5818576812744,1,0,0,2,25.0428447723389,24.8999996185303,25,25.3799991607666,30,10,-5,24.5143585205078,0,0,0,2,24.9147338867188,25.7099990844727,25.6299991607666,0,0,0.998823940753937,0,75,75,75,75,1.26015639305115,0,75,75,75,25.0637741088867,0,0,0,25.9283695220947,1,2,0,0,2,25.9189300537109,23.7299995422363,26,25.7899990081787,30,10,-5,25.0634384155273,0,0,0,2,25.1451721191406,25.9699993133545,44.7999992370605,0,0,1.01212465763092,0,70,70,70,70,0.993275344371796,0,70,70,70,25.7060794830322,0,0,0,25.7832698822021,1,0,100,100,0,15.6220645904541,1,15.6220645904541,1,1,100,0,24.4025
2026-08-27 13:30:00,2,0.5,0.5,2,27.6209592819214,13.5399999618531,26,26.5949993133545,30,10,-5,27.9315309524536,0.5,0.5,0,2,28.0393590927124,25.0199995040894,27.604998588562,0,0.5,85.9493734538553,20.4868278503418,130,130,130,130,101.212771832943,21.3106765747071,146,146,146,27.4051742553711,26.5624217987061,0,0.5,29.9412355422974,1,2,0.5,0.5,2,26.8446311950684,24.4700002670288,26,41.875,30,10,-3,26.9537067413331,0.5,0.5,0,2,25.8453454971313,26.0399999618531,43.9799976348877,4.35651254653931,0.5,88.5573965311048,20.1910438537598,130,130,130,130,85.1634254455564,17.135648727417,122.5,122.5,122.5,25.0603656768799,0,0,0.5,24.9715490341187,1,0,0,2,1,1,2,21.5935487747193,7.62999963760376,21,21,42,10,-3,27.1963806152344,1,1,0,2,25.94140625,15.7899994850159,25.2449998855591,37.7935571670532,1,114.060113906861,38.9399485588074,121.5,121.5,121.5,110.391519546509,62.4152755737305,117,117,0,0,0,1,80,24.8956060409546,0,26.285062789917,608.932434082032,27.0027008056641,1170.2650756836,1,1,1,1,0,0,0,2,1,2,20.2025871276856,7.7849998474121,22.7349996566773,20,25,10,-6,24.8989925384522,1,2,23.4417562484741,14.6149997711182,22.8799991607666,70.0745124816895,700,400,1,52.8480663299561,12.563493013382,79.5,76.3435535430909,4.98115587234497,79,23.830213546753,0,0,76.5841674804688,1,23.4158353805542,10,38,24.4544849395752,1,24,23,22.1158914566041,0,530.922882080078,100,24.4939651489258,523.671295166016,23.3591260910034,505.84440612793,17,23,0,100,0,17,22.8633909225464,100,614.52572631836,0,0,0,0,2,1,1,2,24.1117324829102,19.5100002288819,23,26,23,31,10,20.8949995040894,0,1,131.774547576904,46.8482856750489,132.5,1,24.2011737823487,1,1,2,24.3122091293335,7.23499965667724,24,30.6700000762939,30,10,23.9152708053589,24.585000038147,30.1099987030029,9.20031356811525,1,169.855667114258,59.6593132019043,169,0,26.5884237289429,24.9448080062866,24.1808481216431,2,0,0,2,25.1740446090699,24.8699989318848,25.5900001525879,23,21,30,10,23.4399995803833,26.0799999237061,0,0,3.07037317752838,0,94,94,94,0,0,24.8748636245728,2,1,1,2,24.9216928482056,17.1849994659424,23.5649995803833,23,26,23,30,10,20.1649990081787,23.5499992370605,0,1,96.1296348571779,33.4540672302246,102,102,102,0,1,24.4751329421997,2,1,1,2,20.4492902755738,8.87999963760376,23.5999994277954,20,20,26,30,10,18.4499988555909,23.3450002670288,25.0833835601807,26,51.5845832824707,1,109.645614624024,31.0089893341065,112.5,0,1,24.5978775024414,2,1,1,2,21.6462640762329,7.65499997138977,15,25.7999992370606,42,10,-4,24.4612474441529,1,1,0,2,24.2113389968872,12.1149997711182,25.9049997329712,100,1,214.2099609375,49.2245330810547,215,169.605590820313,51.4225749969483,170.5,24.793480873108,0,0,1,24.7981443405152,1,0,0,2,25.0338773727417,24.8399991989136,25,25.3849992752075,30,10,-5,24.6906213760376,0,0,0,2,24.8589916229249,25.6949987411499,25.6499996185303,0,0.5,1.00180119276047,0,130,130,130,130,1.26189255714417,0,130,130,130,25.0771074295044,0,0,0,26.1273584365845,1,2,0.5,0.5,2,25.9701871871948,23.7849998474121,26,25.8099994659424,30,10,-5,25.061354637146,0.5,0.5,0,2,25.0245008468628,26.0049991607666,44.7949981689453,0,0.5,83.4553669095039,21.2806625366211,127.5,127.5,127.5,127.5,42.5209996402264,28.6717185974121,109.5,109.5,109.5,25.8444976806641,0.50303828716278,0,0.5,26.3651905059814,1,0,100,100,0,15.1826620101929,1,15.1836304664612,1,1,100,0,24.635
2026-08-27 13:45:00,2,1,1,2,25.5305290222168,9.23999977111816,26,26.6599998474121,30,10,-5,27.6293106079102,1,1,0,2,27.4160270690918,22.6399993896484,27.6199989318848,35.1689300537109,1,185.444183349609,42.8696098327637,185,185,185,185,211.677200317383,44.2168960571289,212,212,212,25.6866321563721,0,0,1,25.6185913085938,1,2,1,1,2,25.9333591461182,21.5,26,42.1100006103516,30,10,-3,24.6736946105957,1,1,0,2,24.6245956420898,26.6199989318848,44.0699996948242,8.69159412384033,1,184.543167114258,41.7025985717773,185,185,185,185,174.849945068359,35.411792755127,175,175,175,25.4006023406982,0,0,1,25.1921672821045,1,0,0,2,1,1,2,21.2087287902832,7.69000005722046,21,21,42,10,-3,27.6034889221191,1,1,0,2,25.9431190490723,13.0999994277954,25.2799987792969,70.1869201660156,1,181.66081237793,67.9889907836914,183,183,183,174.83903503418,93.4357833862305,174,174,0,0,0,1,80,25.2419357299805,0,25.8808555603027,585.514343261719,26.7923316955566,936.788024902344,1,1,1,1,0,0,0,2,1,2,20.9808406829834,6.96000003814697,22.7099990844727,20,25,10,-6,25.3559875488281,1,2,23.3306102752686,13.6399993896484,22.8699989318848,100,700,400,1,105.505393981934,34.4610137939453,119,129.167907714844,12.8744869232178,123,24.0848712921143,0,0,76.2215270996094,1,23.7784767150879,10,38,24.7713413238525,1,24,23,22.2789440155029,0,529.158447265625,100,24.194673538208,530.633117675781,22.8302021026611,518.79833984375,17,23,0,100,0,17,22.442813873291,100,611.916198730469,0,0,0,0,2,1,1,2,24.5397262573242,19.4899997711182,23,26,23,31,10,20.8699989318848,0,1,186.443771362305,61.7677574157715,185,1,24.4088077545166,1,1,2,23.1147174835205,7.57999992370605,24,30.6700000762939,30,10,23.9846229553223,24.6599998474121,30.0999984741211,0,1,167.708999633789,59.2775382995605,169,0,26.593376159668,24.8791275024414,24.239185333252,2,0,0,2,25.163049697876,24.7999992370605,25.5699996948242,23,21,30,10,23.519998550415,26.0799999237061,0,0,3.14157032966614,0,138,138,138,0,0,24.8728466033936,2,1,1,2,25.5360298156738,17.2099990844727,23.5599994659424,23,26,23,30,10,20.5100002288818,23.4799995422363,0,1,177.553726196289,74.2325592041016,179,179,179,0,1,24.7123832702637,2,1,1,2,20.4182033538818,8.98999977111816,23.5599994659424,20,20,26,30,10,15.3599996566772,23.2799987792969,25.0727558135986,26,83.2506713867188,1,165.728408813477,48.6641120910645,165,0,1,24.8399848937988,2,1,1,2,22.1757316589355,7.62999963760376,15,25.769998550415,42,10,-4,24.7580223083496,1,1,0,2,24.5193119049072,12.6599998474121,25.8599987030029,100,1,305.006866455078,59.6697692871094,305,241.944030761719,65.0539093017578,241,25.1115837097168,0,0,1,25.13747215271,1,0,0,2,25.0327625274658,24.7999992370605,25,25.3899993896484,30,10,-5,25.2643089294434,0,0,0,2,24.821346282959,25.7199993133545,25.6599998474121,0,1,0.999855399131775,0,185,185,185,185,1.26021027565002,0,185,185,185,25.1322364807129,0,0,0,26.5924510955811,1,2,1,1,2,25.726863861084,23.8199996948242,26,25.8299999237061,30,10,-5,25.0703792572021,1,1,0,2,24.2492828369141,26.0299987792969,44.8199996948242,0,1,185.332763671875,44.0862655639648,185,185,185,185,147.013641357422,87.9804763793945,149,149,149,25.3608627319336,0,0,1,25.3172912597656,1,0,100,100,0,16.0406970977783,1,16.0406970977783,1,1,100,0,24.8675
2026-08-27 14:00:00,2,1,1,2,26.1506261825562,7.79999971389771,26,26.6849994659424,30,10,-5,27.6096076965332,1,1,0,2,27.4245777130127,24.210000038147,27.5799999237061,35.6940965652466,1,186.076461791993,42.6329746246338,185,185,185,185,212.1669921875,44.3988018035889,212,212,212,26.4389028549195,0,0,1,26.6117525100708,1,2,1,1,2,26.0156679153442,21.664999961853,26,42.0399990081787,30,10,-3,25.0368824005127,1,1,0,2,24.6167087554932,26.7599992752076,44.3349990844727,0,1,184.592674255371,42.4846305847168,185,185,185,185,175.464721679687,35.4398422241211,175,175,175,25.4926328659058,1.08338749408722,0,1,25.8868370056153,1,0,0,2,1,1,2,21.0414037704468,7.42999982833863,21,21,42,10,-3,27.5811500549317,1,1,0,2,25.8572778701782,12.8150000572205,25.3149995803833,74.7796630859375,1,182.381866455078,68.8557548522949,183,183,183,174.82145690918,94.1823654174805,174,174,0,0,0,1,80,25.1700592041016,0,25.8324861526489,579.410339355469,26.4398889541626,884.108184814453,1,1,1,1,0,0,0,2,1,2,21.2229986190796,7.12999963760376,22.7049989700318,20,25,10,-6,25.6682558059693,1,2,23.2657508850098,13.8699998855591,22.8599987030029,100,700,400,1,116.144859313965,38.7472019195557,119,129.503803253174,9.81931495666504,123,24.2488670349121,0,0,76.4204330444336,1,23.5810451507568,10,38,25.026086807251,1,24,23,22.0515384674073,0,529.018920898438,100,23.9112272262573,527.11019897461,22.7876882553101,529.592590332032,17,23,0,100,0,17,22.4091053009033,100,596.253509521484,0,0,0,0,2,1,1,2,24.7819814682007,19.5100002288818,23,26,23,31,10,20.8749990463257,0,1,185.558074951172,62.3578624725342,185,1,24.6427536010742,1,1,2,24.3200101852417,7.49499988555909,24,30.664999961853,30,10,23.9362354278565,24.5299997329712,30.0949993133545,10.425181388855,1,168.134613037109,59.9354286193848,169,0,26.4969263076783,24.7956342697144,24.2171277999878,2,0,0,2,25.1625671386719,24.8399991989136,25.5699996948242,23,21,30,10,23.414999961853,26.0799999237061,0,0,3.14135789871216,0,138,138,138,0,0,24.8790073394776,2,1,1,2,25.7847137451172,17.3599996566773,23.5299987792969,23,26,23,30,10,20.005000114441,23.3399991989136,0,1,177.975425720215,75.1425399780273,179,179,179,0,1,24.9224891662598,2,1,1,2,20.0686492919922,8.48999977111816,23.5749998092652,20,20,26,30,10,13.9949998855591,23.2799987792969,31.0299501419068,26,91.3568000793457,1,164.620147705078,49.7302112579346,165,0,1,25.0520668029785,2,1,1,2,22.2866020202637,7.43499994277955,15,25.7299995422363,42,10,-4,24.7734842300415,1,1,0,2,24.4734706878662,12.7549996376038,25.8399991989136,100,1,305.587051391602,60.7660217285156,305,240.853004455567,65.7864685058594,241,25.1088552474976,0,0,1,25.0687942504883,1,0,0,2,25.0468893051148,24.6949996948242,25,25.3899993896484,30,10,-5,25.5518503189087,0,0,0,2,24.8150873184204,25.7049989700318,25.670000076294,0,1,1.00192654132843,0,185,185,185,185,1.2633803486824,0,185,185,185,25.2144460678101,0,0,0,26.5865545272827,1,2,1,1,2,25.8822088241578,23.8500003814697,26,25.8249998092652,30,10,-5,24.7775545120239,1,1,0,2,24.2474937438965,26.0599994659424,44.859998703003,0,1,184.688385009766,44.4596138000489,185,185,185,185,149.595932006836,87.6984214782715,149,149,149,25.5566329956055,0,0,1,25.9925727844239,1,0,100,100,0,15.5324349403381,1,15.5324349403381,1,1,100,0,25.1
2026-08-27 14:15:00,2,,,2,25.8017978668213,7.56999969482422,,26.8199996948242,,,-5,27.6930274963379,,,,2,27.5566787719727,,27.6399993896484,43.0498199462891,,,,,,,,,,,,,26.5496406555176,0,0,,26.2700614929199,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1,1,1,1,0,0,0,2,1,2,21.3621082305908,7.71000003814697,22.689998626709,20,25,10,-6,25.8798503875732,1,2,22.9861354827881,14.1799993515015,22.8599987030029,100,700,400,,119.940093994141,39.5781593322754,119,123.721183776855,9.00312614440918,123,24.4065017700195,0,0,76.3864593505859,1,23.6145839691162,10,38,25.2322196960449,,24,23,21.3839569091797,0,542.400085449219,100,24.0956707000732,523.802612304688,22.590425491333,525.564270019531,17,23,0,100,0,17,22.5189399719238,100,591.670349121094,0,0,0,0,2,1,1,2,25.0441398620605,19.5200004577637,23,26,23,31,10,20.8699989318848,0,,185.559921264648,,185,1,24.8433246612549,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2,1,1,2,26.0165767669678,17.1800003051758,23.5100002288818,23,26,23,30,10,19.3099994659424,23.2600002288818,0.271577835083008,,,,179,,,0,1,25.1027984619141,2,1,1,2,19.9791278839111,8.06999969482422,23.5799999237061,20,20,26,30,10,13.4699993133545,23.2999992370605,31.934778213501,26,93.4901580810547,,,,165,0,1,25.2331657409668,,1,,,,,,,,,,,1,,,,,,,,,,,,,,,,,,,,,0,0,2,25.0713310241699,24.6399993896484,25,25.3999996185303,30,10,-5,25.5931758880615,0,0,0,2,24.8215160369873,25.7199993133545,25.6999988555908,0,,,,185,,,,,,,,,25.2904186248779,0,0,0,26.5706233978271,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.335
2026-08-27 14:30:00,2,1,1,2,25.839282989502,7.84999990463257,26,26.939998626709,30,10,-5,27.7575187683105,1,1,0,2,27.611234664917,22.6700000762939,27.6800003051758,38.9002075195312,1,184.803558349609,42.6805267333984,185,185,185,185,212.777603149414,44.4189414978027,212,212,212,26.4159717559814,0,0,1,26.2526264190674,1,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,0,2,1,1,2,21.0287590026855,7.75999975204468,21,21,42,10,-3,27.5341205596924,1,1,0,2,25.805965423584,12.7199993133545,25.4099998474121,78.555419921875,1,182.685791015625,68.2196197509766,183,183,183,174.248153686523,92.6694717407227,174,174,0,0,0,1,80,25.4733543395996,0,25.7713279724121,581.402160644531,26.3323249816895,901.861938476562,1,1,1,1,0,0,0,2,1,2,21.3514022827148,7.32999992370605,22.689998626709,20,25,10,-6,26.006742477417,1,2,22.9945373535156,14.0199995040894,22.8699989318848,100,700,400,1,118.777557373047,39.8090515136719,119,118.526817321777,9.02472114562988,123,24.4339275360107,0,0,77.0490264892578,1,22.9507865905762,10,38,25.2571907043457,1,24,23,21.756010055542,0,532.173156738281,100,24.072826385498,515.921447753906,22.5853691101074,517.590026855469,17,23,0,100,0,17,22.4157733917236,100,589.357116699219,0,0,0,0,2,1,1,2,25.0951232910156,19.5299987792969,23,26,23,31,10,20.8799991607666,0,1,183.496307373047,62.4588203430176,185,1,24.8609924316406,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2,1,1,2,26.0422706604004,17.2999992370605,23.5,26,26,23,30,10,19.0299987792969,23.2600002288818,1.61259758472443,1,178.733505249023,75.3400726318359,179,179,179,0,1,25.1232032775879,2,1,1,2,19.9683818817139,7.86999988555908,23.5599994659424,20,20,26,30,10,13.5299997329712,23.2899990081787,28.9471950531006,26,91.8155517578125,1,165.215957641602,49.8358955383301,165,0,1,25.2532253265381,2,1,1,2,22.04123878479,7.73999977111816,15,25.7299995422363,42,10,-4,25.177734375,1,1,0,2,24.4471759796143,12.4699993133545,25.8299999237061,100,1,306.143676757812,57.9204597473145,305,241.41716003418,62.9786605834961,241,25.0954704284668,100,0,1,25.3990249633789,1,0,0,2,25.0883121490479,24.5799999237061,25,25.4099998474121,30,10,-5,25.7134666442871,0,0,0,2,24.8367176055908,25.7099990844727,25.7199993133545,0,1,1.00111329555511,0,185,185,185,185,1.26125454902649,0,185,185,185,25.3292140960693,0,0,0,26.5764293670654,1,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,25.57
2026-08-27 14:45:00,2,1,1,2,26.0618495941162,8.04499959945679,26,27.1149997711182,30,10,-5,27.6523571014405,1,1,0,2,27.4962596893311,22.7399997711182,27.7649993896485,41.8901290893555,1,192.368278503418,44.2615909576416,192,192,192,192,220.824897766114,46.1282424926758,221,221,221,26.6755180358887,0,0,1,26.6361780166626,1,2,1,1,2,26.0333967208862,22.5149993896485,26,42.1599979400635,30,10,-3,25.1568574905396,1,1,0,2,24.4394111633301,27.1149997711182,44.3899974822998,0.618230402469635,1,192.308685302735,43.5424289703369,192,192,192,192,182.996482849121,36.8074569702149,182,182,182,25.363395690918,1.27520680427552,0,1,26.017786026001,1,0,0,2,1,1,2,21.2900438308716,7.875,21,21,42,10,-3,27.5505609512329,1,1,0,2,25.7737941741944,12.8199996948243,25.4549989700318,93.2907028198242,1,186.516555786133,71.749309539795,191,191,191,180.451957702637,96.0084762573242,182,182,0,0,0,1,80,25.8360033035279,0,25.7355899810791,573.630462646485,26.2858953475952,861.637786865235,1,1,1,1,0,0,0,2,1,2,21.4749002456665,7.82499957084656,22.7149991989136,20,25,10,-6,26.0470018386841,1,2,23.1904525756836,14.3649997711182,22.8899993896485,100,700,400,1,125.191513061524,38.2928600311279,124,122.232711791992,14.107506275177,129,24.6342668533326,0,0,77.4583930969238,1,22.5416069030762,10,38,25.3885488510132,1,24,23,20.2017288208008,0,524.793640136719,100,24.6613788604737,511.922668457032,22.9867725372315,500.079208374023,17,23,0,100,0,17,22.6528596878052,100,600.701843261719,0,0,0,0,2,1,1,2,25.2716951370239,19.5649995803833,23,26,23,31,10,20.8949995040894,0,1,191.688385009766,60.1803665161133,192,1,25.1026563644409,0,0,2,24.3642463684082,7.86499977111817,24,30.664999961853,30,10,24.16077709198,24.2600002288818,30.085000038147,0,0,2.92645275592804,0,145,0,26.2900075912476,24.4150247573853,24.0158882141114,2,0,0,2,25.1624717712403,24.8099994659424,25.5649995803833,23,21,30,10,23.3449993133545,26.0799999237061,0,0,1.52634942531586,0,144,144,144,0,0,24.999062538147,2,0,0,2,26.0025997161866,17.164999961853,23.4949998855591,23,26,23,30,10,18.8249988555909,23.2299995422363,0,0,0.97075292468071,0,189,189,189,0,0,24.8735933303833,2,0,0,2,20.7004756927491,9.59000015258788,23.5399990081787,26,20,26,30,10,14.8999996185303,23.2849988937378,28.3774738311768,26,0,0,1.44757318496704,0,172,0,0,24.8887786865235,2,1,1,2,22.176664352417,7.875,15,25.7049989700318,42,10,-4,25.4238710403443,1,1,0,2,24.5028533935547,12.534999370575,25.8049993515015,100,1,316.460800170898,60.0546302795411,317,247.309844970703,65.4124259948731,250,25.2011594772339,100,0,1,25.7590970993042,1,0,0,2,25.1171674728394,24.5199995040894,25,25.4250001907349,30,10,-5,26.0843868255615,0,0,0,2,24.8457345962525,25.7099990844727,25.7649993896485,0,1,1.00215908885002,0,192,192,192,192,1.26356631517411,0,192,192,192,25.3996114730835,0,0,0,26.6239738464356,1,2,1,1,2,25.9502973556519,23.8199996948243,26,25.8449993133545,30,10,-5,25.4434843063355,1,1,0,2,24.2429389953614,26.0899991989136,45.0249996185303,0,1,191.710815429688,46.4647750854493,192,192,192,192,154.027259826661,89.5958213806153,154,154,154,25.5335464477539,0,0,1,26.2550525665284,1,0,100,100,0,15.8865656852723,1,15.8865656852723,1,1,100,0,25.805
2026-08-27 15:00:00,2,1,1,2,25.7046222686768,7.82999992370605,26,27.2899990081787,30,10,-5,27.5403900146484,1,1,0,2,27.4063949584961,22.689998626709,27.8599987030029,36.2048110961914,1,191.723388671875,44.0578422546387,192,192,192,192,220.309646606445,46.1486587524414,221,221,221,26.2577228546143,0,0,1,25.8559703826904,1,2,1,1,2,26.0241317749023,22.7899990081787,26,42.1699981689453,30,10,-3,24.9670104980469,1,1,0,2,24.339183807373,27.2099990844727,44.5200004577637,0,1,191.577560424805,44.2284240722656,192,192,192,192,181.586318969727,36.9812431335449,182,182,182,25.5557842254639,1.6439288854599,0,1,26.118579864502,1,0,0,2,1,1,2,21.1343269348145,7.69999980926514,21,21,42,10,-3,27.2329368591309,1,1,0,2,25.4222373962402,12.5299997329712,25.5299987792969,100,1,188.182968139648,71.8665313720703,191,191,191,181.152633666992,95.3700485229492,182,182,0,0,0,1,80,25.7751045227051,0,25.1058559417725,481.735015869141,25.710916519165,517.436889648438,1,1,1,1,0,0,0,2,1,2,21.4323806762695,7.09999990463257,22.7799987792969,20,25,10,-6,26.059534072876,1,2,23.2699584960938,14.0199995040894,22.9599990844727,100,700,400,1,124.47477722168,37.5108642578125,124,130.173126220703,16.0227222442627,129,24.6414051055908,0,0,78.3584060668945,1,21.6434707641602,10,38,25.4424247741699,1,24,23,20.3643703460693,0,522.124816894531,100,24.689172744751,512.351257324219,23.2035903930664,494.400482177734,17,23,0,100,0,17,22.5898590087891,100,570.129455566406,0,0,0,0,2,1,1,2,25.3963947296143,19.5699996948242,23,26,23,31,10,20.8999996185303,0,1,191.819564819336,60.295036315918,192,1,25.2427597045898,0,0,2,24.6662750244141,8.48999977111816,24,30.6499996185303,30,10,24.4430274963379,23.5699996948242,30.0999984741211,0,0,2.92820882797241,0,121,0,26.038553237915,24.2491474151611,23.920654296875,2,0,0,2,25.1766319274902,24.7899990081787,25.5799999237061,23,21,30,10,23.3799991607666,26.0699996948242,0,0,1.5224244594574,0,144,144,144,0,0,25.0563716888428,2,0,0,2,25.8824253082275,17.1700000762939,23.4899997711182,23,26,23,30,10,18.75,23.2299995422363,0,0,0.968664407730103,0,189,189,189,0,0,24.5226078033447,2,0,0,2,21.3555316925049,10.6999998092651,23.5299987792969,26,20,26,30,10,16.3199996948242,23.2899990081787,27.1803588867188,26,0,0,1.45022165775299,0,172,0,0,24.5254669189453,2,1,1,2,22.0931129455566,7.69000005722046,15,25.689998626709,42,10,-4,25.52317237854,1,1,0,2,24.5405578613281,12.289999961853,25.7999992370605,100,1,314.555145263672,58.7208557128906,317,249.912063598633,63.8277702331543,250,25.2540302276611,100,0,1,25.7134380340576,1,0,0,2,25.1511077880859,24.4599990844727,25,25.4599990844727,30,10,-5,26.1311340332031,0,0,0,2,24.864725112915,25.7199993133545,25.7999992370605,0,1,0.999837040901184,0,192,192,192,192,1.26558339595795,0,192,192,192,25.4466495513916,0,0,0,26.5982608795166,1,2,1,1,2,26.0192527770996,23.8199996948242,26,25.8599987030029,30,10,-5,25.4020557403564,1,1,0,2,24.2476539611816,26.0900001525879,45.0999984741211,0,1,191.336990356445,46.4137763977051,192,192,192,192,153.429565429688,90.0092239379883,154,154,154,25.7811222076416,0.738694429397583,0,1,26.3633441925049,1,0,100,100,0,13.5593175888062,1,13.5593175888062,1,1,100,0,26.04
2026-08-27 15:15:00,2,1,1,2,26.3051509857178,7.48999977111817,26,27.4549999237061,30,10,-5,27.5460786819458,1,1,0,2,27.4043064117432,23.1049995422364,27.9349994659424,43.4619178771973,1,200.663757324219,46.2821655273438,200,200,200,200,230.037956237793,47.7504482269287,230,230,230,26.9176387786865,0,0,1,26.9555282592774,1,2,1,1,2,26.0330114364624,23.0399990081788,26,42.170000076294,30,10,-3,25.6467485427857,1,1,0,2,24.3137159347534,27.3049993515015,44.5949993133545,0,1,200.100158691407,44.7602996826171,200,200,200,200,190.731636047363,38.3938865661621,190,190,190,25.3002758026123,3.47671151161194,0,1,26.6401653289795,1,0,0,2,1,1,2,21.3972654342651,7.19999980926514,21,21,42,10,-3,27.2823371887207,1,1,0,2,25.4774074554444,12.5549998283387,25.5799989700318,100,1,204.08447265625,73.7578811645508,200,200,200,190.625747680664,97.8822441101075,190,190,0,0,0,1,80,26.0417547225953,0,25.6236009597779,643.574523925781,25.7364549636841,828.914916992188,1,1,1,1,0,0,0,2,1,2,21.4843034744263,7.18499994277954,22.8099994659424,20,25,10,-6,26.1948509216309,1,2,23.3046770095826,14.0399994850159,23,100,700,400,1,129.712982177735,38.4520587921143,130,134.684448242188,17.7504920959473,135,24.6723127365113,0,0,77.8917350769043,1,22.108793258667,10,38,25.5745820999146,1,24,23,20.3651895523071,0,519.798645019532,100,23.7029151916504,519.618927001953,22.5355291366577,498.182327270508,17,23,0,100,0,17,21.837477684021,100,581.348449707032,0,0,0,0,2,1,1,2,25.5693912506104,19.5950002670288,23,26,23,31,10,20.939998626709,0,1,199.478302001953,61.6554088592529,200,1,25.4191637039185,0,0,2,24.9432172775269,8.84999990463257,24,30.6549997329712,30,10,24.5965213775635,23.1649999618531,30.0999984741211,0,0,2.92852854728699,0,60,0,25.8911113739014,24.257685661316,24.0023851394654,2,0,0,2,25.1889848709106,24.8099994659424,25.5900001525879,23,21,30,10,23.3699989318848,26.0749998092652,0,0,1.52385044097901,0,150,150,150,0,0,25.0724725723267,2,0,0,2,25.7448425292969,17.0599994659424,23.4899997711182,23,26,23,30,10,18.8199996948242,23.2449998855591,0,0,0.974851489067077,0,200,200,200,0,0,24.2316513061524,2,0,0,2,21.8140659332275,11.3899998664856,23.524998664856,26,20,26,30,10,17.3050003051758,23.2849988937378,26.6762180328369,26,0,0,1.45508664846421,0,180,0,0,24.2249031066895,2,1,1,2,22.0580940246582,7.18499994277954,15,25.6799993515015,42,10,-4,25.6256542205811,1,1,0,2,24.4400224685669,12.159999370575,25.774998664856,100,1,329.640747070313,59.4791736602783,330,258.912139892578,64.672721862793,260,25.2338552474976,100,0,1,25.9700689315796,1,0,0,2,25.185754776001,24.3800001144409,25,25.4799995422364,30,10,-5,26.2893142700195,0,0,0,2,24.8787364959717,25.7199993133545,25.8199996948243,0,1,1.00165328383446,0,200,200,200,200,1.63693362474442,0,200,200,200,25.4791393280029,0,0,0,26.6241207122803,1,2,1,1,2,26.0199117660523,23.8400001525879,26,25.8649988174439,30,10,-5,25.569167137146,1,1,0,2,24.1834602355957,26.1249990463257,45.1100006103516,0,1,200.180625915527,47.8766384124756,200,200,200,200,158.574951171875,92.0571250915527,160,160,160,25.688497543335,1.14256021380425,0,1,26.3015108108521,1,0,100,100,0,13.2119274139404,1,13.2119274139404,1,1,100,0,25.895
2026-08-27 15:30:00,2,1,1,2,26.1561660766602,7.82999992370605,26,27.6099987030029,30,10,-5,27.4496612548828,1,1,0,2,27.278169631958,22.519998550415,28.0299987792969,41.4133415222168,1,200.706298828125,46.3238334655762,200,200,200,200,229.866806030273,47.9821968078613,230,230,230,26.8957653045654,0,0,1,26.9159259796143,1,2,1,1,2,25.9985103607178,23.2999992370605,26,42.1499977111816,30,10,-3,25.9013137817383,1,1,0,2,24.4900245666504,27.4099998474121,44.5599975585938,0,1,201.746627807617,44.8003273010254,200,200,200,200,189.592041015625,38.813793182373,190,190,190,25.2649059295654,4.85278367996216,0,1,26.7981395721436,1,0,0,2,1,1,2,21.4045238494873,7.76999998092651,21,21,42,10,-3,27.4250049591064,1,1,0,2,25.6294269561768,12.6799993515015,25.6499996185303,100,1,198.813812255859,74.334114074707,200,200,200,189.10205078125,97.5038070678711,190,190,0,0,0,1,80,26.03955078125,0,25.5692958831787,672.11669921875,25.9256649017334,862.489501953125,1,1,1,1,0,0,0,2,1,2,21.3844318389893,7.71999979019165,22.8199996948242,20,25,10,-6,26.2630100250244,1,2,22.9877109527588,14.1999998092651,23.0100002288818,100,700,400,1,129.388153076172,38.8016891479492,130,134.842742919922,17.9587345123291,135,24.6487445831299,0,0,78.0889282226562,1,21.9095706939697,10,38,25.7160720825195,1,24,23,20.8724536895752,0,513.371765136719,100,23.1189231872559,522.226623535156,22.0332622528076,498.10546875,17,23,0,100,0,17,21.6937389373779,100,576.7705078125,0,0,0,0,2,1,1,2,25.7643127441406,19.6199989318848,23,26,23,31,10,20.9699993133545,0,1,198.975357055664,61.6276931762695,200,1,25.6009654998779,0,0,2,25.1851196289062,9.30999946594238,24,30.6700000762939,30,10,24.717643737793,22.9499988555908,30.0999984741211,0,0,2.93395948410034,0,60,0,25.7701816558838,24.3829574584961,24.1523971557617,2,0,0,2,25.2156867980957,24.769998550415,25.5999984741211,23,21,30,10,23.3799991607666,26.0699996948242,0,0,1.52075123786926,0,150,150,150,0,0,25.0460109710693,2,0,0,2,25.6093559265137,17.3099994659424,23.5,23,26,23,30,10,18.8999996185303,23.25,0,0,0.967547416687012,0,200,200,200,0,0,23.9817276000977,2,0,0,2,22.18212890625,12.039999961853,23.5499992370605,26,20,26,30,10,18.0699996948242,23.3099994659424,26.4664649963379,26,0,0,1.45182645320892,0,180,0,0,23.9346313476562,2,1,1,2,21.9867172241211,7.75999975204468,15,25.6700000762939,42,10,-4,25.6565246582031,1,1,0,2,24.3114147186279,12.210000038147,25.769998550415,100,1,328.841400146484,59.1675834655762,330,259.103240966797,63.7776641845703,260,25.1602458953857,100,0,1,25.9722518920898,1,0,0,2,25.2360954284668,24.3199996948242,25,25.5,30,10,-5,26.5059509277344,0,0,0,2,24.8980522155762,25.7399997711182,25.8499984741211,0,1,1.00289618968964,0,200,200,200,200,1.26101350784302,0,200,200,200,25.5720043182373,0,0,0,26.7100219726562,1,2,1,1,2,25.9836006164551,23.8599987030029,26,25.8799991607666,30,10,-5,25.9535274505615,1,1,0,2,24.2722072601318,26.1499996185303,45.1100006103516,0,1,199.333374023438,47.7949028015137,200,200,200,200,159.210296630859,91.82373046875,160,160,160,25.677417755127,0.801609933376312,0,1,26.3583812713623,1,0,100,100,0,18.4745025634766,1,18.4745025634766,1,1,100,0,25.75
2026-08-27 15:45:00,2,1,1,2,26.1863384246826,7.61500000953675,26,27.7649993896485,30,10,-5,27.2400102615357,1,1,0,2,27.0622692108155,21.0499992370606,28.130000114441,57.3674392700196,1,200.404106140137,46.1863861083985,200,200,200,200,230.544555664063,47.6746139526367,230,230,230,27.3033580780029,0,0,1,27.1531524658203,1,2,1,1,2,26.053955078125,23.5099992752076,26,42.1599979400635,30,10,-3,26.4266729354859,1,1,0,2,24.579797744751,27.5099992752075,44.6799983978272,0,1,199.338134765625,45.0825748443604,200,200,200,200,190.460914611817,38.6972637176514,190,190,190,25.2738456726074,9.94071626663208,0,1,26.7296257019043,1,0,0,2,1,1,2,21.6891689300537,7.77499985694885,21,21,42,10,-3,27.4628467559815,1,1,0,2,25.6600799560547,12.9149999618531,25.6999998092652,100,1,198.362442016602,73.5887069702148,200,200,200,190.217765808106,97.276611328125,190,190,0,0,0,1,80,26.5747632980347,0,25.7752323150635,602.192138671875,25.9313306808472,799.01351928711,1,1,1,1,0,0,0,2,1,2,21.2673234939575,7.01999998092652,22.8249998092652,20,25,10,-6,26.4534301757813,1,2,22.9168157577515,13.8849997520447,23.019998550415,100,700,400,1,130.89234161377,38.6587429046631,130,137.022102355957,17.792555809021,135,24.6537485122681,0,0,77.7214164733886,1,22.2785253524781,10,38,25.7483148574829,1,24,23,20.6726016998291,0,513.370758056641,100,23.262677192688,534.900695800782,22.2674770355225,499.259643554688,17,23,0,100,0,17,21.6197986602783,100,578.694000244141,0,0,0,0,2,1,1,2,25.8555641174317,19.6449995040894,23,26,23,31,10,20.9899997711182,0,1,199.539909362793,61.6488933563233,200,1,25.6824245452881,0,0,2,25.3768720626831,9.55499982833863,24,30.664999961853,30,10,24.8192377090454,22.7849998474121,30.104998588562,0,0,2.90336632728577,0,60,0,25.6785831451416,24.4328050613403,24.2107257843018,2,0,0,2,25.2307205200196,24.7599992752076,25.5949993133545,23,21,30,10,23.3449993133545,26.0699996948242,0,0,1.48926860094071,0,150,150,150,0,0,25.0710220336914,2,0,0,2,25.549057006836,17.3399991989136,23.5,23,26,23,30,10,18.9999990463257,23.2550001144409,0,0,1.02419191598892,0,200,200,200,0,0,23.8753890991211,2,0,0,2,22.428879737854,12.6199994087219,23.5549993515015,26,20,26,30,10,18.7150001525879,23.3299999237061,26.3610725402832,26,0,0,1.45258939266205,0,180,0,0,23.6684436798096,2,1,1,2,22.1314764022827,7.78499960899353,15,25.6700000762939,42,10,-4,25.9791841506958,1,1,0,2,24.3775215148926,12.5149998664856,25.774998664856,100,1,329.379516601563,59.2198009490967,330,258.418533325195,63.8438091278077,260,25.3081369400024,100,0,1,26.5089340209961,1,0.5,0.5,2,25.5916967391968,24.2749996185303,25,25.5199995040894,30,10,-5,26.6739358901978,0.5,0.5,0,2,24.9818687438965,25.7649993896484,25.8849992752075,0,1,93.7751995921134,23.2522888183594,200,200,200,200,93.5291181206703,22.8574924468994,200,200,200,25.7255983352661,11.3185243606568,0,0.5,27.0030117034912,1,2,1,1,2,26.0675048828125,23.8999996185303,26,25.8999996185303,30,10,-5,26.3809213638306,1,1,0,2,24.388222694397,26.1899995803833,45.1299991607666,0,1,200.262474060059,47.8060703277588,200,200,200,200,160.026153564453,92.1742210388184,160,160,160,25.7069530487061,5.03948545455933,0,1,26.8448705673218,1,0,100,100,0,15.0971245765686,1,15.0971245765686,1,1,100,0,25.605
