2026-08-27 16:00:00,2,1,1,2,25.8505420684814,7.61999988555908,26,27.9099998474121,30,10,-5,27.09397315979,1,1,0,2,26.9450187683105,20.2199993133545,28.2399997711182,59.283805847168,1,198.885986328125,46.242603302002,200,200,200,200,230.068603515625,47.6884918212891,230,230,230,27.1223564147949,0,0,1,27.1583137512207,1,2,1,1,2,26.0980224609375,23.7299995422363,26,42.2099990844727,30,10,-3,26.7221622467041,1,1,0,2,24.7550792694092,27.6299991607666,44.6100006103516,0,1,201.762466430664,44.7836875915527,200,200,200,200,191.844573974609,38.7314949035645,190,190,190,25.3814640045166,17.4009780883789,0,1,27.1148662567139,1,0,0,2,1,1,2,26.8349418640137,7.5,21,21,42,10,-3,27.4930572509766,1,1,0,2,25.6965274810791,13.2399997711182,25.7899990081787,100,1,202.266555786133,74.1071243286133,200,200,200,190.695236206055,97.0068130493164,190,190,0,0,0,1,80,26.4585399627686,0,25.7783069610596,587.809387207031,25.9263496398926,778.285949707031,1,1,1,1,0,0,0,2,1,2,21.3998928070068,7.19000005722046,22.8299999237061,20,25,10,-6,26.5918750762939,1,2,22.8976154327393,14.1399993896484,23.0399990081787,100,700,400,1,130.858810424805,38.7463989257812,130,137.423202514648,17.970458984375,135,24.6894092559814,0,0,77.5859298706055,1,22.4136180877686,10,38,25.8269958496094,1,24,23,20.5636692047119,0,513.855346679688,100,23.1718711853027,536.998718261719,22.1692924499512,504.802368164062,17,23,0,100,0,17,21.6869468688965,100,576.355895996094,0,0,0,0,2,1,1,2,25.9706478118896,19.6700000762939,23,26,23,31,10,21.0200004577637,0,1,200.204467773438,61.6868896484375,200,1,25.809024810791,0,0,2,25.5420799255371,9.67000007629395,24,30.6799983978271,30,10,24.912727355957,22.6700000762939,30.0999984741211,0,0,2.87775611877441,0,60,0,25.6063671112061,24.4470500946045,24.2505664825439,2,0,0,2,25.2383289337158,24.75,25.5999984741211,23,21,30,10,23.3999996185303,26.0699996948242,0,0,1.45333099365234,0,150,150,150,0,0,25.0968017578125,2,0,0,2,25.4309558868408,17.4899997711182,23.5100002288818,23,26,23,30,10,19.1299991607666,23.2899990081787,0,0,0.971550285816193,0,200,200,200,0,0,23.7814655303955,2,0,0,2,22.5979480743408,13.1899995803833,23.5599994659424,26,20,26,30,10,19.2799987792969,23.3599987030029,26.2874660491943,26,0,0,1.4532243013382,0,180,0,0,23.4625129699707,2,1,1,2,24.496976852417,7.94000005722046,15,25.6599998474121,42,10,-4,25.9910430908203,1,1,0,2,24.3294429779053,12.789999961853,25.7799987792969,100,1,334.389068603516,57.1747589111328,330,266.853546142578,62.196662902832,260,25.2773780822754,100,0,1,26.4017601013184,1,1,1,2,26.4317226409912,12.2699995040894,25,25.5499992370605,30,10,-5,26.665864944458,1,1,0,2,25.4497890472412,26.7299995422363,25.9499988555908,62.5382843017578,1,199.990097045898,48.4489555358887,200,200,200,200,200.269439697266,47.9677200317383,200,200,200,26.2949867248535,100,0,1,26.9801025390625,1,2,1,1,2,26.2644138336182,23.9300003051758,26,25.9200000762939,30,10,-5,26.7984676361084,1,1,0,2,24.4828205108643,26.2099990844727,45.1399993896484,0,1,200.211196899414,48.1797904968262,200,200,200,200,157.652603149414,92.3116226196289,160,160,160,25.9045791625977,26.3369522094727,0,1,27.1294574737549,1,0,0,0,1,15.0662622451782,0,15.0662622451782,0,0,100,0,25.46
2026-08-27 16:15:00,2,1,1,2,26.1478490829468,8.94500017166138,26,28.0149993896484,30,10,-5,27.171085357666,1,1,0,2,27.0239572525025,21.2899990081787,28.2999992370606,58.6239967346192,1,200.221961975098,46.2117996215821,200,200,200,200,229.860557556152,47.8557071685791,230,230,230,27.2118215560913,0,0,1,27.172646522522,1,2,1,1,2,25.9582023620606,23.9299993515015,26,42.1849994659424,30,10,-3,26.4783487319946,1,1,0,2,24.4512538909913,27.7099990844727,44.6349983215332,0,1,200.304473876953,45.0338649749756,200,200,200,200,191.106346130371,38.675386428833,190,190,190,25.1705808639527,12.5741243362427,0,1,27.0257081985474,1,0,0,2,1,1,2,27.9333534240723,8.88000011444091,21,21,42,10,-3,27.5849218368531,1,1,0,2,25.7752637863159,13.9749999046326,25.8899993896485,100,1,203.622566223145,74.324317932129,200,200,200,190.23868560791,97.362476348877,190,190,0,0,0,1,80,26.4906330108643,0,25.8265104293824,524.711547851563,26.0793743133545,665.81494140625,1,1,1,1,0,0,0,2,1,2,21.5071849822998,8.78000020980835,22.8549995422363,20,25,10,-6,26.5679168701172,1,2,22.8543872833252,14.9149994850159,23.0599994659424,100,700,400,1,130.300880432129,38.6035594940186,130,134.103843688965,18.2885808944702,135,24.7081413269043,0,0,77.1207885742188,1,22.8794736862183,10,38,25.8763809204102,1,24,23,19.4377136230469,0,523.821929931641,100,22.6049070358277,544.83642578125,21.9666137695313,512.955093383789,17,23,0,100,0,17,21.5675458908081,100,570.352569580079,0,0,0,0,2,1,1,2,26.043116569519,19.7099990844727,24.5,26,23,31,10,21.0449991226197,1.43130293488503,1,200.661552429199,61.2202491760254,200,1,25.8332920074463,0,0,2,25.6633739471436,9.95999956130981,24,30.6749992370605,30,10,25.001296043396,22.5949993133545,30.1149988174439,0,0,2.87250471115112,0,60,0,25.5519647598267,24.7115325927735,24.1694669723511,2,0,0,2,25.237380027771,24.774998664856,25.6149988174439,23,21,30,10,23.3799991607666,26.0699996948242,0,0,1.45436543226242,0,150,150,150,0,0,25.1407775878906,2,0,0,2,25.1331129074097,17.5500001907349,23.5149993896485,23,26,23,30,10,19.2399988174439,23.3149995803833,0,0,0.969694972038269,0,200,200,200,0,0,23.711669921875,2,0,0,2,22.7086696624756,13.6699995994568,23.5799999237061,26,20,26,30,10,19.7199993133545,23.4049997329712,26.233136177063,26,0,0,1.45451432466507,0,180,0,0,23.2880601882935,2,1,1,2,25.4326143264771,8.19499969482422,15,25.7449989318848,42,10,-4,26.0625782012939,1,1,0,2,24.5536060333252,13.9749999046326,25.8799991607666,100,1,330.079315185547,58.3420066833496,330,261.053405761719,63.2079830169678,260,25.4324083328247,100,0,1,26.4245080947876,1,1,1,2,25.0519018173218,8.07499957084656,25,25.6199989318848,30,10,-5,26.8563146591187,1,1,0,2,25.5258665084839,17.4449996948242,26.0050001144409,71.1426696777344,1,199.76490020752,47.895700454712,200,200,200,200,200.001602172852,48.1378059387207,200,200,200,26.4685258865357,100,0,1,27.1544208526612,1,2,1,1,2,26.200119972229,23.9699993133545,26,25.9299993515015,30,10,-5,26.8006181716919,1,1,0,2,24.3746671676636,26.2349996566773,45.1649990081787,0,1,200.044631958008,47.9664897918702,200,200,200,200,159.77791595459,92.7208442687988,160,160,160,25.8087129592896,48.7388362884522,0,1,27.1510944366455,1,0,0,0,1,16.9397192001343,0,16.9397192001343,0,0,100,0,25.315
2026-08-27 16:30:00,2,1,1,2,26.3507194519043,7.32999992370605,26,28.0900001525879,30,10,-5,27.6725025177002,1,1,0,2,26.9725532531738,23.1000003814697,28.3299999237061,37.9339752197266,1,201.276916503906,45.4728775024414,200,200,200,200,229.86540222168,47.9796714782715,230,230,230,27.4551391601562,100,0,1,28.1003437042236,1,2,1,1,2,26.0312652587891,24.1099987030029,26,42.1599998474121,30,10,-3,26.3720836639404,1,1,0,2,24.414026260376,27.7899990081787,44.6100006103516,0,1,201.073211669922,45.0851402282715,200,200,200,200,190.279159545898,38.4508285522461,190,190,190,25.2343101501465,7.56097602844238,0,1,27.2057552337646,1,0,0,2,1,1,2,27.7832012176514,17.2399997711182,21,21,42,10,-3,26.4795551300049,1,1,0,2,25.4744453430176,13.3299999237061,25.9799995422363,100,1,196.614059448242,61.3559417724609,200,200,200,192.06852722168,45.7235946655273,190,190,0,0,68.0474853515625,1,80,26.6576366424561,0,25.5737228393555,478.102630615234,25.3053531646729,478.715026855469,1,1,1,1,0,0,0,2,1,2,21.2089347839355,7.02999973297119,22.8599987030029,20,25,10,-6,26.4831504821777,1,2,22.7516899108887,13.8800001144409,23.0699996948242,100,700,400,1,130.684799194336,38.3264961242676,130,133.661819458008,18.6021595001221,135,24.6466255187988,0,0,78.0137634277344,1,21.9862403869629,10,38,25.9257678985596,1,24,23,19.4969367980957,0,523.879150390625,100,22.1750907897949,538.931823730469,21.8715476989746,510.841522216797,17,23,0,100,0,17,21.4009170532227,100,540.043579101562,0,0,0,0,2,1,1,2,26.0778160095215,19.7399997711182,26,26,23,31,10,21.1000003814697,5.32031297683716,1,201.011047363281,61.2973403930664,200,1,25.8864822387695,0,0,2,25.7667865753174,10.1499996185303,24,30.6799983978271,30,10,25.0749683380127,22.519998550415,30.1099987030029,0,0,2.87434959411621,0,60,0,25.5035438537598,25.1191139221191,24.2505664825439,2,0,0,2,25.2441577911377,24.7799987792969,25.6299991607666,23,21,30,10,23.4499988555908,26.0699996948242,0,0,1.45093178749084,0,150,150,150,0,0,25.1601047515869,2,0,0,2,24.9261074066162,17.6499996185303,23.5100002288818,23,26,23,30,10,19.3699989318848,23.3199996948242,0,0,0.969663262367249,0,200,200,200,0,0,23.5756301879883,2,0,0,2,22.7950172424316,14.0799999237061,23.5799999237061,26,20,26,30,10,20.0699996948242,23.4099998474121,26.1864013671875,26,0,0,1.45590221881866,0,180,0,0,23.1393623352051,2,1,1,2,25.2804107666016,8.26999950408936,15,25.7899990081787,42,10,-4,26.2658710479736,1,1,0,2,24.3907642364502,18.8500003814697,25.9799995422363,100,1,332.113861083984,45.618896484375,330,261.289276123047,39.9881362915039,260,25.4453239440918,100,0,1,26.7142601013184,1,1,1,2,25.0283069610596,7.09999990463257,25,25.6199989318848,30,10,-5,27.1519260406494,1,1,0,2,25.5473022460938,16.5699996948242,26.019998550415,71.9784393310547,1,200.174560546875,47.4839706420898,200,200,200,200,199.628997802734,48.2398147583008,200,200,200,26.6498641967773,100,0,1,27.4606800079346,1,2,1,1,2,26.3332786560059,24,26,25.9699993133545,30,10,-5,27.2423610687256,1,1,0,2,24.3731269836426,26.269998550415,45.189998626709,0,1,199.988311767578,48.039379119873,200,200,200,200,159.987503051758,92.6104965209961,160,160,160,25.9484176635742,80.0438766479492,0,1,27.7147636413574,1,0,0,0,1,14.7585124969482,0,14.7585124969482,0,0,100,0,25.17
2026-08-27 16:45:00,2,1,1,2,26.033582687378,7.66499996185303,26,28.210000038147,30,10,-5,27.5811357498169,1,1,0,2,27.0646963119507,20.4449996948243,28.3799991607666,72.4356880187989,1,184.836891174317,42.9634399414063,185,185,185,185,211.982742309571,44.7591495513916,212,212,212,27.575273513794,0,0,1,27.8548154830933,1,2,1,1,2,26.0078992843628,24.2899999618531,26,42.1349983215332,30,10,-3,26.4273767471314,1,1,0,2,24.5843420028687,27.8449993133545,44.5799980163575,0,1,184.720512390137,42.3458633422852,185,185,185,185,174.184814453125,35.8413238525391,175,175,175,25.2640209197998,9.78155422210694,0,1,26.9095849990845,1,0,0,2,1,1,2,27.2029094696045,25.9649991989136,21,21,42,10,-3,26.3513917922974,1,1,0,2,25.4132289886475,13.6499996185303,26.1099996566773,100,1,179.401916503906,56.7480773925781,183,183,183,167.132041931153,43.5787410736084,174,174,0,0,48.6167888641358,1,80,26.6511878967285,0,25.6212749481201,545.775650024414,25.4130020141602,549.948287963867,1,1,1,1,0,0,0,2,1,2,21.1500597000122,7.49499988555908,22.8549995422363,20,25,10,-6,26.3827228546143,1,2,22.7396717071534,14.0499997138977,23.0549993515015,100,700,400,1,119.480152130127,36.021785736084,119,120.883228302002,16.2768754959107,123,24.637149810791,0,0,78.1875495910645,1,21.8124485015869,10,38,25.9578056335449,1,24,23,19.9704523086548,0,527.691131591797,100,22.4488391876221,529.809997558594,21.9128026962281,504.302612304688,17,23,0,100,0,17,21.6313142776489,100,544.444000244141,0,0,0,0,2,1,1,2,25.9874095916748,13.6749997138977,26,26,23,31,10,24.0799989700318,5.47068256139755,1,185.62020111084,58.488567352295,185,1,25.9728908538818,0,0,2,25.8475904464722,10.4199995994568,24,30.6849985122681,30,10,25.1317195892334,22.4699993133545,30.1099987030029,0,0,2.87558996677399,0,60,0,25.4665651321412,25.1091146469116,24.3566274642944,2,0,0,2,25.2846269607544,24.7199993133545,25.6299991607666,23,21,30,10,23.3949995040894,26.0749998092652,0,0,1.45151293277741,0,138,138,138,0,0,25.1294775009155,2,0,0,2,24.7914896011353,17.7449998855591,23.5199995040894,23,26,23,30,10,19.4849996566773,23.3049993515015,0,0,0.974506586790084,0,179,179,179,0,0,23.3092765808106,2,0,0,2,22.8625469207764,14.4049997329712,23.5900001525879,26,20,26,30,10,20.335000038147,23.4200000762939,26.1564817428589,26,0,0,1.45859760046006,0,165,0,0,22.9952945709229,2,1,1,2,25.108452796936,8.75,15,25.8449993133545,42,10,-4,26.3043718338013,1,1,0,2,24.4541578292847,23.9349994659424,26.0149993896484,100,1,302.719665527344,45.4813556671143,305,238.351417541504,39.4809360504151,241,25.4940938949585,100,0,1,26.7031126022339,1,1,1,2,24.9650650024414,7.38999962806702,25,25.6349992752075,30,10,-5,27.0768604278565,1,1,0,2,25.5730476379395,16.6750001907349,26.0349988937378,70.8361740112304,1,185.409828186035,44.4945144653321,185,185,185,185,185.02035522461,45.2441329956055,185,185,185,26.6152544021607,100,0,1,27.3318376541138,1,2,1,1,2,26.2522325515747,22.5749988555908,26,25.9849996566773,30,10,-5,27.2685012817383,1,1,0,2,24.4699602127076,25.9499988555908,45.1999988555909,22.5348920822144,1,185.930305480957,44.9512424468994,185,185,185,185,148.287124633789,89.0333213806153,149,149,149,26.0139303207398,100,0,1,27.5929489135743,1,0,0,0,1,12.9047355651856,0,12.9047355651856,0,0,100,0,25.025
2026-08-27 17:00:00,2,1,1,2,25.902250289917,7.21999979019165,26,28.2899990081787,30,10,-5,27.2819595336914,1,1,0,2,27.1139259338379,19.7199993133545,28.3699989318848,63.4624824523926,1,185.668930053711,43.4293479919434,185,185,185,185,210.763763427734,45.2093963623047,212,212,212,27.5555305480957,0,0,1,27.5777835845947,1,2,1,1,2,25.9970245361328,24.4599990844727,26,42.129997253418,30,10,-3,26.3126621246338,1,1,0,2,24.6858711242676,27.8999996185303,44.5099983215332,0,1,182.696243286133,42.2628173828125,185,185,185,185,175.681396484375,36.1385383605957,175,175,175,25.2855491638184,12.1911001205444,0,1,26.5482120513916,1,0,0,2,1,1,2,27.7832717895508,26.4899997711182,21,21,42,10,-3,27.0287551879883,1,1,0,2,25.5819816589355,17.25,26.2099990844727,100,1,185.162292480469,62.5081901550293,183,183,183,173.700088500977,69.319091796875,174,174,0,0,21.6688232421875,1,80,26.697265625,0,25.7383480072021,577.151428222656,25.8177146911621,710.550109863281,1,1,1,1,0,0,0,2,1,2,21.0373268127441,7.04999971389771,22.8400001525879,20,25,10,-6,26.2478771209717,1,2,22.761173248291,13.75,23.0399990081787,100,700,400,1,120.727279663086,35.1009750366211,119,120.952919006348,16.173318862915,123,24.6399364471436,0,0,75.0729522705078,1,24.9270515441895,10,38,26.0269393920898,1,24,23,19.2753791809082,0,560.730895996094,100,21.9712810516357,544.978576660156,21.8674030303955,524.325439453125,17,23,0,100,0,17,21.8989276885986,100,609.695739746094,0,0,0,0,2,1,1,2,26.1710453033447,11.7699995040894,26,26,23,31,10,25.1999988555908,6.70047998428345,1,184.386611938477,58.3434295654297,185,1,26.0577030181885,0,0,2,25.911922454834,10.6399993896484,24,30.6799983978271,30,10,25.1876449584961,22.4300003051758,30.1099987030029,0,0,2.8768196105957,0,60,0,25.435640335083,25.1848793029785,24.3203125,2,0,0,2,25.3247089385986,24.769998550415,25.6399993896484,23,21,30,10,23.5,26.0799999237061,0,0,1.45013701915741,0,138,138,138,0,0,25.0852184295654,2,0,0,2,24.6742210388184,17.7700004577637,23.5399990081787,23,26,23,30,10,19.6000003814697,23.2999992370605,0,0,0.973308801651001,0,179,179,179,0,0,23.0961513519287,2,0,0,2,22.9142894744873,14.7199993133545,23.5900001525879,26,20,26,30,10,20.5599994659424,23.4099998474121,26.1294898986816,26,0,0,1.45648837089539,0,165,0,0,22.8735675811768,2,1,1,2,25.6556129455566,11.1599998474121,15,25.8899993896484,42,10,-4,26.2989673614502,1,1,0,2,24.8172817230225,25.6599998474121,26.0599994659424,100,1,304.014068603516,59.093147277832,305,239.217849731445,57.0983428955078,241,25.7141895294189,100,0,1,26.6464595794678,1,1,1,2,24.9774150848389,6.96999979019165,25,25.6499996185303,30,10,-5,26.9238319396973,1,1,0,2,25.5984497070312,17.0299987792969,26.0699996948242,67.4078826904297,1,185.486785888672,44.4980392456055,185,185,185,185,184.231948852539,45.5283164978027,185,185,185,26.5613822937012,100,0,1,27.0802955627441,1,2,1,1,2,26.0119075775146,20.0399990081787,26,26.0100002288818,30,10,-5,27.1002597808838,1,1,0,2,24.5284633636475,25.1299991607666,45.1699981689453,32.9756164550781,1,186.039657592773,44.7959671020508,185,185,185,185,148.740646362305,89.611946105957,149,149,149,25.9981002807617,100,0,1,27.2691173553467,1,0,0,0,1,9.55244636535645,0,9.55244636535645,0,0,100,0,24.88
2026-08-27 17:15:00,2,1,1,2,25.6796321868897,7.74499988555908,26,28.2899990081787,30,10,-5,27.1162462234497,1,1,0,2,26.942723274231,21.1800003051758,28.2749996185303,44.9950656890869,1,184.734176635742,42.497428894043,185,185,185,185,211.809509277344,45.1139278411865,212,212,212,26.6693210601807,0,0,1,26.5400056838989,1,2,1,1,2,25.9305410385132,24.5899991989136,26,42.0499992370606,30,10,-3,25.232045173645,1,1,0,2,24.636420249939,27.9049997329712,44.5550003051758,0.269858330488205,1,185.578643798828,42.1853561401367,185,185,185,185,174.693290710449,36.5021362304688,175,175,175,25.3180313110352,2.34194278717041,0,1,25.7341709136963,1,0,0,2,1,1,2,27.7587232589722,26.609998703003,21,21,42,10,-3,26.9852571487427,1,1,0,2,25.648759841919,19.5900001525879,26.3049993515015,100,1,184.269760131836,61.9911880493164,183,183,183,173.749336242676,63.3153476715088,174,174,0,0,27.5983772277832,1,80,26.2708463668823,0,25.8269319534302,564.859954833985,25.8752975463868,680.896179199219,1,1,1,1,0,0,0,2,1,2,21.089674949646,7.72499990463257,22.835000038147,20,25,10,-6,25.9137392044068,1,2,22.7520418167115,14.1299996376038,23.0099992752075,100,700,400,1,119.765827178955,35.0745010375977,119,123.566909790039,15.8487663269043,123,24.5591135025025,0,0,73.5930786132813,1,26.4069328308106,10,38,25.8614711761475,1,24,23,19.3223419189453,0,568.83285522461,100,22.3402242660523,582.689331054687,22.1272974014282,544.765197753906,17,23,0,100,0,17,22.1028232574463,100,606.866851806641,0,0,0,0,2,1,1,2,25.7986688613892,9.05499982833863,24.5,26,23,31,10,26.2699995040894,3.89357662200928,1,183.846984863281,58.3353729248047,185,1,25.7584638595581,0,0,2,25.9484205245972,10.9499998092651,24,30.6949987411499,30,10,25.230899810791,22.3799991607666,30.1199989318848,0,0,2.8776947259903,0,60,0,25.3929166793823,25.3794660568237,24.3025188446045,2,0,0,2,25.3352575302124,24.7550001144409,25.6299991607666,23,21,30,10,23.4849987030029,26.0799999237061,0,0,1.45354384183884,0,138,138,138,0,0,25.0581665039063,2,0,0,2,24.5515832901001,17.9849996566773,23.5099992752075,23,26,23,30,10,19.7150001525879,23.25,0,0,0.972249716520309,0,179,179,179,0,0,22.966423034668,2,0,0,2,22.9173946380615,14.9849996566773,23.5599994659424,26,20,26,30,10,20.7199993133545,23.3499994277954,26.0947818756104,26,0,0,1.45868510007859,0,165,0,0,22.7654638290406,2,1,1,2,25.9299173355103,15.0149998664856,15,25.9299993515015,42,10,-4,26.0473775863648,1,1,0,2,25.0595073699952,26.1799993515015,26.1349992752076,100,1,305.324142456055,62.3183441162109,305,241.339935302735,60.3190746307373,241,25.749942779541,100,0,1,26.1722116470337,1,1,1,2,24.6824254989624,7.71499967575074,25,25.6549997329712,30,10,-5,26.3213491439819,1,1,0,2,25.547345161438,16.5649995803833,26.0749998092652,70.7700386047364,1,184.800346374512,43.7109603881836,185,185,185,185,184.753143310547,45.9107913970948,185,185,185,26.3143672943116,0,0,1,26.3927516937256,1,2,1,1,2,25.8439598083496,12.6949996948242,26,26.0149993896484,30,10,-5,26.5573081970215,1,1,0,2,24.4792423248291,25.4399995803833,45.1649990081787,12.034991979599,1,185.031005859375,44.3571109771729,185,185,185,185,148.994499206543,90.2155647277832,149,149,149,25.7292251586914,100,0,1,26.8344850540162,1,0,0,0,1,16.0606064796448,0,16.0606064796448,0,0,100,0,24.735
2026-08-27 17:30:00,2,1,1,2,25.8841304779053,8.02999973297119,26,28.189998626709,30,10,-5,26.9215621948242,1,1,0,2,26.7740726470947,23.9499988555908,28.0799999237061,26.0248260498047,1,185.305191040039,41.2223052978516,185,185,185,185,212.275207519531,45.526782989502,212,212,212,26.2370929718018,0,0,1,26.0253734588623,1,2,1,1,2,25.963285446167,24.6800003051758,26,41.9799995422363,30,10,-3,24.5071468353271,1,1,0,2,24.4952545166016,27.8499984741211,44.3699989318848,1.54955101013184,1,185.371688842773,42.3027572631836,185,185,185,185,174.069900512695,37.334156036377,175,175,175,25.3803253173828,0,0,1,25.286714553833,1,0,0,2,1,1,2,27.6987609863281,26.5799999237061,21,21,42,10,-3,27.0586051940918,1,1,0,2,25.7030868530273,21.1399993896484,26.3799991607666,100,1,179.888763427734,62.5395584106445,183,183,183,173.26969909668,65.6797332763672,174,174,0,0,27.2058486938477,1,80,25.8774318695068,0,25.776346206665,556.531860351562,26.0252532958984,691.997802734375,1,1,1,1,0,0,0,2,1,2,21.0367317199707,7.19000005722046,22.8400001525879,20,25,10,-6,25.6700897216797,1,2,22.8327827453613,13.7799997329712,23.0100002288818,100,700,400,1,118.614486694336,35.1188163757324,119,121.011917114258,15.9141216278076,123,24.4979839324951,0,0,72.810432434082,1,27.1895694732666,10,38,25.7056884765625,1,24,23,19.1832427978516,0,562.435668945312,100,21.7824249267578,594.381958007812,22.0660972595215,553.779418945312,17,23,0,100,0,17,22.1821517944336,100,626.098754882812,0,0,0,0,2,1,1,2,25.9048194885254,11.4200000762939,23,26,23,31,10,25.6800003051758,0,1,184.602355957031,58.218147277832,185,1,25.510160446167,0,0,2,25.9870433807373,11.2699995040894,24,30.6999988555908,30,10,25.2856426239014,22.3199996948242,30.1199989318848,0,0,2.87555599212646,0,60,0,25.3655376434326,25.4453201293945,24.2704925537109,2,0,0,2,25.3507099151611,24.7199993133545,25.6399993896484,23,21,30,10,23.4300003051758,26.0799999237061,0,0,1.4537056684494,0,138,138,138,0,0,25.04172706604,2,0,0,2,24.441743850708,18.0699996948242,23.4799995422363,23,26,23,30,10,19.8500003814697,23.2799987792969,0,0,0.972395896911621,0,179,179,179,0,0,22.8886108398438,2,0,0,2,22.9091453552246,15.2399997711182,23.5399990081787,26,20,26,30,10,20.8999996185303,23.3199996948242,26.0565299987793,26,0,0,1.45595693588257,0,165,0,0,22.6772212982178,2,1,1,2,26.2031764984131,18.6399993896484,15,25.9799995422363,42,10,-4,25.8175868988037,1,1,0,2,25.3018188476562,26.5499992370605,26.1700000762939,100,1,304.942169189453,65.1192474365234,305,240.665939331055,64.2716903686523,241,25.81369972229,100,0,1,25.7591762542725,1,1,1,2,24.7151145935059,7.3899998664856,25,25.6599998474121,30,10,-5,26.1319770812988,1,1,0,2,25.4558944702148,18.3799991607666,26.0599994659424,52.5304832458496,1,185.66716003418,42.6348762512207,185,185,185,185,184.650421142578,46.5643882751465,185,185,185,25.9227848052979,0,0,1,25.9467220306396,1,2,1,1,2,25.9259662628174,12.460000038147,26,26.0299987792969,30,10,-5,26.2441463470459,1,1,0,2,24.3693351745605,26.189998626709,45.0900001525879,0.547714233398438,1,187.489364624023,43.1909599304199,185,185,185,185,147.310119628906,91.4905776977539,149,149,149,25.5413208007812,100,0,1,26.4365310668945,1,0,0,0,1,14.2833576202393,0,14.2833576202393,0,0,100,0,24.59
2026-08-27 17:45:00,2,1,1,2,25.5826025009156,7.87499976158142,26,28.0149993896485,30,10,-5,26.8287343978882,1,1,0,2,26.6831464767456,25.3749990463257,27.8599996566773,10.4424419403076,1,153.81990814209,35.5132904052735,155,155,155,155,177.448158264161,38.091236114502,177,177,177,25.6216564178467,0,0,1,25.2497930526734,1,2,1,1,2,25.5506534576416,24.7249994277955,26,41.8449993133545,30,10,-3,24.0776681900024,1,1,0,2,24.0679321289063,27.7699995040894,44.5100002288819,0,1,154.270721435547,37.0313663482666,155,155,155,155,146.325172424317,29.9913806915284,147,147,147,25.0397386550903,0,0,1,24.9847249984742,1,0,0,2,1,1,2,27.5186471939087,26.5999984741211,21,21,42,10,-3,27.0127267837524,1,1,0,2,25.742356300354,22.210000038147,26.4699993133545,100,1,146.6937789917,51.2616634368897,150,150,150,140.511764526367,57.2914142608643,144,144,0,0,23.498176574707,1,80,25.731164932251,0,25.8895320892334,593.743621826172,25.9739217758179,681.26937866211,1,1,1,1,0,0,0,2,1,2,20.7281198501587,7.02499985694885,22.8299999237061,20,25,10,-6,25.4463939666748,1,2,22.7664279937745,13.5249996185303,23,100,700,400,1,102.792594909668,29.8919763565064,98,102.886730194092,11.2564058303833,99,24.3628902435303,0,0,71.9558372497559,1,28.0471448898316,10,38,25.5823040008545,1,24,23,19.2765226364136,0,567.775695800782,100,21.9831876754761,607.245086669922,22.1642713546753,562.383880615234,17,23,0,100,0,17,22.2680397033692,100,635.916412353516,0,0,0,0,2,1,1,2,25.6679344177247,12.9549999237061,23,26,23,31,10,25.0899991989136,0,1,155.970642089844,52.6711540222168,157,1,25.3060398101807,0,0,2,26.0118494033814,11.2949995994568,24,30.6999988555908,30,10,25.3154029846192,22.2849988937378,30.1199989318848,0,0,2.87833452224732,0,60,0,25.3417186737061,25.4367256164551,24.3331232070923,2,0,0,2,25.3632564544678,24.774998664856,25.6399993896484,23,21,30,10,23.4099998474121,26.0900001525879,0,0,1.45382273197174,0,114,114,114,0,0,25.0321969985962,2,0,0,2,24.3716478347779,18.1549997329712,23.4599990844727,23,26,23,30,10,19.9699993133545,23.2399988174439,0,0,0.971780121326447,0,138,138,138,0,0,22.8272514343262,2,0,0,2,22.9303684234619,15.4849996566773,23.4899997711182,26,20,26,30,10,21.0649995803833,23.2799997329712,26.0191497802735,26,0,0,1.45788025856018,0,137,0,0,22.5944967269898,2,1,1,2,26.3269147872925,20.4449996948242,15,26.0249996185303,42,10,-4,25.7006092071533,1,1,0,2,25.3906469345093,26.7949991226197,26.2449989318848,100,1,253.864082336426,63.4244117736817,257,201.561096191406,62.1973571777344,203,25.8329868316651,100,0,1,25.6119842529297,1,1,1,2,24.7883243560791,7.08999991416931,25,25.6599998474121,30,10,-5,26.1090164184571,1,1,0,2,25.5038547515869,19.9149999618531,26.0699996948242,40.9400024414063,1,153.920463562012,37.4309406280518,155,155,155,155,156.040573120117,39.4590702056885,155,155,155,25.696213722229,0,0,1,25.6290483474732,1,2,1,1,2,25.5997772216797,14.0699996948243,26,26.0349988937378,30,10,-5,25.7789840698242,1,1,0,2,24.2193756103516,26.2399997711182,45.0099983215332,0,1,154.694137573242,37.5855712890625,155,155,155,155,128.438941955567,81.7380561828613,128,128,128,25.2604379653931,63.9467658996583,0,1,25.9931535720825,1,0,0,0,1,9.96587371826174,0,9.96587371826174,0,0,100,0,24.445
2026-08-27 18:00:00,2,1,1,2,25.7469692230225,8.84999942779541,26,27.7999992370605,30,10,-5,26.7828311920166,1,1,0,2,26.6564083099365,25.939998626709,27.6299991607666,0,1,153.885894775391,35.6539001464844,155,155,155,155,177.399078369141,37.9815635681152,177,177,177,25.4232158660889,0,0,1,25.0938358306885,1,2,1,1,2,25.1846790313721,24.7299995422363,26,41.6599998474121,30,10,-3,24.0753059387207,1,1,0,2,24.0905666351318,27.6399993896484,44.1399993896484,0,1,154.438812255859,37.0629272460938,155,155,155,155,149.805770874023,29.770263671875,147,147,147,24.7099437713623,0,0,1,24.701114654541,1,0,0,2,1,1,2,27.3936862945557,26.5100002288818,21,21,42,10,-3,27.1269512176514,1,1,0,2,25.824291229248,22.6299991607666,26.519998550415,100,1,151.989944458008,51.814151763916,150,150,150,142.349090576172,62.8536720275879,144,144,0,0,20,1,80,25.4425888061523,0,25.9775238037109,604.542663574219,26.1250820159912,700.177856445312,1,1,1,1,0,0,0,2,1,2,20.6733417510986,7.46999979019165,22.8099994659424,20,25,10,-6,25.2255020141602,1,2,22.7861099243164,13.6300001144409,22.9699993133545,100,700,400,1,97.1670761108398,28.7833137512207,98,100.015647888184,10.4042320251465,99,24.2915019989014,0,0,70.9984512329102,1,29.0015487670898,10,38,25.4456405639648,1,24,23,19.3461952209473,0,573.783264160156,100,21.9725894927979,606.623291015625,21.8556861877441,562.347839355469,17,23,0,100,0,17,22.3128261566162,100,671.597595214844,0,0,0,0,2,1,1,2,25.4641532897949,14.0799999237061,23,26,23,31,10,24.4699993133545,0,1,158.177368164062,52.6547813415527,157,1,25.0758628845215,0,0,2,26.0365257263184,11.4699993133545,24,30.6999988555908,30,10,25.3513965606689,22.2600002288818,30.1199989318848,0,0,2.87544679641724,0,60,0,25.3169631958008,25.426700592041,24.3245830535889,2,0,0,2,25.3722114562988,24.7799987792969,25.6299991607666,23,21,30,10,23.5299987792969,26.0900001525879,0,0,1.45244181156158,0,114,114,114,0,0,25.0150623321533,2,0,0,2,24.297061920166,18.2700004577637,23.439998626709,23,26,23,30,10,20.0699996948242,23.1999988555908,0,0,0.972308695316315,0,138,138,138,0,0,22.7970676422119,2,0,0,2,22.9287967681885,15.7299995422363,23.4699993133545,26,20,26,30,10,21.1800003051758,23.2299995422363,25.9874362945557,26,0,0,1.45872044563293,0,137,0,0,22.53737449646,2,1,1,2,26.4499835968018,21.5799999237061,15,26.0799999237061,42,10,-4,25.5120525360107,1,1,0,2,25.4712429046631,26.9899997711182,26.2899990081787,100,1,255.725067138672,64.6116638183594,257,201.839584350586,64.7874450683594,203,25.8217792510986,100,0,1,25.3122711181641,1,1,1,2,24.8685531616211,7.57999992370605,25,25.6700000762939,30,10,-5,26.1299839019775,1,1,0,2,25.5462779998779,21.4099998474121,26.0699996948242,29.1814937591553,1,152.524261474609,37.9597282409668,155,155,155,155,156.836685180664,39.2106475830078,155,155,155,25.3983154296875,0,0,1,25.2588119506836,1,2,1,1,2,25.4447994232178,14.8199996948242,26,26.0299987792969,30,10,-5,25.2858066558838,1,1,0,2,24.1961326599121,26.2799987792969,44.9500007629395,0,1,154.458877563477,36.9822311401367,155,155,155,155,129.405014038086,81.1790771484375,128,128,128,25.197681427002,0,0,1,25.5291976928711,1,0,0,0,1,8.53091812133789,0,8.53091812133789,0,0,100,0,24.3
2026-08-27 18:15:00,2,1,1,2,23.0324659347534,11.1699995994568,26,27.3599996566773,30,10,-5,26.3755750656128,1,1,0,2,26.341983795166,25.7349996566773,27.2149991989136,0,1,151.277725219727,33.6641712188721,155,155,155,155,179.487220764161,38.3618698120118,177,177,177,22.4294605255127,0,0,1,21.1062803268433,1,2,1,1,2,22.3765811920166,24.5199995040894,26,40.9400005340577,30,10,-3,23.8153743743897,1,1,0,2,23.8540935516358,27.3449993133545,43.4149990081788,0,1,155.355392456055,35.5545959472656,155,155,155,155,148.912452697754,31.2729778289795,147,147,147,21.3948450088501,0,0,1,19.5161685943604,1,0,0,2,1,1,2,26.0051212310791,26.4649991989136,21,21,42,10,-3,27.0254487991333,1,1,0,2,25.5944004058838,22.4099998474121,26.5799999237061,100,1,150.171356201172,52.5528507232667,150,150,150,146.202346801758,66.0723552703858,144,144,0,0,20.8042507171631,1,80,23.5854930877686,0,25.77592086792,522.318161010742,25.5103836059571,535.025314331055,1,1,1,1,0,0,0,2,1,2,20.6683578491211,7.61999988555909,22.8049993515015,20,25,10,-6,24.2661085128785,1,2,22.7863864898682,13.8749995231628,22.9699993133545,100,700,400,1,99.0127182006837,28.593355178833,98,98.9099426269531,10.4866356849671,99,24.0385885238648,0,0,73.3135375976563,1,26.6866903305054,10,38,24.791540145874,1,24,23,19.2697639465332,0,563.348937988282,100,22.2858362197876,583.832336425781,21.8214931488037,552.281768798829,17,23,0,100,0,17,22.3498640060425,100,615.680847167969,0,0,0,0,2,1,1,2,24.9128313064575,14.9899997711182,23,26,23,31,10,23.8449993133545,0,1,156.649154663086,52.2951126098633,157,1,23.8928308486939,0,0,2,26.0539302825928,11.7699999809265,24,30.6999988555908,30,10,25.3981132507325,22.2199993133545,30.1249990463257,0,0,2.88186728954315,0,60,0,25.3080434799195,25.4274206161499,24.3245830535889,2,0,0,2,25.3910989761353,24.7699995040894,25.6299991607666,23,21,30,10,23.5149993896485,26.0949993133545,0,0,1.45220893621445,0,114,114,114,0,0,25.0094861984253,2,0,0,2,24.2320461273194,18.3800001144409,23.4349994659424,23,26,23,30,10,20.1649990081788,23.2399988174439,0,0,0.97592344880104,0,138,138,138,0,0,22.7933416366577,2,0,0,2,22.9315662384034,15.9899997711182,23.4749994277955,26,20,26,30,10,21.3149995803833,23.2099990844727,25.9389266967774,26,0,0,1.46127545833588,0,137,0,0,22.5102653503418,2,1,1,2,25.3697862625122,22.4499998092652,15,26.109998703003,42,10,-4,25.4051914215088,1,1,0,2,25.5230464935303,27.1199998855591,26.3099994659424,100,1,257.908248901367,60.3826389312744,257,204.458251953125,62.7649898529053,203,24.8289184570313,0,0,1,23.216670036316,1,1,1,2,23.8080558776856,7.8199999332428,25,25.6700000762939,30,10,-5,26.1405487060547,1,1,0,2,25.5607843399048,22.920000076294,26.0749998092652,7.52869749069215,1,153.755180358887,36.3893299102783,155,155,155,155,156.778686523438,40.2562808990479,155,155,155,23.3008537292481,0,0,1,22.1966075897217,1,2,1,1,2,23.7716131210328,15.3150000572205,26,26.0499992370605,30,10,-5,24.7712488174439,1,1,0,2,24.2332391738892,26.3199996948243,44.9149990081787,0,1,153.732330322266,35.1292591094971,155,155,155,155,128.649909973145,83.1122245788575,128,128,128,23.0607833862305,0,0,1,21.8154344558716,1,0,0,0,1,10.6823091506958,0,10.6823091506958,0,0,100,0,23.7825
2026-08-27 18:30:00,2,1,1,2,21.5822830200195,13.1099996566772,26,26.6800003051758,30,10,-5,26.0755748748779,1,1,0,2,26.0538902282715,25.4099998474121,26.6599998474121,0,1,154.217834472656,35.2336044311523,155,155,155,155,178.901931762695,35.5761413574219,177,177,177,21.3760395050049,0,0,1,20.5533905029297,1,2,1,1,2,21.1815071105957,24.189998626709,26,40.0400009155273,30,10,-3,22.4178981781006,1,1,0,2,23.5799617767334,26.9099998474121,42.7700004577637,0,1,153.741027832031,36.5238342285156,155,155,155,155,146.654632568359,29.2892951965332,147,147,147,21.2983417510986,0,0,1,20.1338558197021,1,0,0,2,1,1,2,23.7890510559082,25.4200000762939,21,21,42,10,-3,27.0162696838379,1,1,0,2,25.3170509338379,22.3599987030029,26.5999984741211,100,1,150.422485351562,55.8707618713379,150,150,150,143.462982177734,88.6241912841797,144,144,0,0,0,1,80,21.6892204284668,0,25.3544654846191,453.214508056641,25.1985397338867,463.194183349609,1,1,1,1,0,0,0,2,1,2,20.320951461792,6.90999984741211,22.8099994659424,20,25,10,-6,23.3512153625488,1,2,22.5969543457031,13.3299999237061,22.9599990844727,100,700,400,1,98.6467437744141,28.5428867340088,98,100.967613220215,10.2457828521729,99,23.5264167785645,0,0,75.9182586669922,1,24.0817451477051,10,38,24.1360607147217,1,24,23,19.3933200836182,0,542.249816894531,100,22.9146327972412,557.409545898438,21.8695411682129,529.172668457031,17,23,0,100,0,17,22.6171131134033,100,574.671447753906,0,0,0,0,2,1,1,2,23.932897567749,15.75,23,26,23,31,10,23.3099994659424,0,1,157.489639282227,52.2440032958984,157,1,22.9817333221436,0,0,2,26.0422325134277,12,24,30.7099990844727,30,10,25.409553527832,22.189998626709,30.1299991607666,0,0,2.87806749343872,0,60,0,25.2860317230225,25.4238376617432,24.3786907196045,2,0,0,2,25.3905010223389,24.769998550415,25.6399993896484,23,21,30,10,23.5399990081787,26.0799999237061,0,0,1.48531532287598,0,114,114,114,0,0,24.9939670562744,2,0,0,2,24.1895046234131,18.4300003051758,23.4200000762939,23,26,23,30,10,20.25,23.2899990081787,0,0,0.973390340805054,0,138,138,138,0,0,22.7071971893311,2,0,0,2,22.9451942443848,16.2299995422363,23.4499988555908,26,20,26,30,10,21.4300003051758,23.1999988555908,25.8991603851318,26,0,0,1.45946228504181,0,137,0,0,22.4578323364258,2,1,1,2,23.6726341247559,23.1399993896484,15,26.1399993896484,42,10,-4,25.7818622589111,1,1,0,2,25.6002521514893,27.1499996185303,26.3099994659424,100,1,257.502410888672,61.8243942260742,257,204.604064941406,69.6928024291992,203,23.3826160430908,0,0,1,21.4521465301514,1,1,1,2,23.0770206451416,12.5900001525879,25,25.6399993896484,30,10,-5,26.0492706298828,1,1,0,2,25.4931316375732,23.3099994659424,26.0100002288818,0,1,154.584701538086,37.5709419250488,155,155,155,155,154.729156494141,39.1690826416016,155,155,155,22.0830707550049,0,0,1,20.9395027160645,1,2,1,1,2,22.3818817138672,15.7299995422363,26,26.0399990081787,30,10,-5,24.644172668457,1,1,0,2,24.1399269104004,26.3699989318848,44.8199996948242,0,1,155.431686401367,36.4733772277832,155,155,155,155,128.316436767578,80.5278625488281,128,128,128,21.5028667449951,0,0,1,20.5873641967773,1,0,0,0,1,8.43042469024658,0,8.43042469024658,0,0,100,0,23.265
2026-08-27 18:45:00,2,0,0,2,21.8417205810547,14.125,26,25.960000038147,30,10,-5,23.8870840072632,0,0,0,2,26.0932044982911,25.1649999618531,26.4299993515015,0,0,0.629403054714203,0,75,75,75,75,3.11983078718186,0,80,80,80,22.269079208374,0,0,0,20.9317436218262,1,2,0,0,2,21.1681509017944,23.8499994277954,26,39.920000076294,30,10,-3,22.2785539627075,0,0,0,2,23.5683069229126,26.5900001525879,42.6249980926514,0,0,1.32441133260727,0,75,75,75,75,1.6079108119011,0,70,70,70,21.1111793518066,0,0,0,20.3276052474976,1,0,0,2,1,1,2,23.3644390106201,24.2999992370606,21,21,42,10,-3,26.4787273406982,1,1,0,2,25.2153377532959,22.5049991607666,26.5599994659424,100,1,61.8492259979248,14.3476128578186,60,60,60,63.0035858154296,39.3815574645996,60,60,0,0,0,1,80,21.8314409255982,0,25.4566793441773,449.24250793457,25.3630771636963,450.886184692383,1,1,1,1,0,0,0,2,1,2,19.52845287323,6.93499994277954,22.7749996185303,20,25,10,-6,23.2100915908814,1,2,22.5530290603638,12.8699998855591,22.8999996185303,84.8709487915039,700,400,1,56.2111167907715,13.446879863739,40,59.3628730773926,0,35,23.3086433410645,0,0,77.6567687988282,1,22.3432312011719,10,38,23.9470729827881,1,24,23,19.6915159225464,0,523.949584960937,100,22.2387428283691,538.765838623047,21.6519660949707,510.40251159668,17,23,0,100,0,17,22.5424556732178,100,555.877716064453,0,0,0,0,2,1,1,2,23.5435218811036,16.4199991226197,23,26,23,31,10,22.894998550415,0,1,80.0180130004883,31.4886503219605,80,1,22.873465538025,0,0,2,26.0188465118408,12.2399997711182,24,30.6949987411499,30,10,25.4210710525513,22.1549997329712,30.1299991607666,0,0,2.88479971885681,0,60,0,25.2715044021606,25.5083522796631,24.4164257049561,2,0,0,2,25.3938817977905,24.7999992370606,25.6199989318848,23,21,30,10,23.5749998092652,26.0900001525879,0,0,1.4583899974823,0,50,50,50,0,0,24.9765386581421,2,0,0,2,24.1253671646118,18.5349988937378,23.4299993515015,23,26,23,30,10,20.3599996566773,23.3299999237061,0,0,1.00351616740227,0,25,25,25,0,0,22.7793560028077,2,0,0,2,22.9338827133179,16.460000038147,23.4199991226197,26,20,26,30,10,21.5349998474121,23.1949996948243,25.851863861084,26,0,0,1.4641724228859,0,60,0,0,22.4701318740845,2,1,1,2,23.087631225586,23.5399990081787,15,26.104998588562,42,10,-4,25.3561372756958,1,1,0,2,25.0831375122071,27.0249996185303,26.2749996185303,100,1,125.829524993897,38.7240715026856,125,100.564380645752,42.3341274261475,100,23.058427810669,0,0,1,21.5631818771363,1,0,0,2,23.3790302276612,14.2899994850159,25,25.5899991989136,30,10,-5,25.7214689254761,0,0,0,2,25.4629821777344,23.4249992370606,25.9499988555909,0,0,0.994592726230621,0,75,75,75,75,1.25412178039551,0,75,75,75,24.0717477798462,0,0,0,21.5438690185547,1,2,0,0,2,22.9798583984375,16.2049999237061,26,26.0149993896484,30,10,-5,24.4795217514038,0,0,0,2,24.4097871780396,26.3899993896484,44.6549987792969,0,0,1.01144719123841,0,70,70,70,70,0.991505652666092,0,70,70,70,23.0327024459839,0,0,0,21.3585186004639,1,0,0,0,1,7.17060565948487,0,7.17060565948487,0,0,100,0,22.7475
2026-08-27 19:00:00,2,0,0,2,22.0601062774658,14.9799995422364,26,25.3549995422363,30,10,-5,21.8636856079102,0,0,0,2,26.0865230560303,24.9249992370606,26.2449998855591,0,0,0.625920116901398,0,75,75,75,75,6.15866112709046,0,80,80,80,22.8523359298706,0,0,0,21.1164884567261,1,2,0,0,2,21.4386043548584,23.4549989700318,26,40.0349998474121,30,10,-3,21.3138446807862,0,0,0,2,23.4961252212525,26.2749996185303,42.2799987792969,0,0,1.31713974475861,0,75,75,75,75,1.6028967499733,0,70,70,70,21.3459796905518,0,0,0,20.2372798919678,1,0,0,2,0.5,0.5,2,23.3634624481202,23.8249998092651,23.5,21,42,10,-3,25.9203977584839,0.5,0.5,0,2,25.2187042236329,22.7249994277954,26.5149993896485,50,0.5,34.0491487979889,6.504620552063,60,60,60,33.5628702640533,18.7273406982422,60,60,0,0,50,0.5,80,22.0835208892823,0,25.6197919845582,447.896774291993,25.6625108718872,447.906387329102,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,18.7655076980591,7.86499977111817,22.7449998855591,20,25,10,-6,23.3753986358643,0.5,2,22.6830959320069,15.6949996948242,22.8549995422363,27.1004219055176,700,400,0.5,21.9887053072453,3.34266209602356,40,25.637752532959,0,35,23.1235694885254,0,0,89.5420303344727,0.5,20.5965995788575,10,38,23.8582420349121,1,24,23,20.0215406417847,0,507.127014160157,50,22.1863574981689,516.988555908203,21.7098302841187,495.033737182617,17,23,0,50,0,17,22.4325008392334,50,534.976837158203,0,0,0,0,2,1,1,2,23.3217926025391,17.1349992752075,23,26,23,31,10,22.5100002288818,0,1,79.7263069152832,31.273102760315,80,1,22.8647241592407,0,0,2,25.9837036132813,12.3949999809265,24,30.7049989700318,30,10,25.4381294250488,22.1199989318848,30.1349992752075,0,0,2.8814115524292,0,60,0,25.2575283050537,25.4539108276367,24.4434900283814,2,0,0,2,25.4020509719849,24.8049993515015,25.6149988174439,23,21,30,10,23.6099996566773,26.0949993133545,0,0,1.45401567220688,0,50,50,50,0,0,24.9688520431519,2,0,0,2,24.1026182174683,18.664999961853,23.3899993896484,23,26,23,30,10,20.4799995422364,23.3499994277954,0,0,0.995724409818651,0,25,25,25,0,0,22.9889097213746,2,0,0,2,22.8635492324829,16.7299995422363,23.3749990463257,26,20,26,30,10,21.6449995040894,23.1749992370606,25.8064041137696,26,0,0,1.46452653408051,0,60,0,0,22.6321792602539,2,0.5,0.5,2,23.0915994644165,23.8199996948242,15,26.0599994659424,42,10,-4,25.1354455947876,0.5,0.5,0,2,24.9241266250611,26.5699996948243,26.1749992370606,50,0.5,65.4753894805908,18.7411060333252,125,52.2808573246002,20.742036819458,100,23.1184768676758,0,0,0.5,21.804181098938,1,0,0,2,23.921688079834,15.0199999809265,25,25.5299987792969,30,10,-5,24.9539461135865,0,0,0,2,25.3490228652955,23.5599994659424,25.914999961853,0,0,0.995417386293411,0,75,75,75,75,1.25582283735275,0,75,75,75,24.5115623474121,0,0,0,22.2075281143189,1,2,0,0,2,23.5365495681763,16.7599992752075,26,26,30,10,-5,24.1444749832154,0,0,0,2,24.8468132019043,26.3899993896484,44.4850006103516,0,0,1.01364904642106,0,70,70,70,70,0.992253571748734,0,70,70,70,23.3363246917725,0,0,0,21.9843406677246,1,0,0,0,1,6.34787297248841,0,6.34787297248841,0,0,100,0,22.23
2026-08-27 19:15:00,2,0,0,2,22.2502117156982,15.4399995803833,26,25.019998550415,30,10,-5,21.322093963623,0,0,0,2,25.9561004638672,24.7899990081787,26.1199989318848,0,0,0.625981748104095,0,75,75,75,75,1.60512340068817,0,80,80,80,23.0910663604736,0,0,0,20.7776985168457,1,2,0,0,2,21.6258239746094,23.25,26,40.1699981689453,30,10,-3,20.8827114105225,0,0,0,2,23.4259967803955,26.1299991607666,42.5900001525879,0,0,1.31407284736633,0,75,75,75,75,2.5915699005127,0,70,70,70,21.552661895752,0,0,0,20.1954517364502,1,0,0,2,0,0,2,23.5663623809814,23.8699989318848,26,21,42,10,-3,25.1524143218994,0,0,0,2,25.3080806732178,22.8799991607666,26.4899997711182,0,0,7.75403499603271,0,60,60,60,7.26213645935059,0,60,60,0,0,100,0,80,22.7069873809814,0,26.0836429595947,455.013610839844,26.1191673278809,457.938354492188,0,0,0,0,0,0,0,2,0,2,14.9062376022339,8.47999954223633,22.7600002288818,20,25,10,-6,23.4776020050049,0,2,22.8427543640137,16.2299995422363,22.9099998474121,0,700,400,0,0.388854116201401,0,40,0.612464070320129,0,35,22.1093196868896,0,0,100,0,19.9275131225586,10,38,23.7886371612549,1,24,23,21.074878692627,0,507.611511230469,0,23.0999069213867,497.754974365234,22.5719432830811,487.785308837891,17,23,0,0,0,17,22.5191669464111,0,532.306335449219,0,0,0,0,2,1,1,2,23.2937183380127,17.6099987030029,23,26,23,31,10,22.2600002288818,0,1,80.3789291381836,31.1169013977051,80,1,22.8896903991699,0,0,2,25.9717845916748,12.5099992752075,24,30.6999988555908,30,10,25.4770317077637,22.1099987030029,30.1399993896484,0,0,2.87927150726318,0,60,0,25.2748699188232,25.5112018585205,24.4840888977051,2,0,0,2,25.4285068511963,24.7099990844727,25.6299991607666,23,21,30,10,23.6599998474121,26.0900001525879,0,0,1.45115983486176,0,50,50,50,0,0,24.9780387878418,2,0,0,2,24.1255779266357,18.7999992370605,23.4099998474121,23,26,23,30,10,20.6000003814697,23.3899993896484,0,0,0.972651600837708,0,25,25,25,0,0,23.2902507781982,2,0,0,2,22.7827415466309,16.9400005340576,23.3599987030029,26,20,26,30,10,21.7399997711182,23.1700000762939,25.7745227813721,26,0,0,1.46249532699585,0,60,0,0,22.8507041931152,2,0,0,2,23.4703407287598,24,15,26.019998550415,42,10,-4,25.1943225860596,0,0,0,2,25.0038871765137,26.4599990844727,26.1299991607666,0,0,3.69885611534119,0,125,4.84804105758667,0,100,23.6338729858398,0,0,0,22.329231262207,1,0,0,2,24.1967372894287,15.4099998474121,25,25.5100002288818,30,10,-5,24.5169067382812,0,0,0,2,25.2973518371582,23.6299991607666,25.8799991607666,0,0,0.994299471378326,0,75,75,75,75,1.25299561023712,0,75,75,75,24.620210647583,0,0,0,22.6041088104248,1,2,0,0,2,23.9502983093262,17.1399993896484,26,25.9899997711182,30,10,-5,24.0302581787109,0,0,0,2,25.0489768981934,26.3899993896484,44.3899993896484,0,0,1.01272797584534,0,70,70,70,70,0.992793321609497,0,70,70,70,23.6205101013184,0,0,0,22.3087959289551,1,1.70464324951172,0,0,1,6.19141340255737,0,6.19141340255737,0,0,100,0,21.71
2026-08-27 19:30:00,2,0,0,2,22.2252550125122,15.8249998092652,26,24.7150001525879,30,10,-5,20.3037309646607,0,0,0,2,25.7119655609131,24.5999994277954,25.8649988174439,0,0,0.624335259199143,0,75,75,75,75,1.60953158140183,0,80,80,80,23.2325448989868,0,0,0,20.0519256591797,1,2,0,0,2,21.6358823776246,23,26,40.1049995422363,30,10,-3,20.0667657852173,0,0,0,2,23.3751678466797,25.920000076294,42.3849983215332,0,0,1.3177439570427,0,75,75,75,75,2.09565365314484,0,70,70,70,21.6535844802856,0,0,0,20.1952953338623,1,0,0,2,0,0,2,23.8958215713501,23.9499998092651,26,21,42,10,-3,25.0629472732544,0,0,0,2,25.2149925231934,23.0149993896485,26.3849992752075,0,0,6.7405321598053,0,60,60,60,7.2645628452301,0,60,60,0,0,100,0,80,23.1686029434204,0,25.9791173934937,465.457504272461,26.1238164901734,457.979995727539,0,0,0,0,0,0,0,2,0,2,16.1697635650635,9.30499982833862,22.7949991226196,20,25,10,-6,23.5331649780274,0,2,22.8869285583496,16.75,23.0149993896484,0,700,400,0,0.386883437633515,0,40,1.19547399878502,0,35,21.4275445938111,0,0,100,0,19.3472337722778,10,38,23.783390045166,1,24,23,21.5876140594483,0,504.398559570313,0,23.8354253768921,481.597778320313,23.0313110351563,481.725509643555,17,23,0,0,0,17,22.7688140869141,0,532.873931884766,0,0,0,0,2,1,1,2,23.2554569244385,17.9999990463257,23,26,23,31,10,22.0799989700318,0,0.5,79.7058258056641,31.0494766235352,80,1,22.7403841018677,0,0,2,25.9310169219971,12.8600001335144,24,30.7049989700318,30,10,25.4665184020996,22.1149988174439,30.1399993896484,0,0,2.88420331478119,0,60,0,25.2468090057373,25.4474668502808,24.4919261932373,2,0,0,2,25.4139041900635,24.7199993133545,25.6349992752075,23,21,30,10,23.7449998855591,26.0949993133545,0,0,1.45116692781449,0,50,50,50,0,0,24.9642553329468,2,0,0,2,24.0865917205811,18.9149990081787,23.4250001907349,23,26,23,30,10,20.7199993133545,23.4449996948243,0,0,0.975755631923676,0,25,25,25,0,0,23.4479122161865,2,0,0,2,22.7219734191895,17.1199998855591,23.3949995040894,26,20,26,30,10,21.8900003433228,23.2549991607666,25.7384672164917,26,0,0,1.46131062507629,0,60,0,0,23.0360774993897,2,0,0,2,23.8221387863159,24.125,15,26,42,10,-4,25.1462707519531,0,0,0,2,25.0561466217041,26.4349994659424,26.0949993133545,0,0,4.30637764930725,0,125,4.85318446159363,0,100,23.9309120178223,0,0,0,22.8202648162842,1,0,0,2,24.3519954681397,15.7749996185303,25,25.5,30,10,-5,24.6450958251953,0,0,0,2,25.2220973968506,23.7149991989136,25.8449993133545,0,0,0.997669339179993,0,75,75,75,75,1.2584867477417,0,75,75,75,24.7671518325806,0,0,0,22.9516048431397,1,2,0,0,2,24.1824436187744,17.5049991607666,26,25.9749994277954,30,10,-5,23.870831489563,0,0,0,2,25.1538496017456,26.4200000762939,44.4149990081787,0,0,1.01433867216111,0,70,70,70,70,0.99174964427948,0,70,70,70,23.8979034423828,0,0,0,22.7447948455811,1,34.2211685180664,0,0,1,5.76690673828125,0,5.76690673828125,0,0,100,0,21.19
