2026-08-27 19:45:00,2,0,0,2,22.1418685913086,16.1499996185303,26,24.3500003814697,30,10,-5,19.5925579071045,0,0,0,2,25.4068412780762,24.3299999237061,25.6299991607666,0,0,0.621131241321564,0,75,75,75,75,1.61215782165527,0,80,80,80,23.3176498413086,0,0,0,19.488956451416,1,2,0,0,2,21.6294841766357,22.769998550415,26,40.0599975585938,30,10,-3,19.4573497772217,0,0,0,2,23.2060604095459,25.689998626709,42.0900001525879,0,0,1.31640267372131,0,75,75,75,75,1.59844565391541,0,70,70,70,21.6878757476807,0,0,0,20.0964508056641,1,0,0,2,0,0,2,24.1674995422363,24.0399990081787,26,21,42,10,-3,24.9759979248047,0,0,0,2,25.1533584594727,23.1599998474121,26.0699996948242,0,0,6.5043797492981,0,60,60,60,7.25359344482422,0,60,60,0,0,100,0,80,23.5038738250732,0,25.9850082397461,469.494964599609,26.1157569885254,463.900817871094,0,0,0,0,0,0,0,2,0,2,17.8233470916748,9.94999980926514,22.8299999237061,20,25,10,-6,23.583345413208,0,2,22.9092998504639,17.2099990844727,23.1199989318848,0,700,400,0,0.392165392637253,0,40,1.43380010128021,0,35,21.297025680542,0,0,100,0,19.0742053985596,10,38,23.8371353149414,1,24,23,21.9219017028809,0,501.3447265625,0,24.0753860473633,470.829498291016,23.2963123321533,476.799346923828,17,23,0,0,0,17,23.2819538116455,0,540.107666015625,0,0,0,0,2,0,0,2,23.0753650665283,18.2799987792969,23,26,23,31,10,21.9099998474121,0,0,0.614558398723602,0,80,0,23.0563678741455,0,0,2,25.8923664093018,13.0099992752075,24,30.7099990844727,30,10,25.4706897735596,22.0900001525879,30.1299991607666,0,0,2.88485479354858,0,60,0,25.2162666320801,25.3765926361084,24.4840888977051,2,0,0,2,25.3990516662598,24.7899990081787,25.6099987030029,23,21,30,10,23.6999988555908,26.0900001525879,0,0,1.45389306545258,0,50,50,50,0,0,24.9603004455566,2,0,0,2,24.0544624328613,19.0599994659424,23.439998626709,23,26,23,30,10,20.8799991607666,23.5,0,0,0.976419270038605,0,25,25,25,0,0,23.5628910064697,2,0,0,2,22.6450328826904,17.3199996948242,23.4300003051758,26,20,26,30,10,21.9899997711182,23.3299999237061,25.7033653259277,26,0,0,1.46355903148651,0,60,0,0,23.1898612976074,2,0,0,2,24.0936126708984,24.2099990844727,15,25.9699993133545,42,10,-4,25.1008338928223,0,0,0,2,25.0803260803223,26.4099998474121,26.0399990081787,0,0,4.30959320068359,0,125,4.84500074386597,0,100,24.1052303314209,0,0,0,23.2058258056641,1,0,0,2,24.5210819244385,16.1399993896484,25,25.4599990844727,30,10,-5,23.936206817627,0,0,0,2,25.1774196624756,23.769998550415,25.8099994659424,0,0,0.994934797286987,0,75,75,75,75,1.25532948970795,0,75,75,75,24.6351757049561,0,0,0,23.0468292236328,1,2,0,0,2,24.3543796539307,17.8500003814697,26,25.9599990844727,30,10,-5,23.5909576416016,0,0,0,2,25.2329540252686,26.4300003051758,44.3899993896484,0,0,1.01986455917358,0,70,70,70,70,0.995820105075836,0,70,70,70,24.0689258575439,0,0,0,23.0904521942139,1,0,0,0,1,6.23315048217773,0,6.23315048217773,0,0,100,0,20.67
2026-08-27 20:00:00,2,0,0,2,22.0628461837769,16.3899993896485,26,24.0399990081787,30,10,-5,19.254979133606,0,0,0,2,25.1341171264649,24.1249990463257,25.314998626709,0,0,0.622633337974548,0,75,75,75,75,1.61129969358444,0,80,80,80,23.2507638931274,0,0,0,19.2312049865723,1,2,0,0,2,21.5784559249878,22.5349988937378,26,40.0999984741211,30,10,-3,19.148777961731,0,0,0,2,23.0192956924439,25.4799995422363,41.8199977874756,0,0,1.31313103437424,0,75,75,75,75,1.60062366724015,0,70,70,70,21.6852912902832,0,0,0,19.9790906906128,1,0,0,2,0,0,2,24.3900222778321,24.125,26,21,42,10,-3,24.945499420166,0,0,0,2,25.1146240234375,23.3000001907349,25.6649990081787,0,0,6.81658959388733,0,60,60,60,7.26443195343018,0,60,60,0,0,100,0,80,23.7567129135132,0,25.9707717895508,472.512191772461,26.1223526000977,462.913269042969,0,0,0,0,0,0,0,2,0,2,18.8482675552369,10.4149999618531,22.8549995422364,20,25,10,-6,23.6170110702515,0,2,22.9162273406982,17.545000076294,23.2199993133545,0,700,400,0,0.387404575943947,0,40,1.01027074456215,0,35,21.2564134597778,0,0,100,0,18.5201826095581,10,38,23.8733577728272,1,24,23,22.1973857879639,0,497.94352722168,0,24.0400495529175,460.740280151368,23.3497619628906,472.798828125,17,23,0,0,0,17,23.2691974639893,0,533.64974975586,0,0,0,0,2,0,0,2,22.8589944839478,18.5,23,26,23,31,10,21.7799997329712,0,0,0.612566381692887,0,80,0,23.3313322067261,0,0,2,25.8642921447754,13.1949996948243,24,30.7099990844727,30,10,25.4919309616089,22.0799999237061,30.1399993896484,0,0,2.88314270973206,0,60,0,25.2184934616089,25.3114824295044,24.4840888977051,2,0,0,2,25.3638811111451,24.7799997329712,25.6199989318848,23,21,30,10,23.6750001907349,26.0900001525879,0,0,1.45469057559968,0,50,50,50,0,0,25.0046424865723,2,0,0,2,24.037392616272,19.1449995040894,23.4749994277954,23,26,23,30,10,20.9699993133545,23.5799999237061,0,0,0.978204429149628,0,25,25,25,0,0,23.6512565612793,2,0,0,2,22.5857248306275,17.4899997711182,23.4649991989136,26,20,26,30,10,22.1049995422364,23.4549999237061,25.6728620529175,26,0,0,1.46342879533768,0,60,0,0,23.3097534179688,2,0,0,2,24.3093357086182,24.3149995803833,15,25.9449987411499,42,10,-4,25.0694017410278,0,0,0,2,25.0785732269288,26.3699989318848,26.0199995040894,0,0,4.01504123210907,0,125,4.85607409477234,0,100,24.2286195755005,0,0,0,23.4988136291504,1,0,0,2,24.6480112075806,16.460000038147,25,25.4349994659424,30,10,-5,24.1308813095093,0,0,0,2,25.1393194198609,23.8349990844727,25.7949991226196,0,0,1.00128650665283,0,75,75,75,75,1.25936025381089,0,75,75,75,24.7588653564453,0,0,0,23.1419038772583,1,2,0,0,2,24.4918069839478,18.1349992752075,26,25.9499988555908,30,10,-5,23.4471893310547,0,0,0,2,25.2782926559448,26.4449987411499,44.3749980926514,0,0,1.16813534498215,0,70,70,70,70,0.993521869182586,0,70,70,70,24.105586051941,0,0,0,23.3250455856323,1,28.6823692321778,0,0,1,5.82795929908752,0,5.82795929908752,0,0,100,0,20.15
2026-08-27 20:15:00,2,0,0,2,21.9283351898193,16.6399993896484,26,23.75,30,10,-5,19.2443923950195,0,0,0,2,24.8304977416992,23.8699989318848,25.1199989318848,0,0,0.621820211410522,0,75,75,75,75,1.60991060733795,0,80,80,80,23.203161239624,0,0,0,19.2787837982178,1,2,0,0,2,21.5508480072021,22.3500003814697,26,40.129997253418,30,10,-3,19.4708805084229,0,0,0,2,22.8339099884033,25.269998550415,42.0200004577637,0,0,1.31040954589844,0,75,75,75,75,2.4123752117157,0,70,70,70,21.6656513214111,0,0,0,19.9015026092529,1,0,0,2,0,0,2,24.5768070220947,24.2099990844727,26,21,42,10,-3,25.0052108764648,0,0,0,2,25.0589237213135,23.4300003051758,25.2799987792969,0,0,7.13780927658081,0,60,60,60,7.27280521392822,0,60,60,0,0,100,0,80,23.9527263641357,0,25.980655670166,475.899719238281,26.1249561309814,470.155029296875,0,0,0,0,0,0,0,2,0,2,19.7109565734863,10.8400001525879,22.8899993896484,20,25,10,-6,23.6355743408203,0,2,22.9242000579834,17.8199996948242,23.3199996948242,0,700,400,0,0.388884037733078,0,40,1.43614685535431,0,35,21.2549724578857,0,0,100,0,18.4029083251953,10,38,23.8860187530518,1,24,23,22.2578144073486,0,491.10546875,0,24.1817741394043,459.078308105469,23.3567638397217,471.936126708984,17,23,0,0,0,17,23.9877700805664,0,538.060302734375,0,0,0,0,2,0,0,2,22.6829681396484,18.6900005340576,23,26,23,31,10,21.6599998474121,0,0,0.611972689628601,0,80,0,23.4679050445557,0,0,2,25.8361396789551,13.2799997329712,24,30.6999988555908,30,10,25.50319480896,22.0799999237061,30.1399993896484,0,0,2.8822603225708,0,60,0,25.2175407409668,25.2692642211914,24.492639541626,2,0,0,2,25.3448867797852,24.7600002288818,25.6199989318848,23,21,30,10,23.7899990081787,26.0799999237061,0,0,1.45423245429993,0,50,50,50,0,0,25.0282516479492,2,0,0,2,24.0199794769287,19.2299995422363,23.5100002288818,23,26,23,30,10,21.0699996948242,23.6800003051758,0,0,0.975375592708588,0,25,25,25,0,0,23.7029819488525,2,0,0,2,22.5462017059326,17.6499996185303,23.4899997711182,26,20,26,30,10,22.1999988555908,23.5399990081787,25.6372089385986,26,0,0,1.4627697467804,0,60,0,0,23.3917255401611,2,0,0,2,24.4934406280518,24.3999996185303,15,25.939998626709,42,10,-4,25.0469989776611,0,0,0,2,25.077465057373,26.3099994659424,26,0,0,4.31662750244141,0,125,4.86176204681396,0,100,24.336030960083,0,0,0,23.7333202362061,1,0,0,2,24.7124195098877,16.75,25,25.4200000762939,30,10,-5,24.3485050201416,0,0,0,2,25.1276607513428,23.8699989318848,25.769998550415,0,0,0.997376084327698,0,75,75,75,75,1.25958430767059,0,75,75,75,24.763708114624,0,0,0,23.2148857116699,1,2,0,0,2,24.5813045501709,18.4200000762939,26,25.9499988555908,30,10,-5,23.4415893554688,0,0,0,2,25.290096282959,26.439998626709,44.3600006103516,0,0,1.09601211547852,0,70,70,70,70,0.995800614356995,0,70,70,70,24.0839080810547,0,0,0,23.5016632080078,1,31.4831619262695,0,0,1,6.03945684432983,0,6.03945684432983,0,0,100,0,19.6325
2026-08-27 20:30:00,2,0,0,2,21.9162378311157,16.8249998092651,26,23.5249996185303,30,10,-5,19.2567863464355,0,0,0,2,24.5507278442383,23.7299995422363,24.8799991607666,0,0,0.622594803571701,0,75,75,75,75,1.60757863521576,0,80,80,80,23.1320171356201,0,0,0,19.1803779602051,1,2,0,0,2,21.46959400177,22.1799993515015,26,40.1399993896484,30,10,-3,19.5166425704956,0,0,0,2,22.6791105270386,25.0849990844727,41.894998550415,0,0,1.30874824523926,0,75,75,75,75,1.59511858224869,0,70,70,70,21.6740865707398,0,0,0,19.8460483551025,1,0,0,2,0,0,2,24.7163944244385,24.2849998474121,26,21,42,10,-3,25.0421485900879,0,0,0,2,25.0143985748291,23.5699987411499,25.0150003433228,0,0,7.13749408721924,0,60,60,60,7.27556324005127,0,60,60,0,0,100,0,80,24.1098852157593,0,25.9772109985352,476.893524169922,26.1217079162598,473.031723022461,0,0,0,0,0,0,0,2,0,2,20.5105180740357,11.2349996566773,22.9399995803833,20,25,10,-6,23.6404867172242,0,2,22.9268436431885,18.1199998855591,23.4049997329712,0,700,400,0,0.389479011297226,0,40,1.18301910161972,0,35,21.2842626571655,0,0,100,0,17.8614730834961,10,38,23.9034614562989,1,24,23,22.5282220840454,0,487.568374633789,0,24.2298488616944,454.622802734375,23.4616689682007,470.865875244141,17,23,0,0,0,17,24.1520280838013,0,523.862060546875,0,0,0,0,2,0,0,2,22.5327672958374,18.8399991989136,23,26,23,31,10,21.5749988555908,0,0,0.612544000148774,0,80,0,23.5307121276856,0,0,2,25.8079586029053,13.3199996948242,24,30.7049989700318,30,10,25.5172777175904,22.0599994659424,30.1399993896485,0,0,2.88374531269074,0,60,0,25.2132959365845,25.2835750579834,24.4791059494019,2,0,0,2,25.3357791900635,24.8099994659424,25.6199989318848,23,21,30,10,23.7599992752075,26.0900001525879,0,0,1.45289951562882,0,50,50,50,0,0,25.0393943786621,2,0,0,2,24.0049171447754,19.3699998855591,23.5399990081787,23,26,23,30,10,21.1599988937378,23.7299995422364,0,0,0.981111377477646,0,25,25,25,0,0,23.7526350021363,2,0,0,2,22.5149011611939,17.8149995803833,23.5349988937378,26,20,26,30,10,22.2549991607666,23.625,25.6088953018189,26,0,0,1.46351164579392,0,60,0,0,23.4653635025025,2,0,0,2,24.6472177505493,24.4749994277955,15,25.9200000762939,42,10,-4,25.0284042358398,0,0,0,2,25.0741147994996,26.2549991607666,25.9899997711182,0,0,4.31636476516724,0,125,4.86153674125672,0,100,24.4228391647339,0,0,0,23.9232912063599,1,0,0,2,24.7462358474732,17.0549993515015,25,25.4049997329712,30,10,-5,24.6282272338867,0,0,0,2,25.1110563278199,23.9099998474121,25.7599992752075,0,0,0.998423904180525,0,75,75,75,75,1.25657540559769,0,75,75,75,24.8655843734741,0,0,0,23.3346509933472,1,2,0,0,2,24.6428918838501,18.6599998474121,26,25.9299993515015,30,10,-5,23.415491104126,0,0,0,2,25.2875032424927,26.4499988555909,44.359998703003,0,0,1.01670628786087,0,70,70,70,70,0.993696302175522,0,70,70,70,24.2327117919922,0,0,0,23.5974340438843,1,59.5581226348877,0,0,1,5.5334849357605,0,5.5334849357605,0,0,100,0,19.115
2026-08-27 20:45:00,2,0,0,2,21.8192024230957,16.9899997711182,26,23.3199996948242,30,10,-5,19.0144691467285,0,0,0,2,24.2884082794189,23.5499992370605,24.7600002288818,0,0,0.622566699981689,0,75,75,75,75,1.60717082023621,0,80,80,80,23.0485954284668,0,0,0,18.8027515411377,1,2,0,0,2,21.5017871856689,22.0200004577637,26,40.2299995422363,30,10,-3,19.057954788208,0,0,0,2,22.5049743652344,24.9099998474121,41.8999977111816,0,0,1.30799770355225,0,75,75,75,75,1.59505867958069,0,70,70,70,21.636661529541,0,0,0,19.7646179199219,1,0,0,2,0,0,2,24.847599029541,24.3699989318848,26,21,42,10,-3,25.0545539855957,0,0,0,2,24.9787521362305,23.6800003051758,24.8199996948242,0,0,7.15933704376221,0,60,60,60,7.31149196624756,0,60,60,0,0,100,0,80,24.2325096130371,0,25.9684009552002,477.933135986328,26.1252365112305,476.207733154297,0,0,0,0,0,0,0,2,0,2,21.1049900054932,11.6300001144409,22.9899997711182,20,25,10,-6,23.6493663787842,0,2,22.9234085083008,18.3699989318848,23.4899997711182,0,700,400,0,0.384267687797546,0,40,0.610049307346344,0,35,21.4071846008301,0,0,100,0,17.5996971130371,10,38,23.9434432983398,1,24,23,22.8853244781494,0,487.273986816406,0,24.2846660614014,452.374359130859,23.5564422607422,471.153564453125,17,23,0,0,0,17,24.1956977844238,0,514.899353027344,0,0,0,0,2,0,0,2,22.4318313598633,18.9499988555908,23,26,23,31,10,21.4899997711182,0,0,0.612014532089233,0,80,0,23.5091247558594,0,0,2,25.7923374176025,13.5699996948242,24,30.6999988555908,30,10,25.5400257110596,22.0699996948242,30.1299991607666,0,0,2.88057732582092,0,60,0,25.2223072052002,25.3350868225098,24.4997634887695,2,0,0,2,25.3937377929688,24.7999992370605,25.6199989318848,23,21,30,10,23.8199996948242,26.0900001525879,0,0,1.44965326786041,0,50,50,50,0,0,25.0051040649414,2,0,0,2,23.9951000213623,19.4599990844727,23.5399990081787,23,26,23,30,10,21.2600002288818,23.7999992370605,0,0,0.975173115730286,0,25,25,25,0,0,23.8015308380127,2,0,0,2,22.4974174499512,17.9799995422363,23.5799999237061,26,20,26,30,10,22.3500003814697,23.7199993133545,25.5789966583252,26,0,0,1.46130108833313,0,60,0,0,23.5337543487549,2,0,0,2,24.7757892608643,24.5299987792969,15,25.9099998474121,42,10,-4,25.0207843780518,0,0,0,2,25.0689468383789,26.189998626709,25.9699993133545,0,0,4.33193254470825,0,125,4.88304233551025,0,100,24.4939479827881,0,0,0,24.0807628631592,1,0,0,2,24.7972602844238,17.3599987030029,25,25.3899993896484,30,10,-5,24.7529487609863,0,0,0,2,25.095064163208,23.9799995422363,25.7399997711182,0,0,0.996701240539551,0,75,75,75,75,1.25602078437805,0,75,75,75,24.9653759002686,0,0,0,23.5094127655029,1,2,0,0,2,24.7693500518799,18.9200000762939,26,25.9099998474121,30,10,-5,23.2457408905029,0,0,0,2,25.2914714813232,26.439998626709,44.3999977111816,0,0,1.01719999313354,0,70,70,70,70,0.993327081203461,0,70,70,70,24.3525505065918,0,0,0,23.6236248016357,1,70.949462890625,0,0,1,5.93977212905884,0,5.93977212905884,0,0,100,0,18.5975
2026-08-27 21:00:00,2,0,0,2,21.6618118286133,17.1049995422363,26,23.1449995040894,30,10,-5,18.7031946182251,0,0,0,2,23.9871854782105,23.4099998474121,24.5849990844727,0,0,0.621943205595017,0,75,75,75,75,1.60729241371155,0,80,80,80,22.9747581481934,0,0,0,18.4442920684815,1,2,0,0,2,21.499792098999,21.8800001144409,26,40.4149990081788,30,10,-3,18.601957321167,0,0,0,2,22.2715549468995,24.7449989318848,42.2099990844727,0,0,1.3072806596756,0,75,75,75,75,1.59078931808472,0,70,70,70,21.5941324234009,0,0,0,19.6592817306519,1,0,0,2,0,0,2,24.9533958435059,24.4199991226197,26,21,42,10,-3,25.0601243972778,0,0,0,2,24.9556722640992,23.8249988555908,24.7899990081787,0,0,6.83025455474854,0,60,60,60,7.58606839179993,0,60,60,0,0,100,0,80,24.318904876709,0,25.9796972274781,479.816848754883,26.0726261138916,473.645278930665,0,0,0,0,0,0,0,2,0,2,21.5041360855103,12.0099997520447,23.0349988937378,20,25,10,-6,23.6503992080689,0,2,22.9264478683472,18.6149997711182,23.5649995803833,0,700,400,0,0.388585582375527,0,40,0.766689777374268,0,35,21.5218200683594,0,0,100,0,17.3151922225952,10,38,23.9592971801758,1,24,23,23.3720226287842,0,485.943603515625,0,24.3428945541382,449.443817138672,23.5562324523926,467.330993652344,17,23,0,0,0,17,24.3592586517334,0,510.79948425293,0,0,0,0,2,0,0,2,22.3189668655396,19.0099992752076,23,26,23,31,10,21.4049987792969,0,0,0.613048702478409,0,80,0,23.4742612838746,0,0,2,25.77064037323,13.7399997711182,24,30.7099990844727,30,10,25.5535459518433,22.0549993515015,30.1299991607666,0,0,2.88260531425476,0,60,0,25.2246456146241,25.2599668502808,24.5368118286133,2,0,0,2,25.4175853729248,24.7699995040894,25.6149988174439,23,21,30,10,23.8399991989136,26.0900001525879,0,0,1.44866925477982,0,50,50,50,0,0,24.9985427856445,2,0,0,2,23.9869155883789,19.5149993896485,23.5949993133545,23,26,23,30,10,21.3449993133545,23.8599996566773,0,0,0.982688248157501,0,25,25,25,0,0,23.8316764831543,2,0,0,2,22.4888792037964,18.130000114441,23.5999994277954,26,20,26,30,10,22.4049997329712,23.7949991226196,25.5480031967163,26,0,0,1.46656823158264,0,60,0,0,23.5817098617554,2,0,0,2,24.8717269897461,24.5949993133545,15,25.8949995040894,42,10,-4,25.0127582550049,0,0,0,2,25.0536222457886,26.1499996185303,25.9599990844727,0,0,4.36327648162842,0,125,5.17424082756043,0,100,24.5495567321778,0,0,0,24.1957836151123,1,0,0,2,24.8551607131958,17.6000003814698,25,25.3849992752075,30,10,-5,24.7548723220825,0,0,0,2,25.0616216659546,24.0050001144409,25.7149991989136,0,0,0.997216850519181,0,75,75,75,75,1.25766277313233,0,75,75,75,24.9443988800049,0,0,0,23.4971399307251,1,2,0,0,2,24.8636341094971,19.1349992752075,26,25.9099998474121,30,10,-5,23.1372632980347,0,0,0,2,25.2792358398438,26.4549989700318,44.4349994659424,0,0,1.01894950866699,0,70,70,70,70,0.995867043733597,0,70,70,70,24.3853406906128,0,0,0,23.715410232544,1,64.8547325134278,0,0,1,5.82823705673218,0,5.82823705673218,0,0,100,0,18.08
2026-08-27 21:15:00,2,0,0,2,21.7610149383545,17.2199993133545,26,22.9599990844727,30,10,-5,18.5078411102295,0,0,0,2,23.6275825500488,23.2399997711182,24.4099998474121,0,0,0.62345814704895,0,75,75,75,75,1.60717856884003,0,80,80,80,22.8898124694824,0,0,0,18.2295818328857,1,2,0,0,2,21.4998836517334,21.7700004577637,26,40.5599975585938,30,10,-3,18.309440612793,0,0,0,2,21.9475212097168,24.5799999237061,42.3199996948242,0,0,1.30270946025848,0,75,75,75,75,1.59144294261932,0,70,70,70,21.506103515625,0,0,0,19.5350151062012,1,0,0,2,0,0,2,25.09153175354,24.5,26,21,42,10,-3,25.0847091674805,0,0,0,2,24.9364700317383,23.939998626709,24.8299999237061,0,0,6.54239654541016,0,60,60,60,7.9123330116272,0,60,60,0,0,100,0,80,24.4097118377686,0,25.9614162445068,477.882446289062,26.0193405151367,472.023071289062,0,0,0,0,0,0,0,2,0,2,21.9599094390869,12.3999996185303,23.0799999237061,20,25,10,-6,23.6553745269775,0,2,22.9306182861328,18.7799987792969,23.6399993896484,0,700,400,0,0.395519524812698,0,40,0.611475884914398,0,35,21.6030387878418,0,0,100,0,16.9460163116455,10,38,23.9733467102051,1,24,23,23.8577728271484,0,481.129669189453,0,24.0894641876221,450.883361816406,23.5644054412842,460.421875,17,23,0,0,0,17,24.5907230377197,0,505.251495361328,0,0,0,0,2,0,0,2,22.2355098724365,19.1000003814697,23,26,23,31,10,21.3500003814697,0,0,0.614583194255829,0,80,0,23.4457721710205,0,0,2,25.7514266967773,13.8599996566772,24,30.7099990844727,30,10,25.5615940093994,22.0499992370605,30.1299991607666,0,0,2.88141989707947,0,60,0,25.224817276001,25.2435150146484,24.5710182189941,2,0,0,2,25.4330024719238,24.8099994659424,25.6199989318848,23,21,30,10,23.8400001525879,26.0900001525879,0,0,1.4485878944397,0,50,50,50,0,0,24.9943542480469,2,0,0,2,23.9745025634766,19.6099987030029,23.6199989318848,23,26,23,30,10,21.4200000762939,23.939998626709,0,0,0.976675927639008,0,25,25,25,0,0,23.8511943817139,2,0,0,2,22.4954471588135,18.2799987792969,23.6399993896484,26,20,26,30,10,22.4799995422363,23.8400001525879,25.520528793335,26,0,0,1.46314811706543,0,60,0,0,23.6088924407959,2,0,0,2,24.9312362670898,24.6499996185303,15,25.9200000762939,42,10,-4,25.0131168365479,0,0,0,2,25.0400123596191,26.1299991607666,25.9699993133545,0,0,3.7174174785614,0,125,5.49326086044312,0,100,24.5996932983398,0,0,0,24.3044605255127,1,0,0,2,24.8366451263428,17.8500003814697,25,25.3699989318848,30,10,-5,23.784252166748,0,0,0,2,25.0788497924805,24.0399990081787,25.6800003051758,0,0,0.996543347835541,0,75,75,75,75,1.25496828556061,0,75,75,75,24.6077938079834,0,0,0,23.1867523193359,1,2,0,0,2,24.9260902404785,19.3699989318848,26,25.8799991607666,30,10,-5,23.0345783233643,0,0,0,2,25.3200778961182,26.4599990844727,44.5599975585938,0,0,1.01377987861633,0,70,70,70,70,0.994387805461884,0,70,70,70,24.5007915496826,0,0,0,23.7458820343018,1,19.1350860595703,0,0,1,5.83324003219604,0,5.83324003219604,0,0,100,0,18.0725
2026-08-27 21:30:00,2,0,0,2,21.6074085235596,17.3149995803833,26,22.8099994659424,30,10,-5,18.5422220230103,0,0,0,2,23.303542137146,23.130000114441,24.2649993896485,0,0,0.622130721807479,0,75,75,75,75,1.60568654537201,0,80,80,80,22.7756404876709,0,0,0,18.3797750473022,1,2,0,0,2,21.3888511657715,21.6350002288818,26,40.6799983978272,30,10,-3,18.3667421340943,0,0,0,2,21.7242622375489,24.4399995803833,42.545000076294,0,0,1.30386543273926,0,75,75,75,75,2.08667570352555,0,70,70,70,21.4011840820313,0,0,0,19.4267444610596,1,0,0,2,0,0,2,25.1835861206055,24.5549993515015,26,21,42,10,-3,25.1011466979981,0,0,0,2,24.9225559234619,24.0449991226196,24.9399995803833,0,0,6.52560949325562,0,60,60,60,7.27766013145447,0,60,60,0,0,100,0,80,24.488247871399,0,25.9322195053101,480.925323486329,26.0204696655274,491.64909362793,0,0,0,0,0,0,0,2,0,2,22.3063383102417,12.8099999427795,23.1199998855591,20,25,10,-6,23.6625938415528,0,2,22.9308443069458,19.0299997329712,23.7249994277954,0,700,400,0,0.38973768055439,0,40,1.02626091241837,0,35,21.6781444549561,0,0,100,0,16.5349664688111,10,38,23.9857568740845,1,24,23,23.9520463943482,0,476.757415771485,0,24.1969118118287,448.969497680664,23.5634346008301,453.207656860352,17,23,0,0,0,17,24.549882888794,0,501.130477905274,0,0,0,0,2,0,0,2,22.1902446746826,19.1999998092652,23,26,23,31,10,21.3099994659424,0,0,0.613518446683883,0,80,0,23.4897956848145,0,0,2,25.7289113998413,13.9899997711182,24,30.7049989700318,30,10,25.5639352798462,22.0749998092652,30.1399993896484,0,0,2.88690888881684,0,60,0,25.2233505249023,25.2227802276612,24.5952463150025,2,0,0,2,25.4354066848755,24.8199996948243,25.6199989318848,23,21,30,10,23.914999961853,26.085000038147,0,0,1.44972217082978,0,50,50,50,0,0,24.9930953979492,2,0,0,2,23.9675636291504,19.6999998092652,23.6499996185303,23,26,23,30,10,21.5099992752076,23.9949998855591,0,0,0.982475101947784,0,25,25,25,0,0,23.864896774292,2,0,0,2,22.5055770874024,18.4299993515015,23.6700000762939,26,20,26,30,10,22.5449991226197,23.9149999618531,25.4923257827759,26,0,0,1.46464490890503,0,60,0,0,23.6386585235596,2,0,0,2,25.0036392211914,24.7249994277955,15,25.914999961853,42,10,-4,25.0328931808472,0,0,0,2,25.0246744155884,26.0849990844727,25.9849996566773,0,0,3.70897841453552,0,125,5.09516072273255,0,100,24.6404705047608,0,0,0,24.3936462402344,1,0,0,2,24.8491001129151,18.1299991607666,25,25.3499994277954,30,10,-5,23.9644193649292,0,0,0,2,25.0501546859741,24.0799999237061,25.6549997329712,0,0,0.998726963996887,0,75,75,75,75,1.25716572999955,0,75,75,75,24.8130073547363,0,0,0,23.2506742477417,1,2,0,0,2,24.9804887771607,19.5549993515015,26,25.8849992752075,30,10,-5,23.0287389755249,0,0,0,2,25.3221311569214,26.4449987411499,44.7049980163574,0,0,1.01918590068817,0,70,70,70,70,0.996077656745911,0,70,70,70,24.4654626846314,0,0,0,23.7519788742066,1,35.151912689209,0,0,1,5.88958597183228,0,5.88958597183228,0,0,100,0,18.065
2026-08-27 21:45:00,2,0,0,2,21.370512008667,17.4300003051758,26,22.6499996185303,30,10,-5,18.7493553161621,0,0,0,2,23.0899238586426,23,24.1199989318848,0,0,0.623534977436066,0,75,75,75,75,1.60812485218048,0,80,80,80,22.6462879180908,0,0,0,18.6134643554688,1,2,0,0,2,21.255277633667,21.5299987792969,26,40.7199974060059,30,10,-3,18.5873889923096,0,0,0,2,21.5999698638916,24.2799987792969,42.7000007629395,0,0,1.30777359008789,0,75,75,75,75,1.86921548843384,0,70,70,70,21.3340301513672,0,0,0,19.3874359130859,1,0,0,2,0,0,2,25.2462902069092,24.6399993896484,26,21,42,10,-3,25.1139125823975,0,0,0,2,24.9170837402344,24.1800003051758,25.0399990081787,0,0,6.53773736953735,0,60,60,60,7.30680704116821,0,60,60,0,0,100,0,80,24.5586605072021,0,26.0705966949463,490.382415771484,26.0230121612549,477.257049560547,0,0,0,0,0,0,0,2,0,2,22.5798759460449,13.1999998092651,23.1700000762939,20,25,10,-6,23.6697158813477,0,2,22.9285259246826,19.2999992370605,23.7999992370605,0,700,400,0,0.394628018140793,0,40,0.61088091135025,0,35,21.7378253936768,0,0,100,0,15.9698104858398,10,38,24.0030574798584,1,24,23,23.9528865814209,0,472.463165283203,0,24.4034061431885,441.070129394531,23.6614189147949,447.106292724609,17,23,0,0,0,17,24.6127414703369,0,495.209289550781,0,0,0,0,2,0,0,2,22.1446914672852,19.2799987792969,23,26,23,31,10,21.2700004577637,0,0,0.613610982894897,0,80,0,23.4885501861572,0,0,2,25.7019519805908,13.9799995422363,24,30.6999988555908,30,10,25.5696601867676,22.0799999237061,30.1399993896484,0,0,2.88585567474365,0,60,0,25.2169132232666,25.2420864105225,24.5895462036133,2,0,0,2,25.4112739562988,24.8299999237061,25.6199989318848,23,21,30,10,24,26.0999984741211,0,0,1.44864583015442,0,50,50,50,0,0,25.0086002349854,2,0,0,2,23.9596385955811,19.8500003814697,23.6999988555908,23,26,23,30,10,21.6000003814697,24.0599994659424,0,0,0.977774858474731,0,25,25,25,0,0,23.8891773223877,2,0,0,2,22.5091247558594,18.5699996948242,23.6800003051758,26,20,26,30,10,22.6299991607666,23.9599990844727,25.4688529968262,26,0,0,1.46576917171478,0,60,0,0,23.6652450561523,2,0,0,2,25.0677146911621,24.769998550415,15,25.9099998474121,42,10,-4,25.0522708892822,0,0,0,2,25.0112323760986,26.0599994659424,26,0,0,3.71354055404663,0,125,4.88279485702515,0,100,24.6788082122803,0,0,0,24.4698905944824,1,0,0,2,24.855297088623,18.3799991607666,25,25.3199996948242,30,10,-5,24.5136165618896,0,0,0,2,24.96799659729,24.1299991607666,25.6099987030029,0,0,0.995390951633453,0,75,75,75,75,1.25344204902649,0,75,75,75,24.92405128479,0,0,0,23.4820880889893,1,2,0,0,2,24.9891738891602,19.7099990844727,26,25.8799991607666,30,10,-5,23.0578556060791,0,0,0,2,25.2696571350098,26.439998626709,44.8699989318848,0,0,1.01815795898438,0,70,70,70,70,0.993928492069244,0,70,70,70,24.5556831359863,0,0,0,23.9084739685059,1,70.1961059570312,0,0,1,5.91339778900146,0,5.91339778900146,0,0,100,0,18.0575
2026-08-27 22:00:00,2,0,0,2,21.2627401351929,17.5299997329712,26,22.5049991607666,30,10,-5,18.8376998901368,0,0,0,2,22.8862047195435,22.8849992752075,23.9949989318848,0,0,0.621903449296952,0,75,75,75,75,1.60685622692108,0,80,80,80,22.5403699874878,0,0,0,18.6560468673706,1,2,0,0,2,21.1991109848023,21.4299993515015,26,40.7999992370606,30,10,-3,18.6871433258057,0,0,0,2,21.4741220474243,24.1599988937378,42.799997329712,0,0,1.30433118343353,0,75,75,75,75,1.65352249145508,0,70,70,70,21.283037185669,0,0,0,19.3519105911255,1,0,0,2,0,0,2,25.3025560379029,24.670000076294,26,21,42,10,-3,25.1275806427002,0,0,0,2,24.9117345809937,24.2799997329712,25.1300001144409,0,0,6.52028679847717,0,60,60,60,7.28033757209778,0,60,60,0,0,100,0,80,24.6178560256958,0,25.9690504074097,482.894515991211,26.0186681747437,478.232986450195,0,0,0,0,0,0,0,2,0,2,22.7765274047852,13.5099997520447,23.2149991989136,20,25,10,-6,23.6749811172486,0,2,22.927568435669,19.420000076294,23.8800001144409,0,700,400,0,0.386384323239327,0,40,0.612995773553848,0,35,21.8114728927612,0,0,100,0,15.8277578353882,10,38,24.0169401168823,1,24,23,23.9583377838135,0,465.713562011719,0,24.3845272064209,443.409164428711,23.7117042541504,449.430969238281,17,23,0,0,0,17,24.5976638793945,0,491.21028137207,0,0,0,0,2,0,0,2,22.0953922271729,19.3499994277955,23,26,23,31,10,21.2349996566773,0,0,0.614696621894836,0,80,0,23.4984369277954,0,0,2,25.6813373565674,14.2849998474121,24,30.7099990844727,30,10,25.5791158676148,22.0699996948243,30.1399993896484,0,0,2.88434791564942,0,60,0,25.2155656814575,25.2041873931885,24.5795669555664,2,0,0,2,25.4239282608032,24.8099994659424,25.6199989318848,23,21,30,10,23.9899997711182,26.104998588562,0,0,1.45113778114319,0,50,50,50,0,0,25.0040655136109,2,0,0,2,23.9520483016968,19.9049997329712,23.7199993133545,23,26,23,30,10,21.6899995803833,24.1299991607666,0,0,0.97997322678566,0,25,25,25,0,0,23.9056663513184,2,0,0,2,22.5205307006836,18.710000038147,23.7249994277954,26,20,26,30,10,22.6949996948242,24.0349988937378,25.4404830932618,26,0,0,1.46784520149231,0,60,0,0,23.6930112838745,2,0,0,2,25.1298904418945,24.8499994277955,15,25.9099998474121,42,10,-4,25.0692024230957,0,0,0,2,25.0002489089966,26.0449991226196,26.0050001144409,0,0,3.7063467502594,0,125,4.86949944496155,0,100,24.7132692337036,0,0,0,24.5323400497437,1,0,0,2,24.8676996231079,18.6049995422364,25,25.2849988937378,30,10,-5,24.5871620178223,0,0,0,2,24.92138671875,24.1649999618531,25.5649995803833,0,0,1.00004774332047,0,75,75,75,75,1.25857126712799,0,75,75,75,24.9213256835938,0,0,0,23.5436801910401,1,2,0,0,2,25.0436115264893,19.8849992752076,26,25.8749990463257,30,10,-5,23.0376386642456,0,0,0,2,25.2374353408814,26.4249992370606,44.9999980926514,0,0,1.01752883195877,0,70,70,70,70,0.993215620517731,0,70,70,70,24.5576372146607,0,0,0,23.931944847107,1,69.8811416625977,0,0,1,5.86865019798279,0,5.86865019798279,0,0,100,0,18.05
2026-08-27 22:15:00,2,0,0,2,21.1591796875,17.6299991607666,26,22.3799991607666,30,10,-5,18.9251441955566,0,0,0,2,22.685754776001,22.769998550415,23.8099994659424,0,0,0.623961865901947,0,75,75,75,75,1.63335227966309,0,80,80,80,22.4288787841797,0,0,0,18.663875579834,1,2,0,0,2,21.1551628112793,21.3400001525879,26,40.8199996948242,30,10,-3,18.7093391418457,0,0,0,2,21.3460655212402,24.0299987792969,42.9899978637695,0,0,1.30166482925415,0,75,75,75,75,1.58961153030396,0,70,70,70,21.2196865081787,0,0,0,19.3225955963135,1,0,0,2,0,0,2,25.3478126525879,24.6999988555908,26,21,42,10,-3,25.1401309967041,0,0,0,2,24.9039134979248,24.3699989318848,25.2199993133545,0,0,6.55407953262329,0,60,60,60,7.32202863693237,0,60,60,0,0,100,0,80,24.6739330291748,0,25.8730792999268,482.033966064453,26.0168151855469,476.191009521484,0,0,0,0,0,0,0,2,0,2,22.9362907409668,13.8899993896484,23.2600002288818,20,25,10,-6,23.6850929260254,0,2,22.934778213501,19.5699996948242,23.9499988555908,0,700,400,0,0.390358448028564,0,40,0.610032320022583,0,35,21.8980884552002,0,0,100,0,15.788387298584,10,38,24.0339698791504,1,24,23,24.0589733123779,0,464.545867919922,0,24.3868923187256,444.136260986328,23.7671566009521,450.580596923828,17,23,0,0,0,17,24.6202869415283,0,488.843566894531,0,0,0,0,2,0,0,2,22.047082901001,19.3999996185303,23,26,23,31,10,21.189998626709,0,0,0.615008175373077,0,80,0,23.5118827819824,0,0,2,25.6614856719971,14.4499998092651,24,30.7099990844727,30,10,25.5869579315186,22.0699996948242,30.1499996185303,0,0,2.88744497299194,0,60,0,25.215311050415,25.1391296386719,24.5681667327881,2,0,0,2,25.4253234863281,24.7999992370605,25.6299991607666,23,21,30,10,23.9300003051758,26.1099987030029,0,0,1.45335352420807,0,50,50,50,0,0,25.0080871582031,2,0,0,2,23.9498844146729,19.939998626709,23.7399997711182,23,26,23,30,10,21.7799987792969,24.189998626709,0,0,0.978591859340668,0,25,25,25,0,0,23.9238891601562,2,0,0,2,22.5345802307129,18.8400001525879,23.75,26,20,26,30,10,22.7799987792969,24.0799999237061,25.4153842926025,26,0,0,1.4629842042923,0,60,0,0,23.7198390960693,2,0,0,2,25.1844692230225,24.8899993896484,15,25.9200000762939,42,10,-4,25.0873584747314,0,0,0,2,24.9922924041748,26.0399990081787,26.0100002288818,0,0,3.74283456802368,0,125,4.90001344680786,0,100,24.7436370849609,0,0,0,24.5893821716309,1,0,0,2,24.8773250579834,18.8099994659424,25,25.2600002288818,30,10,-5,24.6238059997559,0,0,0,2,24.8786582946777,24.1800003051758,25.5499992370605,0,0,0.998306393623352,0,75,75,75,75,1.25974357128143,0,75,75,75,24.9132099151611,0,0,0,23.5549201965332,1,2,0,0,2,25.0753955841064,20.0399990081787,26,25.8499984741211,30,10,-5,23.035062789917,0,0,0,2,25.2145881652832,26.4200000762939,45.1100006103516,0,0,1.01889586448669,0,70,70,70,70,0.996972918510437,0,70,70,70,24.5825996398926,0,0,0,23.9595375061035,1,53.088565826416,0,0,1,5.7064962387085,0,5.7064962387085,0,0,100,0,18.045
2026-08-27 22:30:00,2,0,0,2,21.090313911438,17.710000038147,26,22.2249994277954,30,10,-5,18.9266424179077,0,0,0,2,22.5027532577515,22.6699991226197,23.7399988174439,0,0,0.625016957521439,0,75,75,75,75,1.63002187013626,0,80,80,80,22.3212823867798,0,0,0,18.6702508926392,1,2,0,0,2,21.090937614441,21.2349996566773,26,40.8500003814698,30,10,-3,18.6053066253662,0,0,0,2,21.227505683899,23.9149990081788,43.0949993133545,0,0,1.30624639987946,0,75,75,75,75,1.63346844911576,0,70,70,70,21.1533622741699,0,0,0,19.3122978210449,1,0,0,2,0,0,2,25.3845796585083,24.6549997329712,26,21,42,10,-3,25.150149345398,0,0,0,2,24.8990497589112,24.4199991226196,25.295000076294,0,0,6.53009176254273,0,60,60,60,7.29075264930726,0,60,60,0,0,100,0,80,24.7202110290528,0,25.8756074905396,478.725677490235,25.964129447937,478.339477539063,0,0,0,0,0,0,0,2,0,2,23.068865776062,14.2649993896485,23.3099994659424,20,25,10,-6,23.6977462768555,0,2,22.9400005340576,19.7699995040894,24.0099992752076,0,700,400,0,0.390278592705727,0,40,0.614429473876953,0,35,21.9749450683594,0,0,100,0,15.6950597763062,10,38,24.0507307052613,1,24,23,24.1169614791871,0,464.599151611328,0,24.4371194839478,444.326705932617,23.7584562301636,451.449462890625,17,23,0,0,0,17,24.6035642623902,0,483.6982421875,0,0,0,0,2,0,0,2,22.0073127746582,19.4349994659424,23,26,23,31,10,21.1649999618531,0,0,0.612973541021347,0,80,0,23.5214920043946,0,0,2,25.6404962539673,14.4849996566773,24,30.7049989700318,30,10,25.5910339355469,22.0900001525879,30.1449995040894,0,0,2.88788521289826,0,60,0,25.2096557617188,25.1477041244507,24.560326576233,2,0,0,2,25.4348125457764,24.8299999237061,25.6249990463257,23,21,30,10,24.0199995040894,26.0949993133545,0,0,1.45330512523651,0,50,50,50,0,0,24.9997215270996,2,0,0,2,23.9490032196045,20.0699996948243,23.7649993896484,23,26,23,30,10,21.8800001144409,24.2299995422364,0,0,0.984374165534973,0,25,25,25,0,0,23.9360065460205,2,0,0,2,22.5453748703003,18.984998703003,23.7849988937378,26,20,26,30,10,22.8399991989136,24.1199998855591,25.3885087966919,26,0,0,1.46717733144761,0,60,0,0,23.7448949813843,2,0,0,2,25.225419998169,24.9250001907349,15,25.9250001907349,42,10,-4,25.1012229919434,0,0,0,2,24.9819173812867,26.0299987792969,26.024998664856,0,0,3.72703313827515,0,125,4.87733340263367,0,100,24.7707433700562,0,0,0,24.6371612548828,1,0,0,2,24.8804130554199,19.0199995040894,25,25.25,30,10,-5,24.6312875747681,0,0,0,2,24.8394432067872,24.2049989700318,25.519998550415,0,0,0.997684448957444,0,75,75,75,75,1.25724577903748,0,75,75,75,24.8899793624878,0,0,0,23.5381479263306,1,2,0,0,2,25.0826034545899,20.2049999237061,26,25.8399991989136,30,10,-5,23.0369558334351,0,0,0,2,25.1881895065308,26.420000076294,45.2099990844727,0,0,1.01794880628586,0,70,70,70,70,0.994896829128266,0,70,70,70,24.5943937301636,0,0,0,23.9764490127564,1,68.1574592590332,0,0,1,5.71060180664063,0,5.71060180664063,0,0,100,0,18.04
2026-08-27 22:45:00,2,0,0,2,20.9759559631348,17.7899990081787,26,22.0799999237061,30,10,-5,18.8524780273438,0,0,0,2,22.3159561157227,22.5799999237061,23.6000003814697,0,0,0.62322735786438,0,75,75,75,75,1.63625955581665,0,80,80,80,22.1991577148438,0,0,0,18.6623020172119,1,2,0,0,2,21.0263271331787,21.1499996185303,26,40.9099998474121,30,10,-3,18.5979557037354,0,0,0,2,21.1114673614502,23.7899990081787,43.3999977111816,0,0,1.30938148498535,0,75,75,75,75,1.64417064189911,0,70,70,70,21.0944061279297,0,0,0,19.3030128479004,1,0,0,2,0,0,2,25.4178218841553,24.6299991607666,26,21,42,10,-3,25.1587066650391,0,0,0,2,24.8860549926758,24.4699993133545,25.3599987030029,0,0,6.55733489990234,0,60,60,60,7.32812929153442,0,60,60,0,0,100,0,80,24.7620811462402,0,25.8750228881836,475.840728759766,25.9132194519043,476.443420410156,0,0,0,0,0,0,0,2,0,2,23.2313747406006,14.5599994659424,23.3500003814697,20,25,10,-6,23.6934661865234,0,2,22.9478530883789,19.9099998474121,24.0599994659424,0,700,400,0,0.391836136579514,0,40,0.612383902072906,0,35,22.0325965881348,0,0,100,0,15.6561737060547,10,38,24.0695190429688,1,24,23,24.0639877319336,0,464.810150146484,0,24.4887809753418,444.141876220703,23.7549877166748,450.718597412109,17,23,0,0,0,17,24.7087726593018,0,482.736846923828,0,0,0,0,2,0,0,2,21.9686813354492,19.4699993133545,23,26,23,31,10,21.1199989318848,0,0,0.614867627620697,0,80,0,23.5305404663086,0,0,2,25.6204280853271,14.460000038147,24,30.7099990844727,30,10,25.5908184051514,22.0799999237061,30.1399993896484,0,0,2.88699722290039,0,60,0,25.2081413269043,25.1048202514648,24.552490234375,2,0,0,2,25.4275588989258,24.8500003814697,25.6399993896484,23,21,30,10,24.0599994659424,26.0999984741211,0,0,1.45092856884003,0,50,50,50,0,0,25.0037784576416,2,0,0,2,23.9498538970947,20.1499996185303,23.7999992370605,23,26,23,30,10,21.9499988555908,24.269998550415,0,0,0.979798257350922,0,25,25,25,0,0,23.9513874053955,2,0,0,2,22.5579681396484,19.1000003814697,23.8199996948242,26,20,26,30,10,22.9300003051758,24.189998626709,25.3599815368652,26,0,0,1.46395206451416,0,60,0,0,23.7669658660889,2,0,0,2,25.2677040100098,24.9799995422363,15,25.939998626709,42,10,-4,25.1112785339355,0,0,0,2,24.9744644165039,26.0299987792969,26.019998550415,0,0,3.74738502502441,0,125,4.90263175964355,0,100,24.7963237762451,0,0,0,24.6757431030273,1,0,0,2,24.866455078125,19.2099990844727,25,25.2299995422363,30,10,-5,24.6295604705811,0,0,0,2,24.8123569488525,24.2399997711182,25.5,0,0,0.999253571033478,0,75,75,75,75,1.25726580619812,0,75,75,75,24.8863563537598,0,0,0,23.578052520752,1,2,0,0,2,25.0829410552979,20.3599987030029,26,25.8199996948242,30,10,-5,22.9946346282959,0,0,0,2,25.1544399261475,26.4200000762939,45.2299995422363,0,0,1.01741290092468,0,70,70,70,70,0.993646085262299,0,70,70,70,24.6324195861816,0,0,0,24.0167255401611,1,70.8592147827148,0,0,1,5.79518699645996,0,5.79518699645996,0,0,100,0,18.035
2026-08-27 23:00:00,2,0,0,2,20.9008808135987,17.8699998855591,26,21.9799995422364,30,10,-5,18.7460479736328,0,0,0,2,22.1442499160767,22.4899997711182,23.4749994277954,0,0,0.622228592634201,0,75,75,75,75,1.61819046735764,0,80,80,80,22.0735883712769,0,0,0,18.5311861038208,1,2,0,0,2,20.9713401794434,21.0949993133545,26,40.920000076294,30,10,-3,18.4560108184815,0,0,0,2,20.9906892776489,23.6799993515015,43.3499984741211,0,0,1.30652564764023,0,75,75,75,75,1.92162698507309,0,70,70,70,21.0260381698608,0,0,0,19.2887687683106,1,0,0,2,0,0,2,25.4421195983887,24.5849990844727,26,21,42,10,-3,25.1615285873413,0,0,0,2,24.8781318664551,24.4849996566773,25.4349994659424,0,0,6.54267644882202,0,60,60,60,7.30220413208008,0,60,60,0,0,100,0,80,24.7926206588745,0,25.8233375549317,475.731185913086,25.9192924499512,473.521408081055,0,0,0,0,0,0,0,2,0,2,23.3826293945313,14.9549999237061,23.3949995040894,20,25,10,-6,23.7075214385987,0,2,22.9567623138428,20.0499992370606,24.1399993896484,0,700,400,0,0.389590367674828,0,40,0.614843338727951,0,35,22.1060876846314,0,0,100,0,15.4816131591797,10,38,24.083987236023,1,24,23,24.1593227386475,0,462.482925415039,0,24.543511390686,445.060379028321,23.875114440918,448.773941040039,17,23,0,0,0,17,24.7129364013672,0,478.595825195313,0,0,0,0,2,0,0,2,21.9322671890259,19.4849996566773,23,26,23,31,10,21.0900001525879,0,0,0.61290118098259,0,80,0,23.4928388595581,0,0,2,25.6035099029541,14.6449995040894,24,30.7149991989136,30,10,25.5887546539307,22.1049995422363,30.1399993896484,0,0,2.88419365882874,0,60,0,25.2055940628052,25.0640907287598,24.5467891693115,2,0,0,2,25.4494380950928,24.8499994277954,25.6249990463257,23,21,30,10,24.0849990844727,26.0999984741211,0,0,1.47043079137802,0,50,50,50,0,0,24.9878597259522,2,0,0,2,23.951078414917,20.2099990844727,23.7899990081787,23,26,23,30,10,22.0499992370606,24.2849988937378,0,0,0.978250533342362,0,25,25,25,0,0,23.9696006774903,2,0,0,2,22.5624151229859,19.234998703003,23.8299999237061,26,20,26,30,10,22.9949989318848,24.2149991989136,25.3389663696289,26,0,0,1.465327501297,0,60,0,0,23.7952699661255,2,0,0,2,25.2984819412232,25.0149993896485,15,25.9349994659424,42,10,-4,25.1226272583008,0,0,0,2,24.9692945480347,26.024998664856,26.0299987792969,0,0,3.72927451133728,0,125,4.88670372962952,0,100,24.8180875778199,0,0,0,24.7155570983887,1,0,0,2,24.8582429885865,19.3949995040894,25,25.2049989700318,30,10,-5,24.5789670944214,0,0,0,2,24.7754755020142,24.2899990081787,25.4549989700318,0,0,1.00023472309112,0,75,75,75,75,1.25727242231369,0,75,75,75,24.8695278167725,0,0,0,23.6666460037232,1,2,0,0,2,25.0987310409546,20.4799995422364,26,25.8049993515015,30,10,-5,22.9115505218506,0,0,0,2,25.1247053146363,26.4049997329712,45.3099994659424,0,0,1.01884090900421,0,70,70,70,70,0.994889259338379,0,70,70,70,24.6480360031128,0,0,0,24.0114622116089,1,67.6549491882324,0,0,1,5.76741981506348,0,5.76741981506348,0,0,100,0,18.03
2026-08-27 23:15:00,2,0,0,2,20.8182544708252,17.9400005340576,26,21.8500003814697,30,10,-5,18.6408138275146,0,0,0,2,21.9792881011963,22.3799991607666,23.3599987030029,0,0,0.621069550514221,0,75,75,75,75,1.61522209644318,0,80,80,80,21.9557971954346,0,0,0,18.4635696411133,1,2,0,0,2,20.9291934967041,21.0200004577637,26,40.9699974060059,30,10,-3,18.2709178924561,0,0,0,2,20.8510341644287,23.5799999237061,42.9899978637695,0,0,1.30211591720581,0,75,75,75,75,2.61662697792053,0,70,70,70,20.9136447906494,0,0,0,19.2492980957031,1,0,0,2,0,0,2,25.4646492004395,24.5499992370605,26,21,42,10,-3,25.1600475311279,0,0,0,2,24.8652362823486,24.4200000762939,25.5,0,0,6.56188917160034,0,60,60,60,7.88737630844116,0,60,60,0,0,100,0,80,24.8186435699463,0,25.7680225372314,473.667419433594,25.9190330505371,474.401245117188,0,0,0,0,0,0,0,2,0,2,23.549108505249,15.2599992752075,23.4300003051758,20,25,10,-6,23.7214851379395,0,2,22.9664402008057,20.2799987792969,24.2099990844727,0,700,400,0,0.389724552631378,0,40,1.43783593177795,0,35,22.1840019226074,0,0,100,0,15.3557548522949,10,38,24.1031188964844,1,24,23,24.1633033752441,0,462.425079345703,0,24.6089744567871,444.873840332031,23.8564624786377,446.443450927734,17,23,0,0,0,17,24.6922626495361,0,475.7900390625,0,0,0,0,2,0,0,2,21.8957347869873,19.5,23,26,23,31,10,21.0599994659424,0,0,0.61557924747467,0,80,0,23.4749355316162,0,0,2,25.5864448547363,14.5799999237061,24,30.7299995422363,30,10,25.5928325653076,22.1199989318848,30.1499996185303,0,0,2.88753509521484,0,60,0,25.1999168395996,25.0476589202881,24.5482120513916,2,0,0,2,25.4693431854248,24.8699989318848,25.6299991607666,23,21,30,10,24.1399993896484,26.0999984741211,0,0,1.4713671207428,0,50,50,50,0,0,24.9774169921875,2,0,0,2,23.9497413635254,20.3199996948242,23.8299999237061,23,26,23,30,10,22.1199989318848,24.3400001525879,0,0,0.981723546981812,0,25,25,25,0,0,23.9925136566162,2,0,0,2,22.5688972473145,19.3699989318848,23.8699989318848,26,20,26,30,10,23.0699996948242,24.2600002288818,25.315486907959,26,0,0,1.46797597408295,0,60,0,0,23.8202724456787,2,0,0,2,25.3195743560791,25.0299987792969,15,25.9300003051758,42,10,-4,25.1335792541504,0,0,0,2,24.9647006988525,26.0399990081787,26.0299987792969,0,0,3.73104476928711,0,125,4.9005913734436,0,100,24.8379001617432,0,0,0,24.7424640655518,1,0,0,2,24.8387832641602,19.5699996948242,25,25.1700000762939,30,10,-5,24.5800094604492,0,0,0,2,24.7351779937744,24.3099994659424,25.4099998474121,0,0,0.99958997964859,0,75,75,75,75,1.25568246841431,0,75,75,75,24.85618019104,0,0,0,23.601001739502,1,2,0,0,2,25.1056118011475,20.6099987030029,26,25.7799987792969,30,10,-5,22.79860496521,0,0,0,2,25.081615447998,26.3999996185303,45.3699989318848,0,0,1.01727592945099,0,70,70,70,70,0.9946608543396,0,70,70,70,24.7145347595215,0,0,0,24.0481300354004,1,68.2116851806641,0,0,1,5.73272943496704,0,5.73272943496704,0,0,100,0,18.0225
2026-08-27 23:30:00,2,0,0,2,20.7797794342041,17.9849996566773,26,21.7150001525879,30,10,-5,18.4301748275757,0,0,0,2,21.7933330535889,22.2849998474122,23.2150001525879,0,0,0.621019184589386,0,75,75,75,75,1.60525554418564,0,80,80,80,21.8617219924927,0,0,0,18.1147947311402,1,2,0,0,2,20.86270236969,20.9449996948242,26,41.0349998474121,30,10,-3,17.9858055114746,0,0,0,2,20.6953611373902,23.4499998092651,43.25,0,0,1.30408883094788,0,75,75,75,75,1.60257989168168,0,70,70,70,20.833649635315,0,0,0,19.1778411865234,1,0,0,2,0,0,2,25.4886350631714,24.5599994659424,26,21,42,10,-3,25.1679553985596,0,0,0,2,24.865930557251,24.4649991989136,25.5699987411499,0,0,6.52795624732971,0,60,60,60,7.58764123916626,0,60,60,0,0,100,0,80,24.8388290405273,0,25.7599544525147,475.629745483399,25.8635559082032,473.21061706543,0,0,0,0,0,0,0,2,0,2,23.6969051361084,15.5699996948243,23.4699993133545,20,25,10,-6,23.7330646514893,0,2,22.9841032028199,20.4049997329712,24.2649993896485,0,700,400,0,0.390012323856354,0,40,1.43664109706879,0,35,22.2364740371704,0,0,100,0,15.3197479248047,10,38,24.1200571060181,1,24,23,24.2177896499634,0,460.693801879883,0,24.604434967041,446.373901367188,23.8701124191285,444.84750366211,17,23,0,0,0,17,24.7183856964112,0,476.082077026367,0,0,0,0,2,0,0,2,21.8519268035889,19.505000114441,23,26,23,31,10,21.0349998474121,0,0,0.614331901073456,0,80,0,23.4268827438355,0,0,2,25.5748090744019,14.8549995422363,24,30.7249994277954,30,10,25.6069412231446,22.1149988174439,30.1549997329712,0,0,2.88737273216248,0,60,0,25.2040939331055,25.0233678817749,24.5446510314942,2,0,0,2,25.4729051589966,24.8599996566773,25.6299991607666,23,21,30,10,24.1249990463257,26.0999984741211,0,0,1.46923565864563,0,50,50,50,0,0,24.9839267730713,2,0,0,2,23.9544830322266,20.4399995803833,23.8499994277954,23,26,23,30,10,22.1999998092652,24.3749990463257,0,0,0.984280198812485,0,25,25,25,0,0,24.0045442581177,2,0,0,2,22.5766010284424,19.4949989318848,23.8949995040894,26,20,26,30,10,23.1399993896484,24.3149995803833,25.2903995513916,26,0,0,1.46981340646744,0,60,0,0,23.844880104065,2,0,0,2,25.3447227478028,25.0549993515015,15,25.9449987411499,42,10,-4,25.1448345184326,0,0,0,2,24.9614048004151,26.0299987792969,26.0399990081787,0,0,3.7134690284729,0,125,4.87567830085755,0,100,24.8597803115845,0,0,0,24.7741556167603,1,0,0,2,24.8572149276734,19.7199993133545,25,25.1449995040894,30,10,-5,24.4489154815674,0,0,0,2,24.7217235565186,24.3199996948242,25.3899993896485,0,0,0.997587591409683,0,75,75,75,75,1.25767016410828,0,75,75,75,24.8083648681641,0,0,0,23.6066436767579,1,2,0,0,2,25.1256380081177,20.7250003814698,26,25.7699995040894,30,10,-5,22.6978235244751,0,0,0,2,25.0668134689332,26.3849992752076,45.4049987792969,0,0,1.01749902963639,0,70,70,70,70,0.995601177215576,0,70,70,70,24.712984085083,0,0,0,23.9631958007813,1,67.3014678955078,0,0,1,5.93852758407593,0,5.93852758407593,0,0,100,0,18.015
