2026-08-27 23:45:00,2,0,0,2,20.6600799560547,18.0100002288818,26,21.6000003814697,30,10,-5,18.3666801452637,0,0,0,2,21.6185035705566,22.1800003051758,23.1099987030029,0,0,0.622356295585632,0,75,75,75,75,1.60895502567291,0,80,80,80,21.7320041656494,0,0,0,18.3077163696289,1,2,0,0,2,20.7720241546631,20.8400001525879,26,41.1199989318848,30,10,-3,17.9442958831787,0,0,0,2,20.5759830474854,23.3400001525879,43.5799980163574,0,0,1.30353653430939,0,75,75,75,75,1.60385429859161,0,70,70,70,20.7513866424561,0,0,0,19.1165332794189,1,0,0,2,0,0,2,25.5103893280029,24.5299987792969,26,21,42,10,-3,25.172779083252,0,0,0,2,24.8599739074707,24.4099998474121,25.6299991607666,0,0,6.55441188812256,0,60,60,60,7.32523632049561,0,60,60,0,0,100,0,80,24.8571815490723,0,25.7664165496826,474.877197265625,25.8199939727783,472.412750244141,0,0,0,0,0,0,0,2,0,2,23.8450622558594,15.9200000762939,23.519998550415,20,25,10,-6,23.7446784973145,0,2,23.0055236816406,20.5599994659424,24.3199996948242,0,700,400,0,0.389102339744568,0,40,1.43431997299194,0,35,22.303035736084,0,0,100,0,15.3354091644287,10,38,24.1320476531982,1,24,23,24.2677459716797,0,460.036834716797,0,24.5911655426025,445.196228027344,23.8678131103516,450.687438964844,17,23,0,0,0,17,24.8233585357666,0,472.73974609375,0,0,0,0,2,0,0,2,21.8247489929199,19.5299987792969,23,26,23,31,10,21,0,0,0.615726172924042,0,80,0,23.3708095550537,0,0,2,25.5642185211182,15.0099992752075,24,30.7199993133545,30,10,25.6121940612793,22.1199989318848,30.1700000762939,0,0,2.88517069816589,0,60,0,25.2077007293701,25.0133686065674,24.5510635375977,2,0,0,2,25.4911804199219,24.8699989318848,25.6399993896484,23,21,30,10,24.1800003051758,26.0900001525879,0,0,1.45995354652405,0,50,50,50,0,0,24.9769134521484,2,0,0,2,23.9578704833984,20.5399990081787,23.8699989318848,23,26,23,30,10,22.2799987792969,24.4099998474121,0,0,0.977523148059845,0,25,25,25,0,0,24.0161914825439,2,0,0,2,22.5896453857422,19.6099987030029,23.9200000762939,26,20,26,30,10,23.2099990844727,24.3400001525879,25.2708568572998,26,0,0,1.46113920211792,0,60,0,0,23.8672504425049,2,0,0,2,25.3678646087646,25.0799999237061,15,25.9499988555908,42,10,-4,25.1609077453613,0,0,0,2,24.9588069915771,26.0399990081787,26.0499992370605,0,0,3.73388242721558,0,125,4.89694595336914,0,100,24.8802642822266,0,0,0,24.7955265045166,1,0,0,2,24.7842025756836,19.8999996185303,25,25.1199989318848,30,10,-5,24.5003814697266,0,0,0,2,24.6926689147949,24.3400001525879,25.3699989318848,0,0,0.999445021152496,0,75,75,75,75,1.25845384597778,0,75,75,75,24.835075378418,0,0,0,23.8242301940918,1,2,0,0,2,25.1337871551514,20.8400001525879,26,25.75,30,10,-5,22.6571483612061,0,0,0,2,25.0492038726807,26.3899993896484,45.4199981689453,0,0,1.01712453365326,0,70,70,70,70,0.994579315185547,0,70,70,70,24.6661853790283,0,0,0,23.88450050354,1,70.070442199707,0,0,1,5.89073419570923,0,5.89073419570923,0,0,100,0,18.0075
2026-08-28 00:00:00,2,0,0,2,20.5966672897339,18.0599994659424,26,21.4799995422364,30,10,-5,18.4600114822388,0,0,0,2,21.4541492462158,22.0949993133545,22.9899997711182,0,0,0.62757682800293,0,75,75,75,75,1.60677981376648,0,80,80,80,21.6185894012452,0,0,0,18.4062786102295,1,2,0,0,2,20.7072525024414,20.7999992370606,26,41.2099990844727,30,10,-3,18.0016765594482,0,0,0,2,20.461992263794,23.2349987030029,43.625,0,0,1.30474579334259,0,75,75,75,75,1.61485332250595,0,70,70,70,20.6739883422852,0,0,0,19.0737743377686,1,0,0,2,0,0,2,25.5242052078247,24.4899988174439,26,21,42,10,-3,25.1718444824219,0,0,0,2,24.8513145446778,24.4749994277954,25.6649999618531,0,0,6.54836010932923,0,60,60,60,7.61400985717774,0,60,60,0,0,100,0,80,24.8714303970337,0,25.7620258331299,472.649719238282,25.8189096450806,471.633010864258,0,0,0,0,0,0,0,2,0,2,23.9949026107788,16.2399997711182,23.5549993515015,20,25,10,-6,23.7576656341553,0,2,23.0190753936768,20.6799993515015,24.3849992752075,0,700,400,0,0.390026107430458,0,40,1.43714928627014,0,35,22.363886833191,0,0,100,0,15.2733116149903,10,38,24.1386785507203,1,24,23,24.2658729553223,0,457.238388061524,0,24.6041011810303,446.992523193359,23.8660297393799,448.80062866211,17,23,0,0,0,17,24.7035760879517,0,472.975875854492,0,0,0,0,2,0,0,2,21.7929906845093,19.5249996185303,23,26,23,31,10,20.9649991989136,0,0,0.614816606044769,0,80,0,23.3576374053955,0,0,2,25.5452098846436,15.1149997711182,24,30.7249994277954,30,10,25.6095180511475,22.1399993896485,30.164999961853,0,0,2.88674724102021,0,60,0,25.1983060836792,24.9733715057373,24.5482139587402,2,0,0,2,25.4912462234497,24.8799991607666,25.6399993896484,23,21,30,10,24.2099990844727,26.0999984741211,0,0,1.45358258485794,0,50,50,50,0,0,24.9717407226563,2,0,0,2,23.9562730789185,20.5899991989136,23.920000076294,23,26,23,30,10,22.3499994277955,24.4649991989136,0,0,0.980992347002029,0,25,25,25,0,0,24.0272626876832,2,0,0,2,22.5970115661621,19.7399997711182,23.9449987411499,26,20,26,30,10,23.2699995040894,24.3699989318848,25.2479820251465,26,0,0,1.46657222509384,0,60,0,0,23.8847703933716,2,0,0,2,25.3874959945679,25.0900001525879,15,25.9499988555908,42,10,-4,25.1655721664429,0,0,0,2,24.9541473388672,26.0299987792969,26.0599994659424,0,0,3.72749447822571,0,125,4.8919587135315,0,100,24.8991470336914,0,0,0,24.8144788742066,1,0,0,2,24.7608375549317,20.045000076294,25,25.0900001525879,30,10,-5,24.4716587066651,0,0,0,2,24.6392717361451,24.3699989318848,25.3049993515015,0,0,0.999788254499438,0,75,75,75,75,1.25649166107178,0,75,75,75,24.8083953857422,0,0,0,23.708046913147,1,2,0,0,2,25.1129264831543,20.960000038147,26,25.7349996566773,30,10,-5,22.6777954101563,0,0,0,2,25.0011501312256,26.359998703003,45.5349979400635,0,0,1.01734185218811,0,70,70,70,70,0.995006650686264,0,70,70,70,24.7048864364624,0,0,0,23.908802986145,1,69.8605995178223,0,0,1,5.84215903282166,0,5.84215903282166,0,0,100,0,17.9
2026-08-28 00:15:00,2,0,0,2,20.4625072479248,18.0900001525879,26,21.3699989318848,30,10,-5,18.5269527435303,0,0,0,2,21.3228664398193,21.9899997711182,22.8699989318848,0,0,0.630100250244141,0,75,75,75,75,1.60664260387421,0,80,80,80,21.5057067871094,0,0,0,18.3445091247559,1,2,0,0,2,20.6366901397705,20.75,26,41.3299980163574,30,10,-3,17.9941787719727,0,0,0,2,20.3603591918945,23.1299991607666,43.7000007629395,0,0,1.30457806587219,0,75,75,75,75,1.59560358524323,0,70,70,70,20.5936737060547,0,0,0,19.0492210388184,1,0,0,2,0,0,2,25.5408000946045,24.5499992370605,26,21,42,10,-3,25.175874710083,0,0,0,2,24.8472099304199,24.4499988555908,25.6999988555908,0,0,6.54084014892578,0,60,60,60,7.39675712585449,0,60,60,0,0,100,0,80,24.891185760498,0,25.7650012969971,471.647521972656,25.8185958862305,468.440979003906,0,0,0,0,0,0,0,2,0,2,24.142635345459,16.5200004577637,23.5900001525879,20,25,10,-6,23.7679557800293,0,2,23.0405502319336,20.8500003814697,24.439998626709,0,700,400,0,0.390665948390961,0,40,1.43847513198853,0,35,22.4264125823975,0,0,100,0,15.1220483779907,10,38,24.15842628479,1,24,23,24.2648983001709,0,456.698822021484,0,24.6121425628662,443.064025878906,23.8786849975586,448.984924316406,17,23,0,0,0,17,24.8212909698486,0,470.7685546875,0,0,0,0,2,0,0,2,21.772533416748,19.5399990081787,23,26,23,31,10,20.939998626709,0,0,0.615594267845154,0,80,0,23.350513458252,0,0,2,25.533878326416,15.0099992752075,24,30.7199993133545,30,10,25.6151733398438,22.1499996185303,30.1799983978271,0,0,2.88664555549622,0,60,0,25.1986751556396,24.9376659393311,24.5396614074707,2,0,0,2,25.4985980987549,24.8400001525879,25.6499996185303,23,21,30,10,24.2999992370605,26.0999984741211,0,0,1.45182180404663,0,50,50,50,0,0,24.9692401885986,2,0,0,2,23.9584140777588,20.6800003051758,23.9300003051758,23,26,23,30,10,22.4300003051758,24.4799995422363,0,0,0.979779183864594,0,25,25,25,0,0,24.039831161499,2,0,0,2,22.6090450286865,19.8599987030029,23.9599990844727,26,20,26,30,10,23.3400001525879,24.3999996185303,25.2240200042725,26,0,0,1.46480131149292,0,60,0,0,23.904052734375,2,0,0,2,25.4061412811279,25.1099987030029,15,25.9599990844727,42,10,-4,25.17746925354,0,0,0,2,24.9534091949463,26.0499992370605,26.0599994659424,0,0,3.72350573539734,0,125,4.89490699768066,0,100,24.9176616668701,0,0,0,24.8373317718506,1,0,0,2,24.717945098877,20.189998626709,25,25.0599994659424,30,10,-5,24.421070098877,0,0,0,2,24.5903053283691,24.3799991607666,25.2799987792969,0,0,0.999598026275635,0,75,75,75,75,1.26023530960083,0,75,75,75,24.7981910705566,0,0,0,23.7256851196289,1,2,0,0,2,25.0910625457764,21.0599994659424,26,25.7099990844727,30,10,-5,22.7339057922363,0,0,0,2,24.9659843444824,26.3299999237061,45.6599998474121,0,0,1.01727902889252,0,70,70,70,70,0.994470179080963,0,70,70,70,24.7768001556396,0,0,0,23.948055267334,1,70.4330062866211,0,0,1,6.31626415252686,0,6.31626415252686,0,0,100,0,17.835
2026-08-28 00:30:00,2,0,0,2,20.344578742981,18.1249990463257,26,21.2699995040894,30,10,-5,18.4671087265015,0,0,0,2,21.1862668991089,21.9149990081787,22.7749996185303,0,0,0.625976920127868,0,75,75,75,75,1.60795259475708,0,80,80,80,21.398591041565,0,0,0,18.2582616806031,1,2,0,0,2,20.5775547027588,20.6749992370606,26,41.420000076294,30,10,-3,17.9019546508789,0,0,0,2,20.2543830871582,23.0299997329712,43.5599975585938,0,0,1.30290931463242,0,75,75,75,75,1.59587293863297,0,70,70,70,20.5220642089844,0,0,0,19.0136709213257,1,0,0,2,0,0,2,25.5529699325562,24.4549989700318,26,21,42,10,-3,25.1773738861084,0,0,0,2,24.8432312011719,24.4349994659424,25.7649993896484,0,0,6.55552124977112,0,60,60,60,7.54566931724549,0,60,60,0,0,100,0,80,24.9089002609253,0,25.7724418640137,471.620300292969,25.8161773681641,467.064346313477,0,0,0,0,0,0,0,2,0,2,24.2837858200073,16.7999992370606,23.6249990463257,20,25,10,-6,23.7836265563965,0,2,23.0619659423828,20.960000038147,24.4899997711182,0,700,400,0,0.388124272227288,0,40,0.612312406301499,0,35,22.5115394592285,0,0,100,0,15.0529022216797,10,38,24.1715879440308,1,24,23,24.3630132675171,0,455.086746215821,0,24.6089525222779,444.870407104493,23.8623456954956,447.582626342774,17,23,0,0,0,17,24.8250560760498,0,469.074768066407,0,0,0,0,2,0,0,2,21.7514114379883,19.5399990081787,23,26,23,31,10,20.9349994659424,0,0,0.616531431674958,0,80,0,23.3170185089112,0,0,2,25.520812034607,15.210000038147,24,30.7399997711182,30,10,25.6182413101197,22.1599998474121,30.1849985122681,0,0,2.88712334632874,0,60,0,25.1974401473999,24.9433822631836,24.5432262420654,2,0,0,2,25.5010709762574,24.8799991607666,25.6349992752075,23,21,30,10,24.2749996185303,26.104998588562,0,0,1.45290893316269,0,50,50,50,0,0,24.9683446884155,2,0,0,2,23.9618711471558,20.7899999618531,23.9499988555909,23,26,23,30,10,22.5049991607666,24.5149993896485,0,0,0.981911689043045,0,25,25,25,0,0,24.0530633926392,2,0,0,2,22.6226949691773,19.9749994277954,23.9799995422364,26,20,26,30,10,23.3899993896485,24.439998626709,25.2059898376465,26,0,0,1.46757453680038,0,60,0,0,23.9238252639771,2,0,0,2,25.418869972229,25.1349992752075,15,25.9599990844727,42,10,-4,25.1853303909302,0,0,0,2,24.9534273147583,26.0499992370605,26.0599994659424,0,0,3.72774720191956,0,125,4.89978742599488,0,100,24.9343252182007,0,0,0,24.856632232666,1,0,0,2,24.6931114196777,20.3199987411499,25,25.0199995040894,30,10,-5,24.4756040573121,0,0,0,2,24.5201530456543,24.3999996185303,25.2550001144409,0,0,0.997913360595703,0,75,75,75,75,1.25905603170395,0,75,75,75,24.7904539108277,0,0,0,23.7899980545044,1,2,0,0,2,25.0783042907715,21.1699991226197,26,25.689998626709,30,10,-5,22.672251701355,0,0,0,2,24.9302253723145,26.3249998092652,45.8150005340577,0,0,1.01628243923188,0,70,70,70,70,0.995984196662903,0,70,70,70,24.7760305404663,0,0,0,23.881407737732,1,62.8219203948975,0,0,1,6.56935954093933,0,6.56935954093933,0,0,100,0,17.77
2026-08-28 00:45:00,2,0,0,2,20.1869735717773,18.1299991607666,26,21.1700000762939,30,10,-5,18.346227645874,0,0,0,2,21.0585079193115,21.8199996948242,22.6399993896484,0,0,0.628781974315643,0,75,75,75,75,1.61457943916321,0,80,80,80,21.3051700592041,0,0,0,18.2622489929199,1,2,0,0,2,20.5136528015137,20.6099987030029,26,41.4899978637695,30,10,-3,17.8120269775391,0,0,0,2,20.1671714782715,22.939998626709,43.9199981689453,0,0,1.30342733860016,0,75,75,75,75,2.04351425170898,0,70,70,70,20.460973739624,0,0,0,18.9773178100586,1,0,0,2,0,0,2,25.5684108734131,24.4099998474121,26,21,42,10,-3,25.1787433624268,0,0,0,2,24.8410663604736,24.4099998474121,25.7899990081787,0,0,6.5599513053894,0,60,60,60,7.75167369842529,0,60,60,0,0,100,0,80,24.9169673919678,0,25.8740615844727,471.725463867188,25.8153991699219,467.737091064453,0,0,0,0,0,0,0,2,0,2,24.4060020446777,17.0200004577637,23.6599998474121,20,25,10,-6,23.7903671264648,0,2,23.0838394165039,21.1199989318848,24.5599994659424,0,700,400,0,0.385962247848511,0,40,0.614524960517883,0,35,22.5720882415771,0,0,100,0,15.00364112854,10,38,24.1972808837891,1,24,23,24.2696094512939,0,456.144989013672,0,24.6076984405518,442.929656982422,23.8727474212646,447.137390136719,17,23,0,0,0,17,24.8145122528076,0,468.241027832031,0,0,0,0,2,0,0,2,21.7428245544434,19.5399990081787,23,26,23,31,10,20.9200000762939,0,0,0.614729940891266,0,80,0,23.2893447875977,0,0,2,25.5113067626953,15.3599996566772,24,30.7399997711182,30,10,25.6279468536377,22.189998626709,30.1999988555908,0,0,2.88014483451843,0,60,0,25.1997261047363,24.9205322265625,24.5467891693115,2,0,0,2,25.5088424682617,24.9099998474121,25.6399993896484,23,21,30,10,24.2999992370605,26.1099987030029,0,0,1.45266377925873,0,50,50,50,0,0,24.9645538330078,2,0,0,2,23.9680404663086,20.9300003051758,23.9799995422363,23,26,23,30,10,22.5799999237061,24.5499992370605,0,0,0.980353355407715,0,25,25,25,0,0,24.0620288848877,2,0,0,2,22.6297855377197,20.0699996948242,24.0299987792969,26,20,26,30,10,23.4699993133545,24.4899997711182,25.1879558563232,26,0,0,1.4620646238327,0,60,0,0,23.9462852478027,2,0,0,2,25.4294700622559,25.1399993896484,15,25.9599990844727,42,10,-4,25.190357208252,0,0,0,2,24.9539413452148,26.0599994659424,26.0699996948242,0,0,3.73237800598145,0,125,4.90340852737427,0,100,24.9507007598877,0,0,0,24.8712329864502,1,0,0,2,24.6603355407715,20.4699993133545,25,25,30,10,-5,24.4951457977295,0,0,0,2,24.4368305206299,24.4200000762939,25.2199993133545,0,0,0.996943891048431,0,75,75,75,75,1.25462424755096,0,75,75,75,24.7724876403809,0,0,0,23.8488121032715,1,2,0,0,2,25.0610332489014,21.2399997711182,26,25.6599998474121,30,10,-5,22.5869388580322,0,0,0,2,24.8933429718018,26.2799987792969,45.939998626709,0,0,1.01671421527863,0,70,70,70,70,0.995679020881653,0,70,70,70,24.7698078155518,0,0,0,23.8497447967529,1,55.4692649841309,0,0,1,6.41870880126953,0,6.41870880126953,0,0,100,0,17.705
2026-08-28 01:00:00,2,0,0,2,20.0927963256836,18.1499996185303,26,21.0550003051758,30,10,-5,18.4678773880005,0,0,0,2,20.9283094406128,21.7349996566773,22.545000076294,0,0,0.623490959405899,0,75,75,75,75,1.60949522256851,0,80,80,80,21.2013368606568,0,0,0,18.457389831543,1,2,0,0,2,20.4584169387818,20.5599994659424,26,41.5349998474121,30,10,-3,17.8878192901612,0,0,0,2,20.0685682296753,22.8499994277954,44.0499992370606,0,0,1.30131244659424,0,75,75,75,75,1.59416842460633,0,70,70,70,20.391544342041,0,0,0,18.9490470886231,1,0,0,2,0,0,2,25.5855293273926,24.4849996566773,26,21,42,10,-3,25.1776685714722,0,0,0,2,24.8202095031739,24.4199991226197,25.8099994659424,0,0,6.55043649673462,0,60,60,60,7.61619997024536,0,60,60,0,0,100,0,80,24.9386920928955,0,25.8738679885865,470.012161254883,25.8147516250611,465.957427978516,0,0,0,0,0,0,0,2,0,2,24.5269908905029,17.3149995803833,23.7099990844727,20,25,10,-6,23.8037881851197,0,2,23.1040773391724,21.2250003814698,24.5999994277954,0,700,400,0,0.398474112153054,0,40,0.617454707622528,0,35,22.6466112136841,0,0,100,0,14.8603267669678,10,38,24.2204608917237,1,24,23,24.2689399719238,0,454.385711669922,0,24.6004991531372,443.175003051758,23.8720302581787,445.667953491211,17,23,0,0,0,17,24.8157243728638,0,465.030364990235,0,0,0,0,2,0,0,2,21.7386837005615,19.5449991226196,23,26,23,31,10,20.9049997329712,0,0,0.616672098636627,0,80,0,23.2368144989014,0,0,2,25.5056858062744,15.4199995994568,24,30.7449998855591,30,10,25.6367979049683,22.1849994659424,30.2149991989136,0,0,2.88886785507202,0,60,0,25.2054433822632,24.9312419891358,24.5446510314942,2,0,0,2,25.519627571106,24.9049997329712,25.6399993896484,23,21,30,10,24.3299999237061,26.0999984741211,0,0,1.45500671863556,0,50,50,50,0,0,24.9667892456055,2,0,0,2,23.9754791259766,21.0500001907349,24.0050001144409,23,26,23,30,10,22.6349992752075,24.5699996948243,0,0,0.985735684633255,0,25,25,25,0,0,24.0788908004761,2,0,0,2,22.6375551223755,20.2099990844727,24.0499992370606,26,20,26,30,10,23.5099992752076,24.5049991607666,25.1698026657105,26,0,0,1.46831005811692,0,60,0,0,23.9736289978028,2,0,0,2,25.4460353851319,25.1549997329712,15,25.9699993133545,42,10,-4,25.1994123458862,0,0,0,2,24.9619941711426,26.0599994659424,26.0849990844727,0,0,3.72555255889893,0,125,5.11243414878846,0,100,24.9673042297364,0,0,0,24.8904247283936,1,0,0,2,24.6653337478638,20.5849990844727,25,24.9749994277955,30,10,-5,24.519627571106,0,0,0,2,24.3744153976441,24.4300003051758,25.1649999618531,0,0,1.37502866983414,0,75,75,75,75,1.25628739595414,0,75,75,75,24.7220153808594,0,0,0,23.8697175979615,1,2,0,0,2,25.035327911377,21.3349990844727,26,25.6399993896485,30,10,-5,22.6455402374268,0,0,0,2,24.8546361923218,26.2849988937378,46.0749988555908,0,0,1.01565057039261,0,70,70,70,70,0.995451122522354,0,70,70,70,24.7837610244751,0,0,0,23.7957725524903,1,57.3608779907227,0,0,1,6.53510546684266,0,6.53870725631714,0,0,100,0,17.64
2026-08-28 01:15:00,2,0,0,2,19.9412479400635,18.1700000762939,26,20.9499988555908,30,10,-5,18.4956531524658,0,0,0,2,20.8054981231689,21.6700000762939,22.4499988555908,0,0,0.930704295635223,0,75,75,75,75,1.60823142528534,0,80,80,80,21.051549911499,0,0,0,18.2675819396973,1,2,0,0,2,20.4004821777344,20.5100002288818,26,41.5999984741211,30,10,-3,17.9478149414062,0,0,0,2,19.9750881195068,22.75,44.1800003051758,0,0,1.29923045635223,0,75,75,75,75,1.59204995632172,0,70,70,70,20.307674407959,0,0,0,18.9196166992188,1,0,0,2,0,0,2,25.5924587249756,24.3500003814697,26,21,42,10,-3,25.1765480041504,0,0,0,2,24.826343536377,24.3799991607666,25.8699989318848,0,0,6.55982160568237,0,60,60,60,7.93404483795166,0,60,60,0,0,100,0,80,24.9411849975586,0,25.8713512420654,469.658782958984,25.9155521392822,465.950927734375,0,0,0,0,0,0,0,2,0,2,24.6160583496094,17.6099987030029,23.7399997711182,20,25,10,-6,23.8153133392334,0,2,23.117919921875,21.3099994659424,24.6599998474121,0,700,400,0,0.397802829742432,0,40,0.615194082260132,0,35,22.7022686004639,0,0,100,0,14.8644304275513,10,38,24.2333278656006,1,24,23,24.3670883178711,0,453.495574951172,0,24.6041316986084,445.048004150391,23.8622264862061,444.236633300781,17,23,0,0,0,17,24.8046493530273,0,465.695343017578,0,0,0,0,2,0,0,2,21.7295055389404,19.5599994659424,23,26,23,31,10,20.8999996185303,0,0,0.615199863910675,0,80,0,23.218505859375,0,0,2,25.4922294616699,15.5299997329712,24,30.75,30,10,25.6336555480957,22.2099990844727,30.2099990844727,0,0,2.89005351066589,0,60,0,25.2025508880615,24.9333839416504,24.5439376831055,2,0,0,2,25.5190944671631,24.9099998474121,25.6499996185303,23,21,30,10,24.3299999237061,26.1199989318848,0,0,1.45253682136536,0,50,50,50,0,0,24.9676532745361,2,0,0,2,23.9776763916016,21.0799999237061,24.0399990081787,23,26,23,30,10,22.7199993133545,24.6199989318848,0,0,0.980234205722809,0,25,25,25,0,0,24.0862064361572,2,0,0,2,22.6460742950439,20.3099994659424,24.0799999237061,26,20,26,30,10,23.5699996948242,24.5399990081787,25.1486740112305,26,0,0,1.46636891365051,0,60,0,0,23.9866962432861,2,0,0,2,25.4535293579102,25.1599998474121,15,25.9699993133545,42,10,-4,25.2035808563232,0,0,0,2,24.9607753753662,26.0699996948242,26.0799999237061,0,0,3.72873163223267,0,125,4.90387487411499,0,100,24.9807281494141,0,0,0,24.899341583252,1,0,0,2,24.6743927001953,20.7299995422363,25,24.9499988555908,30,10,-5,24.5063800811768,0,0,0,2,24.2666416168213,24.4499988555908,25.1399993896484,0,0,1.89955377578735,0,75,75,75,75,1.25656914710999,0,75,75,75,24.7081298828125,0,0,0,23.9801864624023,1,2,0,0,2,24.9948272705078,21.4300003051758,26,25.6299991607666,30,10,-5,22.663028717041,0,0,0,2,24.7952499389648,26.269998550415,46.1800003051758,0,0,1.01539075374603,0,70,70,70,70,0.993284165859222,0,70,70,70,24.8358688354492,0,0,0,23.8417186737061,1,57.6401519775391,0,0,1,6.96063327789307,0,6.96063327789307,0,0,100,0,17.575
2026-08-28 01:30:00,2,0,0,2,19.9268236160279,18.1949996948243,26,20.875,30,10,-5,18.4997673034668,0,0,0,2,20.718360900879,21.585000038147,22.3549995422363,0,0,0.874559879302979,0,75,75,75,75,1.60755169391632,0,80,80,80,20.9662923812866,0,0,0,18.2863292694092,1,2,0,0,2,20.3588953018189,20.4499998092652,26,41.6849975585938,30,10,-3,17.9607954025269,0,0,0,2,19.8857326507569,22.6549997329712,44.1599979400635,0,0,1.30235832929612,0,75,75,75,75,1.78924250602722,0,70,70,70,20.2307758331299,0,0,0,18.9018840789795,1,0,0,2,0,0,2,25.6045484542847,24.4049997329712,26,21,42,10,-3,25.1753463745117,0,0,0,2,24.8175001144409,24.3599987030029,25.8949995040894,0,0,6.54991316795349,0,60,60,60,7.92003679275513,0,60,60,0,0,100,0,80,24.9490833282471,0,25.76575756073,469.420532226562,25.918137550354,464.969680786133,0,0,0,0,0,0,0,2,0,2,24.7093229293824,17.7849988937378,23.7749996185303,20,25,10,-6,23.8298969268799,0,2,23.1495847702027,21.5,24.7149991989136,0,700,400,0,0.401527911424637,0,40,1.42715275287628,0,35,22.7734632492066,0,0,100,0,14.8078117370606,10,38,24.2570199966431,1,24,23,24.3695106506348,0,453.35531616211,0,24.6054201126099,443.432708740235,23.8576755523682,445.024703979493,17,23,0,0,0,17,24.7782535552979,0,464.266708374023,0,0,0,0,2,0,0,2,21.7211952209473,19.5599994659424,23,26,23,31,10,20.8799991607666,0,0,0.615127235651017,0,80,0,23.1903638839722,0,0,2,25.4867324829102,15.4899997711182,24,30.75,30,10,25.6442279815674,22.2249994277954,30.2299995422363,0,0,2.88710772991181,0,60,0,25.2074556350708,24.9083976745606,24.5432262420654,2,0,0,2,25.5283651351929,24.9449996948243,25.6499996185303,23,21,30,10,24.3699998855591,26.1099987030029,0,0,1.45388066768646,0,50,50,50,0,0,24.9723234176636,2,0,0,2,23.986985206604,21.1849994659424,24.0549993515015,23,26,23,30,10,22.7749996185303,24.6299991607666,0,0,0.982865422964096,0,25,25,25,0,0,24.0964298248291,2,0,0,2,22.6575899124146,20.3949995040894,24.1000003814697,26,20,26,30,10,23.6249990463257,24.5749998092652,25.1301565170288,26,0,0,1.47104191780091,0,60,0,0,24.0068454742432,2,0,0,2,25.4630308151245,25.1700000762939,15,25.9799995422363,42,10,-4,25.2098293304444,0,0,0,2,24.967532157898,26.0749998092652,26.0949993133545,0,0,3.72473418712616,0,125,5.18622207641602,0,100,24.997675895691,0,0,0,24.9141521453857,1,0,0,2,24.6762914657593,20.8399991989136,25,24.9149999618531,30,10,-5,24.4933280944824,0,0,0,2,24.2226171493531,24.4599990844727,25.1099996566773,0,0,1.77328526973725,0,75,75,75,75,1.2561041712761,0,75,75,75,24.6881465911865,0,0,0,23.9958868026734,1,2,0,0,2,24.9757614135742,21.5149993896485,26,25.6149988174439,30,10,-5,22.6399650573731,0,0,0,2,24.7573299407959,26.2549991607666,46.2299976348877,0,0,1.12538945674897,0,70,70,70,70,0.995040714740754,0,70,70,70,24.8081092834473,0,0,0,23.7723398208618,1,52.9650535583496,0,0,1,6.64622592926026,0,6.64622592926026,0,0,100,0,17.51
2026-08-28 01:45:00,2,0,0,2,19.8830165863037,18.2299995422363,26,20.7799987792969,30,10,-5,18.4503746032715,0,0,0,2,20.6216335296631,21.4899997711182,22.2600002288818,0,0,0.622680842876434,0,75,75,75,75,1.6056227684021,0,80,80,80,20.8793106079102,0,0,0,18.2594890594482,1,2,0,0,2,20.289722442627,20.3999996185303,26,41.7900009155273,30,10,-3,17.9461135864258,0,0,0,2,19.8142070770264,22.5499992370605,44.0400009155273,0,0,1.30127823352814,0,75,75,75,75,1.59346771240234,0,70,70,70,20.1750621795654,0,0,0,18.8633804321289,1,0,0,2,0,0,2,25.6166896820068,24.3899993896484,26,21,42,10,-3,25.1790828704834,0,0,0,2,24.8171615600586,24.3500003814697,25.9099998474121,0,0,6.54383754730225,0,60,60,60,7.91705656051636,0,60,60,0,0,100,0,80,24.9517688751221,0,25.6537227630615,467.5146484375,25.911865234375,463.716430664062,0,0,0,0,0,0,0,2,0,2,24.7787647247314,18.0599994659424,23.8099994659424,20,25,10,-6,23.8410224914551,0,2,23.1700019836426,21.5799999237061,24.75,0,700,400,0,0.401053875684738,0,40,0.650577247142792,0,35,22.8332061767578,0,0,100,0,14.7182273864746,10,38,24.2740211486816,1,24,23,24.3874416351318,0,452.666259765625,0,24.6054134368896,443.125244140625,23.8680801391602,444.925323486328,17,23,0,0,0,17,24.8943424224854,0,461.492950439453,0,0,0,0,2,0,0,2,21.7200088500977,19.5599994659424,23,26,23,31,10,20.8699989318848,0,0,0.614848017692566,0,80,0,23.1526584625244,0,0,2,25.4684104919434,15.5999994277954,24,30.7600002288818,30,10,25.6347198486328,22.2399997711182,30.2399997711182,0,0,2.88798499107361,0,60,0,25.1938705444336,24.8905487060547,24.5311088562012,2,0,0,2,25.5242252349854,24.939998626709,25.6499996185303,23,21,30,10,24.3799991607666,26.1199989318848,0,0,1.45527780056,0,50,50,50,0,0,24.9702205657959,2,0,0,2,23.9881687164307,21.25,24.0900001525879,23,26,23,30,10,22.8500003814697,24.6599998474121,0,0,0.981046140193939,0,25,25,25,0,0,24.1014385223389,2,0,0,2,22.6678428649902,20.5100002288818,24.0900001525879,26,20,26,30,10,23.6700000762939,24.6000003814697,25.1124782562256,26,0,0,1.46751379966736,0,60,0,0,24.0179100036621,2,0,0,2,25.4642238616943,25.1700000762939,15,25.9899997711182,42,10,-4,25.2140979766846,0,0,0,2,24.9718608856201,26.0900001525879,26.0900001525879,0,0,3.72083878517151,0,125,5.49959182739258,0,100,25.012659072876,0,0,0,24.9179286956787,1,0,0,2,24.670783996582,20.9699993133545,25,24.8699989318848,30,10,-5,24.4870529174805,0,0,0,2,24.1719589233398,24.4599990844727,25.0699996948242,0,0,1.02164077758789,0,75,75,75,75,1.25720155239105,0,75,75,75,24.6782360076904,0,0,0,23.9922275543213,1,2,0,0,2,24.9514713287354,21.5799999237061,26,25.5799999237061,30,10,-5,22.5272846221924,0,0,0,2,24.703929901123,26.2199993133545,46.3299980163574,0,0,1.0152416229248,0,70,70,70,70,0.991776466369629,0,70,70,70,24.7958316802979,0,0,0,23.6400527954102,1,68.3330078125,0,0,1,6.53994417190552,0,6.53994417190552,0,0,100,0,17.445
2026-08-28 02:00:00,2,0,0,2,19.8344030380249,18.2399997711182,26,20.6799993515015,30,10,-5,18.4614810943604,0,0,0,2,20.5318326950073,21.4299993515015,22.1549997329712,0,0,0.893813461065294,0,75,75,75,75,1.60628348588944,0,80,80,80,20.7820529937745,0,0,0,18.3584909439087,1,2,0,0,2,20.2288198471069,20.3450002670288,26,41.8749980926514,30,10,-3,18.0137395858765,0,0,0,2,19.7469930648804,22.4549999237061,44.2199993133545,0,0,1.30258959531784,0,75,75,75,75,2.08747863769531,0,70,70,70,20.1317691802979,0,0,0,18.8302526473999,1,0,0,2,0,0,2,25.6228895187378,24.3899993896484,26,21,42,10,-3,25.1709613800049,0,0,0,2,24.8048343658447,24.3299999237061,25.920000076294,0,0,6.55026817321778,0,60,60,60,7.92447519302369,0,60,60,0,0,100,0,80,24.9512910842896,0,25.6727771759034,467.53205871582,25.9182052612305,462.749313354492,0,0,0,0,0,0,0,2,0,2,24.8316450119019,18.2349996566773,23.8549995422364,20,25,10,-6,23.8573913574219,0,2,23.2034435272217,21.6999998092652,24.8099994659424,0,700,400,0,0.397691994905472,0,40,1.02521672844887,0,35,22.8945837020874,0,0,100,0,14.6661128997803,10,38,24.2761306762696,1,24,23,24.3718481063843,0,452.852691650391,0,24.5047655105591,441.678665161133,23.7765254974366,443.162261962891,17,23,0,0,0,17,24.7970428466797,0,462.244369506836,0,0,0,0,2,0,0,2,21.7115716934204,19.5599994659424,23,26,23,31,10,20.8649988174439,0,0,0.614162594079972,0,80,0,23.1260833740235,0,0,2,25.4684343338013,15.7549996376038,24,30.7649993896484,30,10,25.6462345123291,22.2649993896485,30.2399997711182,0,0,2.89591133594513,0,60,0,25.2062330245972,24.8898353576661,24.5410861968994,2,0,0,2,25.5358686447144,24.9499998092651,25.6499996185303,23,21,30,10,24.4099998474121,26.1149988174439,0,0,1.46123903989792,0,50,50,50,0,0,24.9746971130371,2,0,0,2,23.9997205734253,21.3449993133545,24.1000003814697,23,26,23,30,10,22.9149990081787,24.6800003051758,0,0,0.983724355697632,0,25,25,25,0,0,24.1132345199585,2,0,0,2,22.6800155639649,20.5949993133545,24.1349992752075,26,20,26,30,10,23.7349996566773,24.6199989318848,25.0982809066773,26,0,0,1.46974968910218,0,60,0,0,24.0323266983032,2,0,0,2,25.4739952087403,25.1799993515015,15,25.9799995422363,42,10,-4,25.2176332473755,0,0,0,2,24.9773473739624,26.1149988174439,26.0999984741211,0,0,3.72404110431672,0,125,4.9008846282959,0,100,25.0250272750855,0,0,0,24.924168586731,1,0,0,2,24.7115926742554,21.0899991989136,25,24.8599987030029,30,10,-5,24.4768829345703,0,0,0,2,24.0995464324951,24.4699993133545,25.0349988937378,0,0,1.54551184177399,0,75,75,75,75,1.25585615634919,0,75,75,75,24.6602144241333,0,0,0,24.0467910766602,1,2,0,0,2,24.9244060516358,21.6549997329712,26,25.5699996948243,30,10,-5,22.5634307861328,0,0,0,2,24.6762180328369,26.1999988555909,46.4649982452393,0,0,1.01559686660767,0,70,70,70,70,0.994785398244858,0,70,70,70,24.7764759063721,0,0,0,23.5793170928955,1,70.1054267883301,0,0,1,6.8582410812378,0,6.8582410812378,0,0,100,0,17.38
2026-08-28 02:15:00,2,0,0,2,19.8074855804443,18.25,26,20.6099987030029,30,10,-5,18.4925498962402,0,0,0,2,20.4493980407715,21.3500003814697,22.0699996948242,0,0,0.620039880275726,0,75,75,75,75,1.60510122776031,0,80,80,80,20.7012252807617,0,0,0,18.2606639862061,1,2,0,0,2,20.1923503875732,20.2999992370605,26,41.9300003051758,30,10,-3,17.9991817474365,0,0,0,2,19.6993541717529,22.3899993896484,44.4199981689453,0,0,1.30294811725616,0,75,75,75,75,1.59055876731873,0,70,70,70,20.0825004577637,0,0,0,18.8052101135254,1,0,0,2,0,0,2,25.6269550323486,24.3199996948242,26,21,42,10,-3,25.1705417633057,0,0,0,2,24.8021545410156,24.3099994659424,25.939998626709,0,0,6.55278015136719,0,60,60,60,7.31284523010254,0,60,60,0,0,100,0,80,24.9506816864014,0,25.7706260681152,467.580993652344,25.7090263366699,463.724914550781,0,0,0,0,0,0,0,2,0,2,24.8556442260742,18.4699993133545,23.8799991607666,20,25,10,-6,23.8832340240479,0,2,23.2338905334473,21.7999992370605,24.8599987030029,0,700,400,0,0.398489236831665,0,40,0.614666402339935,0,35,22.9431285858154,0,0,100,0,14.5699672698975,10,38,24.2836227416992,1,24,23,24.2586307525635,0,449.926086425781,0,24.3978996276855,440.522338867188,23.7715721130371,442.705932617188,17,23,0,0,0,17,24.8103675842285,0,462.726867675781,0,0,0,0,2,0,0,2,21.7015953063965,19.5599994659424,23,26,23,31,10,20.8699989318848,0,0,0.617667496204376,0,80,0,23.1107444763184,0,0,2,25.4551086425781,15.8399991989136,24,30.769998550415,30,10,25.6333332061768,22.2799987792969,30.2399997711182,0,0,2.94521594047546,0,60,0,25.1978302001953,24.8748455047607,24.541088104248,2,0,0,2,25.5346336364746,24.9899997711182,25.6399993896484,23,21,30,10,24.4599990844727,26.1199989318848,0,0,1.53175210952759,0,50,50,50,0,0,24.9721832275391,2,0,0,2,24.0045967102051,21.3999996185303,24.1199989318848,23,26,23,30,10,22.9899997711182,24.6999988555908,0,0,0.978755235671997,0,25,25,25,0,0,24.1156635284424,2,0,0,2,22.6978664398193,20.7099990844727,24.1599998474121,26,20,26,30,10,23.7799987792969,24.6299991607666,25.0802688598633,26,0,0,1.4644581079483,0,60,0,0,24.0385093688965,2,0,0,2,25.4793186187744,25.1800003051758,15,25.9899997711182,42,10,-4,25.2217750549316,0,0,0,2,24.9815444946289,26.1199989318848,26.0999984741211,0,0,3.73052501678467,0,125,4.90354633331299,0,100,25.0376358032227,0,0,0,24.9347705841064,1,0,0,2,24.7016220092773,21.1800003051758,25,24.8400001525879,30,10,-5,24.4522380828857,0,0,0,2,24.0365104675293,24.4599990844727,25.0100002288818,0,0,1.54657185077667,0,75,75,75,75,1.25749337673187,0,75,75,75,24.6468448638916,0,0,0,24.0664005279541,1,2,0,0,2,24.8962306976318,21.7399997711182,26,25.5100002288818,30,10,-5,22.5451507568359,0,0,0,2,24.6104030609131,26.1800003051758,46.5200004577637,0,0,1.01291513442993,0,70,70,70,70,0.99247133731842,0,70,70,70,24.7897434234619,0,0,0,23.5965137481689,1,70.3379745483398,0,0,1,7.0839204788208,0,7.0839204788208,0,0,100,0,17.315
2026-08-28 02:30:00,2,0,0,2,19.771505355835,18.2849988937378,26,20.545000076294,30,10,-5,18.4833965301514,0,0,0,2,20.380316734314,21.2799997329712,21.9849996566773,0,0,0.620771527290344,0,75,75,75,75,1.60701197385788,0,80,80,80,20.6330680847168,0,0,0,18.2660093307496,1,2,0,0,2,20.1726846694946,20.255000114441,26,41.9749984741211,30,10,-3,17.9421453475953,0,0,0,2,19.6495742797852,22.2899990081787,44.5799999237061,0,0,1.30063796043396,0,75,75,75,75,2.07557606697083,0,70,70,70,20.0310096740723,0,0,0,18.779351234436,1,0,0,2,0,0,2,25.6360778808594,24.3299999237061,26,21,42,10,-3,25.1689929962159,0,0,0,2,24.798888206482,24.3299999237061,25.9549989700318,0,0,6.55407285690307,0,60,60,60,7.92678546905518,0,60,60,0,0,100,0,80,24.9472446441651,0,25.7730445861817,465.503921508789,25.7109642028809,462.997711181641,0,0,0,0,0,0,0,2,0,2,24.9066896438599,18.6499996185303,23.8999996185303,20,25,10,-6,23.8986597061157,0,2,23.2730426788331,21.9149990081787,24.8949995040894,0,700,400,0,0.399279832839966,0,40,0.653108656406403,0,35,23.0029859542847,0,0,100,0,14.4755783081055,10,38,24.2960472106934,1,24,23,24.2206573486328,0,448.407989501953,0,24.3925075531006,440.23664855957,23.7633247375489,440.385025024414,17,23,0,0,0,17,24.8196268081665,0,462.787567138672,0,0,0,0,2,0,0,2,21.693247795105,19.5549993515015,23,26,23,31,10,20.8500003814697,0,0,0.616085708141327,0,80,0,23.0720043182374,0,0,2,25.4527006149292,15.9949998855591,24,30.7649993896484,30,10,25.6473369598389,22.2799987792969,30.2449998855591,0,0,2.94463086128235,0,60,0,25.2041912078858,24.8841228485108,24.5360984802246,2,0,0,2,25.5364999771119,24.9799995422364,25.6549997329712,23,21,30,10,24.439998626709,26.1099987030029,0,0,1.52707278728486,0,50,50,50,0,0,24.9767684936524,2,0,0,2,24.0191202163696,21.5249996185303,24.1449995040894,23,26,23,30,10,23.0349998474121,24.7299995422364,0,0,0.980265557765961,0,25,25,25,0,0,24.1232633590698,2,0,0,2,22.712908744812,20.8049993515015,24.1849994659424,26,20,26,30,10,23.8199996948242,24.6649999618531,25.0650835037232,26,0,0,1.46648305654526,0,60,0,0,24.0537633895874,2,0,0,2,25.483588218689,25.1849994659424,15,26,42,10,-4,25.2272996902466,0,0,0,2,24.9884290695191,26.1299991607666,26.104998588562,0,0,3.73087966442108,0,125,4.90223455429077,0,100,25.0536022186279,0,0,0,24.9354944229126,1,0,0,2,24.7290468215943,21.2799997329712,25,24.7999992370606,30,10,-5,24.4410171508789,0,0,0,2,23.9926328659058,24.4599990844727,24.9799995422364,0,0,1.16158956289292,0,75,75,75,75,1.25734555721283,0,75,75,75,24.6362171173096,0,0,0,24.0808744430542,1,2,0,0,2,24.8726596832276,21.7749996185303,26,25.5099992752075,30,10,-5,22.4735403060913,0,0,0,2,24.5909872055054,26.1449995040894,46.6749992370606,0,0,1.01384592056275,0,70,70,70,70,0.99280533194542,0,70,70,70,24.7582149505616,0,0,0,23.4617366790772,1,69.4022254943848,0,0,1,6.82136273384094,0,6.82136273384094,0,0,100,0,17.25
2026-08-28 02:45:00,2,0,0,2,19.7480640411377,18.2899990081787,26,20.4699993133545,30,10,-5,18.4552783966064,0,0,0,2,20.3087387084961,21.2099990844727,21.8999996185303,0,0,0.621549963951111,0,75,75,75,75,1.61128270626068,0,80,80,80,20.5601501464844,0,0,0,18.1255760192871,1,2,0,0,2,20.1292095184326,20.2099990844727,26,41.9899978637695,30,10,-3,17.8479900360107,0,0,0,2,19.5975151062012,22.2399997711182,44.5399971008301,0,0,1.30057728290558,0,75,75,75,75,1.59323799610138,0,70,70,70,19.9826698303223,0,0,0,18.751636505127,1,0,0,2,0,0,2,25.6411151885986,24.3400001525879,26,21,42,10,-3,25.1707668304443,0,0,0,2,24.8045864105225,24.3299999237061,25.9699993133545,0,0,6.54882001876831,0,60,60,60,7.33191680908203,0,60,60,0,0,100,0,80,24.9383354187012,0,25.7787742614746,465.394104003906,25.7159957885742,461.912994384766,0,0,0,0,0,0,0,2,0,2,24.9485282897949,18.8400001525879,23.9300003051758,20,25,10,-6,23.9195232391357,0,2,23.3054161071777,22.0599994659424,24.9599990844727,0,700,400,0,0.395889282226562,0,40,1.43636071681976,0,35,23.0464305877686,0,0,100,0,14.4737739562988,10,38,24.291332244873,1,24,23,24.2793025970459,0,450.459411621094,0,24.3921947479248,440.225921630859,23.7700023651123,440.525115966797,17,23,0,0,0,17,24.8020648956299,0,460.522674560547,0,0,0,0,2,0,0,2,21.6803665161133,19.5599994659424,23,26,23,31,10,20.8599987030029,0,0,0.613881886005402,0,80,0,23.0711536407471,0,0,2,25.4448165893555,16.1000003814697,24,30.7600002288818,30,10,25.6452789306641,22.2999992370605,30.25,0,0,2.94655728340149,0,60,0,25.2047595977783,24.9033966064453,24.5353851318359,2,0,0,2,25.5394172668457,25,25.6700000762939,23,21,30,10,24.4599990844727,26.1199989318848,0,0,1.52680027484894,0,50,50,50,0,0,24.9766712188721,2,0,0,2,24.0242099761963,21.6099987030029,24.1599998474121,23,26,23,30,10,23.1099987030029,24.7399997711182,0,0,0.98022735118866,0,25,25,25,0,0,24.1264266967773,2,0,0,2,22.7288970947266,20.9099998474121,24.2199993133545,26,20,26,30,10,23.8799991607666,24.7199993133545,25.0502624511719,26,0,0,1.4662584066391,0,60,0,0,24.0576171875,2,0,0,2,25.4859600067139,25.1999988555908,15,26,42,10,-4,25.2335243225098,0,0,0,2,24.9906272888184,26.1299991607666,26.1199989318848,0,0,3.72453355789185,0,125,4.89315938949585,0,100,25.0671253204346,0,0,0,24.9341773986816,1,0,0,2,24.6978359222412,21.3699989318848,25,24.769998550415,30,10,-5,24.4033641815186,0,0,0,2,23.9358539581299,24.4599990844727,24.9599990844727,0,0,1.84468007087708,0,75,75,75,75,1.25938737392426,0,75,75,75,24.6201305389404,0,0,0,24.0852394104004,1,2,0,0,2,24.8056659698486,21.8500003814697,26,25.5,30,10,-5,22.4578704833984,0,0,0,2,24.5361518859863,26.1399993896484,46.7199974060059,0,0,1.01573193073273,0,70,70,70,70,0.990896224975586,0,70,70,70,24.8213214874268,0,0,0,23.530200958252,1,65.7070007324219,0,0,1,6.60912799835205,0,6.60912799835205,0,0,100,0,17.185
2026-08-28 03:00:00,2,0,0,2,19.6740465164185,18.2949991226196,26,20.3999996185303,30,10,-5,18.4406909942627,0,0,0,2,20.2212686538697,21.1499996185303,21.8299989700317,0,0,0.621926873922348,0,75,75,75,75,1.60439401865006,0,80,80,80,20.4778127670288,0,0,0,18.0868844985962,1,2,0,0,2,20.0925254821777,20.170000076294,26,42.0099983215332,30,10,-3,17.9000110626221,0,0,0,2,19.5339374542237,22.1499996185303,44.7249984741211,0,0,1.30073040723801,0,75,75,75,75,1.82816511392594,0,70,70,70,19.9235420227051,0,0,0,18.7296380996704,1,0,0,2,0,0,2,25.645001411438,24.2649993896484,26,21,42,10,-3,25.1692991256714,0,0,0,2,24.8070316314697,24.2949991226196,26,0,0,6.56156349182129,0,60,60,60,7.66551470756531,0,60,60,0,0,100,0,80,24.9298868179322,0,25.7706356048584,463.442459106446,25.8119831085205,460.872711181641,0,0,0,0,0,0,0,2,0,2,24.9886646270752,19.0249996185303,23.9799995422364,20,25,10,-6,23.9271469116211,0,2,23.330587387085,22.1599988937378,24.9949998855591,0,700,400,0,0.396357893943787,0,40,0.678993046283722,0,35,23.0784435272217,0,0,100,0,14.4157934188843,10,38,24.3019256591797,1,24,23,24.2138137817383,0,447.219543457031,0,24.3904428482056,441.211898803711,23.7646217346192,441.241516113281,17,23,0,0,0,17,24.9161739349365,0,459.556137084961,0,0,0,0,2,0,0,2,21.6739730834961,19.5549993515015,23,26,23,31,10,20.8400001525879,0,0,0.615832924842835,0,80,0,23.0451555252075,0,0,2,25.4382333755493,16.1399993896484,24,30.7699995040894,30,10,25.650321006775,22.3149995803833,30.25,0,0,2.9440621137619,0,60,0,25.2044792175293,24.892689704895,24.5311088562012,2,0,0,2,25.5389614105225,24.9949998855591,25.6599998474121,23,21,30,10,24.519998550415,26.1199989318848,0,0,1.52535623311997,0,50,50,50,0,0,24.9817838668823,2,0,0,2,24.033896446228,21.6549997329712,24.1849994659424,23,26,23,30,10,23.1499996185303,24.769998550415,0,0,0.985888510942459,0,25,25,25,0,0,24.1357498168946,2,0,0,2,22.7403469085694,21,24.2249994277954,26,20,26,30,10,23.9299993515015,24.7349996566773,25.0339126586914,26,0,0,1.46725034713745,0,60,0,0,24.0704078674317,2,0,0,2,25.4853572845459,25.1949987411499,15,25.9899997711182,42,10,-4,25.2372369766236,0,0,0,2,24.9952831268311,26.1399993896484,26.1099987030029,0,0,3.73277962207794,0,125,4.90619683265686,0,100,25.0808649063111,0,0,0,24.9336757659913,1,0,0,2,24.7092523574829,21.4799995422363,25,24.7349996566773,30,10,-5,24.3788862228394,0,0,0,2,23.8940267562866,24.4749994277954,24.914999961853,0,0,1.83629697561264,0,75,75,75,75,1.25729060173035,0,75,75,75,24.6048974990845,0,0,0,24.1231546401978,1,2,0,0,2,24.768385887146,21.8999996185303,26,25.4599990844727,30,10,-5,22.4553699493408,0,0,0,2,24.4758100509644,26.1099987030029,46.8499984741211,0,0,1.01517289876938,0,70,70,70,70,0.99521592259407,0,70,70,70,24.8264408111572,0,0,0,23.5647783279419,1,70.1549873352051,0,0,1,6.87569665908814,0,6.87569665908814,0,0,100,0,17.12
2026-08-28 03:15:00,2,0,0,2,19.6580867767334,18.2899990081787,26,20.3500003814697,30,10,-5,18.4051895141602,0,0,0,2,20.1473636627197,21.1000003814697,21.7600002288818,0,0,0.621589481830597,0,75,75,75,75,1.60804426670074,0,80,80,80,20.4166641235352,0,0,0,18.0158824920654,1,2,0,0,2,20.0663604736328,20.1399993896484,26,42.0200004577637,30,10,-3,17.8558578491211,0,0,0,2,19.4912853240967,22.1000003814697,45.379997253418,0,0,1.30253148078918,0,75,75,75,75,1.59222900867462,0,70,70,70,19.8834533691406,0,0,0,18.7092132568359,1,0,0,2,0,0,2,25.6504745483398,24.3400001525879,26,21,42,10,-3,25.1674385070801,0,0,0,2,24.802791595459,24.2799987792969,26.019998550415,0,0,6.55543279647827,0,60,60,60,7.78976631164551,0,60,60,0,0,100,0,80,24.927526473999,0,25.765453338623,465.231506347656,25.8146953582764,459.725738525391,0,0,0,0,0,0,0,2,0,2,25.0167198181152,19.1800003051758,24,20,25,10,-6,23.9454669952393,0,2,23.3574752807617,22.2600002288818,25.019998550415,0,700,400,0,0.390298366546631,0,40,1.1590428352356,0,35,23.1040802001953,0,0,100,0,14.4192113876343,10,38,24.3059921264648,1,24,23,24.2619686126709,0,447.950439453125,0,24.3979740142822,440.57666015625,23.7604827880859,442.203308105469,17,23,0,0,0,17,24.9222068786621,0,458.643493652344,0,0,0,0,2,0,0,2,21.668004989624,19.5599994659424,23,26,23,31,10,20.8299999237061,0,0,0.617422461509705,0,80,0,23.028678894043,0,0,2,25.4373531341553,16.2399997711182,24,30.769998550415,30,10,25.655345916748,22.3400001525879,30.2399997711182,0,0,2.9468240737915,0,60,0,25.2094688415527,24.8577156066895,24.5339603424072,2,0,0,2,25.5453052520752,25,25.6499996185303,23,21,30,10,24.4899997711182,26.1199989318848,0,0,1.52798855304718,0,50,50,50,0,0,24.9803218841553,2,0,0,2,24.0440139770508,21.7299995422363,24.1999988555908,23,26,23,30,10,23.1999988555908,24.7999992370605,0,0,0.978432476520538,0,25,25,25,0,0,24.1419525146484,2,0,0,2,22.7469005584717,21.0799999237061,24.269998550415,26,20,26,30,10,23.9499988555908,24.7600002288818,25.0213146209717,26,0,0,1.4681339263916,0,60,0,0,24.0804061889648,2,0,0,2,25.4868621826172,25.189998626709,15,26.0100002288818,42,10,-4,25.2406997680664,0,0,0,2,24.9993762969971,26.1499996185303,26.1099987030029,0,0,3.72972130775452,0,125,4.90352439880371,0,100,25.0922737121582,0,0,0,24.9392623901367,1,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2,0,0,2,24.7707538604736,21.939998626709,26,25.4499988555908,30,10,-5,22.4378662109375,0,0,0,2,24.4182014465332,26.0799999237061,46.8600006103516,0,0,1.01172661781311,0,70,70,70,70,0.991669535636902,0,70,70,70,24.776647567749,0,0,0,23.5338649749756,1,50.9266967773438,0,0,1,6.46277475357056,0,6.46277475357056,0,0,100,0,17.035
2026-08-28 03:30:00,2,0,0,2,19.6106510162354,18.3099994659424,26,20.2749996185303,30,10,-5,18.3448696136475,0,0,0,2,20.0885276794434,21.0349998474121,21.6849994659424,0,0,0.631541758775711,0,75,75,75,75,1.60566741228104,0,80,80,80,20.3405199050904,0,0,0,17.9169435501099,1,2,0,0,2,20.0320873260498,20.1049995422364,26,41.9449996948243,30,10,-3,17.7585916519165,0,0,0,2,19.433708190918,22.0149993896485,45.1000003814698,0,0,1.29757910966873,0,75,75,75,75,1.59311878681183,0,70,70,70,19.831470489502,0,0,0,18.6804609298706,1,0,0,2,0,0,2,25.6570301055908,24.3149995803833,26,21,42,10,-3,25.1658401489258,0,0,0,2,24.800555229187,24.2599992752076,26.024998664856,0,0,6.56025528907776,0,60,60,60,7.63235282897949,0,60,60,0,0,100,0,80,24.9154586791993,0,25.5609016418457,463.787155151367,25.8151340484619,459.285873413086,0,0,0,0,0,0,0,2,0,2,25.0614175796509,19.3649997711182,24.0299987792969,20,25,10,-6,23.9529047012329,0,2,23.3893737792969,22.3699998855591,25.0549993515015,0,700,400,0,0.384286865592003,0,40,1.12058767676354,0,35,23.1424179077149,0,0,100,0,14.3514060974121,10,38,24.3062381744385,1,24,23,24.2119112014771,0,445.833984375,0,24.4510660171509,438.616622924805,23.7667102813721,443.459197998047,17,23,0,0,0,17,24.8759622573853,0,458.548477172852,0,0,0,0,2,0,0,2,21.6717042922974,19.5599994659424,23,26,23,31,10,20.8249998092652,0,0,0.615299671888351,0,80,0,22.9763803482056,0,0,2,25.4306783676148,16.3899993896485,24,30.774998664856,30,10,25.6540403366089,22.3599996566773,30.2449998855591,0,0,2.94738388061524,0,60,0,25.2088508605957,24.8812694549561,24.5325355529785,2,0,0,2,25.5458240509033,25.0299987792969,25.664999961853,23,21,30,10,24.5449991226197,26.1199989318848,0,0,1.5255166888237,0,50,50,50,0,0,24.986795425415,2,0,0,2,24.0526971817017,21.7799997329712,24.2249994277955,23,26,23,30,10,23.2549991607666,24.8049993515015,0,0,0.982603579759598,0,25,25,25,0,0,24.1480464935303,2,0,0,2,22.7530107498169,21.1849994659424,24.274998664856,26,20,26,30,10,23.9999990463257,24.769998550415,25.0069036483765,26,0,0,1.47185671329499,0,60,0,0,24.0969209671021,2,0,0,2,25.4831008911133,25.1999988555908,15,26.0099992752075,42,10,-4,25.2439155578613,0,0,0,2,25.0045948028565,26.1549997329712,26.1199989318848,0,0,3.7341320514679,0,125,4.93454194068909,0,100,25.103759765625,0,0,0,24.935793876648,1,0,0,2,24.7168407440186,21.6599998474121,25,24.6599998474121,30,10,-5,24.3141593933105,0,0,0,2,23.81032371521,24.4899997711182,24.8599987030029,0,0,0.998875916004181,0,75,75,75,75,1.25814175605774,0,75,75,75,24.5712261199951,0,0,0,24.1728000640869,1,2,0,0,2,24.6834554672242,22.0199995040894,26,25.4099998474121,30,10,-5,22.3785591125489,0,0,0,2,24.3773078918457,26.0599994659424,46.9099998474121,0,0,1.40895992517472,0,70,70,70,70,0.992313116788864,0,70,70,70,24.8079633712769,0,0,0,23.5596742630005,1,58.1594333648682,0,0,1,6.63184642791748,0,6.63184642791748,0,0,100,0,16.95
