2026-08-28 03:45:00,2,0,0,2,19.5665493011475,18.3099994659424,26,20.2099990844727,30,10,-5,18.240743637085,0,0,0,2,20.0065689086914,20.9699993133545,21.6000003814697,0,0,0.620551705360413,0,75,75,75,75,1.60957396030426,0,80,80,80,20.3070869445801,0,0,0,17.7844123840332,1,2,0,0,2,20.0296192169189,20.0499992370605,26,41.9099998474121,30,10,-3,17.6215000152588,0,0,0,2,19.3635292053223,21.9599990844727,44.8600006103516,0,0,1.30015397071838,0,75,75,75,75,1.59135794639587,0,70,70,70,19.7713222503662,0,0,0,18.6265773773193,1,0,0,2,0,0,2,25.66037940979,24.2799987792969,26,21,42,10,-3,25.1621685028076,0,0,0,2,24.7967300415039,24.269998550415,26.0299987792969,0,0,6.58102178573608,0,60,60,60,7.75948858261108,0,60,60,0,0,100,0,80,24.9128494262695,0,25.5711326599121,461.282653808594,25.8159046173096,459.918609619141,0,0,0,0,0,0,0,2,0,2,25.1028022766113,19.5499992370605,24.0599994659424,20,25,10,-6,23.9636726379395,0,2,23.4205379486084,22.4300003051758,25.1000003814697,0,700,400,0,0.387530833482742,0,40,1.43016421794891,0,35,23.1536350250244,0,0,100,0,14.3338413238525,10,38,24.3015880584717,1,24,23,24.171085357666,0,444.756652832031,0,24.3971042633057,440.468933105469,23.769193649292,442.651916503906,17,23,0,0,0,17,24.9181385040283,0,457.880798339844,0,0,0,0,2,0,0,2,21.6709823608398,19.5499992370605,23,26,23,31,10,20.8299999237061,0,0,0.612944006919861,0,80,0,22.9451179504395,0,0,2,25.4273281097412,16.3699989318848,24,30.769998550415,30,10,25.6615543365479,22.3999996185303,30.25,0,0,2.94502520561218,0,60,0,25.2118797302246,24.8577156066895,24.5353851318359,2,0,0,2,25.5486907958984,25.0100002288818,25.6700000762939,23,21,30,10,24.5699996948242,26.1199989318848,0,0,1.5227335691452,0,50,50,50,0,0,24.9897804260254,2,0,0,2,24.0623073577881,21.8599987030029,24.269998550415,23,26,23,30,10,23.2999992370605,24.8500003814697,0,0,0.977621614933014,0,25,25,25,0,0,24.1533355712891,2,0,0,2,22.7585144042969,21.25,24.3099994659424,26,20,26,30,10,24.0499992370605,24.7899990081787,24.9930591583252,26,0,0,1.46565139293671,0,60,0,0,24.1070899963379,2,0,0,2,25.4843597412109,25.2099990844727,15,26.0100002288818,42,10,-4,25.2469043731689,0,0,0,2,25.0105991363525,26.1599998474121,26.1199989318848,0,0,3.74281001091003,0,125,5.52855253219604,0,100,25.1139240264893,0,0,0,24.9354267120361,1,0,0,2,24.6854496002197,21.7099990844727,25,24.6299991607666,30,10,-5,24.2901439666748,0,0,0,2,23.7929592132568,24.4899997711182,24.8099994659424,0,0,0.997072875499725,0,75,75,75,75,1.25669729709625,0,75,75,75,24.5615310668945,0,0,0,24.1637058258057,1,2,0,0,2,24.6595630645752,22.0599994659424,26,25.3899993896484,30,10,-5,22.3453063964844,0,0,0,2,24.3294887542725,26.0399990081787,46.9199981689453,0,0,1.01494073867798,0,70,70,70,70,0.991938710212708,0,70,70,70,24.7993907928467,0,0,0,23.5610542297363,1,55.0738143920898,0,0,1,6.27873754501343,0,6.27873754501343,0,0,100,0,16.865
2026-08-28 04:00:00,2,0,0,2,19.4956693649292,18.3099994659424,26,20.1300001144409,30,10,-5,18.141098022461,0,0,0,2,19.9323596954346,20.8999996185303,21.5149993896485,0,0,0.870312035083771,0,75,75,75,75,1.60718816518784,0,80,80,80,20.2180080413819,0,0,0,17.626187324524,1,2,0,0,2,19.9416904449463,20.0149993896485,26,41.8499984741211,30,10,-3,17.4672794342041,0,0,0,2,19.3084669113159,21.8649997711182,44.8449993133545,0,0,1.29913628101349,0,75,75,75,75,1.59063476324082,0,70,70,70,19.721570968628,0,0,0,18.5796899795533,1,0,0,2,0,0,2,25.6618776321411,24.2749996185303,26,21,42,10,-3,25.1590204238892,0,0,0,2,24.7889614105225,24.2449998855591,26.0399990081787,0,0,6.55653119087219,0,60,60,60,7.97807574272156,0,60,60,0,0,100,0,80,24.9035043716431,0,25.5729923248291,461.293487548828,25.7623453140259,460.243942260742,0,0,0,0,0,0,0,2,0,2,25.1377000808716,19.664999961853,24.0949993133545,20,25,10,-6,23.9806060791016,0,2,23.4457578659058,22.5349998474121,25.1299991607666,0,700,400,0,0.384129092097283,0,40,1.43289935588837,0,35,23.1619663238525,0,0,100,0,14.1409006118775,10,38,24.2974662780762,1,24,23,24.2575559616089,0,444.348663330078,0,24.3895988464356,436.689239501954,23.7584199905396,442.255905151368,17,23,0,0,0,17,24.9087152481079,0,454.163009643555,0,0,0,0,2,0,0,2,21.6618947982788,19.5499992370606,23,26,23,31,10,20.8149995803833,0,0,0.615943968296051,0,80,0,22.9176902770996,0,0,2,25.4197521209717,16.5099992752076,24,30.7799987792969,30,10,25.6626768112183,22.3999996185303,30.2550001144409,0,0,2.94427990913391,0,60,0,25.2097244262696,24.8384466171265,24.525411605835,2,0,0,2,25.5473327636719,25.0349988937378,25.6750001907349,23,21,30,10,24.6000003814697,26.1199989318848,0,0,1.52716982364655,0,50,50,50,0,0,24.9907274246216,2,0,0,2,24.0704479217529,21.9299993515015,24.2649993896484,23,26,23,30,10,23.3649997711182,24.8599996566773,0,0,0.984988510608674,0,25,25,25,0,0,24.155369758606,2,0,0,2,22.770754814148,21.3199996948242,24.3299999237061,26,20,26,30,10,24.085000038147,24.8199996948243,24.9789943695069,26,0,0,1.4700391292572,0,60,0,0,24.1112270355225,2,0,0,2,25.4861364364624,25.2199993133545,15,26,42,10,-4,25.2481966018677,0,0,0,2,25.0149393081665,26.1599998474121,26.1199989318848,0,0,3.73153042793274,0,125,5.51579117774963,0,100,25.1240501403809,0,0,0,24.9321813583374,1,0,0,2,24.6895227432251,21.7749996185303,25,24.5999994277954,30,10,-5,24.2672309875488,0,0,0,2,23.7577543258667,24.4899997711182,24.7799997329712,0,0,1.49989670515061,0,75,75,75,75,1.25651556253433,0,75,75,75,24.5439252853394,0,0,0,24.1566896438599,1,2,0,0,2,24.6073293685913,22.0900001525879,26,25.3549995422363,30,10,-5,22.2702789306641,0,0,0,2,24.2987289428711,26,46.7999992370606,0,0,1.01572722196579,0,70,70,70,70,0.991337299346924,0,70,70,70,24.7888402938843,0,0,0,23.5468997955322,1,69.4668807983398,0,0,1,6.63400650024414,0,6.63400650024414,0,0,100,0,16.78
2026-08-28 04:15:00,2,0,0,2,19.4339904785156,18.2899990081787,26,20.0599994659424,30,10,-5,18.0140838623047,0,0,0,2,19.8504638671875,20.8400001525879,21.4499988555908,0,0,0.621272325515747,0,75,75,75,75,1.60400855541229,0,80,80,80,20.1369285583496,0,0,0,17.3717727661133,1,2,0,0,2,19.8789253234863,19.9599990844727,26,41.8099975585938,30,10,-3,17.2468776702881,0,0,0,2,19.2438659667969,21.7999992370605,44.8299980163574,0,0,1.29698586463928,0,75,75,75,75,1.58938932418823,0,70,70,70,19.6777000427246,0,0,0,18.5162925720215,1,0,0,2,0,0,2,25.6622581481934,24.3299999237061,26,21,42,10,-3,25.1563415527344,0,0,0,2,24.7854537963867,24.2199993133545,26.0499992370605,0,0,6.58871507644653,0,60,60,60,7.57924652099609,0,60,60,0,0,100,0,80,24.8950595855713,0,25.5675182342529,463.398529052734,25.6117897033691,457.868927001953,0,0,0,0,0,0,0,2,0,2,25.1785106658936,19.8799991607666,24.1199989318848,20,25,10,-6,23.9939956665039,0,2,23.4770679473877,22.6299991607666,25.1499996185303,0,700,400,0,0.386662214994431,0,40,1.43523013591766,0,35,23.1470489501953,0,0,100,0,14.0856895446777,10,38,24.2917900085449,1,24,23,24.1708965301514,0,442.893096923828,0,24.3976440429688,436.268096923828,23.7685794830322,442.293792724609,17,23,0,0,0,17,24.9065971374512,0,453.74951171875,0,0,0,0,2,0,0,2,21.6452674865723,19.5299987792969,23,26,23,31,10,20.7999992370605,0,0,0.615474998950958,0,80,0,22.8863868713379,0,0,2,25.414529800415,16.5100002288818,24,30.7600002288818,30,10,25.6581115722656,22.4099998474121,30.25,0,0,2.94540810585022,0,60,0,25.209508895874,24.8462982177734,24.5197086334229,2,0,0,2,25.5449352264404,25.0399990081787,25.6800003051758,23,21,30,10,24.6700000762939,26.1299991607666,0,0,1.52487766742706,0,50,50,50,0,0,24.9988765716553,2,0,0,2,24.0800800323486,22.0100002288818,24.2899990081787,23,26,23,30,10,23.4099998474121,24.8799991607666,0,0,0.977740347385406,0,25,25,25,0,0,24.1587886810303,2,0,0,2,22.7816753387451,21.4099998474121,24.3500003814697,26,20,26,30,10,24.1199989318848,24.8400001525879,24.9653434753418,26,0,0,1.47024405002594,0,60,0,0,24.1169013977051,2,0,0,2,25.4884395599365,25.2299995422363,15,26.019998550415,42,10,-4,25.250207901001,0,0,0,2,25.0202541351318,26.1599998474121,26.1199989318848,0,0,3.74763178825378,0,125,5.53943300247192,0,100,25.1330757141113,0,0,0,24.9293022155762,1,0,0,2,24.6716976165771,21.8500003814697,25,24.5799999237061,30,10,-5,24.2458381652832,0,0,0,2,23.7132835388184,24.4899997711182,24.75,0,0,0.993123948574066,0,75,75,75,75,1.25681376457214,0,75,75,75,24.5283222198486,0,0,0,24.1336154937744,1,2,0,0,2,24.580192565918,22.1199989318848,26,25.3299999237061,30,10,-5,22.1931896209717,0,0,0,2,24.2641201019287,25.9699993133545,46.7299995422363,0,0,1.01642668247223,0,70,70,70,70,0.991939902305603,0,70,70,70,24.7792301177979,0,0,0,23.4784164428711,1,70.8762054443359,0,0,1,6.62290287017822,0,6.62290287017822,0,0,100,0,16.6975
2026-08-28 04:30:00,2,0,0,2,19.3437852859498,18.2849998474121,26,19.9749994277954,30,10,-5,17.8909769058228,0,0,0,2,19.7689113616944,20.7699995040894,21.3549995422364,0,0,0.620920717716217,0,75,75,75,75,1.60624366998673,0,80,80,80,20.0667276382447,0,0,0,17.3179149627686,1,2,0,0,2,19.8264770507813,19.9149999618531,26,41.7499980926514,30,10,-3,17.1542015075684,0,0,0,2,19.1699161529542,21.7399997711182,44.9349994659424,0,0,1.29911398887635,0,75,75,75,75,1.59197026491165,0,70,70,70,19.6165685653687,0,0,0,18.4543676376343,1,0,0,2,0,0,2,25.6745719909668,24.2399997711182,26,21,42,10,-3,25.1555213928223,0,0,0,2,24.7888088226319,24.2249994277955,26.0599994659424,0,0,6.56173467636109,0,60,60,60,7.71396565437317,0,60,60,0,0,100,0,80,24.891074180603,0,25.5653820037842,461.246551513672,25.607593536377,459.77735900879,0,0,0,0,0,0,0,2,0,2,25.223931312561,20.045000076294,24.1349992752075,20,25,10,-6,24.0124588012696,0,2,23.5091848373413,22.6899995803833,25.1799993515015,0,700,400,0,0.383271709084511,0,40,1.01547700166702,0,35,23.1992177963257,0,0,100,0,14.1151061058045,10,38,24.2926120758057,1,24,23,24.2712087631226,0,443.283432006836,0,24.3989200592041,434.69450378418,23.7669677734375,443.484786987305,17,23,0,0,0,17,24.9175100326538,0,454.882217407227,0,0,0,0,2,0,0,2,21.6453990936279,19.5399990081787,23,26,23,31,10,20.7999992370605,0,0,0.614640831947327,0,80,0,22.8471536636353,0,0,2,25.4172496795655,16.6749992370606,24,30.774998664856,30,10,25.6667814254761,22.4300003051758,30.2550001144409,0,0,2.94536221027374,0,60,0,25.2185049057007,24.8605709075928,24.5268363952637,2,0,0,2,25.5561513900757,25.0549993515015,25.6800003051758,23,21,30,10,24.6349992752075,26.1299991607666,0,0,1.52518039941788,0,50,50,50,0,0,25.0019788742066,2,0,0,2,24.092625617981,22.0649995803833,24.3099994659424,23,26,23,30,10,23.4749994277954,24.9099998474121,0,0,0.980060279369355,0,25,25,25,0,0,24.1661415100098,2,0,0,2,22.7967214584351,21.4899988174439,24.3549995422363,26,20,26,30,10,24.1699991226197,24.8549995422363,24.9524869918823,26,0,0,1.46833688020706,0,60,0,0,24.1281480789185,2,0,0,2,25.4912300109864,25.2249994277955,15,26.019998550415,42,10,-4,25.2560319900513,0,0,0,2,25.0281763076782,26.1750001907349,26.1299991607666,0,0,3.73197007179261,0,125,5.51826858520508,0,100,25.1458425521851,0,0,0,24.9318494796753,1,0,0,2,24.6537303924561,21.914999961853,25,24.5449991226197,30,10,-5,24.2225522994996,0,0,0,2,23.6735286712647,24.4899997711182,24.7249994277954,0,0,1.78767490386963,0,75,75,75,75,1.25757920742035,0,75,75,75,24.5136222839356,0,0,0,24.1064920425415,1,2,0,0,2,24.5441007614136,22.1799993515015,26,25.3199996948243,30,10,-5,22.1335859298706,0,0,0,2,24.2159881591797,25.9399995803833,46.6849994659424,0,0,1.01369494199753,0,70,70,70,70,0.992718935012818,0,70,70,70,24.7560453414917,0,0,0,23.442476272583,1,67.752670288086,0,0,1,6.72927808761597,0,6.72927808761597,0,0,100,0,16.615
2026-08-28 04:45:00,2,0,0,2,19.2800064086914,18.2600002288818,26,19.8899993896484,30,10,-5,17.9163703918457,0,0,0,2,19.675121307373,20.689998626709,21.2700004577637,0,0,0.654313445091248,0,75,75,75,75,1.6078542470932,0,80,80,80,19.9887981414795,0,0,0,17.3937854766846,1,2,0,0,2,19.7568855285645,19.8699989318848,26,41.689998626709,30,10,-3,17.1486740112305,0,0,0,2,19.081470489502,21.6599998474121,44.879997253418,0,0,1.29859435558319,0,75,75,75,75,1.59222209453583,0,70,70,70,19.5664100646973,0,0,0,18.3938331604004,1,0,0,2,0,0,2,25.6805572509766,24.2999992370605,26,21,42,10,-3,25.1470050811768,0,0,0,2,24.7800254821777,24.25,26.0599994659424,0,0,6.58916044235229,0,60,60,60,7.96956539154053,0,60,60,0,0,100,0,80,24.8733215332031,0,25.5699806213379,461.450286865234,25.6176586151123,459.984161376953,0,0,0,0,0,0,0,2,0,2,25.2335052490234,20.189998626709,24.1700000762939,20,25,10,-6,24.0228538513184,0,2,23.5237483978271,22.769998550415,25.2199993133545,0,700,400,0,0.386956810951233,0,40,0.632662892341614,0,35,23.2456722259521,0,0,100,0,14.0371913909912,10,38,24.2847728729248,1,24,23,24.1578388214111,0,441.763549804688,0,24.431209564209,434.280609130859,23.7535171508789,442.394622802734,17,23,0,0,0,17,24.8282337188721,0,454.594085693359,0,0,0,0,2,0,0,2,21.6417198181152,19.5399990081787,23,26,23,31,10,20.7999992370605,0,0,0.615565657615662,0,80,0,22.7853832244873,0,0,2,25.4158840179443,16.75,24,30.7799987792969,30,10,25.6624221801758,22.4499988555908,30.2600002288818,0,0,2.94634795188904,0,60,0,25.2227191925049,24.8391609191895,24.5211334228516,2,0,0,2,25.5568504333496,25.0499992370605,25.689998626709,23,21,30,10,24.6800003051758,26.1299991607666,0,0,1.52372527122498,0,50,50,50,0,0,25.0064315795898,2,0,0,2,24.1004409790039,22.1399993896484,24.3500003814697,23,26,23,30,10,23.519998550415,24.939998626709,0,0,0.981748998165131,0,25,25,25,0,0,24.1684513092041,2,0,0,2,22.7979698181152,21.5799999237061,24.3799991607666,26,20,26,30,10,24.2099990844727,24.8899993896484,24.9378242492676,26,0,0,1.46804702281952,0,60,0,0,24.1312313079834,2,0,0,2,25.4860572814941,25.2399997711182,15,26.019998550415,42,10,-4,25.2577476501465,0,0,0,2,25.0330505371094,26.189998626709,26.1199989318848,0,0,3.7448673248291,0,125,5.53314685821533,0,100,25.1547527313232,0,0,0,24.9235973358154,1,0,0,2,24.6799259185791,21.9799995422363,25,24.5100002288818,30,10,-5,24.1968021392822,0,0,0,2,23.6223487854004,24.4899997711182,24.7099990844727,0,0,1.82067501544952,0,75,75,75,75,1.25750017166138,0,75,75,75,24.4966621398926,0,0,0,24.1215744018555,1,2,0,0,2,24.4797973632812,22.2199993133545,26,25.2899990081787,30,10,-5,22.098108291626,0,0,0,2,24.1625328063965,25.9099998474121,46.6499977111816,0,0,1.34364569187164,0,70,70,70,70,0.991264998912811,0,70,70,70,24.744556427002,0,0,0,23.4715919494629,1,70.2030868530273,0,0,1,6.80519485473633,0,6.80519485473633,0,0,100,0,16.5325
2026-08-28 05:00:00,2,0,0,2,19.2307109832764,18.2449998855591,26,19.8299999237061,30,10,-5,17.8006620407105,0,0,0,2,19.6133260726929,20.6299991607666,21.1999998092652,0,0,0.872397214174271,0,75,75,75,75,1.60828411579133,0,80,80,80,19.9280157089234,0,0,0,17.3016195297241,1,2,0,0,2,19.7004547119141,19.8149995803833,26,41.6149978637696,30,10,-3,17.105435371399,0,0,0,2,19.0094738006592,21.5999994277955,44.6149978637696,0,0,1.30042856931687,0,75,75,75,75,1.59285533428193,0,70,70,70,19.4977169036865,0,0,0,18.3537521362305,1,0,0,2,0,0,2,25.677080154419,24.2649993896485,26,21,42,10,-3,25.1412324905396,0,0,0,2,24.7691955566407,24.2149991989136,26.0649995803833,0,0,6.55610799789429,0,60,60,60,7.63285207748413,0,60,60,0,0,100,0,80,24.8675994873047,0,25.6652202606202,459.318862915039,25.6128959655762,457.91796875,0,0,0,0,0,0,0,2,0,2,25.2696266174317,20.3349990844727,24.1999988555909,20,25,10,-6,24.0392866134644,0,2,23.5459871292115,22.8649988174439,25.25,0,700,400,0,0.385586127638817,0,40,0.610921621322632,0,35,23.2851257324219,0,0,100,0,14.0469007492066,10,38,24.2716121673584,1,24,23,24.0233364105225,0,442.11604309082,0,24.421911239624,435.190078735352,23.767144203186,442.556945800782,17,23,0,0,0,17,24.8767776489258,0,453.566116333008,0,0,0,0,2,0,0,2,21.6467323303223,19.5449991226196,23,26,23,31,10,20.7999992370605,0,0,0.615581452846527,0,80,0,22.7633590698242,0,0,2,25.407868385315,16.7249994277954,24,30.7949991226196,30,10,25.6568517684937,22.4649991989136,30.2649993896484,0,0,2.94767701625824,0,60,0,25.2176265716553,24.8198919296265,24.5104484558106,2,0,0,2,25.5557823181153,25.0649995803833,25.6700000762939,23,21,30,10,24.7249994277954,26.1349992752075,0,0,1.5283288359642,0,50,50,50,0,0,25.0056028366089,2,0,0,2,24.1082906723023,22.210000038147,24.3649988174439,23,26,23,30,10,23.5699996948242,24.9549989700318,0,0,0.981258511543274,0,25,25,25,0,0,24.165810585022,2,0,0,2,22.7923231124878,21.6499996185303,24.3899993896485,26,20,26,30,10,24.2299995422364,24.8999996185303,24.9292860031128,26,0,0,1.4699496626854,0,60,0,0,24.1460065841675,2,0,0,2,25.4904289245606,25.2449998855591,15,26.0299987792969,42,10,-4,25.259521484375,0,0,0,2,25.0388078689575,26.1849994659424,26.1249990463257,0,0,4.03851222991944,0,125,5.20875644683838,0,100,25.1632347106934,0,0,0,24.9219284057618,1,0,0,2,24.6323585510254,22.0449991226197,25,24.4699993133545,30,10,-5,24.1776189804077,0,0,0,2,23.5939655303955,24.4849996566773,24.6699991226197,0,0,1.82083505392075,0,75,75,75,75,1.25850510597229,0,75,75,75,24.4768190383912,0,0,0,24.0873003005982,1,2,0,0,2,24.4314975738526,22.2649993896485,26,25.25,30,10,-5,22.009129524231,0,0,0,2,24.1191587448121,25.8849992752075,46.5799980163574,0,0,1.01483523845673,0,70,70,70,70,0.992218583822251,0,70,70,70,24.7276802062989,0,0,0,23.471363067627,1,65.6604614257813,0,0,1,6.72465777397156,0,6.72465777397156,0,0,100,0,16.45
2026-08-28 05:15:00,2,0,0,2,19.1388988494873,18.2099990844727,26,19.7700004577637,30,10,-5,17.5150108337402,0,0,0,2,19.5495147705078,20.5599994659424,21.1199989318848,0,0,0.619568586349487,0,75,75,75,75,1.6061007976532,0,80,80,80,19.8506546020508,0,0,0,16.9590606689453,1,2,0,0,2,19.6192035675049,19.7700004577637,26,41.5900001525879,30,10,-3,16.8090286254883,0,0,0,2,18.9383201599121,21.5299987792969,44.4199981689453,0,0,1.30118703842163,0,75,75,75,75,1.59357440471649,0,70,70,70,19.4393634796143,0,0,0,18.3089694976807,1,0,0,2,0,0,2,25.6675186157227,24.25,26,21,42,10,-3,25.1210975646973,0,0,0,2,24.761833190918,24.2600002288818,26.0799999237061,0,0,7.20207834243774,0,60,60,60,7.35792827606201,0,60,60,0,0,100,0,80,24.8389873504639,0,25.4637279510498,461.299560546875,25.7098426818848,457.696594238281,0,0,0,0,0,0,0,2,0,2,25.2999362945557,20.4799995422363,24.2399997711182,20,25,10,-6,24.0634918212891,0,2,23.574728012085,22.9699993133545,25.2799987792969,0,700,400,0,0.385574251413345,0,40,0.612806499004364,0,35,23.3248424530029,0,0,100,0,13.9844799041748,10,38,24.2600898742676,1,24,23,23.1820106506348,0,439.861328125,0,24.4038333892822,436.684997558594,23.7537078857422,440.415161132812,17,23,0,0,0,17,24.6156368255615,0,453.759948730469,0,0,0,0,2,0,0,2,21.6407241821289,19.5399990081787,23,26,23,31,10,20.7999992370605,0,0,0.616785109043121,0,80,0,22.6851749420166,0,0,2,25.4016551971436,16.8599987030029,24,30.7999992370605,30,10,25.6640281677246,22.4899997711182,30.269998550415,0,0,2.94620490074158,0,60,0,25.2168521881104,24.782075881958,24.4954872131348,2,0,0,2,25.5332412719727,25.0900001525879,25.6800003051758,23,21,30,10,24.7600002288818,26.1399993896484,0,0,1.522700548172,0,50,50,50,0,0,25.0182037353516,2,0,0,2,24.113395690918,22.2799987792969,24.3699989318848,23,26,23,30,10,23.6399993896484,24.9599990844727,0,0,0.978387117385864,0,25,25,25,0,0,24.1641483306885,2,0,0,2,22.7872486114502,21.7299995422363,24.4300003051758,26,20,26,30,10,24.269998550415,24.9300003051758,24.9142589569092,26,0,0,1.46946978569031,0,60,0,0,24.1651096343994,2,0,0,2,25.5441493988037,25.2299995422363,15,26.0100002288818,42,10,-4,25.2517375946045,0,0,0,2,25.0416469573975,26.1800003051758,26.1199989318848,0,0,4.35664796829224,0,125,4.92500305175781,0,100,25.1708984375,0,0,0,24.9141597747803,1,0,0,2,24.5920143127441,22.0699996948242,25,24.4499988555908,30,10,-5,24.1432914733887,0,0,0,2,23.5406494140625,24.4599990844727,24.6299991607666,0,0,1.81755685806274,0,75,75,75,75,1.25916874408722,0,75,75,75,24.4536991119385,0,0,0,24.040958404541,1,2,0,0,2,24.398063659668,22.2999992370605,26,25.2199993133545,30,10,-5,21.8925952911377,0,0,0,2,24.0761375427246,25.8699989318848,46.5399971008301,0,0,1.0136456489563,0,70,70,70,70,0.992498517036438,0,70,70,70,24.7050228118896,0,0,0,23.423999786377,1,63.3228530883789,0,0,1,6.15291023254395,0,6.15291023254395,0,0,100,0,16.365
2026-08-28 05:30:00,2,0,0,2,19.0308952331543,18.1949996948242,26,19.6899995803833,30,10,-5,17.1899995803834,0,0,0,2,19.4592056274414,20.505000114441,21.0549993515015,0,0,0.619363069534302,0,75,75,75,75,1.60361683368683,0,80,80,80,19.7685585021973,0,0,0,16.6625356674194,1,2,0,0,2,19.5427474975586,19.7199993133545,26,41.5300006866455,30,10,-3,16.5852937698365,0,0,0,2,18.8539924621582,21.4449996948242,44.7249984741211,0,0,1.30126130580902,0,75,75,75,75,1.59293448925018,0,70,70,70,19.3802433013916,0,0,0,18.2347784042358,1,0,0,2,0,0,2,25.6685543060303,24.274998664856,26,21,42,10,-3,25.1051254272461,0,0,0,2,24.7550172805786,24.25,26.0749998092652,0,0,6.86456060409546,0,60,60,60,7.32084274291992,0,60,60,0,0,100,0,80,24.7955865859986,0,25.4668025970459,458.382125854492,25.7109384536744,457.897247314453,0,0,0,0,0,0,0,2,0,2,25.3609819412232,20.6049995422364,24.2550001144409,20,25,10,-6,24.0860290527344,0,2,23.5953273773194,23.0349988937378,25.3049993515015,0,700,400,0,0.386808678507805,0,40,0.813056081533432,0,35,23.3550367355347,0,0,100,0,13.9586157798767,10,38,24.2482776641846,1,24,23,23.1340341567993,0,440.293319702149,0,24.3922519683838,435.443725585938,23.7553663253785,441.514190673828,17,23,0,0,0,17,24.6967096328735,0,452.43586730957,0,0,0,0,2,0,0,2,21.6140670776368,19.5299987792969,23,26,23,31,10,20.7949991226196,0,0,0.615914642810822,0,80,0,22.6299962997437,0,0,2,25.3963775634766,16.920000076294,24,30.7899990081787,30,10,25.671257019043,22.5050001144409,30.269998550415,0,0,2.94751179218293,0,60,0,25.2169513702393,24.7842197418213,24.4933500289917,2,0,0,2,25.5048274993897,25.1000003814697,25.6750001907349,23,21,30,10,24.7749996185303,26.1349992752075,0,0,1.52779769897461,0,50,50,50,0,0,25.0345230102539,2,0,0,2,24.1208353042603,22.3199996948242,24.4099998474121,23,26,23,30,10,23.670000076294,24.9949998855591,0,0,0.980116665363312,0,25,25,25,0,0,24.1612234115601,2,0,0,2,22.7904405593872,21.8000001907349,24.4349994659424,26,20,26,30,10,24.3049993515015,24.920000076294,24.9013824462891,26,0,0,1.46912360191346,0,60,0,0,24.1713409423829,2,0,0,2,25.5578165054322,25.2349996566773,15,26.0149993896484,42,10,-4,25.2359838485718,0,0,0,2,25.0449581146241,26.189998626709,26.1149988174439,0,0,4.34714460372924,0,125,4.89823269844056,0,100,25.178656578064,0,0,0,24.88529586792,1,0,0,2,24.5559873580933,22.1449995040894,25,24.4149999618531,30,10,-5,24.1059465408326,0,0,0,2,23.4920454025269,24.4649991989136,24.5999994277954,0,0,1.00128477811813,0,75,75,75,75,1.25888741016388,0,75,75,75,24.4347219467163,0,0,0,23.9957304000855,1,2,0,0,2,24.3705444335938,22.3249998092652,26,25.1999988555909,30,10,-5,21.712537765503,0,0,0,2,24.0181512832642,25.8349990844727,46.4649982452393,0,0,1.0137152671814,0,70,70,70,70,0.989988923072815,0,70,70,70,24.6771907806397,0,0,0,23.3292016983033,1,69.5597152709961,0,0,1,5.82755541801453,0,5.82755541801453,0,0,100,0,16.28
2026-08-28 05:45:00,2,0,0,2,18.9263572692871,18.1599998474121,26,19.6199989318848,30,10,-5,16.9699153900146,0,0,0,2,19.3680896759033,20.439998626709,20.9799995422363,0,0,0.619462907314301,0,75,75,75,75,1.60266447067261,0,80,80,80,19.732593536377,0,0,0,16.5677585601807,1,2,0,0,2,19.4606342315674,19.6599998474121,26,41.5200004577637,30,10,-3,16.3854827880859,0,0,0,2,18.7629909515381,21.3599987030029,44.4199981689453,0,0,1.29896330833435,0,75,75,75,75,1.59383893013,0,70,70,70,19.3138656616211,0,0,0,18.1549797058105,1,0,0,2,0,0,2,25.6702003479004,24.2299995422363,26,21,42,10,-3,25.0892868041992,0,0,0,2,24.7431545257568,24.1999988555908,26.0799999237061,0,0,6.80395317077637,0,60,60,60,7.33261871337891,0,60,60,0,0,100,0,80,24.7543907165527,0,25.4635238647461,457.291595458984,25.7099990844727,457.724731445312,0,0,0,0,0,0,0,2,0,2,25.4691219329834,20.7399997711182,24.2799987792969,20,25,10,-6,24.1052341461182,0,2,23.6184234619141,23.1299991607666,25.3500003814697,0,700,400,0,0.387043416500092,0,40,1.43239712715149,0,35,23.3977794647217,0,0,100,0,14.1653671264648,10,38,24.2463569641113,1,24,23,23.2948341369629,0,442.037872314453,0,24.4967956542969,438.887023925781,23.7549934387207,442.528717041016,17,23,0,0,0,17,24.6884384155273,0,455.062194824219,0,0,0,0,2,0,0,2,21.591739654541,19.5200004577637,23,26,23,31,10,20.7700004577637,0,0,0.615357756614685,0,80,0,22.5715751647949,0,0,2,25.3988342285156,16.9499988555908,24,30.7799987792969,30,10,25.6794414520264,22.5299987792969,30.269998550415,0,0,2.94333505630493,0,60,0,25.2254028320312,24.779224395752,24.4912128448486,2,0,0,2,25.5000705718994,25.0900001525879,25.6800003051758,23,21,30,10,24.7899990081787,26.1399993896484,0,0,1.52213001251221,0,50,50,50,0,0,25.0480899810791,2,0,0,2,24.1350555419922,22.3999996185303,24.4200000762939,23,26,23,30,10,23.6999988555908,25.0100002288818,0,0,0.982276737689972,0,25,25,25,0,0,24.1634483337402,2,0,0,2,22.7889728546143,21.8599987030029,24.4699993133545,26,20,26,30,10,24.3400001525879,24.9499988555908,24.8891830444336,26,0,0,1.46686112880707,0,60,0,0,24.1778297424316,2,0,0,2,25.5576667785645,25.25,15,26.0100002288818,42,10,-4,25.2230281829834,0,0,0,2,25.0513572692871,26.189998626709,26.0900001525879,0,0,4.35022640228271,0,125,4.90868854522705,0,100,25.1882762908936,0,0,0,24.8747882843018,1,0,0,2,24.5156154632568,22.189998626709,25,24.3799991607666,30,10,-5,24.0770740509033,0,0,0,2,23.4423503875732,24.4699993133545,24.5799999237061,0,0,0.997842788696289,0,75,75,75,75,1.25972378253937,0,75,75,75,24.419246673584,0,0,0,23.9675941467285,1,2,0,0,2,24.3325538635254,22.3699989318848,26,25.1700000762939,30,10,-5,21.6075019836426,0,0,0,2,23.9927635192871,25.7999992370605,46.4099998474121,0,0,1.01238858699799,0,70,70,70,70,0.991183817386627,0,70,70,70,24.6659870147705,0,0,0,23.2881870269775,1,60.4012031555176,0,0,1,6.4714093208313,0,6.4714093208313,0,0,100,0,16.195
2026-08-28 06:00:00,2,0,0,2,18.8302278518677,18.1249990463257,26,19.5449991226197,30,10,-5,17.0449695587158,0,0,0,2,19.2665052413941,20.3849992752076,20.9049997329712,0,0,0.618865579366684,0,75,75,75,75,1.60413479804993,0,80,80,80,19.6447038650513,0,0,0,16.8306322097779,1,2,0,0,2,19.3925838470459,19.6099996566773,26,41.4899997711182,30,10,-3,16.59348487854,0,0,0,2,18.6560907363892,21.3000001907349,44.6449985504151,0,0,1.30044168233872,0,75,75,75,75,1.59381723403931,0,70,70,70,19.2266759872437,0,0,0,18.079707145691,1,0,0,2,0,0,2,25.6624202728272,24.2449989318848,26,21,42,10,-3,25.0754404067993,0,0,0,2,24.7289085388184,24.1999988555909,26.0799999237061,0,0,6.98265767097473,0,60,60,60,7.31269383430481,0,60,60,0,0,100,0,80,24.7374954223633,0,25.4577102661133,458.914108276367,25.7127132415772,457.673980712891,0,0,0,0,0,0,0,2,0,2,25.5423946380616,20.8849992752076,24.3149995803833,20,25,10,-6,24.1155052185059,0,2,23.6344137191773,23.2149991989136,25.3749990463257,0,700,400,0,0.386964604258538,0,40,1.43455427885056,0,35,23.4140968322754,0,0,100,0,14.2871570587158,10,38,24.241530418396,1,24,23,23.7055530548096,0,450.285476684571,0,24.497920036316,437.476837158203,23.7565813064575,441.571502685547,17,23,0,0,0,17,24.9062347412109,0,454.398010253906,0,0,0,0,2,0,0,2,21.5715618133545,19.5100002288819,23,26,23,31,10,20.7550001144409,0,0,0.616330087184906,0,80,0,22.542236328125,0,0,2,25.3952226638794,16.9849996566773,24,30.7949991226196,30,10,25.6812677383423,22.5449991226196,30.2799987792969,0,0,2.94922208786011,0,60,0,25.2263536453247,24.7613887786866,24.4912128448487,2,0,0,2,25.5060606002808,25.1049995422364,25.6800003051758,23,21,30,10,24.8199996948242,26.1249990463257,0,0,1.52803814411164,0,50,50,50,0,0,25.0461978912354,2,0,0,2,24.1428184509278,22.4349994659424,24.4300003051758,23,26,23,30,10,23.7649993896485,25.0349988937378,0,0,0.980632185935974,0,25,25,25,0,0,24.1630821228027,2,0,0,2,22.798192024231,21.9549999237061,24.4849996566773,26,20,26,30,10,24.3699989318848,24.9749994277954,24.8782529830933,26,0,0,1.46897161006928,0,60,0,0,24.182975769043,2,0,0,2,25.551531791687,25.2449998855591,15,26.0050001144409,42,10,-4,25.2099723815918,0,0,0,2,25.0537071228028,26.1799993515015,26.085000038147,0,0,4.33893179893494,0,125,4.90073347091675,0,100,25.1942691802979,0,0,0,24.8575668334961,1,0,0,2,24.4781646728516,22.25,25,24.3400001525879,30,10,-5,24.0353126525879,0,0,0,2,23.4045715332032,24.4799995422363,24.5249996185303,0,0,1.41009736061097,0,75,75,75,75,1.25698989629746,0,75,75,75,24.3899478912354,0,0,0,23.9229364395142,1,2,0,0,2,24.2864437103272,22.3849992752075,26,25.1399993896485,30,10,-5,21.608401298523,0,0,0,2,23.9313573837281,25.7849988937378,46.4349994659424,0,0,1.01519149541855,0,70,70,70,70,0.992662996053696,0,70,70,70,24.6322774887085,0,0,0,23.2584590911866,1,60.010196685791,0,0,1,6.3521158695221,0,6.3521158695221,0,0,100,0,16.11
2026-08-28 06:15:00,2,0,0,2,18.779972076416,18.0900001525879,26,19.4699993133545,30,10,-5,17.3315963745117,0,0,0,2,19.1848468780518,20.3299999237061,20.8199996948242,0,0,0.621490836143494,0,75,75,75,75,1.60965728759766,0,80,80,80,19.5594825744629,0,0,0,17.056619644165,1,2,0,0,2,19.3298454284668,19.5799999237061,26,41.4500007629395,30,10,-3,16.8601951599121,0,0,0,2,18.5837497711182,21.2199993133545,44.439998626709,0,0,1.30321621894836,0,75,75,75,75,1.59739720821381,0,70,70,70,19.1669807434082,0,0,0,18.027135848999,1,0,0,2,0,0,2,25.6614589691162,24.2799987792969,26,21,42,10,-3,25.067554473877,0,0,0,2,24.7165927886963,24.2299995422363,26.0699996948242,0,0,7.19888687133789,0,60,60,60,7.3517746925354,0,60,60,0,0,100,0,80,24.7329750061035,0,25.4588317871094,457.2607421875,25.7197761535645,457.96826171875,0,0,0,0,0,0,0,2,0,2,25.6245555877686,21.0100002288818,24.3299999237061,20,25,10,-6,24.1151638031006,0,2,23.6624183654785,23.269998550415,25.3799991607666,0,700,400,0,0.391158103942871,0,40,1.43045556545258,0,35,23.4369964599609,0,0,100,0,14.2742614746094,10,38,24.248140335083,1,24,23,23.8382778167725,0,447.738494873047,0,24.4880466461182,440.699127197266,23.7617931365967,442.802001953125,17,23,0,0,0,17,24.8929023742676,0,451.922119140625,0,0,0,0,2,0,0,2,21.554443359375,19.4899997711182,23,26,23,31,10,20.7399997711182,0,0,0.615556001663208,0,80,0,22.5224552154541,0,0,2,25.3959522247314,17.0900001525879,24,30.7999992370605,30,10,25.6846542358398,22.5499992370605,30.2799987792969,0,0,2.94472932815552,0,60,0,25.2300186157227,24.7991981506348,24.5125865936279,2,0,0,2,25.5126266479492,25.1099987030029,25.6800003051758,23,21,30,10,24.7799987792969,26.1399993896484,0,0,1.52681291103363,0,50,50,50,0,0,25.0523910522461,2,0,0,2,24.1541080474854,22.4899997711182,24.4599990844727,23,26,23,30,10,23.7999992370605,25.0499992370605,0,0,0.98101282119751,0,25,25,25,0,0,24.1693859100342,2,0,0,2,22.804386138916,22.0100002288818,24.5,26,20,26,30,10,24.4099998474121,25,24.868724822998,26,0,0,1.46674478054047,0,60,0,0,24.1893310546875,2,0,0,2,25.5484085083008,25.2600002288818,15,26,42,10,-4,25.2001457214355,0,0,0,2,25.0574588775635,26.1800003051758,26.0699996948242,0,0,4.35957956314087,0,125,4.9223747253418,0,100,25.2020492553711,0,0,0,24.8515968322754,1,0,0,2,24.4860668182373,22.2899990081787,25,24.3299999237061,30,10,-5,24.0127105712891,0,0,0,2,23.3614082336426,24.4599990844727,24.4899997711182,0,0,1.01708114147186,0,75,75,75,75,1.25531756877899,0,75,75,75,24.3674087524414,0,0,0,23.9026336669922,1,2,0,0,2,24.2444286346436,22.4200000762939,26,25.1099987030029,30,10,-5,21.6912498474121,0,0,0,2,23.898681640625,25.7600002288818,46.4199981689453,0,0,1.01476407051086,0,70,70,70,70,0.9925217628479,0,70,70,70,24.6115818023682,0,0,0,23.225227355957,1,58.0661544799805,0,0,1,6.30636787414551,0,6.30636787414551,0,0,100,0,16.0975
2026-08-28 06:30:00,2,0,0,2,18.7952394485474,18.0699996948242,26,19.4299993515015,30,10,-5,17.6191730499268,0,0,0,2,19.1336688995362,20.2600002288819,20.7699995040894,0,0,0.620436906814576,0,75,75,75,75,1.60674327611923,0,80,80,80,19.4636163711548,0,0,0,17.4944581985474,1,2,0,0,2,19.2889308929444,19.5349988937378,26,41.4799995422363,30,10,-3,17.2329416275025,0,0,0,2,18.5393180847168,21.1749992370606,44.4949989318848,0,0,1.30521994829178,0,75,75,75,75,1.59554755687714,0,70,70,70,19.1242818832398,0,0,0,18.0081520080567,1,0,0,2,0,0,2,25.656307220459,24.295000076294,26,21,42,10,-3,25.0572090148926,0,0,0,2,24.7051630020142,24.2149991989136,26.0799999237061,0,0,6.90515518188477,0,60,60,60,7.32300090789795,0,60,60,0,0,100,0,80,24.7189531326294,0,25.4577980041504,456.043823242188,25.7131233215332,457.862365722656,0,0,0,0,0,0,0,2,0,2,25.6353216171265,21.1300001144409,24.3549995422363,20,25,10,-6,24.1148071289063,0,2,23.6821422576905,23.335000038147,25.3649988174439,0,700,400,0,0.388677000999451,0,40,1.43557727336884,0,35,23.4636173248291,0,0,100,0,14.2584257125855,10,38,24.2434692382813,1,24,23,24.067442893982,0,448.20314025879,0,24.5029420852662,440.656890869141,23.7726306915284,439.76708984375,17,23,0,0,0,17,24.917181968689,0,453.885681152344,0,0,0,0,2,0,0,2,21.5418214797974,19.4749994277954,23,26,23,31,10,20.7349996566773,0,0,0.615824282169342,0,80,0,22.4845008850098,0,0,2,25.3964347839356,17.2299995422363,24,30.8099994659424,30,10,25.685625076294,22.5699996948243,30.2899990081787,0,0,2.95245838165283,0,60,0,25.2346181869507,24.8405857086182,24.5325374603271,2,0,0,2,25.5234003067017,25.1299991607666,25.6750001907349,23,21,30,10,24.8400001525879,26.1399993896484,0,0,1.53098064661026,0,50,50,50,0,0,25.0469436645508,2,0,0,2,24.1621837615967,22.5599994659424,24.4849996566773,23,26,23,30,10,23.8249998092652,25.0499992370605,0,0,0.984796464443207,0,25,25,25,0,0,24.168215751648,2,0,0,2,22.8062381744385,22.0849990844727,24.5100002288818,26,20,26,30,10,24.4399995803833,25.0149993896484,24.8594675064087,26,0,0,1.46970158815384,0,60,0,0,24.1894159317017,2,0,0,2,25.5427865982056,25.2600002288818,15,25.9949998855591,42,10,-4,25.2022132873536,0,0,0,2,25.0622882843018,26.1800003051758,26.0699996948243,0,0,4.3446536064148,0,125,4.90663933753967,0,100,25.207893371582,0,0,0,24.8453207015991,1,0,0,2,24.4858465194703,22.3249998092652,25,24.3049993515015,30,10,-5,23.9936323165894,0,0,0,2,23.3115425109863,24.4599990844727,24.4599990844727,0,0,1.42585986852646,0,75,75,75,75,1.25942665338516,0,75,75,75,24.3398237228394,0,0,0,23.8770713806153,1,2,0,0,2,24.2625398635864,22.4499988555909,26,25.085000038147,30,10,-5,21.6973381042481,0,0,0,2,23.8329448699952,25.7349996566773,46.3949985504151,0,0,1.01411491632462,0,70,70,70,70,0.99267578125,0,70,70,70,24.5701951980591,0,0,0,23.0257205963135,1,64.3481845855713,0,0,1,6.67100739479065,0,6.67100739479065,0,0,100,0,16.085
2026-08-28 06:45:00,2,0,0,2,18.9157371520996,18.0599994659424,26,19.4200000762939,30,10,-5,17.9192428588867,0,0,0,2,19.0854377746582,20.2199993133545,20.7099990844727,0,0,1.81836128234863,0,75,75,75,75,1.60684251785278,0,80,80,80,19.3960800170898,0,0,0,17.7726745605469,1,2,0,0,2,19.2821884155273,19.5100002288818,26,41.4500007629395,30,10,-3,17.5576019287109,0,0,0,2,18.5305099487305,21.1099987030029,44.7899971008301,0,0,1.30805361270905,0,75,75,75,75,1.59644794464111,0,70,70,70,19.0721416473389,0,0,0,18.0153999328613,1,0,0,2,0,0,2,25.6578636169434,24.269998550415,26,21,42,10,-3,25.0478591918945,0,0,0,2,24.6778106689453,24.2099990844727,26.0699996948242,0,0,7.17652225494385,0,60,60,60,7.33439683914185,0,60,60,0,0,100,0,80,24.7180423736572,0,25.4842224121094,455.102325439453,25.7145938873291,457.882354736328,0,0,0,0,0,0,0,2,0,2,25.8065319061279,21.2299995422363,24.3599987030029,20,25,10,-6,24.110876083374,0,2,23.7134094238281,23.4200000762939,25.3599987030029,0,700,400,0,0.38851523399353,0,40,0.611341178417206,0,35,23.499382019043,0,0,100,0,14.487886428833,10,38,24.2469940185547,1,24,23,22.1602420806885,0,452.6806640625,0,23.5631237030029,440.416839599609,23.7659282684326,438.761566162109,17,23,0,0,0,17,23.8753643035889,0,460.465118408203,0,0,0,0,2,0,0,2,21.5228481292725,19.4699993133545,23,26,23,31,10,20.7299995422363,0,0,0.617568612098694,0,80,0,22.5518455505371,0,0,2,25.3982410430908,17.2600002288818,24,30.8199996948242,30,10,25.6939849853516,22.5900001525879,30.2899990081787,0,0,2.94588923454285,0,60,0,25.2398700714111,24.9076843261719,24.5225601196289,2,0,0,2,25.5441398620605,25.1299991607666,25.689998626709,23,21,30,10,24.8500003814697,26.1399993896484,0,0,1.53023099899292,0,50,50,50,0,0,25.0335674285889,2,0,0,2,24.1694412231445,22.6000003814697,24.4899997711182,23,26,23,30,10,23.8699989318848,25.0799999237061,0,0,0.982277393341064,0,25,25,25,0,0,24.1704788208008,2,0,0,2,22.8167247772217,22.1599998474121,24.5100002288818,26,20,26,30,10,24.4699993133545,25.019998550415,24.8425598144531,26,0,0,1.46806848049164,0,60,0,0,24.1896343231201,2,0,0,2,25.541467666626,25.2799987792969,15,26,42,10,-4,25.2028388977051,0,0,0,2,25.0649566650391,26.189998626709,26.0499992370605,0,0,5.04798936843872,0,125,4.91050910949707,0,100,25.2076625823975,0,0,0,24.843412399292,1,0,0,2,24.5425510406494,22.3599987030029,25,24.269998550415,30,10,-5,23.9696731567383,0,0,0,2,23.2713966369629,24.4499988555908,24.4300003051758,0,0,1.8776969909668,0,75,75,75,75,1.25754487514496,0,75,75,75,24.3130416870117,0,0,0,23.9065265655518,1,2,0,0,2,24.2536735534668,22.4799995422363,26,25.0399990081787,30,10,-5,21.7968215942383,0,0,0,2,23.7925395965576,25.7099990844727,46.3999977111816,0,0,1.34838688373566,0,70,70,70,70,0.993162870407104,0,70,70,70,24.5274448394775,0,0,0,22.8261756896973,1,64.1177825927734,0,0,1,6.27932929992676,0,6.27932929992676,0,0,100,0,16.0725
2026-08-28 07:00:00,2,0,0,2,19.0180778503418,18.0699996948242,26,19.3649997711182,30,10,-5,17.95339012146,0,0,0,2,19.0620346069336,20.1599998474121,20.6499996185303,0,0,0.715404838323593,0,75,75,75,75,1.60902202129364,0,80,80,80,19.3788013458252,0,0,0,17.7788734436035,1,2,0,0,2,19.2277536392212,19.4649991989136,26,41.4499988555909,30,10,-3,17.6107158660889,0,0,0,2,18.5134572982788,21.0299997329712,44.4499988555908,0,0,1.30530387163162,0,75,75,75,75,2.08702194690705,0,70,70,70,19.0333003997803,0,0,0,18.0271406173706,1,0,0,2,0,0,2,25.6552600860596,24.3199996948242,26,21,42,10,-3,25.0342617034912,0,0,0,2,24.6619548797607,24.2249994277955,26.0799999237061,0,0,7.18807315826416,0,60,60,60,7.33789658546448,0,60,60,0,0,100,0,80,24.7396297454834,0,25.5142011642456,456.64404296875,25.6604747772217,457.947158813477,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,25.6579074859619,21.3699998855591,24.3749990463257,20,25,10,-6,24.1111640930176,0.5,2,23.6825428009034,23.4399995803833,25.3500003814697,28.0166168212891,700,400,0.5,14.3212964534759,0.602699041366575,40,19.9193598330021,0.0936384126544,35,23.5014581680298,0,0,92.75927734375,0.5,14.5499572753906,10,38,24.2278537750244,1,24,23,22.926103591919,0,450.520828247071,0,23.2655448913574,446.829895019531,23.5052146911621,438.324447631836,17,23,0,35.2925567626953,0,17,24.4419116973877,38.5560493469239,459.322967529297,0,0,0,0,2,0,0,2,21.5111818313599,19.4699993133545,23,26,23,31,10,20.7249994277954,0,0,0.616114675998688,0,80,0,22.6382303237916,0,0,2,25.3856258392334,17.3249998092652,24,30.8149995803833,30,10,25.6825551986695,22.6349992752075,30.2999992370605,0,0,2.95008909702301,0,100.5,0,25.2314996719361,24.9462356567383,24.5589017868042,2,0,0,2,25.5462131500244,25.1549997329712,25.689998626709,23,21,30,10,24.8699989318848,26.1449995040894,0,0,1.5277641415596,0,50,50,50,0,0,25.0253372192383,2,0,0,2,24.16490650177,22.6649999618531,24.5,23,26,23,30,10,23.914999961853,25.0749998092652,0,0,0.985111355781555,0,25,25,25,0,0,24.1655397415161,2,0,0,2,22.823317527771,22.1999998092652,24.5349988937378,26,20,26,30,10,24.4799995422364,25.0349988937378,24.8331594467163,26,0,0,1.46996241807938,0,60,0,0,24.1825046539307,2,0,0,2,25.5282106399537,25.2649993896484,15,25.9899997711182,42,10,-4,25.1933488845825,0,0,0,2,25.0642127990723,26.1849994659424,26.0399990081787,0,0,5.04848313331604,0,125,4.9164137840271,0,100,25.2139139175415,0,0,0,24.8455142974854,1,0,0,2,24.4780969619751,22.4049997329712,25,24.2299995422364,30,10,-5,23.9438829421997,0,0,0,2,23.2551307678223,24.4399995803833,24.3749990463257,0,0,1.02236565947533,0,75,75,75,75,1.25800079107285,0,75,75,75,24.2885141372681,0,0,0,23.8541278839112,1,2,0,0,2,24.177119255066,22.4949998855591,26,25.024998664856,30,10,-5,21.7826318740845,0,0,0,2,23.7555351257324,25.6649999618531,46.4149990081787,0,0,1.43678390979767,0,70,70,70,70,0.994590461254119,0,70,70,70,24.5194129943848,0,0,0,22.8498878479004,1,70.0394668579102,0,0,1,6.70908832550049,0,6.70908832550049,0,0,100,0,16.06
2026-08-28 07:15:00,2,0,0,2,19.0219459533691,18.0599994659424,26,19.2899990081787,30,10,-5,17.8582000732422,0,0,0,2,19.032377243042,20.1199989318848,20.5900001525879,0,0,0.623263239860535,0,75,75,75,75,1.60895192623138,0,80,80,80,19.3418579101562,0,0,0,17.6281604766846,1,2,0,0,2,19.2090492248535,19.3999996185303,26,41.4500007629395,30,10,-3,17.5450744628906,0,0,0,2,18.52126121521,20.9499988555908,44.6399993896484,0,0,1.30854189395905,0,75,75,75,75,1.94577968120575,0,70,70,70,18.9887790679932,0,0,0,18.0523204803467,1,0,0,2,0,0,2,25.6457099914551,24.2899990081787,26,21,42,10,-3,25.039478302002,0,0,0,2,24.6951713562012,24.2099990844727,26.0699996948242,0,0,6.57361888885498,0,60,60,60,7.33809328079224,0,60,60,0,0,100,0,80,24.714038848877,0,25.5680255889893,457.288970947266,25.611499786377,458.019592285156,1,1,1,1,0,0,0,2,1,2,20.3173370361328,7.64999961853027,24.3799991607666,20,25,10,-6,24.322696685791,1,2,23.8972797393799,13.5999994277954,25.2899990081787,81.0598449707031,700,400,1,36.2403831481934,4.58221101760864,40,51.9659233093262,0,35,23.7624111175537,0,0,85.5812301635742,1,14.41916847229,10,38,22.9620933532715,1,24,23,24.258337020874,16.3409023284912,450.194946289062,0,24.7064189910889,444.589477539062,24.0806617736816,438.784545898438,17,23,0,100,0,17,24.8137626647949,100,455.807006835938,0,0,0,0,2,0,0,2,21.4666213989258,19.439998626709,23,26,23,31,10,20.7099990844727,0,0,0.617388904094696,0,80,0,22.6351203918457,0,0,2,25.3845443725586,17.3799991607666,24,30.8199996948242,30,10,25.6700305938721,22.6399993896484,30.2899990081787,0,0,2.94723176956177,0,141,0,25.2318840026855,24.8548603057861,24.5710182189941,2,0,0,2,25.539514541626,25.1700000762939,25.6800003051758,23,21,30,10,24.9200000762939,26.1399993896484,0,0,1.52576243877411,0,50,50,50,0,0,25.0306777954102,2,0,0,2,24.1735458374023,22.7099990844727,24.5,23,26,23,30,10,23.9499988555908,25.0599994659424,0,0,0.980645298957825,0,25,25,25,0,0,24.1628837585449,2,0,0,2,22.9043369293213,22.2600002288818,24.5299987792969,26,20,26,30,10,24.4899997711182,25.019998550415,24.8381175994873,26,0,0,1.46938049793243,0,60,0,0,24.1471652984619,2,0,0,2,25.5210227966309,25.2799987792969,15,25.9699993133545,42,10,-4,25.1758003234863,0,0,0,2,25.0648460388184,26.1800003051758,26.0299987792969,0,0,3.73747563362122,0,125,4.91630506515503,0,100,25.2340126037598,0,0,0,24.833402633667,1,0,0,2,24.3601036071777,22.4300003051758,25,24.189998626709,30,10,-5,23.8599243164062,0,0,0,2,23.1808910369873,24.4200000762939,24.3299999237061,0,0,0.998796045780182,0,75,75,75,75,1.26177203655243,0,75,75,75,24.2830219268799,0,0,0,23.7681922912598,1,2,0,0,2,24.1738147735596,22.5100002288818,26,25,30,10,-5,21.7346725463867,0,0,0,2,23.6975746154785,25.6399993896484,46.3999977111816,0,0,1.01279592514038,0,70,70,70,70,0.989448547363281,0,70,70,70,24.4867210388184,0,0,0,22.7709903717041,1,34.9283218383789,0,0,1,6.58909749984741,0,6.58909749984741,0,0,100,0,16.0475
2026-08-28 07:30:00,2,0.5,0.5,2,19.2250766754151,18.0599994659424,26,19.2449998855591,30,10,-5,18.1613321304322,0.5,0.5,0,2,20.0485124588013,20.0749998092652,20.5249996185303,0,0.5,51.4672452509403,10.7734508514405,97,97,97,97,58.7400313019754,11.2551574707031,106,106,106,19.6345806121826,20.7343368530274,0,0.5,17.7205390930176,1,2,0.5,0.5,2,19.262167930603,19.3549995422364,26,41.4349994659424,30,10,-3,17.7229919433594,0.5,0.5,0,2,18.8436899185181,20.8699998855591,44.6100006103516,0,0.5,48.4098771214485,11.8281669616699,97,97,97,97,50.6822197437286,8.38605213165285,91,91,91,19.0063333511353,0,9.98813915252685,0.5,18.1213855743408,1,0,0,2,0,0,2,25.6379013061524,24.3199996948242,26,21,42,10,-3,25.039517402649,0,0,0,2,24.7240858078003,24.2349996566773,26.0699996948242,0,0,6.56362843513489,0,84.5,84.5,84.5,7.32680940628052,0,82.5,82.5,0,0,100,0,80,24.6728229522705,0,25.460638999939,457.028259277344,25.6077899932861,456.767868041993,1,1,1,1,0,0,0,2,1,2,19.997525215149,7.83500003814697,24.1649999618531,20,25,10,-6,24.0563516616821,1,2,23.7038974761963,13.4400000572205,24.9549999237061,82.4185028076172,700,400,1,43.8618392944336,8.32524538040163,55.5,57.5425357818604,0.81597304344177,52.5,23.4965105056763,0,0,85.3267974853516,1,14.6738119125366,10,38,22.4599180221558,1,24,23,23.9083652496338,13.713809967041,453.239318847656,0,25.0868377685547,449.765991210938,24.0136365890503,442.309631347656,17,23,0,100,0,17,24.8037214279175,100,454.994659423828,0,0,0,0,2,0,0,2,21.5094900131226,19.4899997711182,23,26,23,31,10,20.7249994277954,0,0.5,0.61859393119812,0,101,0,22.7016544342042,1,1,2,25.5665168762207,17.4650001525879,24,30.8099994659424,30,10,24.6659126281739,23.914999961853,30.2949991226196,70.2447299957276,1,153.642280578613,57.0700588226319,153,0,23.4044055938721,24.6964864730835,24.5218467712403,2,0,0,2,25.4520254135132,25.1750001907349,25.6800003051758,23,21,30,10,24.9449987411499,26.1449995040894,0,1,4.18570756912231,0,67.5,67.5,67.5,0,0,24.9955768585205,2,0,0,2,24.1581068038941,22.7349996566773,24.4349994659424,23,26,23,30,10,23.9349994659424,24.8749990463257,0,0,0.983093649148941,0,55.5,55.5,55.5,0,0,24.1110668182373,2,0,0,2,22.8907461166382,22.2949991226196,24.4499998092652,26,20,26,30,10,24.4399995803833,24.8299989700317,24.8269910812378,26,0,0,1.46918916702271,0,81,0,0,24.0984563827515,2,0,0,2,25.4851522445679,25.2849988937378,15,25.9849996566773,42,10,-4,25.175220489502,0,0,0,2,25.0618181228638,26.1750001907349,26.0399990081787,0,0,3.73333811759949,0,161,4.90732669830322,0,128,25.2468996047974,0,0,0,24.8119239807129,1,0.5,0.5,2,24.1471071243286,22.4699993133545,25,24.170000076294,30,10,-5,23.722846031189,0.5,0.5,0,2,23.1686134338379,24.4049997329712,24.3149995803833,0,0.5,44.1695674359799,10.670844078064,97,97,97,97,44.1090476512909,10.7251300811768,97,97,97,24.2564992904663,0,0,0.5,23.4068813323975,1,2,0.5,0.5,2,24.2329645156861,22.524998664856,26,24.9749994277955,30,10,-5,21.7813596725464,0.5,0.5,0,2,23.6700067520142,25.6099996566773,46.3799991607666,0,0.5,45.9026935696602,11.3615713119507,94.5,94.5,94.5,94.5,24.9540001153946,13.3338289260865,85.5,85.5,85.5,24.4105653762818,0,0,0.5,22.1121997833252,1,3.55667495727539,0,0,1,6.88868403434754,0,6.88868403434754,0,0,100,0,16.035
