2026-08-28 07:45:00,2,1,1,2,21.4154052734375,18.0499992370605,26,19.1700000762939,30,10,-5,22.086669921875,1,1,0,2,24.6678619384766,20.0100002288818,20.4599990844727,0,1,119.852615356445,26.2648029327393,119,119,119,119,132.059707641602,26.2353363037109,132,132,132,22.2240467071533,0,0,1,18.1987400054932,1,2,1,1,2,21.674503326416,19.2999992370605,26,41.7799987792969,30,10,-3,19.0415458679199,1,1,0,2,22.8566036224365,20.8099994659424,44.5200004577637,0,1,119.507293701172,28.7337779998779,119,119,119,119,112.604202270508,19.7454833984375,112,112,112,21.9894905090332,3.02140331268311,0,1,18.6312103271484,1,0,0,2,0,0,2,25.6278171539307,24.3199996948242,26,21,42,10,-3,25.0372543334961,0,0,0,2,24.7140350341797,24.25,26.0799999237061,0,0,6.56826066970825,0,109,109,109,7.33225011825562,0,105,105,0,0,100,0,80,24.6593227386475,0,25.3509292602539,455.814086914062,25.6120338439941,455.801788330078,1,1,1,1,0,0,0,2,1,2,20.1338806152344,6.96999979019165,23.9099998474121,20,25,10,-6,23.5710964202881,1,2,23.4915466308594,13.0799999237061,24.4899997711182,86.2439041137695,700,400,1,63.8182067871094,18.2090454101562,71,72.8138046264648,2.13498973846436,70,23.123836517334,0,0,85.0682678222656,1,14.9317331314087,10,38,22.1128120422363,1,24,23,23.2814025878906,0,452.203063964844,0,25.1241931915283,454.666931152344,23.7669925689697,446.523101806641,17,23,0,100,0,17,23.9986972808838,100,457.966979980469,0,0,0,0,2,1,1,2,24.0744647979736,19.4799995422363,23,26,23,31,10,20.7099990844727,0,1,123.006477355957,44.5924110412598,122,1,20.7327346801758,1,1,2,25.5317268371582,17.4499988555908,24,30.7999992370605,30,10,24.5658626556396,22,30.2999992370605,100,1,155.4130859375,57.2499046325684,155,0,22.2424335479736,24.683650970459,24.5254096984863,2,0,0,2,25.4112377166748,25.1700000762939,25.6800003051758,23,21,30,10,24.9899997711182,26.1399993896484,0,1,3.13950800895691,0,85,85,85,0,0,24.8002891540527,2,0,0,2,24.1362380981445,22.7399997711182,24.3599987030029,23,26,23,30,10,23.9200000762939,24.6800003051758,0,0,0.980026304721832,0,86,86,86,0,0,23.8834590911865,2,0,0,2,23.0072784423828,22.3199996948242,24.3599987030029,26,20,26,30,10,24.3599987030029,24.6399993896484,24.8021259307861,26,0,0,1.46988832950592,0,102,0,0,23.8459129333496,2,0,0,2,25.4885711669922,25.2899990081787,15,25.9699993133545,42,10,-4,25.1817169189453,0,0,0,2,25.0629043579102,26.1599998474121,26.0299987792969,0,0,3.73477649688721,0,197,4.91212320327759,0,156,25.2511310577393,0,0,0,24.8002090454102,1,1,1,2,21.906286239624,22.4799995422363,25,24.1399993896484,30,10,-5,24.8938770294189,1,1,0,2,24.6485328674316,24.3799991607666,24.3199996948242,0,1,118.673698425293,29.3733787536621,119,119,119,119,118.517723083496,29.9471054077148,119,119,119,20.8553047180176,0,0,1,19.3607559204102,1,2,1,1,2,21.5442581176758,22.5100002288818,26,24.9499988555908,30,10,-5,23.9381980895996,1,1,0,2,23.7385902404785,25.5599994659424,46.3400001525879,0,1,118.788986206055,28.3789291381836,119,119,119,119,99.8484191894531,65.6820526123047,101,101,101,20.7072067260742,0,0,1,19.1792449951172,1,13.7892532348633,0,0,1,6.6970100402832,0,6.6970100402832,0,0,100,0,16.0225
2026-08-28 08:00:00,2,1,1,2,21.4307222366333,18.0949993133545,26,19.1549997329712,30,10,-5,22.649380683899,1,1,0,2,24.8134908676148,19.9749994277955,20.4149999618531,0,1,129.11625289917,28.854082107544,129.5,129.5,129.5,129.5,145.026885986328,29.4144201278687,145.5,145.5,145.5,22.3224534988404,0,0,1,18.4661455154419,1,2,1,1,2,21.09951877594,19.2699995040894,26,41.670000076294,30,10,-3,20.5167169570923,1,1,0,2,23.086937904358,20.7549991607666,44.314998626709,0,1,128.83911895752,30.8797740936279,129.5,129.5,129.5,129.5,121.80945968628,22.670223236084,122.5,122.5,122.5,21.1848649978638,0.585397243499756,0,1,18.6310424804688,1,0,0,2,0.5,0.5,2,25.7050371170044,24.3199996948242,25.4218254089356,21,42,10,-3,25.0674209594727,0.5,0.5,0,2,24.6392545700074,24.2550001144409,26.0799999237061,0,0.5,56.9115085601808,15.2631874084473,121,121,121,61.0735664367676,10.3281183242798,117,117,0,0,85.8977775573731,0.5,80,24.493293762207,0,25.3599376678467,464.637741088868,25.50501537323,457.776626586914,1,1,1,1,0,0,0,2,1,2,20.2488288879395,8.05999970436097,23.6899995803833,20,25,10,-6,23.1801290512085,1,2,23.2091789245606,13.7399997711182,24.0799989700318,97.8016510009766,700,400,1,74.7403907775879,22.9144105911255,79.5,77.6993675231934,2.15204709768295,79,22.779281616211,0,0,84.7448768615723,1,15.2547512054443,10,38,21.9803285598755,1,24,23,23.1334953308106,0,452.820220947266,0.161944389343262,24.4007987976074,457.512512207031,23.5099315643311,447.844955444336,17,23,0,100,0,17,23.4999332427979,100,467.041870117188,0,0,0,0,2,1,1,2,23.0541067123414,19.4649991989136,23,26,23,31,10,20.7049989700318,0,1,132.574485778809,47.5257225036621,132.5,1,20.6010751724244,1,1,2,25.4655551910401,17.5449991226197,24,30.8049993515015,30,10,24.4761219024658,21.4650001525879,30.2849988937378,100,1,156.384429931641,57.6255664825439,157.5,0,21.8247871398926,24.6679620742798,24.4976253509522,2,0,0,2,25.3999109268189,25.1749992370606,25.6750001907349,23,21,30,10,24.9899997711182,26.1249990463257,0,1,3.13987696170807,0,94,94,94,0,0,24.619047164917,2,0,0,2,24.1159381866456,22.75,24.2799997329712,23,26,23,30,10,23.8799991607666,24.5149993896485,0,0,0.982883274555206,0,102,102,102,0,0,23.7958574295044,2,0,0,2,23.0665531158447,22.3299999237061,24.2749996185303,26,20,26,30,10,24.2749996185303,24.4650001525879,24.787413597107,26,0,0,1.46974462270737,0,112.5,0,0,23.8092956542969,2,0,0,2,25.5001363754273,25.3049993515015,15,25.9699993133545,42,10,-4,25.1855936050415,0,0,0,2,25.0689973831177,26.1700000762939,26.0299987792969,0,0,4.05047738552094,0,215,4.92293643951416,0,170,25.2547044754029,0,0,0,24.7935857772827,1,1,1,2,21.4884109497071,22.5199995040894,25,24.1299991607666,30,10,-5,25.0037298202515,1,1,0,2,24.6170673370362,24.3599987030029,24.2999992370606,0,1,128.648666381836,31.7783346176148,129.5,129.5,129.5,129.5,129.08196258545,32.4882955551148,129.5,129.5,129.5,20.4510164260865,0,0,1,19.0033617019653,1,2,1,1,2,21.0482845306397,22.5599994659424,26,24.9099998474121,30,10,-5,23.8908920288086,1,1,0,2,23.5967035293579,25.5299997329712,46.3449993133545,0,1,128.883724212647,30.9902381896973,129.5,129.5,129.5,129.5,108.919082641602,70.1543884277344,109.5,109.5,109.5,20.14173412323,0.387247681617737,0,1,18.9200448989868,1,11.5337638854981,0,0,1,6.56293916702271,0,6.56293916702271,0,0,100,0,16.01
2026-08-28 08:15:00,2,1,1,2,20.9780044555664,18.1999988555908,26,19.1599998474121,30,10,-5,23.5634098052979,1,1,0,2,24.8317089080811,19.9599990844727,20.3799991607666,0,1,131.957855224609,29.7164096832275,133,133,133,133,149.957092285156,30.8184394836426,150,150,150,21.4971294403076,1.24767827987671,0,1,18.733039855957,1,2,1,1,2,21.1669139862061,19.2399997711182,26,41.5499992370605,30,10,-3,21.1196041107178,1,1,0,2,23.1745204925537,20.6999988555908,44.189998626709,0,1,132.510330200195,31.5488758087158,133,133,133,133,126.318428039551,24.0818729400635,126,126,126,21.1623401641846,0,0,1,18.9685745239258,1,0,0,2,1,1,2,23.6434173583984,24.269998550415,22.1819038391113,21,42,10,-3,25.5554237365723,1,1,0,2,24.6099987030029,24.2399997711182,26.0699996948242,1.52479553222656,1,123.449645996094,40.7088661193848,125,125,125,108.112281799316,43.7349815368652,121,121,0,0,0,1,80,21.4922676086426,0,25.2009906768799,467.332000732422,25.1953620910645,466.100708007812,1,1,1,1,0,0,0,2,1,2,20.1451778411865,7.57999992370605,23.519998550415,20,25,10,-6,22.9642372131348,1,2,23.0274848937988,13.460000038147,23.7799987792969,100,700,400,1,81.2993698120117,24.8559513092041,82,79.8781890869141,2.92097473144531,82,22.5777835845947,0,0,84.619140625,1,15.3833265304565,10,38,21.985013961792,1,24,23,22.8801918029785,0,450.966949462891,4.0762038230896,24.0908756256104,457.083709716797,23.4608554840088,446.729736328125,17,23,0,100,0,17,23.1071453094482,100,475.828033447266,0,0,0,0,2,1,1,2,22.8254280090332,19.4499988555908,23,26,23,31,10,20.6999988555908,0,1,135.300964355469,48.3339538574219,136,1,20.6446018218994,1,1,2,25.4416408538818,17.7199993133545,24,30.7899990081787,30,10,24.4274311065674,21.2700004577637,30.2899990081787,100,1,164.493377685547,58.4363975524902,163,0,21.714506149292,24.6594047546387,24.4812393188477,2,0,0,2,25.4032287597656,25.1800003051758,25.6800003051758,23,21,30,10,25,26.0999984741211,0,1,4.1645827293396,0,97,97,97,0,0,24.4848918914795,2,0,0,2,24.0996513366699,22.75,24.2099990844727,23,26,23,30,10,23.8500003814697,24.3699989318848,0,0,0.980458438396454,0,107,107,107,0,0,23.7048053741455,2,0,0,2,23.10178565979,22.3599987030029,24.189998626709,26,20,26,30,10,24.2099990844727,24.2899990081787,24.778299331665,26,0,0,1.46432280540466,0,116,0,0,23.700834274292,2,0,0,2,25.4971046447754,25.3099994659424,15,25.9599990844727,42,10,-4,25.2965049743652,0,0,0,2,24.9889488220215,26.1700000762939,26.0399990081787,0,0,4.34912633895874,0,221,4.9144606590271,0,175,25.2229061126709,0,0,0,24.8386211395264,1,1,1,2,21.4918556213379,22.5599994659424,25,24.1099987030029,30,10,-5,24.9899826049805,1,1,0,2,24.5593948364258,24.3500003814697,24.269998550415,0,1,131.471740722656,32.6767539978027,133,133,133,133,133.35124206543,33.6036834716797,133,133,133,20.5241622924805,0,0,1,19.1154823303223,1,2,1,1,2,21.042516708374,22.5799999237061,26,24.8599987030029,30,10,-5,23.8758144378662,1,1,0,2,23.5547924041748,25.4899997711182,46.25,0,1,132.993057250977,31.6747779846191,133,133,133,133,111.044853210449,72.4026260375977,112,112,112,20.1231822967529,0,0,1,19.0929489135742,1,8.45297241210938,0,0,1,6.88448190689087,0,6.88448190689087,0,0,100,0,15.9975
2026-08-28 08:30:00,2,1,1,2,21.142746925354,18.3050003051758,26,19.2099990844727,30,10,-5,23.6492147445679,1,1,0,2,24.8192529678345,19.939998626709,20.3449993133545,0,1,142.392791748047,31.8517103195191,142.5,142.5,142.5,142.5,160.823738098145,33.1742897033692,160.5,160.5,160.5,21.3486242294312,0.657054603099825,0,1,18.7868051528931,1,2,1,1,2,20.9827365875245,19.2550001144409,26,41.4750003814698,30,10,-3,21.9187297821045,1,1,0,2,23.17493724823,20.6499996185303,44.2150001525879,0,1,143.22640991211,32.9491844177246,142.5,142.5,142.5,142.5,132.904792785645,26.3567047119141,134.5,134.5,134.5,20.6296720504761,0.549442648887635,0,1,18.8836822509766,1,0,0,2,1,1,2,21.4690866470337,19.9949989318848,21,21,42,10,-3,25.9402904510498,1,1,0,2,24.6252145767212,20.6149997711182,26.0649995803833,87.5413818359375,1,136.691459655762,49.5531673431397,135.5,135.5,135.5,128.486381530762,68.8039283752441,129.5,129.5,0,0,0,1,80,20.4765434265137,0,24.9565114974976,479.378051757813,25.1543521881104,469.550140380859,1,1,1,1,0,0,0,2,1,2,20.123291015625,7.59499979019165,23.3999996185303,20,25,10,-6,22.8207521438599,1,2,22.8867063522339,13.4999995231629,23.5249996185303,100,700,400,1,85.7290687561035,26.4598016738892,88,85.8281555175781,4.39243793487549,88.5,22.495231628418,0,0,84.458797454834,1,15.5401568412781,10,38,22.0118274688721,1,24,23,22.5751485824585,0,451.326644897461,26.0999207496643,23.8786897659302,459.161087036133,23.1640682220459,446.949615478516,17,23,0,100,0,17,23.1161489486695,100,480.011199951172,0,0,0,0,2,1,1,2,22.9159336090088,19.4499988555909,23,26,23,31,10,20.6999988555908,0,1,145.258689880371,50.1684246063233,144.5,1,20.6827697753907,1,1,2,25.4405555725098,17.8249998092651,24,30.7899990081787,30,10,24.3930187225342,21.1949996948242,30.274998664856,100,1,169.215065002442,59.7719268798828,169,0,21.6363201141358,24.6494235992432,24.4527473449707,2,0,0,2,25.4015827178955,25.1949987411499,25.6549997329712,23,21,30,10,25.0099992752075,26.0949993133545,0,1,3.1428017616272,0,103.5,103.5,103.5,0,0,24.4029846191406,2,0,0,2,24.072359085083,22.75,24.1799993515015,23,26,23,30,10,23.835000038147,24.2199993133545,0,0.5,0.982568800449372,0,119,119,119,0,0,23.5878515243531,2,0,0,2,23.0985889434815,22.3500003814697,24.1399993896485,26,20,26,30,10,24.1399993896485,24.1449995040894,24.7710733413697,26,0,0.5,1.46894299983979,0,124.5,0,0,23.5413284301758,2,1,1,2,22.6636934280396,20.3549995422363,15,25.9499988555909,42,10,-4,25.5454940795899,1,1,0,2,25.4405345916748,22.6149988174439,26.024998664856,100,1,235.671203613281,43.8797626495362,235.5,186.076766967774,48.5045642852784,186,22.9725475311279,0,0,1,20.4527854919434,1,1,1,2,21.4883871078491,22.5549993515015,25,24.0749998092652,30,10,-5,24.97806930542,1,1,0,2,24.5140771865845,24.3299999237061,24.2249994277954,0,1,142.304954528809,34.4526615142823,142.5,142.5,142.5,142.5,142.337562561036,35.9291706085205,142.5,142.5,142.5,20.4776439666748,0,0,1,19.1192426681519,1,2,1,1,2,21.1015157699585,22.585000038147,26,24.835000038147,30,10,-5,23.8646259307862,1,1,0,2,23.5175771713257,25.4449996948243,46.189998626709,0,1,141.688781738282,34.1940765380859,142.5,142.5,142.5,142.5,117.691757202149,74.6461296081543,118,118,118,20.1837644577026,0,0,1,19.1836614608765,1,0,33.3838310241699,33.3838310241699,1,7.53108978271485,0,7.53108978271485,0.5,0,100,0,15.985
2026-08-28 08:45:00,2,1,1,2,21.4419326782227,18.3899993896484,26,19.2600002288818,30,10,-5,23.0079517364502,1,1,0,2,24.7398242950439,19.8799991607666,20.2700004577637,0,1,145.355270385742,31.9877548217773,144,144,144,144,161.901809692383,33.7027626037598,162,162,162,22.1990203857422,0,0,1,18.6200523376465,1,2,1,1,2,20.7460060119629,19.2399997711182,26,41.379997253418,30,10,-3,22.1788654327393,1,1,0,2,23.1588382720947,20.5799999237061,44.0099983215332,0,1,143.282409667969,33.644832611084,144,144,144,144,134.050338745117,27.0927028656006,136,136,136,20.3897590637207,5.41480112075806,0,1,18.7077522277832,1,0,0,2,1,1,2,19.9099369049072,7.67999982833862,21,21,42,10,-3,25.9626598358154,1,1,0,2,24.5810298919678,16.3899993896484,26.019998550415,8.77391052246094,1,140.070510864258,49.412181854248,137,137,137,129.928253173828,70.6061019897461,131,131,0,0,0,1,80,20.1567077636719,0,24.7888374328613,519.493713378906,25.0969772338867,486.329956054688,1,1,1,1,0,0,0,2,1,2,20.07834815979,7.19000005722046,23.2999992370605,20,25,10,-6,22.5618057250977,1,2,22.6880741119385,13.3199996948242,23.3299999237061,100,700,400,1,88.221076965332,29.2813682556152,89,96.6608123779297,1.5335590839386,90,22.4919738769531,0,0,83.1955108642578,1,16.8064270019531,10,38,21.9440631866455,1,24,23,21.7563495635986,0,461.852813720703,78.7729949951172,22.5018119812012,469.801727294922,22.6767673492432,452.362548828125,17,23,0,100,0,17,22.4213199615479,100,507.603881835938,0,0,0,0,2,1,1,2,23.027156829834,19.4499988555908,23,26,23,31,10,20.6999988555908,0,1,144.728988647461,53.7989349365234,146,1,20.6338386535645,1,1,2,25.3138370513916,17.8699989318848,24,30.7999992370605,30,10,24.2057571411133,21.7399997711182,30.2799987792969,100,1,170.940963745117,59.4105987548828,169,0,21.5007743835449,24.6508502960205,24.4128684997559,2,0,0,2,25.3725624084473,25.2099990844727,25.6399993896484,23,21,30,10,25.019998550415,26.0799999237061,0,1,1.5246274471283,0,105,105,105,0,0,24.2802982330322,2,1,1,2,22.7605152130127,22.7600002288818,24.1099987030029,23,26,23,30,10,23.8199996948242,24.0900001525879,0,1,121.324363708496,52.7619247436523,121,121,121,3.60736179351807,1,21.7374401092529,2,1,1,2,21.9171752929688,23.1800003051758,24.0799999237061,20,20,26,30,10,22.6099987030029,24.0299987792969,24.7343120574951,26,93.7206192016602,1,126.034423828125,39.4005508422852,126,0,1,21.8697395324707,2,1,1,2,19.3538818359375,7.55999994277954,15,25.8999996185303,42,10,-4,25.427806854248,1,1,0,2,25.2265377044678,11.9200000762939,25.9499988555908,100,1,237.660217285156,44.6798362731934,238,187.684936523438,49.4116020202637,188,22.2659397125244,0,0,1,19.9559593200684,1,1,1,2,21.3423633575439,22.5499992370605,25,24,30,10,-5,24.9523296356201,1,1,0,2,24.4773578643799,24.2899990081787,24.1299991607666,0,1,145.006332397461,34.8046607971191,144,144,144,144,143.826522827148,36.4155540466309,144,144,144,20.3204078674316,0,0,1,18.8736572265625,1,2,1,1,2,21.2999267578125,22.6000003814697,26,24.7799987792969,30,10,-5,22.5936985015869,1,1,0,2,23.4887046813965,25.3899993896484,46.0499992370605,0,1,144.625396728516,34.5037574768066,144,144,144,144,118.214988708496,75.3744049072266,119,119,119,20.4449501037598,0,0,1,18.9496326446533,1,0,0,0,1,7.32523965835571,0,7.32523965835571,1,0,100,0,15.9725
2026-08-28 09:00:00,2,1,1,2,21.1731748580933,18.4799995422363,26,19.2999992370606,30,10,-5,23.1482543945313,1,1,0,2,24.7369346618653,19.8599996566773,20.1999998092651,0,1,149.345359802246,33.1807861328125,149.5,149.5,149.5,149.5,168.926727294922,35.3075752258301,169.5,169.5,169.5,21.9021091461182,0.211614593863487,0,1,18.530366897583,1,2,1,1,2,21.1604309082032,19.2399997711182,26,41.1599998474121,30,10,-3,20.7524909973145,1,1,0,2,23.1913661956787,20.5249996185303,44.0499992370606,0,1,149.478439331055,34.8110847473145,149.5,149.5,149.5,149.5,140.71443939209,27.9545440673828,141.5,141.5,141.5,21.3328905105591,0,0,1,18.6704635620117,1,0,0,2,1,1,2,21.2365942001343,7.88499975204468,21,21,42,10,-3,25.9935855865479,1,1,0,2,24.5740222930908,19.2799997329712,25.9649991989136,12.6615066528321,1,143.86011505127,52.5565433502197,143.5,143.5,143.5,135.886734008789,73.4282760620117,137.5,137.5,0,0,0,1,80,20.0360851287842,0,24.6992874145508,589.54818725586,25.04909324646,548.09294128418,1,1,1,1,0,0,0,2,1,2,19.977370262146,7.0149998664856,23.210000038147,20,25,10,-6,22.2585144042969,1,2,22.4457044601441,13.2149996757508,23.1799993515015,99.5809516906739,700,400,1,92.065299987793,31.096363067627,93.5,92.7483253479004,1.11166590452194,94.5,22.2856426239014,0,0,80.5667610168458,1,19.4333877563477,10,38,21.8382034301758,1,24,23,21.4373445510864,0,471.643417358399,100,21.8215694427491,480.387924194336,22.5915565490723,470.685836791992,17,23,0,100,0,17,22.6817378997803,100,581.56430053711,0,0,0,0,2,1,1,2,23.0403003692627,19.439998626709,23,26,23,31,10,20.6799993515015,0,1,150.868476867676,54.6004657745362,151.5,1,20.5620803833008,1,1,2,25.2406597137452,17.9349994659424,24,30.7849988937378,30,10,24.1215076446533,21.5849990844727,30.269998550415,100,1,169.633316040039,59.4154396057129,169,0,21.4205665588379,24.6487112045288,24.3786878585815,2,0,0,2,25.3577346801758,25.2199993133545,25.6349992752075,23,21,30,10,25.024998664856,26.0599994659424,0,1,1.52824354171753,0,109.5,109.5,109.5,0,0,24.1882438659668,2,1,1,2,22.6392221450806,22.75,29.2200002670288,23,26,23,30,10,23.7899990081787,22.689998626709,0,1,128.136516571045,56.4278602600098,129.5,129.5,129.5,29.1324615478516,1,21.558819770813,2,1,1,2,22.0301294326782,22.2949991226196,24.7249994277954,20,20,26,30,10,22.420000076294,23.899998664856,24.7280435562134,26,100,1,130.681831359863,41.0252208709717,131.5,0,1,21.6876525878906,2,1,1,2,19.1911373138428,7.90499997138977,15,25.814998626709,42,10,-4,25.0232362747193,1,1,0,2,24.7847223281861,11.9499998092652,25.8299989700318,100,1,246.515846252442,47.7046184539795,247.5,194.127799987793,51.8989791870117,195.5,21.9626579284668,0,0,1,19.8180189132691,1,1,1,2,21.2726821899414,22.5349988937378,25,23.9799995422364,30,10,-5,24.9423437118531,1,1,0,2,24.4587602615357,24.2949991226197,24.1149997711182,0,1,150.572074890137,35.9900875091553,149.5,149.5,149.5,149.5,148.795127868653,37.5626392364502,149.5,149.5,149.5,20.2275514602661,0,0,1,18.8006258010864,1,2,1,1,2,21.0631847381592,22.585000038147,26,24.7449998855591,30,10,-5,23.1105318069458,1,1,0,2,23.5054473876953,25.3599996566773,45.8400001525879,0,1,149.054161071778,36.1169719696045,149.5,149.5,149.5,149.5,124.257164001465,77.2162818908691,123.5,123.5,123.5,20.0802555084229,0,0,1,18.825309753418,1,0,50,50,1,7.61087465286255,0,7.61087465286255,1,0.5,100,0,15.96
2026-08-28 09:15:00,2,1,1,2,20.8303337097168,18.5699996948242,26,19.3400001525879,30,10,-5,24.0722599029541,1,1,0,2,24.7800350189209,19.8099994659424,20.1599998474121,0,1,149.318618774414,33.2041664123535,151,151,151,151,171.821304321289,35.7280426025391,171,171,171,20.8022403717041,3.447096824646,0,1,18.6778411865234,1,2,1,1,2,20.7676849365234,19.2600002288818,26,41.0599975585938,30,10,-3,22.1297397613525,1,1,0,2,23.1498107910156,20.4599990844727,43.8999977111816,0,1,150.599746704102,34.7202415466309,151,151,151,151,143.647232055664,28.4130249023438,143,143,143,20.3887424468994,5.28465223312378,0,1,18.9139728546143,1,0,0,2,1,1,2,20.4864673614502,8.32999992370605,21,21,42,10,-3,26.2490711212158,1,1,0,2,24.8239707946777,17.8400001525879,25.9300003051758,5.67230939865112,1,142.928726196289,53.5830764770508,145,145,145,139.893142700195,74.0663757324219,139,139,0,0,0,1,80,20.0179977416992,0,25.1062107086182,635.402893066406,25.4139213562012,870.341613769531,1,1,1,1,0,0,0,2,1,2,20.0174999237061,7.71999979019165,23.1299991607666,20,25,10,-6,22.096004486084,1,2,22.3820095062256,13.6300001144409,23.019998550415,98.242057800293,700,400,1,94.7799224853516,32.1331481933594,95,96.795036315918,1.2607889175415,96,22.1569576263428,0,0,80.5322113037109,1,19.4677848815918,10,38,21.7371215820312,1,24,23,21.9443092346191,0,472.470367431641,100,23.164680480957,475.730773925781,22.7773094177246,473.259033203125,17,23,0,100,0,17,23.1029605865479,100,584.302001953125,0,0,0,0,2,1,1,2,22.9981956481934,19.4200000762939,23,26,23,31,10,20.6599998474121,0,1,152.181335449219,54.9903411865234,153,1,20.4631729125977,1,1,2,25.2292518615723,17.9400005340576,24,30.7799987792969,30,10,24.1308574676514,21.5399990081787,30.269998550415,100,1,172.988159179688,59.0774078369141,169,0,21.4417972564697,24.6437206268311,24.341667175293,2,0,0,2,25.3431205749512,25.2099990844727,25.6199989318848,23,21,30,10,25.0599994659424,26.0499992370605,0,1,1.52681171894073,0,111,111,111,0,0,24.0910205841064,2,1,1,2,24.0678825378418,22.7600002288818,53,23,26,23,30,10,23.7600002288818,23.5499992370605,0,1,131.581512451172,58.1826515197754,132,132,132,10.1455078125,1,21.4410037994385,2,1,1,2,22.1162185668945,20.6999988555908,37.0999984741211,20,20,26,30,10,22.3999996185303,23.7600002288818,24.7235260009766,26,100,1,132.507690429688,41.6652526855469,133,0,1,21.5684566497803,2,1,1,2,19.0873947143555,7.78999996185303,15,25.7199993133545,42,10,-4,24.8202896118164,1,1,0,2,24.6251926422119,12.1700000762939,25.7299995422363,100,1,251.059982299805,47.411678314209,250,199.162445068359,51.7157440185547,197,21.8128890991211,0,0,1,19.7997512817383,1,1,1,2,21.3145389556885,22.5100002288818,25,23.939998626709,30,10,-5,24.9270324707031,1,1,0,2,24.4350662231445,24.2399997711182,24.0699996948242,0,1,151.935745239258,36.1216125488281,151,151,151,151,150.480270385742,38.1306533813477,151,151,151,20.3120079040527,0,0,1,18.862699508667,1,2,1,1,2,21.0423755645752,22.6000003814697,26,24.7099990844727,30,10,-5,23.1926498413086,1,1,0,2,23.484582901001,25.2999992370605,45.6100006103516,0,1,149.368423461914,36.7854766845703,151,151,151,151,124.743873596191,78.2513275146484,125,125,125,20.0593185424805,0,0,1,18.8718338012695,1,0,100,100,1,9.40004539489746,0,9.40004539489746,1,1,100,0,16.0875
2026-08-28 09:30:00,2,1,1,2,20.9814128875733,18.7049999237061,26,19.4899997711182,30,10,-5,24.445936203003,1,1,0,2,24.8267211914063,19.835000038147,20.2349996566773,0,1,154.265800476074,34.296968460083,155,155,155,155,176.663536071777,37.2261390686035,177,177,177,20.8375339508057,0.475068211555481,0,1,19.3756856918335,1,2,1,1,2,21.110728263855,19.3199996948242,26,40.9249992370606,30,10,-3,21.214409828186,1,1,0,2,23.1895694732666,20.4599990844727,43.9799995422364,0,1,155.947982788086,35.8655223846436,155,155,155,155,145.603218078613,29.549973487854,147,147,147,21.3550672531128,0.560516357421875,0,1,19.2801008224488,1,0,0,2,1,1,2,20.4000072479249,7.84500002861023,18.5,18.5,42,10,-3,26.4491081237793,1,1,0,2,25.0117120742798,17.7449998855591,25.7999992370606,37.2924113273621,1,149.304779052735,54.5538024902344,150,150,150,139.253967285157,75.1786689758301,144,144,0,0,0,1,80,20.1204309463501,0,25.3398866653443,626.637268066407,25.7219467163086,830.580871582031,1,1,1,1,0,0,0,2,1,2,19.9749546051026,7.11999988555909,23.0499992370606,20,25,10,-6,22.1601114273072,1,2,22.415023803711,13.1849994659424,22.9099988937378,97.0388565063477,700,400,1,97.3733024597168,33.3313121795655,98,99.5622901916505,1.48366534709931,99,22.1491842269898,0,0,80.817123413086,1,19.1832170486451,10,38,21.7385187149048,1,24,23,21.7240495681763,0,474.676651000977,100,23.5497598648072,479.173263549805,22.7800340652466,475.219131469726,17,23,0,100,0,17,23.1539859771729,100,564.497436523438,0,0,0,0,2,1,1,2,22.9860496520996,19.3949995040894,23,26,23,31,10,20.6499996185303,0,1,156.322807312012,56.1076412200928,157,1,20.4997653961182,1,1,2,24.7987136840821,17.9749994277954,24,30.7849988937378,30,10,23.9970149993897,21.5749998092652,30.2550001144409,100,1,84.4133949279785,32.6399517059326,84.5,0,21.8076667785645,24.6636848449707,24.313196182251,2,0,0,2,25.3313484191895,25.2249994277954,25.6149988174439,23,21,30,10,25.0549993515015,26.0299987792969,0,1,1.52209693193436,0,114,114,114,0,0,24.05224609375,2,1,1,2,22.7150230407715,22.774998664856,54.6949996948242,23,26,23,30,10,23.7449998855591,23.0799989700318,0,1,138.045486450196,60.1087188720703,138,138,138,8.79954051971437,1,21.445689201355,2,1,1,2,22.1974716186524,20.9099998474121,42.6349983215332,20,20,26,30,10,22.3899993896484,23.6999998092652,24.7101802825928,26,100,1,137.301895141602,42.7078247070313,137,0,1,21.5727844238282,2,1,1,2,18.9749841690064,7.76999974250794,15,25.6499996185303,42,10,-4,24.7057523727417,1,1,0,2,24.5073757171631,11.7599997520447,25.6449995040894,100,1,256.151657104493,48.8707332611084,257,200.639923095704,52.9385032653809,203,21.7914237976074,0,0,1,19.8915271759034,1,1,1,2,21.5612659454346,22.524998664856,25,23.920000076294,30,10,-5,24.9039783477783,1,1,0,2,24.4009943008423,24.1949996948242,24.0599994659424,0,1,154.923774719238,37.2836437225342,155,155,155,155,155.12947845459,38.8254299163819,155,155,155,20.5776596069336,0,0,1,19.3124198913574,1,2,1,1,2,21.0883874893189,22.6000003814697,26,24.6849994659424,30,10,-5,23.7319612503052,1,1,0,2,23.3536014556885,25.2649993896484,45.4199981689453,0,1,155.56763458252,37.2480258941651,155,155,155,155,127.565460205078,79.735107421875,128,128,128,20.1261386871338,0,0,1,19.2093715667725,1,0,100,100,1,9.58340311050415,0,9.58340311050415,1,1,100,0,16.215
2026-08-28 09:45:00,2,1,1,2,21.3094654083252,18.8299999237061,26,19.5499992370605,30,10,-5,23.4694061279297,1,1,0,2,24.7773246765137,19.8599987030029,20.2600002288818,0,1,157.964065551758,32.8581275939941,155,155,155,155,174.222534179688,38.3790702819824,177,177,177,21.9516334533691,0,0,1,18.4187870025635,1,2,1,1,2,20.8072471618652,19.3299999237061,26,40.689998626709,30,10,-3,21.1717643737793,1,1,0,2,22.9829158782959,20.4499988555908,43.5699996948242,0,1,156.495254516602,34.9501533508301,155,155,155,155,145.310470581055,30.2011203765869,147,147,147,20.3523540496826,5.8486499786377,0,1,17.8396530151367,1,0,0,2,1,1,2,16.8179340362549,7.25,16,16,42,10,-3,26.5390357971191,1,1,0,2,25.0745868682861,10.1499996185303,25.5399990081787,100,1,152.672103881836,54.0521621704102,150,150,150,146.095275878906,75.8375778198242,144,144,0,0,0,1,80,19.5235996246338,0,25.2073345184326,587.672424316406,25.8263092041016,901.563659667969,1,1,1,1,0,0,0,2,1,2,19.8846340179443,7.00999975204468,22.9699993133545,20,25,10,-6,21.8907775878906,1,2,22.3870220184326,12.9799995422363,22.8199996948242,93.7822570800781,700,400,1,97.6314239501953,33.7917556762695,98,99.9197082519531,0.680069088935852,99,22.0127868652344,0,0,80.6352767944336,1,19.3653106689453,10,38,21.1922130584717,1,24,23,21.3559017181396,0,481.085266113281,100,23.2717475891113,479.821136474609,22.6837062835693,479.426208496094,17,23,0,100,0,17,23.1864700317383,100,561.012512207031,0,0,0,0,2,1,1,2,22.9123725891113,19.3699989318848,23,26,23,31,10,20.6399993896484,0,1,157.575866699219,55.72412109375,157,1,19.8865127563477,1,1,2,24.6352367401123,18.1000003814697,24,30.7799987792969,30,10,23.8159809112549,21.6499996185303,30.2399997711182,100,1,85.4399642944336,33.3816070556641,86,0,21.7238006591797,24.6194839477539,24.2420310974121,2,0,0,2,25.3083229064941,25.2299995422363,25.5999984741211,23,21,30,10,25.0599994659424,26.0399990081787,0,1,1.52307367324829,0,114,114,114,0,0,23.9869537353516,2,1,1,2,23.7207851409912,22.7799987792969,58.3899993896484,23,26,23,30,10,23.7099990844727,22.0499992370605,0,1,139.082397460938,60.3255958557129,138,138,138,10.8009538650513,1,20.8467025756836,2,1,1,2,21.8204040527344,21.1800003051758,46.3600006103516,20,20,26,30,10,22.3899993896484,23.6800003051758,24.696361541748,26,100,1,137.541854858398,42.5906066894531,137,0,1,20.9775333404541,2,1,1,2,18.3533630371094,7.23000001907349,15,25.5900001525879,42,10,-4,24.6000785827637,1,1,0,2,24.3889465332031,11.0500001907349,25.5900001525879,100,1,256.683746337891,47.2602119445801,257,202.035568237305,52.1709899902344,203,21.4872093200684,0,0,1,19.3252658843994,1,1,1,2,21.1769008636475,22.5,25,23.8799991607666,30,10,-5,24.8869781494141,1,1,0,2,24.3721961975098,24.1499996185303,24,0,1,159.243804931641,35.8368148803711,155,155,155,155,153.473754882812,39.7054252624512,155,155,155,20.0409317016602,0,0,1,18.4917812347412,1,2,1,1,2,20.904390335083,22.6099987030029,26,24.6299991607666,30,10,-5,22.4508838653564,1,1,0,2,23.2198905944824,25.2299995422363,45.2399978637695,0,1,157.361129760742,36.0396919250488,155,155,155,155,125.892807006836,81.2065353393555,128,128,128,20.0913791656494,1.74366593360901,0,1,18.2192611694336,1,0,100,100,1,8.80103206634521,0,8.80103206634521,1,1,100,0,16.3425
2026-08-28 10:00:00,2,1,1,2,20.7608165740967,18.8450002670288,26,19.4949998855591,30,10,-5,23.7632560729981,1,1,0,2,24.7750730514527,19.8449993133545,20.2049999237061,0,1,161.087028503418,34.7190418243408,160.5,160.5,160.5,160.5,181.478080749512,38.8945484161377,182.5,182.5,182.5,20.5447454452515,4.34745025634766,0,1,18.0182313919067,1,2,1,1,2,21.0538187026978,19.3049993515015,26,40.3999996185303,30,10,-3,19.2315998077393,1,1,0,2,23.0430326461792,20.3899993896485,43.3399982452393,0,1,160.671562194825,36.3916416168213,160.5,160.5,160.5,160.5,153.033821105957,30.9096784591675,152,152,152,21.2568597793579,1.41378954052925,0,1,17.2362823486328,1,0,0,2,1,1,2,18.0696468353272,7.70499992370606,15.1021757125855,12,42,10,-3,26.4001550674439,1,1,0,2,25.0470590591431,11.2699999809265,25.0149993896485,50,1,157.287338256836,53.9080944061279,155.5,155.5,155.5,148.187065124512,66.0513229370117,149,149,0,0,10,1,80,19.0572147369385,0,25.1649732589722,606.932250976563,25.8230800628662,944.339233398438,1,1,1,1,0,0,0,2,1,2,19.8032417297363,7.57499980926514,22.8849992752075,20,25,10,-6,21.6020174026489,1,2,22.2426385879517,13.2199997901917,22.6849994659424,83.277889251709,700,400,1,100.670417785645,34.4570503234863,101.5,102.204025268555,1.76242280006409,103.5,21.7404890060425,0,0,81.3961334228516,1,18.6038303375244,10,38,20.8080358505249,1,24,23,21.1916093826294,0,473.820678710938,100,22.5955839157105,481.355102539062,22.434383392334,470.617019653321,17,23,0,100,0,16.5,22.9338569641114,100,542.9443359375,0,0,0,0,2,1,1,2,22.9312295913697,19.3400001525879,23,26,23,31,10,20.6349992752075,0,1,162.131416320801,56.9605884552002,162,1,19.5287561416626,1,1,2,24.9683771133423,18.0299997329712,24,30.769998550415,30,10,23.8555021286011,21.6849994659424,30.2399997711182,100,1,168.698265075684,59.6924629211426,169,0,21.2764930725098,24.5909700393677,24.2007646560669,2,0,0,2,25.297402381897,25.2399997711182,25.5949993133545,23,21,30,10,25.1000003814697,26.0099992752075,0,1,1.5252029299736,0,118.5,118.5,118.5,0,0,23.936261177063,2,1,1,2,22.7274494171143,22.7649993896484,60.3400001525879,23,26,23,30,10,23.6799993515015,22.5299997329712,0,1,144.219734191895,62.6578998565674,145,145,145,15.7828855514527,1,20.4672346115112,2,1,1,2,21.3991479873657,21.2849998474121,49.5349998474121,20,20,26,30,10,22.3699989318848,23.6750001907349,24.6843852996826,26,100,1,141.549552917481,43.8923416137696,142,0,1,20.5946626663208,2,1,1,2,19.3643779754639,8.21499967575073,17.5,25.5099992752076,42,10,-4,23.1370916366577,1,1,0,2,24.1734685897828,10.625,25.4999990463257,52.6691019535065,1,266.813568115235,45.2304744720459,265.5,209.903800964356,46.6629486083985,209.5,22.0957174301148,0,0,1,18.8082675933838,1,1,1,2,21.0912427902222,22.5050001144409,25,23.8299999237061,30,10,-5,24.5312337875366,1,1,0,2,24.3463010787964,24.1149997711182,23.9699993133545,0,1,159.607971191406,37.8528213500977,160.5,160.5,160.5,160.5,159.424446105957,40.518934249878,160.5,160.5,160.5,19.767523765564,0.59170913696289,0,1,17.9339103698731,1,2,1,1,2,21.2806396484375,22.6099996566773,26,24.6099996566773,30,10,-5,20.5425863265991,1,1,0,2,23.2791452407837,25.1749992370606,45.0249996185303,0,1,160.314636230469,37.8509559631348,160.5,160.5,160.5,160.5,131.758705139161,82.1897773742676,131.5,131.5,131.5,20.5798149108887,0,0,1,17.7337589263916,1,0.242820739746094,100,100,1,7.45636820793152,0,7.45636820793152,1,1,100,0,16.47
2026-08-28 10:15:00,2,1,1,2,21.2504196166992,18.8699989318848,26,19.5100002288818,30,10,-5,23.4158058166504,1,1,0,2,24.8655796051025,19.8199996948242,20.2099990844727,0,1,164.281097412109,36.039623260498,163,163,163,163,185.024673461914,38.6814575195312,185,185,185,21.7338027954102,0,0,1,18.246883392334,1,2,1,1,2,21.2004909515381,19.2799987792969,26,40.1399993896484,30,10,-3,19.9953479766846,1,1,0,2,23.2366237640381,20.3400001525879,42.9899978637695,0,1,163.414794921875,37.2716789245605,163,163,163,163,154.748779296875,31.0731315612793,154,154,154,21.3788547515869,0,0,1,18.1046829223633,1,0,0,2,1,1,2,19.1939086914062,7.83999967575073,17,17,42,10,-3,26.3204212188721,1,1,0,2,25.0523471832275,11.3899993896484,24.4899997711182,0,1,154.521270751953,53.2022933959961,158,158,158,152.009033203125,56.2963485717773,151,151,0,0,19.1636505126953,1,80,19.237283706665,0,25.007417678833,668.155578613281,25.7214031219482,932.3310546875,1,1,1,1,0,0,0,2,1,2,19.9257984161377,7.75,22.7999992370605,20,25,10,-6,21.7298812866211,1,2,22.2017421722412,13.9499998092651,22.5799999237061,72.577278137207,700,400,1,102.495971679688,35.3175506591797,103,104.147689819336,2.37306571006775,105,21.683443069458,0,0,81.7669448852539,1,18.2326335906982,10,38,20.8658638000488,1,24,23,21.6451148986816,0,466.688018798828,100,22.8930988311768,466.763763427734,22.2652034759521,460.883666992188,17,23,0,100,0,16,22.9244823455811,100,558.509704589844,0,0,0,0,2,1,1,2,22.9871082305908,19.3199996948242,23,26,23,31,10,20.6000003814697,0,1,165.084136962891,57.6510238647461,164,1,19.6768360137939,1,1,2,25.0118274688721,18.1099987030029,24,30.7799987792969,30,10,23.8958797454834,21.6999988555908,30.2399997711182,100,1,168.41764831543,59.6162147521973,169,0,21.1971740722656,24.5681667327881,24.1780014038086,2,0,0,2,25.2730121612549,25.2299995422363,25.5900001525879,23,21,30,10,25.1199989318848,26,0,1,1.52352917194366,0,120,120,120,0,0,23.8597850799561,2,1,1,2,22.9076652526855,22.7600002288818,62.0299987792969,23,26,23,30,10,23.6499996185303,23.1399993896484,0,1,147.148147583008,64.0527648925781,148,148,148,8.69333553314209,1,20.5622310638428,2,1,1,2,21.3993339538574,21.1800003051758,52.0200004577637,20,20,26,30,10,22.3500003814697,23.6700000762939,24.6735401153564,26,100,1,142.389709472656,44.5381202697754,144,0,1,20.6876487731934,2,1,1,2,20.060094833374,9.96999931335449,20,25.4300003051758,42,10,-4,24.0453205108643,1,1,0,2,23.9747905731201,11.289999961853,25.4300003051758,1.30986833572388,1,269.967010498047,42.9652557373047,269,213.193405151367,41.6184196472168,212,20.7596607208252,0,0,1,18.964111328125,1,1,1,2,21.1372985839844,22.5100002288818,25,23.7999992370605,30,10,-5,24.6756477355957,1,1,0,2,24.3569793701172,24.0599994659424,23.939998626709,0,1,165.434341430664,38.151008605957,163,163,163,163,163.74430847168,40.722110748291,163,163,163,19.5586795806885,0,0,1,18.3394260406494,1,2,1,1,2,21.3483657836914,22.6000003814697,26,24.5799999237061,30,10,-5,21.1337242126465,1,1,0,2,23.3747425079346,25.1199989318848,44.7299995422363,0,1,161.850234985352,38.8654747009277,163,163,163,163,131.76155090332,82.8932037353516,133,133,133,20.9422435760498,0,0,1,18.2242889404297,1,0,0,0,1,7.50564336776733,0,7.50564336776733,0,0,100,0,16.595
2026-08-28 10:30:00,2,1,1,2,20.9673900604248,18.9499998092652,26,19.5699996948242,30,10,-5,23.6899366378784,1,1,0,2,24.917410850525,19.8499994277955,20.2499990463257,0,1,163.143051147461,35.9650535583497,163,163,163,163,185.03734588623,38.7776470184327,185,185,185,21.0900211334229,1.65757441520691,0,1,18.2244949340821,1,2,1,1,2,21.2188930511475,19.2799997329712,26,40.1349983215332,30,10,-3,20.3890790939331,1,1,0,2,23.3701963424683,20.3149995803833,42.7549991607666,0,1,162.506149291992,37.3454170227051,163,163,163,163,152.89315032959,31.3877353668213,154,154,154,21.3928070068359,0,0,1,18.3144445419312,1,0,0,2,1,1,2,16.9715023040772,8.00999999046326,17,17,42,10,-3,26.3442344665527,1,1,0,2,24.9438152313233,10.3800001144409,24.0349998474121,0,1,158.381072998047,54.8910808563233,158,158,158,152.198646545411,67.6546649932861,151,151,0,0,10.1353454589844,1,80,19.2970695495606,0,24.8051795959473,584.89794921875,25.4617166519165,785.622528076172,1,1,1,1,0,0,0,2,1,2,19.9918231964111,7.74999976158142,22.7649993896485,20,25,10,-6,21.8838005065918,1,2,22.1552104949952,13.4799995422363,22.5649995803833,97.9005889892578,700,400,1,102.277713775635,35.5967597961426,103,105.607364654541,2.17875862121582,105,21.7519836425782,0,0,81.0975914001465,1,18.9029064178467,10,38,21.1325016021729,1,24,23,21.0490589141846,0,467.589599609375,100,22.3467636108399,473.571685791016,22.4831924438477,464.107467651368,17,23,0,100,0,16,22.6759853363038,100,576.284423828125,0,0,0,0,2,1,1,2,23.0869150161744,19.3149995803833,23,26,23,31,10,20.6000003814697,0,1,164.372062683106,57.7610473632813,164,1,19.922103881836,1,1,2,25.1020860671997,18.0899991989136,24,30.7600002288818,30,10,24.0037450790406,21.664999961853,30.2299995422363,100,1,169.078155517578,59.2094516754151,169,0,21.3377752304077,24.5631771087647,24.1559524536133,2,0,0,2,25.2638196945191,25.2299995422364,25.5799999237061,23,21,30,10,25.1299991607666,25.9799995422363,0,1,1.52281141281128,0,120,120,120,0,0,23.8403377532959,2,1,1,2,23.1743021011353,22.7550001144409,62.5299987792969,23,26,23,30,10,23.6299991607666,22.5899991989136,0,1,148.929412841797,63.8384971618653,148,148,148,8.74523627758028,1,20.8382301330567,2,1,1,2,21.6551971435547,20.875,53.4049987792969,20,20,26,30,10,22.335000038147,23.6750001907349,24.6618461608887,26,100,1,144.134826660157,44.3630142211914,144,0,1,20.9642210006714,2,1,1,2,20.2865419387818,8.33499956130981,20,25.3699989318848,42,10,-4,24.204873085022,1,1,0,2,24.0534820556641,13.8449993133545,25.335000038147,27.3766641616821,1,269.07926940918,45.5765438079834,269,212.402565002442,45.7688293457032,212,20.8155975341797,0,0,1,19.0621566772461,1,1,1,2,21.331654548645,22.5050001144409,25,23.7549991607666,30,10,-5,24.5262823104859,1,1,0,2,24.3585805892945,24.0199995040894,23.9099998474121,0,1,163.493301391602,38.424825668335,163,163,163,163,162.391288757324,40.6794338226319,163,163,163,20.3111524581909,0,0,1,18.3181400299073,1,2,1,1,2,21.4208526611328,22.6099987030029,26,24.5349988937378,30,10,-5,21.5514879226685,1,1,0,2,23.4357204437256,25.0949993133545,44.4749984741211,0,1,164.25740814209,38.7606086730957,163,163,163,163,133.258697509766,82.7171211242676,133,133,133,20.8235960006714,0,0,1,18.3222808837891,1,0.226699829101563,92.3923873901367,92.3923873901367,1,7.09754586219788,0,7.09754586219788,0.5,0.5,100,0,16.72
2026-08-28 10:45:00,2,1,1,2,21.2279224395752,19.0799999237061,26,19.7199993133545,30,10,-5,24.4200706481934,1,1,0,2,24.9842548370361,19.8899993896484,20.3699989318848,0,1,163.557647705078,35.9708442687988,163,163,163,163,184.412933349609,38.9284629821777,185,185,185,21.0740795135498,0,0,1,19.562105178833,1,2,1,1,2,20.9041080474854,19.3299999237061,26,40.2599983215332,30,10,-3,21.7845401763916,1,1,0,2,23.4783210754395,20.3299999237061,42.7000007629395,0,1,161.862335205078,37.5387802124023,163,163,163,163,155.069229125977,30.9082489013672,154,154,154,20.9928894042969,3.4042797088623,0,1,18.9020137786865,1,0,0,2,1,1,2,17.09348487854,7.89999961853027,17,17,42,10,-3,25.8587265014648,1,1,0,2,24.5273113250732,9.98999977111816,23.6999988555908,0,1,153.038986206055,53.0032501220703,158,158,158,151.186660766602,56.9104614257812,151,151,0,0,20.6174087524414,1,80,19.6971969604492,0,24.3761749267578,551.79150390625,24.7911281585693,546.010009765625,1,1,1,1,0,0,0,2,1,2,19.8540821075439,7.61999988555908,22.7399997711182,20,25,10,-6,21.9473857879639,1,2,22.1100025177002,13.3099994659424,22.519998550415,89.2225189208984,700,400,1,103.775352478027,35.5907592773438,103,106.046257019043,1.66403388977051,105,21.7877502441406,0,0,81.7996368408203,1,18.1995468139648,10,38,21.2409591674805,1,24,23,21.2760105133057,0,462.393096923828,100,22.4723663330078,468.194152832031,22.1805477142334,463.831604003906,17,23,0,100,0,16,22.5225982666016,100,556.990356445312,0,0,0,0,2,1,1,2,23.0230197906494,19.2999992370605,23,26,23,31,10,20.5799999237061,0,1,163.915710449219,57.4712066650391,164,1,20.1449127197266,1,1,2,25.2482223510742,18.2399997711182,24,30.75,30,10,24.1565799713135,21.7299995422363,30.2299995422363,100,1,170.129898071289,58.9747657775879,169,0,21.6187191009521,24.5510635375977,24.1410160064697,2,0,0,2,25.2589378356934,25.2399997711182,25.5799999237061,23,21,30,10,25.1499996185303,25.9799995422363,0,1,1.52738535404205,0,120,120,120,0,0,23.8326892852783,2,1,1,2,22.1684722900391,22.75,61.689998626709,23,26,23,30,10,23.6099987030029,22.7399997711182,0,1,147.423690795898,63.9858245849609,148,148,148,20.2902450561523,1,20.9506587982178,2,1,1,2,21.7672119140625,20.8400001525879,54.1599998474121,20,20,26,30,10,22.3199996948242,23.6800003051758,24.6583061218262,26,100,1,141.453552246094,44.7413635253906,144,0,1,21.0765228271484,2,1,1,2,20.2176132202148,7.8899998664856,20,25.2999992370605,42,10,-4,24.0732154846191,1,1,0,2,23.878870010376,19.0699996948242,25.269998550415,31.0725440979004,1,271.047149658203,42.8986549377441,269,213.684799194336,41.2891426086426,212,21.0161228179932,0,0,1,19.4497947692871,1,1,1,2,21.4440021514893,22.5,25,23.7399997711182,30,10,-5,24.8807964324951,1,1,0,2,24.3765773773193,23.9899997711182,23.8999996185303,0,1,162.957733154297,38.3858413696289,163,163,163,163,162.695831298828,40.7252922058105,163,163,163,20.1441078186035,0,0,1,19.1506252288818,1,2,1,1,2,21.0564556121826,22.6000003814697,26,24.4899997711182,30,10,-5,23.6068325042725,1,1,0,2,23.4202194213867,25.0299987792969,44.2700004577637,0,1,162.736953735352,38.7012825012207,163,163,163,163,134.282516479492,82.0163421630859,133,133,133,20.001127243042,0,0,1,19.1304988861084,1,3.57019805908203,100,100,1,6.94676876068115,0,6.94676876068115,0,1,100,0,16.845
2026-08-28 11:00:00,2,1,1,2,21.0368232727051,19.2499990463257,26,19.9199991226197,30,10,-5,24.9658794403077,1,1,0,2,25.0461912155152,20.0049991607666,20.5899991989136,0,1,163.978355407715,35.8469467163086,163,163,163,163,184.131256103516,39.085578918457,185,185,185,20.9708490371704,0.165133059024811,0,1,19.7330341339111,1,2,1,1,2,21.1608304977417,19.4199991226196,26,40.1550006866456,30,10,-3,22.0247650146485,1,1,0,2,23.5488443374634,20.3849992752076,42.8049983978272,0,1,163.875953674317,36.7252922058106,163,163,163,163,154.321281433106,31.0902881622315,154,154,154,21.0157289505005,0,0,1,19.0927963256836,1,0,0,2,1,1,2,17.0147094726563,7.61499977111816,17,17,42,10,-3,25.9417266845704,1,1,0,2,24.6494331359864,9.50999975204469,23.4599990844727,0,1,159.269958496094,52.4822597503662,158,158,158,150.451751708985,59.3417472839356,151,151,0,0,18.0152816772461,1,80,19.9893236160278,0,24.9518489837647,641.375793457032,25.2071514129639,900.642608642578,1,1,1,1,0,0,0,2,1,2,19.9267148971558,7.52499985694886,22.6949996948243,20,25,10,-6,22.1472806930542,1,2,22.1147594451905,13.3899993896485,22.4799995422364,84.3094291687012,700,400,1,103.312576293945,35.51442527771,103,104.693618774414,1.88674932718277,105,21.8994474411011,0,0,80.9674148559571,1,19.032585144043,10,38,21.4759397506714,1,24,23,21.4065599441529,0,462.588653564453,100,22.6460990905762,471.368347167969,21.9192543029785,465.544845581055,17,23,0,100,0,16,22.984148979187,100,587.60888671875,0,0,0,0,2,1,1,2,22.9466915130615,19.2949991226196,23,26,23,31,10,20.5749998092652,0,1,163.985855102539,57.7017478942871,164,1,20.4075450897217,1,1,2,25.2867765426636,18.2600002288819,24,30.7600002288818,30,10,24.2148389816285,21.7599992752076,30.2149991989136,100,1,157.383056640625,56.0968532562256,156.5,0,21.8094692230225,24.5539131164551,24.1267919540405,2,0,0,2,25.2550773620606,25.25,25.5749998092652,23,21,30,10,25.1549997329712,25.9749994277954,0,1,1.52234840393066,0,120,120,120,0,0,23.8673353195191,2,1,1,2,23.2323770523072,22.7199993133545,62.0349979400635,23,26,23,30,10,23.5950002670288,22.505000114441,0,1,147.757026672363,64.225399017334,148,148,148,3.38762331008911,1,21.1908683776856,2,1,1,2,21.9950284957886,20.9899997711182,54.7099990844727,20,20,26,30,10,22.2999992370605,23.6750001907349,24.6493692398071,26,100,1,144.106140136719,44.580623626709,144,0,1,21.3182697296143,2,1,1,2,20.0350170135498,7.87499976158142,20,25.2349996566773,42,10,-4,23.9081182479858,1,1,0,2,23.7004585266113,18.9849996566773,25.1899995803833,32.8466081619263,1,267.543884277344,44.9692039489747,269,210.795646667481,43.2992362976075,212,21.1885471343994,0,0,1,19.7535610198975,1,1,1,2,21.6485366821289,22.5100002288818,25,23.7099990844727,30,10,-5,24.9243907928467,1,1,0,2,24.4077472686768,23.9299993515015,23.8649988174439,0,1,163.446578979492,38.3781566619873,163,163,163,163,163.343940734863,40.6846542358399,163,163,163,20.3530111312866,0,0,1,19.3587770462036,1,2,1,1,2,21.2739028930664,22.5949993133545,26,24.4549989700318,30,10,-5,23.8483095169067,1,1,0,2,23.4922828674317,25.0049991607666,44.1599998474122,0,1,163.260627746582,38.6166477203369,163,163,163,163,132.501937866211,82.1910324096679,133,133,133,20.2832622528077,0,0,1,19.2984189987183,1,0,90.6788597106934,90.6788597106934,1,7.34875559806824,0,7.34875559806824,0,1,100,0,16.97
