2026-08-28 11:15:00,2,1,1,2,20.9054069519043,19.4099998474121,26,20.0299987792969,30,10,-5,24.955472946167,1,1,0,2,25.0435810089111,20.1099987030029,20.6999988555908,0,1,163.453628540039,35.8010215759277,163,163,163,163,184.92236328125,39.0240745544434,185,185,185,20.361499786377,1.68852376937866,0,1,19.2870006561279,1,2,1,1,2,20.7796325683594,19.4799995422363,26,39.9899978637695,30,10,-3,22.7216701507568,1,1,0,2,23.4444370269775,20.4300003051758,42.6199989318848,0,1,160.345993041992,36.9322662353516,163,163,163,163,154.407867431641,31.1810703277588,154,154,154,20.3714351654053,4.45081853866577,0,1,19.0462188720703,1,0,0,2,1,1,2,17.1527690887451,7.98999977111816,17,17,42,10,-3,26.0697937011719,1,1,0,2,24.7703685760498,9.84000015258789,23.2999992370605,0,1,158.094116210938,50.304027557373,158,158,158,145.887924194336,71.3105010986328,151,151,0,0,14.9782943725586,1,80,20.0005722045898,0,24.8980274200439,653.680297851562,25.4167575836182,957.059326171875,1,1,1,1,0,0,0,2,1,2,19.8882083892822,7.65999984741211,22.6700000762939,20,25,10,-6,22.1572170257568,1,2,22.0760955810547,13.4399995803833,22.4599990844727,77.2388610839844,700,400,1,103.539749145508,35.4575576782227,103,104.072341918945,2.14799857139587,105,21.9160671234131,0,0,81.4960174560547,1,18.5039806365967,10,38,21.4512310028076,1,24,23,21.3871917724609,0,462.596832275391,100,22.9133415222168,461.306365966797,22.166805267334,464.821838378906,17,23,0,100,0,16,22.9258041381836,100,575.731262207031,0,0,0,0,2,1,1,2,23.0232353210449,19.2799987792969,23,26,23,31,10,20.5799999237061,0,1,165.549453735352,57.5187110900879,164,1,20.3944931030273,1,1,2,25.190954208374,18.3099994659424,24,30.75,30,10,24.1697750091553,21.8099994659424,30.2199993133545,100,1,143.212371826172,52.3370056152344,144,0,21.8129482269287,24.5567626953125,24.1054592132568,2,0,0,2,25.2453956604004,25.2600002288818,25.5799999237061,23,21,30,10,25.189998626709,25.9699993133545,0,1,1.52605295181274,0,120,120,120,0,0,23.8873291015625,2,1,1,2,22.9920387268066,22.689998626709,62.2899971008301,23,26,23,30,10,23.5799999237061,22.5699996948242,0,1,146.163101196289,64.271598815918,148,148,148,18.6952209472656,1,21.1574020385742,2,1,1,2,22.0059967041016,21.1800003051758,54.7199974060059,20,20,26,30,10,22.2899990081787,23.6599998474121,24.6406154632568,26,100,1,144.939147949219,44.4645118713379,144,0,1,21.2838726043701,2,1,1,2,20.1399383544922,7.86999988555908,20,25.189998626709,42,10,-4,23.8927345275879,1,1,0,2,23.7050075531006,18.3299999237061,25.1399993896484,40.7821884155273,1,269.115478515625,46.0410690307617,269,210.006820678711,44.9837226867676,212,21.2070655822754,0,0,1,19.7536544799805,1,1,1,2,21.5824851989746,22.519998550415,25,23.7099990844727,30,10,-5,24.9461822509766,1,1,0,2,24.4220657348633,23.8999996185303,23.8799991607666,0,1,161.783340454102,38.5607490539551,163,163,163,163,163.822341918945,40.5848007202148,163,163,163,20.2533168792725,0,0,1,19.1674060821533,1,2,1,1,2,21.16575050354,22.6000003814697,26,24.439998626709,30,10,-5,23.8906593322754,1,1,0,2,23.4791259765625,24.9799995422363,44.0699996948242,0,1,162.281066894531,38.8040657043457,163,163,163,163,134.42546081543,82.059455871582,133,133,133,20.1419525146484,0,0,1,19.0423908233643,1,0,81.2300567626953,81.2300567626953,1,9.05332088470459,0,9.05332088470459,0,1,100,0,17.0975
2026-08-28 11:30:00,2,1,1,2,20.9113731384278,19.5249996185303,26,20.0799999237061,30,10,-5,25.0010395050049,1,1,0,2,25.1281929016113,20.1899995803833,20.75,0,1,163.54744720459,35.9831562042237,163,163,163,163,185.112594604493,39.151388168335,185,185,185,20.5746507644654,1.81809067726135,0,1,19.4415807723999,1,2,1,1,2,21.1212377548218,19.5249996185303,26,39.7600002288819,30,10,-3,21.4842615127564,1,1,0,2,23.2224769592286,20.4549989700318,42.4099979400635,0,1,163.152816772461,37.1365356445313,163,163,163,163,154.359931945801,31.0404090881348,154,154,154,21.1580581665039,0,0,1,19.0331058502197,1,0,0,2,1,1,2,16.9516143798828,7.4449999332428,17,17,42,10,-3,26.0876188278199,1,1,0,2,24.7812118530274,9.35999965667725,23.1350002288818,0,1,159.419654846192,64.3903121948242,158,158,158,141.511329650879,100,151,151,0,0,14.9122886657715,1,80,20.0092220306397,0,24.952244758606,643.609832763672,25.3108453750611,929.041625976563,1,1,1,1,0,0,0,2,1,2,19.9437427520752,7.1949999332428,22.6349992752076,20,25,10,-6,22.1859483718872,1,2,22.0630807876587,13.5699996948242,22.4499988555909,75.2747306823731,700,400,1,103.283096313477,35.2727527618408,103,106.976894378662,2.30801749229432,105,21.9368028640747,0,0,81.2056121826172,1,18.7941122055054,10,38,21.4646587371827,1,24,23,21.345443725586,0,468.827926635742,100,22.8067235946656,465.233276367188,22.0743045806885,464.446487426758,17,23,0,100,0,16,22.768611907959,100,578.39926147461,0,0,0,0,2,1,1,2,22.9917545318604,19.2749996185303,23,26,23,31,10,20.5799999237061,0,1,164.169441223145,57.4820308685303,164,1,20.4187431335449,1,1,2,23.3066082000733,13.3899998664856,24,30.7399997711182,30,10,23.4556684494019,21.9649991989136,30.189998626709,12.0917000770569,1,167.917938232422,59.1928806304932,169,0,21.8636560440064,24.4705619812012,23.8950929641724,2,0,0,2,25.2519302368164,25.2599992752075,25.5699996948243,23,21,30,10,25.1749992370606,25.9649991989136,0,1,1.65605920553208,0,120,120,120,0,0,23.9340782165528,2,1,1,2,22.6235189437867,22.6549997329712,61.0999984741211,23,26,23,30,10,23.4749994277954,22.4449987411499,0,1,148.108436584473,63.8232173919678,148,148,148,8.47078871726991,1,21.1687259674073,2,1,1,2,21.4514217376709,20.2049999237061,54.9999980926514,20,20,26,30,10,20.670000076294,23.6349992752075,24.6320495605469,26,100,1,143.580200195313,44.3922252655029,144,0,1,21.2964363098145,2,1,1,2,20.0351371765137,7.50999999046326,20,25.1349992752076,42,10,-4,23.9311981201172,1,1,0,2,23.7528839111328,17.5050001144409,25.0799999237061,44.878137588501,1,270.305755615234,47.704402923584,269,215.433433532715,45.9963760375977,212,21.2206707000733,0,0,1,19.769419670105,1,1,1,2,21.6312170028687,22.5149993896484,25,23.6999988555908,30,10,-5,24.9482612609864,1,1,0,2,24.4225358963013,23.8849992752075,23.8749990463257,0,1,161.917999267578,38.288314819336,163,163,163,163,162.53678894043,40.8182239532471,163,163,163,20.3088235855103,0,0,1,19.3137540817261,1,2,1,1,2,21.1520614624023,22.6000003814697,26,24.3999996185303,30,10,-5,23.8430948257447,1,1,0,2,23.4329891204834,24.9249992370606,43.9549999237061,0,1,162.430969238281,38.5803375244141,163,163,163,163,134.882514953613,81.7871398925782,133,133,133,20.1425971984864,0,0,1,19.1487312316895,1,0,63.6782474517822,63.6782474517822,1,7.41802048683167,0,7.41802048683167,0,1,100,0,17.225
2026-08-28 11:45:00,2,1,1,2,21.1239681243896,19.6000003814697,26,20.0799999237061,30,10,-5,24.1130199432373,1,1,0,2,25.1657447814941,20.2299995422363,20.7700004577637,0,1,161.620559692383,36.328239440918,163,163,163,163,186.19255065918,38.7055053710938,185,185,185,21.7051906585693,0,0,1,18.6833686828613,1,2,1,1,2,20.7586345672607,19.5599994659424,26,39.6699981689453,30,10,-3,22.3985652923584,1,1,0,2,23.1851654052734,20.4699993133545,42.3999977111816,0,1,161.681488037109,37.7803993225098,163,163,163,163,155.381942749023,30.8935775756836,154,154,154,20.2800636291504,5.009850025177,0,1,19.057638168335,1,0,0,2,1,1,2,16.9169330596924,7.05999994277954,17,17,42,10,-3,26.0648441314697,1,1,0,2,24.7494487762451,9.06999969482422,23.1599998474121,0,1,156.615524291992,67.9836196899414,158,158,158,148.864151000977,100,151,151,0,0,19.7406311035156,1,80,19.9029369354248,0,24.7925262451172,643.438598632812,25.2068271636963,920.933471679688,1,1,1,1,0,0,0,2,1,2,19.9501647949219,6.79999971389771,22.6000003814697,20,25,10,-6,22.1485290527344,1,2,22.0289840698242,13.7599992752075,22.4300003051758,72.0945587158203,700,400,1,103.040573120117,35.2612571716309,103,103.640869140625,2.52799773216248,105,21.9130840301514,0,0,81.4768524169922,1,18.5226535797119,10,38,21.4781665802002,1,24,23,21.0739860534668,0,465.19482421875,100,22.5921649932861,464.166107177734,21.9563694000244,462.974761962891,17,23,0,100,0,16,22.8072757720947,100,572.942077636719,0,0,0,0,2,1,1,2,22.9477348327637,19.25,23,26,23,31,10,20.5699996948242,0,1,163.730819702148,57.4377059936523,164,1,20.4105243682861,1,1,2,24.029447555542,7.82999992370605,24,30.7299995422363,30,10,23.5681419372559,23.8599987030029,30.1799983978271,10.2937002182007,1,169.332717895508,59.0586471557617,169,0,21.7328720092773,24.4242610931396,23.8268928527832,2,0,0,2,25.2239570617676,25.25,25.5399990081787,23,21,30,10,25.1999988555908,25.9499988555908,0,1,1.52271151542664,0,120,120,120,0,0,23.9082889556885,2,1,1,2,24.1197395324707,22.4599990844727,62.5799980163574,23,26,23,30,10,23.0699996948242,22.2600002288818,0,1,146.715789794922,64.3225631713867,148,148,148,2.56995010375977,1,21.1847839355469,2,1,1,2,19.9409122467041,15.8199996948242,55.0399971008301,20,20,26,30,10,17.3799991607666,23.5900001525879,24.6232509613037,26,99.3924102783203,1,145.517044067383,43.9796485900879,144,0,1,21.310489654541,2,1,1,2,19.8920936584473,7.08999967575073,20,25.0900001525879,42,10,-4,23.9177055358887,1,1,0,2,23.7436008453369,16.9499988555908,25.0399990081787,39.2838363647461,1,267.916534423828,48.3262901306152,269,211.493835449219,46.4217796325684,212,21.1568393707275,0,0,1,19.6500988006592,1,1,1,2,21.353515625,22.519998550415,25,23.6800003051758,30,10,-5,24.9469776153564,1,1,0,2,24.4236888885498,23.8699989318848,23.8400001525879,0,1,162.250473022461,38.501148223877,163,163,163,163,163.190902709961,40.5517807006836,163,163,163,19.9459438323975,0,0,1,18.8869972229004,1,2,1,1,2,21.2485904693604,22.6000003814697,26,24.3500003814697,30,10,-5,22.785327911377,1,1,0,2,23.5199718475342,24.9099998474121,43.7799987792969,0,1,162.669204711914,38.6385955810547,163,163,163,163,133.601699829102,81.5120468139648,133,133,133,20.2055702209473,0,0,1,18.883659362793,1,0,44.8119926452637,44.8119926452637,1,8.01954174041748,0,8.01954174041748,0,1,100,0,17.3525
2026-08-28 12:00:00,2,1,1,2,20.9881372451782,19.6899995803833,26,20.1749992370606,30,10,-5,24.8744802474976,1,1,0,2,25.2013664245606,20.2799997329712,20.8299999237061,0,1,150.462036132813,32.672625541687,148,148,148,148,168.080299377441,35.4687900543213,167.5,167.5,167.5,20.9092931747437,0.541289508342745,0,1,19.3146448135376,1,2,1,1,2,21.2191400527954,19.6149997711182,26,39.5299987792969,30,10,-3,21.4267024993897,1,1,0,2,23.1739234924317,20.4849996566773,42.1449985504151,0,1,149.970802307129,34.5826778411865,148,148,148,148,140.235343933106,27.894061088562,140,140,140,21.4055614471436,0,0,1,19.4558362960816,1,0,0,2,1,1,2,17.1286334991455,7.74000000953675,17,17,42,10,-3,26.0547237396241,1,1,0,2,24.7476081848145,9.63999986648561,23.2349996566773,0,1,158.025718688965,54.6583805084229,141.5,141.5,141.5,144.412673950196,91.4284477233886,136,136,0,0,15.5647506713867,1,80,20.0921125411987,0,24.8499517440796,676.284790039063,25.2026109695435,932.403533935547,1,1,1,1,0,0,0,2,1,2,20.001745223999,7.49000000953675,22.5449991226196,20,25,10,-6,22.2789173126221,1,2,22.0157747268677,14.1499996185303,22.3949995040894,71.6338195800782,700,400,1,99.9277038574218,33.7521724700928,92.5,97.838611602783,1.42603152990341,93.5,21.9477453231812,0,0,81.1028366088867,1,18.8970241546631,10,38,21.5686483383179,1,24,23,20.9230337142945,0,465.063446044922,100,22.6368026733399,470.548736572266,22.2267084121704,463.170303344726,17,23,0,100,0,16,22.7588987350464,100,582.524688720703,0,0,0,0,2,1,1,2,22.997447013855,19.2449998855591,23,26,23,31,10,20.5499992370606,0,1,150.251647949219,54.2731304168701,150,1,20.553129196167,1,1,2,23.6281270980835,7.28999972343445,24,30.7349996566773,30,10,23.5418329238892,24.0449991226196,30.1549997329712,1.47960245609284,1,168.122344970703,58.9151706695557,169,0,21.8183012008667,24.3772630691529,23.804880142212,2,0,0,2,25.2081060409546,25.2550001144409,25.5050001144409,23,21,30,10,25.2199993133545,25.9299993515015,0,1,1.52244853973389,0,108.5,108.5,108.5,0,0,23.8991689682007,2,1,1,2,22.4311103820801,21.7499990463257,61.2649974822998,23,26,23,30,10,21.7349996566773,22.6449995040894,0,1,131.228420257568,57.6832351684571,127.5,127.5,127.5,14.8424654006958,1,21.290901184082,2,1,1,2,19.2795267105103,10.3149995803833,55.0599975585938,20,20,26,30,10,16.9699993133545,23.5799999237061,24.6136884689331,26,51.0822124481202,1,131.64026260376,40.919059753418,130,0,1,21.4165325164795,2,1,1,2,20.005428314209,7.77999997138977,20,25.0599994659424,42,10,-4,23.8861865997315,1,1,0,2,23.7045087814331,17.6499996185303,25.0149993896485,43.1909141540528,1,241.82780456543,48.1872291564942,245,191.18505859375,45.8450698852539,193.5,21.2270812988282,0,0,1,19.8439416885376,1,1,1,2,21.5888004302979,22.5299987792969,25,23.6750001907349,30,10,-5,24.9541940689087,1,1,0,2,24.4424524307251,23.8449993133545,23.8499994277954,0,1,149.789237976075,35.3729438781738,148,148,148,148,148.127510070801,37.3619480133057,148,148,148,20.3041009902954,0,0,1,19.2631063461304,1,2,1,1,2,21.1668710708618,22.6149988174439,26,24.3249998092652,30,10,-5,23.9230108261108,1,1,0,2,23.5245094299317,24.8699989318848,43.5699977874756,0,1,149.752029418946,35.5498027801514,148,148,148,148,125.564292907715,78.6008911132813,122.5,122.5,122.5,20.1776266098023,0,0,1,19.2750434875489,1,0,23.0332565307617,23.0332565307617,1,7.78731441497803,0,7.78731441497803,0,1,100,0,17.48
2026-08-28 12:15:00,2,1,1,2,21.1511917114258,19.8299999237061,26,20.3099994659424,30,10,-5,25.1998653411865,1,1,0,2,25.2457695007324,20.3599987030029,20.9599990844727,0,1,132.847106933594,28.990550994873,133,133,133,133,149.652770996094,31.4751148223877,150,150,150,21.2991142272949,0,0,1,20.1688938140869,1,2,1,1,2,21.0788116455078,19.689998626709,26,39.3400001525879,30,10,-3,22.1181716918945,1,1,0,2,23.1284465789795,20.5100002288818,42.1399993896484,0,1,133.292129516602,31.4821395874023,133,133,133,133,125.665161132812,24.4298973083496,126,126,126,21.0503807067871,0,0,1,19.6377239227295,1,0,0,2,1,1,2,17.0085964202881,7.25999975204468,17,17,42,10,-3,26.0912380218506,1,1,0,2,24.7727336883545,9.55000019073486,23.3199996948242,0,1,148.861801147461,0,125,125,125,125.700775146484,48.3100547790527,121,121,0,0,7.92295837402344,1,80,20.414867401123,0,24.8981876373291,627.088012695312,25.2874011993408,1005.91009521484,1,1,1,1,0,0,0,2,1,2,19.9033088684082,7.21999979019165,22.5,20,25,10,-6,22.4959697723389,1,2,22.0696468353271,14.210000038147,22.3599987030029,68.7969741821289,700,400,1,84.6477203369141,28.5023994445801,82,89.8265609741211,0,82,22.047664642334,0,0,80.4049377441406,1,19.5950622558594,10,38,21.7101936340332,1,24,23,20.5442180633545,0,469.176818847656,100,22.1021194458008,476.025634765625,22.0779495239258,471.681518554688,17,23,0,100,0,16,22.4891700744629,100,594.332946777344,0,0,0,0,2,1,1,2,23.0183773040771,19.2299995422363,23,26,23,31,10,20.5399990081787,0,1,135.801742553711,50.6280670166016,136,1,20.7412147521973,1,1,2,24.367546081543,7.1399998664856,24,30.7299995422363,30,10,23.4693374633789,24.0399990081787,30.1399993896484,6.83313941955566,1,166.165802001953,59.6425857543945,169,0,22.0905857086182,24.3516330718994,23.7715034484863,2,0,0,2,25.1922721862793,25.2600002288818,25.4899997711182,23,21,30,10,25.2199993133545,25.9099998474121,0,1,1.52813327312469,0,97,97,97,0,0,23.9258079528809,2,1,1,2,23.7786960601807,20.4099998474121,61.75,23,26,23,30,10,21.1700000762939,22.4200000762939,0,1,106.018112182617,47.3462066650391,107,107,107,0,1,21.4369850158691,2,1,1,2,19.8468704223633,9.60999965667725,55.2299995422363,20,20,26,30,10,18.6999988555908,23.5399990081787,24.6040382385254,26,31.8652973175049,1,115.054290771484,36.4230880737305,116,0,1,21.5633506774902,2,1,1,2,20.1100826263428,7.41999959945679,20,25.0100002288818,42,10,-4,23.8376960754395,1,1,0,2,23.6327743530273,17.4899997711182,24.9699993133545,50.1167068481445,1,219.421798706055,46.488208770752,221,174.947296142578,45.3032722473145,175,21.4343032836914,0,0,1,20.1951637268066,1,1,1,2,21.8366813659668,22.5299987792969,25,23.6499996185303,30,10,-5,24.919885635376,1,1,0,2,24.4606800079346,23.8199996948242,23.8199996948242,0,1,133.759460449219,31.5503063201904,133,133,133,133,132.393463134766,33.8382530212402,133,133,133,20.6642551422119,0,0,1,19.6499328613281,1,2,1,1,2,21.4211502075195,22.6099987030029,26,24.2899990081787,30,10,-5,23.8306159973145,1,1,0,2,23.4581756591797,24.8500003814697,43.379997253418,0,1,133.811004638672,31.5534439086914,133,133,133,133,111.86442565918,72.5103302001953,112,112,112,20.5214500427246,0,0,1,19.6284828186035,1,0,91.9554824829102,91.9554824829102,1,7.19567775726318,0,7.19567775726318,0,1,100,0,17.655
2026-08-28 12:30:00,2,0.5,0.5,2,21.324278831482,20.0199995040894,26,20.460000038147,30,10,-5,25.3565034866333,0.5,0.5,0,2,25.3733177185059,20.5049991607666,21.1750001907349,0,0.5,67.2006800770758,14.6063795089722,104,104,104,104,75.8577053546907,15.5090961456299,115,115,115,21.3416996002198,0,0,0.5,20.6455640792847,1,2,0.5,0.5,2,21.2106857299805,19.8699998855591,26,39.1499977111817,30,10,-3,23.288311958313,0.5,0.5,0,2,23.3621854782105,20.6849994659424,41.7449989318848,0,0.5,67.4295487999916,15.4197587966919,104,104,104,104,63.5346294641497,12.159369468689,98,98,98,20.9120225906372,0,0,0.5,20.4916858673096,1,0,0,2,1,1,2,16.947380065918,7.33999991416932,17,17,42,10,-3,26.1073455810547,1,1,0,2,24.7972669601441,9.23999977111816,23.3899993896484,0,1,154.964111328125,0,92.5,92.5,92.5,140.880584716797,3.71752667427063,90.5,90.5,0,0,13.8284492492676,1,80,20.5170574188233,0,24.6445722579956,656.270446777344,25.3628740310669,957.803375244141,1,1,1,1,0,0,0,2,1,2,19.9014577865601,6.86999988555909,22.4649991989136,20,25,10,-6,22.7116003036499,1,2,22.1496372222901,14.3999996185303,22.3400001525879,64.4051170349121,700,400,1,77.31787109375,24.5940113067627,61,80.7984085083008,0,58.5,22.1528873443604,0,0,79.8133087158203,1,20.1871223449707,10,38,21.8626976013184,1,24,23,20.7914333343506,0,479.753921508789,100,22.1558933258057,487.822204589844,21.9608573913574,481.446731567383,17,23,0,100,0,16,22.9905805587769,100,587.549591064453,0,0,0,0,2,1,1,2,23.0187911987305,19.2349996566773,23,26,23,31,10,20.5150003433228,0,1,109.170791625977,42.5287799835205,108,1,20.9411869049073,1,1,2,24.1353702545166,7.6549997329712,24,30.7199993133545,30,10,23.5043096542359,24.0099992752075,30.1349992752075,9.80719232559205,1,169.907691955567,58.9459400177002,169,0,22.4596900939942,24.3466501235962,23.7807350158691,2,0,0,2,25.1745672225952,25.25,25.4649991989136,23,21,30,10,25.2049989700318,25.8899993896485,0,1,1.80952745676041,0,73.5,73.5,73.5,0,0,23.9875173568726,2,1,1,2,22.5476980209351,19.7749996185303,60.8399982452393,23,26,23,30,10,21.1949996948242,22.6399993896484,0,1,79.0091514587401,32.0567808151246,66,66,66,12.4602193832397,1,21.6013221740723,2,1,1,2,19.8839550018311,9.35500001907349,54.9499988555909,20,20,26,30,10,18.8699989318848,23.5449991226196,24.5964727401733,26,32.2602958679199,1,92.5685272216796,28.5531425476074,88,0,1,21.7280569076538,2,1,1,2,19.9368877410889,7.28999972343445,20,24.9899997711182,42,10,-4,23.647240638733,1,1,0,2,23.4050559997559,16.2899990081787,24.9300003051758,51.739164352417,1,172.310764312745,42.1072959899903,173,135.595146179199,40.5457572937012,137.5,21.4634122848511,0,0,1,20.2963876724243,1,0.5,0.5,2,22.1284713745117,22.5449991226196,25,23.6499996185303,30,10,-5,24.9437122344971,0.5,0.5,0,2,24.5449810028076,23.8049993515015,23.8399991989136,0,0.5,66.4727362394334,16.1025142669678,104,104,104,104,67.2950471639634,16.830551147461,104,104,104,21.2413454055787,0,0,0.5,20.1138725280762,1,2,0.5,0.5,2,21.5524349212647,22.6049995422363,26,24.2649993896484,30,10,-5,23.8200588226319,0.5,0.5,0,2,23.5201539993287,24.7949991226196,43.2099990844727,0,0.5,67.0286793708802,16.0409450531006,101.5,101.5,101.5,101.5,56.8639748692514,36.0172424316406,91,91,91,20.908109664917,0,0,0.5,19.9530715942383,1,2.15312957763672,98.9891510009766,98.9891510009766,1,6.78283405303955,0,6.78283405303955,0,1,100,0,17.83
2026-08-28 12:45:00,2,0,0,2,22.1191883087158,20.1999988555908,26,20.5900001525879,30,10,-5,23.5095157623291,0,0,0,2,25.6381092071533,20.6499996185303,21.3500003814697,0,0,0.621726155281067,0,75,75,75,75,1.58891212940216,0,80,80,80,21.7010517120361,0,0,0,21.743236541748,1,2,0,0,2,22.0086803436279,19.9599990844727,26,38.9199981689453,30,10,-3,23.0567588806152,0,0,0,2,23.4651069641113,20.8500003814697,41.9599990844727,0,0,1.29771780967712,0,75,75,75,75,1.5863983631134,0,70,70,70,21.3234462738037,0,0,0,20.3431816101074,1,0,0,2,1,1,2,17.0669441223145,8.01999950408936,17,17,42,10,-3,25.8773078918457,1,1,0,2,24.5373573303223,9.76999950408936,23.4699993133545,0,1,148.103485107422,0,60,60,60,129.340347290039,0,60,60,0,0,9.50303649902344,1,80,20.5745525360107,0,24.2791328430176,513.2890625,24.8993148803711,554.164611816406,1,1,1,1,0,0,0,2,1,2,19.7912292480469,7.81999969482422,22.439998626709,20,25,10,-6,22.8136253356934,1,2,22.2971687316895,15.5499992370605,22.3099994659424,53.7865905761719,700,400,1,49.904109954834,11.6489515304565,40,60.480396270752,0,35,22.2562732696533,0,0,80.2069396972656,1,19.7912178039551,10,38,21.8787612915039,1,24,23,21.1789245605469,0,485.722198486328,100,22.2145023345947,488.571136474609,22.1709213256836,489.734497070312,17,23,0,100,0,16,24.591724395752,100,555.674682617188,0,0,0,0,2,1,1,2,22.993953704834,19.2299995422363,23,26,23,31,10,20.5,0,1,80.0726470947266,32.6261825561523,80,1,20.9428119659424,1,1,2,23.2348976135254,7.41999959945679,24,30.7099990844727,30,10,23.495044708252,24.0599994659424,30.1299991607666,0,1,170.99983215332,58.8039474487305,169,0,22.4881572723389,24.4527473449707,23.7473678588867,2,0,0,2,25.1552886962891,25.2399997711182,25.4499988555908,23,21,30,10,25.1599998474121,25.8699989318848,0,1,2.08093333244324,0,50,50,50,0,0,24.0018558502197,2,1,1,2,24.964017868042,19.6399993896484,61.5099983215332,23,26,23,30,10,21.3299999237061,22.5900001525879,0,1,27.6886348724365,0,25,25,25,0,1,21.5987186431885,2,1,1,2,19.9933376312256,9.34000015258789,54.9300003051758,20,20,26,30,10,20.0499992370605,23.5399990081787,24.5899333953857,26,22.4496726989746,1,60.817813873291,16.3574600219727,60,0,1,21.7267379760742,2,1,1,2,19.987886428833,8.05999946594238,20,24.9599990844727,42,10,-4,23.5565414428711,1,1,0,2,23.3373432159424,16.1499996185303,24.9099998474121,50.6026191711426,1,123.542678833008,42.3632202148438,125,97.8554077148438,39.8962936401367,100,21.5064716339111,0,0,1,20.35986328125,1,0,0,2,22.3221244812012,22.5699996948242,25,23.6599998474121,30,10,-5,24.4985904693604,0,0,0,2,24.1624317169189,23.7999992370605,23.9099998474121,0,0,0.987294733524323,0,75,75,75,75,1.24530637264252,0,75,75,75,23.0909214019775,0,0,0,20.3820533752441,1,2,0,0,2,21.808988571167,22.6000003814697,26,24.2399997711182,30,10,-5,23.3549156188965,0,0,0,2,23.4431343078613,24.7600002288818,43,0,0,1.00530564785004,0,70,70,70,70,0.9836305975914,0,70,70,70,21.7347011566162,0,0,0,20.2428340911865,1,0,100,100,1,8.61135196685791,0,8.61135196685791,0,1,100,0,18.005
2026-08-28 13:00:00,2,0,0,2,22.809817314148,20.3599996566773,26,20.710000038147,30,10,-5,23.1371765136719,0,0,0,2,25.7814016342164,20.7899999618531,21.5149993896485,0,0,0.811941653490067,0,75,75,75,75,1.58809030056,0,80,80,80,22.2173204421998,0,0,0,23.8875150680542,1,2,0,0,2,22.5442342758179,20.0749988555909,26,38.9249992370606,30,10,-3,23.6110601425171,0,0,0,2,23.5898618698121,20.9949989318848,41.7499980926514,0,0,1.30321389436722,0,75,75,75,75,1.61495447158814,0,70,70,70,21.6336889266968,0,0,0,20.3308954238892,1,0,0,2,1,1,2,16.9595222473145,7.50499987602234,17,17,42,10,-3,25.5253944396973,1,1,0,2,24.1828336715698,9.24999952316284,23.5049991607666,0,1,158.141326904297,0,60,60,60,140.065643310547,0,60,60,0,0,14.6001625061035,1,80,20.8488092422486,0,23.8652076721192,471.725662231446,24.4835567474366,482.594802856446,1,1,1,1,0,0,0,2,1,2,19.9382457733155,7.36499977111817,22.4200000762939,20,25,10,-6,22.9941062927247,1,2,22.4186697006226,16.2199997901917,22.3449993133545,45.2468910217285,700,400,1,41.9457626342774,7.57922673225403,40,56.7486648559571,0,35,22.3724184036255,0,0,80.486629486084,1,19.5125713348389,10,38,21.9785099029541,1,24,23,21.3486833572388,0,484.604385375977,100,22.582820892334,485.313690185547,22.4230728149414,492.233703613282,17,23,0,100,0,16,24.398817062378,100,545.564025878906,0,0,0,0,2,1,1,2,23.0278186798096,19.2299995422363,23,26,23,31,10,20.5200004577637,0,1,79.7434730529785,32.5341053009034,80,1,21.03795337677,1,1,2,24.2357578277588,7.53999972343445,24,30.7049989700318,30,10,23.5282020568848,24.1149988174439,30.1199989318848,5.74594688415528,1,159.804473876953,56.5341110229493,159,0,22.7786121368408,24.5489253997803,23.7573051452637,2,0,0,2,25.1443023681641,25.2449998855591,25.4449987411499,23,21,30,10,24.9999990463257,25.854998588562,0,1,2.08125841617584,0,50,50,50,0,0,24.0589590072632,2,1,1,2,23.5159482955933,18.7149991989136,59.9199981689454,23,26,23,30,10,21.4899988174439,22.6449995040894,0,1,28.7575597763062,0,25,25,25,4.57349395751953,1,21.6411838531494,2,1,1,2,20.0483055114747,9.47999954223633,54.644998550415,20,20,26,30,10,20.2349996566773,23.5449991226196,24.5859270095825,26,25.011926651001,1,59.7190914154053,16.0136618614197,60,0,1,21.7688913345337,2,1,1,2,20.0953540802002,7.58500003814697,20,24.9349994659424,42,10,-4,23.4883489608765,1,1,0,2,23.2725143432618,16.2299995422363,24.8949995040894,54.4280319213867,1,124.57666015625,41.6875858306885,125,99.8131027221681,39.1289958953858,100,21.6382780075073,0,0,1,20.6391878128052,1,0,0,2,22.3632955551148,22.5699996948243,25,23.6499996185303,30,10,-5,24.2037935256958,0,0,0,2,23.7506713867188,23.7849988937378,23.8999996185303,0,0,1.49559485912323,0,75,75,75,75,1.24741321802139,0,75,75,75,22.9351787567139,0,0,0,20.7405023574829,1,2,0,0,2,22.1241292953491,22.5999994277954,26,24.2099990844727,30,10,-5,23.032696723938,0,0,0,2,23.3194599151611,24.7349996566773,42.7349987030029,0,0,1.00726622343063,0,70,70,70,70,0.981989324092865,0,70,70,70,22.0675344467164,0,0,0,20.5553035736084,1,0,56.0644664764404,56.0644664764404,1,8.4928822517395,0,8.4928822517395,0,1,100,0,18.18
2026-08-28 13:15:00,2,0,0,2,23.4301567077637,20.5100002288818,26,20.8599987030029,30,10,-5,23.2704334259033,0,0,0,2,25.8801193237305,20.8999996185303,21.6599998474121,0,0,0.62199592590332,0,75,75,75,75,1.59232270717621,0,80,80,80,22.6245384216309,0,0,0,25.6708126068115,1,2,0,0,2,23.2588939666748,20.189998626709,26,39.0200004577637,30,10,-3,24.0429153442383,0,0,0,2,23.7679328918457,21.1299991607666,41.439998626709,0,0,1.29754495620728,0,75,75,75,75,1.85880494117737,0,70,70,70,21.8458652496338,0,0,0,20.3846130371094,1,0,0,2,1,1,2,17.0727558135986,7.54999971389771,17,17,42,10,-3,25.3485698699951,1,1,0,2,24.013879776001,9.34000015258789,23.5399990081787,0,1,154.427673339844,0,60,60,60,140.944641113281,0,60,60,0,0,13.3470153808594,1,80,21.194709777832,0,23.8683700561523,455.286254882812,24.4819507598877,457.929473876953,1,1,1,1,0,0,0,2,1,2,19.9566841125488,7.19999980926514,22.4300003051758,20,25,10,-6,23.1158847808838,1,2,22.5173034667969,16.0599994659424,22.3999996185303,44.336181640625,700,400,1,40.3732795715332,6.52368307113647,40,56.2637825012207,0,35,22.4865398406982,0,0,81.3357391357422,1,18.6642570495605,10,38,22.0350551605225,1,24,23,21.645528793335,0,479.063293457031,100,23.1709403991699,468.739410400391,22.5722808837891,485.199432373047,17,23,0,100,0,16,24.3135471343994,100,538.323120117188,0,0,0,0,2,1,1,2,23.1122264862061,19.2299995422363,23,26,23,31,10,20.5200004577637,0,1,80.0847244262695,32.2670288085938,80,1,21.1694068908691,1,1,2,24.375057220459,7.33999967575073,24,30.689998626709,30,10,23.6312675476074,24.1800003051758,30.1099987030029,12.6496734619141,1,149.859359741211,53.4685516357422,149,0,22.9540119171143,24.4541702270508,23.7629852294922,2,0,0,2,25.1312294006348,25.2199993133545,25.439998626709,23,21,30,10,24.7999992370605,25.8400001525879,0,1,2.08143591880798,0,50,50,50,0,0,24.1106033325195,2,1,1,2,22.414867401123,18.5900001525879,58.7299995422363,23,26,23,30,10,21.6499996185303,22.7099990844727,0,1,28.6952857971191,0,25,25,25,13.1057510375977,1,21.6716651916504,2,1,1,2,19.7565155029297,9.44999980926514,54.2399978637695,20,20,26,30,10,19.3899993896484,23.5399990081787,24.5798091888428,26,20.6900768280029,1,60.1449317932129,15.9807071685791,60,0,1,21.7970962524414,2,1,1,2,20.02197265625,7.50999975204468,20,24.8999996185303,42,10,-4,23.492467880249,1,1,0,2,23.2806835174561,15.460000038147,24.8799991607666,60.2099418640137,1,123.988090515137,42.1613960266113,125,98.7530517578125,39.3556861877441,100,21.878999710083,0,0,1,20.9997997283936,1,0,0,2,22.4068069458008,22.5699996948242,25,23.6399993896484,30,10,-5,24.023099899292,0,0,0,2,23.5254802703857,23.769998550415,23.8699989318848,0,0,0.991120994091034,0,75,75,75,75,1.24737370014191,0,75,75,75,23.0876979827881,0,0,0,21.0496425628662,1,2,0,0,2,22.3324966430664,22.6099987030029,26,24.1800003051758,30,10,-5,22.7747058868408,0,0,0,2,23.2896404266357,24.7299995422363,42.5799980163574,0,0,1.00635135173798,0,70,70,70,70,0.983376443386078,0,70,70,70,22.272346496582,0,0,0,20.8256092071533,1,0,0,0,1,8.62546253204346,0,8.62546253204346,0,1,100,0,18.355
2026-08-28 13:30:00,2,0.5,0.5,2,23.8905057907105,20.6999998092652,26,21.085000038147,30,10,-5,24.2684116363525,0.5,0.5,0,2,25.8367471694947,21.0599994659424,21.8449993133545,0,0.5,54.6462135910989,10.8973350524903,108,108,108,108,61.8642116785048,12.9028224945069,119.5,119.5,119.5,22.9815454483033,0,0,0.5,27.3680324554444,1,2,0.5,0.5,2,23.8525390625,20.3449993133545,26,39.1699981689454,30,10,-3,24.9483146667481,0.5,0.5,0,2,24.1350984573364,21.3249998092652,41.4599990844727,0,0.5,54.9458791613577,12.5962924957276,108,108,108,108,53.5596094131471,10.7510414123535,101.5,101.5,101.5,21.9956607818604,0,0,0.5,20.7137756347657,1,0,0,2,1,1,2,16.9403057098389,6.74499988555909,17,17,42,10,-3,25.245572090149,1,1,0,2,23.9141473770142,8.65499973297119,23.585000038147,0,1,153.520370483399,0,97,97,97,136.438552856446,0,94,94,0,0,12.404052734375,1,80,21.7606534957886,0,23.6812162399292,514.678146362305,24.1732959747315,489.373092651367,1,1,1,1,0,0,0,2,1,2,20.1162176132202,6.62999963760376,22.4250001907349,20,25,10,-6,23.3307123184204,1,2,22.6308040618897,16.2249994277954,22.4449996948243,47.7475357055664,700,400,1,45.2033309936524,9.4764745235443,63.5,62.0181255340577,1.46494364738465,61,22.6105585098267,0,0,81.7788047790528,1,18.2214736938477,10,38,22.1978406906128,1,24,23,21.525408744812,0,476.717864990235,100,22.9728298187256,477.124710083008,22.6267366409302,480.395294189453,17,23,0,100,0,16,23.014365196228,100,518.137664794922,0,0,0,0,2,1,1,2,22.9503602981567,19.2349996566773,23,26,23,31,10,20.5349988937378,0,1,109.999271392822,41.6190147399903,111.5,1,21.4460239410401,1,1,2,23.6405467987061,7.31499981880188,24,30.689998626709,30,10,23.5835199356079,24.2049989700318,30.1099987030029,3.07996249198914,1,170.402412414551,58.9195041656494,169,0,23.4017515182495,24.4563093185425,23.819790840149,2,0,0,2,25.1166973114014,25.2049989700318,25.4299993515015,23,21,30,10,24.6299991607666,25.8400001525879,0,1,1.7169041633606,0,76,76,76,0,0,24.182225227356,2,1,1,2,23.2850313186646,18.4749994277954,58.8549976348877,23,26,23,30,10,21.8199996948243,22.7299995422364,0,1,58.8787698745728,18.5975894927979,71,71,71,5.5669684410095,1,21.8566427230835,2,1,1,2,20.2245635986328,9.60499954223633,54.0299987792969,20,20,26,30,10,20.039999961853,23.5549993515015,24.566409111023,26,26.9954090118409,1,85.8901939392091,24.6292295455933,91.5,0,1,21.9812526702881,2,1,1,2,20.1811389923096,6.79999971389771,20,24.8599996566773,42,10,-4,23.5234231948853,1,1,0,2,23.3287115097046,14.9699997901917,24.8399991989136,67.6337242126465,1,180.971809387207,42.2248783111573,179,143.165573120117,41.3605136871338,142,22.2660608291626,0,0,1,21.5944242477417,1,0.5,0.5,2,22.5520172119141,22.5699996948243,25,23.6099996566773,30,10,-5,23.8788461685181,0.5,0.5,0,2,23.4386072158814,23.769998550415,23.8450002670288,0,0.5,21.5332224965096,13.2137660980225,108,108,108,108,17.6054586172104,14.0363149642945,108,108,108,23.1309223175049,0,0,0.5,21.3416271209717,1,2,0.5,0.5,2,22.4605989456177,22.6199989318848,26,24.164999961853,30,10,-5,22.7104787826538,0.5,0.5,0,2,23.289628982544,24.7049989700318,42.4899978637695,0,0.5,29.9395785927772,13.0020370483399,105.5,105.5,105.5,105.5,16.0749428868294,12.1667156219483,93.5,93.5,93.5,22.3008451461792,0,0,0.5,21.1378221511841,1,0,0,0,1,9.70950937271116,0,9.70950937271116,0,1,100,0,18.53
2026-08-28 13:45:00,2,1,1,2,24.7875328063965,20.8999996185303,26,21.3099994659424,30,10,-5,26.5786876678467,1,1,0,2,26.4661445617676,21.2299995422363,21.9799995422363,0,1,140.79948425293,32.005012512207,141,141,141,141,158.002182006836,33.553783416748,159,159,159,24.5710506439209,0,0,1,24.435567855835,1,2,1,1,2,22.9633522033691,20.5100002288818,26,39.5200004577637,30,10,-3,24.0612125396729,1,1,0,2,24.0767269134521,21.5499992370605,41.5900001525879,0,1,142.182205200195,32.4120254516602,141,141,141,141,130.850311279297,26.2572536468506,133,133,133,22.6479911804199,0,0,1,22.8066425323486,1,0,0,2,1,1,2,17.1194648742676,6.69999980926514,17,17,42,10,-3,25.5025310516357,1,1,0,2,24.1913795471191,8.72000026702881,23.6099987030029,0,1,149.586441040039,0,134,134,134,121.761390686035,4.00931119918823,128,128,0,0,5.16865539550781,1,80,22.4637622833252,0,24.3821468353271,606.365173339844,24.4839363098145,874.493774414062,1,1,1,1,0,0,0,2,1,2,20.3316555023193,6.51999998092651,22.4099998474121,20,25,10,-6,23.5940551757812,1,2,22.6853866577148,14.8899993896484,22.4699993133545,63.8304977416992,700,400,1,77.597785949707,23.9979381561279,87,89.6936798095703,4.84443283081055,87,22.7790470123291,0,0,81.3416137695312,1,18.6583709716797,10,38,22.4623641967773,1,24,23,21.7107181549072,0,472.948455810547,100,23.3703479766846,460.281860351562,22.4719085693359,477.281951904297,17,23,0,100,0,16,22.5912551879883,100,560.561584472656,0,0,0,0,2,1,1,2,22.9216594696045,19.25,23,26,23,31,10,20.5200004577637,0,1,140.5068359375,51.9259414672852,143,1,21.8532962799072,1,1,2,24.5946788787842,7.00999975204468,24,30.6700000762939,30,10,23.6423778533936,24.269998550415,30.1099987030029,15.0591020584106,1,168.510284423828,59.2148704528809,169,0,23.7355861663818,24.4555969238281,23.8808746337891,2,0,0,2,25.1067714691162,25.1800003051758,25.4200000762939,23,21,30,10,24.5,25.8299999237061,0,1,1.44996249675751,0,102,102,102,0,0,24.2568950653076,2,1,1,2,23.4554443359375,17.8500003814697,58.7700004577637,23,26,23,30,10,21.939998626709,22.8400001525879,0,1,116.868461608887,49.8662033081055,117,117,117,0,1,22.2023067474365,2,1,1,2,20.1981258392334,9.61999988555908,53.689998626709,20,20,26,30,10,18.8099994659424,23.5699996948242,24.5651741027832,26,42.1363067626953,1,122.740219116211,37.2216720581055,123,0,1,22.3269577026367,2,1,1,2,20.2271022796631,6.73999977111816,20,24.8299999237061,42,10,-4,23.6686611175537,1,1,0,2,23.46946144104,13.75,24.7899990081787,78.3104629516602,1,233.964477539062,46.1598320007324,233,184.173217773438,45.362060546875,184,22.7644805908203,0,0,1,22.3129558563232,1,1,1,2,24.0721378326416,22.6099987030029,25,23.6099987030029,30,10,-5,25.2415084838867,1,1,0,2,24.980806350708,23.7799987792969,23.8500003814697,0,1,140.847015380859,34.1188697814941,141,141,141,141,141.634048461914,35.4826469421387,141,141,141,23.4010982513428,0,0,1,23.1781520843506,1,2,1,1,2,23.6206569671631,22.6399993896484,26,24.1399993896484,30,10,-5,23.8971500396729,1,1,0,2,23.7184886932373,24.689998626709,42.5299987792969,0,1,141.60871887207,34.2848968505859,141,141,141,141,115.715690612793,73.7268981933594,117,117,117,23.1530456542969,0,0,1,23.353443145752,1,0,0,0,1,9.31088256835938,0,9.31088256835938,0,1,100,0,18.705
2026-08-28 14:00:00,2,1,1,2,24.2901992797852,21.170000076294,26,21.5399990081787,30,10,-5,26.6289215087891,1,1,0,2,26.5169515609741,21.3999996185303,22.1599998474121,0,1,143.969596862793,32.7542400360108,144.5,144.5,144.5,144.5,163.429153442383,34.507381439209,163.5,163.5,163.5,24.002477645874,0,0,1,23.1074371337891,1,2,1,1,2,22.9490270614624,20.6949996948243,26,39.6949977874756,30,10,-3,24.1795721054078,1,1,0,2,24.1985492706299,21.7449989318848,41.5300006866455,0,1,143.677520751954,33.5899772644043,144.5,144.5,144.5,144.5,136.031265258789,26.7365331649781,136.5,136.5,136.5,22.4897403717041,0,0,1,22.2966060638428,1,0,0,2,1,1,2,17.2848663330078,7.48499989509583,17,17,42,10,-3,25.7444553375244,1,1,0,2,24.4343786239624,9.41499996185303,23.6299991607666,12.4000701904297,1,146.429840087891,0,138,138,138,109.058048248291,74.4975738525391,132,132,0,0,0,1,80,22.6723384857178,0,24.4850454330444,619.778472900391,24.7938747406006,994.739288330078,1,1,1,1,0,0,0,2,1,2,20.1773948669434,7.25499987602234,22.4200000762939,20,25,10,-6,23.5971918106079,1,2,22.6662454605103,13.5749998092652,22.4799995422363,77.2642402648926,700,400,1,85.4932136535645,28.1036214828491,89.5,91.680160522461,2.66754448413849,90,22.8508281707764,0,0,80.669132232666,1,19.3307247161865,10,38,22.7781896591187,1,24,23,21.4937353134156,0,469.587814331055,100,23.3169937133789,477.140197753906,22.2671337127686,474.555236816406,17,23,0,100,0,16,22.48685836792,100,578.611022949219,0,0,0,0,2,1,1,2,22.938533782959,19.2299995422364,23,26,23,31,10,20.5100002288818,0,1,146.2982711792,53.5749645233154,146.5,1,22.1401500701904,1,1,2,23.7856178283692,7.04999971389771,24,30.664999961853,30,10,23.6555557250977,24.2599992752075,30.0949993133545,3.63898015022278,1,167.515525817871,59.299129486084,169,0,23.8730363845825,24.4413528442383,23.8759031295776,2,0,0,2,25.0997571945191,25.1549997329712,25.4049997329712,23,21,30,10,24.3899993896485,25.8199996948242,0,1,2.1219232082367,0,105,105,105,0,0,24.3241586685181,2,1,1,2,23.2727308273316,17.9399995803833,56.8349971771241,23,26,23,30,10,21.8049993515015,22.835000038147,0,1,119.656311035156,52.6512393951416,122,122,122,0,1,22.5468721389771,2,1,1,2,20.0792188644409,9.69499969482422,53.0349998474121,20,20,26,30,10,18.0349998474121,23.5549993515015,24.557599067688,26,49.6928043365479,1,126.040790557862,38.736873626709,126.5,0,1,22.6745948791504,2,1,1,2,20.1725912094117,7.48499989509583,20,24.7949991226196,42,10,-4,23.6969175338745,1,1,0,2,23.4503774642945,12.6299996376038,24.7799987792969,88.8193168640136,1,239.997711181641,46.9015579223633,239,188.314186096192,46.5084247589112,189,23.0237674713135,0,0,1,22.5469284057618,1,1,1,2,24.2348480224609,22.6249990463257,25,23.6599998474121,30,10,-5,25.6324882507324,1,1,0,2,25.2180004119873,23.7899990081787,23.9349994659424,0,1,145.555885314942,35.1368770599365,144.5,144.5,144.5,144.5,143.931427001953,36.2349948883057,144.5,144.5,144.5,23.4069204330445,0,0,1,22.8307628631592,1,2,1,1,2,23.6886987686157,22.6499996185303,26,24.1349992752075,30,10,-5,24.0930347442627,1,1,0,2,23.7962245941162,24.6750001907349,42.4799995422364,0,1,143.841194152832,35.2364082336426,144.5,144.5,144.5,144.5,119.786731719971,74.8998947143555,119.5,119.5,119.5,23.1600885391236,0,0,1,22.8459329605103,1,0,62.6385631561279,62.6385631561279,1,9.92489337921141,0,9.92489337921141,0,1,100,0,18.88
2026-08-28 14:15:00,2,1,1,2,23.0224361419678,21.4200000762939,26,21.7199993133545,30,10,-5,26.4403038024902,1,1,0,2,26.375114440918,21.5299987792969,22.269998550415,0,1,147.940185546875,33.1196746826172,148,148,148,148,167.055725097656,36.0144233703613,168,168,168,23.0058174133301,0,0,1,21.9646339416504,1,2,1,1,2,21.9083271026611,20.7999992370605,26,39.689998626709,30,10,-3,23.6140556335449,1,1,0,2,23.6191749572754,21.8699989318848,41.6599998474121,0,1,147.303619384766,34.0047569274902,148,148,148,148,140.258316040039,28.0017719268799,140,140,140,21.3712921142578,0,0,1,21.1122894287109,1,0,0,2,1,1,2,17.0371055603027,7.73999977111816,17,17,42,10,-3,25.8744659423828,1,1,0,2,24.5654335021973,9.34999942779541,23.6800003051758,18.9758758544922,1,146.557998657227,0,142,142,142,111.486587524414,100,136,136,0,0,0,1,80,22.025749206543,0,24.5741233825684,632.576171875,24.8964214324951,991.716674804688,1,1,1,1,0,0,0,2,1,2,20.1661796569824,7.53999996185303,22.3999996185303,20,25,10,-6,23.2616081237793,1,2,22.5107860565186,13.3400001525879,22.4699993133545,86.3467407226562,700,400,1,89.1721115112305,30.3860664367676,92,93.3012619018555,2.18886160850525,93,22.800666809082,0,0,79.9659881591797,1,20.031925201416,10,38,22.6761455535889,1,24,23,20.1058559417725,0,482.996337890625,100,22.3709945678711,489.156127929688,22.3691158294678,481.693603515625,17,23,0,100,0,16,22.2833786010742,100,576.182861328125,0,0,0,0,2,1,1,2,22.9925594329834,19.2199993133545,23,26,23,31,10,20.4899997711182,0,1,148.905166625977,54.2779235839844,150,1,21.845531463623,1,1,2,24.396614074707,7.25999975204468,24,30.6599998474121,30,10,23.4927444458008,24.2799987792969,30.0900001525879,7.75875663757324,1,167.819915771484,59.1957244873047,169,0,23.553825378418,24.4043197631836,23.8354148864746,2,0,0,2,25.0816383361816,25.1399993896484,25.4099998474121,23,21,30,10,24.1599998474121,25.8199996948242,0,1,2.00631356239319,0,108,108,108,0,0,24.3628482818604,2,1,1,2,23.2297973632812,18.0900001525879,55.5799980163574,23,26,23,30,10,21.4599990844727,22.7999992370605,0,1,125.977157592773,55.2132377624512,127,127,127,0,1,22.4037342071533,2,1,1,2,19.9831199645996,9.67999935150146,52.2599983215332,20,20,26,30,10,17.7399997711182,23.5,24.5431175231934,26,51.8408737182617,1,128.914016723633,40.0065078735352,130,0,1,22.5352401733398,2,1,1,2,19.9590644836426,7.71999979019165,20,24.7999992370605,42,10,-4,23.6248683929443,1,1,0,2,23.3581390380859,12.3699998855591,24.7799987792969,90.6512756347656,1,246.681732177734,46.9052810668945,245,194.838073730469,46.2701568603516,194,22.6676044464111,0,0,1,21.9071254730225,1,1,1,2,23.632438659668,22.6499996185303,25,23.7299995422363,30,10,-5,25.7044982910156,1,1,0,2,25.2003135681152,23.8099994659424,24.0399990081787,0,1,147.983520507812,35.5600814819336,148,148,148,148,146.920761108398,37.4724082946777,148,148,148,22.5992279052734,0,0,1,21.8481559753418,1,2,1,1,2,23.0067653656006,22.6499996185303,26,24.1299991607666,30,10,-5,24.0758190155029,1,1,0,2,23.6326637268066,24.6499996185303,42.5400009155273,0,1,146.936752319336,35.7891883850098,148,148,148,148,123.291007995605,76.8418807983398,122,122,122,22.3535671234131,0,0,1,21.8459529876709,1,0,0,0,1,12.7423181533813,0,12.7423181533813,0,1,100,0,19.055
2026-08-28 14:30:00,2,1,1,2,22.8129453659058,21.5399999618531,26,21.835000038147,30,10,-5,26.3253421783448,1,1,0,2,26.2448072433472,21.6149997711182,22.2550001144409,0,1,146.826927185059,32.7830448150635,148,148,148,148,167.511283874512,35.9928512573243,168,168,168,22.8819675445557,0,0,1,21.7455129623413,1,2,1,1,2,21.6923341751099,20.8849992752075,26,39.6249980926514,30,10,-3,23.5141363143921,1,1,0,2,23.5527753829956,21.920000076294,41.6999988555909,0,1,148.383880615235,33.7423343658448,148,148,148,148,139.137367248535,28.1175003051758,140,140,140,21.2083597183228,0,0,1,20.7727355957032,1,0,0,2,1,1,2,16.9842472076416,7.51999974250794,17,17,42,10,-3,25.9223537445069,1,1,0,2,24.614914894104,9.21999979019165,23.7349996566773,18.8269996643067,1,146.454307556152,0,142,142,142,111.586952209473,100,136,136,0,0,0,1,80,21.8827695846558,0,24.5806312561035,624.630706787109,25.04847240448,966.822784423828,1,1,1,1,0,0,0,2,1,2,20.1019077301026,7.28999972343445,22.4049997329712,20,25,10,-6,22.9625720977783,1,2,22.4316148757935,13.2399997711182,22.4599990844727,94.5058975219727,700,400,1,94.3274612426758,30.8609304428101,92,88.7223510742188,1.74967461824417,93,22.6414909362793,0,0,80.9746131896972,1,19.0240774154664,10,38,22.4494123458863,1,24,23,20.8355894088745,0,474.146270751953,100,23.4211988449097,460.87255859375,22.1760911941529,468.290740966797,17,23,0,100,0,16,22.8606586456299,100,583.49267578125,0,0,0,0,2,1,1,2,23.0352897644043,19.2199993133545,23,26,23,31,10,20.4849996566773,0,1,150.481689453125,52.8477840423584,150,1,21.6853542327881,0.5,0.5,2,23.9310369491577,7.54499983787537,24,30.6599998474121,30,10,23.5741348266602,24.1249990463257,30.0699996948242,6.58628129959105,0.5,85.4297465085982,29.6202049255371,169,0,23.2701292037964,24.3836727142334,23.782865524292,2,0,0,2,25.0669918060303,25.085000038147,25.3999996185303,23,21,30,10,24.1999998092652,25.8149995803833,0,0.5,1.45116269588471,0,108,108,108,0,0,24.3566598892212,2,0.5,0.5,2,23.0319147109986,17.8199996948242,54.4199981689453,23,26,23,30,10,21.2399997711182,22.8400001525879,0,0.5,63.6308966875076,27.8149394989014,127,127,127,0,0.5,22.2367277145386,2,0.5,0.5,2,19.9801378250122,9.89499998092653,51.4849987030029,23,20,26,30,10,17.8999996185303,23.524998664856,24.5335788726807,26,23.6042499542237,0.5,65.6073568463325,20.1131267547608,130,0,0.5,22.3637962341309,2,1,1,2,19.9278631210327,7.53999972343445,20,24.7849988937378,42,10,-4,23.6512136459351,1,1,0,2,23.406400680542,12.9249997138977,24.774998664856,84.6441230773926,1,243.879783630371,46.7046051025391,245,192.824279785156,46.0449733734131,194,22.5094585418701,0,0,1,21.7474880218506,1,1,1,2,23.399169921875,22.664999961853,25,23.7599992752075,30,10,-5,25.6369247436524,1,1,0,2,25.1181173324585,23.8199996948243,24.0749998092652,0,1,148.727653503418,35.2871189117432,148,148,148,148,147.97982788086,37.4675903320313,148,148,148,22.3644199371338,0,0,1,21.5809707641602,1,2,1,1,2,22.7399959564209,22.6799993515015,26,24.1249990463257,30,10,-5,23.9808731079102,1,1,0,2,23.5909061431885,24.6399993896484,42.7149982452393,0,1,149.156913757324,35.3305568695069,148,148,148,148,121.722618103027,77.2871322631836,122,122,122,22.0769786834717,0,0,1,21.568078994751,1,0,0,0,1,8.87423419952393,0,8.87423419952393,0,1,100,0,19.23
