2026-08-28 14:45:00,2,1,1,2,21.4146270751953,21.5900001525879,26,21.8599987030029,30,10,-5,25.8893432617188,1,1,0,2,25.8558120727539,21.6599998474121,22.2299995422363,0,1,147.930282592773,32.2620391845703,148,148,148,148,168.637557983398,36.1961326599121,168,168,168,21.3425197601318,0,0,1,19.1966438293457,1,2,1,1,2,21.1116733551025,20.8699989318848,26,39.5699996948242,30,10,-3,22.2529621124268,1,1,0,2,23.5290851593018,21.9099998474121,41.7299995422363,0,1,143.380126953125,34.5102500915527,148,148,148,148,141.983551025391,28.0574378967285,140,140,140,21.1638355255127,0,0,1,17.8021774291992,1,0,0,2,1,1,2,17.0403900146484,7.25999975204468,17,17,42,10,-3,25.9139614105225,1,1,0,2,24.6018295288086,9.21000003814697,23.769998550415,15.5764303207397,1,148.640625,0,142,142,142,111.978332519531,100,136,136,0,0,0,1,80,21.1965599060059,0,24.5981712341309,579.386047363281,25.0994033813477,912.373352050781,1,1,1,1,0,0,0,2,1,2,19.9977016448975,7.00999975204468,22.3699989318848,20,25,10,-6,22.5916137695312,1,2,22.4763412475586,13.0799999237061,22.4599990844727,96.9576187133789,700,400,1,94.720458984375,28.7984657287598,92,87.6618728637695,4.8709397315979,93,22.4969806671143,0,0,81.6220321655273,1,18.3782901763916,10,38,22.195951461792,1,24,23,19.7919025421143,0,476.180847167969,100,23.9690113067627,460.773254394531,22.6921863555908,457.077239990234,17,23,0,100,0,16,23.39328956604,100,565.024353027344,0,0,0,0,2,1,1,2,22.9704647064209,19.2099990844727,23,26,23,31,10,20.4699993133545,0,1,150.200881958008,51.343505859375,150,1,21.3448219299316,0,0,2,24.0779304504395,7.91999959945679,24,30.6700000762939,30,10,23.9378910064697,23.9300003051758,30.0599994659424,0,0,2.86855983734131,0,169,0,23.5318775177002,23.8780307769775,23.6181926727295,2,0,0,2,25.0519733428955,25.0499992370605,25.3999996185303,23,21,30,10,24.0499992370605,25.8099994659424,0,0,1.45468211174011,0,108,108,108,0,0,24.3283386230469,2,0,0,2,23.2856826782227,17.7899990081787,53.3299980163574,23,26,23,30,10,21.1700000762939,22.8400001525879,0,0,0.968428254127502,0,127,127,127,0,0,22.35080909729,2,0,0,2,20.5758323669434,11.3599996566772,50.689998626709,26,20,26,30,10,18.8400001525879,23.519998550415,24.5375347137451,26,0,0,1.44801783561707,0,130,0,0,22.4570770263672,2,1,1,2,19.9803867340088,7.25,20,24.769998550415,42,10,-4,23.689546585083,1,1,0,2,23.4570560455322,13.2599992752075,24.7600002288818,82.0872039794922,1,247.176208496094,47.2338714599609,245,196.610305786133,46.5489387512207,194,22.3126220703125,0,0,1,21.10693359375,1,1,1,2,22.7164058685303,22.6800003051758,25,23.7799987792969,30,10,-5,25.5787258148193,1,1,0,2,25.0562705993652,23.8299999237061,24.1099987030029,0,1,148.162673950195,35.3980026245117,148,148,148,148,147.270721435547,37.3681144714355,148,148,148,21.465539932251,0,0,1,20.0832443237305,1,2,1,1,2,22.1836395263672,22.689998626709,26,24.1199989318848,30,10,-5,23.9757480621338,1,1,0,2,23.5876579284668,24.6199989318848,42.8299980163574,0,1,146.985153198242,35.4917259216309,148,148,148,148,121.908958435059,77.5357055664062,122,122,122,21.3186473846436,0,0,1,19.8009605407715,1,0,0,0,1,8.99932193756104,0,8.99932193756104,0,1,100,0,19.405
2026-08-28 15:00:00,2,1,1,2,21.0646190643311,21.3799991607666,26,21.5899991989136,30,10,-5,25.3591556549072,1,1,0,2,25.6549320220948,21.4949998855591,21.8549995422364,0,1,150.48585510254,33.6240158081055,151.5,151.5,151.5,151.5,171.619499206543,36.4444026947022,172.5,172.5,172.5,20.9163913726807,1.65064418315888,0,1,19.518630027771,1,2,1,1,2,21.054874420166,20.7049999237061,26,39.3050003051758,30,10,-3,21.2689485549927,1,1,0,2,23.2120552062989,21.6449995040894,41.0599975585938,0,1,151.062126159668,35.1415901184082,151.5,151.5,151.5,151.5,143.989585876465,28.1052350997925,143.5,143.5,143.5,20.9092121124268,2.2653648853302,0,1,18.7621908187866,1,0,0,2,1,1,2,16.7822132110596,7.51999998092652,17,17,42,10,-3,25.8492956161499,1,1,0,2,24.5331544876099,9.44499969482422,23.7899990081787,0,1,146.487564086914,1.40611863136292,146,146,146,114.580490112305,100,140,140,0,0,5.34160995483399,1,80,20.2492170333863,0,24.3660554885865,587.853881835938,24.997486114502,792.079986572266,1,1,1,1,0,0,0,2,1,2,19.8509531021119,7.30499982833863,22.3749990463257,20,25,10,-6,22.0483474731446,1,2,22.3232917785645,13.1849999427796,22.4549989700318,88.3461036682129,700,400,1,93.8345184326172,28.134204864502,95,93.5986595153809,6.93124723434449,96,22.1913146972657,0,0,81.5587692260743,1,18.4411525726319,10,38,21.9230937957764,1,24,23,19.8578987121582,0,470.663772583008,100,23.3596105575562,460.759170532226,22.4824132919312,455.241333007813,17,23,0,100,0,16,23.1429147720337,100,575.102722167969,0,0,0,0,2,1,1,2,23.057785987854,19.2349996566773,23,26,23,31,10,20.4749994277954,0,1,153.076431274414,52.0449905395508,153.5,1,20.8874654769898,0,0,2,24.5457630157471,8.19999980926514,24,30.6549997329712,30,10,24.1888961791992,23.3849992752075,30.0449991226196,0,0,2.86725127696991,0,89.5,0,23.7108297348023,23.8929691314698,23.5316457748413,2,0,0,2,25.0522413253784,25.0399990081787,25.4099998474121,23,21,30,10,23.9149999618531,25.8099994659424,0,0,1.4509027004242,0,111,111,111,0,0,24.3624238967896,2,0,0,2,23.4398670196533,17.8149995803833,52.299997329712,23,26,23,30,10,21.1749992370606,22.8549995422363,0,0,0.970563739538193,0,132.5,132.5,132.5,0,0,22.3946809768677,2,0,0,2,21.1422548294068,12.1049995422364,49.9099979400635,26,20,26,30,10,19.539999961853,23.524998664856,24.5310535430908,26,0,0,1.45043158531189,0,133.5,0,0,22.4720497131348,2,1,1,2,19.7713947296143,7.5699999332428,20,24.7449998855591,42,10,-4,23.6954507827759,1,1,0,2,23.4760437011719,14.4349994659424,24.7600002288818,61.6429424285889,1,249.713439941407,48.4839115142823,251,197.011749267579,47.4156131744385,198.5,21.36146068573,0,0,1,20.0686807632447,1,1,1,2,22.0358848571777,22.7099990844727,25,23.7749996185303,30,10,-5,25.482069015503,1,1,0,2,24.9694814682007,23.8549995422363,24.0899991989136,0,1,150.417427062989,36.0378856658936,151.5,151.5,151.5,151.5,150.972457885743,38.0289974212647,151.5,151.5,151.5,20.7478075027466,0,0,1,19.6592712402344,1,2,1,1,2,21.2903909683228,22.7099990844727,26,24.1049995422363,30,10,-5,23.9053001403809,1,1,0,2,23.4896678924561,24.6099996566773,43.0049991607666,0,1,151.089530944825,36.3683185577393,151.5,151.5,151.5,151.5,124.004989624024,78.1501235961914,125,125,125,20.3436460494996,0,0,1,19.4569749832153,1,0,0,0,1,8.94590163230895,0,8.94590163230895,0,1,100,0,19.58
2026-08-28 15:15:00,2,1,1,2,21.2479820251465,21.1700000762939,26,21.3699989318848,30,10,-5,25.8770732879639,1,1,0,2,25.8687553405762,21.3299999237061,21.6299991607666,0,1,153.105560302734,34.1310195922852,155,155,155,155,179.138381958008,37.6623191833496,177,177,177,20.7641258239746,0,0,1,20.1107521057129,1,2,1,1,2,20.8517990112305,20.5699996948242,26,39.4199981689453,30,10,-3,23.0733871459961,1,1,0,2,23.53293800354,21.4300003051758,41.0099983215332,0,1,154.358001708984,35.4699935913086,155,155,155,155,145.508407592773,30.0538806915283,147,147,147,20.3410739898682,2.90106558799744,0,1,19.531099319458,1,0,0,2,1,1,2,16.8977088928223,7.28999996185303,17,17,42,10,-3,25.5855255126953,1,1,0,2,24.2362022399902,9.26000022888184,23.7999992370605,0,1,145.720108032227,15.7485961914062,150,150,150,114.542266845703,100,144,144,0,0,7.35471343994141,1,80,20.7448444366455,0,23.8703918457031,490.858795166016,24.481143951416,514.521911621094,1,1,1,1,0,0,0,2,1,2,19.8363704681396,7.01999998092651,22.3699989318848,20,25,10,-6,22.1126174926758,1,2,22.3193302154541,13.0699996948242,22.439998626709,79.0835266113281,700,400,1,98.0620803833008,29.0672626495361,98,96.0813827514648,8.86551570892334,99,22.1520252227783,0,0,80.5989990234375,1,19.4018478393555,10,38,22.0027484893799,1,24,23,20.459020614624,0,474.933563232422,100,22.6041240692139,500.100891113281,22.0657405853271,470.569183349609,17,23,0,100,0,16,22.5085945129395,100,557.332763671875,0,0,0,0,2,1,1,2,22.9724864959717,19.2399997711182,23,26,23,31,10,20.4799995422363,0,1,156.068649291992,52.570915222168,157,1,20.967170715332,0,0,2,24.8326892852783,8.73999977111816,24,30.6499996185303,30,10,24.3576030731201,23,30.0299987792969,0,0,2.87001347541809,0,60,0,23.8447036743164,23.8652458190918,23.5798797607422,2,0,0,2,25.0571632385254,24.9799995422363,25.4200000762939,23,21,30,10,23.9099998474121,25.8199996948242,0,0,1.4502021074295,0,114,114,114,0,0,24.4107799530029,2,0,0,2,23.5275726318359,18.1199989318848,51.3199996948242,23,26,23,30,10,21.1999988555908,22.8400001525879,0,0,0.971005201339722,0,138,138,138,0,0,22.4123001098633,2,0,0,2,21.5377254486084,12.7199993133545,49.1100006103516,26,20,26,30,10,20.0799999237061,23.5,24.5067653656006,26,0,0,1.45606303215027,0,137,0,0,22.4624214172363,2,1,1,2,20.0073375701904,7.29999971389771,20,24.7199993133545,42,10,-4,23.7181873321533,1,1,0,2,23.5170135498047,15.2999992370605,24.7399997711182,63.6044158935547,1,259.992584228516,50.3444480895996,257,206.0771484375,48.7547645568848,203,21.603385925293,0,0,1,20.5534954071045,1,1,1,2,22.4434757232666,22.7299995422363,25,23.7299995422363,30,10,-5,25.4500999450684,1,1,0,2,24.9366855621338,23.8599987030029,24.0599994659424,0,1,154.990493774414,36.6325149536133,155,155,155,155,155.397430419922,39.1353225708008,155,155,155,21.2592658996582,0,0,1,20.2481670379639,1,2,1,1,2,21.647403717041,22.7399997711182,26,24.1000003814697,30,10,-5,23.8464546203613,1,1,0,2,23.4325828552246,24.5900001525879,43.0999984741211,0,1,154.973449707031,36.819637298584,155,155,155,155,127.802116394043,79.8558502197266,128,128,128,20.7522811889648,0,0,1,20.0262432098389,1,0,0,0,1,7.29112100601196,0,7.29112100601196,0,1,100,0,19.5275
2026-08-28 15:30:00,2,1,1,2,21.3736238479615,21.0299997329712,26,21.2049999237061,30,10,-5,25.6217756271362,1,1,0,2,25.7987079620362,21.2599992752076,21.5099992752076,0,1,155.101905822754,34.4287014007569,155,155,155,155,176.80591583252,37.4820594787598,177,177,177,21.6592073440552,0,0,1,20.0663404464722,1,2,1,1,2,21.2438068389893,20.4650001525879,26,39.4750003814698,30,10,-3,21.9278783798218,1,1,0,2,23.4029407501221,21.3000001907349,41.2399997711182,0,1,154.636940002442,35.6673126220703,155,155,155,155,146.753257751465,29.3609848022461,147,147,147,21.1815137863159,0,0,1,19.5017242431641,1,0,0,2,1,1,2,17.0905818939209,7.6549997329712,17,17,42,10,-3,25.3778171539307,1,1,0,2,24.0442056655884,9.71999979019166,23.8049993515015,0,1,148.618835449219,29.0923404693604,150,150,150,111.620418548584,100,144,144,0,0,2.75921630859375,1,80,20.8137702941895,0,23.9192810058594,507.19010925293,24.222188949585,530.8818359375,1,1,1,1,0,0,0,2,1,2,19.9405317306519,7.42999982833863,22.3649988174439,20,25,10,-6,22.1454839706421,1,2,22.2314462661743,13.8049998283387,22.4300003051758,73.6984329223633,700,400,1,97.7346115112305,29.0222415924073,98,98.0663261413574,9.0537805557251,99,22.1180467605591,0,0,81.3816871643066,1,18.6181812286377,10,38,22.0052337646484,1,24,23,20.5685920715332,0,481.183151245118,100,22.5953531265259,482.637435913086,21.9060544967652,471.331832885742,17,23,0,100,0,16,22.4176902770996,100,534.200805664062,0,0,0,0,2,1,1,2,22.9846210479737,19.2449998855591,23,26,23,31,10,20.4949998855591,0,1,157.5023727417,52.5455741882325,157,1,20.9627809524536,0,0,2,25.0388622283936,8.96499967575073,24,30.6349992752075,30,10,24.4841375350952,22.814998626709,30.024998664856,0,0,2.87172770500183,0,60,0,23.9561405181885,24.0123310089112,23.6948375701905,2,0,0,2,25.0602083206177,24.9499988555908,25.414999961853,23,21,30,10,23.7399988174439,25.8199996948242,0,0,1.45104658603668,0,114,114,114,0,0,24.4554710388184,2,0,0,2,23.5859279632569,17.4649991989136,50.3999996185303,23,26,23,30,10,21.2549991607666,22.8199996948243,0,0,0.973094791173935,0,138,138,138,0,0,22.4197225570679,2,0,0,2,21.8230104446411,13.2799997329712,48.3549995422364,26,20,26,30,10,20.5199995040894,23.4649991989136,24.5076837539673,26,0,0,1.45361119508744,0,137,0,0,22.4378576278687,2,1,1,2,20.0009489059448,7.71499967575073,20,24.7049989700318,42,10,-4,23.7310132980347,1,1,0,2,23.5222978591919,15.1299996376038,24.7299995422364,63.9285144805909,1,257.356964111328,48.9958286285401,257,203.166404724121,48.1349029541016,203,21.6672096252442,0,0,1,20.6332378387452,1,1,1,2,22.3371801376343,22.7699995040894,25,23.7299995422364,30,10,-5,25.4350891113282,1,1,0,2,24.9172191619873,23.8849992752076,24.0549993515015,0,1,155.729652404785,36.5855159759522,155,155,155,155,155.293174743653,39.0158557891846,155,155,155,21.1241388320923,0,0,1,20.1840629577637,1,2,1,1,2,21.6486368179321,22.7299995422363,26,24.085000038147,30,10,-5,23.9915161132813,1,1,0,2,23.6316995620728,24.5699996948243,43.1599998474121,0,1,154.495956420899,37.1471271514893,155,155,155,155,128.154373168946,79.5878982543946,128,128,128,20.732126235962,0,0,1,19.946907043457,1,0,9.37600326538085,9.37600326538085,1,6.89962124824524,0,6.89896702766419,0,1,100,0,19.475
2026-08-28 15:45:00,2,1,1,2,21.9277248382568,20.9499988555908,26,21.0900001525879,30,10,-5,26.0182628631592,1,1,0,2,25.9428787231445,21.2099990844727,21.4599990844727,0,1,154.113510131836,34.4020500183105,155,155,155,155,177.765151977539,37.3601875305176,177,177,177,21.8780040740967,0,0,1,21.1717262268066,1,2,1,1,2,21.1664123535156,20.3899993896484,26,39.6199989318848,30,10,-3,23.364559173584,1,1,0,2,23.4899864196777,21.1999988555908,41.2599983215332,0,1,154.834899902344,35.3187026977539,155,155,155,155,147.155609130859,29.3505382537842,147,147,147,20.7566452026367,0,0,1,20.4816017150879,1,0,0,2,1,1,2,17.1527862548828,7.44000005722046,17,17,42,10,-3,25.2973194122314,1,1,0,2,23.9647045135498,9.51999950408936,23.7899990081787,7.99318742752075,1,146.662490844727,47.6613807678223,150,150,150,108.927894592285,100,144,144,0,0,0,1,80,21.3189163208008,0,23.7548179626465,498.470367431641,24.329553604126,499.036651611328,1,1,1,1,0,0,0,2,1,2,19.8949851989746,6.94000005722046,22.3599987030029,20,25,10,-6,22.3692531585693,1,2,22.1758823394775,13.5199995040894,22.4200000762939,71.4431533813477,700,400,1,98.1701049804688,28.9547824859619,98,97.3414764404297,9.39641094207764,99,22.1624412536621,0,0,82.3746032714844,1,17.6248321533203,10,38,22.1986064910889,1,24,23,20.5459766387939,0,483.027526855469,100,22.9100437164307,467.114959716797,21.9766159057617,469.049652099609,17,23,0,100,0,16,22.3131504058838,100,507.610412597656,0,0,0,0,2,1,1,2,23.0480709075928,19.25,23,26,23,31,10,20.5,0,1,155.763748168945,52.371337890625,157,1,21.2069530487061,0,0,2,25.211238861084,9.22999954223633,24,30.6399993896484,30,10,24.5875587463379,22.7199993133545,30.0100002288818,0,0,2.87275791168213,0,60,0,24.0517578125,24.0613784790039,23.7260665893555,2,0,0,2,25.0641002655029,25,25.4200000762939,23,21,30,10,23.7199993133545,25.8199996948242,0,0,1.45429277420044,0,114,114,114,0,0,24.489107131958,2,0,0,2,23.5781345367432,17.4599990844727,49.5,23,26,23,30,10,21.3199996948242,22.7799987792969,0,0,0.976645648479462,0,138,138,138,0,0,22.424373626709,2,0,0,2,22.0278816223145,13.7799997329712,47.5900001525879,26,20,26,30,10,20.8899993896484,23.4699993133545,24.5046062469482,26,0,0,1.45612609386444,0,137,0,0,22.3966960906982,2,1,1,2,20.04909324646,7.40999984741211,20,24.6800003051758,42,10,-4,23.7032508850098,1,1,0,2,23.4862041473389,15.0099992752075,24.7099990844727,70.0646057128906,1,256.334991455078,48.7961578369141,257,202.987075805664,48.2784004211426,203,21.947135925293,0,0,1,21.1433811187744,1,1,1,2,22.775447845459,22.8099994659424,25,23.7099990844727,30,10,-5,25.4292163848877,1,1,0,2,24.916618347168,23.8899993896484,24.019998550415,0,1,155.808044433594,36.6700630187988,155,155,155,155,154.257598876953,38.9916954040527,155,155,155,21.6939296722412,0,0,1,20.8766899108887,1,2,1,1,2,22.1699409484863,22.769998550415,26,24.0699996948242,30,10,-5,24.0532093048096,1,1,0,2,23.6389312744141,24.5699996948242,43.2099990844727,0,1,155.489654541016,37.018684387207,155,155,155,155,126.412055969238,79.2526473999023,128,128,128,21.3619537353516,0,0,1,20.8484992980957,1,0,43.4700012207031,43.4700012207031,1,7.28167533874512,0,7.28167533874512,0,1,100,0,19.4225
2026-08-28 16:00:00,2,1,1,2,22.9106798171997,20.9899988174439,26,21.1149997711182,30,10,-5,26.2576532363892,1,1,0,2,26.1162452697754,21.2899999618531,21.5949993133545,0,1,155.725906372071,34.4065418243408,155,155,155,155,176.714340209961,37.4454193115235,177,177,177,22.815658569336,0,0,1,22.269811630249,1,2,1,1,2,21.6939401626587,20.3799991607666,26,39.7849998474122,30,10,-3,23.6162939071655,1,1,0,2,23.6712198257446,21.2099990844727,41.5249996185303,0,1,154.949943542481,35.5700225830078,155,155,155,155,147.01838684082,29.2731761932373,147,147,147,21.4626445770264,0,0,1,21.2768650054932,1,0,0,2,1,1,2,17.3370571136475,7.61999988555908,17,17,42,10,-3,25.2599925994874,1,1,0,2,23.9318170547485,9.41999959945679,23.7049999237061,43.2488641738892,1,146.022651672363,69.3633079528809,150,150,150,108.550819396973,100,144,144,0,0,0,1,80,21.9245128631592,0,23.5792961120606,511.51725769043,24.0758275985718,505.129318237305,1,1,1,1,0,0,0,2,1,2,19.9811353683472,7.34500002861023,22.3649988174439,20,25,10,-6,22.6375417709351,1,2,22.1332511901856,14.0199999809266,22.4099998474121,72.064998626709,700,400,1,98.1227951049805,28.9694128036499,98,98.8207244873046,9.17478084564209,99,22.2439060211182,0,0,82.6787834167481,1,17.3209075927735,10,38,22.399284362793,1,24,23,20.5868473052979,0,479.026550292969,100,22.8961086273193,471.246032714844,21.6297254562378,467.114837646485,17,23,0,100,0,16,22.2621507644653,100,496.365783691407,0,0,0,0,2,1,1,2,23.1052417755127,19.2650003433228,23,26,23,31,10,20.5100002288819,0,1,157.064071655274,52.601526260376,157,1,21.5448217391968,0,0,2,25.3465738296509,9.42999982833863,24,30.6349992752075,30,10,24.6818437576294,22.6599988937378,30.0149993896484,0,0,2.87224352359772,0,60,0,24.1360855102539,24.0585346221924,23.7431068420411,2,0,0,2,25.0669269561768,24.9650001525879,25.4250001907349,23,21,30,10,23.734998703003,25.835000038147,0,0,1.45070761442185,0,114,114,114,0,0,24.5219125747681,2,0,0,2,23.5883626937867,17.9599990844727,48.6199989318848,23,26,23,30,10,21.3899993896484,22.7600002288818,0,0,0.976518392562866,0,138,138,138,0,0,22.3814888000488,2,0,0,2,22.1619510650635,14.2300000190735,46.859998703003,26,20,26,30,10,21.2049989700317,23.4649991989136,24.4976263046265,26,0,0,1.45796740055085,0,137,0,0,22.3585529327393,2,1,1,2,20.176160812378,7.63499975204468,20,24.664999961853,42,10,-4,23.6918058395386,1,1,0,2,23.4683074951172,13.6449995040894,24.6899995803833,79.9369277954102,1,257.296707153321,48.7752780914307,257,203.072982788086,48.2697353363038,203,22.3690195083618,0,0,1,21.7631750106812,1,1,1,2,23.2815074920655,22.8249998092652,25,23.7299995422364,30,10,-5,25.4749574661255,1,1,0,2,24.9629888534546,23.8849992752075,24.0549993515015,0,1,154.906684875488,36.9821815490723,155,155,155,155,154.50301361084,38.9227981567383,155,155,155,22.2749614715576,0,0,1,21.6172332763672,1,2,1,1,2,22.7300577163697,22.7849988937378,26,24.0699996948242,30,10,-5,24.0831546783448,1,1,0,2,23.7098836898804,24.5499992370605,43.2899990081787,0,1,154.547180175781,37.165901184082,155,155,155,155,126.942905426026,79.6197471618653,128,128,128,22.0730686187744,0,0,1,21.7352056503296,1,0,0,0,1,7.14233064651489,0,7.14233064651489,0,1,100,0,19.37
2026-08-28 16:15:00,2,1,1,2,24.2730312347412,21.1199989318848,26,21.2299995422363,30,10,-5,26.6000232696533,1,1,0,2,26.3906307220459,21.4300003051758,21.7799987792969,0,1,155.945785522461,34.3741569519043,155,155,155,155,177.998947143555,37.3727378845215,177,177,177,23.9767818450928,0,0,1,23.4048938751221,1,2,1,1,2,22.818733215332,20.439998626709,26,40.2000007629395,30,10,-3,23.923189163208,1,1,0,2,23.9675025939941,21.2799987792969,41.7399978637695,0,1,154.393081665039,35.8039970397949,155,155,155,155,148.705184936523,29.3570804595947,147,147,147,22.5237083435059,0,0,1,22.3118991851807,1,0,0,2,1,1,2,17.6602020263672,7.48000001907349,17,17,42,10,-3,25.1567325592041,1,1,0,2,23.6215000152588,9.34000015258789,23.5699996948242,98.5998840332031,1,153.023376464844,52.8599243164062,150,150,150,145.135650634766,77.1205749511719,144,144,0,0,0,1,80,23.1622486114502,0,23.1844997406006,465.699554443359,23.098819732666,486.573028564453,1,1,1,1,0,0,0,2,1,2,20.0519866943359,7.30999994277954,22.3500003814697,20,25,10,-6,23.0958003997803,1,2,22.1366271972656,14.1799993515015,22.4099998474121,72.6259765625,700,400,1,97.6862106323242,29.0246276855469,98,99.4811935424805,9.21255111694336,99,22.441125869751,0,0,82.6593475341797,1,17.3406524658203,10,38,22.8605518341064,1,24,23,20.4644451141357,0,470.922027587891,100,23.0090484619141,467.540161132812,21.9608726501465,462.820861816406,17,23,0,100,0,16,22.9343566894531,100,513.316345214844,0,0,0,0,2,1,1,2,23.0073356628418,19.2799987792969,23,26,23,31,10,20.5200004577637,0,1,157.991012573242,52.4623336791992,157,1,22.3027877807617,0,0,2,25.4446182250977,9.71000003814697,24,30.6299991607666,30,10,24.7654228210449,22.5799999237061,30.0100002288818,0,0,2.8741660118103,0,60,0,24.2058658599854,24.0613784790039,23.7289066314697,2,0,0,2,25.0785179138184,24.8799991607666,25.4300003051758,23,21,30,10,23.7399997711182,25.8299999237061,0,0,1.44848382472992,0,114,114,114,0,0,24.5548114776611,2,0,0,2,23.5940036773682,17.6299991607666,47.7999992370605,23,26,23,30,10,21.4599990844727,22.7399997711182,0,0,0.970217525959015,0,138,138,138,0,0,22.343090057373,2,0,0,2,22.2568683624268,14.6499996185303,46.129997253418,26,20,26,30,10,21.4499988555908,23.4300003051758,24.4865608215332,26,0,0,1.45386397838593,0,137,0,0,22.3175754547119,2,1,1,2,20.276252746582,7.46000003814697,20,24.6599998474121,42,10,-4,23.7636814117432,1,1,0,2,23.5272197723389,12.5900001525879,24.6700000762939,94.7701568603516,1,258.389984130859,48.3435821533203,257,206.767959594727,50.5571517944336,203,23.2486400604248,0,0,1,23.0384635925293,1,1,1,2,23.9591464996338,22.8599987030029,25,23.769998550415,30,10,-5,25.5442790985107,1,1,0,2,25.0245628356934,23.9200000762939,24.0900001525879,0,1,154.424514770508,37.2227401733398,155,155,155,155,155.267166137695,38.8549652099609,155,155,155,23.0893840789795,0,0,1,22.5554962158203,1,2,1,1,2,23.4468002319336,22.7999992370605,26,24.0599994659424,30,10,-5,24.1705856323242,1,1,0,2,23.7884063720703,24.5499992370605,43.439998626709,0,1,153.879119873047,37.3134841918945,155,155,155,155,127.170120239258,79.7381057739258,128,128,128,22.8819618225098,0,0,1,22.6557788848877,1,0,0,0,1,7.96725845336914,0,7.96725845336914,0,1,100,0,19.315
2026-08-28 16:30:00,2,1,1,2,24.3592004776001,21.2699995040894,26,21.3000001907349,30,10,-5,26.667200088501,1,1,0,2,26.4567527770996,21.5550003051758,21.9299993515015,0,1,145.328666687012,32.3642377853394,144,144,144,144,164.266105651856,34.7812118530274,163.5,163.5,163.5,24.1172018051148,0,0,1,23.5497369766236,1,2,1,1,2,23.0293769836426,20.460000038147,26,40.314998626709,30,10,-3,23.9364986419678,1,1,0,2,23.9515428543091,21.3649997711182,41.5999984741211,0,1,145.126571655274,33.5729246139527,144,144,144,144,137.51655960083,26.9763126373291,136.5,136.5,136.5,22.7838344573975,0,0,1,22.7235450744629,1,0,0,2,1,1,2,17.5646362304688,7.43499970436096,17,17,42,10,-3,24.8466062545777,1,1,0,2,23.3275480270386,9.17499971389771,23.414999961853,100,1,139.197563171387,49.1919631958008,137.5,137.5,137.5,135.502403259278,72.8119659423828,132.5,132.5,0,0,0,1,80,23.6599674224854,0,22.9352216720581,445.248077392579,22.689642906189,445.616744995117,1,1,1,1,0,0,0,2,1,2,19.990294456482,7.20000004768372,22.3649988174439,20,25,10,-6,23.2107620239258,1,2,22.1183080673218,13.8399996757508,22.414999961853,73.2137565612793,700,400,1,95.4747848510743,28.1429262161255,90,94.8631744384766,8.42660069465637,90.5,22.5724611282349,0,0,83.1187591552734,1,16.8803825378418,10,38,23.0814151763916,1,24,23,20.3733606338501,0,465.740692138672,100,22.9156436920166,470.508728027344,21.856201171875,458.109573364258,17,23,0,100,0,16,22.8256139755249,100,500.524490356446,0,0,0,0,2,1,1,2,23.054651260376,19.2899990081787,23,26,23,31,10,20.5499992370606,0,1,146.515579223633,50.2554073333741,146.5,1,22.6839380264282,0,0,2,25.5404815673829,9.8600001335144,24,30.6399993896484,30,10,24.8374605178833,22.5349988937378,30,0,0,2.87439203262329,0,60,0,24.28049659729,24.0379180908204,23.7438144683838,2,0,0,2,25.0799045562744,24.8449993133545,25.439998626709,23,21,30,10,23.670000076294,25.8399991989136,0,0,1.44941109418869,0,105.5,105.5,105.5,0,0,24.5863122940064,2,0,0,2,23.5734033584595,17.6899995803833,46.9750003814698,23,26,23,30,10,21.5199995040894,22.7399997711182,0,0,0.977378755807877,0,122.5,122.5,122.5,0,0,22.311580657959,2,0,0,2,22.3303966522217,14.9849996566773,45.4149990081787,26,20,26,30,10,21.6549997329712,23.414999961853,24.4876022338867,26,0,0,1.45687556266785,0,126.5,0,0,22.2786693572998,2,1,1,2,20.3314085006714,7.43999981880188,20,24.6399993896485,42,10,-4,23.6903781890869,1,1,0,2,23.4246511459351,11.7949995994568,24.6499996185303,100,1,238.627700805664,46.5712795257568,239,190.445373535157,49.2541942596436,189,23.6235046386719,0,0,1,23.5426406860352,1,1,1,2,24.2012062072754,22.8849992752075,25,23.7999992370606,30,10,-5,25.6002836227417,1,1,0,2,25.0846166610718,23.920000076294,24.1599988937378,0,1,145.168983459473,34.8567447662354,144,144,144,144,144.025703430176,36.4452819824219,144,144,144,23.3919000625611,0,0,1,22.9532041549683,1,2,1,1,2,23.5774307250977,22.8149995803833,26,24.0599994659424,30,10,-5,24.1760663986206,1,1,0,2,23.7726268768311,24.5449991226196,43.5999984741211,0,1,145.423950195313,34.8383750915528,144,144,144,144,121.944732666016,76.4000129699707,120,120,120,23.0690536499023,0,0,1,22.8894157409668,1,0,0,0,1,8.66483354568481,0,8.66285371780396,0,1,100,0,19.26
2026-08-28 16:45:00,2,1,1,2,24.8645648956299,21.4300003051758,26,21.4499988555908,30,10,-5,26.8048763275146,1,1,0,2,26.620231628418,21.7199993133545,22.0799999237061,0,1,133.337387084961,29.8577175140381,133,133,133,133,150.137786865234,31.6878452301025,150,150,150,24.5638122558594,0,0,1,24.093563079834,1,2,1,1,2,23.4737586975098,20.5200004577637,26,40.5299987792969,30,10,-3,23.904956817627,1,1,0,2,23.9258975982666,21.5,42.2000007629395,0,1,134.227127075195,31.3213577270508,133,133,133,133,124.251907348633,24.3573932647705,126,126,126,23.2140254974365,0,0,1,23.0155029296875,1,0,0,2,1,1,2,17.0813503265381,7.34999990463257,17,17,42,10,-3,24.6639060974121,1,1,0,2,23.2300205230713,8.9399995803833,23.269998550415,100,1,123.704750061035,43.4709548950195,125,125,125,121.66300201416,64.7895278930664,121,121,0,0,0,1,80,23.7933330535889,0,22.8889503479004,440.791381835938,22.6890716552734,442.860870361328,1,1,1,1,0,0,0,2,1,2,19.9125633239746,7.14999961853027,22.3599987030029,20,25,10,-6,23.4237003326416,1,2,22.124755859375,13.960000038147,22.4099998474121,69.7946090698242,700,400,1,83.9158172607422,24.7402935028076,82,84.1254501342773,5.01582002639771,82,22.7447185516357,0,0,83.2273406982422,1,16.7726593017578,10,38,23.4143600463867,1,24,23,21.5496597290039,0,476.391265869141,100,23.0078544616699,462.979217529297,21.767204284668,452.906188964844,17,23,0,100,0,16,23.0679187774658,100,497.980255126953,0,0,0,0,2,1,1,2,23.3873729705811,19.3099994659424,23,26,23,31,10,20.5599994659424,0,1,136.647842407227,48.0080261230469,136,1,23.3011455535889,0,0,2,25.6156806945801,10.0299997329712,24,30.6299991607666,30,10,24.9003219604492,22.4799995422363,30,0,0,2.88005590438843,0,60,0,24.3470993041992,24.0869731903076,23.7047729492188,2,0,0,2,25.1354217529297,24.8400001525879,25.439998626709,23,21,30,10,23.7199993133545,25.8499984741211,0,0,1.45052826404572,0,97,97,97,0,0,24.6248149871826,2,0,0,2,23.5603923797607,17.6999988555908,46.1699981689453,23,26,23,30,10,21.5900001525879,22.7299995422363,0,0,0.971797287464142,0,107,107,107,0,0,22.278902053833,2,0,0,2,22.3940086364746,15.2999992370605,44.75,26,20,26,30,10,21.8299999237061,23.3799991607666,24.4876022338867,26,0,0,1.45616161823273,0,116,0,0,22.2368755340576,2,1,1,2,20.3252925872803,7.33999967575073,20,24.6099987030029,42,10,-4,23.6545906066895,1,1,0,2,23.3988609313965,11.5599994659424,24.6299991607666,100,1,221.541809082031,42.8965797424316,221,176.003295898438,43.9820785522461,175,23.8717956542969,0,0,1,23.7174072265625,1,1,1,2,24.4298133850098,22.8899993896484,25,23.8400001525879,30,10,-5,25.6637783050537,1,1,0,2,25.1911067962646,23.9499988555908,24.2099990844727,0,1,135.184524536133,32.2190246582031,133,133,133,133,132.283905029297,33.6665267944336,133,133,133,23.6783866882324,0,0,1,23.3011093139648,1,2,1,1,2,23.7915191650391,22.8299999237061,26,24.0799999237061,30,10,-5,24.1466331481934,1,1,0,2,23.7529163360596,24.5499992370605,43.7399978637695,0,1,133.572738647461,31.8893966674805,133,133,133,133,111.147499084473,72.1529541015625,112,112,112,23.3496360778809,0,0,1,23.2229156494141,1,0,0,0,1,8.58437252044678,0,8.58437252044678,0,1,100,0,19.205
2026-08-28 17:00:00,2,1,1,2,24.1057300567627,21.5999994277954,26,21.5649995803833,30,10,-5,26.4751224517822,1,1,0,2,26.3606424331665,21.8199987411499,22.1749992370606,0,1,132.646781921387,29.7520866394043,133,133,133,133,149.769073486329,31.8401584625244,150,150,150,23.8280696868897,0,0,1,23.1389360427857,1,2,1,1,2,22.9462575912476,20.5999994277954,26,40.5549983978272,30,10,-3,23.7769622802735,1,1,0,2,23.80530834198,21.5849990844727,42.3400001525879,0,1,132.76676940918,31.3495235443115,133,133,133,133,126.497936248779,24.2355337142944,126,126,126,22.5471525192261,0,0,1,22.2231273651123,1,0,0,2,1,1,2,16.8506278991699,7.24999976158142,17,17,42,10,-3,24.5690746307374,1,1,0,2,23.1460943222046,8.82000017166138,23.2399997711182,93.0145111083985,1,125.888088226318,42.9098453521729,125,125,125,120.661399841309,65.1160736083985,121,121,0,0,0,1,80,23.4215917587281,0,22.8758707046509,439.91764831543,22.5868663787842,439.512939453125,1,1,1,1,0,0,0,2,1,2,19.9480724334717,6.99499988555908,22.3649988174439,20,25,10,-6,23.3564796447754,1,2,22.1187677383423,14.2199997901917,22.4099998474121,67.1863021850586,700,400,1,82.8073997497559,24.0377798080445,82,79.8487892150879,4.97821831703186,82,22.7953319549561,0,0,83.064151763916,1,16.937445640564,10,38,23.3862419128418,1,24,23,20.992486000061,0,471.8740234375,100,22.512282371521,477.924926757813,21.7048950195313,458.170806884766,17,23,0,100,0,16,22.568678855896,100,489.281066894532,0,0,0,0,2,1,1,2,23.4035902023316,19.3199996948242,23,26,23,31,10,20.5799999237061,0,1,135.489433288574,48.1019630432129,136,1,23.0035305023194,0,0,2,25.6638946533203,10.2999997138977,24,30.6349992752075,30,10,24.9547758102417,22.4499988555909,30.0050001144409,0,0,2.87635171413422,0,60,0,24.4050445556641,24.1161231994629,23.7438144683838,2,0,0,2,25.1669712066651,24.8899993896485,25.439998626709,23,21,30,10,23.734998703003,25.8400001525879,0,0,1.45048540830612,0,97,97,97,0,0,24.646167755127,2,0,0,2,23.5512456893921,18.1199989318848,45.4149990081787,23,26,23,30,10,21.6449995040894,22.7550001144409,0,0,0.975885421037674,0,107,107,107,0,0,22.2572841644287,2,0,0,2,22.4402904510498,15.5549993515015,44.0849990844727,26,20,26,30,10,21.9650001525879,23.335000038147,24.4882326126099,26,0,0,1.4587424993515,0,116,0,0,22.2205429077149,2,1,1,2,20.1125383377076,7.24499988555909,20,24.5900001525879,42,10,-4,23.6894016265869,1,1,0,2,23.4437465667725,11.4199995994568,24.6149988174439,100,1,221.389427185059,42.3120918273926,221,175.907905578614,44.1046752929688,175,23.6553783416748,0,0,1,23.3404502868652,1,1,1,2,24.271821975708,22.9149999618531,25,23.8799991607666,30,10,-5,25.6749906539917,1,1,0,2,25.1760997772217,23.9799995422364,24.2349996566773,0,1,133.044578552246,32.4599761962891,133,133,133,133,132.573966979981,33.6401443481445,133,133,133,23.4581241607666,0,0,1,22.9272985458374,1,2,1,1,2,23.5501222610474,22.8649988174439,26,24.0900001525879,30,10,-5,24.1016721725464,1,1,0,2,23.7072925567627,24.5549993515015,43.8649978637695,0,1,133.170127868653,31.8863554000855,133,133,133,133,112.228221893311,71.9363517761231,112,112,112,23.0571231842041,0,0,1,22.7458114624024,1,0,0,0,1,9.0564193725586,0,9.0564193725586,0,1,100,0,19.15
2026-08-28 17:15:00,2,1,1,2,24.4837017059326,21.7399997711182,26,21.6999988555908,30,10,-5,26.4357776641846,1,1,0,2,26.2735958099365,21.8999996185303,22.2600002288818,0,1,134.153167724609,29.4040107727051,133,133,133,133,149.06623840332,31.7340755462646,150,150,150,24.3235816955566,0,0,1,24.0046577453613,1,2,1,1,2,23.2487506866455,20.6800003051758,26,40.5,30,10,-3,23.7127590179443,1,1,0,2,23.7228927612305,21.6599998474121,42.3499984741211,0,1,132.121597290039,31.512414932251,133,133,133,133,126.212745666504,24.2838687896729,126,126,126,23.2333545684814,0,0,1,23.360179901123,1,0,0,2,1,1,2,17.0918388366699,8.1899995803833,17,17,42,10,-3,24.4674224853516,1,1,0,2,23.0508670806885,9.63999938964844,23.3699989318848,82.053108215332,1,125.445220947266,43.115161895752,125,125,125,121.386283874512,64.5495910644531,121,121,0,0,0,1,80,23.4013710021973,0,22.6763534545898,444.921813964844,22.4841403961182,443.479553222656,1,1,1,1,0,0,0,2,1,2,20.0917549133301,8.06999969482422,22.3699989318848,20,25,10,-6,23.4214286804199,1,2,22.0993671417236,14.8399991989136,22.3999996185303,67.3259887695312,700,400,1,80.2085876464844,24.0428466796875,82,82.2346343994141,4.91634893417358,82,22.8019256591797,0,0,83.4356155395508,1,16.5643844604492,10,38,23.4705295562744,1,24,23,20.679084777832,0,464.549865722656,100,22.4056701660156,470.893585205078,21.6589374542236,456.613464355469,17,23,0,100,0,16,22.2159614562988,100,489.27392578125,0,0,0,0,2,1,1,2,23.3390064239502,19.3099994659424,23,26,23,31,10,20.6000003814697,0,1,135.902648925781,47.9529266357422,136,1,23.2061023712158,0,0,2,25.6976947784424,10.4699993133545,24,30.6299991607666,30,10,25.0072383880615,22.4099998474121,30.0100002288818,0,0,2.87494468688965,0,60,0,24.4610805511475,24.1097278594971,23.7516250610352,2,0,0,2,25.1884536743164,24.8899993896484,25.439998626709,23,21,30,10,23.75,25.8499984741211,0,0,1.4485228061676,0,97,97,97,0,0,24.667142868042,2,0,0,2,23.5509853363037,17.9200000762939,44.6800003051758,23,26,23,30,10,21.7099990844727,22.7199993133545,0,0,0.971452474594116,0,107,107,107,0,0,22.2399387359619,2,0,0,2,22.4786071777344,15.789999961853,43.3899993896484,26,20,26,30,10,22.0799999237061,23.2600002288818,24.4836940765381,26,0,0,1.4600020647049,0,116,0,0,22.2111701965332,2,1,1,2,20.102653503418,8.1899995803833,20,24.5599994659424,42,10,-4,23.7033081054688,1,1,0,2,23.464038848877,11.8199996948242,24.6000003814697,100,1,220.922714233398,42.0234718322754,221,176.223739624023,43.2020988464355,175,23.5694236755371,0,0,1,23.3026084899902,1,1,1,2,24.462329864502,22.9499988555908,25,23.9099998474121,30,10,-5,25.6053276062012,1,1,0,2,25.0978775024414,24.0100002288818,24.2799987792969,0,1,133.749969482422,32.2471389770508,133,133,133,133,132.740798950195,33.5399475097656,133,133,133,23.7803478240967,0,0,1,23.3793258666992,1,2,1,1,2,23.6150932312012,22.8999996185303,26,24.0900001525879,30,10,-5,24.0667266845703,1,1,0,2,23.6727123260498,24.5599994659424,43.9199981689453,0,1,134.116806030273,31.7825660705566,133,133,133,133,111.080360412598,72.2546463012695,112,112,112,23.1929473876953,0,0,1,23.1809310913086,1,0,0,0,1,11.6207580566406,0,11.6207580566406,0,1,100,0,19.0975
2026-08-28 17:30:00,2,1,1,2,24.5620002746582,21.8849992752076,26,21.8449993133545,30,10,-5,26.532247543335,1,1,0,2,26.4107131958008,22.0199995040894,22.3499994277954,0,1,122.874439239502,27.2261352539063,122,122,122,122,138.418449401856,28.619649887085,137,137,137,24.2856559753418,0,0,1,23.8017253875733,1,2,1,1,2,23.6157150268555,20.7849998474121,26,40.7250003814698,30,10,-3,23.8255872726441,1,1,0,2,23.8456506729126,21.7749996185303,42.5049991607666,0,1,123.046051025391,29.352370262146,122,122,122,122,117.585998535156,21.3977222442627,115.5,115.5,115.5,23.3659658432007,0,0,1,23.3391218185425,1,0,0,2,1,1,2,16.6184206008911,7.00999975204467,17,17,42,10,-3,24.3297157287598,1,1,0,2,22.9359130859375,8.59999942779541,23.5049991607666,73.4062271118164,1,116.995197296143,38.6567974090577,113,113,113,114.086364746094,59.7634372711182,109.5,109.5,0,0,0,1,80,23.4383201599122,0,22.7851486206055,440.736679077149,22.2790021896362,442.566543579101,1,1,1,1,0,0,0,2,1,2,19.9485511779785,6.80499982833863,22.3649988174439,20,25,10,-6,23.6000986099243,1,2,22.09255027771,14.0049996376038,22.4250001907349,68.224910736084,700,400,1,79.6096649169922,23.0305967330933,74,75.8504524230957,4.02760136127472,73,22.9321775436401,0,0,83.4962234497071,1,16.5043611526489,10,38,23.7792654037476,1,24,23,20.8826122283936,0,461.717910766602,100,22.3952922821045,472.898742675781,21.6673107147217,457.098236083984,17,23,0,100,0,16,21.9045543670654,100,487.002731323242,0,0,0,0,2,1,1,2,23.7194328308105,19.3099994659424,23,26,23,31,10,20.5950002670288,0,1,124.676879882813,45.4994926452637,125.5,1,23.6547393798828,0,0,2,25.7204093933105,10.7599997520447,24,30.6399993896484,30,10,25.0491352081299,22.3699989318848,30.0050001144409,0,0,2.88192927837372,0,60,0,24.5067758560181,24.1410160064698,23.764404296875,2,0,0,2,25.2071266174316,24.8449993133545,25.4499988555908,23,21,30,10,23.769998550415,25.8599987030029,0,0,1.45112973451615,0,88,88,88,0,0,24.6829633712769,2,0,0,2,23.537034034729,18.1049995422363,43.9549999237061,23,26,23,30,10,21.755000114441,22.6649990081788,0,0,0.976562559604645,0,91.5,91.5,91.5,0,0,22.2299509048462,2,0,0,2,22.5037469863892,16.0099997520447,42.7849979400635,26,20,26,30,10,22.1499996185303,23.2249994277954,24.4768714904786,26,0,0,1.46223109960556,0,105.5,0,0,22.2049570083618,2,1,1,2,19.8563566207886,7.00499987602234,20,24.5299987792969,42,10,-4,23.7128829956055,1,1,0,2,23.4620304107666,11.4400000572205,24.5799999237061,98.1416778564453,1,204.137832641602,38.0297889709473,203,163.745376586914,39.7884368896484,161,23.6432781219482,0,0,1,23.3582735061646,1,1,1,2,24.5588483810425,22.9799995422364,25,23.9250001907349,30,10,-5,25.6425218582154,1,1,0,2,25.159029006958,24.0199995040894,24.3149995803833,0,1,123.370674133301,29.6915454864502,122,122,122,122,122.981819152832,30.8899707794189,122,122,122,23.8571348190308,0,0,1,23.4871702194214,1,2,1,1,2,23.7363796234131,22.9250001907349,26,24.1049995422363,30,10,-5,24.0171537399292,1,1,0,2,23.6288909912109,24.5749998092652,43.9549999237061,0,1,122.840534210205,29.5657138824463,122,122,122,122,106.34631729126,69.1359443664551,104,104,104,23.3245048522949,0,0,1,23.2212800979614,1,0,0,0,1,8.11369729042053,0,8.11369729042053,0,1,100,0,19.045
2026-08-28 17:45:00,2,1,1,2,24.8745403289795,22.0399990081787,26,21.9799995422363,30,10,-5,26.6018695831299,1,1,0,2,26.5121669769287,22.1299991607666,22.439998626709,0,1,110.273658752441,24.4895858764648,111,111,111,111,124.617820739746,24.8388767242432,124,124,124,24.74684715271,0,0,1,24.3068332672119,1,2,1,1,2,23.9491596221924,20.8899993896484,26,40.8099975585938,30,10,-3,23.8452434539795,1,1,0,2,23.8641014099121,21.8899993896484,42.5299987792969,0,1,111.645210266113,26.7289161682129,111,111,111,111,104.978530883789,18.4793548583984,105,105,105,23.7893848419189,0,0,1,23.5824508666992,1,0,0,2,1,1,2,16.5314311981201,7.77999973297119,17,17,42,10,-3,24.1692485809326,1,1,0,2,22.8757724761963,9.26000022888184,23.6199989318848,35.1081390380859,1,103.318672180176,32.2705001831055,101,101,101,97.9623031616211,51.2827301025391,98,98,0,0,0,1,80,23.631326675415,0,22.7823505401611,438.854309082031,22.2316188812256,439.389617919922,1,1,1,1,0,0,0,2,1,2,19.9342670440674,7.50999975204468,22.3500003814697,20,25,10,-6,23.7662448883057,1,2,22.0841445922852,14.6700000762939,22.3999996185303,63.1076889038086,700,400,1,68.4649200439453,19.2535018920898,66,64.2444152832031,0.0550663433969021,64,23.0531425476074,0,0,83.5465393066406,1,16.4543609619141,10,38,23.9557609558105,1,24,23,20.7732963562012,0,458.633819580078,100,22.3941631317139,467.476867675781,21.615966796875,457.124969482422,17,23,0,100,0,16,21.7781639099121,100,493.341217041016,0,0,0,0,2,1,1,2,23.879861831665,19.2999992370605,23,26,23,31,10,20.6000003814697,0,1,114.455276489258,42.7481460571289,115,1,23.8442497253418,0,0,2,25.7400779724121,10.9099998474121,24,30.6399993896484,30,10,25.0899639129639,22.3099994659424,30.0100002288818,0,0,2.8803448677063,0,60,0,24.5509090423584,24.1211032867432,23.7771873474121,2,0,0,2,25.2214832305908,24.8599987030029,25.4499988555908,23,21,30,10,23.8199996948242,25.8599987030029,0,0,1.4515061378479,0,79,79,79,0,0,24.7049026489258,2,0,0,2,23.5169277191162,18.2199993133545,43.2799987792969,23,26,23,30,10,21.7999992370605,22.6499996185303,0,0,0.975055813789368,0,76,76,76,0,0,22.232608795166,2,0,0,2,22.5238876342773,16.2199993133545,42.1699981689453,26,20,26,30,10,22.2299995422363,23.1800003051758,24.4683151245117,26,0,0,1.4584858417511,0,95,0,0,22.2069797515869,2,1,1,2,19.9677219390869,7.76999998092651,20,24.5100002288818,42,10,-4,23.6333274841309,1,1,0,2,23.3688087463379,12.0699996948242,24.5599994659424,92.2301330566406,1,185.384552001953,35.4153671264648,185,146.902313232422,35.1876258850098,147,23.7154712677002,0,0,1,23.5454692840576,1,1,1,2,24.7329959869385,23.0399990081787,25,23.939998626709,30,10,-5,25.6434783935547,1,1,0,2,25.2024765014648,24.0499992370605,24.3299999237061,0,1,110.023056030273,27.0656986236572,111,111,111,111,111.206848144531,27.6930675506592,111,111,111,24.1439533233643,0,0,1,23.8053646087646,1,2,1,1,2,23.8831787109375,22.939998626709,26,24.1099987030029,30,10,-5,23.9875431060791,1,1,0,2,23.6550750732422,24.5699996948242,44,0,1,110.234954833984,26.5809459686279,111,111,111,111,96.9863128662109,63.5297737121582,96,96,96,23.5730590820312,0,0,1,23.5720500946045,1,0,0,0,1,9.21479034423828,0,9.21479034423828,0,1,100,0,18.9925
2026-08-28 18:00:00,2,1,1,2,25.0173835754395,22.1649990081787,26,22.1149997711182,30,10,-5,26.7604341506958,1,1,0,2,26.6858139038086,22.2449989318848,22.5699987411499,0,1,111.419147491455,24.3933076858521,111,111,111,111,124.755535125733,24.8070363998414,124,124,124,24.8187417984009,0,0,1,24.2876539230347,1,2,1,1,2,24.4511165618897,21.0349998474122,26,40.9899997711182,30,10,-3,23.9204025268555,1,1,0,2,23.9298658370972,22.0199995040894,42.6799983978272,0,1,111.023609161377,26.8127059936524,111,111,111,111,104.918663024903,18.3717565536499,105,105,105,24.323528289795,0,0,1,24.4248094558716,1,0,0,2,1,1,2,16.5791721343995,7.86999988555908,17,17,42,10,-3,23.802885055542,1,1,0,2,22.8120927810669,9.38999986648561,23.710000038147,5.92186784744265,1,102.358814239502,27.5219259262085,101,101,101,98.4890594482422,32.4232511520386,98,98,0,0,39.3479957580567,1,80,23.810284614563,0,22.7829446792603,441.131988525391,22.2256565093994,439.469970703125,1,1,1,1,0,0,0,2,1,2,20.0487632751465,7.73999977111816,22.3450002670288,20,25,10,-6,23.9814195632935,1,2,22.0830345153809,15.1449999809266,22.3949995040894,63.4802074432374,700,400,1,66.9515571594239,18.2470350265503,66,63.9945259094238,0.0286231078207493,64,23.1236324310303,0,0,83.7826843261719,1,16.2175359725952,10,38,24.0574407577515,1,24,23,20.8175458908081,0,458.123550415039,100,22.0854711532593,471.271987915039,21.3246498107911,455.247909545899,17,23,0,100,0,16,21.637924194336,100,481.820632934571,0,0,0,0,2,1,1,2,24.0016813278198,19.3049993515015,23,26,23,31,10,20.5950002670288,0,1,114.171997070313,42.7473239898682,115,1,23.9442186355591,0,0,2,25.7402257919312,11.4149994850159,24,30.6299991607666,30,10,25.1262531280518,22.2999992370606,30,0,0,2.88088035583496,0,60,0,24.5905694961548,24.1445722579956,23.7864151000977,2,0,0,2,25.2369012832642,24.8499994277955,25.4549989700318,23,21,30,10,23.8049993515015,25.8699989318848,0,0,1.45401042699814,0,79,79,79,0,0,24.7208843231201,2,0,0,2,23.4942083358765,18.3899993896485,42.5699996948242,23,26,23,30,10,21.8649997711182,22.6399993896484,0,0,0.975108772516251,0,76,76,76,0,0,22.2475252151489,2,0,0,2,22.5394926071167,16.4349994659424,41.5599994659424,26,20,26,30,10,22.2849988937378,23.1399993896485,24.4678363800049,26,0,0,1.46310842037201,0,95,0,0,22.2162942886353,2,1,1,2,20.0844888687134,7.86499977111816,20,24.4949998855591,42,10,-4,23.4859104156494,1,1,0,2,23.2069721221924,12.4299998283387,24.5149993896485,93.5575294494629,1,184.546806335449,31.3989973068238,185,146.356765747071,27.3784437179566,147,23.818042755127,0,0,1,23.7421760559082,1,1,1,2,24.9612216949463,23.1199998855591,25,23.9799995422364,30,10,-5,25.7261734008789,1,1,0,2,25.3035087585449,24.0699996948242,24.3699989318848,0,1,110.799198150635,27.2024574279785,111,111,111,111,111.048900604248,27.7681035995483,111,111,111,24.3955011367798,0,0,1,24.0985412597657,1,2,1,1,2,24.0110197067261,22.9699993133545,26,24.1349992752075,30,10,-5,24.0410842895508,1,1,0,2,23.729022026062,24.5799999237061,44.0699996948243,0,1,110.8366355896,26.7196197509766,111,111,111,111,95.6815986633301,63.2674961090088,96,96,96,23.7015714645386,0,0,1,23.7196159362793,1,0,0,0,1,7.73953318595886,0,7.73953318595886,0,1,100,0,18.94
2026-08-28 18:15:00,2,1,1,2,24.4913349151611,22.3099994659424,26,22.2299995422363,30,10,-5,26.8082065582275,1,1,0,2,26.7449760437012,22.3699989318848,22.6700000762939,0,1,111.945373535156,24.297290802002,111,111,111,111,124.537719726562,25.1231689453125,124,124,124,24.2663402557373,0,0,1,23.6202068328857,1,2,1,1,2,24.3580055236816,21.1599998474121,26,41.0200004577637,30,10,-3,23.8448867797852,1,1,0,2,23.8583583831787,22.1299991607666,42.8899993896484,0,1,111.227172851562,27.0268802642822,111,111,111,111,105.083396911621,18.2745742797852,105,105,105,24.2015228271484,0,0,1,24.2047386169434,1,0,0,2,1,1,2,16.3564167022705,7.73000001907349,17,17,42,10,-3,23.3638229370117,1,1,0,2,22.7418575286865,9.30000019073486,23.7799987792969,0,1,101.488098144531,22.8381385803223,101,101,101,97.62939453125,14.1036024093628,98,98,0,0,77.9196014404297,1,80,23.7308940887451,0,22.6659660339355,442.807312011719,22.2291488647461,443.384857177734,1,1,1,1,0,0,0,2,1,2,19.907154083252,7.12999963760376,22.3599987030029,20,25,10,-6,24.0490608215332,1,2,22.1409187316895,14.5099992752075,22.3999996185303,62.9474639892578,700,400,1,65.4912109375,18.1473789215088,66,65.3441390991211,0,64,23.1623992919922,0,0,84.1188812255859,1,15.8811168670654,10,38,24.0058555603027,1,24,23,20.9019641876221,0,454.352294921875,100,22.2820606231689,466.706024169922,21.3128032684326,455.189117431641,17,23,0,100,0,16,21.6689624786377,100,475.800476074219,0,0,0,0,2,1,1,2,23.9778099060059,19.3199996948242,23,26,23,31,10,20.6099987030029,0,1,116.109352111816,42.946720123291,115,1,23.7571868896484,0,0,2,25.7383193969727,11.539999961853,24,30.6299991607666,30,10,25.1591987609863,22.2899990081787,30,0,0,2.88234162330627,0,60,0,24.6329364776611,24.150972366333,23.7956485748291,2,0,0,2,25.2515335083008,24.8599987030029,25.4599990844727,23,21,30,10,23.8299999237061,25.8699989318848,0,0,1.44994699954987,0,79,79,79,0,0,24.7356491088867,2,0,0,2,23.4731712341309,18.4200000762939,41.9099998474121,23,26,23,30,10,21.9200000762939,22.6599998474121,0,0,0.975593566894531,0,76,76,76,0,0,22.2578163146973,2,0,0,2,22.5559501647949,16.6399993896484,40.9899978637695,26,20,26,30,10,22.3400001525879,23.0900001525879,24.4650554656982,26,0,0,1.46223747730255,0,95,0,0,22.2356452941895,2,1,1,2,19.8470649719238,7.69000005722046,20,24.4599990844727,42,10,-4,23.2636585235596,1,1,0,2,22.961742401123,12.1399993896484,24.4799995422363,88.8506088256836,1,184.586273193359,26.6502285003662,185,145.670013427734,19.4034824371338,147,23.7198219299316,0,0,1,23.6625900268555,1,1,1,2,24.8339519500732,23.1999988555908,25,24.0100002288818,30,10,-5,25.8036251068115,1,1,0,2,25.3748741149902,24.1099987030029,24.4099998474121,0,1,111.38175201416,27.0963325500488,111,111,111,111,111.76953125,27.7332134246826,111,111,111,24.1882610321045,0,0,1,23.7970199584961,1,2,1,1,2,23.9296112060547,22.9899997711182,26,24.1399993896484,30,10,-5,24.0542144775391,1,1,0,2,23.7118492126465,24.5799999237061,44.129997253418,0,1,110.113410949707,26.9625244140625,111,111,111,111,96.1268157958984,62.8989219665527,96,96,96,23.6225910186768,0,0,1,23.5679569244385,1,0,69.3398666381836,69.3398666381836,1,7.76639413833618,0,7.76639413833618,0,1,100,0,18.7125
