2026-08-28 18:30:00,2,0.5,0.5,2,24.9734420776367,22.4549999237061,26,22.375,30,10,-5,26.8836450576783,0.5,0.5,0,2,26.8225660324097,22.484998703003,22.7649993896484,0,0.5,57.0275287628175,12.2893781661988,93,93,93,93,62.6122916340826,12.5052547454834,102,102,102,24.8261690139771,0,0,0.5,24.2938108444214,1,2,0.5,0.5,2,24.6902093887329,21.3000001907349,26,41.1299991607666,30,10,-3,23.9613637924195,0.5,0.5,0,2,23.9368362426758,22.2349987030029,42.8549995422364,0,0.5,55.9498160481454,13.5182571411133,93,93,93,93,53.6331770420073,9.1005792617798,87.5,87.5,87.5,24.5318365097046,0,0,0.5,24.5290060043335,1,0,0,2,0.5,0.5,2,16.2562336921692,7.94499969482422,21.5,17,42,10,-3,23.2930288314819,0.5,0.5,0,2,22.7302837371826,8.77499985694885,23.8549995422364,0,0.5,53.1925346851349,11.3795423507691,80.5,80.5,80.5,52.6055769920349,7.03960275650025,79,79,0,0,88.9859313964844,0.5,80,23.6951513290405,0,22.6689510345459,442.711837768555,22.2537345886231,442.253036499024,1,1,1,1,0,0,0,2,1,2,19.9921607971192,7.78999996185303,22.3649988174439,20,25,10,-6,24.1401443481445,1,2,22.1100673675538,14.8749995231629,22.4099998474121,64.8813438415528,700,400,1,61.7936344146729,16.7614035606385,53,64.1355075836182,0,49.5,23.1527166366578,0,0,84.4342422485352,1,15.5655183792114,10,38,23.9991683959961,1,24,23,20.7582159042359,0,452.137252807617,100,22.1697607040406,462.611434936524,21.2085800170899,452.819122314453,17,23,0,100,0,16,21.3758058547974,100,470.955032348633,0,0,0,0,2,1,1,2,23.9034614562989,19.3249998092652,23,26,23,31,10,20.6199989318848,0,1,97.2261734008788,37.2751550674439,97.5,1,23.6982183456421,0,0,2,25.7203226089478,11.6949996948242,24,30.6349992752075,30,10,25.1862010955811,22.2449998855591,30.0100002288818,0,0,2.88475978374482,0,60,0,24.6624937057496,24.1701793670654,23.7878360748291,2,0,0,2,25.2624492645264,24.8149995803833,25.4599990844727,23,21,30,10,23.8849992752075,25.8799991607666,0,0,1.45512169599533,0,64.5,64.5,64.5,0,0,24.7466506958008,2,0,0,2,23.4583520889282,18.5050001144409,41.3099994659424,23,26,23,30,10,21.9899997711182,22.7199993133545,0,0,0.975517958402633,0,50.5,50.5,50.5,0,0,22.277795791626,2,0,0,2,22.5736684799195,16.8400001525879,40.439998626709,26,20,26,30,10,22.4149999618531,23.085000038147,24.4524078369141,26,0,0,1.4621165394783,0,77.5,0,0,22.2592964172364,2,0.5,0.5,2,19.9078016281128,8.13999938964844,20,24.4249992370606,42,10,-4,23.1510553359986,0.5,0.5,0,2,22.8424606323242,12.8150000572205,24.4499988555909,45.9589462280274,0.5,94.4774789810181,13.3665113449097,155,76.0600965023041,9.6710605621338,123.5,23.7233333587647,0,0,0.5,23.7193756103516,1,0.5,0.5,2,25.0124025344849,23.2649993896485,25,24.0399990081787,30,10,-5,25.8138399124146,0.5,0.5,0,2,25.4234828948975,24.1449995040894,24.4649991989136,0,0.5,55.9378842115404,13.637565612793,93,93,93,93,56.0848125219345,13.9082489013672,93,93,93,24.5635042190552,0,0,0.5,24.0709886550903,1,2,0.5,0.5,2,23.999979019165,23.024998664856,26,24.1449995040894,30,10,-5,24.0296230316162,0.5,0.5,0,2,23.7285118103027,24.6299991607666,44.1249980926514,0,0.5,55.9074796438215,13.5165920257569,90.5,90.5,90.5,90.5,48.6303347945213,31.4599952697754,83,83,83,23.7411279678345,0,0,0.5,23.6894769668579,1,0,17.2509250640869,17.2509250640869,1,9.6255979537964,0,9.6255979537964,0,1,100,0,18.485
2026-08-28 18:45:00,2,0,0,2,25.524133682251,22.5799999237061,26,22.519998550415,30,10,-5,25.7112674713135,0,0,0,2,27.0562992095947,22.6099987030029,22.8299999237061,0,0,0.648387968540192,0,75,75,75,75,1.59868156909943,0,80,80,80,25.0414447784424,0,0,0,24.677267074585,1,2,0,0,2,24.742790222168,21.4099998474121,26,41.2099990844727,30,10,-3,24.5289001464844,0,0,0,2,24.177640914917,22.3299999237061,42.8400001525879,0,0,1.31271684169769,0,75,75,75,75,1.58327269554138,0,70,70,70,24.516300201416,0,0,0,24.3702850341797,1,0,0,2,0,0,2,16.8260059356689,7.08999967575073,26,17,42,10,-3,23.6136379241943,0,0,0,2,23.0324649810791,7.21000003814697,23.9099998474121,0,0,7.12641143798828,0,60,60,60,7.26588249206543,0,60,60,0,0,100,0,80,23.7518463134766,0,23.0922412872314,444.927734375,23.2027130126953,441.174438476562,1,1,1,1,0,0,0,2,1,2,19.7234992980957,6.86999988555908,22.3699989318848,20,25,10,-6,24.1077976226807,1,2,22.1890087127686,15.1499996185303,22.4099998474121,52.4784126281738,700,400,1,46.0300750732422,8.87685585021973,40,58.473274230957,0,35,23.0247135162354,0,0,84.3135070800781,1,15.6886253356934,10,38,23.9071750640869,1,24,23,20.9184970855713,0,452.881195068359,100,22.5824851989746,466.911315917969,21.4134826660156,455.169982910156,17,23,0,100,0,16,20.9268074035645,100,468.744293212891,0,0,0,0,2,1,1,2,23.7691268920898,19.3599987030029,23,26,23,31,10,20.6399993896484,0,1,79.9842758178711,31.0510540008545,80,1,23.5522518157959,0,0,2,25.7013568878174,11.8699998855591,24,30.6399993896484,30,10,25.2160949707031,22.2199993133545,30.0100002288818,0,0,2.88347578048706,0,60,0,24.7020473480225,24.1836929321289,23.7942276000977,2,0,0,2,25.2624130249023,24.8199996948242,25.4799995422363,23,21,30,10,23.9099998474121,25.8999996185303,0,0,1.4490053653717,0,50,50,50,0,0,24.7644901275635,2,0,0,2,23.4056758880615,18.6000003814697,40.7099990844727,23,26,23,30,10,22.0499992370605,22.7600002288818,0,0,0.973998010158539,0,25,25,25,0,0,22.3862800598145,2,0,0,2,22.5788993835449,17.0499992370605,39.8999977111816,26,20,26,30,10,22.4799995422363,23.1199989318848,24.4472103118896,26,0,0,1.46236515045166,0,60,0,0,22.3229179382324,2,0,0,2,20.6681652069092,9.90999984741211,20,24.4099998474121,42,10,-4,23.3882312774658,0,0,0,2,23.0545291900635,13.6599998474121,24.439998626709,0,0,4.30546188354492,0,125,4.85208988189697,0,100,23.9159679412842,0,0,0,23.7454471588135,1,0,0,2,24.9226303100586,23.3099994659424,25,24.0499992370605,30,10,-5,25.4562454223633,0,0,0,2,25.0543479919434,24.1599998474121,24.4799995422363,0,0,1.83396685123444,0,75,75,75,75,1.24773836135864,0,75,75,75,25.2303009033203,0,0,0,24.0652599334717,1,2,0,0,2,23.996114730835,23.0599994659424,26,24.1599998474121,30,10,-5,23.8206520080566,0,0,0,2,23.7386360168457,24.6399993896484,44.129997253418,0,0,1.8639874458313,0,70,70,70,70,0.985217213630676,0,70,70,70,24.0038223266602,0,0,0,23.6727867126465,1,0,0,0,1,8.76871013641357,0,8.76871013641357,0,1,100,0,18.2575
2026-08-28 19:00:00,2,0,0,2,25.847827911377,22.6449995040894,26,22.5899991989136,30,10,-5,24.6354742050171,0,0,0,2,27.2873477935791,22.6749992370606,22.8599996566773,0,0,0.860242009162904,0,75,75,75,75,1.60546106100083,0,80,80,80,25.3196172714234,0,0,0,24.3317890167236,1,2,0,0,2,24.7314996719361,21.5,26,41.1699981689453,30,10,-3,24.1673946380616,0,0,0,2,24.4517555236816,22.4199991226197,42.7299976348877,0,0,2.32806098461151,0,75,75,75,75,1.59134960174561,0,70,70,70,24.4707527160645,0,0,0,24.146692276001,1,0,0,2,0,0,2,18.0747261047363,7.40999984741211,26,17,42,10,-3,23.6787376403809,0,0,0,2,23.1897974014282,7.50999975204468,23.9499988555909,0,0,7.15049195289612,0,60,60,60,7.28404426574707,0,60,60,0,0,100,0,80,23.7726440429688,0,23.497299194336,443.158966064453,23.5510206222535,439.230438232422,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,19.3201665878296,7.25,22.3749990463257,20,25,10,-6,23.9889612197876,0.5,2,22.2842464447022,16.0799999237061,22.3949995040894,22.6294651031494,700,400,0.5,21.1413517147303,3.25795078277588,40,26.2361697554588,0,35,22.9424991607666,0,0,92.1424522399903,0.5,15.7298445701599,10,38,23.8134632110596,1,24,23,21.7940530776978,0,454.053604125977,50,22.784746170044,462.590255737305,21.6169576644898,459.466171264649,17,23,0,50,0,16,21.4741516113281,50,469.45475769043,0,0,0,0,2,1,1,2,23.6524772644043,19.4099998474121,23,26,23,31,10,20.6799993515015,0,0.5,79.8866500854492,31.3143119812012,80,1,23.3797292709351,0,0,2,25.6797885894776,12.0599994659424,24,30.6349992752075,30,10,25.2466735839844,22.1849994659424,30,0,0,2.88661694526673,0,60,0,24.7270498275757,24.1836910247803,23.8084268569947,2,0,0,2,25.2631187438965,24.7999992370605,25.4649991989136,23,21,30,10,23.9300003051758,25.8999996185303,0,0,1.45384472608566,0,50,50,50,0,0,24.7841453552246,2,0,0,2,23.3597745895386,18.795000076294,40.0849990844727,23,26,23,30,10,22.1049995422364,22.7749996185303,0,0,0.977259486913681,0,25,25,25,0,0,22.5111474990845,2,0,0,2,22.5760335922242,17.2449998855591,39.3649997711182,26,20,26,30,10,22.5499992370606,23.1649999618531,24.4415683746338,26,0,0,1.4633646607399,0,60,0,0,22.3867425918579,2,0,0,2,21.3290939331055,11.2549996376038,20,24.4300003051758,42,10,-4,23.5452041625977,0,0,0,2,23.2755908966065,14.6099996566773,24.4549989700318,0,0,4.31352066993714,0,125,4.87243795394898,0,100,23.9472360610962,0,0,0,23.74391746521,1,0,0,2,24.7970008850098,23.3949995040894,25,24.0349988937378,30,10,-5,25.1760997772217,0,0,0,2,24.583104133606,24.1899995803833,24.4549989700318,0,0,2.23387217521668,0,75,75,75,75,1.24922215938568,0,75,75,75,25.2846555709839,0,0,0,24.0430450439453,1,2,0,0,2,24.0185699462891,23.0799999237061,26,24.164999961853,30,10,-5,23.6564159393311,0,0,0,2,23.6526527404786,24.6449995040894,44.1549987792969,0,0,2.49401515722275,0,70,70,70,70,0.986071974039078,0,70,70,70,24.0782957077026,0,0,0,23.6425828933716,1,0,0,0,1,8.16772317886353,0,8.16772317886353,0,1,100,0,18.03
2026-08-28 19:15:00,2,0,0,2,25.7291297912598,22.689998626709,26,22.6099987030029,30,10,-5,23.7206554412842,0,0,0,2,27.3618640899658,22.7299995422363,22.8299999237061,0,0,0.627443850040436,0,75,75,75,75,1.6124484539032,0,80,80,80,25.4715347290039,0,0,0,23.6255931854248,1,2,0,0,2,24.6849613189697,21.5499992370605,26,41.0900001525879,30,10,-3,23.453104019165,0,0,0,2,24.533504486084,22.4499988555908,43.0499992370605,0,0,1.30975675582886,0,75,75,75,75,1.59824311733246,0,70,70,70,24.4246635437012,0,0,0,23.9004039764404,1,0,0,2,0,0,2,19.0650634765625,7.17000007629395,26,17,42,10,-3,23.66774559021,0,0,0,2,23.2632961273193,7.26999998092651,23.9899997711182,0,0,7.14043855667114,0,60,60,60,7.27851819992065,0,60,60,0,0,100,0,80,23.7881393432617,0,23.600378036499,442.520965576172,23.7111759185791,439.231109619141,0,0,0,0,0,0,0,2,0,2,14.4354362487793,7.76999998092651,22.4200000762939,20,25,10,-6,23.8612861633301,0,2,22.526086807251,16.4099998474121,22.4599990844727,0,700,400,0,0.386687725782394,0,40,1.43127727508545,0,35,21.8417892456055,0,0,100,0,15.5549221038818,10,38,23.750431060791,1,24,23,22.1560726165771,0,454.479858398438,0,22.8926124572754,454.566802978516,21.9584693908691,456.987182617188,17,23,0,0,0,16,21.8905467987061,0,472.029815673828,0,0,0,0,2,0,0,2,23.4344158172607,19.439998626709,23,26,23,31,10,20.7199993133545,0,0,0.613071084022522,0,80,0,23.2968559265137,0,0,2,25.6561279296875,12.3299999237061,24,30.6299991607666,30,10,25.2710094451904,22.1499996185303,30,0,0,2.88631916046143,0,60,0,24.7608337402344,24.2149925231934,23.816951751709,2,0,0,2,25.2663326263428,24.7299995422363,25.4799995422363,23,21,30,10,23.9599990844727,25.9099998474121,0,0,1.45390474796295,0,50,50,50,0,0,24.7965908050537,2,0,0,2,23.3381481170654,18.8199996948242,39.5499992370605,23,26,23,30,10,22.1800003051758,22.8199996948242,0,0,0.978730380535126,0,25,25,25,0,0,22.8217277526855,2,0,0,2,22.5586776733398,17.4200000762939,38.8600006103516,26,20,26,30,10,22.6399993896484,23.1999988555908,24.4419269561768,26,0,0,1.46229887008667,0,60,0,0,22.5475616455078,2,0,0,2,21.7998638153076,12.2699995040894,20,24.439998626709,42,10,-4,23.6449337005615,0,0,0,2,23.41774559021,15.4399995803833,24.4799995422363,0,0,4.31075763702393,0,125,4.87113809585571,0,100,23.9254875183105,0,0,0,23.7393665313721,1,0,0,2,24.6395854949951,23.4499988555908,25,24.019998550415,30,10,-5,25.1526718139648,0,0,0,2,24.2428874969482,24.1999988555908,24.3999996185303,0,0,0.998659908771515,0,75,75,75,75,1.25020110607147,0,75,75,75,25.2585945129395,0,0,0,24.0043125152588,1,2,0,0,2,24.0382499694824,23.1000003814697,26,24.1700000762939,30,10,-5,23.5397987365723,0,0,0,2,23.5943984985352,24.6599998474121,44.189998626709,0,0,1.01242446899414,0,70,70,70,70,0.985093414783478,0,70,70,70,24.1395606994629,0,0,0,23.6547355651855,1,26.3802719116211,0,0,1,7.05683135986328,0,7.05683135986328,0,1,100,0,17.8025
2026-08-28 19:30:00,2,0,0,2,25.5850915908814,22.7099990844727,26,22.6249990463257,30,10,-5,23.4132385253906,0,0,0,2,27.2405405044556,22.7449998855591,22.8199996948242,0,0,0.628994166851044,0,75,75,75,75,1.61131209135056,0,80,80,80,25.589448928833,0,0,0,23.4803848266602,1,2,0,0,2,24.6498003005982,21.5749998092652,26,41.0799999237061,30,10,-3,23.4048337936402,0,0,0,2,24.5178260803223,22.4649991989136,42.7299995422363,0,0,1.31042456626892,0,75,75,75,75,1.59344297647477,0,70,70,70,24.3694467544556,0,0,0,23.6595773696899,1,0,0,2,0,0,2,19.8232507705688,7.50999999046326,26,17,42,10,-3,23.713963508606,0,0,0,2,23.3425121307373,7.61999988555909,24.0050001144409,0,0,6.89271974563599,0,60,60,60,7.30869507789612,0,60,60,0,0,100,0,80,23.8216438293457,0,23.6507005691529,444.571792602539,23.8077945709229,442.445755004883,0,0,0,0,0,0,0,2,0,2,15.2395744323731,8.59999942779541,22.4799995422364,20,25,10,-6,23.8036527633667,0,2,22.6045608520508,16.8749990463257,22.6299991607666,0,700,400,0,0.390031859278679,0,40,0.616632848978043,0,35,21.1084213256836,0,0,100,0,15.3104238510132,10,38,23.6634511947632,1,24,23,21.5627098083496,0,451.974319458008,0,23.158977508545,447.709564208985,22.5890502929688,457.245666503907,17,23,0,0,0,16,22.2280864715576,0,470.65414428711,0,0,0,0,2,0,0,2,23.0227098464966,19.4499988555908,23,26,23,31,10,20.7199993133545,0,0,0.611458033323288,0,80,0,23.3043375015259,0,0,2,25.6337690353394,12.5099997520447,24,30.6299991607666,30,10,25.2970495223999,22.1549997329712,30,0,0,2.88654804229737,0,60,0,24.7820501327515,24.3196229934692,23.7842864990235,2,0,0,2,25.2956247329712,24.7399997711182,25.5,23,21,30,10,23.9399995803833,25.9250001907349,0,0,1.45675253868103,0,50,50,50,0,0,24.8051462173462,2,0,0,2,23.3178653717041,18.9099998474121,39.0249996185303,23,26,23,30,10,22.25,22.8899993896485,0,0,0.978787392377854,0,25,25,25,0,0,22.9907913208008,2,0,0,2,22.5571393966675,17.5949993133545,38.3799991607666,26,20,26,30,10,22.7149991989136,23.2799997329712,24.4405326843262,26,0,0,1.46393406391144,0,60,0,0,22.6792602539063,2,0,0,2,22.1958656311035,13.0699996948242,20,24.4549989700318,42,10,-4,23.7159872055054,0,0,0,2,23.4897289276123,16.1749997138977,24.5099992752075,0,0,4.67437124252319,0,125,4.8877272605896,0,100,23.9113855361939,0,0,0,23.7600259780884,1,0,0,2,24.7831172943115,23.4899997711182,25,23.9899997711182,30,10,-5,24.8588743209839,0,0,0,2,24.04065990448,24.2099990844727,24.3499994277954,0,0,1.00100663304329,0,75,75,75,75,1.25259858369828,0,75,75,75,25.1694507598877,0,0,0,23.8377323150635,1,2,0,0,2,24.0325107574463,23.1349992752076,26,24.1800003051758,30,10,-5,23.4656982421875,0,0,0,2,23.541823387146,24.670000076294,44.2099990844727,0,0,1.01416367292404,0,70,70,70,70,0.990961670875549,0,70,70,70,24.188217163086,0,0,0,23.6178913116455,1,0,20.8532071113587,20.8532071113587,1,7.91247510910034,0,7.91247510910034,0,1,100,0,17.575
2026-08-28 19:45:00,2,0,0,2,25.6890621185303,22.7099990844727,26,22.6399993896484,30,10,-5,23.1456775665283,0,0,0,2,27.17751121521,22.769998550415,22.8199996948242,0,0,0.630714178085327,0,75,75,75,75,1.61049091815948,0,80,80,80,25.6647872924805,0,0,0,23.0047760009766,1,2,0,0,2,24.6561241149902,21.5799999237061,26,41.0999984741211,30,10,-3,23.5987129211426,0,0,0,2,24.4797496795654,22.4599990844727,43.0400009155273,0,0,1.31021869182587,0,75,75,75,75,1.59393668174744,0,70,70,70,24.323917388916,0,0,0,23.4625797271729,1,0,0,2,0,0,2,20.455774307251,7.32999992370605,26,17,42,10,-3,23.7404251098633,0,0,0,2,23.3956756591797,7.44999980926514,24,0,0,7.13980627059937,0,60,60,60,7.28288650512695,0,60,60,0,0,100,0,80,23.8585052490234,0,23.7567691802979,444.783538818359,23.8069267272949,445.198669433594,0,0,0,0,0,0,0,2,0,2,16.4140796661377,9.28999996185303,22.5100002288818,20,25,10,-6,23.7639980316162,0,2,22.6682434082031,17.2999992370605,22.75,0,700,400,0,0.388935029506683,0,40,0.679109930992126,0,35,20.8931655883789,0,0,100,0,15.1258764266968,10,38,23.6200122833252,1,24,23,21.1804275512695,0,454.028778076172,0,23.3667259216309,444.161346435547,22.6955413818359,453.113311767578,17,23,0,0,0,16,22.1017017364502,0,468.387084960938,0,0,0,0,2,0,0,2,22.7037982940674,19.4599990844727,23,26,23,31,10,20.7199993133545,0,0,0.615300714969635,0,80,0,23.2373867034912,0,0,2,25.6085910797119,12.5900001525879,24,30.6199989318848,30,10,25.3196678161621,22.1399993896484,29.9899997711182,0,0,2.88638806343079,0,60,0,24.7993907928467,24.5368118286133,23.7558841705322,2,0,0,2,25.2889060974121,24.7799987792969,25.4899997711182,23,21,30,10,24.0599994659424,25.9300003051758,0,0,1.4562783241272,0,50,50,50,0,0,24.8245983123779,2,0,0,2,23.2936916351318,19.0799999237061,38.5299987792969,23,26,23,30,10,22.3099994659424,22.9899997711182,0,0,0.977545738220215,0,25,25,25,0,0,23.1044216156006,2,0,0,2,22.5670223236084,17.7799987792969,37.9099998474121,26,20,26,30,10,22.7999992370605,23.3500003814697,24.4333095550537,26,0,0,1.46147978305817,0,60,0,0,22.8056316375732,2,0,0,2,22.5223999023438,13.7999992370605,20,24.4899997711182,42,10,-4,23.7774200439453,0,0,0,2,23.5704250335693,16.8199996948242,24.5299987792969,0,0,4.31222057342529,0,125,4.87748718261719,0,100,23.9137077331543,0,0,0,23.7871112823486,1,0,0,2,24.7460422515869,23.5100002288818,25,23.9699993133545,30,10,-5,24.7834796905518,0,0,0,2,23.9292373657227,24.2099990844727,24.3199996948242,0,0,0.995406150817871,0,75,75,75,75,1.25032258033752,0,75,75,75,25.1095790863037,0,0,0,23.7478828430176,1,2,0,0,2,24.0847492218018,23.1700000762939,26,24.189998626709,30,10,-5,23.4241065979004,0,0,0,2,23.4890727996826,24.6800003051758,44.129997253418,0,0,1.0111711025238,0,70,70,70,70,0.988948404788971,0,70,70,70,24.1285095214844,0,0,0,23.6027221679688,1,31.6199722290039,0,0,1,7.01564836502075,0,7.01564836502075,0,1,100,0,17.3475
2026-08-28 20:00:00,2,0,0,2,25.5830192565918,22.7049989700318,26,22.6399993896485,30,10,-5,22.6698255538941,0,0,0,2,27.0429048538208,22.7849988937378,22.8149995803833,0,0,0.62802591919899,0,75,75,75,75,1.61566120386124,0,80,80,80,25.6955537796021,0,0,0,22.2692127227783,1,2,0,0,2,24.4495964050293,21.5749998092652,26,41.0899982452393,30,10,-3,23.2581701278687,0,0,0,2,24.394871711731,22.4499988555908,42.7149982452393,0,0,1.30737543106079,0,75,75,75,75,1.59505999088288,0,70,70,70,24.2323179244995,0,0,0,23.2961435317993,1,0,0,2,0,0,2,20.9164237976074,7.40499973297119,26,17,42,10,-3,23.7692012786865,0,0,0,2,23.4360237121582,7.49499988555908,23.8949995040894,0,0,6.85906529426575,0,60,60,60,7.30788016319275,0,60,60,0,0,100,0,80,23.8809690475464,0,23.7510623931885,444.696823120117,23.9115324020386,445.192413330079,0,0,0,0,0,0,0,2,0,2,17.6111249923706,9.80999946594238,22.5349988937378,20,25,10,-6,23.7390375137329,0,2,22.6844730377198,17.6499996185303,22.8850002288819,0,700,400,0,0.388115137815476,0,40,1.38805794715882,0,35,20.879548072815,0,0,100,0,15.007089138031,10,38,23.6158313751221,1,24,23,21.6246280670166,0,456.416381835938,0,23.5236721038819,440.736190795899,22.8428716659546,449.425765991211,17,23,0,0,0,16,22.3584270477295,0,467.959274291993,0,0,0,0,2,0,0,2,22.5053634643555,19.4599990844727,23,26,23,31,10,20.6999988555908,0,0,0.612825155258179,0,80,0,23.194598197937,0,0,2,25.5841293334961,12.7599997520447,24,30.6299991607666,30,10,25.3377923965454,22.1099987030029,30.0050001144409,0,0,2.88651466369629,0,60,0,24.8125686645508,24.7535438537598,23.8020372390747,2,0,0,2,25.2688961029053,24.7849988937378,25.5,23,21,30,10,24.0499992370606,25.9300003051758,0,0,1.4532510638237,0,50,50,50,0,0,24.8448553085327,2,0,0,2,23.2843799591065,19.2649993896485,38.0299987792969,23,26,23,30,10,22.3699998855591,23.0749988555908,0,0,0.980810165405273,0,25,25,25,0,0,23.1849727630615,2,0,0,2,22.5786638259888,17.9249992370606,37.4849987030029,26,20,26,30,10,22.8499994277955,23.4299993515015,24.43314743042,26,0,0,1.46681916713715,0,60,0,0,22.8975124359131,2,0,0,2,22.7955303192139,14.4149999618531,20,24.5050001144409,42,10,-4,23.8272886276245,0,0,0,2,23.6344013214112,17.3549995422363,24.5749998092652,0,0,3.7147433757782,0,125,4.89741611480713,0,100,23.9181814193726,0,0,0,23.8082094192505,1,0,0,2,24.6680135726929,23.5449991226196,25,23.9449987411499,30,10,-5,24.6656274795532,0,0,0,2,23.8170175552369,24.2299995422363,24.3099994659424,0,0,0.99394628405571,0,75,75,75,75,1.25339770317078,0,75,75,75,25.0630588531494,0,0,0,23.6893091201782,1,2,0,0,2,24.1107616424561,23.1799993515015,26,24.1999988555908,30,10,-5,23.3780212402344,0,0,0,2,23.4736604690552,24.6750001907349,44.1199989318848,0,0,1.01273852586747,0,70,70,70,70,0.991445809602737,0,70,70,70,24.1247568130493,0,0,0,23.5255546569824,1,2.30657577514649,0,0,1,7.35294485092164,0,7.35294485092164,0,1,100,0,17.12
2026-08-28 20:15:00,2,0,0,2,25.2489376068115,22.6599998474121,26,22.5799999237061,30,10,-5,22.1089916229248,0,0,0,2,26.8070850372314,22.7899990081787,22.7999992370605,0,0,0.631379663944244,0,75,75,75,75,1.64624810218811,0,80,80,80,25.6730690002441,0,0,0,21.6413021087646,1,2,0,0,2,24.2595539093018,21.5699996948242,26,41.0499992370605,30,10,-3,22.7235813140869,0,0,0,2,24.2567691802979,22.439998626709,42.9500007629395,0,0,1.31094741821289,0,75,75,75,75,1.59974586963654,0,70,70,70,24.1187705993652,0,0,0,23.0860805511475,1,0,0,2,0,0,2,21.3134078979492,7.3899998664856,26,17,42,10,-3,23.7671241760254,0,0,0,2,23.4478721618652,7.48000001907349,23.5900001525879,0,0,7.15049600601196,0,60,60,60,7.28898620605469,0,60,60,0,0,100,0,80,23.9014682769775,0,23.7525844573975,444.675750732422,23.8155784606934,446.785064697266,0,0,0,0,0,0,0,2,0,2,18.3983421325684,10.2699995040894,22.5799999237061,20,25,10,-6,23.7213077545166,0,2,22.7034873962402,17.9499988555908,22.9899997711182,0,700,400,0,0.388088911771774,0,40,0.611269354820251,0,35,20.8826274871826,0,0,100,0,14.7908725738525,10,38,23.6173210144043,1,24,23,21.6577224731445,0,454.1982421875,0,23.5622100830078,440.400634765625,22.9833469390869,446.657745361328,17,23,0,0,0,16,23.0250511169434,0,464.09716796875,0,0,0,0,2,0,0,2,22.3493366241455,19.4499988555908,23,26,23,31,10,20.689998626709,0,0,0.613465189933777,0,80,0,23.1580429077148,0,0,2,25.560510635376,13.039999961853,24,30.6299991607666,30,10,25.3571014404297,22.1299991607666,30.019998550415,0,0,2.88332343101501,0,60,0,24.8295097351074,24.7549686431885,23.8112716674805,2,0,0,2,25.2768516540527,24.769998550415,25.4799995422363,23,21,30,10,24.0299987792969,25.9300003051758,0,0,1.45270705223083,0,50,50,50,0,0,24.8513965606689,2,0,0,2,23.2835750579834,19.3799991607666,37.5499992370605,23,26,23,30,10,22.4499988555908,23.1499996185303,0,0,0.97827821969986,0,25,25,25,0,0,23.2533702850342,2,0,0,2,22.5977401733398,18.0900001525879,37.0599975585938,26,20,26,30,10,22.9200000762939,23.519998550415,24.4280300140381,26,0,0,1.46393728256226,0,60,0,0,22.9851608276367,2,0,0,2,23.0295486450195,14.9699993133545,20,24.519998550415,42,10,-4,23.8637065887451,0,0,0,2,23.671407699585,17.7600002288818,24.6099987030029,0,0,4.31625270843506,0,125,4.88356351852417,0,100,23.9227542877197,0,0,0,23.8320350646973,1,0,0,2,24.6312255859375,23.5599994659424,25,23.9300003051758,30,10,-5,24.5570831298828,0,0,0,2,23.7597961425781,24.2299995422363,24.269998550415,0,0,0.991049826145172,0,75,75,75,75,1.24886035919189,0,75,75,75,24.9942092895508,0,0,0,23.6431751251221,1,2,0,0,2,24.1219062805176,23.2299995422363,26,24.1999988555908,30,10,-5,23.3334522247314,0,0,0,2,23.4572811126709,24.6999988555908,44.1100006103516,0,0,1.01158428192139,0,70,70,70,70,0.989429652690887,0,70,70,70,24.1449909210205,0,0,0,23.497501373291,1,9.51845550537109,0,0,1,7.39777374267578,0,7.39777374267578,0,1,100,0,16.89
2026-08-28 20:30:00,2,0,0,2,24.9371662139893,22.5899991989136,26,22.5049991607666,30,10,-5,21.3900918960571,0,0,0,2,26.4763488769532,22.7449998855591,22.7199993133545,0,0,0.62759581208229,0,75,75,75,75,1.64460557699204,0,80,80,80,25.5675621032715,0,0,0,21.0089359283448,1,2,0,0,2,24.1419067382813,21.5499992370606,26,41.0400009155273,30,10,-3,21.8755502700806,0,0,0,2,24.0561580657959,22.4449987411499,42.814998626709,0,0,1.30729347467423,0,75,75,75,75,1.5965296626091,0,70,70,70,24.0305576324463,0,0,0,22.835973739624,1,0,0,2,0,0,2,21.62868309021,7.56499981880188,26,17,42,10,-3,23.759467124939,0,0,0,2,23.4582939147949,7.66999983787536,23.0999994277954,0,0,7.16138982772827,0,60,60,60,7.31296467781067,0,60,60,0,0,100,0,80,23.9151840209961,0,23.7571496963501,443.710205078125,24.019476890564,449.630737304688,0,0,0,0,0,0,0,2,0,2,19.1223630905152,10.6699995994568,22.6199989318848,20,25,10,-6,23.7036170959473,0,2,22.7149801254273,18.2799997329712,23.0949993133545,0,700,400,0,0.389314562082291,0,40,0.96037194132805,0,35,20.9097747802735,0,0,100,0,14.7259154319764,10,38,23.6070823669434,1,24,23,22.0132532119751,0,455.376159667969,0,23.5243177413941,440.790435791016,23.0918865203858,443.246185302735,17,23,0,0,0,16,23.2126750946045,0,463.15869140625,0,0,0,0,2,0,0,2,22.2145795822144,19.4449987411499,23,26,23,31,10,20.689998626709,0,0,0.614529579877853,0,80,0,23.1427812576294,0,0,2,25.5373649597168,13.0499997138977,24,30.6349992752075,30,10,25.3763580322266,22.1099996566773,30.019998550415,0,0,2.88555181026459,0,60,0,24.8446092605591,24.8505783081055,23.8219223022461,2,0,0,2,25.2744264602661,24.7799987792969,25.5,23,21,30,10,24.1149997711182,25.9349994659424,0,0,1.45239853858948,0,50,50,50,0,0,24.86168384552,2,0,0,2,23.2819252014161,19.5199995040894,37.109998703003,23,26,23,30,10,22.5049991607666,23.2599992752075,0,0,0.981539607048034,0,25,25,25,0,0,23.3000392913819,2,0,0,2,22.6226663589478,18.2499990463257,36.6449985504151,26,20,26,30,10,22.9799995422364,23.5749998092651,24.4220628738403,26,0,0,1.46432185173035,0,60,0,0,23.0487823486328,2,0,0,2,23.2251787185669,15.4849996566773,20,24.524998664856,42,10,-4,23.8887424468994,0,0,0,2,23.6892356872559,18.085000038147,24.6199989318848,0,0,4.67780637741089,0,125,4.89897418022156,0,100,23.9300298690796,0,0,0,23.8521280288697,1,0,0,2,24.6118907928467,23.5749998092652,25,23.9250001907349,30,10,-5,24.5198554992676,0,0,0,2,23.7264175415039,24.2399997711182,24.2449998855591,0,0,0.994634926319122,0,75,75,75,75,1.25487381219864,0,75,75,75,24.9226417541504,0,0,0,23.5928344726563,1,2,0,0,2,24.1271896362305,23.2299995422363,26,24.2249994277954,30,10,-5,23.2002067565918,0,0,0,2,23.4509239196778,24.7049989700318,44.1299991607666,0,0,1.01276844739914,0,70,70,70,70,0.991075336933136,0,70,70,70,24.1332111358643,0,0,0,23.4178075790406,1,27.1151351928711,0,0,1,6.96301770210267,0,6.96301770210267,0,1,100,0,16.66
2026-08-28 20:45:00,2,0,0,2,24.5853004455566,22.5,26,22.4300003051758,30,10,-5,20.8052806854248,0,0,0,2,26.1113796234131,22.6999988555908,22.6499996185303,0,0,0.625084459781647,0,75,75,75,75,1.61757922172546,0,80,80,80,25.3041877746582,0,0,0,20.3853874206543,1,2,0,0,2,23.9410991668701,21.5299987792969,26,41.0299987792969,30,10,-3,20.9014072418213,0,0,0,2,23.855037689209,22.4099998474121,42.8299980163574,0,0,1.30410182476044,0,75,75,75,75,1.59710788726807,0,70,70,70,23.8222961425781,0,0,0,22.5941181182861,1,0,0,2,0,0,2,21.8915691375732,7.10999965667725,26,17,42,10,-3,23.75368309021,0,0,0,2,23.4718914031982,7.19999980926514,22.6199989318848,0,0,7.14063787460327,0,60,60,60,7.28333711624146,0,60,60,0,0,100,0,80,23.9293346405029,0,23.8631324768066,442.890258789062,24.0113773345947,450.958404541016,0,0,0,0,0,0,0,2,0,2,19.797830581665,11.0699996948242,22.6599998474121,20,25,10,-6,23.6909885406494,0,2,22.7189044952393,18.4599990844727,23.189998626709,0,700,400,0,0.389383643865585,0,40,0.610814988613129,0,35,20.9822196960449,0,0,100,0,14.6049385070801,10,38,23.6078033447266,1,24,23,22.4703979492188,0,454.105590820312,0,23.5651626586914,440.087158203125,23.1039867401123,442.708557128906,17,23,0,0,0,16,23.4868125915527,0,460.453277587891,0,0,0,0,2,0,0,2,22.1070709228516,19.439998626709,23,26,23,31,10,20.6700000762939,0,0,0.613463580608368,0,80,0,23.1197319030762,0,0,2,25.5171031951904,13.25,24,30.6299991607666,30,10,25.3966312408447,22.0900001525879,30.019998550415,0,0,2.88595962524414,0,60,0,24.8632011413574,24.8791275024414,23.8425178527832,2,0,0,2,25.2732448577881,24.8099994659424,25.5,23,21,30,10,24.1099987030029,25.9499988555908,0,0,1.45081734657288,0,50,50,50,0,0,24.8726329803467,2,0,0,2,23.2782382965088,19.6299991607666,36.6699981689453,23,26,23,30,10,22.5900001525879,23.3599987030029,0,0,0.979476571083069,0,25,25,25,0,0,23.3500556945801,2,0,0,2,22.642448425293,18.3899993896484,36.2399978637695,26,20,26,30,10,23.0499992370605,23.6499996185303,24.4201736450195,26,0,0,1.46118903160095,0,60,0,0,23.1105327606201,2,0,0,2,23.3975296020508,15.9499998092651,20,24.5399990081787,42,10,-4,23.9103755950928,0,0,0,2,23.7181644439697,18.3599987030029,24.6499996185303,0,0,4.31439542770386,0,125,4.88245916366577,0,100,23.9342861175537,0,0,0,23.8739738464355,1,0,0,2,24.5298748016357,23.5799999237061,25,23.9200000762939,30,10,-5,24.4900074005127,0,0,0,2,23.6660671234131,24.2299995422363,24.2199993133545,0,0,0.997435569763184,0,75,75,75,75,1.25577962398529,0,75,75,75,24.8575592041016,0,0,0,23.5898418426514,1,2,0,0,2,24.0845489501953,23.2399997711182,26,24.2299995422363,30,10,-5,23.0389213562012,0,0,0,2,23.4528045654297,24.6999988555908,44.0799980163574,0,0,1.01114642620087,0,70,70,70,70,0.989636063575745,0,70,70,70,24.1814212799072,0,0,0,23.4532947540283,1,52.1014785766602,0,0,1,6.5299186706543,0,6.5299186706543,0,1,100,0,16.43
2026-08-28 21:00:00,2,0,0,2,24.3680410385132,22.3899993896484,26,22.3299999237061,30,10,-5,20.1859569549561,0,0,0,2,25.71071434021,22.6399993896485,22.5599994659424,0,0,0.624274551868439,0,75,75,75,75,1.61283630132675,0,80,80,80,25.1085844039917,0,0,0,19.7582988739014,1,2,0,0,2,23.7795419692994,21.4749994277954,26,41.0949974060059,30,10,-3,20.0909776687622,0,0,0,2,23.6146383285523,22.3599996566773,42.8600006103516,0,0,1.30546945333481,0,75,75,75,75,1.59608143568039,0,70,70,70,23.7269554138184,0,0,0,22.3411264419556,1,0,0,2,0,0,2,22.1074686050415,7.83999967575073,26,17,42,10,-3,23.7724676132203,0,0,0,2,23.4906349182129,7.95000004768372,22.1949996948243,0,0,6.85678815841675,0,60,60,60,7.31276988983154,0,60,60,0,0,100,0,80,23.9370889663697,0,23.8544435501099,444.54443359375,23.9130830764771,450.511291503907,0,0,0,0,0,0,0,2,0,2,20.2644548416138,11.4549999237061,22.6949996948243,20,25,10,-6,23.6786689758301,0,2,22.7224454879761,18.6799993515015,23.2499990463257,0,700,400,0,0.390326052904129,0,40,0.61117485165596,0,35,21.0871534347535,0,0,100,0,14.5620493888855,10,38,23.6039829254151,1,24,23,22.8241729736328,0,453.375137329102,0,23.6285305023194,438.651351928711,23.2055778503418,443.478775024414,17,23,0,0,0,16,23.5825719833374,0,460.014541625976,0,0,0,0,2,0,0,2,22.0110273361206,19.4349994659424,23,26,23,31,10,20.664999961853,0,0,0.614493310451508,0,80,0,23.1210289001465,0,0,2,25.497449874878,13.3699994087219,24,30.6449995040894,30,10,25.4152355194092,22.085000038147,30.019998550415,0,0,2.88741505146027,0,60,0,24.8784837722779,24.8013410568238,23.8808727264404,2,0,0,2,25.2758703231812,24.7949991226197,25.5100002288818,23,21,30,10,24.1350002288819,25.9449987411499,0,0,1.45364272594452,0,50,50,50,0,0,24.8804216384888,2,0,0,2,23.2802095413208,19.710000038147,36.2549991607666,23,26,23,30,10,22.6399993896485,23.4299993515015,0,0,0.982553869485855,0,25,25,25,0,0,23.3797683715821,2,0,0,2,22.6656036376953,18.5500001907349,35.8549995422364,26,20,26,30,10,23.1049995422364,23.6949987411499,24.4138355255127,26,0,0,1.46532279253006,0,60,0,0,23.1579885482788,2,0,0,2,23.5384693145752,16.3499994277954,20,24.5699996948243,42,10,-4,23.9299793243409,0,0,0,2,23.7366485595703,18.5799999237061,24.6699991226197,0,0,4.01738321781158,0,125,4.89751863479615,0,100,23.936674118042,0,0,0,23.8934764862061,1,0,0,2,24.5103483200074,23.5799999237061,25,23.9049997329712,30,10,-5,24.2708616256714,0,0,0,2,23.625922203064,24.2399997711182,24.2049989700318,0,0,0.993945449590683,0,75,75,75,75,1.25416857004166,0,75,75,75,24.8223886489868,0,0,0,23.499213218689,1,2,0,0,2,24.0654821395875,23.2600002288818,26,24.2249994277954,30,10,-5,22.8693933486939,0,0,0,2,23.4642505645752,24.7099990844727,44.0799999237061,0,0,1.01361024379731,0,70,70,70,70,0.991861611604691,0,70,70,70,24.1968612670898,0,0,0,23.4391117095948,1,56.1954002380371,0,0,1,6.67756819725037,0,6.67756819725037,0,1,100,0,16.2
2026-08-28 21:15:00,2,0,0,2,24.0733966827393,22.2899990081787,26,22.2199993133545,30,10,-5,19.7377262115479,0,0,0,2,25.3033866882324,22.5599994659424,22.4799995422363,0,0,0.624299824237823,0,75,75,75,75,1.61231184005737,0,80,80,80,24.8833789825439,0,0,0,19.4400291442871,1,2,0,0,2,23.5894660949707,21.439998626709,26,41.189998626709,30,10,-3,19.7407302856445,0,0,0,2,23.3636112213135,22.3299999237061,42.939998626709,0,0,1.3035900592804,0,75,75,75,75,1.59637117385864,0,70,70,70,23.5453987121582,0,0,0,22.072904586792,1,0,0,2,0,0,2,22.4186401367188,8.09000015258789,26,17,42,10,-3,23.7973899841309,0,0,0,2,23.511833190918,8.17999935150146,21.8699989318848,0,0,6.52674007415771,0,60,60,60,7.27960300445557,0,60,60,0,0,100,0,80,23.9585494995117,0,23.8453483581543,442.666839599609,23.9104614257812,449.400177001953,0,0,0,0,0,0,0,2,0,2,20.680082321167,11.8400001525879,22.7399997711182,20,25,10,-6,23.6637687683105,0,2,22.7239952087402,18.8699989318848,23.3299999237061,0,700,400,0,0.392235636711121,0,40,0.61069393157959,0,35,21.1293125152588,0,0,100,0,14.3184413909912,10,38,23.6038055419922,1,24,23,23.334192276001,0,448.011749267578,0,23.363187789917,438.637481689453,23.2056827545166,441.096923828125,17,23,0,0,0,16,23.8712272644043,0,457.329864501953,0,0,0,0,2,0,0,2,21.9372825622559,19.4300003051758,23,26,23,31,10,20.6599998474121,0,0,0.615482091903687,0,80,0,23.1703128814697,0,0,2,25.479829788208,13.5799999237061,24,30.6399993896484,30,10,25.4243602752686,22.0699996948242,30.019998550415,0,0,2.8808159828186,0,60,0,24.891508102417,24.8577156066895,23.9476566314697,2,0,0,2,25.2989883422852,24.7600002288818,25.519998550415,23,21,30,10,24.1700000762939,25.9499988555908,0,0,1.45350408554077,0,50,50,50,0,0,24.8807830810547,2,0,0,2,23.2863025665283,19.7700004577637,35.8499984741211,23,26,23,30,10,22.6999988555908,23.5299987792969,0,0,0.97737592458725,0,25,25,25,0,0,23.3955841064453,2,0,0,2,22.6967258453369,18.6700000762939,35.4799995422363,26,20,26,30,10,23.1599998474121,23.7399997711182,24.4070472717285,26,0,0,1.46107268333435,0,60,0,0,23.1819267272949,2,0,0,2,23.6074352264404,16.7299995422363,20,24.6000003814697,42,10,-4,23.9393730163574,0,0,0,2,23.7501525878906,18.75,24.7199993133545,0,0,3.70901417732239,0,125,4.88666296005249,0,100,23.9395790100098,0,0,0,23.913516998291,1,0,0,2,24.4256706237793,23.6000003814697,25,23.8799991607666,30,10,-5,24.3723678588867,0,0,0,2,23.5691413879395,24.2399997711182,24.189998626709,0,0,0.995393514633179,0,75,75,75,75,1.25199520587921,0,75,75,75,24.7500953674316,0,0,0,23.4838771820068,1,2,0,0,2,24.0526065826416,23.2799987792969,26,24.2399997711182,30,10,-5,22.7053604125977,0,0,0,2,23.464334487915,24.7199993133545,44.1499977111816,0,0,1.01236248016357,0,70,70,70,70,0.990374326705933,0,70,70,70,24.2093601226807,0,0,0,23.4226303100586,1,49.213306427002,51.5848121643066,51.5848121643066,1,6.81636524200439,0,6.81094169616699,0,1,100,0,16.185
2026-08-28 21:30:00,2,0,0,2,23.7095994949341,22.1899995803833,26,22.1499996185303,30,10,-5,19.6296548843384,0,0,0,2,24.9287519454956,22.5049991607666,22.4149990081787,0,0,0.621575176715851,0,75,75,75,75,1.60563713312149,0,80,80,80,24.6974172592163,0,0,0,19.3954372406006,1,2,0,0,2,23.4343614578247,21.3999996185303,26,41.234998703003,30,10,-3,19.6002912521363,0,0,0,2,23.1347484588623,22.3149995803833,43.0149974822999,0,0,1.30396330356598,0,75,75,75,75,1.59199410676956,0,70,70,70,23.4541053771973,0,0,0,21.842908859253,1,0,0,2,0,0,2,22.5955877304077,8.1399998664856,26,17,42,10,-3,23.8259477615357,0,0,0,2,23.5495929718018,8.22999954223633,21.6199989318848,0,0,6.54185938835144,0,60,60,60,7.30563950538635,0,60,60,0,0,100,0,80,23.9943342208862,0,23.8592462539673,444.637557983399,24.0663232803345,447.516815185547,0,0,0,0,0,0,0,2,0,2,21.1405639648438,12.2399997711182,22.7899990081787,20,25,10,-6,23.6600313186646,0,2,22.7142028808594,19.1099996566773,23.3949995040894,0,700,400,0,0.391146644949913,0,40,0.612703442573548,0,35,21.2269830703735,0,0,100,0,14.1481409072876,10,38,23.6127109527588,1,24,23,23.3474798202515,0,447.197311401367,0,23.6307668685913,438.540145874024,23.24937915802,437.594818115235,17,23,0,0,0,16,23.767427444458,0,454.462860107422,0,0,0,0,2,0,0,2,21.8798046112061,19.4250001907349,23,26,23,31,10,20.6599998474121,0,0,0.61457371711731,0,80,0,23.2006759643555,0,0,2,25.4634647369385,13.7649998664856,24,30.6449995040894,30,10,25.4399957656861,22.0699996948242,30.0299987792969,0,0,2.8837970495224,0,60,0,24.910249710083,24.7877855300904,23.9647111892701,2,0,0,2,25.3147268295288,24.7849998474121,25.5199995040894,23,21,30,10,24.2099990844727,25.9499988555908,0,0,1.45134145021439,0,50,50,50,0,0,24.8824539184571,2,0,0,2,23.2978620529175,19.875,35.4799995422364,23,26,23,30,10,22.7649993896485,23.6199998855591,0,0,0.983127325773239,0,25,25,25,0,0,23.4205970764161,2,0,0,2,22.7262878417969,18.8299989700318,35.1149997711182,26,20,26,30,10,23.2249994277955,23.7799987792969,24.4045562744141,26,0,0,1.46654206514359,0,60,0,0,23.214316368103,2,0,0,2,23.6903448104859,17.0799999237061,20,24.6349992752075,42,10,-4,23.9778032302857,0,0,0,2,23.7606639862061,18.8949995040894,24.75,0,0,3.71677267551422,0,125,4.90316128730774,0,100,23.9415721893311,0,0,0,23.9405946731567,1,0,0,2,24.3260011672974,23.5799999237061,25,23.8599996566773,30,10,-5,24.4104385375977,0,0,0,2,23.5065088272095,24.2299995422363,24.1499996185303,0,0,0.994812041521072,0,75,75,75,75,1.25171124935151,0,75,75,75,24.7066154479981,0,0,0,23.4989013671875,1,2,0,0,2,24.0525703430176,23.2999992370606,26,24.2299995422363,30,10,-5,22.627423286438,0,0,0,2,23.4537162780762,24.7299995422364,44.3199996948242,0,0,1.01469099521637,0,70,70,70,70,0.991866141557694,0,70,70,70,24.1949014663697,0,0,0,23.3737154006958,1,57.8121433258057,0,0,1,6.66414833068848,0,6.66414833068848,0,1,100,0,16.17
2026-08-28 21:45:00,2,0,0,2,23.305383682251,22.0799999237061,26,22.0499992370605,30,10,-5,19.7748241424561,0,0,0,2,24.5979843139648,22.4499988555908,22.3400001525879,0,0,0.62102222442627,0,75,75,75,75,1.60529410839081,0,80,80,80,24.5149669647217,0,0,0,19.5838794708252,1,2,0,0,2,23.3017482757568,21.3400001525879,26,41.2900009155273,30,10,-3,19.5832633972168,0,0,0,2,22.9258327484131,22.2899990081787,42.8099975585938,0,0,1.30530285835266,0,75,75,75,75,1.59726369380951,0,70,70,70,23.3887138366699,0,0,0,21.6127986907959,1,0,0,2,0,0,2,22.7371006011963,7.94000005722046,26,17,42,10,-3,23.8549060821533,0,0,0,2,23.5799617767334,8.02999973297119,21.4200000762939,0,0,6.52259874343872,0,60,60,60,7.28173828125,0,60,60,0,0,100,0,80,24.0300140380859,0,23.85817527771,443.597839355469,24.1183700561523,447.224945068359,0,0,0,0,0,0,0,2,0,2,21.4784145355225,12.6099996566772,22.8400001525879,20,25,10,-6,23.6484928131104,0,2,22.7132682800293,19.2700004577637,23.4699993133545,0,700,400,0,0.391478717327118,0,40,0.612219333648682,0,35,21.3319282531738,0,0,100,0,14.0455760955811,10,38,23.6348476409912,1,24,23,23.4572906494141,0,448.474884033203,0,23.7676239013672,436.154205322266,23.293342590332,435.469451904297,17,23,0,0,0,16,23.7704257965088,0,453.256866455078,0,0,0,0,2,0,0,2,21.8069438934326,19.3999996185303,23,26,23,31,10,20.6299991607666,0,0,0.613456428050995,0,80,0,23.1875915527344,0,0,2,25.446907043457,13.8899993896484,24,30.6399993896484,30,10,25.4508209228516,22.0799999237061,30.0399990081787,0,0,2.88071775436401,0,60,0,24.9246845245361,24.8291702270508,23.9860324859619,2,0,0,2,25.327299118042,24.8099994659424,25.5299987792969,23,21,30,10,24.1999988555908,25.9599990844727,0,0,1.45581364631653,0,50,50,50,0,0,24.8847541809082,2,0,0,2,23.307897567749,19.9699993133545,35.1199989318848,23,26,23,30,10,22.8199996948242,23.6700000762939,0,0,0.976478576660156,0,25,25,25,0,0,23.4541721343994,2,0,0,2,22.7525253295898,18.9499988555908,34.7799987792969,26,20,26,30,10,23.2799987792969,23.8400001525879,24.4010391235352,26,0,0,1.46476924419403,0,60,0,0,23.2546062469482,2,0,0,2,23.7984008789062,17.3899993896484,20,24.6599998474121,42,10,-4,24.014627456665,0,0,0,2,23.7749691009521,19.0299987792969,24.7799987792969,0,0,3.70337271690369,0,125,4.87955617904663,0,100,23.944974899292,0,0,0,23.9688587188721,1,0,0,2,24.215051651001,23.5799999237061,25,23.8500003814697,30,10,-5,24.4202938079834,0,0,0,2,23.4516220092773,24.2099990844727,24.1099987030029,0,0,0.997236788272858,0,75,75,75,75,1.25242102146149,0,75,75,75,24.6693000793457,0,0,0,23.507417678833,1,2,0,0,2,24.0748920440674,23.2899990081787,26,24.25,30,10,-5,22.5470943450928,0,0,0,2,23.4293270111084,24.7199993133545,44.4500007629395,0,0,1.01117551326752,0,70,70,70,70,0.991017580032349,0,70,70,70,24.1565113067627,0,0,0,23.2779998779297,1,68.9492340087891,0,0,1,6.76828670501709,0,6.76828670501709,0,1,100,0,16.155
2026-08-28 22:00:00,2,0,0,2,23.0879487991333,22,26,21.9649991989136,30,10,-5,20.1064214706421,0,0,0,2,24.3262844085694,22.3899993896485,22.2799997329712,0,0,0.622936218976975,0,75,75,75,75,1.60593950748444,0,80,80,80,24.3297500610352,0,0,0,20.0235528945923,1,2,0,0,2,23.1311731338501,21.2999992370606,26,41.3949985504151,30,10,-3,19.7799139022827,0,0,0,2,22.7331886291504,22.274998664856,43.1949977874756,0,0,1.30625259876251,0,75,75,75,75,1.59345376491547,0,70,70,70,23.1687126159668,0,0,0,21.4175348281861,1,0,0,2,0,0,2,22.8409538269043,7.54999995231629,26,17,42,10,-3,23.878722190857,0,0,0,2,23.6066064834595,7.63499975204468,21.2849998474122,0,0,6.53008317947388,0,60,60,60,7.29516696929932,0,60,60,0,0,100,0,80,24.0616550445557,0,23.8592414855957,442.591995239258,24.1176528930664,445.690475463868,0,0,0,0,0,0,0,2,0,2,21.7475175857544,13.0099997520447,22.8949995040894,20,25,10,-6,23.6461534500122,0,2,22.7173147201538,19.4699993133545,23.5299997329712,0,700,400,0,0.394539207220078,0,40,0.943224102258681,0,35,21.3940105438233,0,0,100,0,13.9446749687195,10,38,23.6574563980103,1,24,23,23.5490942001343,0,445.204284667969,0,23.73255443573,438.482604980469,23.3028926849365,433.473190307617,17,23,0,0,0,16,23.8392505645752,0,451.907028198242,0,0,0,0,2,0,0,2,21.7345476150513,19.3799991607666,23,26,23,31,10,20.6049995422363,0,0,0.61249241232872,0,80,0,23.1484718322754,0,0,2,25.4300413131714,13.8099999427796,24,30.6499996185303,30,10,25.4673137664795,22.0699996948242,30.0399990081787,0,0,2.88379311561585,0,60,0,24.9333124160767,24.7535419464112,23.9931392669678,2,0,0,2,25.3212146759034,24.7649993896484,25.524998664856,23,21,30,10,24.2499990463257,25.9599990844727,0,0,1.45190244913102,0,50,50,50,0,0,24.8919525146485,2,0,0,2,23.3179750442505,20.0999994277954,34.7600002288818,23,26,23,30,10,22.8899993896485,23.7549991607666,0,0,0.976034790277481,0,25,25,25,0,0,23.4869470596314,2,0,0,2,22.7750358581543,19.0799989700318,34.4249992370606,26,20,26,30,10,23.3499994277955,23.8899993896485,24.3977355957032,26,0,0,1.46345967054367,0,60,0,0,23.2904901504517,2,0,0,2,23.8861303329468,17.6599998474121,20,24.6800003051758,42,10,-4,24.0469379425049,0,0,0,2,23.7871103286743,19.149998664856,24.8149995803833,0,0,3.70695662498474,0,125,4.88859605789185,0,100,23.9481239318848,0,0,0,23.9955224990845,1,0,0,2,24.1031713485718,23.5799999237061,25,23.8149995803833,30,10,-5,24.36097240448,0,0,0,2,23.3892269134522,24.2199993133545,24.0799999237061,0,0,0.994516968727112,0,75,75,75,75,1.25421249866486,0,75,75,75,24.699221611023,0,0,0,23.5088701248169,1,2,0,0,2,24.0995845794678,23.3199996948243,26,24.25,30,10,-5,22.5177869796753,0,0,0,2,23.4152460098267,24.75,44.5550003051758,0,0,1.01667535305023,0,70,70,70,70,0.992827296257019,0,70,70,70,24.1091661453247,0,0,0,23.1240386962891,1,62.7648868560791,0,0,1,6.55276918411255,0,6.55276918411255,0,1,100,0,16.14
2026-08-28 22:15:00,2,0,0,2,22.8282337188721,21.9099998474121,26,21.9099998474121,30,10,-5,20.4814987182617,0,0,0,2,24.103307723999,22.3599987030029,22.2199993133545,0,0,0.622870743274689,0,75,75,75,75,1.60546910762787,0,80,80,80,24.1268844604492,0,0,0,20.5906543731689,1,2,0,0,2,23.0298309326172,21.2799987792969,26,41.4599990844727,30,10,-3,20.1879234313965,0,0,0,2,22.5888385772705,22.2600002288818,43.2099990844727,0,0,1.30695009231567,0,75,75,75,75,2.58517980575562,0,70,70,70,23.0449886322021,0,0,0,21.2592658996582,1,0,0,2,0,0,2,22.9378318786621,7.32999992370605,26,17,42,10,-3,23.8853244781494,0,0,0,2,23.6183681488037,7.44999980926514,21.189998626709,0,0,6.52847719192505,0,60,60,60,7.30066633224487,0,60,60,0,0,100,0,80,24.0862216949463,0,23.8528594970703,442.670196533203,24.1210994720459,446.404510498047,0,0,0,0,0,0,0,2,0,2,21.9680843353271,13.3800001144409,22.939998626709,20,25,10,-6,23.6489295959473,0,2,22.726655960083,19.6399993896484,23.6000003814697,0,700,400,0,0.39579376578331,0,40,0.612495481967926,0,35,21.4802780151367,0,0,100,0,13.7577228546143,10,38,23.6842174530029,1,24,23,23.5505676269531,0,441.789916992188,0,23.7709560394287,434.579925537109,23.360725402832,434.591796875,17,23,0,0,0,16,23.8935050964355,0,450.083679199219,0,0,0,0,2,0,0,2,21.6946449279785,19.3799991607666,23,26,23,31,10,20.6000003814697,0,0,0.618277907371521,0,80,0,23.1421127319336,0,0,2,25.4152565002441,14.1899995803833,24,30.6499996185303,30,10,25.4782314300537,22.0799999237061,30.0499992370605,0,0,2.88261985778809,0,60,0,24.9454174041748,24.7806510925293,24.0002460479736,2,0,0,2,25.3293704986572,24.7799987792969,25.519998550415,23,21,30,10,24.2899990081787,25.9599990844727,0,0,1.45196175575256,0,50,50,50,0,0,24.891077041626,2,0,0,2,23.3283042907715,20.189998626709,34.4199981689453,23,26,23,30,10,22.9599990844727,23.8199996948242,0,0,0.977512001991272,0,25,25,25,0,0,23.5140132904053,2,0,0,2,22.8001022338867,19.2099990844727,34.0900001525879,26,20,26,30,10,23.3899993896484,23.9300003051758,24.3934421539307,26,0,0,1.46188390254974,0,60,0,0,23.3250961303711,2,0,0,2,23.9508419036865,17.9300003051758,20,24.6999988555908,42,10,-4,24.0724983215332,0,0,0,2,23.8020782470703,19.2199993133545,24.8599987030029,0,0,3.70768427848816,0,125,4.88919162750244,0,100,23.9542121887207,0,0,0,24.01491355896,1,0,0,2,23.9520931243896,23.5900001525879,25,23.7999992370605,30,10,-5,24.3693428039551,0,0,0,2,23.3172588348389,24.2299995422363,24.0599994659424,0,0,0.996074557304382,0,75,75,75,75,1.25416588783264,0,75,75,75,24.7451210021973,0,0,0,23.5566635131836,1,2,0,0,2,24.1351184844971,23.3400001525879,26,24.2399997711182,30,10,-5,22.5417995452881,0,0,0,2,23.3993053436279,24.75,44.7099990844727,0,0,1.01513123512268,0,70,70,70,70,0.991625547409058,0,70,70,70,24.0248069763184,0,0,0,22.8617420196533,1,62.4263648986816,0,0,1,6.73550271987915,0,6.73550271987915,0,1,100,0,16.1225
