2026-08-28 22:30:00,2,0,0,2,22.7362337112427,21.8599996566773,26,21.8399991989136,30,10,-5,20.8394412994385,0,0,0,2,23.9494943618775,22.3400001525879,22.2049989700318,0,0,0.624075323343277,0,75,75,75,75,1.60629111528397,0,80,80,80,23.992696762085,0,0,0,20.9110527038575,1,2,0,0,2,22.9456977844239,21.2749996185303,26,41.5650005340577,30,10,-3,20.4074010848999,0,0,0,2,22.4717864990235,22.274998664856,43.6149978637696,0,0,1.30544763803483,0,75,75,75,75,1.5953221321106,0,70,70,70,22.955924987793,0,0,0,21.1453723907471,1,0,0,2,0,0,2,23.023325920105,7.87499976158142,26,17,42,10,-3,23.8950700759888,0,0,0,2,23.6336154937745,7.98500013351441,21.0949993133545,0,0,6.5337827205658,0,60,60,60,7.66547560691834,0,60,60,0,0,100,0,80,24.1042222976685,0,23.8624277114869,442.663497924805,24.1212739944458,446.3662109375,0,0,0,0,0,0,0,2,0,2,22.1248140335083,13.7300000190735,22.9649991989136,20,25,10,-6,23.6466283798218,0,2,22.7322473526001,19.7699995040894,23.6449995040894,0,700,400,0,0.393408238887787,0,40,0.609956622123719,0,35,21.570387840271,0,0,100,0,13.7350492477417,10,38,23.692045211792,1,24,23,23.6002817153931,0,441.090240478516,0,23.9253835678101,434.11703491211,23.4063796997071,434.129409790039,17,23,0,0,0,16,23.8916025161744,0,450.736633300782,0,0,0,0,2,0,0,2,21.6667585372925,19.3749990463257,23,26,23,31,10,20.6000003814697,0,0,0.613821506500244,0,80,0,23.1279668807984,0,0,2,25.4003200531006,14.0449995994568,24,30.664999961853,30,10,25.4839296340943,22.0599994659424,30.0549993515015,0,0,2.88700485229492,0,60,0,24.9538078308106,24.7414207458497,24.0073537826538,2,0,0,2,25.3353338241577,24.8099994659424,25.5299987792969,23,21,30,10,24.2449998855591,25.9599990844727,0,0,1.45021921396256,0,50,50,50,0,0,24.8942623138428,2,0,0,2,23.3412914276123,20.2749996185303,34.0899982452393,23,26,23,30,10,23.0249996185303,23.8599996566773,0,0,0.9784195125103,0,25,25,25,0,0,23.5386848449707,2,0,0,2,22.8215656280518,19.3249988555908,33.7999992370606,26,20,26,30,10,23.4599990844727,23.9649991989136,24.3902091979981,26,0,0,1.46408236026764,0,60,0,0,23.3559160232544,2,0,0,2,24.0264348983765,18.1849994659424,20,24.7299995422364,42,10,-4,24.0924043655396,0,0,0,2,23.8147039413452,19.3049993515015,24.8799991607666,0,0,3.7114155292511,0,125,4.88904547691346,0,100,23.9610357284546,0,0,0,24.034052848816,1,0,0,2,23.8844442367554,23.5599994659424,25,23.7799987792969,30,10,-5,24.3402805328369,0,0,0,2,23.2420425415039,24.2049989700318,24.0399990081787,0,0,0.995763093233109,0,75,75,75,75,1.25329738855362,0,75,75,75,24.7006855010986,0,0,0,23.4766902923584,1,2,0,0,2,24.0676164627076,23.335000038147,26,24.2399997711182,30,10,-5,22.5652799606324,0,0,0,2,23.3909826278687,24.7449998855591,44.8499984741211,0,0,1.01690196990967,0,70,70,70,70,0.994247019290924,0,70,70,70,24.0073413848877,0,0,0,22.8799448013306,1,50.3537826538086,0,0,1,6.93721604347229,0,6.93721604347229,0,1,100,0,16.105
2026-08-28 22:45:00,2,0,0,2,22.6494483947754,21.8099994659424,26,21.7999992370605,30,10,-5,21.0213527679443,0,0,0,2,23.8039684295654,22.3099994659424,22.1800003051758,0,0,0.744118750095367,0,75,75,75,75,1.60540223121643,0,80,80,80,23.8771858215332,0,0,0,21.0106086730957,1,2,0,0,2,22.8744468688965,21.2700004577637,26,41.629997253418,30,10,-3,20.4842662811279,0,0,0,2,22.3714942932129,22.269998550415,43.879997253418,0,0,1.30441892147064,0,75,75,75,75,1.59433162212372,0,70,70,70,22.8805160522461,0,0,0,21.0667324066162,1,0,0,2,0,0,2,23.1463012695312,8.28999996185303,26,17,42,10,-3,23.8714008331299,0,0,0,2,23.6272201538086,8.38000011444092,21.0399990081787,0,0,6.54113912582397,0,60,60,60,7.91509580612183,0,60,60,0,0,100,0,80,24.1183204650879,0,23.8546562194824,442.536376953125,24.1196041107178,447.414855957031,0,0,0,0,0,0,0,2,0,2,22.3342914581299,14.0999994277954,23.0100002288818,20,25,10,-6,23.6506195068359,0,2,22.7483921051025,19.9899997711182,23.7099990844727,0,700,400,0,0.392308205366135,0,40,0.626033782958984,0,35,21.6809921264648,0,0,100,0,13.6979913711548,10,38,23.7236423492432,1,24,23,23.6443920135498,0,442.118621826172,0,24.0933246612549,434.580810546875,23.4514713287354,431.765319824219,17,23,0,0,0,16,23.7938079833984,0,450.022735595703,0,0,0,0,2,0,0,2,21.61474609375,19.3699989318848,23,26,23,31,10,20.5900001525879,0,0,0.611596167087555,0,80,0,23.0754718780518,0,0,2,25.388069152832,14.25,24,30.6599998474121,30,10,25.4872493743896,22.0799999237061,30.0599994659424,0,0,2.88514065742493,0,60,0,24.9641609191895,24.7464065551758,23.9974021911621,2,0,0,2,25.3535919189453,24.8500003814697,25.5399990081787,23,21,30,10,24.3099994659424,25.9599990844727,0,0,1.45050692558289,0,50,50,50,0,0,24.8818988800049,2,0,0,2,23.3555183410645,20.3799991607666,33.7700004577637,23,26,23,30,10,23.0699996948242,23.9300003051758,0,0,0.987410187721252,0,25,25,25,0,0,23.5600242614746,2,0,0,2,22.8416194915771,19.4699993133545,33.5,26,20,26,30,10,23.519998550415,24.0100002288818,24.3816738128662,26,0,0,1.46980607509613,0,60,0,0,23.3894386291504,2,0,0,2,24.1055126190186,18.4200000762939,20,24.7600002288818,42,10,-4,24.105411529541,0,0,0,2,23.8261165618896,19.3500003814697,24.8999996185303,0,0,3.71436500549316,0,125,5.50214338302612,0,100,23.9567394256592,0,0,0,24.0521049499512,1,0,0,2,23.8288650512695,23.5499992370605,25,23.769998550415,30,10,-5,24.3198204040527,0,0,0,2,23.180814743042,24.189998626709,23.9899997711182,0,0,2.13428664207458,0,75,75,75,75,1.25492167472839,0,75,75,75,24.635612487793,0,0,0,23.4291210174561,1,2,0,0,2,24.0435123443604,23.3599987030029,26,24.25,30,10,-5,22.5848503112793,0,0,0,2,23.3640193939209,24.75,45,0,0,1.01570653915405,0,70,70,70,70,0.992760717868805,0,70,70,70,23.9656543731689,0,0,0,22.8677158355713,1,63.6910171508789,0,0,1,6.67630958557129,0,6.67630958557129,0,1,100,0,16.0875
2026-08-28 23:00:00,2,0,0,2,22.5621147155762,21.7449998855591,26,21.7299995422363,30,10,-5,20.7567529678345,0,0,0,2,23.6635417938233,22.2749996185303,22.1349992752075,0,0,0.62429866194725,0,75,75,75,75,1.60863238573075,0,80,80,80,23.7525291442871,0,0,0,20.636754989624,1,2,0,0,2,22.7504043579102,21.2449998855591,26,41.6399993896485,30,10,-3,20.1882333755494,0,0,0,2,22.264835357666,22.2399997711182,43.7199993133545,0,0,1.30840939283371,0,75,75,75,75,1.59783124923706,0,70,70,70,22.752965927124,0,0,0,21.0037670135499,1,0,0,2,0,0,2,23.2788763046265,8.08999967575073,26,17,42,10,-3,23.8666124343872,0,0,0,2,23.6322755813599,8.18499994277955,21.0249996185303,0,0,6.53123736381531,0,60,60,60,7.71543955802918,0,60,60,0,0,100,0,80,24.1372785568238,0,23.8615808486939,442.465621948243,24.1174221038819,445.486465454102,0,0,0,0,0,0,0,2,0,2,22.5259637832642,14.4449996948242,23.0499992370606,20,25,10,-6,23.6301250457764,0,2,22.7567234039307,20.1349992752076,23.7749996185303,0,700,400,0,0.392005160450936,0,40,0.610754460096359,0,35,21.7474164962769,0,0,100,0,13.7615203857422,10,38,23.7509469985962,1,24,23,23.755539894104,0,443.265365600586,0,24.0968790054322,436.239852905274,23.4542322158814,432.116592407226,17,23,0,0,0,16,23.8939905166626,0,449.595703125,0,0,0,0,2,0,0,2,21.5711097717285,19.3549995422363,23,26,23,31,10,20.5799999237061,0,0,0.613027572631836,0,80,0,23.0448255538941,0,0,2,25.3753805160523,14.3849997520447,24,30.664999961853,30,10,25.4863901138306,22.085000038147,30.0699996948242,0,0,2.91535913944245,0,60,0,24.9704113006592,24.737135887146,24.0073528289795,2,0,0,2,25.373046875,24.789999961853,25.524998664856,23,21,30,10,24.3549995422364,25.9749994277954,0,0,1.49170345067978,0,50,50,50,0,0,24.8747739791871,2,0,0,2,23.3686389923096,20.4449996948242,33.4650001525879,23,26,23,30,10,23.1349992752076,23.9499988555909,0,0,0.977881163358689,0,25,25,25,0,0,23.5858135223389,2,0,0,2,22.8615961074829,19.5699987411499,33.1949996948242,26,20,26,30,10,23.5749998092651,24.0449991226197,24.3788719177246,26,0,0,1.46394717693329,0,60,0,0,23.4194612503052,2,0,0,2,24.1188898086548,18.6049995422363,20,24.769998550415,42,10,-4,24.1153526306153,0,0,0,2,23.8350114822388,19.4099998474121,24.9200000762939,0,0,3.70783257484436,0,125,5.16985440254212,0,100,23.9803447723389,0,0,0,24.0690517425537,1,0,0,2,23.7380771636963,23.5599994659424,25,23.7349996566773,30,10,-5,24.2970972061158,0,0,0,2,23.1294593811035,24.1999988555909,23.9649991989136,0,0,0.996434092521668,0,75,75,75,75,1.25236582756043,0,75,75,75,24.5583620071411,0,0,0,23.4965419769287,1,2,0,0,2,24.0215663909912,23.3500003814697,26,24.2299995422363,30,10,-5,22.5544290542603,0,0,0,2,23.3635206222534,24.7449998855591,45.1799983978272,0,0,1.01468968391419,0,70,70,70,70,0.992334008216858,0,70,70,70,23.9231061935425,0,0,0,22.7719688415528,1,63.1345081329346,0,0,1,6.79638981819153,0,6.79638981819153,0,1,100,0,16.07
2026-08-28 23:15:00,2,0,0,2,22.4335689544678,21.6700000762939,26,21.6599998474121,30,10,-5,20.3640060424805,0,0,0,2,23.4729671478271,22.2299995422363,22.0699996948242,0,0,0.622838199138641,0,75,75,75,75,1.60781538486481,0,80,80,80,23.628547668457,0,0,0,20.2948684692383,1,2,0,0,2,22.6167163848877,21.189998626709,26,41.6399993896484,30,10,-3,19.807897567749,0,0,0,2,22.1148319244385,22.2099990844727,43.6399993896484,0,0,1.30977463722229,0,75,75,75,75,1.59996318817139,0,70,70,70,22.6537055969238,0,0,0,20.906192779541,1,0,0,2,0,0,2,23.4003887176514,8.03999996185303,26,17,42,10,-3,23.8352069854736,0,0,0,2,23.6222343444824,8.14999961853027,21,0,0,6.521484375,0,60,60,60,7.32022094726562,0,60,60,0,0,100,0,80,24.1528625488281,0,23.9317283630371,442.555755615234,24.1172275543213,446.205596923828,0,0,0,0,0,0,0,2,0,2,22.7368869781494,14.7799997329712,23.0799999237061,20,25,10,-6,23.5913486480713,0,2,22.7649345397949,20.3299999237061,23.8199996948242,0,700,400,0,0.390310347080231,0,40,0.7104452252388,0,35,21.8482799530029,0,0,100,0,13.6965503692627,10,38,23.7995853424072,1,24,23,23.7456817626953,0,441.832214355469,0,24.0956363677979,436.73291015625,23.4824485778809,431.87548828125,17,23,0,0,0,16,23.7648067474365,0,447.927795410156,0,0,0,0,2,0,0,2,21.5541515350342,19.3599987030029,23,26,23,31,10,20.5799999237061,0,0,0.614970505237579,0,80,0,22.9949512481689,0,0,2,25.3638496398926,14.4399995803833,24,30.6599998474121,30,10,25.4930000305176,22.0900001525879,30.0799999237061,0,0,2.88190031051636,0,60,0,24.9774303436279,24.6879272460938,24.0116195678711,2,0,0,2,25.3819599151611,24.8299999237061,25.5299987792969,23,21,30,10,24.3699989318848,25.9699993133545,0,0,1.45390975475311,0,50,50,50,0,0,24.8698062896729,2,0,0,2,23.3783950805664,20.5599994659424,33.1499977111816,23,26,23,30,10,23.1999988555908,23.9699993133545,0,0,0.977891623973846,0,25,25,25,0,0,23.6195240020752,2,0,0,2,22.880054473877,19.6999988555908,32.9300003051758,26,20,26,30,10,23.6299991607666,24.0799999237061,24.3738193511963,26,0,0,1.46378362178802,0,60,0,0,23.4553203582764,2,0,0,2,24.1761035919189,18.8099994659424,20,24.7899990081787,42,10,-4,24.1206455230713,0,0,0,2,23.8466968536377,19.4499988555908,24.9499988555908,0,0,3.7051305770874,0,125,4.88688373565674,0,100,23.980281829834,0,0,0,24.0857810974121,1,0,0,2,23.7066612243652,23.5399990081787,25,23.7199993133545,30,10,-5,24.2659587860107,0,0,0,2,23.1133556365967,24.189998626709,23.9499988555908,0,0,0.998753726482391,0,75,75,75,75,1.25588953495026,0,75,75,75,24.4927234649658,0,0,0,23.4696826934814,1,2,0,0,2,24.0031147003174,23.3799991607666,26,24.2399997711182,30,10,-5,22.4619960784912,0,0,0,2,23.3572597503662,24.75,45.2899971008301,0,0,1.01492261886597,0,70,70,70,70,0.992419004440308,0,70,70,70,23.8855476379395,0,0,0,22.6545829772949,1,61.403865814209,0,0,1,6.86955738067627,0,6.86955738067627,0,1,100,0,16.0525
2026-08-28 23:30:00,2,0,0,2,22.2105379104615,21.5949993133545,26,21.5500001907349,30,10,-5,20.1273403167725,0,0,0,2,23.2850332260132,22.1449995040894,21.9849996566773,0,0,0.879078179597857,0,75,75,75,75,1.60709226131439,0,80,80,80,23.4300155639649,0,0,0,20.0768117904663,1,2,0,0,2,22.4765510559082,21.1499996185303,26,41.6099987030029,30,10,-3,19.5911054611206,0,0,0,2,21.9644708633423,22.1749992370606,43.6649990081788,0,0,1.31157469749451,0,75,75,75,75,1.59980815649033,0,70,70,70,22.5203113555908,0,0,0,20.7759103775024,1,0,0,2,0,0,2,23.4669027328491,7.58999991416931,26,17,42,10,-3,23.8500280380249,0,0,0,2,23.6412954330445,7.69999980926514,21.0050001144409,0,0,6.52801489830017,0,60,60,60,7.90220403671265,0,60,60,0,0,100,0,80,24.1655340194703,0,23.9020957946778,442.633377075196,24.1163511276245,444.135131835938,0,0,0,0,0,0,0,2,0,2,22.9222841262818,15.0999994277954,23.1349992752075,20,25,10,-6,23.5962057113648,0,2,22.775053024292,20.4049997329712,23.8949995040894,0,700,400,0,0.390351831912995,0,40,0.609938710927964,0,35,21.9209880828857,0,0,100,0,13.6815395355225,10,38,23.7954082489014,1,24,23,23.7507085800171,0,443.403594970703,0,24.1439599990845,434.800109863281,23.5117797851563,430.225997924805,17,23,0,0,0,16,24.05029296875,0,449.3505859375,0,0,0,0,2,0,0,2,21.5303478240967,19.3599987030029,23,26,23,31,10,20.5749998092652,0,0,0.614514857530593,0,80,0,23.0057916641236,0,0,2,25.3529777526856,14.7549996376038,24,30.6700000762939,30,10,25.5016899108887,22.1099987030029,30.085000038147,0,0,2.88390398025513,0,60,0,24.9829578399658,24.6558456420899,24.0016670227051,2,0,0,2,25.391752243042,24.8249988555908,25.5299987792969,23,21,30,10,24.4250001907349,25.9699993133545,0,0,1.45050740242005,0,50,50,50,0,0,24.8696613311768,2,0,0,2,23.3955516815186,20.5600004196167,32.8949985504151,23,26,23,30,10,23.2499990463257,24.0449991226196,0,0,0.977462381124497,0,25,25,25,0,0,23.6312646865845,2,0,0,2,22.9012594223023,19.8050003051758,32.6599979400635,26,20,26,30,10,23.6899995803833,24.1099987030029,24.3721475601197,26,0,0,1.46118587255478,0,60,0,0,23.4826250076294,2,0,0,2,24.1947526931763,18.9849996566773,20,24.7999992370606,42,10,-4,24.1303596496582,0,0,0,2,23.8585243225098,19.4949998855591,24.9699993133545,0,0,3.70344722270966,0,125,5.18939638137818,0,100,24.0023164749146,0,0,0,24.1004238128663,1,0,0,2,23.7149152755737,23.5449991226196,25,23.6849994659424,30,10,-5,24.2202367782593,0,0,0,2,23.055648803711,24.1800003051758,23.914999961853,0,0,1.43919199705124,0,75,75,75,75,1.25140833854676,0,75,75,75,24.3963279724122,0,0,0,23.607406616211,1,2,0,0,2,23.9675035476685,23.3649988174439,26,24.2149991989136,30,10,-5,22.3721809387207,0,0,0,2,23.3402357101441,24.7299995422364,45.3449993133545,0,0,1.01564937829972,0,70,70,70,70,0.992039650678635,0,70,70,70,23.8443365097046,0,0,0,22.5274200439453,1,62.4119968414307,0,0,1,6.90141415596009,0,6.90141415596009,0,1,100,0,16.035
2026-08-28 23:45:00,2,0,0,2,22.0343227386475,21.4899997711182,26,21.4499988555908,30,10,-5,19.9407062530518,0,0,0,2,23.0807704925537,22.0799999237061,21.9300003051758,0,0,0.815819680690765,0,75,75,75,75,1.60900819301605,0,80,80,80,23.2544002532959,0,0,0,19.9036293029785,1,2,0,0,2,22.3519687652588,21.0900001525879,26,41.6100006103516,30,10,-3,19.3875026702881,0,0,0,2,21.8198547363281,22.1199989318848,43.7799987792969,0,0,1.31111586093903,0,75,75,75,75,1.59324622154236,0,70,70,70,22.3985347747803,0,0,0,20.6387634277344,1,0,0,2,0,0,2,23.532865524292,7.31999969482422,26,17,42,10,-3,23.8535137176514,0,0,0,2,23.6501541137695,7.44999980926514,21.0200004577637,0,0,6.55346488952637,0,60,60,60,7.93100547790527,0,60,60,0,0,100,0,80,24.1755867004395,0,23.9656524658203,442.625122070312,24.1145534515381,442.021331787109,0,0,0,0,0,0,0,2,0,2,23.0933113098145,15.3999996185303,23.1800003051758,20,25,10,-6,23.5967636108398,0,2,22.7829093933105,20.5499992370605,23.9499988555908,0,700,400,0,0.394757390022278,0,40,0.61259126663208,0,35,21.9956073760986,0,0,100,0,13.5445985794067,10,38,23.8371505737305,1,24,23,23.9568614959717,0,443.591491699219,0,24.0942440032959,432.588500976562,23.5486392974854,429.888458251953,17,23,0,0,0,16,24.0961589813232,0,445.813018798828,0,0,0,0,2,0,0,2,21.5153636932373,19.3699989318848,23,26,23,31,10,20.5699996948242,0,0,0.613700926303864,0,80,0,23.0084896087646,0,0,2,25.3441181182861,14.710000038147,24,30.6700000762939,30,10,25.5111408233643,22.1000003814697,30.0900001525879,0,0,2.88555908203125,0,60,0,24.990665435791,24.6651096343994,24.0087738037109,2,0,0,2,25.3954677581787,24.8199996948242,25.5299987792969,23,21,30,10,24.4300003051758,25.9799995422363,0,0,1.4556440114975,0,50,50,50,0,0,24.8704299926758,2,0,0,2,23.4108810424805,20.5599994659424,32.6100006103516,23,26,23,30,10,23.2899990081787,24.0799999237061,0,0,0.977939188480377,0,25,25,25,0,0,23.6475791931152,2,0,0,2,22.9231624603271,19.9200000762939,32.3999977111816,26,20,26,30,10,23.75,24.1399993896484,24.3673877716064,26,0,0,1.46470475196838,0,60,0,0,23.5095157623291,2,0,0,2,24.2121505737305,19.1399993896484,20,24.8099994659424,42,10,-4,24.1401481628418,0,0,0,2,23.8698825836182,19.5299987792969,24.9899997711182,0,0,3.71685314178467,0,125,5.50987958908081,0,100,24.0210056304932,0,0,0,24.1124725341797,1,0,0,2,23.7181167602539,23.5299987792969,25,23.6599998474121,30,10,-5,24.1652355194092,0,0,0,2,23.0191192626953,24.1800003051758,23.8899993896484,0,0,1.00297296047211,0,75,75,75,75,1.25038349628448,0,75,75,75,24.3306007385254,0,0,0,23.6523666381836,1,2,0,0,2,23.9415321350098,23.3899993896484,26,24.2099990844727,30,10,-5,22.2986125946045,0,0,0,2,23.3115291595459,24.75,45.3400001525879,0,0,1.01578879356384,0,70,70,70,70,0.993366956710815,0,70,70,70,23.8236885070801,0,0,0,22.4295921325684,1,62.8965835571289,0,0,1,6.95807409286499,0,6.95807409286499,0,1,100,0,16.0175
2026-08-29 00:00:00,2,0,0,2,21.8649730682373,21.4099988937378,26,21.3499994277954,30,10,-5,19.7147750854493,0,0,0,2,22.8943939208984,22.0049991607666,21.8399991989136,0,0,0.623860031366349,0,75,75,75,75,1.60614603757859,0,80,80,80,23.0636835098267,0,0,0,19.6545457839966,1,2,0,0,2,22.2174119949341,21.045000076294,26,41.7549991607666,30,10,-3,19.1508550643921,0,0,0,2,21.660120010376,22.0699996948242,43.814998626709,0,0,1.30877196788788,0,75,75,75,75,1.59695267677308,0,70,70,70,22.2831821441651,0,0,0,20.5011539459229,1,0,0,2,0,0,2,23.5418481826782,7.8199999332428,26,17,42,10,-3,23.8568449020386,0,0,0,2,23.6548080444336,7.93499970436096,21.0050001144409,0,0,6.53910756111145,0,60,60,60,7.62714505195618,0,60,60,0,0,100,0,80,24.1735725402833,0,23.9688777923584,441.689971923828,24.117133140564,443.240615844727,0,0,0,0,0,0,0,2,0,2,23.274884223938,15.6799993515015,23.2099990844727,20,25,10,-6,23.5923357009888,0,2,22.7930278778076,20.7049999237061,24.0249996185303,0,700,400,0,0.394017189741135,0,40,0.608947068452835,0,35,22.1046733856201,0,0,100,0,13.5249824523926,10,38,23.8405742645264,1,24,23,23.8076810836792,0,442.401550292969,0,24.0850057601929,432.718978881836,23.5027837753296,430.317672729492,17,23,0,0,0,16,23.9402189254761,0,445.638534545899,0,0,0,0,2,0,0,2,21.4990949630737,19.3649988174439,23,26,23,31,10,20.5699996948243,0,0,0.613860487937928,0,80,0,22.978012084961,0,0,2,25.3338947296143,14.8749995231629,24,30.6849985122681,30,10,25.5179529190064,22.1099987030029,30.0949993133545,0,0,2.88583111763001,0,60,0,24.9984865188599,24.6194839477539,24.0080642700195,2,0,0,2,25.3994960784912,24.8599996566773,25.5399990081787,23,21,30,10,24.4099988937378,25.9849996566773,0,0,1.45251488685608,0,50,50,50,0,0,24.8734722137451,2,0,0,2,23.4250688552857,20.6899995803833,32.3849983215333,23,26,23,30,10,23.3399991989136,24.1249990463257,0,0,0.97840103507042,0,25,25,25,0,0,23.6642322540284,2,0,0,2,22.9464321136475,20.0199995040894,32.1549987792969,26,20,26,30,10,23.7899990081787,24.1849994659424,24.3637666702271,26,0,0,1.46420723199844,0,60,0,0,23.5310335159302,2,0,0,2,24.2292222976685,19.2899999618531,20,24.8249998092652,42,10,-4,24.1480836868286,0,0,0,2,23.8782634735108,19.5549993515015,25.0050001144409,0,0,3.71365547180176,0,125,5.21267580986023,0,100,24.0306386947632,0,0,0,24.1211671829224,1,0,0,2,23.6592311859131,23.5100002288818,25,23.6549997329712,30,10,-5,24.1066770553589,0,0,0,2,22.9735126495361,24.1499996185303,23.835000038147,0,0,1.42937922477722,0,75,75,75,75,1.25430744886399,0,75,75,75,24.3022022247315,0,0,0,23.5404024124146,1,2,0,0,2,23.8933124542237,23.3749990463257,26,24.2049989700318,30,10,-5,22.2069368362427,0,0,0,2,23.2644443511963,24.7299995422363,45.3850002288819,0,0,1.0629917383194,0,70,70,70,70,0.993060648441315,0,70,70,70,23.815128326416,0,0,0,22.4435606002808,1,66.4301071166992,0,0,1,6.80857825279236,0,6.80857825279236,0,1,100,0,17.18
2026-08-29 00:15:00,2,0,0,2,21.67578125,21.2899990081787,26,21.2600002288818,30,10,-5,19.5002346038818,0,0,0,2,22.689582824707,21.9200000762939,21.7600002288818,0,0,0.627470433712006,0,75,75,75,75,1.60421741008759,0,80,80,80,22.8972816467285,0,0,0,19.3751964569092,1,2,0,0,2,22.078031539917,20.9799995422363,26,41.879997253418,30,10,-3,19.0144882202148,0,0,0,2,21.4916000366211,22.0100002288818,43.7099990844727,0,0,1.30810391902924,0,75,75,75,75,1.59759318828583,0,70,70,70,22.1552505493164,0,0,0,20.3627166748047,1,0,0,2,0,0,2,23.5785655975342,7.71000003814697,26,17,42,10,-3,23.8683948516846,0,0,0,2,23.663745880127,7.79999971389771,21,0,0,6.56032133102417,0,60,60,60,7.34109544754028,0,60,60,0,0,100,0,80,24.1861934661865,0,23.9600563049316,442.606140136719,24.1155815124512,443.213165283203,0,0,0,0,0,0,0,2,0,2,23.4346389770508,15.9499998092651,23.2600002288818,20,25,10,-6,23.5893249511719,0,2,22.8014125823975,20.8500003814697,24.0799999237061,0,700,400,0,0.392966568470001,0,40,0.622117221355438,0,35,22.219913482666,0,0,100,0,13.4616451263428,10,38,23.8696937561035,1,24,23,23.8483276367188,0,442.049072265625,0,24.1799850463867,431.760986328125,23.4671726226807,430.462341308594,17,23,0,0,0,16,24.1003837585449,0,444.083801269531,0,0,0,0,2,0,0,2,21.4944839477539,19.3699989318848,23,26,23,31,10,20.5799999237061,0,0,0.61339944601059,0,80,0,22.9159717559814,0,0,2,25.3239898681641,14.8099994659424,24,30.6799983978271,30,10,25.5217590332031,22.1299991607666,30.0999984741211,0,0,2.885498046875,0,60,0,25.0017757415771,24.5980987548828,24.0045108795166,2,0,0,2,25.4088382720947,24.8599987030029,25.5499992370605,23,21,30,10,24.4599990844727,25.9799995422363,0,0,1.45294189453125,0,50,50,50,0,0,24.8705234527588,2,0,0,2,23.437032699585,20.7600002288818,32.1199989318848,23,26,23,30,10,23.3999996185303,24.1700000762939,0,0,0.984670698642731,0,25,25,25,0,0,23.6870536804199,2,0,0,2,22.9675731658936,20.1399993896484,31.9099998474121,26,20,26,30,10,23.8299999237061,24.2199993133545,24.3609657287598,26,0,0,1.46621906757355,0,60,0,0,23.5602245330811,2,0,0,2,24.2382068634033,19.4099998474121,20,24.8299999237061,42,10,-4,24.1552810668945,0,0,0,2,23.8876094818115,19.5699996948242,25.019998550415,0,0,3.72609972953796,0,125,4.91707897186279,0,100,24.0400848388672,0,0,0,24.1274814605713,1,0,0,2,23.640625,23.5,25,23.6299991607666,30,10,-5,24.0474281311035,0,0,0,2,22.9299659729004,24.1399993896484,23.8099994659424,0,0,0.996233224868774,0,75,75,75,75,1.25800442695618,0,75,75,75,24.2285690307617,0,0,0,23.6017894744873,1,2,0,0,2,23.8584117889404,23.3799991607666,26,24.189998626709,30,10,-5,22.1312580108643,0,0,0,2,23.2208099365234,24.7199993133545,45.5299987792969,0,0,1.01585507392883,0,70,70,70,70,0.992195606231689,0,70,70,70,23.8080558776855,0,0,0,22.4083404541016,1,48.641674041748,0,0,1,7.08388948440552,0,7.08388948440552,0,1,100,0,17.06
2026-08-29 00:30:00,2,0,0,2,21.4804916381836,21.1999998092652,26,21.1350002288818,30,10,-5,19.2635440826416,0,0,0,2,22.489447593689,21.8399991989136,21.6699991226196,0,0,0.883664280176161,0,75,75,75,75,1.60893338918686,0,80,80,80,22.7042179107666,0,0,0,19.1015825271607,1,2,0,0,2,21.9247570037842,20.8999996185303,26,41.9899978637696,30,10,-3,18.7538890838624,0,0,0,2,21.3315343856812,21.9449996948242,44.0149993896485,0,0,1.30819422006607,0,75,75,75,75,1.59828090667725,0,70,70,70,22.0072631835938,0,0,0,20.2287340164185,1,0,0,2,0,0,2,23.5905656814575,7.48499989509583,26,17,42,10,-3,23.8707151412964,0,0,0,2,23.6711177825928,7.57999968528748,20.9749994277954,0,0,6.54678869247437,0,60,60,60,7.91545701026917,0,60,60,0,0,100,0,80,24.1866779327393,0,23.9583568572998,440.631561279297,24.1190328598023,443.231079101563,0,0,0,0,0,0,0,2,0,2,23.5958347320557,16.2399997711182,23.3099994659424,20,25,10,-6,23.5902194976807,0,2,22.8126869201661,20.960000038147,24.1349992752075,0,700,400,0,0.394411459565163,0,40,0.612400352954865,0,35,22.2903137207031,0,0,100,0,13.3414235115052,10,38,23.8890409469605,1,24,23,23.9192552566528,0,441.576446533204,0,24.1855316162109,430.992904663086,23.4642601013184,430.347930908203,17,23,0,0,0,16,24.0049800872803,0,440.242401123047,0,0,0,0,2,0,0,2,21.4816837310791,19.3699989318848,23,26,23,31,10,20.5799999237061,0,0,0.614959359169006,0,80,0,22.8802890777588,0,0,2,25.3150978088379,15.0049996376038,24,30.6749992370605,30,10,25.5260000228882,22.1399993896484,30.1099987030029,0,0,2.88432335853577,0,60,0,25.0088272094727,24.5781421661377,24.0009565353394,2,0,0,2,25.4086103439331,24.8849992752076,25.5449991226196,23,21,30,10,24.4549989700318,25.9749994277954,0,0,1.45060867071152,0,50,50,50,0,0,24.8734912872314,2,0,0,2,23.4539012908936,20.8999996185303,31.8649988174439,23,26,23,30,10,23.4349994659424,24.2049989700318,0,0,0.978781193494797,0,25,25,25,0,0,23.7023973464966,2,0,0,2,22.9895725250245,20.2499990463257,31.6649990081787,26,20,26,30,10,23.8949995040894,24.2349996566773,24.3574333190918,26,0,0,1.46467310190201,0,60,0,0,23.5834255218506,2,0,0,2,24.2531499862671,19.5349998474121,20,24.8599987030029,42,10,-4,24.166166305542,0,0,0,2,23.8954524993897,19.6000003814697,25.0349988937378,0,0,3.7200837135315,0,125,5.20332837104798,0,100,24.0808362960816,0,0,0,24.1367301940918,1,0,0,2,23.6297874450684,23.4849996566773,25,23.5900001525879,30,10,-5,23.9955024719238,0,0,0,2,22.8862257003784,24.1099996566773,23.7849988937378,0,0,1.40142831206322,0,75,75,75,75,1.25303584337235,0,75,75,75,24.174204826355,0,0,0,23.5612831115723,1,2,0,0,2,23.8118352890015,23.3799991607666,26,24.170000076294,30,10,-5,22.0561218261719,0,0,0,2,23.1865739822388,24.7149991989136,45.6749992370606,0,0,1.01474779844284,0,70,70,70,70,0.992619127035141,0,70,70,70,23.8085346221924,0,0,0,22.3946809768677,1,55.1703186035156,0,0,1,6.70255613327027,0,6.70255613327027,0,1,100,0,16.94
2026-08-29 00:45:00,2,0,0,2,21.285982131958,21.0799999237061,26,21.0200004577637,30,10,-5,19.073860168457,0,0,0,2,22.2971210479736,21.7299995422363,21.5599994659424,0,0,0.66197395324707,0,75,75,75,75,1.60520267486572,0,80,80,80,22.5278053283691,0,0,0,18.8391132354736,1,2,0,0,2,21.7755279541016,20.8199996948242,26,42.0499992370605,30,10,-3,18.6124687194824,0,0,0,2,21.154182434082,21.8699989318848,44.2099990844727,0,0,1.30935072898865,0,75,75,75,75,1.59571242332458,0,70,70,70,21.8764324188232,0,0,0,20.0812110900879,1,0,0,2,0,0,2,23.6483211517334,8.1899995803833,26,17,42,10,-3,23.8609943389893,0,0,0,2,23.6714191436768,8.28999996185303,20.939998626709,0,0,6.56412982940674,0,60,60,60,7.47839260101318,0,60,60,0,0,100,0,80,24.1847400665283,0,23.9545192718506,440.453216552734,24.1144142150879,441.147186279297,0,0,0,0,0,0,0,2,0,2,23.7256050109863,16.5299987792969,23.3400001525879,20,25,10,-6,23.5855445861816,0,2,22.8202781677246,21.0699996948242,24.189998626709,0,700,400,0,0.393091201782227,0,40,0.874702453613281,0,35,22.3807830810547,0,0,100,0,13.2779197692871,10,38,23.9168300628662,1,24,23,24.0540637969971,0,441.879943847656,0,24.193998336792,430.38623046875,23.4637012481689,428.437866210938,17,23,0,0,0,16,24.0999774932861,0,439.821563720703,0,0,0,0,2,0,0,2,21.4748020172119,19.3799991607666,23,26,23,31,10,20.5900001525879,0,0,0.613378167152405,0,80,0,22.8161716461182,0,0,2,25.3070659637451,15.1199998855591,24,30.6999988555908,30,10,25.5307521820068,22.1399993896484,30.1099987030029,0,0,2.88600707054138,0,60,0,25.011962890625,24.5482120513916,24.0016670227051,2,0,0,2,25.4132804870605,24.8500003814697,25.5399990081787,23,21,30,10,24.5100002288818,25.9799995422363,0,0,1.4860360622406,0,50,50,50,0,0,24.8733997344971,2,0,0,2,23.4698810577393,20.9699993133545,31.6299991607666,23,26,23,30,10,23.4799995422363,24.2199993133545,0,0,0.983363151550293,0,25,25,25,0,0,23.7233219146729,2,0,0,2,23.0109062194824,20.3599987030029,31.4499988555908,26,20,26,30,10,23.939998626709,24.269998550415,24.3524780273438,26,0,0,1.46743941307068,0,60,0,0,23.6108894348145,2,0,0,2,24.2712516784668,19.6299991607666,20,24.8599987030029,42,10,-4,24.1674156188965,0,0,0,2,23.9072246551514,19.6099987030029,25.0399990081787,0,0,3.73229598999023,0,125,4.91449069976807,0,100,24.1003761291504,0,0,0,24.1410884857178,1,0,0,2,23.7054862976074,23.4899997711182,25,23.5499992370605,30,10,-5,23.9566955566406,0,0,0,2,22.8308010101318,24.0900001525879,23.769998550415,0,0,1.82150053977966,0,75,75,75,75,1.25514662265778,0,75,75,75,24.1071853637695,0,0,0,23.6267471313477,1,2,0,0,2,23.7558784484863,23.3500003814697,26,24.1700000762939,30,10,-5,21.9807910919189,0,0,0,2,23.1267738342285,24.689998626709,45.879997253418,0,0,1.01272404193878,0,70,70,70,70,0.991594791412354,0,70,70,70,23.8226566314697,0,0,0,22.420129776001,1,70.5169525146484,0,0,1,6.18336868286133,0,6.18336868286133,0,1,100,0,16.82
2026-08-29 01:00:00,2,0,0,2,21.103798866272,20.9799995422364,26,20.8949995040894,30,10,-5,18.8770971298218,0,0,0,2,22.1096286773682,21.6549987792969,21.4699993133545,0,0,0.772666662931442,0,75,75,75,75,1.60488307476044,0,80,80,80,22.3402462005615,0,0,0,18.5973262786866,1,2,0,0,2,21.6038808822632,20.7449989318848,26,42.0749988555909,30,10,-3,18.4416475296021,0,0,0,2,20.9936866760254,21.8000001907349,44.189998626709,0,0,1.30692607164383,0,75,75,75,75,1.59755402803421,0,70,70,70,21.7260599136353,0,0,0,19.9388456344605,1,0,0,2,0,0,2,23.6882333755494,7.88499975204468,26,17,42,10,-3,23.8576164245606,0,0,0,2,23.6784620285034,7.99999976158143,20.9049997329712,0,0,6.54004216194153,0,60,60,60,7.91421055793763,0,60,60,0,0,100,0,80,24.1798286437988,0,23.9579420089722,439.656341552735,24.0697078704834,441.249664306641,0,0,0,0,0,0,0,2,0,2,23.8351097106934,16.8299999237061,23.3799991607666,20,25,10,-6,23.581732749939,0,2,22.8435697555542,21.2250003814698,24.2649993896485,0,700,400,0,0.39170478284359,0,40,0.978011488914489,0,35,22.456901550293,0,0,100,0,13.2223372459412,10,38,23.9271774291992,1,24,23,23.9634370803833,0,441.171646118164,0,24.188777923584,430.52604675293,23.4608736038208,428.404006958008,17,23,0,0,0,16,24.0528287887573,0,437.998443603516,0,0,0,0,2,0,0,2,21.4849500656128,19.3999996185303,23,26,23,31,10,20.5950002670288,0,0,0.614278018474578,0,80,0,22.7621955871583,0,0,2,25.299186706543,15.3399996757507,24,30.689998626709,30,10,25.5343494415283,22.164999961853,30.0999984741211,0,0,2.88626039028168,0,60,0,25.0172138214111,24.5254106521607,23.9959812164307,2,0,0,2,25.4169731140137,24.8699989318848,25.5449991226197,23,21,30,10,24.4799995422364,25.9849996566773,0,0,1.46809595823288,0,50,50,50,0,0,24.8722114562988,2,0,0,2,23.4849681854248,21.0699996948242,31.4149990081787,23,26,23,30,10,23.5449991226197,24.2649993896485,0,0,0.97824165225029,0,25,25,25,0,0,23.7344474792481,2,0,0,2,23.0296382904053,20.4649991989136,31.2299995422363,26,20,26,30,10,23.9749994277955,24.3049993515015,24.3461494445801,26,0,0,1.46585446596146,0,60,0,0,23.6421918869019,2,0,0,2,24.2704238891602,19.7399997711182,20,24.8749990463257,42,10,-4,24.1743087768555,0,0,0,2,23.9153738021851,19.6249990463257,25.0499992370605,0,0,3.71332049369812,0,125,5.22728443145752,0,100,24.1167087554932,0,0,0,24.1440162658691,1,0,0,2,23.7320308685303,23.4699993133545,25,23.524998664856,30,10,-5,23.9131317138672,0,0,0,2,22.7984247207642,24.0699996948243,23.7149991989136,0,0,1.28012228012085,0,75,75,75,75,1.25460207462311,0,75,75,75,24.0606870651246,0,0,0,23.6082248687744,1,2,0,0,2,23.6931219100952,23.3599996566773,26,24.1549997329712,30,10,-5,21.9045314788819,0,0,0,2,23.0947418212891,24.6949987411499,46.0799999237061,0,0,1.11471611261368,0,70,70,70,70,0.99399670958519,0,70,70,70,23.8514547348023,0,0,0,22.4580087661743,1,69.2727012634277,42.0641860961914,42.0728874206543,1,6.98962855339051,0,6.98962855339051,0,1,100,0,16.7
2026-08-29 01:15:00,2,0,0,2,20.9948577880859,20.8599987030029,26,20.7600002288818,30,10,-5,18.6765575408936,0,0,0,2,21.9073734283447,21.5599994659424,21.3699989318848,0,0,4.64502906799316,0,75,75,75,75,1.604119181633,0,80,80,80,22.2353401184082,0,0,0,18.3731021881104,1,2,0,0,2,21.44970703125,20.6599998474121,26,42.0599975585938,30,10,-3,18.2939414978027,0,0,0,2,20.8296699523926,21.7299995422363,44.3600006103516,0,0,1.31139934062958,0,75,75,75,75,1.60019648075104,0,70,70,70,21.5880279541016,0,0,0,19.7923946380615,1,0,0,2,0,0,2,23.7345733642578,7.31999969482422,26,17,42,10,-3,23.8504943847656,0,0,0,2,23.6761074066162,7.40999984741211,20.8699989318848,0,0,6.5656099319458,0,60,60,60,7.94056797027588,0,60,60,0,0,100,0,80,24.1718807220459,0,23.9520816802979,440.436645507812,24.2200107574463,439.381072998047,0,0,0,0,0,0,0,2,0,2,23.9060478210449,17.0699996948242,23.4300003051758,20,25,10,-6,23.5710868835449,0,2,22.8685703277588,21.2899990081787,24.3199996948242,0,700,400,0,0.391570240259171,0,40,1.63527286052704,0,35,22.5190715789795,0,0,100,0,13.2016258239746,10,38,23.9232978820801,1,24,23,24.0624580383301,0,440.522491455078,0,24.1801300048828,429.871704101562,23.464807510376,428.770263671875,17,23,0,0,0,16,24.0023822784424,0,438.029357910156,0,0,0,0,2,0,0,2,21.5083065032959,19.4099998474121,23,26,23,31,10,20.6099987030029,0,0,0.612541735172272,0,80,0,22.6867923736572,0,0,2,25.2927379608154,15.3199996948242,24,30.6799983978271,30,10,25.5377235412598,22.1499996185303,30.0999984741211,0,0,2.8889536857605,0,60,0,25.021167755127,24.4912128448486,23.9945602416992,2,0,0,2,25.4263515472412,24.8899993896484,25.5499992370605,23,21,30,10,24.5100002288818,25.9799995422363,0,0,1.45926773548126,0,50,50,50,0,0,24.8709144592285,2,0,0,2,23.4979572296143,21.1599998474121,31.1999988555908,23,26,23,30,10,23.5799999237061,24.2899990081787,0,0,0.987402856349945,0,25,25,25,0,0,23.7540798187256,2,0,0,2,23.0494251251221,20.5699996948242,31.019998550415,26,20,26,30,10,24.0299987792969,24.3400001525879,24.3449440002441,26,0,0,1.46751415729523,0,60,0,0,23.6703777313232,2,0,0,2,24.2658824920654,19.8299999237061,20,24.8899993896484,42,10,-4,24.178150177002,0,0,0,2,23.9228572845459,19.6299991607666,25.0399990081787,0,0,3.73849940299988,0,125,6.15607452392578,0,100,24.1336345672607,0,0,0,24.1452693939209,1,0,0,2,23.7281265258789,23.439998626709,25,23.519998550415,30,10,-5,23.8633842468262,0,0,0,2,22.791805267334,24.0399990081787,23.689998626709,0,0,3.40651798248291,0,75,75,75,75,1.25391316413879,0,75,75,75,24.0124492645264,0,0,0,23.6074066162109,1,2,0,0,2,23.6153259277344,23.3500003814697,26,24.1399993896484,30,10,-5,21.8038005828857,0,0,0,2,23.0566425323486,24.689998626709,46.1499977111816,0,0,1.02208566665649,0,70,70,70,70,0.993478298187256,0,70,70,70,23.9016208648682,0,0,0,22.5263080596924,1,68.9098663330078,0,0,1,7.09101963043213,0,7.09101963043213,0,1,100,0,16.5775
2026-08-29 01:30:00,2,0,0,2,20.7728338241577,20.7449989318848,26,20.6350002288818,30,10,-5,18.576886177063,0,0,0,2,21.7292928695679,21.4499998092651,21.2649993896484,0,0,0.981919825077056,0,75,75,75,75,1.60571318864822,0,80,80,80,22.0145959854126,0,0,0,18.3756971359253,1,2,0,0,2,21.2871751785279,20.5500001907349,26,42.045000076294,30,10,-3,18.1571111679078,0,0,0,2,20.6828374862671,21.6349992752075,44.4699993133545,0,0,1.30894279479981,0,75,75,75,75,1.89997178316116,0,70,70,70,21.4248275756836,0,0,0,19.6488885879517,1,0,0,2,0,0,2,23.7897720336914,7.83999967575073,26,17,42,10,-3,23.8225774765015,0,0,0,2,23.6681528091431,7.95000004768372,20.835000038147,0,0,6.53749918937683,0,60,60,60,7.91260623931885,0,60,60,0,0,100,0,80,24.1668472290039,0,23.9618120193482,438.423522949219,24.2201375961304,439.239364624024,0,0,0,0,0,0,0,2,0,2,23.9726295471192,17.335000038147,23.4699993133545,20,25,10,-6,23.580771446228,0,2,22.895188331604,21.4449996948242,24.3799991607666,0,700,400,0,0.39310696721077,0,40,1.32413572072983,0,35,22.5644865036011,0,0,100,0,13.1849703788758,10,38,23.9264554977417,1,24,23,24.003101348877,0,438.965591430664,0,24.1941366195679,431.361953735352,23.461968421936,428.146713256836,17,23,0,0,0,16,24.0033550262451,0,438.024536132813,0,0,0,0,2,0,0,2,21.5065259933472,19.4099998474121,23,26,23,31,10,20.6199989318848,0,0,0.613668620586396,0,80,0,22.6659240722657,0,0,2,25.2871608734131,15.4599995613098,24,30.6799983978271,30,10,25.5444793701172,22.1949987411499,30.1099987030029,0,0,2.88501751422882,0,60,0,25.0245914459229,24.4876508712769,23.9995346069336,2,0,0,2,25.4297218322754,24.8899993896484,25.5499992370605,23,21,30,10,24.519998550415,25.9899997711182,0,0,1.45514875650406,0,50,50,50,0,0,24.8702611923218,2,0,0,2,23.5153226852417,21.2549991607666,30.9999990463257,23,26,23,30,10,23.6349992752076,24.3400001525879,0,0,0.979822337627411,0,25,25,25,0,0,23.7628898620606,2,0,0,2,23.0727109909058,20.6449995040894,30.8099994659424,26,20,26,30,10,24.0599994659424,24.3549995422363,24.3398332595825,26,0,0,1.46474021673203,0,60,0,0,23.6867685317994,2,0,0,2,24.2944660186768,19.9149999618531,20,24.8949995040894,42,10,-4,24.1766242980957,0,0,0,2,23.9370737075806,19.6499996185303,25.0499992370605,0,0,3.71405279636383,0,125,5.15214443206788,0,100,24.1366577148438,0,0,0,24.1464834213257,1,0,0,2,23.7757139205933,23.4449987411499,25,23.4949998855591,30,10,-5,23.8043050765992,0,0,0,2,22.7418212890625,24.0399990081787,23.6599998474121,0,0,2.16351401805878,0,75,75,75,75,1.25476652383804,0,75,75,75,23.9555625915528,0,0,0,23.575873374939,1,2,0,0,2,23.5773897171021,23.3450002670288,26,24.1349992752075,30,10,-5,21.7387647628784,0,0,0,2,23.0223140716553,24.6849994659424,46.2250003814698,0,0,1.16734153032303,0,70,70,70,70,0.993612259626389,0,70,70,70,23.8725414276123,0,0,0,22.5089445114136,1,69.4676628112792,0,0,1,7.16964864730835,0,7.16964864730835,0,1,100,0,16.455
2026-08-29 01:45:00,2,0,0,2,20.5997009277344,20.6499996185303,26,20.5100002288818,30,10,-5,18.4404773712158,0,0,0,2,21.5424766540527,21.3299999237061,21.1800003051758,0,0,0.67352306842804,0,75,75,75,75,1.60121583938599,0,80,80,80,21.8305530548096,0,0,0,18.2553653717041,1,2,0,0,2,21.1325340270996,20.4599990844727,26,42,30,10,-3,17.9901542663574,0,0,0,2,20.5559997558594,21.5699996948242,44.4300003051758,0,0,1.30384922027588,0,75,75,75,75,1.5944492816925,0,70,70,70,21.285982131958,0,0,0,19.5103435516357,1,0,0,2,0,0,2,23.8338146209717,7.81999969482422,26,17,42,10,-3,23.8335876464844,0,0,0,2,23.677885055542,7.91999959945679,20.8299999237061,0,0,6.55168104171753,0,60,60,60,7.92492341995239,0,60,60,0,0,100,0,80,24.1595096588135,0,23.9763164520264,438.498870849609,24.218635559082,437.152038574219,0,0,0,0,0,0,0,2,0,2,24.0252799987793,17.5299987792969,23.5100002288818,20,25,10,-6,23.6030387878418,0,2,22.9178104400635,21.5200004577637,24.4499988555908,0,700,400,0,0.392381638288498,0,40,1.43315315246582,0,35,22.6065483093262,0,0,100,0,13.1671867370605,10,38,23.9284839630127,1,24,23,23.9607429504395,0,439.961395263672,0,24.1988315582275,430.589202880859,23.4581985473633,427.911285400391,17,23,0,0,0,16,23.9933071136475,0,437.274719238281,0,0,0,0,2,0,0,2,21.5066089630127,19.4200000762939,23,26,23,31,10,20.6299991607666,0,0,0.616707265377045,0,80,0,22.6260948181152,0,0,2,25.2811737060547,15.5599994659424,24,30.689998626709,30,10,25.5417823791504,22.1999988555908,30.1099987030029,0,0,2.88787698745728,0,60,0,25.0301170349121,24.4698429107666,23.9931392669678,2,0,0,2,25.4275341033936,24.8799991607666,25.5599994659424,23,21,30,10,24.5699996948242,25.9899997711182,0,0,1.45129454135895,0,50,50,50,0,0,24.8726100921631,2,0,0,2,23.5321865081787,21.3299999237061,30.7799987792969,23,26,23,30,10,23.689998626709,24.3599987030029,0,0,0.986046552658081,0,25,25,25,0,0,23.7702617645264,2,0,0,2,23.094165802002,20.7299995422363,30.6199989318848,26,20,26,30,10,24.1000003814697,24.3899993896484,24.3374118804932,26,0,0,1.46753621101379,0,60,0,0,23.6975479125977,2,0,0,2,24.2975673675537,19.9899997711182,20,24.9099998474121,42,10,-4,24.1760673522949,0,0,0,2,23.9473743438721,19.6599998474121,25.0599994659424,0,0,3.72704601287842,0,125,5.51358556747437,0,100,24.1493453979492,0,0,0,24.1488971710205,1,0,0,2,23.7692947387695,23.439998626709,25,23.4699993133545,30,10,-5,23.7532405853271,0,0,0,2,22.689208984375,24.0299987792969,23.6399993896484,0,0,0.995980441570282,0,75,75,75,75,1.25149834156036,0,75,75,75,23.918119430542,0,0,0,23.5007343292236,1,2,0,0,2,23.5430030822754,23.3400001525879,26,24.1099987030029,30,10,-5,21.6669979095459,0,0,0,2,22.9872989654541,24.6700000762939,46.3400001525879,0,0,1.01563143730164,0,70,70,70,70,0.992490351200104,0,70,70,70,23.8492679595947,0,0,0,22.4610157012939,1,59.5921821594238,6.97380971908569,6.97380971908569,1,7.07797622680664,0,7.07797622680664,0,1,100,0,16.3325
2026-08-29 02:00:00,2,0,0,2,20.4517583847046,20.5249996185303,26,20.3949995040894,30,10,-5,18.2285652160645,0,0,0,2,21.3616008758545,21.2299995422364,21.0799989700317,0,0,1.2544921040535,0,75,75,75,75,1.60474503040314,0,80,80,80,21.6637086868286,0,0,0,18.0071821212769,1,2,0,0,2,20.9989519119263,20.3849992752075,26,41.9300003051758,30,10,-3,17.7813053131104,0,0,0,2,20.3875617980957,21.4749994277955,44.6450004577637,0,0,1.30643153190613,0,75,75,75,75,1.88996458053589,0,70,70,70,21.1858425140381,0,0,0,19.3723630905152,1,0,0,2,0,0,2,23.8347396850586,7.61499977111817,26,17,42,10,-3,23.8308391571045,0,0,0,2,23.6786136627197,7.71999979019165,20.8249998092652,0,0,6.54021692276001,0,60,60,60,7.91448426246643,0,60,60,0,0,100,0,80,24.1485347747803,0,23.9696350097657,438.509689331055,24.2223539352417,439.274566650391,0,0,0,0,0,0,0,2,0,2,24.0750341415405,17.7249994277954,23.5499992370606,20,25,10,-6,23.609188079834,0,2,22.9414138793946,21.6949987411499,24.4799995422364,0,700,400,0,0.391356363892555,0,40,1.43181324005127,0,35,22.6014184951782,0,0,100,0,13.0597400665283,10,38,23.9305362701416,1,24,23,24.0615758895874,0,436.200347900391,0,24.1978912353516,430.708084106445,23.4646816253662,426.374984741211,17,23,0,0,0,16,23.9876327514649,0,437.874221801758,0,0,0,0,2,0,0,2,21.4941444396973,19.4200000762939,23,26,23,31,10,20.6399993896484,0,0,0.615478366613388,0,80,0,22.5931596755982,0,0,2,25.2748680114746,15.5499997138977,24,30.689998626709,30,10,25.54665184021,22.2249994277955,30.1149988174439,0,0,2.88368213176728,0,60,0,25.0319375991821,24.4335174560547,23.9910068511963,2,0,0,2,25.4273405075074,24.8999996185303,25.5499992370605,23,21,30,10,24.5599994659424,25.9949998855591,0,0,1.45328330993653,0,50,50,50,0,0,24.8756513595581,2,0,0,2,23.5479640960694,21.3799991607666,30.5949993133545,23,26,23,30,10,23.7049989700318,24.3849992752075,0,0,0.978841364383698,0,25,25,25,0,0,23.7755241394043,2,0,0,2,23.1143016815186,20.8449993133545,30.4299993515015,26,20,26,30,10,24.1399993896485,24.3949995040894,24.3326606750488,26,0,0,1.46685642004013,0,60,0,0,23.7130508422852,2,0,0,2,24.2331886291504,20.0649995803833,20,24.914999961853,42,10,-4,24.1832914352417,0,0,0,2,23.958251953125,19.6700000762939,25.0599994659424,0,0,3.71159875392914,0,125,5.35597515106202,0,100,24.1718730926514,0,0,0,24.1452550888062,1,0,0,2,23.7106685638428,23.4250001907349,25,23.4299993515015,30,10,-5,23.6853075027466,0,0,0,2,22.6301708221436,24.0149993896484,23.5899991989136,0,0,1.3726481795311,0,75,75,75,75,1.25347179174423,0,75,75,75,23.8863344192505,0,0,0,23.4313488006592,1,2,0,0,2,23.494990348816,23.335000038147,26,24.0950002670288,30,10,-5,21.5664434432984,0,0,0,2,22.9468669891358,24.6549997329712,46.379997253418,0,0,1.01333773136139,0,70,70,70,70,0.991274386644363,0,70,70,70,23.8385944366455,0,0,0,22.4478368759155,1,70.1715431213379,0.238448977470398,0.238448977470398,1,7.11483097076416,0,7.11483097076416,0,1,100,0,16.21
2026-08-29 02:15:00,2,0,0,2,20.3087501525879,20.4200000762939,26,20.2700004577637,30,10,-5,18.0490226745605,0,0,0,2,21.1725006103516,21.1299991607666,21,0,0,0.977339386940002,0,75,75,75,75,1.60251808166504,0,80,80,80,21.5102577209473,0,0,0,17.9108009338379,1,2,0,0,2,20.8426532745361,20.2899990081787,26,41.8600006103516,30,10,-3,17.5709629058838,0,0,0,2,20.2424125671387,21.3799991607666,44.5399971008301,0,0,2.1158230304718,0,75,75,75,75,1.58925485610962,0,70,70,70,21.0110187530518,0,0,0,19.2376728057861,1,0,0,2,0,0,2,23.8528728485107,7.33999967575073,26,17,42,10,-3,23.8288631439209,0,0,0,2,23.6783695220947,7.46000003814697,20.8199996948242,0,0,6.55133438110352,0,60,60,60,7.9332389831543,0,60,60,0,0,100,0,80,24.1377506256104,0,23.9604091644287,438.329681396484,24.2153091430664,437.661193847656,0,0,0,0,0,0,0,2,0,2,24.1277770996094,17.9400005340576,23.5900001525879,20,25,10,-6,23.6194114685059,0,2,22.972017288208,21.7999992370605,24.5499992370605,0,700,400,0,0.389989674091339,0,40,1.43280506134033,0,35,22.6115074157715,0,0,100,0,12.9862565994263,10,38,23.9279556274414,1,24,23,23.9599094390869,0,435.704803466797,0,24.1937351226807,428.614532470703,23.4655170440674,428.371643066406,17,23,0,0,0,16,23.9935283660889,0,435.291412353516,0,0,0,0,2,0,0,2,21.4906558990479,19.4200000762939,23,26,23,31,10,20.6499996185303,0,0,0.616447448730469,0,80,0,22.541862487793,0,0,2,25.2676219940186,15.6499996185303,24,30.6999988555908,30,10,25.5463848114014,22.2399997711182,30.1099987030029,0,0,2.89113020896912,0,60,0,25.0343322753906,24.4228363037109,23.9917182922363,2,0,0,2,25.4258232116699,24.9200000762939,25.5499992370605,23,21,30,10,24.5799999237061,25.9899997711182,0,0,1.45415902137756,0,50,50,50,0,0,24.8811817169189,2,0,0,2,23.5634994506836,21.4499988555908,30.3999996185303,23,26,23,30,10,23.75,24.4099998474121,0,0,0.97908091545105,0,25,25,25,0,0,23.7843799591064,2,0,0,2,23.132568359375,20.9300003051758,30.269998550415,26,20,26,30,10,24.1800003051758,24.4300003051758,24.3294544219971,26,0,0,1.4645516872406,0,60,0,0,23.7260723114014,2,0,0,2,24.2019367218018,20.1399993896484,20,24.9200000762939,42,10,-4,24.1836547851562,0,0,0,2,23.9679565429688,19.6800003051758,25.0799999237061,0,0,3.7179548740387,0,125,5.51155853271484,0,100,24.1866722106934,0,0,0,24.1415748596191,1,0,0,2,23.6820583343506,23.3899993896484,25,23.3999996185303,30,10,-5,23.6358642578125,0,0,0,2,22.5980129241943,23.9799995422363,23.5499992370605,0,0,1.17656826972961,0,75,75,75,75,1.25302422046661,0,75,75,75,23.8439044952393,0,0,0,23.4075183868408,1,2,0,0,2,23.4458312988281,23.3099994659424,26,24.0799999237061,30,10,-5,21.4726009368896,0,0,0,2,22.9156131744385,24.6499996185303,46.3699989318848,0,0,1.39297735691071,0,70,70,70,70,0.993380844593048,0,70,70,70,23.8292751312256,0,0,0,22.3811416625977,1,69.1045227050781,0,0,1,6.90303421020508,0,6.90303421020508,0,1,100,0,16.09
