2026-08-29 02:30:00,2,0,0,2,20.1173124313355,20.3000001907349,26,20.1549987792969,30,10,-5,17.8583889007569,0,0,0,2,20.9911794662476,21.0249996185303,20.9149990081787,0,0,1.3824844956398,0,75,75,75,75,1.60277628898621,0,80,80,80,21.3246946334839,0,0,0,17.7187194824219,1,2,0,0,2,20.7028198242188,20.1899995803833,26,41.75,30,10,-3,17.4085197448731,0,0,0,2,20.0939836502076,21.3149995803833,44.4899978637696,0,0,1.30275237560272,0,75,75,75,75,1.59500646591187,0,70,70,70,20.8912506103516,0,0,0,19.1015920639038,1,0,0,2,0,0,2,23.8643894195557,7.94000005722046,26,17,42,10,-3,23.8229932785034,0,0,0,2,23.6784534454346,8.05499958992004,20.8149995803833,0,0,6.53726434707642,0,60,60,60,8.3241548538208,0,60,60,0,0,100,0,80,24.1269416809082,0,23.9594821929932,437.436676025391,24.2201642990113,438.10302734375,0,0,0,0,0,0,0,2,0,2,24.1868896484375,18.1549997329712,23.6099987030029,20,25,10,-6,23.6300992965698,0,2,22.9951457977295,21.9049997329712,24.5749998092652,0,700,400,0,0.390173092484474,0,40,1.43334037065506,0,35,22.6177530288696,0,0,100,0,12.9105544090271,10,38,23.9230546951294,1,24,23,23.959885597229,0,436.000915527344,0,24.1810073852539,427.945953369141,23.4623813629151,425.531036376953,17,23,0,0,0,16,23.8817949295044,0,435.252075195313,0,0,0,0,2,0,0,2,21.4906768798828,19.4250001907349,23,26,23,31,10,20.6499996185303,0,0,0.614172041416168,0,80,0,22.5053396224976,0,0,2,25.2619485855103,15.8499999046326,24,30.689998626709,30,10,25.5464563369751,22.2600002288818,30.1149988174439,0,0,2.88743901252747,0,60,0,25.0365295410157,24.387942314148,23.9831886291504,2,0,0,2,25.4224939346314,24.9199991226197,25.5399990081787,23,21,30,10,24.6299991607666,25.9949998855591,0,0,1.45350605249405,0,50,50,50,0,0,24.8801031112671,2,0,0,2,23.580249786377,21.539999961853,30.2099990844727,23,26,23,30,10,23.7999992370606,24.4299993515015,0,0,0.980902135372162,0,25,25,25,0,0,23.8000602722168,2,0,0,2,23.1515941619873,21.0099992752075,30.0699996948242,26,20,26,30,10,24.2099990844727,24.4599990844727,24.3235559463501,26,0,0,1.46676981449127,0,60,0,0,23.7405986785889,2,0,0,2,24.1792364120484,20.1899995803833,20,24.9250001907349,42,10,-4,24.1874418258667,0,0,0,2,23.9764728546143,19.6849994659424,25.0649995803833,0,0,3.71235275268555,0,125,5.74316811561585,0,100,24.1981582641602,0,0,0,24.1428670883179,1,0,0,2,23.7287702560425,23.3849992752076,25,23.3799991607666,30,10,-5,23.5760774612427,0,0,0,2,22.5550737380982,23.9449996948243,23.5199995040894,0,0,1.40474888682365,0,75,75,75,75,1.25337326526642,0,75,75,75,23.7924480438233,0,0,0,23.4103431701661,1,2,0,0,2,23.412935256958,23.2949991226197,26,24.0699996948242,30,10,-5,21.3876132965088,0,0,0,2,22.8421955108643,24.6149997711182,46.3449993133545,0,0,1.44159960746765,0,70,70,70,70,0.993377804756165,0,70,70,70,23.7872362136841,0,0,0,22.3567380905151,1,69.0681190490723,0,0,1,6.96546721458435,0,6.96546721458435,0,1,100,0,15.97
2026-08-29 02:45:00,2,0,0,2,19.9760799407959,20.1999988555908,26,20.0399990081787,30,10,-5,17.7816829681396,0,0,0,2,20.8190021514893,20.9499988555908,20.7999992370605,0,0,0.618308126926422,0,75,75,75,75,1.60153877735138,0,80,80,80,21.1609764099121,0,0,0,17.5687370300293,1,2,0,0,2,20.5918769836426,20.1000003814697,26,41.689998626709,30,10,-3,17.3128681182861,0,0,0,2,19.9210796356201,21.2299995422363,44.3899993896484,0,0,1.30376195907593,0,75,75,75,75,1.59206032752991,0,70,70,70,20.8184185028076,0,0,0,18.9641551971436,1,0,0,2,0,0,2,23.8849010467529,7.54999971389771,26,17,42,10,-3,23.8171348571777,0,0,0,2,23.6774501800537,7.64999961853027,20.7899990081787,0,0,6.55116844177246,0,60,60,60,7.92657089233398,0,60,60,0,0,100,0,80,24.117992401123,0,23.9679260253906,437.121795654297,24.2207717895508,439.389831542969,0,0,0,0,0,0,0,2,0,2,24.2424736022949,18.3599987030029,23.6499996185303,20,25,10,-6,23.6386985778809,0,2,23.024169921875,21.9899997711182,24.6199989318848,0,700,400,0,0.391465723514557,0,40,1.43257701396942,0,35,22.5890884399414,0,0,100,0,12.9191932678223,10,38,23.9191875457764,1,24,23,23.9554882049561,0,435.723449707031,0,24.1936988830566,428.313018798828,23.4474029541016,426.098846435547,17,23,0,0,0,16,23.8784694671631,0,434.972930908203,0,0,0,0,2,0,0,2,21.5000991821289,19.4300003051758,23,26,23,31,10,20.6499996185303,0,0,0.614329099655151,0,80,0,22.436990737915,0,0,2,25.257640838623,15.9899997711182,24,30.689998626709,30,10,25.5521755218506,22.2600002288818,30.1099987030029,0,0,2.89067006111145,0,60,0,25.038402557373,24.3530578613281,23.9760837554932,2,0,0,2,25.4208278656006,24.8999996185303,25.5499992370605,23,21,30,10,24.6000003814697,26,0,0,1.45323050022125,0,50,50,50,0,0,24.8798217773438,2,0,0,2,23.5969734191895,21.6199989318848,30.0499992370605,23,26,23,30,10,23.8199996948242,24.4699993133545,0,0,0.984044849872589,0,25,25,25,0,0,23.8112678527832,2,0,0,2,23.1693134307861,21.1099987030029,29.9099998474121,26,20,26,30,10,24.25,24.4899997711182,24.3209285736084,26,0,0,1.4692108631134,0,60,0,0,23.7582492828369,2,0,0,2,24.1588592529297,20.2399997711182,20,24.9300003051758,42,10,-4,24.1853256225586,0,0,0,2,23.9855651855469,19.6999988555908,25.0799999237061,0,0,3.7210111618042,0,125,5.51666641235352,0,100,24.2098197937012,0,0,0,24.1345176696777,1,0,0,2,23.7349948883057,23.3599987030029,25,23.3400001525879,30,10,-5,23.52685546875,0,0,0,2,22.5130157470703,23.9200000762939,23.4899997711182,0,0,1.21990811824799,0,75,75,75,75,1.25439476966858,0,75,75,75,23.7548198699951,0,0,0,23.3793621063232,1,2,0,0,2,23.3965873718262,23.2899990081787,26,24.0499992370605,30,10,-5,21.3459930419922,0,0,0,2,22.7647361755371,24.6000003814697,46.3199996948242,0,0,1.78130614757538,0,70,70,70,70,0.992465376853943,0,70,70,70,23.7396926879883,0,0,0,22.2630004882812,1,70.3758773803711,0,0,1,8.09763240814209,0,8.09763240814209,0,1,100,0,15.85
2026-08-29 03:00:00,2,0,0,2,19.8228530883789,20.0749988555909,26,19.9199991226197,30,10,-5,17.6755962371827,0,0,0,2,20.6521739959717,20.8249988555908,20.734998703003,0,0,1.45244133472443,0,75,75,75,75,1.60645556449891,0,80,80,80,20.9942626953125,0,0,0,17.4222679138184,1,2,0,0,2,20.4229736328125,20.0299997329712,26,41.6149978637696,30,10,-3,17.2269849777222,0,0,0,2,19.787615776062,21.1549987792969,44.3349990844727,0,0,1.30356311798096,0,75,75,75,75,1.91003119945526,0,70,70,70,20.6286315917969,0,0,0,18.839524269104,1,0,0,2,0,0,2,23.9087896347046,7.84999966621399,26,17,42,10,-3,23.8126249313355,0,0,0,2,23.6753730773926,7.9449999332428,20.7799997329712,0,0,6.5573890209198,0,60,60,60,7.93191432952881,0,60,60,0,0,100,0,80,24.106707572937,0,23.957260131836,437.51400756836,24.2261333465577,437.192596435547,0,0,0,0,0,0,0,2,0,2,24.2985563278199,18.5599994659424,23.6849994659424,20,25,10,-6,23.647744178772,0,2,23.0435495376587,22.1199998855591,24.6699991226197,0,700,400,0,0.388091757893562,0,40,1.37828516960144,0,35,22.6578168869019,0,0,100,0,12.8437724113464,10,38,23.910252571106,1,24,23,24.0148496627808,0,435.123596191407,0,24.1869440078736,427.988876342774,23.4462385177612,424.890731811524,17,23,0,0,0,16,23.8910856246949,0,433.889831542969,0,0,0,0,2,0,0,2,21.5013360977173,19.4299993515015,23,26,23,31,10,20.6549997329712,0,0,0.615030020475388,0,80,0,22.3978052139282,0,0,2,25.2514438629151,15.9999995231629,24,30.6949987411499,30,10,25.5439643859863,22.2799987792969,30.1149988174439,0,0,2.8877569437027,0,60,0,25.0379676818848,24.3502101898194,23.9767923355103,2,0,0,2,25.4240083694458,24.9250001907349,25.5499992370605,23,21,30,10,24.6649990081787,26,0,0,1.45476073026657,0,50,50,50,0,0,24.877408027649,2,0,0,2,23.6124353408814,21.6649990081787,29.8849992752075,23,26,23,30,10,23.8649997711182,24.5100002288818,0,0,0.986855268478394,0,25,25,25,0,0,23.8120279312134,2,0,0,2,23.1823453903199,21.1949996948243,29.7349996566772,26,20,26,30,10,24.2649993896485,24.5,24.317385673523,26,0,0,1.47122550010682,0,60,0,0,23.7709341049195,2,0,0,2,24.1573610305786,20.2999992370606,20,24.939998626709,42,10,-4,24.1843786239624,0,0,0,2,23.9931335449219,19.6999988555908,25.0649995803833,0,0,3.72364020347596,0,125,5.49291372299195,0,100,24.2192792892456,0,0,0,24.134370803833,1,0,0,2,23.737497329712,23.3450002670288,25,23.3049993515015,30,10,-5,23.468939781189,0,0,0,2,22.4667091369629,23.8999996185303,23.4399995803833,0,0,2.76499247550965,0,75,75,75,75,1.25421059131622,0,75,75,75,23.7230625152588,0,0,0,23.3410892486573,1,2,0,0,2,23.2929821014405,23.2649993896485,26,24.024998664856,30,10,-5,21.2697076797486,0,0,0,2,22.74280834198,24.5699996948243,46.2399997711182,0,0,1.02893972396851,0,70,70,70,70,0.990740954875946,0,70,70,70,23.7698965072632,0,0,0,22.3437900543213,1,60.0410385131836,0,0,1,7.94824361801148,0,7.94824361801148,0,1,100,0,15.73
2026-08-29 03:15:00,2,0,0,2,19.6969480514526,19.960000038147,26,19.795000076294,30,10,-5,17.5654153823853,0,0,0,2,20.4641008377076,20.7049999237061,20.6199998855591,0,0,1.5197097659111,0,75,75,75,75,1.60010099411011,0,80,80,80,20.851697921753,0,0,0,17.2147779464722,1,2,0,0,2,20.2791347503662,19.9249992370606,26,41.5249996185303,30,10,-3,17.0825681686402,0,0,0,2,19.6294269561768,21.0649995803833,44.6549987792969,0,0,1.30375194549561,0,75,75,75,75,1.66678768396378,0,70,70,70,20.5166873931885,0,0,0,18.7011413574219,1,0,0,2,0,0,2,23.9287128448486,7.53499984741211,26,17,42,10,-3,23.8056364059449,0,0,0,2,23.6756048202515,7.64999985694886,20.7449998855591,0,0,6.55701708793641,0,60,60,60,7.93590903282166,0,60,60,0,0,100,0,80,24.0933542251587,0,23.9610061645508,437.313552856446,24.2207336425781,438.244400024415,0,0,0,0,0,0,0,2,0,2,24.3587989807129,18.7650003433228,23.7149991989136,20,25,10,-6,23.6677961349487,0,2,23.0742244720459,22.2349996566773,24.7199993133545,0,700,400,0,0.39028087258339,0,40,1.4431734085083,0,35,22.7440557479859,0,0,100,0,12.7429027557373,10,38,23.9043083190918,1,24,23,23.9625902175904,0,432.529235839844,0,24.189754486084,428.466598510742,23.4527587890625,422.993133544922,17,23,0,0,0,16,23.8901863098145,0,433.5546875,0,0,0,0,2,0,0,2,21.5080337524414,19.439998626709,23,26,23,31,10,20.6599998474121,0,0,0.615584343671799,0,80,0,22.3315868377686,0,0,2,25.2476329803467,16.1750001907349,24,30.6949987411499,30,10,25.5449113845825,22.274998664856,30.1199989318848,0,0,2.88829433918,0,60,0,25.0410661697388,24.3288536071778,23.9767923355103,2,0,0,2,25.4276103973389,24.9449996948243,25.5599994659424,23,21,30,10,24.6449995040894,26,0,0,1.45345360040665,0,50,50,50,0,0,24.8770093917847,2,0,0,2,23.6317844390869,21.7449998855591,29.710000038147,23,26,23,30,10,23.9149999618531,24.5149993896484,0,0,0.984120935201645,0,25,25,25,0,0,23.8143730163575,2,0,0,2,23.2025728225708,21.2849998474121,29.5649995803833,26,20,26,30,10,24.3149995803833,24.5299987792969,24.3137760162354,26,0,0,1.47077637910843,0,60,0,0,23.7891817092896,2,0,0,2,24.1425466537476,20.3499994277955,20,24.939998626709,42,10,-4,24.1905136108399,0,0,0,2,24.003083229065,19.7099990844727,25.0649995803833,0,0,3.72455585002899,0,125,5.5255560874939,0,100,24.2302389144898,0,0,0,24.1291542053223,1,0,0,2,23.7036437988281,23.3299999237061,25,23.269998550415,30,10,-5,23.4130592346192,0,0,0,2,22.4316596984863,23.8949995040894,23.3949995040894,0,0,1.71092283725739,0,75,75,75,75,1.2553773522377,0,75,75,75,23.6932983398438,0,0,0,23.2880611419678,1,2,0,0,2,23.211205482483,23.2550001144409,26,24,30,10,-5,21.1904592514038,0,0,0,2,22.7040710449219,24.5699996948242,46.1849994659424,0,0,1.0152639746666,0,70,70,70,70,0.990775376558304,0,70,70,70,23.7438468933106,0,0,0,22.3555774688721,1,69.9350128173828,0.0399990342557431,0.0399990342557431,1,7.95861315727234,0,7.95861315727234,0,1,100,0,15.725
2026-08-29 03:30:00,2,0,0,2,19.5514354705811,19.8599987030029,26,19.689998626709,30,10,-5,17.4517059326172,0,0,0,2,20.3171768188477,20.6099987030029,20.5399990081787,0,0,0.619184613227844,0,75,75,75,75,1.60343861579895,0,80,80,80,20.6808338165283,0,0,0,17.1211719512939,1,2,0,0,2,20.1440887451172,19.8400001525879,26,41.4899978637695,30,10,-3,16.9275093078613,0,0,0,2,19.4937038421631,20.9799995422363,44.4500007629395,0,0,1.30283856391907,0,75,75,75,75,1.58855772018433,0,70,70,70,20.3627319335938,0,0,0,18.5816040039062,1,0,0,2,0,0,2,23.9360942840576,7.25,26,17,42,10,-3,23.8102684020996,0,0,0,2,23.6803512573242,7.32999992370605,20.7099990844727,0,0,6.54628849029541,0,60,60,60,7.9279990196228,0,60,60,0,0,100,0,80,24.0798397064209,0,23.9523067474365,438.350708007812,24.2200813293457,437.284942626953,0,0,0,0,0,0,0,2,0,2,24.4168872833252,19,23.7399997711182,20,25,10,-6,23.6834392547607,0,2,23.0966720581055,22.2899990081787,24.7399997711182,0,700,400,0,0.390227168798447,0,40,1.43360757827759,0,35,22.797981262207,0,0,100,0,12.637321472168,10,38,23.9008846282959,1,24,23,24.1567554473877,0,431.948577880859,0,24.0750064849854,427.863098144531,23.4483089447021,421.478118896484,17,23,0,0,0,16,23.8729991912842,0,431.744384765625,0,0,0,0,2,0,0,2,21.5001106262207,19.439998626709,23,26,23,31,10,20.6599998474121,0,0,0.615682005882263,0,80,0,22.3103866577148,0,0,2,25.2434349060059,16.2199993133545,24,30.689998626709,30,10,25.5438098907471,22.2899990081787,30.1199989318848,0,0,2.88674235343933,0,60,0,25.044490814209,24.307502746582,23.9703960418701,2,0,0,2,25.423189163208,24.9300003051758,25.5599994659424,23,21,30,10,24.689998626709,26,0,0,1.44936656951904,0,50,50,50,0,0,24.8824977874756,2,0,0,2,23.6493301391602,21.7899990081787,29.5399990081787,23,26,23,30,10,23.9499988555908,24.5399990081787,0,0,0.981753706932068,0,25,25,25,0,0,23.8155040740967,2,0,0,2,23.2233142852783,21.3699989318848,29.4200000762939,26,20,26,30,10,24.3500003814697,24.5599994659424,24.309362411499,26,0,0,1.46670997142792,0,60,0,0,23.7929859161377,2,0,0,2,24.1386318206787,20.4099998474121,20,24.9499988555908,42,10,-4,24.1953067779541,0,0,0,2,24.0099563598633,19.7199993133545,25.0699996948242,0,0,3.72078824043274,0,125,5.53227996826172,0,100,24.2395038604736,0,0,0,24.1230182647705,1,0,0,2,23.690258026123,23.3099994659424,25,23.2399997711182,30,10,-5,23.3539447784424,0,0,0,2,22.3836116790771,23.8599987030029,23.3799991607666,0,0,1.8167724609375,0,75,75,75,75,1.25243294239044,0,75,75,75,23.6633644104004,0,0,0,23.2529487609863,1,2,0,0,2,23.1523857116699,23.2399997711182,26,23.9699993133545,30,10,-5,21.1287651062012,0,0,0,2,22.6795883178711,24.5599994659424,46.1499977111816,0,0,1.01571941375732,0,70,70,70,70,0.990401685237885,0,70,70,70,23.7068881988525,0,0,0,22.3297271728516,1,70.6266403198242,0,0,1,7.90043544769287,0,7.90043544769287,0,1,100,0,15.72
2026-08-29 03:45:00,2,0,0,2,19.4158735275269,19.7299995422364,26,19.5699996948242,30,10,-5,17.3220520019531,0,0,0,2,20.1593818664551,20.5099992752075,20.4399995803833,0,0,0.898868858814241,0,75,75,75,75,1.59929412603378,0,80,80,80,20.5272178649902,0,0,0,16.983473777771,1,2,0,0,2,20.0091753005982,19.7649993896485,26,41.4449996948243,30,10,-3,16.7849273681641,0,0,0,2,19.3589220046997,20.9049987792969,44.4099979400635,0,0,1.30160641670227,0,75,75,75,75,1.6234137415886,0,70,70,70,20.2296009063721,0,0,0,18.4727783203125,1,0,0,2,0,0,2,23.9125299453736,7.86499977111817,26,17,42,10,-3,23.8275299072266,0,0,0,2,23.6853828430176,7.97000002861023,20.689998626709,0,0,6.57123064994812,0,60,60,60,7.95968580245972,0,60,60,0,0,100,0,80,24.0650682449341,0,23.9574346542359,438.207702636719,24.2179203033447,436.993041992188,0,0,0,0,0,0,0,2,0,2,24.4857788085938,19.1299991607666,23.7699995040894,20,25,10,-6,23.6947813034058,0,2,23.1190433502197,22.3599996566773,24.7749996185303,0,700,400,0,0.389447823166847,0,40,1.40578931570053,0,35,22.8353643417359,0,0,100,0,12.7370386123657,10,38,23.9052610397339,1,24,23,24.0075302124024,0,432.015014648438,0,24.0789203643799,427.949310302735,23.4553709030151,423.572494506836,17,23,0,0,0,16,23.7834625244141,0,433.807891845703,0,0,0,0,2,0,0,2,21.4908151626587,19.4499988555908,23,26,23,31,10,20.6599998474121,0,0,0.612455785274506,0,80,0,22.2905426025391,0,0,2,25.2396707534791,16.1949987411499,24,30.689998626709,30,10,25.5482234954834,22.3099994659424,30.1149988174439,0,0,2.88894093036652,0,60,0,25.0491046905518,24.2925539016724,23.9711074829102,2,0,0,2,25.4147882461548,24.9649991989136,25.5399990081787,23,21,30,10,24.7149991989136,26,0,0,1.45410108566284,0,50,50,50,0,0,24.890326499939,2,0,0,2,23.6666927337647,21.8699998855591,29.3899993896485,23,26,23,30,10,23.9849996566773,24.5649995803833,0,0,0.984270393848419,0,25,25,25,0,0,23.8197412490845,2,0,0,2,23.2386598587037,21.4449996948243,29.2599992752076,26,20,26,30,10,24.3649988174439,24.5799999237061,24.3067598342896,26,0,0,1.47075003385544,0,60,0,0,23.8035640716553,2,0,0,2,24.1371726989746,20.4449987411499,20,24.9449987411499,42,10,-4,24.1930866241455,0,0,0,2,24.014949798584,19.7299995422363,25.0649995803833,0,0,3.73534429073334,0,125,5.54326629638672,0,100,24.2488222122193,0,0,0,24.1167297363282,1,0,0,2,23.6704549789429,23.3099994659424,25,23.2199993133545,30,10,-5,23.30117893219,0,0,0,2,22.3290634155274,23.8450002670288,23.3449993133545,0,0,1.47476774454117,0,75,75,75,75,1.25276064872742,0,75,75,75,23.6310939788819,0,0,0,23.2123813629151,1,2,0,0,2,23.1157140731812,23.2149991989136,26,23.9549989700318,30,10,-5,21.0526533126831,0,0,0,2,22.6298084259034,24.5399990081787,46.1599998474121,0,0,1.01527225971222,0,70,70,70,70,0.990945726633072,0,70,70,70,23.6771831512452,0,0,0,22.2727813720703,1,70.3678131103516,0,0,1,7.83799028396606,0,7.83799028396606,0,1,100,0,15.715
2026-08-29 04:00:00,2,0,0,2,19.3044986724854,19.6199989318848,26,19.4599990844727,30,10,-5,17.3609714508057,0,0,0,2,19.9885406494141,20.4200000762939,20.3799991607666,0,0,1.21596133708954,0,75,75,75,75,1.60095000267029,0,80,80,80,20.3764228820801,0,0,0,17.0819263458252,1,2,0,0,2,19.900260925293,19.689998626709,26,41.3899993896484,30,10,-3,16.7853221893311,0,0,0,2,19.2200336456299,20.8299999237061,44.5699996948242,0,0,1.30157816410065,0,75,75,75,75,1.59155130386353,0,70,70,70,20.1328182220459,0,0,0,18.3674068450928,1,0,0,2,0,0,2,23.927267074585,8.14999961853027,26,17,42,10,-3,23.8224182128906,0,0,0,2,23.681058883667,8.26000022888184,20.689998626709,0,0,6.55077457427979,0,60,60,60,7.92819499969482,0,60,60,0,0,100,0,80,24.0592021942139,0,23.9603996276855,438.348480224609,24.2244777679443,439.312133789062,0,0,0,0,0,0,0,2,0,2,24.5470886230469,19.3199996948242,23.7999992370605,20,25,10,-6,23.7112770080566,0,2,23.1421909332275,22.4699993133545,24.8199996948242,0,700,400,0,0.39139124751091,0,40,1.31730782985687,0,35,22.8803024291992,0,0,100,0,12.6474390029907,10,38,23.9081649780273,1,24,23,23.9507102966309,0,431.56787109375,0,24.0925579071045,428.336700439453,23.4581470489502,421.7265625,17,23,0,0,0,16,23.8986835479736,0,431.797546386719,0,0,0,0,2,0,0,2,21.4828186035156,19.439998626709,23,26,23,31,10,20.6499996185303,0,0,0.614025950431824,0,80,0,22.2687072753906,0,0,2,25.2336025238037,16.1999988555908,24,30.6999988555908,30,10,25.5463047027588,22.3299999237061,30.1299991607666,0,0,2.88773727416992,0,60,0,25.0492420196533,24.2875728607178,23.9661331176758,2,0,0,2,25.409912109375,24.9499988555908,25.5499992370605,23,21,30,10,24.7399997711182,26,0,0,1.45445108413696,0,50,50,50,0,0,24.8895359039307,2,0,0,2,23.6834373474121,21.9300003051758,29.2299995422363,23,26,23,30,10,24.0299987792969,24.5799999237061,0,0,0.978986084461212,0,25,25,25,0,0,23.8212776184082,2,0,0,2,23.2586555480957,21.5299987792969,29.0999984741211,26,20,26,30,10,24.3999996185303,24.5799999237061,24.3017120361328,26,0,0,1.47048485279083,0,60,0,0,23.8132019042969,2,0,0,2,24.1745452880859,20.4799995422363,20,24.9499988555908,42,10,-4,24.1941986083984,0,0,0,2,24.0201435089111,19.7299995422363,25.0599994659424,0,0,3.72183918952942,0,125,5.53387975692749,0,100,24.2533264160156,0,0,0,24.1128482818604,1,0,0,2,23.6361331939697,23.2799987792969,25,23.189998626709,30,10,-5,23.2536735534668,0,0,0,2,22.2796325683594,23.7899990081787,23.2899990081787,0,0,0.992350935935974,0,75,75,75,75,1.25124728679657,0,75,75,75,23.6014537811279,0,0,0,23.0938835144043,1,2,0,0,2,23.0832862854004,23.189998626709,26,23.9499988555908,30,10,-5,21.0210609436035,0,0,0,2,22.5919399261475,24.5,46.1499977111816,0,0,1.14075744152069,0,70,70,70,70,0.992227017879486,0,70,70,70,23.6373271942139,0,0,0,22.21510887146,1,68.5164337158203,0,0,1,8.02177047729492,0,8.02177047729492,0,1,100,0,15.71
2026-08-29 04:15:00,2,0,0,2,19.2093133926392,19.539999961853,26,19.3899993896485,30,10,-5,17.4474649429322,0,0,0,2,19.8414163589478,20.3449993133545,20.2899999618531,0,0,0.629146248102189,0,75,75,75,75,1.60278564691544,0,80,80,80,20.2424983978272,0,0,0,17.1529197692871,1,2,0,0,2,19.7883958816529,19.6300001144409,26,41.3500003814698,30,10,-3,16.8480768203736,0,0,0,2,19.1005716323853,20.7749996185303,44.2649993896485,0,0,1.30111914873123,0,75,75,75,75,1.59200102090836,0,70,70,70,20.0038928985596,0,0,0,18.2843933105469,1,0,0,2,0,0,2,23.9189586639405,7.77499985694885,26,17,42,10,-3,23.8272476196289,0,0,0,2,23.6868724822998,7.87499952316284,20.689998626709,0,0,6.56680274009705,0,60,60,60,7.93752312660218,0,60,60,0,0,100,0,80,24.0552778244019,0,23.9654302597046,436.43815612793,24.2168588638306,438.088897705078,0,0,0,0,0,0,0,2,0,2,24.6027784347534,19.4949989318848,23.8400001525879,20,25,10,-6,23.7322263717652,0,2,23.1696281433106,22.5699996948242,24.8499994277954,0,700,400,0,0.39167520403862,0,40,1.49781376123429,0,35,22.9126558303833,0,0,100,0,12.5517001152039,10,38,23.9046220779419,1,24,23,24.0123901367188,0,429.929016113281,0,23.9921979904175,426.046325683594,23.4628143310547,422.08236694336,17,23,0,0,0,16,23.8242263793946,0,431.291107177735,0,0,0,0,2,0,0,2,21.4796409606934,19.4449987411499,23,26,23,31,10,20.6599998474121,0,0,0.61426728963852,0,80,0,22.25794506073,0,0,2,25.2317037582398,16.4149990081787,24,30.6949987411499,30,10,25.5465917587281,22.3649988174439,30.1249990463257,0,0,2.88970744609833,0,60,0,25.0504026412964,24.2576847076416,23.9568939208985,2,0,0,2,25.4117851257325,24.9399995803833,25.5499992370605,23,21,30,10,24.7599992752075,26,0,0,1.45196354389191,0,50,50,50,0,0,24.8924016952515,2,0,0,2,23.7027921676636,22.0099992752076,29.1099996566773,23,26,23,30,10,24.0599994659424,24.6349992752075,0,0,0.983355551958084,0,25,25,25,0,0,23.8276968002319,2,0,0,2,23.2827262878418,21.5949993133545,28.9799995422364,26,20,26,30,10,24.4299993515015,24.6199989318848,24.2998418807984,26,0,0,1.46914559602737,0,60,0,0,23.8193416595459,2,0,0,2,24.2221746444703,20.5249996185303,20,24.9549989700318,42,10,-4,24.2013692855835,0,0,0,2,24.0256271362305,19.7550001144409,25.0599994659424,0,0,3.72899425029755,0,125,5.53772974014283,0,100,24.2581615447998,0,0,0,24.1099615097046,1,0,0,2,23.5804653167725,23.2550001144409,25,23.1399993896485,30,10,-5,23.2132644653321,0,0,0,2,22.2384614944458,23.774998664856,23.2549991607666,0,0,1.43011814355851,0,75,75,75,75,1.25468248128891,0,75,75,75,23.5682744979859,0,0,0,23.0738430023194,1,2,0,0,2,23.0316858291626,23.164999961853,26,23.914999961853,30,10,-5,20.9962024688721,0,0,0,2,22.5403814315796,24.4799995422363,46.0799980163575,0,0,1.01774299144745,0,70,70,70,70,0.990761578083039,0,70,70,70,23.6006355285645,0,0,0,22.1833810806275,1,70.2136383056641,0,0,1,8.03513813018799,0,8.03513813018799,0,1,100,0,15.705
2026-08-29 04:30:00,2,0,0,2,19.1606979370117,19.4599990844727,26,19.3099994659424,30,10,-5,17.5864677429199,0,0,0,2,19.712043762207,20.2700004577637,20.2299995422363,0,0,0.617402136325836,0,75,75,75,75,1.60430586338043,0,80,80,80,20.1143932342529,0,0,0,17.5082950592041,1,2,0,0,2,19.7025489807129,19.5499992370605,26,41.3199996948242,30,10,-3,16.9941501617432,0,0,0,2,18.9862365722656,20.6999988555908,44.2999992370605,0,0,1.29986011981964,0,75,75,75,75,1.59060597419739,0,70,70,70,19.8933773040771,0,0,0,18.2177600860596,1,0,0,2,0,0,2,23.9397029876709,7.66999959945679,26,17,42,10,-3,23.8144359588623,0,0,0,2,23.6808013916016,7.77999973297119,20.689998626709,0,0,6.54292392730713,0,60,60,60,7.92436456680298,0,60,60,0,0,100,0,80,24.0491580963135,0,23.956636428833,435.962707519531,24.2150192260742,436.979339599609,0,0,0,0,0,0,0,2,0,2,24.6643714904785,19.6800003051758,23.8699989318848,20,25,10,-6,23.7492637634277,0,2,23.1874732971191,22.6299991607666,24.8799991607666,0,700,400,0,0.389829337596893,0,40,0.888509511947632,0,35,22.9512805938721,0,0,100,0,12.47523021698,10,38,23.908224105835,1,24,23,23.9494228363037,0,429.525299072266,0,24.0744285583496,426.507232666016,23.4583625793457,420.252868652344,17,23,0,0,0,16,23.8978080749512,0,429.980682373047,0,0,0,0,2,0,0,2,21.4811820983887,19.4499988555908,23,26,23,31,10,20.6499996185303,0,0,0.614474296569824,0,80,0,22.2225570678711,0,0,2,25.2284641265869,16.4200000762939,24,30.7099990844727,30,10,25.5466938018799,22.3799991607666,30.1199989318848,0,0,2.88683009147644,0,60,0,25.0519752502441,24.2633800506592,23.9504985809326,2,0,0,2,25.4138050079346,24.9599990844727,25.5599994659424,23,21,30,10,24.7999992370605,25.9899997711182,0,0,1.45222175121307,0,50,50,50,0,0,24.8889636993408,2,0,0,2,23.717098236084,22.0799999237061,28.9899997711182,23,26,23,30,10,24.0900001525879,24.6499996185303,0,0,0.97877299785614,0,25,25,25,0,0,23.8329524993896,2,0,0,2,23.3006992340088,21.6399993896484,28.8400001525879,26,20,26,30,10,24.4599990844727,24.6299991607666,24.2952060699463,26,0,0,1.4664568901062,0,60,0,0,23.8293418884277,2,0,0,2,24.2537155151367,20.5699996948242,20,24.9599990844727,42,10,-4,24.2031326293945,0,0,0,2,24.0336151123047,19.7600002288818,25.0599994659424,0,0,3.71460890769958,0,125,5.51970481872559,0,100,24.2640037536621,0,0,0,24.1140651702881,1,0,0,2,23.5854072570801,23.2399997711182,25,23.1099987030029,30,10,-5,23.1805057525635,0,0,0,2,22.2046375274658,23.7600002288818,23.2399997711182,0,0,1.81446826457977,0,75,75,75,75,1.25354266166687,0,75,75,75,23.5313587188721,0,0,0,22.9863090515137,1,2,0,0,2,23.0067310333252,23.1299991607666,26,23.8999996185303,30,10,-5,20.9835872650146,0,0,0,2,22.461446762085,24.439998626709,46.0299987792969,0,0,1.01377177238464,0,70,70,70,70,0.990378141403198,0,70,70,70,23.5587368011475,0,0,0,22.080738067627,1,56.4686431884766,22.6561012268066,22.6561012268066,1,8.15126800537109,0,8.15126800537109,0,1,100,0,15.7
2026-08-29 04:45:00,2,0,0,2,19.1326551437378,19.3899993896484,26,19.2449998855591,30,10,-5,17.7632694244385,0,0,0,2,19.602502822876,20.2049999237061,20.1699991226197,0,0,1.08958411216736,0,75,75,75,75,1.60521078109741,0,80,80,80,20.0093183517456,0,0,0,17.6955099105835,1,2,0,0,2,19.6418695449829,19.505000114441,26,41.2900009155273,30,10,-3,17.2436208724976,0,0,0,2,18.897686958313,20.6549997329712,44.2149982452393,0,0,1.3030555844307,0,75,75,75,75,1.59313476085663,0,70,70,70,19.8119497299195,0,0,0,18.1707077026367,1,0,0,2,0,0,2,23.9509372711182,8.25,26,17,42,10,-3,23.812954902649,0,0,0,2,23.6828746795655,8.36999988555909,20.6700000762939,0,0,6.55839228630066,0,60,60,60,7.94822978973389,0,60,60,0,0,100,0,80,24.04541015625,0,23.9575395584107,434.404052734375,24.2219142913819,437.092483520508,0,0,0,0,0,0,0,2,0,2,24.7201004028321,19.8149995803833,23.8849992752075,20,25,10,-6,23.7729463577271,0,2,23.2188930511475,22.7249994277954,24.9299993515015,0,700,400,0,0.38750097155571,0,40,0.695958167314529,0,35,22.995759010315,0,0,100,0,12.439636707306,10,38,23.910761833191,1,24,23,23.9649324417115,0,428.674285888672,0,23.9865531921387,426.432373046875,23.4996013641358,419.911529541016,17,23,0,0,0,16,23.8909730911255,0,429.522552490235,0,0,0,0,2,0,0,2,21.471999168396,19.4399995803833,23,26,23,31,10,20.6499996185303,0,0,0.614603817462921,0,80,0,22.2088193893433,0,0,2,25.2268686294556,16.5599994659424,24,30.6999988555908,30,10,25.5443067550659,22.3849992752075,30.1249990463257,0,0,2.88934969902039,0,60,0,25.0528087615967,24.2413187026978,23.9519205093384,2,0,0,2,25.4149646759033,24.9849996566773,25.5599994659424,23,21,30,10,24.8149995803833,26,0,0,1.45281857252121,0,50,50,50,0,0,24.8898935317993,2,0,0,2,23.7368822097779,22.1399993896485,28.8449993133545,23,26,23,30,10,24.1299991607666,24.6800003051758,0,0,0.981138855218888,0,25,25,25,0,0,23.8397665023804,2,0,0,2,23.3159170150757,21.7399997711182,28.7299995422364,26,20,26,30,10,24.4899997711182,24.6549997329712,24.292202949524,26,0,0,1.46885025501251,0,60,0,0,23.8420963287354,2,0,0,2,24.2529726028443,20.5950002670288,20,24.9649991989136,42,10,-4,24.2063884735108,0,0,0,2,24.0421800613404,19.7700004577637,25.0499992370605,0,0,3.72290205955505,0,125,5.51426935195923,0,100,24.2722406387329,0,0,0,24.1072874069214,1,0,0,2,23.5969305038452,23.2149991989136,25,23.0900001525879,30,10,-5,23.1307802200317,0,0,0,2,22.1627349853516,23.7449998855591,23.1949996948243,0,0,1.81980931758881,0,75,75,75,75,1.25123691558838,0,75,75,75,23.4941930770874,0,0,0,23.0125284194947,1,2,0,0,2,22.9984788894654,23.1049995422364,26,23.8799991607666,30,10,-5,20.9798746109009,0,0,0,2,22.4297952651978,24.4399995803833,46.0149993896485,0,0,1.0132954120636,0,70,70,70,70,0.990282982587815,0,70,70,70,23.5469331741333,0,0,0,21.9441099166871,1,68.2166061401367,59.6833724975586,59.6833724975586,1,8.02280044555664,0,8.02512311935425,0,1,100,0,15.695
2026-08-29 05:00:00,2,0,0,2,19.1353549957275,19.3199996948242,26,19.1999988555908,30,10,-5,17.9519386291504,0,0,0,2,19.5152683258057,20.1399993896484,20.1199989318848,0,0,1.12478387355804,0,75,75,75,75,1.60795176029205,0,80,80,80,19.9125881195068,0,0,0,17.8625926971436,1,2,0,0,2,19.5942993164062,19.4599990844727,26,41.2799987792969,30,10,-3,17.4883041381836,0,0,0,2,18.8371829986572,20.6000003814697,44.4699974060059,0,0,1.30108714103699,0,75,75,75,75,1.59025835990906,0,70,70,70,19.7171421051025,0,0,0,18.1452751159668,1,0,0,2,0,0,2,23.9629497528076,8.23999977111816,26,17,42,10,-3,23.8131217956543,0,0,0,2,23.6788291931152,8.30999946594238,20.6700000762939,0,0,6.5664005279541,0,60,60,60,7.94317483901978,0,60,60,0,0,100,0,80,24.0378570556641,0,23.9670066833496,436.602111816406,24.2190380096436,437.240295410156,0,0,0,0,0,0,0,2,0,2,24.7975215911865,19.9699993133545,23.9099998474121,20,25,10,-6,23.7945461273193,0,2,23.2562847137451,22.769998550415,24.9699993133545,0,700,400,0,0.389184266328812,0,40,1.4318882226944,0,35,23.0396175384521,0,0,100,0,12.383002281189,10,38,23.9088687896729,1,24,23,23.9511947631836,0,427.143737792969,0,24.0746192932129,426.112396240234,23.5552368164062,420.113128662109,17,23,0,0,0,16,23.87375831604,0,428.753631591797,0,0,0,0,2,0,0,2,21.4784908294678,19.4499988555908,23,26,23,31,10,20.6499996185303,0,0,0.614629745483398,0,80,0,22.2092361450195,0,0,2,25.2245483398438,16.5599994659424,24,30.689998626709,30,10,25.5420761108398,22.3899993896484,30.1199989318848,0,0,2.88472700119019,0,60,0,25.0539226531982,24.2434501647949,23.9533424377441,2,0,0,2,25.4122104644775,25,25.5499992370605,23,21,30,10,24.8199996948242,26,0,0,1.44974219799042,0,50,50,50,0,0,24.8923625946045,2,0,0,2,23.7541007995605,22.189998626709,28.7099990844727,23,26,23,30,10,24.1700000762939,24.689998626709,0,0,0.981821417808533,0,25,25,25,0,0,23.8464374542236,2,0,0,2,23.3306350708008,21.8299999237061,28.5999984741211,26,20,26,30,10,24.5100002288818,24.689998626709,24.2880554199219,26,0,0,1.47037303447723,0,60,0,0,23.8527965545654,2,0,0,2,24.2122249603271,20.6299991607666,20,24.9699993133545,42,10,-4,24.2070579528809,0,0,0,2,24.0504341125488,19.7799987792969,25.0499992370605,0,0,3.73156237602234,0,125,5.52881574630737,0,100,24.28537940979,0,0,0,24.1071949005127,1,0,0,2,23.624792098999,23.1999988555908,25,23.0799999237061,30,10,-5,23.0950260162354,0,0,0,2,22.1236476898193,23.7099990844727,23.1499996185303,0,0,1.81145286560059,0,75,75,75,75,1.25384557247162,0,75,75,75,23.461986541748,0,0,0,22.9850769042969,1,2,0,0,2,22.9969921112061,23.1099987030029,26,23.8699989318848,30,10,-5,20.9734802246094,0,0,0,2,22.4133682250977,24.439998626709,46.0399971008301,0,0,1.01297676563263,0,70,70,70,70,0.988007307052612,0,70,70,70,23.5183525085449,0,0,0,21.7585678100586,1,70.4103851318359,100,100,1,8.01715850830078,0,8.01715850830078,0,1,100,0,15.69
2026-08-29 05:15:00,2,0,0,2,19.1590375900269,19.2699995040894,26,19.1599998474121,30,10,-5,17.9502439498902,0,0,0,2,19.4560556411743,20.0900001525879,20.085000038147,0,0,1.12301862239838,0,75,75,75,75,1.60498201847076,0,80,80,80,19.8624248504639,0,0,0,17.8443470001221,1,2,0,0,2,19.5431613922119,19.4349994659424,26,41.2449989318848,30,10,-3,17.546823501587,0,0,0,2,18.7998456954956,20.5599994659424,44.3150005340577,0,0,1.30197274684906,0,75,75,75,75,1.5927494764328,0,70,70,70,19.6411848068238,0,0,0,18.1292266845703,1,0,0,2,0,0,2,23.9950342178345,7.71999979019165,26,17,42,10,-3,23.8013982772827,0,0,0,2,23.673583984375,7.82499980926514,20.6750001907349,0,0,6.58817291259766,0,60,60,60,7.96809959411621,0,60,60,0,0,100,0,80,24.0286560058594,0,23.9637031555176,436.378768920899,24.2184972763062,437.070983886719,0,0,0,0,0,0,0,2,0,2,24.8857030868531,20.1199998855591,23.9499998092652,20,25,10,-6,23.8141632080078,0,2,23.2767181396484,22.9049987792969,25.0099992752075,0,700,400,0,0.387894839048386,0,40,1.43451529741287,0,35,23.0740919113159,0,0,100,0,12.4479789733887,10,38,23.9100351333619,1,24,23,24.0582962036133,0,426.254425048829,0,24.0840711593628,426.654357910156,23.5121698379517,421.900146484375,17,23,0,0,0,16,23.8806695938111,0,429.976181030274,0,0,0,0,2,0,0,2,21.4815769195557,19.4499988555908,23,26,23,31,10,20.6549997329712,0,0,0.615058720111847,0,80,0,22.1816606521607,0,0,2,25.2227277755737,16.7049989700318,24,30.6849985122681,30,10,25.5436010360718,22.414999961853,30.1299991607666,0,0,2.89197778701783,0,60,0,25.0553388595581,24.2064552307129,23.9448165893555,2,0,0,2,25.419135093689,25,25.5399990081787,23,21,30,10,24.8500003814697,26,0,0,1.45182490348816,0,50,50,50,0,0,24.8872928619385,2,0,0,2,23.7719240188599,22.2599992752076,28.6099996566773,23,26,23,30,10,24.1999988555909,24.7199993133545,0,0,0.981871724128723,0,25,25,25,0,0,23.8528127670288,2,0,0,2,23.3470602035523,21.8799991607666,28.4849987030029,26,20,26,30,10,24.524998664856,24.7099990844727,24.2850894927979,26,0,0,1.46912431716919,0,60,0,0,23.8665027618408,2,0,0,2,24.1651735305786,20.6749992370606,20,24.9699993133545,42,10,-4,24.2046384811401,0,0,0,2,24.0588445663452,19.7949991226196,25.0449991226196,0,0,3.728311419487,0,125,5.527667760849,0,100,24.2937202453613,0,0,0,24.102219581604,1,0,0,2,23.6601400375366,23.1849994659424,25,23.0249996185303,30,10,-5,23.0656805038452,0,0,0,2,22.1247873306275,23.6749992370606,23.1299991607666,0,0,1.40491279959679,0,75,75,75,75,1.25316327810288,0,75,75,75,23.4365634918213,0,0,0,22.9792337417603,1,2,0,0,2,22.9504165649414,23.0699996948243,26,23.835000038147,30,10,-5,20.9174461364746,0,0,0,2,22.3954582214356,24.3999996185303,46.0549983978272,0,0,1.01259005069733,0,70,70,70,70,0.990538537502289,0,70,70,70,23.4921598434449,0,0,0,21.6168737411499,1,69.5046844482422,41.0411729812622,41.0411729812622,1,7.97807240486145,0,7.97807240486145,0,1,100,0,15.6875
2026-08-29 05:30:00,2,0,0,2,19.1340103149414,19.1999988555908,26,19.1199989318848,30,10,-5,17.8333644866943,0,0,0,2,19.3930358886719,20.0100002288818,20.0299987792969,0,0,1.34250283241272,0,75,75,75,75,1.60933804512024,0,80,80,80,19.7993507385254,0,0,0,17.6981754302979,1,2,0,0,2,19.4831066131592,19.3999996185303,26,41.2199974060059,30,10,-3,17.4951419830322,0,0,0,2,18.7598628997803,20.4899997711182,44.3400001525879,0,0,1.30430603027344,0,75,75,75,75,1.59276056289673,0,70,70,70,19.5687160491943,0,0,0,18.113697052002,1,0,0,2,0,0,2,23.9948062896729,8.09000015258789,26,17,42,10,-3,23.804271697998,0,0,0,2,23.6793174743652,8.17999935150146,20.689998626709,0,0,6.59212112426758,0,60,60,60,7.98607778549194,0,60,60,0,0,100,0,80,24.0192832946777,0,23.9677906036377,434.28955078125,24.2204837799072,437.321258544922,0,0,0,0,0,0,0,2,0,2,24.9455394744873,20.2799987792969,24,20,25,10,-6,23.83713722229,0,2,23.3044548034668,22.9200000762939,25.0499992370605,0,700,400,0,0.388832986354828,0,40,1.43503201007843,0,35,23.1036930084229,0,0,100,0,12.385627746582,10,38,23.9159622192383,1,24,23,24.053466796875,0,427.584228515625,0,24.0864086151123,423.889556884766,23.3603954315186,422.03125,17,23,0,0,0,16,23.8674507141113,0,428.727355957031,0,0,0,0,2,0,0,2,21.4819660186768,19.4499988555908,23,26,23,31,10,20.6599998474121,0,0,0.614426851272583,0,80,0,22.1401882171631,0,0,2,25.2217063903809,16.7600002288818,24,30.689998626709,30,10,25.5494766235352,22.4099998474121,30.1299991607666,0,0,2.88277363777161,0,60,0,25.0575904846191,24.2050342559814,23.943395614624,2,0,0,2,25.4138641357422,25.0299987792969,25.5499992370605,23,21,30,10,24.8599987030029,26,0,0,1.44929981231689,0,50,50,50,0,0,24.8941593170166,2,0,0,2,23.7929344177246,22.3099994659424,28.4799995422363,23,26,23,30,10,24.2299995422363,24.7399997711182,0,0,0.97716623544693,0,25,25,25,0,0,23.8598098754883,2,0,0,2,23.3696174621582,21.9799995422363,28.3799991607666,26,20,26,30,10,24.5799999237061,24.7399997711182,24.2811431884766,26,0,0,1.46740329265594,0,60,0,0,23.8804988861084,2,0,0,2,24.1396427154541,20.7099990844727,20,24.9599990844727,42,10,-4,24.2086429595947,0,0,0,2,24.0644779205322,19.7999992370605,25.0399990081787,0,0,3.72870254516602,0,125,5.52794170379639,0,100,24.3013286590576,0,0,0,24.0952816009521,1,0,0,2,23.6569557189941,23.1599998474121,25,22.9899997711182,30,10,-5,23.0072402954102,0,0,0,2,22.1060466766357,23.6399993896484,23.1199989318848,0,0,0.989656984806061,0,75,75,75,75,1.25059390068054,0,75,75,75,23.4144477844238,0,0,0,22.9745311737061,1,2,0,0,2,22.9158191680908,23.0399990081787,26,23.7899990081787,30,10,-5,20.8733310699463,0,0,0,2,22.3880290985107,24.3799991607666,45.9899978637695,0,0,1.01456570625305,0,70,70,70,70,0.990123510360718,0,70,70,70,23.465763092041,0,0,0,21.4968681335449,1,69.2444305419922,0,0,1,8.04991722106934,0,8.04991722106934,0,1,100,0,15.685
2026-08-29 05:45:00,2,0,0,2,19.1192646026612,19.1599998474121,26,19.0599994659424,30,10,-5,17.7502689361572,0,0,0,2,19.3379325866699,19.9749994277955,19.9699993133545,0,0,1.12267071008683,0,75,75,75,75,1.60664933919907,0,80,80,80,19.7249231338501,0,0,0,17.5705881118775,1,2,0,0,2,19.4106349945068,19.335000038147,26,41.1949996948243,30,10,-3,17.4549341201782,0,0,0,2,18.7315492630005,20.4549989700318,44.1450004577637,0,0,1.30130863189698,0,75,75,75,75,1.59124147891999,0,70,70,70,19.5073595046997,0,0,0,18.0857830047608,1,0,0,2,0,0,2,24.0035676956177,7.87999987602234,26,17,42,10,-3,23.8004245758057,0,0,0,2,23.6771068572998,7.98999977111816,20.689998626709,0,0,6.63260054588318,0,60,60,60,8.00466012954712,0,60,60,0,0,100,0,80,24.00101852417,0,23.9623594284058,435.590728759766,24.2213039398193,436.216186523438,0,0,0,0,0,0,0,2,0,2,24.9839887619019,20.4099988937378,24.0099992752075,20,25,10,-6,23.8589143753052,0,2,23.3323783874512,23.0099992752075,25.1099996566773,0,700,400,0,0.390931934118271,0,40,1.81741791963577,0,35,23.1390972137452,0,0,100,0,12.4545826911926,10,38,23.9112844467163,1,24,23,24.0661478042603,0,428.128646850586,0,24.0835456848145,426.215393066406,23.4531106948853,421.560836791992,17,23,0,0,0,16,23.7800264358521,0,429.291412353516,0,0,0,0,2,0,0,2,21.5005178451539,19.4499988555908,23,26,23,31,10,20.6599998474121,0,0,0.615269213914871,0,80,0,22.0977106094361,0,0,2,25.2171144485474,16.7399997711182,24,30.6949987411499,30,10,25.5422658920288,22.4449987411499,30.1299991607666,0,0,2.89192533493042,0,60,0,25.0563354492188,24.2064561843873,23.9462356567383,2,0,0,2,25.4024276733399,25.0050001144409,25.5549993515015,23,21,30,10,24.8749990463257,25.9949998855591,0,0,1.45422732830048,0,50,50,50,0,0,24.8930568695069,2,0,0,2,23.8111877441407,22.3699998855591,28.3599996566773,23,26,23,30,10,24.2599992752075,24.7699995040894,0,0,0.980362862348557,0,25,25,25,0,0,23.867473602295,2,0,0,2,23.3845119476319,22.0349998474121,28.2699995040894,26,20,26,30,10,24.5999994277954,24.7599992752075,24.2771787643433,26,0,0,1.47024512290955,0,60,0,0,23.8902893066406,2,0,0,2,24.11403465271,20.7349996566773,20,24.9899997711182,42,10,-4,24.2056026458741,0,0,0,2,24.0690612792969,19.8099994659424,25.0449991226196,0,0,3.73576486110688,0,125,5.54158878326416,0,100,24.30752658844,0,0,0,24.0873193740845,1,0,0,2,23.6510419845581,23.1349992752076,25,22.9749994277954,30,10,-5,22.962703704834,0,0,0,2,22.0600347518921,23.6199989318848,23.0900001525879,0,0,2.73018658161164,0,75,75,75,75,1.25448328256607,0,75,75,75,23.3940086364746,0,0,0,22.9376487731934,1,2,0,0,2,22.870867729187,23.0299987792969,26,23.7699995040894,30,10,-5,20.8054523468018,0,0,0,2,22.3391256332398,24.3549995422364,45.9499988555909,0,0,1.01243889331818,0,70,70,70,70,0.987904518842697,0,70,70,70,23.4308042526245,0,0,0,21.4333171844483,1,63.9408073425293,0,0,1,7.87408089637757,0,7.87408089637757,0,1,100,0,15.6825
2026-08-29 06:00:00,2,0,0,2,19.1115970611572,19.0900001525879,26,19.0200004577637,30,10,-5,17.6245574951172,0,0,0,2,19.2901611328125,19.8899993896484,19.8999996185303,0,0,0.65437912940979,0,75,75,75,75,1.6091285943985,0,80,80,80,19.6653022766113,0,0,0,17.4131908416748,1,2,0,0,2,19.3431415557861,19.2899990081787,26,41.1699981689453,30,10,-3,17.3966960906982,0,0,0,2,18.6911182403564,20.3799991607666,44.3600006103516,0,0,2.1658501625061,0,75,75,75,75,1.59877872467041,0,70,70,70,19.4472827911377,0,0,0,18.0524806976318,1,0,0,2,0,0,2,24.0245246887207,7.31999969482422,26,17,42,10,-3,23.7919445037842,0,0,0,2,23.6726570129395,7.44999980926514,20.6999988555908,0,0,6.61175727844238,0,60,60,60,8.32120418548584,0,60,60,0,0,100,0,80,23.9914169311523,0,23.9556179046631,434.313781738281,24.2212352752686,435.164001464844,0,0,0,0,0,0,0,2,0,2,25.0282535552979,20.5299987792969,24.0399990081787,20,25,10,-6,23.8848819732666,0,2,23.3656635284424,23.1099987030029,25.1499996185303,0,700,400,0,0.391125231981277,0,40,1.4806262254715,0,35,23.1681652069092,0,0,100,0,12.3311004638672,10,38,23.9111480712891,1,24,23,24.0566730499268,0,427.796600341797,0,24.0833988189697,424.291900634766,23.5485935211182,419.75244140625,17,23,0,0,0,16,23.7870426177979,0,428.031677246094,0,0,0,0,2,0,0,2,21.5143871307373,19.4799995422363,23,26,23,31,10,20.6700000762939,0,0,0.622343182563782,0,80,0,22.0520458221436,0,0,2,25.2150459289551,16.9899997711182,24,30.689998626709,30,10,25.5459995269775,22.4599990844727,30.1199989318848,0,0,2.88851380348206,0,60,0,25.0561008453369,24.1879634857178,23.9419727325439,2,0,0,2,25.4048366546631,25.0299987792969,25.5599994659424,23,21,30,10,24.8799991607666,25.9899997711182,0,0,1.45282220840454,0,50,50,50,0,0,24.8894386291504,2,0,0,2,23.8286228179932,22.4300003051758,28.2299995422363,23,26,23,30,10,24.2899990081787,24.7899990081787,0,0,0.977475047111511,0,25,25,25,0,0,23.8737812042236,2,0,0,2,23.4026527404785,22.0900001525879,28.1700000762939,26,20,26,30,10,24.6299991607666,24.769998550415,24.2727375030518,26,0,0,1.46959805488586,0,60,0,0,23.9004058837891,2,0,0,2,24.1136379241943,20.75,20,24.9799995422363,42,10,-4,24.2101821899414,0,0,0,2,24.0754070281982,19.8099994659424,25.0499992370605,0,0,3.72521877288818,0,125,5.52023887634277,0,100,24.3149452209473,0,0,0,24.0823822021484,1,0,0,2,23.6635570526123,23.1099987030029,25,22.9499988555908,30,10,-5,22.9330787658691,0,0,0,2,22.0440464019775,23.6099987030029,23.0499992370605,0,0,1.63189387321472,0,75,75,75,75,1.25531435012817,0,75,75,75,23.3735809326172,0,0,0,22.9042911529541,1,2,0,0,2,22.824592590332,22.9899997711182,26,23.75,30,10,-5,20.7478713989258,0,0,0,2,22.2885818481445,24.3199996948242,45.9300003051758,0,0,1.86242663860321,0,70,70,70,70,0.991449117660522,0,70,70,70,23.402774810791,0,0,0,21.3876934051514,1,60.1337738037109,0,0,1,7.76603698730469,0,7.76603698730469,0,1,100,0,15.68
2026-08-29 06:15:00,2,0,0,2,19.0990228652954,19.0399999618531,26,18.9499998092651,30,10,-5,17.5323066711426,0,0,0,2,19.2354774475098,19.8449993133545,19.8399991989136,0,0,0.871505916118622,0,75,75,75,75,1.60700541734696,0,80,80,80,19.6126203536988,0,0,0,17.3787984848023,1,2,0,0,2,19.2911863327026,19.2199993133545,26,41.1499996185303,30,10,-3,17.3016242980957,0,0,0,2,18.655237197876,20.3199996948242,44.1199989318848,0,0,1.30159091949463,0,75,75,75,75,1.5933849811554,0,70,70,70,19.3760328292847,0,0,0,18.0082950592041,1,0,0,2,0,0,2,24.0413589477539,7.40499997138977,26,17,42,10,-3,23.7747373580933,0,0,0,2,23.6654500961304,7.51999998092652,20.7149991989136,0,0,6.59954452514648,0,60,60,60,8.17424821853638,0,60,60,0,0,100,0,80,23.9642190933228,0,23.9603147506714,432.348205566407,24.2216272354126,436.049957275391,0,0,0,0,0,0,0,2,0,2,25.05628490448,20.6599988937378,24.0799999237061,20,25,10,-6,23.8975229263306,0,2,23.3994321823121,23.1499996185303,25.1849994659424,0,700,400,0,0.389629676938057,0,40,1.55690985918045,0,35,23.2045459747315,0,0,100,0,12.3881049156189,10,38,23.9023342132569,1,24,23,24.0613231658936,0,427.805160522461,0,24.0912742614747,425.403152465821,23.5405063629151,420.014770507813,17,23,0,0,0,16,23.7912216186523,0,429.126342773438,0,0,0,0,2,0,0,2,21.5175714492798,19.4749994277954,23,26,23,31,10,20.6700000762939,0,0,0.615387320518493,0,80,0,21.9914178848267,0,0,2,25.2134714126587,16.9299993515015,24,30.6999988555908,30,10,25.5426921844483,22.4799995422364,30.1299991607666,0,0,2.89089548587799,0,60,0,25.0578403472901,24.1979198455811,23.9341564178467,2,0,0,2,25.4189786911011,25.024998664856,25.5599994659424,23,21,30,10,24.9049997329712,25.9949998855591,0,0,1.4529641866684,0,50,50,50,0,0,24.8810920715332,2,0,0,2,23.8441381454468,22.4749994277954,28.1300001144409,23,26,23,30,10,24.3249998092652,24.8149995803833,0,0,0.981646716594696,0,25,25,25,0,0,23.8751230239868,2,0,0,2,23.4186773300171,22.1499996185303,28.0699987411499,26,20,26,30,10,24.6449995040894,24.7899990081787,24.2689266204834,26,0,0,1.4664124250412,0,60,0,0,23.9097394943237,2,0,0,2,24.0955972671509,20.7899990081787,20,24.9799995422363,42,10,-4,24.2005348205567,0,0,0,2,24.0827083587647,19.8049993515015,25.0399990081787,0,0,3.7346556186676,0,125,5.66579008102417,0,100,24.3217163085938,0,0,0,24.0742559432984,1,0,0,2,23.711392402649,23.0900001525879,25,22.9099998474121,30,10,-5,22.8982429504395,0,0,0,2,22.0507888793945,23.585000038147,23,0,0,1.81547051668167,0,75,75,75,75,1.25182741880417,0,75,75,75,23.3630895614624,0,0,0,22.8965311050415,1,2,0,0,2,22.8009433746338,22.9749994277955,26,23.7299995422364,30,10,-5,20.684591293335,0,0,0,2,22.2615547180176,24.2999992370606,45.9299983978272,0,0,1.86342281103135,0,70,70,70,70,0.988954365253449,0,70,70,70,23.3639783859253,0,0,0,21.1866416931152,1,70.5686988830566,0,0,1,7.96573901176453,0,7.96573901176453,0,1,100,0,15.7675
