2026-08-29 06:30:00,2,0,0,2,19.0315284729004,18.9899997711182,26,18.8999996185303,30,10,-5,17.4969100952148,0,0,0,2,19.1743984222412,19.7600002288818,19.7899990081787,0,0,0.621625781059265,0,75,75,75,75,1.61094748973846,0,80,80,80,19.5589942932129,0,0,0,17.3466205596924,1,2,0,0,2,19.247184753418,19.1599998474121,26,41.129997253418,30,10,-3,17.2213001251221,0,0,0,2,18.6021118164062,20.2399997711182,43.9500007629395,0,0,1.30353128910065,0,75,75,75,75,1.59608089923859,0,70,70,70,19.3035335540771,0,0,0,17.9562454223633,1,0,0,2,0,0,2,24.0682353973389,7.78999996185303,26,17,42,10,-3,23.7450275421143,0,0,0,2,23.6546878814697,7.8899998664856,20.7099990844727,0,0,6.59035015106201,0,60,60,60,7.95771455764771,0,60,60,0,0,100,0,80,23.9526958465576,0,23.9744358062744,434.324005126953,24.2180137634277,437.165008544922,0,0,0,0,0,0,0,2,0,2,25.0980777740479,20.7999992370605,24.1099987030029,20,25,10,-6,23.9196071624756,0,2,23.4173622131348,23.2299995422363,25.2399997711182,0,700,400,0,0.396285146474838,0,40,2.20353150367737,0,35,23.2337532043457,0,0,100,0,12.3099660873413,10,38,23.9005432128906,1,24,23,24.0784015655518,0,425.859680175781,0,24.0765361785889,423.733367919922,23.3542366027832,419.562286376953,17,23,0,0,0,16,23.7772426605225,0,429.846862792969,0,0,0,0,2,0,0,2,21.5184364318848,19.4799995422363,23,26,23,31,10,20.6700000762939,0,0,0.616524636745453,0,80,0,21.9658012390137,0,0,2,25.2116546630859,17.0499992370605,24,30.689998626709,30,10,25.5406341552734,22.5100002288818,30.1299991607666,0,0,2.88965511322021,0,60,0,25.0571365356445,24.2021865844727,23.9291820526123,2,0,0,2,25.4262580871582,25.019998550415,25.5599994659424,23,21,30,10,24.9099998474121,25.9799995422363,0,0,1.4494606256485,0,50,50,50,0,0,24.8785991668701,2,0,0,2,23.8571300506592,22.5399990081787,28.019998550415,23,26,23,30,10,24.3500003814697,24.8299999237061,0,0,0.977500975131989,0,25,25,25,0,0,23.873628616333,2,0,0,2,23.4323272705078,22.2399997711182,27.9599990844727,26,20,26,30,10,24.6700000762939,24.8099994659424,24.2659320831299,26,0,0,1.47034287452698,0,60,0,0,23.921407699585,2,0,0,2,24.1025791168213,20.8099994659424,20,24.9799995422363,42,10,-4,24.1920566558838,0,0,0,2,24.0886039733887,19.7899990081787,25.0399990081787,0,0,3.72405934333801,0,125,6.0499062538147,0,100,24.3269481658936,0,0,0,24.0659446716309,1,0,0,2,23.7373085021973,23.0599994659424,25,22.8799991607666,30,10,-5,22.8553237915039,0,0,0,2,22.0704574584961,23.519998550415,22.9799995422363,0,0,0.99103707075119,0,75,75,75,75,1.24817800521851,0,75,75,75,23.3585186004639,0,0,0,22.8787231445312,1,2,0,0,2,22.7928237915039,22.9499988555908,26,23.6999988555908,30,10,-5,20.638500213623,0,0,0,2,22.166919708252,24.2899990081787,45.9300003051758,0,0,1.01331913471222,0,70,70,70,70,0.990136861801147,0,70,70,70,23.3020801544189,0,0,0,21.0309829711914,1,68.2871704101562,0,0,1,7.99931955337524,0,7.99931955337524,0,1,100,0,15.855
2026-08-29 06:45:00,2,0,0,2,19.0039472579956,18.9349994659424,26,18.8399991989136,30,10,-5,17.5037460327149,0,0,0,2,19.114935874939,19.6949996948242,19.7149991989136,0,0,2.53845727443695,0,75,75,75,75,1.60705995559693,0,80,80,80,19.4942302703858,0,0,0,17.3646888732911,1,2,0,0,2,19.2171335220337,19.1099996566773,26,41.1399993896484,30,10,-3,17.2667474746704,0,0,0,2,18.5435419082642,20.1949996948243,44.2799987792969,0,0,1.32018101215363,0,75,75,75,75,1.59170818328858,0,70,70,70,19.2311344146729,0,0,0,17.9118442535401,1,0,0,2,0,0,2,24.101580619812,7.92499971389771,26,17,42,10,-3,23.7110643386841,0,0,0,2,23.6424865722657,8.05499982833863,20.7199993133545,0,0,6.59312629699707,0,60,60,60,7.97545623779297,0,60,60,0,0,100,0,80,23.9388418197632,0,23.9629802703858,434.424697875977,24.220947265625,436.973754882813,0,0,0,0,0,0,0,2,0,2,25.1535081863404,20.9249992370606,24.1349992752075,20,25,10,-6,23.9150724411011,0,2,23.4572076797485,23.2949991226196,25.2550001144409,0,700,400,0,0.387848570942879,0,40,1.44155067205429,0,35,23.2706508636475,0,0,100,0,12.3951172828674,10,38,23.9011144638062,1,24,23,24.0558366775513,0,426.806915283203,0,24.0341987609863,426.375564575196,23.3496627807617,419.906509399414,17,23,0,0,0,16,23.7400236129761,0,429.564529418946,0,0,0,0,2,0,0,2,21.492244720459,19.4699993133545,23,26,23,31,10,20.6700000762939,0,0,0.615076750516892,0,80,0,21.9434089660645,0,0,2,25.2091522216797,17.1149997711182,24,30.6999988555908,30,10,25.538598060608,22.5399990081787,30.1349992752075,0,0,2.88972306251526,0,60,0,25.0562858581543,24.1851148605347,23.9256296157837,2,0,0,2,25.4302186965943,25.0449991226196,25.5549993515015,23,21,30,10,24.9449987411499,25.9849996566773,0,0,1.45243442058564,0,50,50,50,0,0,24.8743982315063,2,0,0,2,23.8729095458985,22.5899991989136,27.9249992370606,23,26,23,30,10,24.3649988174439,24.835000038147,0,0,0.981732845306397,0,25,25,25,0,0,23.8696575164795,2,0,0,2,23.4360065460205,22.2749996185303,27.8800001144409,26,20,26,30,10,24.6949987411499,24.8400001525879,24.2621822357178,26,0,0,1.46913713216782,0,60,0,0,23.9298067092896,2,0,0,2,24.1304864883423,20.8249998092652,20,24.9849996566773,42,10,-4,24.187066078186,0,0,0,2,24.0941543579102,19.7849988937378,25.0399990081787,0,0,3.73861908912659,0,125,5.53778576850892,0,100,24.3317956924439,0,0,0,24.05943775177,1,0,0,2,23.7607049942017,23.0399990081787,25,22.8499994277954,30,10,-5,22.8164396286011,0,0,0,2,22.0395317077637,23.5050001144409,22.9649991989136,0,0,2.32984042167664,0,75,75,75,75,1.25329101085663,0,75,75,75,23.350248336792,0,0,0,22.8803844451905,1,2,0,0,2,22.7762250900269,22.914999961853,26,23.670000076294,30,10,-5,20.624873161316,0,0,0,2,22.1141891479492,24.2599992752075,45.9799995422363,0,0,1.01839274168015,0,70,70,70,70,0.990640640258789,0,70,70,70,23.2640829086304,0,0,0,20.9344339370728,1,69.4631042480469,0,0,1,8.04756450653076,0,8.04756450653076,0,1,100,0,15.9425
2026-08-29 07:00:00,2,0,0,2,18.9994239807129,18.8799991607666,26,18.7799987792969,30,10,-5,17.5548515319824,0,0,0,2,19.0628356933594,19.6199989318848,19.6800003051758,0,0,1.12524104118347,0,75,75,75,75,1.61172688007355,0,80,80,80,19.4412479400635,0,0,0,17.4387664794922,1,2,0,0,2,19.1883201599121,19.0699996948242,26,41.1800003051758,30,10,-3,17.3707256317139,0,0,0,2,18.4949989318848,20.1399993896484,44.189998626709,0,0,1.30289852619171,0,75,75,75,75,1.59516286849976,0,70,70,70,19.1650009155273,0,0,0,17.8839111328125,1,0,0,2,0,0,2,24.1372356414795,8.25,26,17,42,10,-3,23.7256317138672,0,0,0,2,23.6493091583252,8.34999942779541,20.7199993133545,0,0,6.56915998458862,0,60,60,60,7.93769550323486,0,60,60,0,0,100,0,80,23.9353637695312,0,23.9576530456543,434.443237304688,24.2232208251953,437.130554199219,0,0,0,0,0,0,0,2,0,2,25.206521987915,21.0399990081787,24.1499996185303,20,25,10,-6,23.9043731689453,0,2,23.4833431243896,23.3500003814697,25.25,0,700,400,0,0.392727673053741,0,40,2.43717360496521,0,35,23.2993392944336,0,0,100,0,12.4310760498047,10,38,23.8983306884766,1,24,23,24.0570125579834,0,427.678924560547,0,24.0887489318848,426.081268310547,23.3642024993896,421.5771484375,17,23,0,0,0,16,23.6747264862061,0,428.8515625,0,0,0,0,2,0,0,2,21.4779167175293,19.4499988555908,23,26,23,31,10,20.6700000762939,0,0,0.614147186279297,0,80,0,21.9162864685059,0,0,2,25.2074966430664,17.1999988555908,24,30.6999988555908,30,10,25.53835105896,22.5499992370605,30.1399993896484,0,0,2.88461542129517,0,60,0,25.0549831390381,24.1794261932373,23.9249210357666,2,0,0,2,25.4293212890625,25.0399990081787,25.5499992370605,23,21,30,10,24.9699993133545,25.9799995422363,0,0,1.45437383651733,0,50,50,50,0,0,24.8724708557129,2,0,0,2,23.8842582702637,22.6499996185303,27.8299999237061,23,26,23,30,10,24.3899993896484,24.8500003814697,0,0,0.982482492923737,0,25,25,25,0,0,23.8690872192383,2,0,0,2,23.4439353942871,22.3400001525879,27.7899990081787,26,20,26,30,10,24.7199993133545,24.8699989318848,24.2596988677979,26,0,0,1.47166121006012,0,60,0,0,23.9299755096436,2,0,0,2,24.1666507720947,20.8400001525879,20,25,42,10,-4,24.1883697509766,0,0,0,2,24.0978317260742,19.7899990081787,25.0399990081787,0,0,3.72212409973145,0,125,5.52467203140259,0,100,24.3355083465576,0,0,0,24.0598030090332,1,0,0,2,23.7508163452148,23.0299987792969,25,22.8400001525879,30,10,-5,22.7656669616699,0,0,0,2,21.9940395355225,23.4799995422363,22.939998626709,0,0,1.81412816047668,0,75,75,75,75,1.24846959114075,0,75,75,75,23.3436603546143,0,0,0,22.8632507324219,1,2,0,0,2,22.7186794281006,22.8899993896484,26,23.6399993896484,30,10,-5,20.5809497833252,0,0,0,2,22.0529842376709,24.2299995422363,45.9199981689453,0,0,1.01217567920685,0,70,70,70,70,0.988742351531982,0,70,70,70,23.2295341491699,0,0,0,20.8922843933105,1,60.5386924743652,0,0,1,8.83942604064941,0,8.83942604064941,0,1,100,0,16.03
2026-08-29 07:15:00,2,0,0,2,19.0391540527344,18.835000038147,26,18.75,30,10,-5,17.6443185806275,0,0,0,2,19.0186805725098,19.5749998092652,19.6149997711182,0,0,4.01756179332733,0,75,75,75,75,1.6052827835083,0,80,80,80,19.396074295044,0,0,0,17.4923896789551,1,2,0,0,2,19.1319332122803,19.0249996185303,26,41.2149982452393,30,10,-3,17.4891204833985,0,0,0,2,18.4697580337525,20.085000038147,44.3249988555908,0,0,1.33662819862366,0,75,75,75,75,1.77783560752869,0,70,70,70,19.1089706420899,0,0,0,17.8605384826661,1,0,0,2,0,0,2,24.1488237380982,7.72000002861023,26,17,42,10,-3,23.7018709182739,0,0,0,2,23.6415777206421,7.8349997997284,20.7099990844727,0,0,6.57584476470947,0,60,60,60,8.03647422790528,0,60,60,0,0,100,0,80,23.9351053237915,0,23.9589958190918,435.354202270508,24.2198095321655,437.229553222657,0,0,0,0,0,0,0,2,0,2,25.259919166565,21.149998664856,24.1549997329712,20,25,10,-6,23.8920307159424,0,2,23.4974431991577,23.3999996185303,25.2149991989136,0,700,400,0,0.38921894133091,0,40,1.49953532218933,0,35,23.330792427063,0,0,100,0,12.4114055633545,10,38,23.8812160491944,1,24,23,24.0707864761353,0,427.446212768555,0,24.0859203338623,427.214920043946,23.3599061965943,420.895736694336,17,23,0,0,0,16,23.677640914917,0,427.636627197266,0,0,0,0,2,0,0,2,21.4653425216675,19.4499988555909,23,26,23,31,10,20.6599998474121,0,0,0.614210784435272,0,80,0,21.8921155929566,0,0,2,25.2062454223633,17.2599992752076,24,30.6949987411499,30,10,25.5329656600953,22.5549993515015,30.1299991607666,0,0,2.88868641853333,0,60,0,25.0553369522095,24.167332649231,23.9206581115723,2,0,0,2,25.4268741607666,25.0499992370606,25.5499992370606,23,21,30,10,24.9849996566773,25.9799995422363,0,0,1.4522597193718,0,50,50,50,0,0,24.8738880157471,2,0,0,2,23.8963613510132,22.6899995803833,27.7349987030029,23,26,23,30,10,24.414999961853,24.8799991607666,0,0,0.985398203134537,0,25,25,25,0,0,23.8679780960083,2,0,0,2,23.4532127380371,22.3949995040894,27.6849994659424,26,20,26,30,10,24.7299995422363,24.8649988174439,24.2548036575318,26,0,0,1.47122955322266,0,60,0,0,23.919493675232,2,0,0,2,24.2078428268433,20.8649988174439,20,24.9899997711182,42,10,-4,24.1876306533814,0,0,0,2,24.1029567718506,19.7999992370605,25.0399990081787,0,0,3.73433578014374,0,125,5.53441381454468,0,100,24.3372392654419,0,0,0,24.0576295852662,1,0,0,2,23.7848100662232,23.0099992752075,25,22.7949991226197,30,10,-5,22.7494688034058,0,0,0,2,22.012921333313,23.4749994277954,22.8899993896485,0,0,2.17575699090958,0,75,75,75,75,1.25149327516556,0,75,75,75,23.3403615951538,0,0,0,22.8454856872559,1,2,0,0,2,22.7117385864258,22.8549995422363,26,23.6299991607666,30,10,-5,20.6107025146485,0,0,0,2,22.0758275985718,24.189998626709,45.9349994659424,0,0,1.08459120988846,0,70,70,70,70,1.0258212685585,0,70,70,70,23.1745462417603,0,0,0,20.7367954254151,1,68.8342552185059,9.3382396697998,9.3382396697998,1,7.60118842124939,0,7.60118842124939,0,1,100,0,16.12
2026-08-29 07:30:00,2,0,0,2,19.0146350860596,18.7999992370605,26,18.7199993133545,30,10,-5,17.7090969085693,0,0,0,2,18.974048614502,19.5100002288818,19.5799999237061,0,0,1.12487268447876,0,75,75,75,75,1.61351823806763,0,80,80,80,19.3621025085449,0,0,0,17.5747604370117,1,2,0,0,2,19.1218452453613,18.9799995422363,26,41.2199974060059,30,10,-3,17.5731582641602,0,0,0,2,18.4345436096191,20.0299987792969,44.3099975585938,0,0,1.30599439144135,0,75,75,75,75,1.59523713588715,0,70,70,70,19.0526180267334,0,0,0,17.8453540802002,1,0,0,2,0,0,2,24.1703910827637,8.14999961853027,26,17,42,10,-3,23.6951160430908,0,0,0,2,23.6384334564209,8.26999950408936,20.6999988555908,0,0,6.56361722946167,0,60,60,60,7.93685483932495,0,60,60,0,0,100,0,80,23.9361896514893,0,23.9654541015625,434.463256835938,24.2202301025391,437.168853759766,0,0,0,0,0,0,0,2,0,2,25.3300380706787,21.2600002288818,24.1599998474121,20,25,10,-6,23.8890342712402,0,2,23.5106105804443,23.4599990844727,25.1700000762939,0,700,400,0,0.391995310783386,0,40,2.45391440391541,0,35,23.3555927276611,0,0,100,0,12.4188222885132,10,38,23.8734931945801,1,24,23,24.0506572723389,0,427.667388916016,0,24.0965099334717,426.732696533203,23.3445816040039,421.475036621094,17,23,0,0,0,16,23.6955795288086,0,427.773803710938,0,0,0,0,2,0,0,2,21.4495372772217,19.4499988555908,23,26,23,31,10,20.6499996185303,0,0,0.614691853523254,0,80,0,21.8927745819092,0,0,2,25.2009925842285,17.3699989318848,24,30.7099990844727,30,10,25.523811340332,22.5599994659424,30.1299991607666,0,0,2.8842191696167,0,60,0,25.0521907806396,24.1723136901855,23.9192352294922,2,0,0,2,25.4244937896729,25.0599994659424,25.5399990081787,23,21,30,10,24.9799995422363,25.9699993133545,0,0,1.45109665393829,0,50,50,50,0,0,24.8667316436768,2,0,0,2,23.9015254974365,22.7199993133545,27.6499996185303,23,26,23,30,10,24.4499988555908,24.8799991607666,0,0,0.979296803474426,0,25,25,25,0,0,23.8591766357422,2,0,0,2,23.4537677764893,22.4300003051758,27.5900001525879,26,20,26,30,10,24.7399997711182,24.8699989318848,24.2519054412842,26,0,0,1.47275984287262,0,60,0,0,23.9165916442871,2,0,0,2,24.2374038696289,20.8699989318848,20,24.9899997711182,42,10,-4,24.1861019134521,0,0,0,2,24.1063594818115,19.7999992370605,25.0399990081787,0,0,3.72495269775391,0,125,5.51920795440674,0,100,24.3397655487061,0,0,0,24.0550518035889,1,0,0,2,23.6755714416504,22.9799995422363,25,22.7799987792969,30,10,-5,22.7150688171387,0,0,0,2,21.9893398284912,23.4499988555908,22.8699989318848,0,0,2.69188857078552,0,75,75,75,75,1.25368511676788,0,75,75,75,23.3206634521484,0,0,0,22.787561416626,1,2,0,0,2,22.7055816650391,22.8400001525879,26,23.6000003814697,30,10,-5,20.6046943664551,0,0,0,2,22.0816135406494,24.1800003051758,45.9699974060059,0,0,1.00843870639801,0,70,70,70,70,0.988364815711975,0,70,70,70,23.0881080627441,0,0,0,20.4923782348633,1,70.7680511474609,32.8896102905273,32.8896102905273,1,7.19579839706421,0,7.19579839706421,0,1,100,0,16.21
2026-08-29 07:45:00,2,0,0,2,19.0628604888916,18.7749996185303,26,18.6899995803833,30,10,-5,17.8094348907471,0,0,0,2,18.9465045928955,19.4749994277955,19.5499992370606,0,0,3.66263139247895,0,75,75,75,75,1.61081820726395,0,80,80,80,19.3205680847168,0,0,0,17.6721591949463,1,2,0,0,2,19.0837163925171,18.9499988555909,26,41.2449989318848,30,10,-3,17.7029123306275,0,0,0,2,18.4123783111573,19.9799995422364,44.3899993896485,0,0,1.30308741331101,0,75,75,75,75,1.75026422739029,0,70,70,70,19.0059719085693,0,0,0,17.8407716751099,1,0,0,2,0,0,2,24.1725463867188,7.68499994277954,26,17,42,10,-3,23.6732931137085,0,0,0,2,23.6330347061157,7.78999972343445,20.6899995803833,0,0,6.57270216941834,0,60,60,60,8.43912982940674,0,60,60,0,0,100,0,80,23.9317665100098,0,23.9611701965332,436.285186767579,24.2191934585572,439.114532470703,0,0,0,0,0,0,0,2,0,2,25.4332180023194,21.3549995422364,24.164999961853,20,25,10,-6,23.8837375640869,0,2,23.5015687942505,23.4999990463257,25.1449995040894,0,700,400,0,0.387899056077004,0,40,2.65841090679169,0,35,23.3811950683594,0,0,100,0,12.4961438179017,10,38,23.8541965484619,1,24,23,24.0629482269287,0,430.71403503418,0,24.087794303894,427.240325927735,23.3210639953613,422.914840698242,17,23,0,0,0,16,23.6816368103028,0,426.116958618164,0,0,0,0,2,0,0,2,21.4538507461548,19.4349994659424,23,26,23,31,10,20.6499996185303,0,0,0.613680779933929,0,80,0,21.8195066452027,0,0,2,25.1994581222534,17.3000001907349,24,30.6949987411499,30,10,25.5232124328614,22.5900001525879,30.1349992752075,0,0,2.89287066459656,0,60,0,25.0524587631226,24.1716012954712,23.9156827926636,2,0,0,2,25.4252691268921,25.0599994659424,25.5399990081787,23,21,30,10,24.9899997711182,25.9799995422363,0,0,1.45208686590195,0,50,50,50,0,0,24.8656282424927,2,0,0,2,23.9116344451905,22.774998664856,27.545000076294,23,26,23,30,10,24.4699993133545,24.8849992752075,0,0,0.985395133495331,0,25,25,25,0,0,23.8549499511719,2,0,0,2,23.4586982727051,22.4999990463257,27.5199995040894,26,20,26,30,10,24.7349996566773,24.8949995040894,24.2483434677124,26,0,0,1.47006303071976,0,60,0,0,23.9186563491821,2,0,0,2,24.2154760360718,20.8899993896485,20,24.9899997711182,42,10,-4,24.1831102371216,0,0,0,2,24.1121654510498,19.8099994659424,25.0349988937378,0,0,3.7297455072403,0,125,5.84695148468018,0,100,24.3492708206177,0,0,0,24.051628112793,1,0,0,2,23.7604150772095,22.9549989700318,25,22.75,30,10,-5,22.6945276260376,0,0,0,2,21.9523239135742,23.3999996185303,22.8549995422363,0,0,3.70535111427307,0,75,75,75,75,1.25234347581864,0,75,75,75,23.3119688034058,0,0,0,22.7801122665406,1,2,0,0,2,22.6677284240723,22.8049993515015,26,23.5749998092652,30,10,-5,20.5707712173462,0,0,0,2,22.0411195755005,24.1549997329712,46.0349998474121,0,0,1.01302564144135,0,70,70,70,70,0.990108519792557,0,70,70,70,23.0144767761231,0,0,0,20.4167709350586,1,69.7333526611328,13.8883562088013,13.8883562088013,1,6.96401429176331,0,6.96401429176331,0,1,100,0,16.3
2026-08-29 08:00:00,2,0,0,2,19.1321792602539,18.7600002288818,26,18.6800003051758,30,10,-5,17.9162006378174,0,0,0,2,18.9242515563965,19.439998626709,19.5200004577637,0,0,3.8204710483551,0,75,75,75,75,1.61053645610809,0,80,80,80,19.293327331543,0,0,0,17.8027038574219,1,2,0,0,2,19.0495510101318,18.9200000762939,26,41.2799987792969,30,10,-3,17.8227710723877,0,0,0,2,18.3958702087402,19.939998626709,44.1800003051758,0,0,1.36409616470337,0,75,75,75,75,1.59436845779419,0,70,70,70,18.9660301208496,0,0,0,17.8396854400635,1,0,0,2,0,0,2,24.1772575378418,7.96999979019165,26,17,42,10,-3,23.6535987854004,0,0,0,2,23.6260433197021,8.09999942779541,20.6599998474121,0,0,6.58104467391968,0,60,60,60,7.99726057052612,0,60,60,0,0,100,0,80,23.9263763427734,0,23.9597492218018,434.338989257812,24.2214012145996,439.239440917969,0,0,0,0,0,0,0,2,0,2,25.5500240325928,21.4499988555908,24.1800003051758,20,25,10,-6,23.8716869354248,0,2,23.5023288726807,23.5499992370605,25.1199989318848,0,700,400,0,0.391419410705566,0,40,2.04691195487976,0,35,23.4045181274414,0,0,100,0,12.5883560180664,10,38,23.8341541290283,1,24,23,24.0576972961426,0,432.147613525391,0,24.077465057373,429.691925048828,23.3544540405273,424.245758056641,17,23,0,0,0,16,23.7807502746582,0,424.844268798828,0,0,0,0,2,0,0,2,21.4537963867188,19.4300003051758,23,26,23,31,10,20.6299991607666,0,0,0.614540696144104,0,80,0,21.7957191467285,0,0,2,25.1958045959473,17.4499988555908,24,30.6999988555908,30,10,25.5193881988525,22.6099987030029,30.1299991607666,0,0,2.89080381393433,0,60,0,25.0499820709229,24.166618347168,23.9135494232178,2,0,0,2,25.4266834259033,25.0900001525879,25.5399990081787,23,21,30,10,25.0100002288818,25.9699993133545,0,0,1.45199728012085,0,50,50,50,0,0,24.8615894317627,2,0,0,2,23.9214897155762,22.8099994659424,27.439998626709,23,26,23,30,10,24.4799995422363,24.8799991607666,0,0,0.985734760761261,0,25,25,25,0,0,23.8476295471191,2,0,0,2,23.4640102386475,22.5499992370605,27.4300003051758,26,20,26,30,10,24.7399997711182,24.8899993896484,24.2433319091797,26,0,0,1.47200906276703,0,60,0,0,23.9223766326904,2,0,0,2,24.2029857635498,20.9200000762939,20,24.9899997711182,42,10,-4,24.1762828826904,0,0,0,2,24.1172828674316,19.8199996948242,25.0399990081787,0,0,3.73906230926514,0,125,5.56551074981689,0,100,24.3557529449463,0,0,0,24.0467853546143,1,0,0,2,23.8099155426025,22.9200000762939,25,22.7299995422363,30,10,-5,22.6749725341797,0,0,0,2,21.9649238586426,23.3799991607666,22.8400001525879,0,0,3.79060578346252,0,75,75,75,75,1.25021290779114,0,75,75,75,23.307409286499,0,0,0,22.7682304382324,1,2,0,0,2,22.6294269561768,22.7799987792969,26,23.5499992370605,30,10,-5,20.5750999450684,0,0,0,2,21.9848232269287,24.1199989318848,46.0200004577637,0,0,1.88290190696716,0,70,70,70,70,0.991248846054077,0,70,70,70,22.9231128692627,0,0,0,20.3019828796387,1,68.9044952392578,0,0,1,6.96887922286987,0,6.96887922286987,0,1,100,0,16.39
2026-08-29 08:15:00,2,0,0,2,19.2081642150879,18.7550001144409,26,18.6850004196167,30,10,-5,17.9886837005616,0,0,0,2,18.9126434326172,19.4099998474121,19.5,0,0,2.36730808019638,0,75,75,75,75,1.61190092563629,0,80,80,80,19.2797183990479,0,0,0,17.9248609542847,1,2,0,0,2,19.0630140304566,18.8999996185303,26,41.3050003051758,30,10,-3,17.9660539627075,0,0,0,2,18.399531364441,19.8999996185303,44.3499984741211,0,0,1.30186665058136,0,75,75,75,75,1.59358102083207,0,70,70,70,18.9123182296753,0,0,0,17.8504362106324,1,0,0,2,0,0,2,24.1961421966553,7.57499980926514,26,17,42,10,-3,23.6542158126831,0,0,0,2,23.6306962966919,7.69999980926514,20.6299991607666,0,0,6.56288695335388,0,60,60,60,8.21301174163819,0,60,60,0,0,100,0,80,23.9253854751587,0,23.9599161148072,434.38070678711,24.2187252044678,441.00961303711,0,0,0,0,0,0,0,2,0,2,25.6734399795532,21.545000076294,24.2049989700318,20,25,10,-6,23.8719921112061,0,2,23.5126924514771,23.6049995422364,25.1049995422363,0,700,400,0,0.391756683588028,0,40,2.07278466224671,0,35,23.4303531646729,0,0,100,0,12.5609359741211,10,38,23.8284215927124,1,24,23,24.0580406188965,0,431.7841796875,0,24.0900554656983,429.292190551758,23.3766345977783,423.70263671875,17,23,0,0,0,16,23.7220611572266,0,424.984619140625,0,0,0,0,2,0,0,2,21.4506731033325,19.4099998474121,23,26,23,31,10,20.6299991607666,0,0,0.615886181592941,0,80,0,21.8089056015015,0,0,2,25.1951360702515,17.505000114441,24,30.6999988555908,30,10,25.515516281128,22.6399993896485,30.1349992752075,0,0,2.8901983499527,0,60,0,25.0487289428711,24.1587972640992,23.9156827926636,2,0,0,2,25.4246377944946,25.0900001525879,25.5399990081787,23,21,30,10,25.024998664856,25.9749994277954,0,0,1.45230329036713,0,50,50,50,0,0,24.8615331649781,2,0,0,2,23.9298524856567,22.8499994277954,27.3899993896485,23,26,23,30,10,24.4949998855591,24.9250001907349,0,0,0.981260895729065,0,25,25,25,0,0,23.8473663330079,2,0,0,2,23.4713716506958,22.5950002670288,27.3499994277954,26,20,26,30,10,24.7600002288818,24.8949995040894,24.2414884567261,26,0,0,1.46918559074402,0,60,0,0,23.9188899993897,2,0,0,2,24.2158451080322,20.939998626709,20,24.9849996566773,42,10,-4,24.1693067550659,0,0,0,2,24.1206560134888,19.8199996948243,25.0399990081787,0,0,3.7235324382782,0,125,5.54757690429688,0,100,24.3581352233887,0,0,0,24.0523204803467,1,0,0,2,23.7491998672486,22.9099998474121,25,22.7149991989136,30,10,-5,22.6465101242066,0,0,0,2,21.9195594787598,23.3649988174439,22.8299999237061,0,0,2.02273190021515,0,75,75,75,75,1.2506582736969,0,75,75,75,23.2996692657471,0,0,0,22.7351007461548,1,2,0,0,2,22.604772567749,22.75,26,23.5099992752075,30,10,-5,20.5907106399537,0,0,0,2,21.9348125457764,24.0899991989136,46.0899982452393,0,0,1.01319164037705,0,70,70,70,70,0.990656644105912,0,70,70,70,22.8599033355713,0,0,0,20.2450494766236,1,68.7938652038574,0,0,1,6.97371816635132,0,6.97371816635132,0,1,100,0,16.4775
2026-08-29 08:30:00,2,0,0,2,19.277193069458,18.75,26,18.6800003051758,30,10,-5,18.0088977813721,0,0,0,2,18.906795501709,19.3799991607666,19.4799995422363,0,0,3.24607610702515,0,75,75,75,75,1.61188471317291,0,80,80,80,19.2736129760742,0,0,0,17.924596786499,1,2,0,0,2,19.0382843017578,18.8799991607666,26,41.2799987792969,30,10,-3,18.0291728973389,0,0,0,2,18.4130344390869,19.8500003814697,44.439998626709,0,0,1.31403541564941,0,75,75,75,75,1.59419357776642,0,70,70,70,18.8863048553467,0,0,0,17.8663578033447,1,0,0,2,0,0,2,24.1976947784424,8.09000015258789,26,17,42,10,-3,23.6359786987305,0,0,0,2,23.6269931793213,8.19999980926514,20.6000003814697,0,0,6.55468845367432,0,60,60,60,7.98134088516235,0,60,60,0,0,100,0,80,23.9271831512451,0,23.9703540802002,434.268676757812,24.2240390777588,441.330230712891,0,0,0,0,0,0,0,2,0,2,25.8118629455566,21.6399993896484,24.1999988555908,20,25,10,-6,23.8701515197754,0,2,23.5454444885254,23.6399993896484,25.0799999237061,0,700,400,0,0.391460537910461,0,40,1.9413423538208,0,35,23.4448394775391,0,0,100,0,12.5561332702637,10,38,23.8126354217529,1,24,23,24.0588779449463,0,430.809631347656,0,24.0754585266113,427.838195800781,23.2922534942627,423.540313720703,17,23,0,0,0,16,23.6680221557617,0,427.356018066406,0,0,0,0,2,0,0,2,21.4520092010498,19.4200000762939,23,26,23,31,10,20.6399993896484,0,0,0.615046560764313,0,80,0,21.7708492279053,0,0,2,25.193187713623,17.6499996185303,24,30.6999988555908,30,10,25.5151805877686,22.6700000762939,30.1299991607666,0,0,2.88953852653503,0,60,0,25.0478687286377,24.166618347168,23.9149761199951,2,0,0,2,25.4280166625977,25.0799999237061,25.5499992370605,23,21,30,10,25.019998550415,25.9699993133545,0,0,1.45112192630768,0,50,50,50,0,0,24.8518886566162,2,0,0,2,23.9380874633789,22.8899993896484,27.3199996948242,23,26,23,30,10,24.5100002288818,24.9300003051758,0,0,0.980959475040436,0,25,25,25,0,0,23.8438625335693,2,0,0,2,23.4757995605469,22.6399993896484,27.2799987792969,26,20,26,30,10,24.769998550415,24.9099998474121,24.2358818054199,26,0,0,1.46815872192383,0,60,0,0,23.9184303283691,2,0,0,2,24.2269344329834,20.9499988555908,20,24.9799995422363,42,10,-4,24.1683502197266,0,0,0,2,24.1245059967041,19.8199996948242,25.0399990081787,0,0,3.71940851211548,0,125,5.5135235786438,0,100,24.3600654602051,0,0,0,24.0529651641846,1,0,0,2,23.733642578125,22.8999996185303,25,22.7099990844727,30,10,-5,22.618236541748,0,0,0,2,21.9741039276123,23.3400001525879,22.8199996948242,0,0,2.09725999832153,0,75,75,75,75,1.25423109531403,0,75,75,75,23.2862968444824,0,0,0,22.705924987793,1,2,0,0,2,22.5403614044189,22.7399997711182,26,23.4899997711182,30,10,-5,20.5882091522217,0,0,0,2,21.8939189910889,24.0599994659424,46.1199989318848,0,0,1.86250150203705,0,70,70,70,70,0.984734177589417,0,70,70,70,22.8163661956787,0,0,0,20.3130054473877,1,71.0094604492188,0,0,1,7.01706457138062,0,7.01706457138062,0,1,100,0,16.565
2026-08-29 08:45:00,2,0,0,2,19.3740940093994,18.7449998855591,26,18.6949996948242,30,10,-5,18.0182466506958,0,0,0,2,18.9204063415528,19.3599996566773,19.4699993133545,0,0,1.92913699150086,0,75,75,75,75,1.60916322469712,0,80,80,80,19.2845821380615,0,0,0,17.9170970916748,1,2,0,0,2,19.051383972168,18.8599996566773,26,41.2950000762939,30,10,-3,18.0948657989502,0,0,0,2,18.4324941635132,19.8199996948243,44.2999992370606,0,0,1.33208125829697,0,75,75,75,75,1.59394967556,0,70,70,70,18.8637351989746,0,0,0,17.8925619125366,1,0,0,2,0,0,2,24.2176551818848,7.69499969482422,26,17,42,10,-3,23.6258640289307,0,0,0,2,23.6239547729492,7.80999970436097,20.5549993515015,0,0,6.56403684616089,0,60,60,60,8.51209449768066,0,60,60,0,0,100,0,80,23.9314041137695,0,23.9658060073853,435.453521728516,24.2218542098999,440.900573730469,0,0,0,0,0,0,0,2,0,2,25.8552751541138,21.7249994277954,24.2299995422363,20,25,10,-6,23.8705368041992,0,2,23.5657052993775,23.6799993515015,25.0549993515015,0,700,400,0,0.388770535588265,0,40,2.70484554767609,0,35,23.4623165130616,0,0,100,0,12.5892395973206,10,38,23.8059740066529,1,24,23,24.059326171875,0,431.941116333008,0,24.0914325714111,429.457260131836,23.295578956604,423.513046264649,17,23,0,0,0,16,23.7966527938843,0,426.057083129883,0,0,0,0,2,0,0,2,21.4551086425781,19.420000076294,23,26,23,31,10,20.6299991607666,0,0,0.613513976335526,0,80,0,21.7773990631104,0,0,2,25.1944236755372,17.7199993133545,24,30.689998626709,30,10,25.5172481536865,22.6800003051758,30.1299991607666,0,0,2.88848876953125,0,60,0,25.0465230941773,24.1523962020874,23.909291267395,2,0,0,2,25.4336280822754,25.0950002670288,25.5499992370605,23,21,30,10,25.0449991226196,25.9699993133545,0,0,1.45276337862015,0,50,50,50,0,0,24.8560771942139,2,0,0,2,23.9482192993164,22.9349994659424,27.2199993133545,23,26,23,30,10,24.524998664856,24.9250001907349,0,0,0.984591662883759,0,25,25,25,0,0,23.8446865081787,2,0,0,2,23.4841728210449,22.6799993515015,27.210000038147,26,20,26,30,10,24.774998664856,24.914999961853,24.2327451705933,26,0,0,1.46838372945786,0,60,0,0,23.9161186218262,2,0,0,2,24.250599861145,20.9799995422363,20,24.9849996566773,42,10,-4,24.1614694595337,0,0,0,2,24.1297130584717,19.8249998092652,25.0399990081787,0,0,3.72738170623779,0,125,5.52610087394715,0,100,24.3636951446534,0,0,0,24.0530014038086,1,0,0,2,23.7470035552979,22.8649988174439,25,22.6750001907349,30,10,-5,22.6073007583618,0,0,0,2,21.959493637085,23.3049993515015,22.7849988937378,0,0,2.81571769714356,0,75,75,75,75,1.25178009271622,0,75,75,75,23.2799997329712,0,0,0,22.6821718215943,1,2,0,0,2,22.5157508850098,22.7049989700318,26,23.4499988555908,30,10,-5,20.6040763854981,0,0,0,2,21.8305034637451,24.0349988937378,46.1549987792969,0,0,1.78695565462113,0,70,70,70,70,0.987689137458802,0,70,70,70,22.7503166198731,0,0,0,20.2252931594849,1,60.1020259857178,0,0,1,7.10243487358093,0,7.10243487358093,0,1,100,0,16.6525
2026-08-29 09:00:00,2,0,0,2,19.3705959320068,18.6999988555908,26,18.6700000762939,30,10,-5,17.8171348571777,0,0,0,2,18.9184646606445,19.3299999237061,19.4300003051758,0,0,1.90161120891571,0,75,75,75,75,1.61078917980194,0,80,80,80,19.2779903411865,0,0,0,17.6990013122559,1,2,0,0,2,19.0298919677734,18.8099994659424,26,41.2700004577637,30,10,-3,17.8911800384521,0,0,0,2,18.4364433288574,19.7700004577637,44.4300003051758,0,0,1.30775952339172,0,75,75,75,75,1.59064269065857,0,70,70,70,18.8406257629395,0,0,0,17.9037418365479,1,0,0,2,0,0,2,24.2255096435547,8.15999984741211,26,17,42,10,-3,23.611629486084,0,0,0,2,23.6208209991455,8.26000022888184,20.5299987792969,0,0,6.60110998153687,0,60,60,60,7.97771263122559,0,60,60,0,0,100,0,80,23.9396934509277,0,23.9560298919678,436.218627929688,24.2192249298096,441.270782470703,0,0,0,0,0,0,0,2,0,2,25.8924770355225,21.8099994659424,24.2399997711182,20,25,10,-6,23.860710144043,0,2,23.5764999389648,23.7299995422363,25.0399990081787,0,700,400,0,0.390336155891418,0,40,2.45526528358459,0,35,23.4697265625,0,0,100,0,12.4945478439331,10,38,23.7953224182129,1,24,23,24.0567207336426,0,431.660888671875,0,24.0766944885254,425.772308349609,23.3016147613525,423.6201171875,17,23,0,0,0,16,23.7820510864258,0,425.808380126953,0,0,0,0,2,0,0,2,21.4603900909424,19.4200000762939,23,26,23,31,10,20.6499996185303,0,0,0.615276336669922,0,80,0,21.7780323028564,0,0,2,25.1920413970947,17.6599998474121,24,30.689998626709,30,10,25.5126876831055,22.689998626709,30.1399993896484,0,0,2.89207601547241,0,60,0,25.0466918945312,24.1324825286865,23.9220771789551,2,0,0,2,25.4442710876465,25.1199989318848,25.5299987792969,23,21,30,10,25.1000003814697,25.9699993133545,0,0,1.45426118373871,0,50,50,50,0,0,24.8503589630127,2,0,0,2,23.9586486816406,22.9799995422363,27.1700000762939,23,26,23,30,10,24.5499992370605,24.9599990844727,0,0,0.991104006767273,0,25,25,25,0,0,23.8357238769531,2,0,0,2,23.4945373535156,22.75,27.1299991607666,26,20,26,30,10,24.7899990081787,24.9200000762939,24.2319488525391,26,0,0,1.473992228508,0,60,0,0,23.9180660247803,2,0,0,2,24.2672119140625,20.9899997711182,20,24.9799995422363,42,10,-4,24.1701622009277,0,0,0,2,24.1332588195801,19.8199996948242,25.0399990081787,0,0,3.74348616600037,0,125,5.5535831451416,0,100,24.3677234649658,0,0,0,24.0580234527588,1,0,0,2,23.7917861938477,22.8400001525879,25,22.6599998474121,30,10,-5,22.5891304016113,0,0,0,2,21.9646892547607,23.2899990081787,22.7600002288818,0,0,1.76636934280396,0,75,75,75,75,1.25477910041809,0,75,75,75,23.2805004119873,0,0,0,22.6711597442627,1,2,0,0,2,22.5222549438477,22.6800003051758,26,23.4300003051758,30,10,-5,20.5641136169434,0,0,0,2,21.7574825286865,24.0299987792969,46.2099990844727,0,0,1.01182210445404,0,70,70,70,70,0.98809552192688,0,70,70,70,22.6735687255859,0,0,0,20.0468196868896,1,57.7953910827637,0,0,1,6.96204996109009,0,6.96204996109009,0,1,100,0,16.74
2026-08-29 09:15:00,2,0,0,2,19.4043817520142,18.7049989700318,26,18.6700000762939,30,10,-5,17.9204835891724,0,0,0,2,18.909405708313,19.3049993515015,19.4250001907349,0,0,1.48425301909447,0,75,75,75,75,1.61103159189224,0,80,80,80,19.274471282959,0,0,0,17.970458984375,1,2,0,0,2,19.0028982162476,18.7699995040894,26,41.2899990081787,30,10,-3,18.0231628417969,0,0,0,2,18.4223756790161,19.7199993133545,44.3649997711182,0,0,1.3070365190506,0,75,75,75,75,1.59413486719132,0,70,70,70,18.8297653198243,0,0,0,17.9072561264038,1,0,0,2,0,0,2,24.2296113967896,7.25499987602234,26,17,42,10,-3,23.6363010406494,0,0,0,2,23.6274347305298,7.35999989509583,20.505000114441,0,0,6.56534314155579,0,60,60,60,7.95246458053589,0,60,60,0,0,100,0,80,23.9449329376221,0,23.9652452468872,436.402175903321,24.223147392273,439.219497680664,0,0,0,0,0,0,0,2,0,2,25.9026327133179,21.8999996185303,24.2550001144409,20,25,10,-6,23.8787145614624,0,2,23.5841083526612,23.7699995040894,25.0149993896484,0,700,400,0,0.39205501973629,0,40,2.45624041557312,0,35,23.4779119491577,0,0,100,0,12.5170731544495,10,38,23.8020143508912,1,24,23,24.0596170425415,0,431.978302001953,0,24.0912742614747,427.292526245117,23.3106460571289,422.8203125,17,23,0,0,0,16,23.6673536300659,0,425.784439086914,0,0,0,0,2,0,0,2,21.4621181488038,19.4200000762939,23,26,23,31,10,20.6299991607666,0,0,0.614949136972427,0,80,0,21.7890939712525,0,0,2,25.1933250427246,17.6849994659424,24,30.689998626709,30,10,25.5094432830811,22.6999988555908,30.1399993896484,0,0,2.92178332805634,0,60,0,25.0465459823609,24.1367492675781,23.9149723052979,2,0,0,2,25.4424505233765,25.1299991607666,25.5449991226196,23,21,30,10,25.0799999237061,25.9699993133545,0,0,1.49212676286698,0,50,50,50,0,0,24.8540668487549,2,0,0,2,23.96959400177,23.0049991607666,27.0899991989136,23,26,23,30,10,24.5699996948243,24.9449987411499,0,0,0.984096527099609,0,25,25,25,0,0,23.8463935852051,2,0,0,2,23.505087852478,22.7799997329712,27.0699987411499,26,20,26,30,10,24.7899990081787,24.9349994659424,24.2300443649292,26,0,0,1.47201430797577,0,60,0,0,23.9119844436646,2,0,0,2,24.2701530456543,21,20,24.9849996566773,42,10,-4,24.1583766937256,0,0,0,2,24.1359167098999,19.8099994659424,25.0399990081787,0,0,3.72981262207032,0,125,5.70363163948059,0,100,24.373743057251,0,0,0,24.0651264190674,1,0,0,2,23.7166967391968,22.835000038147,25,22.6299991607666,30,10,-5,22.5516023635865,0,0,0,2,21.8712148666382,23.2599992752075,22.7299995422363,0,0,2.70322012901306,0,75,75,75,75,1.24963909387589,0,75,75,75,23.2631511688233,0,0,0,22.6472320556641,1,2,0,0,2,22.4264783859253,22.6499996185303,26,23.4049997329712,30,10,-5,20.5294542312622,0,0,0,2,21.73233127594,23.9849996566773,46.1949996948243,0,0,1.01100194454194,0,70,70,70,70,0.989181011915207,0,70,70,70,22.660008430481,0,0,0,20.0843000411987,1,58.8002548217773,20.4162712097168,20.4162712097168,1,6.69089269638062,0,6.69089269638062,0,1,100,0,16.9525
2026-08-29 09:30:00,2,0,0,2,19.4807624816895,18.7199993133545,26,18.6900005340576,30,10,-5,18.0672149658203,0,0,0,2,18.918098449707,19.2999992370605,19.4300003051758,0,0,1.44876503944397,0,75,75,75,75,1.60961067676544,0,80,80,80,19.2809562683105,0,0,0,18.1695404052734,1,2,0,0,2,19.0379810333252,18.7600002288818,26,41.3199996948242,30,10,-3,18.1907749176025,0,0,0,2,18.438663482666,19.689998626709,44.5699996948242,0,0,1.30138230323792,0,75,75,75,75,1.59785211086273,0,70,70,70,18.831413269043,0,0,0,17.9239768981934,1,0,0,2,0,0,2,24.2287845611572,7.44999980926514,26,17,42,10,-3,23.6557312011719,0,0,0,2,23.6356220245361,7.56999969482422,20.4599990844727,0,0,6.56142616271973,0,60,60,60,7.92806196212769,0,60,60,0,0,100,0,80,23.9568042755127,0,23.971305847168,436.616394042969,24.2178478240967,437.017456054688,0,0,0,0,0,0,0,2,0,2,25.9041385650635,21.9899997711182,24.269998550415,20,25,10,-6,23.8895301818848,0,2,23.6004695892334,23.8299999237061,25.019998550415,0,700,400,0,0.387579679489136,0,40,2.45778870582581,0,35,23.4884643554688,0,0,100,0,12.5587139129639,10,38,23.8049411773682,1,24,23,24.0762214660645,0,432.072418212891,0,24.0938453674316,429.572601318359,23.3069000244141,422.890991210938,17,23,0,0,0,16,23.6601009368896,0,425.206268310547,0,0,0,0,2,0,0,2,21.457088470459,19.4200000762939,23,26,23,31,10,20.6399993896484,0,0,0.61573338508606,0,80,0,21.8006896972656,0,0,2,25.1934661865234,17.8400001525879,24,30.6799983978271,30,10,25.5145835876465,22.7199993133545,30.1399993896484,0,0,2.88673377037048,0,60,0,25.0477390289307,24.1182613372803,23.920654296875,2,0,0,2,25.4411945343018,25.1299991607666,25.5399990081787,23,21,30,10,25.0900001525879,25.9699993133545,0,0,1.45710706710815,0,50,50,50,0,0,24.8557090759277,2,0,0,2,23.9847583770752,23.0499992370605,27.019998550415,23,26,23,30,10,24.5900001525879,24.9599990844727,0,0,0.982226431369781,0,25,25,25,0,0,23.8520240783691,2,0,0,2,23.5122985839844,22.8299999237061,27,26,20,26,30,10,24.8099994659424,24.9499988555908,24.2277374267578,26,0,0,1.47127759456635,0,60,0,0,23.9147186279297,2,0,0,2,24.2633686065674,21.0100002288818,20,24.9899997711182,42,10,-4,24.1712112426758,0,0,0,2,24.1376819610596,19.8099994659424,25.0299987792969,0,0,3.72547769546509,0,125,5.52301073074341,0,100,24.3770065307617,0,0,0,24.0726470947266,1,0,0,2,23.6474781036377,22.8099994659424,25,22.6000003814697,30,10,-5,22.5188255310059,0,0,0,2,21.8261375427246,23.2399997711182,22.7199993133545,0,0,2.67065978050232,0,75,75,75,75,1.25559389591217,0,75,75,75,23.2422180175781,0,0,0,22.6205635070801,1,2,0,0,2,22.3987331390381,22.6199989318848,26,23.3899993896484,30,10,-5,20.5409069061279,0,0,0,2,21.747917175293,23.9599990844727,46.189998626709,0,0,1.00911319255829,0,70,70,70,70,0.98891407251358,0,70,70,70,22.6071243286133,0,0,0,20.08225440979,1,71.1618957519531,20.5267009735107,20.5267009735107,1,6.96824026107788,0,6.96824026107788,0,1,100,0,17.165
2026-08-29 09:45:00,2,0,0,2,19.6243696212769,18.7749996185303,26,18.7699995040894,30,10,-5,18.5018014907837,0,0,0,2,18.9436235427857,19.3099994659424,19.4899988174439,0,0,0.683082282543182,0,75,75,75,75,1.60913366079331,0,80,80,80,19.2949266433716,0,0,0,19.0649995803833,1,2,0,0,2,19.1310567855835,18.7799997329712,26,41.3249988555908,30,10,-3,18.74476146698,0,0,0,2,18.4708967208863,19.6949987411499,44.4749984741211,0,0,1.30581998825073,0,75,75,75,75,1.5933552980423,0,70,70,70,18.8362283706665,0,0,0,17.9856195449829,1,0,0,2,0,0,2,24.2362022399903,7.67999982833863,26,17,42,10,-3,23.6623983383179,0,0,0,2,23.633900642395,7.78999972343445,20.4249992370606,0,0,6.57076478004456,0,60,60,60,7.94867587089539,0,60,60,0,0,100,0,80,23.9731130599976,0,23.9650764465332,434.400039672852,24.2224292755127,440.257080078125,0,0,0,0,0,0,0,2,0,2,25.9004602432251,22.0699996948242,24.2849988937378,20,25,10,-6,23.8990669250489,0,2,23.6231813430787,23.875,25.0050001144409,0,700,400,0,0.39317473769188,0,40,2.45654857158661,0,35,23.5061922073364,0,0,100,0,12.5719046592713,10,38,23.8158264160156,1,24,23,24.056399345398,0,430.843887329102,0,24.0889902114868,429.643386840821,23.3062896728516,422.84130859375,17,23,0,0,0,16,23.7795839309693,0,426.895889282226,0,0,0,0,2,0,0,2,21.4493646621705,19.4250001907349,23,26,23,31,10,20.6349992752075,0,0,0.612945944070816,0,80,0,21.8519401550293,0,0,2,25.1913642883301,17.9099998474121,24,30.689998626709,30,10,25.514910697937,22.7449998855591,30.1399993896484,0,0,2.88666260242462,0,60,0,25.0477705001831,24.1509733200074,23.9249181747437,2,0,0,2,25.4353551864624,25.1499996185303,25.5549993515015,23,21,30,10,25.0950002670288,25.9749994277954,0,0,1.45300143957138,0,50,50,50,0,0,24.8542604446412,2,0,0,2,23.9929313659668,23.085000038147,26.9399995803833,23,26,23,30,10,24.6099996566773,24.9549989700318,0,0,0.981150269508362,0,25,25,25,0,0,23.8570852279663,2,0,0,2,23.5203123092652,22.8699998855591,26.9299993515015,26,20,26,30,10,24.8149995803833,24.9549989700318,24.2246351242065,26,0,0,1.46744203567505,0,60,0,0,23.9151678085327,2,0,0,2,24.2857122421265,21.0100002288818,20,24.9899997711182,42,10,-4,24.1688690185547,0,0,0,2,24.1404724121094,19.7999992370605,25.0399990081787,0,0,3.72569501399994,0,125,5.52768254280091,0,100,24.378797531128,0,0,0,24.0770893096924,1,0,0,2,23.6613454818726,22.769998550415,25,22.5799999237061,30,10,-5,22.4958925247193,0,0,0,2,21.8191509246826,23.2099990844727,22.7199993133545,0,0,1.90010660886765,0,75,75,75,75,1.24974977970124,0,75,75,75,23.2246580123902,0,0,0,22.6182718276978,1,2,0,0,2,22.3688840866089,22.5900001525879,26,23.3599996566773,30,10,-5,20.6433992385865,0,0,0,2,21.7155494689942,23.9250001907349,46.1099987030029,0,0,1.150998711586,0,70,70,70,70,0.988108158111572,0,70,70,70,22.545166015625,0,0,0,20.1055154800415,1,66.2062568664551,0,0,1,7.05345678329468,0,7.05345678329468,0,1,100,0,17.3775
2026-08-29 10:00:00,2,0,0,2,19.9665660858154,18.8699989318848,26,18.9099998474121,30,10,-5,18.9018955230713,0,0,0,2,18.9925899505615,19.3599987030029,19.6199989318848,0,0,1.28989970684052,0,75,75,75,75,1.60617887973785,0,80,80,80,19.3436279296875,0,0,0,19.2965679168701,1,2,0,0,2,19.3287315368652,18.8199996948242,26,41.3499984741211,30,10,-3,19.3673839569092,0,0,0,2,18.5414257049561,19.7099990844727,44.7299995422363,0,0,1.30569577217102,0,75,75,75,75,2.36687207221985,0,70,70,70,18.8907794952393,0,0,0,18.0835266113281,1,0,0,2,0,0,2,24.222053527832,8.10999965667725,26,17,42,10,-3,23.6800479888916,0,0,0,2,23.6374626159668,8.19999980926514,20.3899993896484,0,0,6.58374834060669,0,60,60,60,7.96354007720947,0,60,60,0,0,100,0,80,23.9951763153076,0,23.9596576690674,436.591278076172,24.2274360656738,437.234924316406,0,0,0,0,0,0,0,2,0,2,25.9113273620605,22.1599998474121,24.2799987792969,20,25,10,-6,23.9131336212158,0,2,23.6464920043945,23.9300003051758,25.019998550415,0,700,400,0,0.388333410024643,0,40,2.45821714401245,0,35,23.5248584747314,0,0,100,0,12.5468511581421,10,38,23.8311347961426,1,24,23,24.0617847442627,0,431.822143554688,0,24.0748023986816,427.926696777344,23.2935447692871,421.468231201172,17,23,0,0,0,16,23.7854804992676,0,427.950622558594,0,0,0,0,2,0,0,2,21.4447364807129,19.4099998474121,23,26,23,31,10,20.6399993896484,0,0,0.614367961883545,0,80,0,21.9019031524658,0,0,2,25.1949977874756,17.9599990844727,24,30.689998626709,30,10,25.5218811035156,22.7600002288818,30.1399993896484,0,0,2.88809609413147,0,60,0,25.0525588989258,24.1481285095215,23.9263401031494,2,0,0,2,25.4391307830811,25.1499996185303,25.5399990081787,23,21,30,10,25.1099987030029,25.9699993133545,0,0,1.44913923740387,0,50,50,50,0,0,24.8583335876465,2,0,0,2,24.0076122283936,23.1299991607666,26.8999996185303,23,26,23,30,10,24.6299991607666,24.9899997711182,0,0,0.98481822013855,0,25,25,25,0,0,23.8709964752197,2,0,0,2,23.5293350219727,22.9099998474121,26.8499984741211,26,20,26,30,10,24.8400001525879,24.9599990844727,24.2240219116211,26,0,0,1.47059428691864,0,60,0,0,23.9197616577148,2,0,0,2,24.312686920166,21.0299987792969,20,25.0100002288818,42,10,-4,24.1714859008789,0,0,0,2,24.1454391479492,19.8099994659424,25.0399990081787,0,0,3.74029946327209,0,125,5.53428792953491,0,100,24.3827495574951,0,0,0,24.0901336669922,1,0,0,2,23.59690284729,22.769998550415,25,22.5699996948242,30,10,-5,22.483736038208,0,0,0,2,21.7399921417236,23.2099990844727,22.6999988555908,0,0,2.77110695838928,0,75,75,75,75,1.250856757164,0,75,75,75,23.1952857971191,0,0,0,22.5536212921143,1,2,0,0,2,22.3288955688477,22.5799999237061,26,23.3299999237061,30,10,-5,20.7435913085938,0,0,0,2,21.662633895874,23.9200000762939,46.0900001525879,0,0,1.01155662536621,0,70,70,70,70,0.988915503025055,0,70,70,70,22.518030166626,0,0,0,20.1917591094971,1,67.9457778930664,0,0,1,6.83026361465454,0,6.83026361465454,0,1,100,0,17.59
2026-08-29 10:15:00,2,0,0,2,20.1308383941651,18.9349994659424,26,18.9599990844727,30,10,-5,18.9215393066406,0,0,0,2,19.0439262390137,19.4199991226197,19.6649999618531,0,0,1.01643523573875,0,75,75,75,75,1.60782545804978,0,80,80,80,19.3836507797241,0,0,0,19.1717662811279,1,2,0,0,2,19.4057579040528,18.8599996566773,26,41.3549995422364,30,10,-3,19.3307514190674,0,0,0,2,18.6256303787232,19.7399997711182,44.4499988555909,0,0,1.30587315559387,0,75,75,75,75,1.59513676166535,0,70,70,70,18.9143247604371,0,0,0,18.1874465942383,1,0,0,2,0,0,2,24.2121152877808,8.09499979019165,26,17,42,10,-3,23.6735572814942,0,0,0,2,23.6318635940552,8.1899995803833,20.3549995422364,0,0,6.55768179893494,0,60,60,60,7.94244337081909,0,60,60,0,0,100,0,80,24.0147018432617,0,23.9556188583374,436.478302001954,24.2233400344849,439.222213745117,0,0,0,0,0,0,0,2,0,2,25.9349298477173,22.2249994277954,24.3099994659424,20,25,10,-6,23.9325160980225,0,2,23.6595067977905,23.9799995422364,25.0149993896484,0,700,400,0,0.388799443840981,0,40,1.59818512201309,0,35,23.5413751602173,0,0,100,0,12.5636200904847,10,38,23.849666595459,1,24,23,24.1761083602906,0,432.073974609375,0,24.078634262085,426.803466796875,23.3186521530152,423.007186889649,17,23,0,0,0,16,23.7811183929444,0,428.014129638672,0,0,0,0,2,0,0,2,21.4409589767456,19.4200000762939,23,26,23,31,10,20.6349992752075,0,0,0.614048331975937,0,80,0,21.9327650070191,0,0,2,25.1947298049927,17.9849996566773,24,30.6949987411499,30,10,25.5213994979859,22.7799987792969,30.1499996185303,0,0,2.88686048984528,0,60,0,25.0530204772949,24.1417284011841,23.9348678588867,2,0,0,2,25.4438304901123,25.1449995040894,25.5449991226196,23,21,30,10,25.1349992752075,25.9699993133545,0,0,1.4495696425438,0,50,50,50,0,0,24.8541593551636,2,0,0,2,24.0209512710572,23.1599998474121,26.8249988555908,23,26,23,30,10,24.6449995040894,25,0,0,0.978731900453568,0,25,25,25,0,0,23.8770685195923,2,0,0,2,23.5390977859497,22.9649991989136,26.8149995803833,26,20,26,30,10,24.8549995422363,24.9899997711182,24.2218656539917,26,0,0,1.46760195493699,0,60,0,0,23.9295024871827,2,0,0,2,24.3513307571411,21.0349988937378,20,24.9899997711182,42,10,-4,24.1688613891602,0,0,0,2,24.1488447189331,19.7999992370605,25.0349988937378,0,0,3.72047126293182,0,125,5.5228180885315,0,100,24.383285522461,0,0,0,24.0954551696778,1,0,0,2,23.5272054672241,22.75,25,22.5499992370606,30,10,-5,22.4692249298096,0,0,0,2,21.6826944351196,23.1799993515015,22.6899995803833,0,0,1.93238997459412,0,75,75,75,75,1.2490576505661,0,75,75,75,23.1658735275269,0,0,0,22.4946355819702,1,2,0,0,2,22.2708959579468,22.5499992370606,26,23.2999992370606,30,10,-5,20.7559022903443,0,0,0,2,21.6453285217285,23.8849992752076,46.109998703003,0,0,1.00900256633759,0,70,70,70,70,0.986200392246246,0,70,70,70,22.5179634094239,0,0,0,20.2948369979859,1,65.2075500488282,0,0,1,7.12124180793762,0,7.12124180793762,0,1,100,0,17.805
