2026-08-29 10:30:00,2,0,0,2,20.209192276001,18.9899997711182,26,19.0299987792969,30,10,-5,19.0261325836182,0,0,0,2,19.1035480499268,19.4699993133545,19.7299995422363,0,0,1.03804981708527,0,75,75,75,75,1.60693883895874,0,80,80,80,19.4156379699707,0,0,0,19.336404800415,1,2,0,0,2,19.4660720825195,18.9099998474121,26,41.3600006103516,30,10,-3,19.4657382965088,0,0,0,2,18.697265625,19.7700004577637,44.5299987792969,0,0,1.30817580223083,0,75,75,75,75,1.59643232822418,0,70,70,70,18.9456634521484,0,0,0,18.3037395477295,1,0,0,2,0,0,2,24.2171516418457,7.30999994277954,26,17,42,10,-3,23.69606590271,0,0,0,2,23.6363258361816,7.42999982833862,20.3099994659424,0,0,6.57727956771851,0,60,60,60,7.96407270431519,0,60,60,0,0,100,0,80,24.0356349945068,0,23.9613513946533,438.594848632812,24.2199192047119,441.233520507812,0,0,0,0,0,0,0,2,0,2,25.9553775787354,22.3099994659424,24.3199996948242,20,25,10,-6,23.9473762512207,0,2,23.6732902526855,24,25.0399990081787,0,700,400,0,0.387365072965622,0,40,1.43414294719696,0,35,23.5560264587402,0,0,100,0,12.587815284729,10,38,23.8711414337158,1,24,23,24.164966583252,0,429.713287353516,0,24.0809707641602,427.821380615234,23.3437900543213,423.729614257812,17,23,0,0,0,16,23.9056415557861,0,429.433746337891,0,0,0,0,2,0,0,2,21.4303798675537,19.4099998474121,23,26,23,31,10,20.6199989318848,0,0,0.611765265464783,0,80,0,22.0010967254639,0,0,2,25.1925277709961,18.0399990081787,24,30.6999988555908,30,10,25.5183734893799,22.8099994659424,30.1499996185303,0,0,2.89068698883057,0,60,0,25.0530548095703,24.1523971557617,23.937707901001,2,0,0,2,25.4391345977783,25.1599998474121,25.5499992370605,23,21,30,10,25.1299991607666,25.9699993133545,0,0,1.44767475128174,0,50,50,50,0,0,24.8531932830811,2,0,0,2,24.0335063934326,23.1999988555908,26.75,23,26,23,30,10,24.6499996185303,25.0100002288818,0,0,0.98262232542038,0,25,25,25,0,0,23.8880100250244,2,0,0,2,23.5549240112305,23.0100002288818,26.7399997711182,26,20,26,30,10,24.8699989318848,25.0100002288818,24.2179775238037,26,0,0,1.4703596830368,0,60,0,0,23.9378719329834,2,0,0,2,24.3854656219482,21.0499992370605,20,25,42,10,-4,24.1795959472656,0,0,0,2,24.1523952484131,19.8199996948242,25.0399990081787,0,0,3.73813009262085,0,125,5.53766918182373,0,100,24.3876132965088,0,0,0,24.104362487793,1,0,0,2,23.4593162536621,22.7399997711182,25,22.519998550415,30,10,-5,22.4461688995361,0,0,0,2,21.6667156219482,23.1700000762939,22.6599998474121,0,0,0.98891007900238,0,75,75,75,75,1.25198364257812,0,75,75,75,23.1303462982178,0,0,0,22.4239234924316,1,2,0,0,2,22.2666702270508,22.5,26,23.269998550415,30,10,-5,20.8077354431152,0,0,0,2,21.6261463165283,23.8500003814697,46.1599998474121,0,0,1.01007795333862,0,70,70,70,70,0.986809492111206,0,70,70,70,22.45876121521,0,0,0,20.3294162750244,1,70.3584823608398,0,0,1,6.957444190979,0,6.957444190979,0,1,100,0,18.02
2026-08-29 10:45:00,2,0,0,2,20.3004493713379,19.0499992370606,26,19.0749998092652,30,10,-5,19.081244468689,0,0,0,2,19.172082901001,19.5,19.7749996185303,0,0,1.57544678449631,0,75,75,75,75,1.60767251253128,0,80,80,80,19.4588975906372,0,0,0,19.3686265945435,1,2,0,0,2,19.5347270965577,18.9349994659424,26,41.3499984741211,30,10,-3,19.5180940628052,0,0,0,2,18.7601432800293,19.7799997329712,44.5749988555908,0,0,1.30575752258301,0,75,75,75,75,1.59519195556641,0,70,70,70,18.9896268844605,0,0,0,18.3974342346192,1,0,0,2,0,0,2,24.2110280990601,7.51499962806702,26,17,42,10,-3,23.6887359619141,0,0,0,2,23.636625289917,7.62999963760376,20.2949991226196,0,0,6.55588436126709,0,60,60,60,7.93757939338684,0,60,60,0,0,100,0,80,24.0478343963624,0,23.9733581542969,436.569778442383,24.2185745239258,440.287780761719,0,0,0,0,0,0,0,2,0,2,25.993034362793,22.375,24.3450002670288,20,25,10,-6,23.9636173248291,0,2,23.6881303787232,24.0449991226197,25.0649995803833,0,700,400,0,0.388052195310593,0,40,2.40377795696259,0,35,23.5693511962891,0,0,100,0,12.522539138794,10,38,23.8924207687378,1,24,23,24.1661567687988,0,431.861923217774,0,24.0871925354004,426.059524536133,23.3205471038819,423.002838134766,17,23,0,0,0,16,23.8903198242188,0,427.278244018555,0,0,0,0,2,0,0,2,21.423867225647,19.4049997329712,23,26,23,31,10,20.6199989318848,0,0,0.615154027938843,0,80,0,22.0190591812134,0,0,2,25.1956748962403,18.1199998855591,24,30.6999988555908,30,10,25.519513130188,22.8099994659424,30.1449995040894,0,0,2.88517582416535,0,60,0,25.0544118881226,24.1360397338868,23.9433937072754,2,0,0,2,25.4414901733399,25.1599998474121,25.5449991226196,23,21,30,10,25.1499996185303,25.9749994277954,0,0,1.45017647743225,0,50,50,50,0,0,24.8561687469483,2,0,0,2,24.0476713180542,23.2449998855591,26.7099990844727,23,26,23,30,10,24.6899995803833,25.0349988937378,0,0,0.97890591621399,0,25,25,25,0,0,23.9002866744995,2,0,0,2,23.5690269470215,23.0549993515015,26.6899995803833,26,20,26,30,10,24.8899993896484,25.0100002288818,24.2162046432496,26,0,0,1.46805238723755,0,60,0,0,23.9476356506348,2,0,0,2,24.3899002075196,21.0699996948243,20,24.9949998855591,42,10,-4,24.1792583465577,0,0,0,2,24.156268119812,19.8249998092652,25.0399990081787,0,0,3.72334349155427,0,125,5.52164363861084,0,100,24.3961267471314,0,0,0,24.1124839782715,1,0,0,2,23.3998365402222,22.6999988555909,25,22.4949998855591,30,10,-5,22.4287614822388,0,0,0,2,21.6184930801392,23.1299991607666,22.6299991607666,0,0,1.90008014440537,0,75,75,75,75,1.24858397245407,0,75,75,75,23.0968446731568,0,0,0,22.3939609527588,1,2,0,0,2,22.2107744216919,22.4749994277955,26,23.2550001144409,30,10,-5,20.814884185791,0,0,0,2,21.5563278198242,23.8149995803833,46.2099990844727,0,0,1.28376477956772,0,70,70,70,70,0.985928416252136,0,70,70,70,22.4615831375122,0,0,0,20.4289140701294,1,69.7541275024414,0.216587156057358,0.216587156057358,1,7.01073431968689,0,7.01073431968689,0,1,100,0,18.235
2026-08-29 11:00:00,2,0,0,2,20.4248752593994,19.1099987030029,26,19.1700000762939,30,10,-5,19.2632141113281,0,0,0,2,19.2348194122314,19.5599994659424,19.8799991607666,0,0,1.82534551620483,0,75,75,75,75,1.60625016689301,0,80,80,80,19.5151062011719,0,0,0,19.7403526306152,1,2,0,0,2,19.6503238677979,18.9899997711182,26,41.3899993896484,30,10,-3,19.8025398254395,0,0,0,2,18.8352680206299,19.8199996948242,44.879997253418,0,0,1.30243456363678,0,75,75,75,75,1.59510886669159,0,70,70,70,19.0162582397461,0,0,0,18.5054397583008,1,0,0,2,0,0,2,24.2022476196289,7.77999973297119,26,17,42,10,-3,23.7075634002686,0,0,0,2,23.6389865875244,7.87999963760376,20.2899990081787,0,0,6.56396245956421,0,60,60,60,7.93624877929688,0,60,60,0,0,100,0,80,24.0621585845947,0,23.961986541748,436.425598144531,24.2250347137451,439.310180664062,0,0,0,0,0,0,0,2,0,2,26.024076461792,22.4499988555908,24.3599987030029,20,25,10,-6,23.9766311645508,0,2,23.7043018341064,24.1099987030029,25.1000003814697,0,700,400,0,0.388311117887497,0,40,1.42800998687744,0,35,23.5813999176025,0,0,100,0,12.5659313201904,10,38,23.9134082794189,1,24,23,24.1601753234863,0,431.998687744141,0,24.1932125091553,428.923736572266,23.3451271057129,421.884674072266,17,23,0,0,0,16,23.8918933868408,0,427.204833984375,0,0,0,0,2,0,0,2,21.421817779541,19.4099998474121,23,26,23,31,10,20.6199989318848,0,0,0.613227427005768,0,80,0,22.0679454803467,0,0,2,25.1963710784912,18.2600002288818,24,30.689998626709,30,10,25.5170059204102,22.8299999237061,30.1399993896484,0,0,2.8861677646637,0,60,0,25.053186416626,24.1609325408936,23.9519214630127,2,0,0,2,25.4386825561523,25.1599998474121,25.5499992370605,23,21,30,10,25.1499996185303,25.9599990844727,0,0,1.45063889026642,0,50,50,50,0,0,24.858715057373,2,0,0,2,24.0602054595947,23.269998550415,26.6700000762939,23,26,23,30,10,24.7099990844727,25.0599994659424,0,0,0.975615859031677,0,25,25,25,0,0,23.9119091033936,2,0,0,2,23.5839347839355,23.1099987030029,26.6399993896484,26,20,26,30,10,24.8999996185303,25.019998550415,24.212516784668,26,0,0,1.46458268165588,0,60,0,0,23.9602165222168,2,0,0,2,24.3643913269043,21.1000003814697,20,24.9899997711182,42,10,-4,24.1871795654297,0,0,0,2,24.1603164672852,19.8400001525879,25.0299987792969,0,0,3.72524762153625,0,125,5.52271461486816,0,100,24.4064807891846,0,0,0,24.12180519104,1,0,0,2,23.3993492126465,22.6800003051758,25,22.4599990844727,30,10,-5,22.4089603424072,0,0,0,2,21.5922584533691,23.1099987030029,22.6099987030029,0,0,2.63928627967834,0,75,75,75,75,1.25050115585327,0,75,75,75,23.0649394989014,0,0,0,22.3857021331787,1,2,0,0,2,22.251428604126,22.4599990844727,26,23.2299995422363,30,10,-5,20.8623580932617,0,0,0,2,21.4970817565918,23.8099994659424,46.2000007629395,0,0,1.00964200496674,0,70,70,70,70,0.98679518699646,0,70,70,70,22.3969879150391,0,0,0,20.4191856384277,1,58.7713966369629,0,0,1,7.0195255279541,0,7.0195255279541,0,1,100,0,18.45
2026-08-29 11:15:00,2,0,0,2,20.5186376571656,19.1599998474121,26,19.2049989700318,30,10,-5,19.0338048934937,0,0,0,2,19.3090553283692,19.6049995422363,19.9099998474121,0,0,0.92327958345413,0,75,75,75,75,1.60960394144059,0,80,80,80,19.5647916793823,0,0,0,19.231894493103,1,2,0,0,2,19.6986875534058,19,26,41.4049987792969,30,10,-3,19.5180892944336,0,0,0,2,18.9244174957276,19.8499994277954,44.6699981689453,0,0,1.30416309833527,0,75,75,75,75,1.59657555818558,0,70,70,70,19.087890625,0,0,0,18.6018800735474,1,0,0,2,0,0,2,24.1943559646607,7.3899998664856,26,17,42,10,-3,23.7061252593994,0,0,0,2,23.6402273178101,7.50999999046326,20.2999992370606,0,0,6.57113981246949,0,60,60,60,8.00189399719239,0,60,60,0,0,100,0,80,24.0814275741577,0,23.9670724868774,434.941268920899,24.2238035202026,438.185684204102,0,0,0,0,0,0,0,2,0,2,26.0626516342163,22.5249996185303,24.3849992752076,20,25,10,-6,23.9979782104492,0,2,23.7193851470948,24.1299991607666,25.1249990463257,0,700,400,0,0.385735765099526,0,40,1.45514959096909,0,35,23.5976524353028,0,0,100,0,12.5338611602783,10,38,23.9338607788086,1,24,23,24.166446685791,0,430.962448120117,0,24.0793361663819,425.884185791016,23.3299331665039,423.199691772461,17,23,0,0,0,16,23.8814296722412,0,428.547958374024,0,0,0,0,2,0,0,2,21.4315843582154,19.4099998474121,23,26,23,31,10,20.6149988174439,0,0,0.6129270195961,0,80,0,22.09268283844,0,0,2,25.1979684829712,18.2749996185303,24,30.6849985122681,30,10,25.5160093307495,22.8449993133545,30.1449995040894,0,0,2.88440585136414,0,60,0,25.0557193756104,24.1701774597168,23.9611577987671,2,0,0,2,25.4472970962524,25.1700000762939,25.5399990081787,23,21,30,10,25.164999961853,25.9699993133545,0,0,1.44950383901596,0,50,50,50,0,0,24.8575687408447,2,0,0,2,24.0752010345459,23.3199996948243,26.6199989318848,23,26,23,30,10,24.7399997711182,25.0649995803833,0,0,0.985741406679153,0,25,25,25,0,0,23.9262456893921,2,0,0,2,23.5948038101197,23.1399993896485,26.5899991989136,26,20,26,30,10,24.914999961853,25.0349988937378,24.2107191085816,26,0,0,1.4717864394188,0,60,0,0,23.9737129211426,2,0,0,2,24.3738155364991,21.1099996566773,20,24.9899997711182,42,10,-4,24.181568145752,0,0,0,2,24.1645269393921,19.8249998092652,25.0299987792969,0,0,3.72836589813233,0,125,5.5284070968628,0,100,24.4097623825073,0,0,0,24.1302738189698,1,0,0,2,23.3941116333008,22.6599998474121,25,22.4549989700318,30,10,-5,22.3923997879029,0,0,0,2,21.595311164856,23.0950002670288,22.6049995422363,0,0,1.33312439918518,0,75,75,75,75,1.24989688396454,0,75,75,75,23.0401000976563,0,0,0,22.2919969558716,1,2,0,0,2,22.210319519043,22.4499988555909,26,23.2249994277954,30,10,-5,20.8756828308106,0,0,0,2,21.4955911636353,23.7899990081787,46.2199993133545,0,0,1.38437926769257,0,70,70,70,70,0.98742824792862,0,70,70,70,22.3595905303955,0,0,0,20.3907737731934,1,50.6820163726807,0.147609055042267,0.147609055042267,1,6.78711271286011,0,6.78711271286011,0,1,100,0,18.6625
2026-08-29 11:30:00,2,0,0,2,20.4084358215332,19.1499996185303,26,19.189998626709,30,10,-5,18.645112991333,0,0,0,2,19.3346042633057,19.6199989318848,19.9200000762939,0,0,0.796354830265045,0,75,75,75,75,1.61030244827271,0,80,80,80,19.6132431030273,0,0,0,19.1083221435547,1,2,0,0,2,19.5628566741943,18.9899997711182,26,41.3699989318848,30,10,-3,19.0401191711426,0,0,0,2,18.9613285064697,19.7999992370605,44.8099975585938,0,0,1.30740678310394,0,75,75,75,75,1.59802627563477,0,70,70,70,19.1251373291016,0,0,0,18.6500968933105,1,0,0,2,0,0,2,24.1835670471191,7.91999959945679,26,17,42,10,-3,23.7230606079102,0,0,0,2,23.6498317718506,8.01999950408936,20.3199996948242,0,0,6.5924973487854,0,60,60,60,7.98104095458984,0,60,60,0,0,100,0,80,24.0940208435059,0,23.9611721038818,434.367858886719,24.2267646789551,439.354217529297,0,0,0,0,0,0,0,2,0,2,26.0971240997314,22.6000003814697,24.3899993896484,20,25,10,-6,24.0192337036133,0,2,23.7368774414062,24.1700000762939,25.1499996185303,0,700,400,0,0.385506808757782,0,40,2.45502805709839,0,35,23.6098880767822,0,0,100,0,12.4521188735962,10,38,23.9535369873047,1,24,23,24.1560192108154,0,429.599243164062,0,24.1811771392822,425.809844970703,23.3592109680176,422.159759521484,17,23,0,0,0,16,23.8958168029785,0,427.548095703125,0,0,0,0,2,0,0,2,21.4372711181641,19.4300003051758,23,26,23,31,10,20.6299991607666,0,0,0.611182987689972,0,80,0,22.1235427856445,0,0,2,25.1969814300537,18.3400001525879,24,30.6700000762939,30,10,25.5189781188965,22.8599987030029,30.1399993896484,0,0,2.88951134681702,0,60,0,25.0557918548584,24.1424369812012,23.9689750671387,2,0,0,2,25.443172454834,25.189998626709,25.5399990081787,23,21,30,10,25.1800003051758,25.9699993133545,0,0,1.45295333862305,0,50,50,50,0,0,24.8571681976318,2,0,0,2,24.0895156860352,23.3599987030029,26.5699996948242,23,26,23,30,10,24.75,25.0900001525879,0,0,0.987240850925446,0,25,25,25,0,0,23.9357776641846,2,0,0,2,23.6158199310303,23.189998626709,26.5399990081787,26,20,26,30,10,24.939998626709,25.0299987792969,24.208911895752,26,0,0,1.47089993953705,0,60,0,0,23.9887237548828,2,0,0,2,24.3613204956055,21.1199989318848,20,24.9899997711182,42,10,-4,24.1889610290527,0,0,0,2,24.1675987243652,19.8299999237061,25.0399990081787,0,0,3.73648595809937,0,125,5.55107355117798,0,100,24.4170169830322,0,0,0,24.1389484405518,1,0,0,2,23.4065856933594,22.6299991607666,25,22.439998626709,30,10,-5,22.3719806671143,0,0,0,2,21.561918258667,23.0699996948242,22.6000003814697,0,0,1.81007671356201,0,75,75,75,75,1.25301384925842,0,75,75,75,23.0155448913574,0,0,0,22.3118438720703,1,2,0,0,2,22.180944442749,22.4300003051758,26,23.189998626709,30,10,-5,20.8089351654053,0,0,0,2,21.5070819854736,23.769998550415,46.2299995422363,0,0,1.86383235454559,0,70,70,70,70,0.986055254936218,0,70,70,70,22.3268070220947,0,0,0,20.4317970275879,1,59.0018653869629,0,0,1,7.04635524749756,0,7.04635524749756,0,1,100,0,18.875
2026-08-29 11:45:00,2,0,0,2,20.3936433792114,19.1749992370606,26,19.2199993133545,30,10,-5,19.0444164276123,0,0,0,2,19.3536882400513,19.6549997329712,19.984998703003,0,0,0.62501659989357,0,75,75,75,75,1.61488056182861,0,80,80,80,19.6223640441895,0,0,0,19.7255411148072,1,2,0,0,2,19.6315135955811,19.005000114441,26,41.3999996185303,30,10,-3,19.530966758728,0,0,0,2,18.9795484542847,19.8349990844727,44.6499977111817,0,0,1.30676108598709,0,75,75,75,75,1.59404188394547,0,70,70,70,19.1285095214844,0,0,0,18.7335481643677,1,0,0,2,0,0,2,24.1694593429566,7.40999984741211,26,17,42,10,-3,23.7456121444702,0,0,0,2,23.6550102233887,7.52499961853028,20.3299999237061,0,0,6.55386281013489,0,60,60,60,7.93027877807618,0,60,60,0,0,100,0,80,24.11256980896,0,23.9636783599854,435.41439819336,24.2180767059327,436.974731445313,0,0,0,0,0,0,0,2,0,2,26.1311225891113,22.6649999618531,24.4099998474121,20,25,10,-6,24.0431566238403,0,2,23.7550201416016,24.2049999237061,25.170000076294,0,700,400,0,0.386809974908829,0,40,1.58777290582657,0,35,23.625693321228,0,0,100,0,12.5970849990845,10,38,23.9828119277955,1,24,23,24.2071714401245,0,432.059768676758,0,24.1818780899048,428.837478637696,23.3511610031128,423.028869628907,17,23,0,0,0,16,23.8729057312012,0,427.374740600586,0,0,0,0,2,0,0,2,21.4319572448731,19.4300003051758,23,26,23,31,10,20.6299991607666,0,0,0.614962965250016,0,80,0,22.1848068237305,0,0,2,25.1970500946045,18.4250001907349,24,30.6949987411499,30,10,25.5215330123902,22.8849992752076,30.1449995040894,0,0,2.88805460929871,0,60,0,25.0548896789551,24.162353515625,23.9810581207276,2,0,0,2,25.4439706802368,25.1800003051758,25.5449991226196,23,21,30,10,25.1799993515015,25.9749994277954,0,0,1.45170867443085,0,50,50,50,0,0,24.8572092056275,2,0,0,2,24.1044149398804,23.3949995040894,26.5149993896484,23,26,23,30,10,24.7649993896485,25.0900001525879,0,0,0.978845268487931,0,25,25,25,0,0,23.9560260772705,2,0,0,2,23.6370191574097,23.2349996566773,26.4899997711182,26,20,26,30,10,24.9549989700318,25.0449991226196,24.2067441940308,26,0,0,1.4664461016655,0,60,0,0,24.006106376648,2,0,0,2,24.3659353256226,21.1399993896484,20,25,42,10,-4,24.189887046814,0,0,0,2,24.1716375350952,19.835000038147,25.0399990081787,0,0,3.7222820520401,0,125,5.50877165794373,0,100,24.4218196868897,0,0,0,24.1524620056153,1,0,0,2,23.2271089553833,22.6099996566773,25,22.4349994659424,30,10,-5,22.3425121307373,0,0,0,2,21.5212936401368,23.0549993515015,22.5900001525879,0,0,1.43546837568283,0,75,75,75,75,1.24771875143052,0,75,75,75,22.9752492904663,0,0,0,22.1764078140259,1,2,0,0,2,22.1046133041382,22.4049997329712,26,23.1700000762939,30,10,-5,20.8350114822388,0,0,0,2,21.4679622650147,23.75,46.2299976348877,0,0,1.43471968173981,0,70,70,70,70,0.98621752858162,0,70,70,70,22.3448600769043,0,0,0,20.5294370651245,1,58.3672714233399,0,0,1,6.87789297103882,0,6.87789297103882,0,1,100,0,19.0875
2026-08-29 12:00:00,2,0,0,2,20.6781044006348,19.2899990081787,26,19.3799991607666,30,10,-5,19.8902206420898,0,0,0,2,19.3957290649414,19.7600002288818,20.1499996185303,0,0,1.4726779460907,0,75,75,75,75,1.60631263256073,0,80,80,80,19.6844177246094,0,0,0,20.879322052002,1,2,0,0,2,19.9170436859131,19.0799999237061,26,41.4899978637695,30,10,-3,20.7812309265137,0,0,0,2,19.0360584259033,19.9200000762939,44.7999992370605,0,0,1.30496466159821,0,75,75,75,75,1.59283173084259,0,70,70,70,19.1949234008789,0,0,0,18.8510837554932,1,0,0,2,0,0,2,24.1159229278564,7.48000001907349,26,17,42,10,-3,23.7661113739014,0,0,0,2,23.6648921966553,7.58999967575073,20.3199996948242,0,0,6.58381605148315,0,60,60,60,7.97814750671387,0,60,60,0,0,100,0,80,24.1421661376953,0,23.9662189483643,434.374633789062,24.2152557373047,437.216461181641,0,0,0,0,0,0,0,2,0,2,26.1516876220703,22.7199993133545,24.4300003051758,20,25,10,-6,24.0667018890381,0,2,23.7725009918213,24.2399997711182,25.2099990844727,0,700,400,0,0.389096975326538,0,40,1.40810906887054,0,35,23.6420669555664,0,0,100,0,12.639404296875,10,38,24.0194873809814,1,24,23,24.2686233520508,0,430.095581054688,0,24.0874423980713,429.473876953125,23.4476833343506,425.995849609375,17,23,0,0,0,16,23.902551651001,0,427.530395507812,0,0,0,0,2,0,0,2,21.4184532165527,19.4300003051758,23,26,23,31,10,20.6299991607666,0,0,0.611948549747467,0,80,0,22.2844696044922,0,0,2,25.1957607269287,18.3500003814697,24,30.689998626709,30,10,25.5212631225586,22.8899993896484,30.1499996185303,0,0,2.88583445549011,0,60,0,25.0505771636963,24.1737327575684,24.0045108795166,2,0,0,2,25.4412288665771,25.1800003051758,25.5399990081787,23,21,30,10,25.1999988555908,25.9599990844727,0,0,1.45191884040833,0,50,50,50,0,0,24.8550987243652,2,0,0,2,24.1169681549072,23.4200000762939,26.4799995422363,23,26,23,30,10,24.7799987792969,25.1099987030029,0,0,0.987297058105469,0,25,25,25,0,0,23.9753189086914,2,0,0,2,23.6567707061768,23.2799987792969,26.439998626709,26,20,26,30,10,24.9699993133545,25.0699996948242,24.2018737792969,26,0,0,1.47202575206757,0,60,0,0,24.0188484191895,2,0,0,2,24.3931617736816,21.1399993896484,20,24.9899997711182,42,10,-4,24.194938659668,0,0,0,2,24.1730098724365,19.8099994659424,25.0399990081787,0,0,3.74155282974243,0,125,5.51175212860107,0,100,24.4240474700928,0,0,0,24.164924621582,1,0,0,2,23.1111011505127,22.6000003814697,25,22.4300003051758,30,10,-5,22.3405609130859,0,0,0,2,21.4405174255371,23.0399990081787,22.5699996948242,0,0,2.59628558158875,0,75,75,75,75,1.24771857261658,0,75,75,75,22.9370861053467,0,0,0,21.9780101776123,1,2,0,0,2,22.1383514404297,22.4099998474121,26,23.1499996185303,30,10,-5,20.9175109863281,0,0,0,2,21.4360942840576,23.7399997711182,46.2299995422363,0,0,1.04797410964966,0,70,70,70,70,0.985817134380341,0,70,70,70,22.2996444702148,0,0,0,20.5638027191162,1,52.6132392883301,0,0,1,6.95941019058228,0,6.95941019058228,0,1,100,0,19.3
2026-08-29 12:15:00,2,0,0,2,21.0981702804566,19.4749994277954,26,19.545000076294,30,10,-5,20.5234708786011,0,0,0,2,19.4894409179688,19.8900003433228,20.3299989700318,0,0,0.632186353206635,0,75,75,75,75,1.60674637556076,0,80,80,80,19.8080081939697,0,0,0,21.3448867797852,1,2,0,0,2,20.3374652862549,19.1949996948242,26,41.5199985504151,30,10,-3,21.3364152908326,0,0,0,2,19.1783256530762,20.0349998474121,44.7149982452393,0,0,2.09398281574249,0,75,75,75,75,1.59307783842087,0,70,70,70,19.2902555465698,0,0,0,18.9990568161011,1,0,0,2,0,0,2,24.1243486404419,7.66499972343445,26,17,42,10,-3,23.7538805007935,0,0,0,2,23.6634597778321,7.77999949455261,20.2949991226196,0,0,6.55489754676819,0,60,60,60,7.93318009376526,0,60,60,0,0,100,0,80,24.1757764816284,0,23.967041015625,435.233230590821,24.2212982177735,436.752532958984,0,0,0,0,0,0,0,2,0,2,26.1997079849244,22.7849998474121,24.4449996948243,20,25,10,-6,24.0948762893677,0,2,23.7895965576172,24.2600002288818,25.2399997711182,0,700,400,0,0.385571822524071,0,40,1.20383524894715,0,35,23.6587047576905,0,0,100,0,12.6647810935974,10,38,24.0456066131592,1,24,23,24.1573123931885,0,432.777526855469,0,24.0898180007935,429.189208984375,23.6180019378663,424.301452636719,17,23,0,0,0,16,23.9260110855103,0,427.963027954102,0,0,0,0,2,0,0,2,21.4145278930664,19.4200000762939,23,26,23,31,10,20.6299991607666,0,0,0.610924243927002,0,80,0,22.3137464523316,0,0,2,25.1988945007324,18.3849992752076,24,30.6949987411499,30,10,25.5239133834839,22.9299993515015,30.1499996185303,0,0,2.88630068302155,0,60,0,25.0541505813599,24.207880973816,24.0080652236939,2,0,0,2,25.4547491073609,25.1899995803833,25.5399990081787,23,21,30,10,25.2149991989136,25.9749994277954,0,0,1.45073068141938,0,50,50,50,0,0,24.8547439575195,2,0,0,2,24.1364049911499,23.4749994277955,26.4099988937378,23,26,23,30,10,24.8099994659424,25.0999994277954,0,0,0.979004234075547,0,25,25,25,0,0,23.9960107803345,2,0,0,2,23.6757965087891,23.3099994659424,26.4199991226197,26,20,26,30,10,24.9949998855591,25.0799999237061,24.2027063369751,26,0,0,1.46858835220337,0,60,0,0,24.0369215011597,2,0,0,2,24.44388961792,21.1549997329712,20,24.9899997711182,42,10,-4,24.1869268417359,0,0,0,2,24.17897605896,19.8299999237061,25.0299987792969,0,0,3.72153294086457,0,125,5.45281505584717,0,100,24.4228420257569,0,0,0,24.1784954071045,1,0,0,2,23.1204614639283,22.5799999237061,25,22.4099998474121,30,10,-5,22.3112316131592,0,0,0,2,21.464846611023,23.0199995040894,22.5699996948242,0,0,0.995388507843016,0,75,75,75,75,1.24998950958252,0,75,75,75,22.9075317382813,0,0,0,22.0121355056763,1,2,0,0,2,22.132119178772,22.3699989318848,26,23.1299991607666,30,10,-5,20.9564867019653,0,0,0,2,21.4169607162476,23.7099990844727,46.25,0,0,1.43534332513809,0,70,70,70,70,0.986763328313828,0,70,70,70,22.2740306854248,0,0,0,20.5127229690552,1,48.6667556762696,0,0,1,6.91907477378846,0,6.91907477378846,0,1,100,0,19.36
2026-08-29 12:30:00,2,0,0,2,21.3675327301025,19.6299991607666,26,19.7099990844727,30,10,-5,20.7894248962402,0,0,0,2,19.6280860900879,20.0200004577637,20.4799995422363,0,0,0.622781157493591,0,75,75,75,75,1.60714066028595,0,80,80,80,19.9256458282471,0,0,0,21.5091323852539,1,2,0,0,2,20.5731773376465,19.3199996948242,26,41.5599975585938,30,10,-3,21.4526901245117,0,0,0,2,19.3435192108154,20.1199989318848,44.9099998474121,0,0,1.3104213476181,0,75,75,75,75,1.65733516216278,0,70,70,70,19.374116897583,0,0,0,19.1899089813232,1,0,0,2,0,0,2,24.1047019958496,7.80999994277954,26,17,42,10,-3,23.7769298553467,0,0,0,2,23.6698799133301,7.91999959945679,20.2999992370605,0,0,6.59135103225708,0,60,60,60,7.36078119277954,0,60,60,0,0,100,0,80,24.1790161132812,0,23.9611396789551,436.380187988281,24.2208385467529,435.496765136719,0,0,0,0,0,0,0,2,0,2,26.2427368164062,22.8500003814697,24.4499988555908,20,25,10,-6,24.1178169250488,0,2,23.8110008239746,24.3099994659424,25.269998550415,0,700,400,0,0.385433107614517,0,40,0.622227132320404,0,35,23.6733551025391,0,0,100,0,12.6445903778076,10,38,24.0626220703125,1,24,23,24.2850971221924,0,431.932434082031,0,24.0844230651855,427.909240722656,23.5579299926758,426.422546386719,17,23,0,0,0,16,23.9713153839111,0,427.060668945312,0,0,0,0,2,0,0,2,21.4092254638672,19.4300003051758,23,26,23,31,10,20.6199989318848,0,0,0.611524999141693,0,80,0,22.3424205780029,0,0,2,25.2012367248535,18.6399993896484,24,30.689998626709,30,10,25.5205821990967,22.939998626709,30.1399993896484,0,0,2.89097309112549,0,60,0,25.0544242858887,24.209300994873,24.030101776123,2,0,0,2,25.4592723846436,25.189998626709,25.5399990081787,23,21,30,10,25.2199993133545,25.9699993133545,0,0,1.4514776468277,0,50,50,50,0,0,24.8557224273682,2,0,0,2,24.1527938842773,23.5100002288818,26.3899993896484,23,26,23,30,10,24.8299999237061,25.1199989318848,0,0,0.986022651195526,0,25,25,25,0,0,24.0065288543701,2,0,0,2,23.6893463134766,23.3599987030029,26.3799991607666,26,20,26,30,10,25.0299987792969,25.1099987030029,24.2021465301514,26,0,0,1.47315788269043,0,60,0,0,24.0519199371338,2,0,0,2,24.4741134643555,21.1700000762939,20,25,42,10,-4,24.1885471343994,0,0,0,2,24.182445526123,19.8400001525879,25.0299987792969,0,0,3.73541665077209,0,125,4.9331169128418,0,100,24.4241580963135,0,0,0,24.1855716705322,1,0,0,2,22.9938812255859,22.5499992370605,25,22.3899993896484,30,10,-5,22.2748794555664,0,0,0,2,21.4335556030273,22.9799995422363,22.5699996948242,0,0,0.987604916095734,0,75,75,75,75,1.25436401367188,0,75,75,75,22.8698539733887,0,0,0,21.9454231262207,1,2,0,0,2,22.1289386749268,22.3500003814697,26,23.1199989318848,30,10,-5,20.9634170532227,0,0,0,2,21.3920803070068,23.689998626709,46.2700004577637,0,0,1.01092255115509,0,70,70,70,70,0.985088646411896,0,70,70,70,22.2417907714844,0,0,0,20.5381317138672,1,56.9311485290527,0,0,1,6.95573806762695,0,6.95573806762695,0,1,100,0,19.42
2026-08-29 12:45:00,2,0,0,2,21.6120557785034,19.8149995803833,26,19.8899993896485,30,10,-5,21.3826942443848,0,0,0,2,19.7946243286133,20.1649990081788,20.6449995040894,0,0,2.3010505437851,0,75,75,75,75,1.60845643281937,0,80,80,80,20.0345697402954,0,0,0,22.3996696472168,1,2,0,0,2,20.8095979690552,19.460000038147,26,41.6049995422364,30,10,-3,22.1065464019776,0,0,0,2,19.4954633712769,20.2499990463257,44.9299983978272,0,0,2.13046300411225,0,75,75,75,75,2.07331401109696,0,70,70,70,19.4927978515625,0,0,0,19.4132995605469,1,0,0,2,0,0,2,24.0325374603272,7.47499990463257,26,17,42,10,-3,23.7836561203003,0,0,0,2,23.6737604141236,7.5849997997284,20.2899990081787,0,0,6.55784177780152,0,60,60,60,8.24346375465393,0,60,60,0,0,100,0,80,24.2016735076904,0,23.9649000167847,434.316818237305,24.221287727356,437.712585449219,0,0,0,0,0,0,0,2,0,2,26.2865409851075,22.8999996185303,24.4799995422364,20,25,10,-6,24.1433897018433,0,2,23.8315029144287,24.3549995422364,25.2999992370606,0,700,400,0,0.387064561247826,0,40,0.870411902666094,0,35,23.6825618743897,0,0,100,0,12.6277275085449,10,38,24.0869102478028,1,24,23,24.170789718628,0,432.98861694336,0,24.1953868865967,428.820755004883,23.5496921539307,423.688873291016,17,23,0,0,0,16,23.9673013687134,0,427.088150024414,0,0,0,0,2,0,0,2,21.3901491165161,19.4149999618531,23,26,23,31,10,20.6199989318848,0,0,0.613746881484986,0,80,0,22.3614196777344,0,0,2,25.1993665695191,18.5499992370606,24,30.6949987411499,30,10,25.5237131118774,22.9649991989136,30.1499996185303,0,0,2.8862076997757,0,60,0,25.0512056350708,24.2562618255616,24.0400524139404,2,0,0,2,25.445858001709,25.2099990844727,25.5399990081787,23,21,30,10,25.25,25.9699993133545,0,0,1.45130324363709,0,50,50,50,0,0,24.8585891723633,2,0,0,2,24.1679935455323,23.5299987792969,26.3499994277954,23,26,23,30,10,24.8699989318848,25.1499996185303,0,0,0.979300945997239,0,25,25,25,0,0,24.0118761062622,2,0,0,2,23.6966104507446,23.3999996185303,26.3349990844727,26,20,26,30,10,25.0449991226196,25.1349992752076,24.1980648040772,26,0,0,1.46668517589569,0,60,0,0,24.0571212768555,2,0,0,2,24.5024023056031,21.1750001907349,20,25.0100002288818,42,10,-4,24.1918239593506,0,0,0,2,24.1832389831543,19.8299999237061,25.0299987792969,0,0,3.72111177444458,0,125,5.21814203262329,0,100,24.425539970398,0,0,0,24.1865501403809,1,0,0,2,22.9720306396485,22.5599994659424,25,22.3699989318848,30,10,-5,22.25368309021,0,0,0,2,21.4179744720459,22.9899997711182,22.5649995803833,0,0,1.6454907655716,0,75,75,75,75,1.25162529945374,0,75,75,75,22.8311853408814,0,0,0,21.9821996688843,1,2,0,0,2,22.1297378540039,22.3400001525879,26,23.1049995422363,30,10,-5,20.9674215316773,0,0,0,2,21.3923215866089,23.670000076294,46.314998626709,0,0,1.38494354486466,0,70,70,70,70,1.34672537446022,0,70,70,70,22.1663522720337,0,0,0,20.6426601409912,1,51.8342933654785,0,0,1,6.97708177566529,0,6.97708177566529,0,1,100,0,19.48
2026-08-29 13:00:00,2,0,0,2,21.9967060089111,20.0200004577637,26,20.1000003814697,30,10,-5,21.9190082550049,0,0,0,2,19.9914684295654,20.3199996948242,20.8099994659424,0,0,2.31191444396973,0,75,75,75,75,1.61267280578613,0,80,80,80,20.1936931610107,0,0,0,23.0584716796875,1,2,0,0,2,21.1426029205322,19.6199989318848,26,41.6499977111816,30,10,-3,22.7168750762939,0,0,0,2,19.6735706329346,20.3699989318848,45.0599975585938,0,0,1.31104171276093,0,75,75,75,75,5.21465826034546,0,70,70,70,19.6393527984619,0,0,0,19.6431789398193,1,0,0,2,0,0,2,23.9672775268555,7.92999982833862,26,17,42,10,-3,23.8108444213867,0,0,0,2,23.6878509521484,8.02999973297119,20.3099994659424,0,0,6.58096647262573,0,60,60,60,7.97190475463867,0,60,60,0,0,100,0,80,24.2068710327148,0,23.9685821533203,434.295867919922,24.2237987518311,437.215179443359,0,0,0,0,0,0,0,2,0,2,26.3241119384766,22.9799995422363,24.4899997711182,20,25,10,-6,24.1657409667969,0,2,23.851261138916,24.3899993896484,25.3599987030029,0,700,400,0,0.388608932495117,0,40,1.23190248012543,0,35,23.6936836242676,0,0,100,0,12.6784000396729,10,38,24.1108207702637,1,24,23,24.1629314422607,0,432.137939453125,0,24.1990032196045,428.516021728516,23.5612640380859,424.237091064453,17,23,0,0,0,16,23.9796485900879,0,429.886932373047,0,0,0,0,2,0,0,2,21.3671321868896,19.3999996185303,23,26,23,31,10,20.6099987030029,0,0,0.613813638687134,0,80,0,22.4337387084961,0,0,2,25.2008113861084,18.6399993896484,24,30.6999988555908,30,10,25.527904510498,22.9599990844727,30.1599998474121,0,0,2.89100551605225,0,60,0,25.0511360168457,24.2904186248779,24.062801361084,2,0,0,2,25.4414253234863,25.1999988555908,25.5399990081787,23,21,30,10,25.2600002288818,25.9599990844727,0,0,1.45231485366821,0,50,50,50,0,0,24.860502243042,2,0,0,2,24.1827049255371,23.5799999237061,26.3199996948242,23,26,23,30,10,24.8799991607666,25.1700000762939,0,0,0.986207127571106,0,25,25,25,0,0,24.0213890075684,2,0,0,2,23.7064514160156,23.4499988555908,26.2999992370605,26,20,26,30,10,25.0499992370605,25.1599998474121,24.1964511871338,26,0,0,1.4746505022049,0,60,0,0,24.063720703125,2,0,0,2,24.5385417938232,21.189998626709,20,25.0100002288818,42,10,-4,24.1919403076172,0,0,0,2,24.183235168457,19.8299999237061,25.0299987792969,0,0,3.73653769493103,0,125,5.05219173431396,0,100,24.4243640899658,0,0,0,24.1877613067627,1,0,0,2,23.0499877929688,22.519998550415,25,22.3599987030029,30,10,-5,22.2291412353516,0,0,0,2,21.4383296966553,22.9499988555908,22.5699996948242,0,0,1.37735641002655,0,75,75,75,75,1.2544207572937,0,75,75,75,22.7992744445801,0,0,0,22.0844306945801,1,2,0,0,2,22.1265716552734,22.3299999237061,26,23.0799999237061,30,10,-5,21.0089530944824,0,0,0,2,21.4055404663086,23.6599998474121,46.4199981689453,0,0,1.01205444335938,0,70,70,70,70,1.52438914775848,0,70,70,70,22.038459777832,0,0,0,20.7708702087402,1,60.8632621765137,0,0,1,7.13273668289185,0,7.13273668289185,0,1,100,0,19.54
2026-08-29 13:15:00,2,0,0,2,22.2943563461304,20.2049999237061,26,20.3099994659424,30,10,-5,21.9676284790039,0,0,0,2,20.2470293045044,20.460000038147,20.9749994277954,0,0,0.658442169427872,0,75,75,75,75,1.61446899175644,0,80,80,80,20.3393888473511,0,0,0,22.7109966278076,1,2,0,0,2,21.4216842651368,19.7799997329712,26,41.7099990844727,30,10,-3,22.8077440261841,0,0,0,2,19.9093608856201,20.5099992752075,44.8099994659424,0,0,1.31120026111603,0,75,75,75,75,1.59818857908249,0,70,70,70,19.7764196395874,0,0,0,19.8962316513062,1,0,0,2,0,0,2,24.0880012512207,7.5149998664856,26,17,42,10,-3,23.7103395462036,0,0,0,2,23.6502227783203,7.63499975204467,20.3099994659424,0,0,6.57837843894959,0,60,60,60,8.07707476615905,0,60,60,0,0,100,0,80,24.1159210205078,0,23.9586973190308,434.408508300782,24.2210817337037,437.002960205078,0,0,0,0,0,0,0,2,0,2,26.377028465271,23.0299997329712,24.524998664856,20,25,10,-6,24.1656074523926,0,2,23.8671827316285,24.4199991226197,25.4199991226197,0,700,400,0,0.388857066631318,0,40,1.09500154852867,0,35,23.7005281448364,0,0,100,0,12.6224021911621,10,38,24.1075458526611,1,24,23,24.2104482650757,0,432.817276000977,0,24.3018894195557,425.243576049805,23.6193771362305,423.241821289063,17,23,0,0,0,16,23.7947692871094,0,431.060211181641,0,0,0,0,2,0,0,2,21.3852272033691,19.3999996185303,23,26,23,31,10,20.6149988174439,0,0,0.613780170679093,0,80,0,22.3894405364991,0,0,2,25.2013311386109,18.7449989318848,24,30.7149991989136,30,10,25.5243654251099,22.9899997711182,30.1549997329712,0,0,2.88739478588104,0,60,0,25.0505857467652,24.3117723464966,24.0848398208619,2,0,0,2,25.4562330245972,25.2149991989136,25.5449991226196,23,21,30,10,25.269998550415,25.9699993133545,0,0,1.45452809333802,0,50,50,50,0,0,24.8489694595337,2,0,0,2,24.1930093765259,23.6249990463257,26.2699995040894,23,26,23,30,10,24.8999996185303,25.1949996948243,0,0,0.98450580239296,0,25,25,25,0,0,24.0228128433228,2,0,0,2,23.7044515609741,23.4949998855591,26.2749996185303,26,20,26,30,10,25.0699996948242,25.1599998474121,24.1912393569946,26,0,0,1.47147274017334,0,60,0,0,24.0849800109863,2,0,0,2,24.5778846740723,21.2049989700318,20,24.9949998855591,42,10,-4,24.1752700805664,0,0,0,2,24.1823272705078,19.8249998092652,25.0399990081787,0,0,3.73373889923096,0,125,4.93057990074158,0,100,24.4185266494751,0,0,0,24.194169998169,1,0,0,2,23.1017770767212,22.5100002288818,25,22.3299999237061,30,10,-5,22.2833576202393,0,0,0,2,21.6054096221924,22.9549989700318,22.5699996948242,0,0,1.00960877537727,0,75,75,75,75,1.25243854522705,0,75,75,75,22.773232460022,0,0,0,21.9717121124268,1,2,0,0,2,22.1092729568481,22.3249998092652,26,23.085000038147,30,10,-5,21.0669689178467,0,0,0,2,21.46160030365,23.6599998474121,46.3899993896484,0,0,1.00897425413132,0,70,70,70,70,0.989918887615203,0,70,70,70,21.8467845916749,0,0,0,20.9455842971802,1,56.593786239624,0,0,1,7.25614976882935,0,7.25632381439209,0,1,100,0,19.6
2026-08-29 13:30:00,2,0,0,2,22.5345439910889,20.3799991607666,26,20.4899997711182,30,10,-5,22.1650142669678,0,0,0,2,20.4684658050537,20.6199989318848,21.1399993896484,0,0,0.658580303192139,0,75,75,75,75,1.613765001297,0,80,80,80,20.5335636138916,0,0,0,23.0868511199951,1,2,0,0,2,21.6470031738281,19.9099998474121,26,41.7900009155273,30,10,-3,23.0115242004395,0,0,0,2,20.1389656066895,20.6199989318848,44.5699996948242,0,0,1.31476581096649,0,75,75,75,75,1.59794318675995,0,70,70,70,19.9114246368408,0,0,0,20.1204204559326,1,0,0,2,0,0,2,24.0958786010742,7.51999998092651,26,17,42,10,-3,23.7047080993652,0,0,0,2,23.6496753692627,7.62999963760376,20.3400001525879,0,0,6.57927083969116,0,60,60,60,9.27159595489502,0,60,60,0,0,100,0,80,24.0982704162598,0,23.9570350646973,434.322265625,24.2210216522217,437.279388427734,0,0,0,0,0,0,0,2,0,2,26.4146099090576,23.1000003814697,24.5599994659424,20,25,10,-6,24.183572769165,0,2,23.888744354248,24.4699993133545,25.4699993133545,0,700,400,0,0.391179144382477,0,40,2.41126298904419,0,35,23.7154674530029,0,0,100,0,12.5141067504883,10,38,24.1320190429688,1,24,23,24.2837734222412,0,433.960906982422,0,24.2802791595459,422.042297363281,23.6661739349365,421.988342285156,17,23,0,0,0,16,23.5931663513184,0,429.753540039062,0,0,0,0,2,0,0,2,21.381441116333,19.3999996185303,23,26,23,31,10,20.6199989318848,0,0,0.615674316883087,0,80,0,22.4860019683838,0,0,2,25.2030658721924,18.8199996948242,24,30.6999988555908,30,10,25.529655456543,22.9899997711182,30.1599998474121,0,0,2.88947200775146,0,60,0,25.0488376617432,24.415714263916,24.1182613372803,2,0,0,2,25.4504890441895,25.2299995422363,25.5399990081787,23,21,30,10,25.269998550415,25.9699993133545,0,0,1.45523965358734,0,50,50,50,0,0,24.8535480499268,2,0,0,2,24.2068214416504,23.6599998474121,26.2399997711182,23,26,23,30,10,24.9300003051758,25.2099990844727,0,0,0.984670341014862,0,25,25,25,0,0,24.0292377471924,2,0,0,2,23.7220287322998,23.5299987792969,26.2399997711182,26,20,26,30,10,25.1000003814697,25.1700000762939,24.1844348907471,26,0,0,1.46926307678223,0,60,0,0,24.0977458953857,2,0,0,2,24.5944480895996,21.2199993133545,20,25.0100002288818,42,10,-4,24.1808624267578,0,0,0,2,24.1820850372314,19.8199996948242,25.0299987792969,0,0,3.73459124565125,0,125,5.88131475448608,0,100,24.4177684783936,0,0,0,24.197301864624,1,0,0,2,23.1679611206055,22.5100002288818,25,22.3299999237061,30,10,-5,22.2536144256592,0,0,0,2,21.6568374633789,22.9499988555908,22.5699996948242,0,0,2.80296063423157,0,75,75,75,75,1.24934661388397,0,75,75,75,22.7472267150879,0,0,0,22.0602798461914,1,2,0,0,2,22.0877075195312,22.3099994659424,26,23.0799999237061,30,10,-5,21.08078956604,0,0,0,2,21.4318180084229,23.6499996185303,46.379997253418,0,0,1.85910260677338,0,70,70,70,70,0.98856395483017,0,70,70,70,21.6957874298096,0,0,0,21.0730304718018,1,37.3646125793457,0,0,1,7.0639386177063,0,7.0639386177063,0,1,100,0,19.66
2026-08-29 13:45:00,2,0,0,2,22.8190221786499,20.5799999237061,26,20.6849994659424,30,10,-5,22.2453117370606,0,0,0,2,20.7371225357056,20.7649993896485,21.3000001907349,0,0,0.719687819480896,0,75,75,75,75,1.61208766698837,0,80,80,80,20.6657037734986,0,0,0,23.0150909423829,1,2,0,0,2,21.9027919769287,20.0500001907349,26,41.8699989318848,30,10,-3,23.2748231887818,0,0,0,2,20.3814897537232,20.7649993896484,44.9749984741211,0,0,1.31201577186585,0,75,75,75,75,2.0667279958725,0,70,70,70,20.034372329712,0,0,0,20.3476152420044,1,0,0,2,0,0,2,24.1907596588135,7.50999975204468,26,17,42,10,-3,23.6491889953614,0,0,0,2,23.6380872726441,7.61999988555908,20.3649997711182,0,0,6.56481647491455,0,60,60,60,8.06969594955445,0,60,60,0,0,100,0,80,24.0975742340088,0,23.9602603912354,434.321517944336,24.2685070037842,436.55712890625,0,0,0,0,0,0,0,2,0,2,26.4899463653565,23.1499996185303,24.5900001525879,20,25,10,-6,24.1941833496094,0,2,23.9075822830201,24.5099992752075,25.5349988937378,0,700,400,0,0.387734889984131,0,40,1.7439084649086,0,35,23.7241458892822,0,0,100,0,12.4976139068604,10,38,24.1252565383911,1,24,23,24.2724704742432,0,432.734970092774,0,24.2359819412231,423.03532409668,23.664158821106,421.716262817383,17,23,0,0,0,16,23.7253894805909,0,429.553970336914,0,0,0,0,2,0,0,2,21.3988189697266,19.4049997329712,23,26,23,31,10,20.6199989318848,0,0,0.614303171634674,0,80,0,22.4879474639893,0,0,2,25.205924987793,18.8449993133545,24,30.7049989700318,30,10,25.5221977233887,23.019998550415,30.1700000762939,0,0,2.88720107078553,0,60,0,25.0528297424317,24.4491853713989,24.1431503295899,2,0,0,2,25.4624748229981,25.2299995422364,25.5449991226196,23,21,30,10,25.2849988937378,25.9699993133545,0,0,1.45246076583863,0,50,50,50,0,0,24.850193977356,2,0,0,2,24.2167148590088,23.6949996948243,26.2049989700318,23,26,23,30,10,24.9549989700318,25.2149991989136,0,0,0.979804009199143,0,25,25,25,0,0,24.0294008255005,2,0,0,2,23.7224998474121,23.5749998092652,26.1899995803833,26,20,26,30,10,25.1299991607666,25.1799993515015,24.1886978149414,26,0,0,1.46926987171174,0,60,0,0,24.1070356369019,2,0,0,2,24.5967121124268,21.2149991989136,20,24.9899997711182,42,10,-4,24.1543951034546,0,0,0,2,24.1870937347413,19.8249998092652,25.024998664856,0,0,3.72410607337952,0,125,5.18616557121277,0,100,24.4171695709229,0,0,0,24.2063550949097,1,0,0,2,23.2006778717041,22.5,25,22.3099994659424,30,10,-5,22.2741823196411,0,0,0,2,21.7880172729493,22.9449987411499,22.5699996948242,0,0,1.31836777925492,0,75,75,75,75,1.25129187107086,0,75,75,75,22.7435445785523,0,0,0,21.9638957977295,1,2,0,0,2,22.0458784103394,22.3199996948242,26,23.0649995803833,30,10,-5,21.1278085708619,0,0,0,2,21.4555292129517,23.6449995040894,46.4699993133545,0,0,1.00932413339615,0,70,70,70,70,0.987530887126923,0,70,70,70,21.5933351516724,0,0,0,21.214955329895,1,51.5079193115234,7.0783281326294,7.0783281326294,1,6.85391736030579,0,6.85391736030579,0,1,100,0,19.72
2026-08-29 14:00:00,2,0,0,2,23.0479507446289,20.7399997711182,26,20.8500003814697,30,10,-5,22.1808929443359,0,0,0,2,20.9190044403076,20.9099998474121,21.439998626709,0,0,1.0263260602951,0,75,75,75,75,1.61072528362274,0,80,80,80,20.9048709869385,0,0,0,22.7679634094238,1,2,0,0,2,22.0879039764404,20.1599998474121,26,41.9699974060059,30,10,-3,23.0660037994385,0,0,0,2,20.6168804168701,20.8599987030029,45,0,0,1.30885231494904,0,75,75,75,75,1.69543886184692,0,70,70,70,20.1871948242188,0,0,0,20.5413780212402,1,0,0,2,0,0,2,24.1077823638916,7.57999992370605,26,17,42,10,-3,23.7287712097168,0,0,0,2,23.6607151031494,7.66999959945679,20.3899993896484,0,0,6.58140754699707,0,60,60,60,7.96364116668701,0,60,60,0,0,100,0,80,24.204288482666,0,23.9601440429688,432.187194824219,24.2183628082275,435.185974121094,0,0,0,0,0,0,0,2,0,2,26.5666007995605,23.2299995422363,24.6099987030029,20,25,10,-6,24.2289791107178,0,2,23.9300136566162,24.5299987792969,25.5799999237061,0,700,400,0,0.388225346803665,0,40,1.43581962585449,0,35,23.7383632659912,0,0,100,0,12.4121541976929,10,38,24.158748626709,1,24,23,24.2402896881104,0,431.983612060547,0,23.9763736724854,421.667755126953,23.6584377288818,421.547454833984,17,23,0,0,0,16,23.9021587371826,0,428.188385009766,0,0,0,0,2,0,0,2,21.3987216949463,19.3999996185303,23,26,23,31,10,20.6099987030029,0,0,0.612916707992554,0,80,0,22.5993633270264,0,0,2,25.2068290710449,18.7299995422363,24,30.7199993133545,30,10,25.5254573822021,23.0100002288818,30.189998626709,0,0,2.88955998420715,0,60,0,25.051513671875,24.4527473449707,24.1552391052246,2,0,0,2,25.4591255187988,25.25,25.5499992370605,23,21,30,10,25.2899990081787,25.9799995422363,0,0,1.45638608932495,0,50,50,50,0,0,24.8597164154053,2,0,0,2,24.2306957244873,23.7399997711182,26.1800003051758,23,26,23,30,10,24.9699993133545,25.2399997711182,0,0,0.979720413684845,0,25,25,25,0,0,24.0417079925537,2,0,0,2,23.7459049224854,23.6199989318848,26.1599998474121,26,20,26,30,10,25.1599998474121,25.189998626709,24.1866474151611,26,0,0,1.46922934055328,0,60,0,0,24.112907409668,2,0,0,2,24.5835475921631,21.2399997711182,20,25,42,10,-4,24.15700340271,0,0,0,2,24.1946811676025,19.8099994659424,25.0299987792969,0,0,3.73402166366577,0,125,5.23875188827515,0,100,24.4340915679932,0,0,0,24.2036380767822,1,0,0,2,23.0163497924805,22.4799995422363,25,22.3199996948242,30,10,-5,22.2297058105469,0,0,0,2,21.6122207641602,22.9300003051758,22.6000003814697,0,0,1.8105229139328,0,75,75,75,75,1.25034499168396,0,75,75,75,22.7255382537842,0,0,0,21.9033088684082,1,2,0,0,2,21.9961433410645,22.3299999237061,26,23.0599994659424,30,10,-5,21.1430816650391,0,0,0,2,21.3882465362549,23.6399993896484,46.5,0,0,1.01176059246063,0,70,70,70,70,0.986148953437805,0,70,70,70,21.642240524292,0,0,0,21.2596092224121,1,70.0132446289062,46.1930351257324,46.1930351257324,1,7.31855249404907,0,7.31855249404907,0,1,100,0,19.78
2026-08-29 14:15:00,2,0,0,2,22.9632463455201,20.835000038147,26,20.9049997329712,30,10,-5,20.8373680114746,0,0,0,2,21.1162900924683,21.0199995040894,21.5100002288818,0,0,0.723192393779755,0,75,75,75,75,1.61582517623902,0,80,80,80,21.0177745819092,0,0,0,21.3264751434326,1,2,0,0,2,21.9690313339234,20.2199993133545,26,42.0249996185303,30,10,-3,21.6722431182862,0,0,0,2,20.7813491821289,20.9200000762939,45.0349979400635,0,0,1.3155489563942,0,75,75,75,75,1.60011452436448,0,70,70,70,20.3429880142212,0,0,0,20.6622705459595,1,0,0,2,0,0,2,24.1880197525025,7.38499999046326,26,17,42,10,-3,23.649416923523,0,0,0,2,23.6375970840455,7.4949996471405,20.420000076294,0,0,6.56477975845337,0,60,60,60,8.55556583404541,0,60,60,0,0,100,0,80,24.1080141067505,0,23.9677104949951,434.480010986328,24.3246097564698,435.110412597657,0,0,0,0,0,0,0,2,0,2,26.6265182495117,23.2699995040894,24.6449995040894,20,25,10,-6,24.2367382049561,0,2,23.9512929916382,24.5899991989136,25.6449995040894,0,700,400,0,0.386703833937645,0,40,1.63533768057823,0,35,23.7501401901246,0,0,100,0,12.2792086601258,10,38,24.1507339477539,1,24,23,24.3418874740601,0,426.904434204102,0,24.3415870666504,420.128128051758,23.6539468765259,421.502960205079,17,23,0,0,0,16,23.7515211105347,0,429.155059814453,0,0,0,0,2,0,0,2,21.41117477417,19.4049997329712,23,26,23,31,10,20.6249990463257,0,0,0.613797277212143,0,80,0,22.5851659774781,0,0,2,25.210057258606,18.5599994659424,24,30.7199993133545,30,10,25.5236797332764,22.9899997711182,30.1849985122681,0,0,2.88760709762573,0,60,0,25.0558815002442,24.5368099212647,24.1772899627686,2,0,0,2,25.4626340866089,25.2550001144409,25.5449991226196,23,21,30,10,25.2999992370605,25.9699993133545,0,0,1.45015662908554,0,50,50,50,0,0,24.8571643829346,2,0,0,2,24.2415866851807,23.774998664856,26.1499996185303,23,26,23,30,10,24.9949998855591,25.2449998855591,0,0,0.977915436029435,0,25,25,25,0,0,24.0469121932984,2,0,0,2,23.7453460693359,23.6599998474121,26.1499996185303,26,20,26,30,10,25.1799993515015,25.2049989700318,24.1784868240357,26,0,0,1.46954774856568,0,60,0,0,24.1242961883545,2,0,0,2,24.5829935073853,21.2349996566773,20,25.0050001144409,42,10,-4,24.1640739440918,0,0,0,2,24.2011938095093,19.8149995803833,25.0299987792969,0,0,3.72758138179779,0,125,5.22446632385254,0,100,24.4278802871704,0,0,0,24.2103595733643,1,0,0,2,23.2893133163452,22.4749994277954,25,22.3099994659424,30,10,-5,22.2605962753296,0,0,0,2,21.7824764251709,22.9250001907349,22.5900001525879,0,0,2.27796524763107,0,75,75,75,75,1.24910724163056,0,75,75,75,22.7277412414551,0,0,0,21.9695501327515,1,2,0,0,2,21.9751567840577,22.3149995803833,26,23.0549993515015,30,10,-5,21.1418466567994,0,0,0,2,21.4583063125611,23.6299991607666,46.5099983215332,0,0,1.31475722789765,0,70,70,70,70,0.987751573324204,0,70,70,70,21.5648317337036,0,0,0,21.3655023574829,1,22.6904735565185,25.0850782394409,25.0850782394409,1,7.35441136360169,0,7.35441136360169,0,1,100,0,19.84
