2026-08-29 14:30:00,2,0,0,2,22.3412609100342,20.75,26,20.7799987792969,30,10,-5,19.241153717041,0,0,0,2,21.1505565643311,21.0200004577637,21.3999996185303,0,0,0.836620390415192,0,75,75,75,75,1.62055051326752,0,80,80,80,21.1147880554199,0,0,0,19.895715713501,1,2,0,0,2,21.3499984741211,20.1599998474121,26,42.0200004577637,30,10,-3,19.8374881744385,0,0,0,2,20.8488883972168,20.8500003814697,44.8499984741211,0,0,1.31441569328308,0,75,75,75,75,1.59450793266296,0,70,70,70,20.4273509979248,0,0,0,20.5890636444092,1,0,0,2,0,0,2,24.2244262695312,7.78999996185303,26,17,42,10,-3,23.6410255432129,0,0,0,2,23.6369647979736,7.89999961853027,20.4200000762939,0,0,6.5679178237915,0,60,60,60,7.9806809425354,0,60,60,0,0,100,0,80,24.1112079620361,0,23.9642944335938,432.117370605469,24.3172435760498,436.720489501953,0,0,0,0,0,0,0,2,0,2,26.6956882476807,23.3199996948242,24.6599998474121,20,25,10,-6,24.255931854248,0,2,23.9757556915283,24.6299991607666,25.689998626709,0,700,400,0,0.388039797544479,0,40,1.23542618751526,0,35,23.7642440795898,0,0,100,0,12.2615013122559,10,38,24.1631031036377,1,24,23,24.3882255554199,0,428.077667236328,0,24.5029544830322,417.158203125,23.7550582885742,423.605072021484,17,23,0,0,0,16,24.0991916656494,0,428.080596923828,0,0,0,0,2,0,0,2,21.449686050415,19.4200000762939,23,26,23,31,10,20.6399993896484,0,0,0.615558624267578,0,80,0,22.5544376373291,0,0,2,25.2161960601807,18.6000003814697,24,30.7199993133545,30,10,25.5287036895752,22.9699993133545,30.1999988555908,0,0,2.88835334777832,0,60,0,25.060417175293,24.4669952392578,24.1780014038086,2,0,0,2,25.480354309082,25.269998550415,25.5499992370605,23,21,30,10,25.3099994659424,25.9699993133545,0,0,1.45230185985565,0,50,50,50,0,0,24.8547878265381,2,0,0,2,24.2593212127686,23.7999992370605,26.1099987030029,23,26,23,30,10,25.0100002288818,25.269998550415,0,0,0.980950593948364,0,25,25,25,0,0,24.0524749755859,2,0,0,2,23.7583885192871,23.689998626709,26.1199989318848,26,20,26,30,10,25.189998626709,25.2299995422363,24.1792755126953,26,0,0,1.46981394290924,0,60,0,0,24.1346263885498,2,0,0,2,24.5865821838379,21.25,20,24.9899997711182,42,10,-4,24.1520004272461,0,0,0,2,24.2065944671631,19.8199996948242,25.019998550415,0,0,3.73444938659668,0,125,4.95286703109741,0,100,24.4346046447754,0,0,0,24.2134895324707,1,0,0,2,23.3660659790039,22.4699993133545,25,22.3199996948242,30,10,-5,22.2434101104736,0,0,0,2,21.7597694396973,22.9200000762939,22.5900001525879,0,0,1.85492718219757,0,75,75,75,75,1.25063073635101,0,75,75,75,22.738805770874,0,0,0,22.0407485961914,1,2,0,0,2,21.9231262207031,22.2999992370605,26,23.0499992370605,30,10,-5,21.1204738616943,0,0,0,2,21.4408836364746,23.6099987030029,46.5999984741211,0,0,1.0125914812088,0,70,70,70,70,0.990315198898315,0,70,70,70,21.6611194610596,0,0,0,21.325309753418,1,53.1058540344238,0,0,1,6.97203159332275,0,6.97203159332275,0,1,100,0,19.9
2026-08-29 14:45:00,2,0,0,2,21.5363569259644,20.5699987411499,26,20.5649995803833,30,10,-5,18.8518075942993,0,0,0,2,21.040940284729,20.8949995040894,21.2049999237061,0,0,2.15771913528442,0,75,75,75,75,1.61763209104538,0,80,80,80,21.0916299819946,0,0,0,19.3562498092652,1,2,0,0,2,20.8743581771851,20.0299997329712,26,42.0650005340576,30,10,-3,19.2639083862305,0,0,0,2,20.7174587249756,20.7150001525879,44.5149993896485,0,0,1.65849375724793,0,75,75,75,75,1.59800785779953,0,70,70,70,20.4654436111451,0,0,0,20.3423013687134,1,0,0,2,0,0,2,24.1968574523926,7.99000000953675,26,17,42,10,-3,23.680067062378,0,0,0,2,23.6438274383545,8.10500001907349,20.3949995040894,0,0,6.57314777374268,0,60,60,60,8.39756488800049,0,60,60,0,0,100,0,80,24.2200918197632,0,23.9640474319458,432.374069213867,24.3244028091431,434.038024902344,0,0,0,0,0,0,0,2,0,2,26.764199256897,23.3799991607666,24.6899995803833,20,25,10,-6,24.2661294937134,0,2,23.9952449798584,24.6599998474121,25.7549991607666,0,700,400,0,0.386329919099808,0,40,1.43122857809067,0,35,23.7818813323975,0,0,100,0,12.1344976425171,10,38,24.1751022338867,1,24,23,24.3661127090454,0,424.791763305664,0,24.5529766082764,418.60433959961,23.7035493850708,422.686370849609,17,23,0,0,0,16,24.1257104873657,0,425.508529663086,0,0,0,0,2,0,0,2,21.4845848083496,19.4250001907349,23,26,23,31,10,20.6549997329712,0,0,0.613714516162872,0,80,0,22.564814567566,0,0,2,25.2133073806763,18.5799989700318,24,30.7199993133545,30,10,25.5280122756958,22.9699993133545,30.1999988555908,0,0,2.88744199275971,0,60,0,25.0576810836792,24.3879470825195,24.1580848693848,2,0,0,2,25.4602384567261,25.2550001144409,25.5499992370606,23,21,30,10,25.3199996948242,25.9699993133545,0,0,1.45365071296692,0,50,50,50,0,0,24.8570995330811,2,0,0,2,24.2704181671143,23.8399991989136,26.0899991989136,23,26,23,30,10,25.019998550415,25.2999992370606,0,0,0.980586260557175,0,25,25,25,0,0,24.0626459121704,2,0,0,2,23.7677383422852,23.7349996566773,26.0949993133545,26,20,26,30,10,25.2099990844727,25.2599992752075,24.1742172241211,26,0,0,1.46941703557968,0,60,0,0,24.1450166702271,2,0,0,2,24.5570697784424,21.2600002288818,20,24.9949998855591,42,10,-4,24.1618537902832,0,0,0,2,24.20751953125,19.8199996948242,25.024998664856,0,0,3.72899878025055,0,125,5.27223300933838,0,100,24.4494953155518,0,0,0,24.2109375,1,0,0,2,23.3753890991211,22.4499988555908,25,22.3199996948242,30,10,-5,22.2187538146973,0,0,0,2,21.7449541091919,22.9049997329712,22.5749998092652,0,0,3.50192523002625,0,75,75,75,75,1.25145709514618,0,75,75,75,22.7573509216309,0,0,0,22.0881147384644,1,2,0,0,2,21.9181900024414,22.3199996948242,26,23.0449991226197,30,10,-5,21.0789365768433,0,0,0,2,21.4453172683716,23.6349992752075,46.6149997711182,0,0,1.75366497039795,0,70,70,70,70,0.988049864768982,0,70,70,70,21.6789855957032,0,0,0,21.2258291244507,1,56.7352085113526,0,0,1,6.79850482940674,0,6.79850482940674,0,1,100,0,19.96
2026-08-29 15:00:00,2,0,0,2,21.0984134674072,20.4499988555908,26,20.4099998474121,30,10,-5,18.8023529052734,0,0,0,2,20.8970279693604,20.7899990081787,21.0200004577637,0,0,0.626224160194397,0,75,75,75,75,11.8159656524658,0,80,80,80,21.0611476898193,0,0,0,19.3853340148926,1,2,0,0,2,20.6629638671875,19.9200000762939,26,42.1699981689453,30,10,-3,19.1651592254639,0,0,0,2,20.5652313232422,20.5799999237061,44.4099998474121,0,0,1.38368380069733,0,75,75,75,75,1.59939587116241,0,70,70,70,20.4465179443359,0,0,0,20.1099433898926,1,0,0,2,0,0,2,24.2266407012939,7.26999998092651,26,17,42,10,-3,23.679801940918,0,0,0,2,23.6429634094238,7.35999965667725,20.3400001525879,0,0,6.55661869049072,0,60,60,60,7.94596719741821,0,60,60,0,0,100,0,80,24.2339992523193,0,23.9614715576172,432.238067626953,24.321102142334,432.837310791016,0,0,0,0,0,0,0,2,0,2,26.820743560791,23.4300003051758,24.7299995422363,20,25,10,-6,24.2660694122314,0,2,24.0177555084229,24.6999988555908,25.7799987792969,0,700,400,0,0.386271625757217,0,40,1.43482446670532,0,35,23.8024749755859,0,0,100,0,12.1681232452393,10,38,24.185173034668,1,24,23,24.3631191253662,0,425.813934326172,0,24.5028953552246,418.186248779297,23.6545372009277,423.957153320312,17,23,0,0,0,16,24.0691356658936,0,424.975341796875,0,0,0,0,2,0,0,2,21.5192756652832,19.4300003051758,23,26,23,31,10,20.6700000762939,0,0,0.61442643404007,0,80,0,22.5716857910156,0,0,2,25.2148971557617,18.6800003051758,24,30.7199993133545,30,10,25.5294380187988,22.9799995422363,30.1999988555908,0,0,2.88839530944824,0,60,0,25.0570545196533,24.3872299194336,24.1595096588135,2,0,0,2,25.4590740203857,25.2799987792969,25.5299987792969,23,21,30,10,25.3199996948242,25.9699993133545,0,0,1.45119273662567,0,50,50,50,0,0,24.8568935394287,2,0,0,2,24.2843379974365,23.8799991607666,26.0499992370605,23,26,23,30,10,25.0499992370605,25.3099994659424,0,0,0.981498599052429,0,25,25,25,0,0,24.0783958435059,2,0,0,2,23.7804546356201,23.769998550415,26.0699996948242,26,20,26,30,10,25.2299995422363,25.2600002288818,24.1742382049561,26,0,0,1.46783125400543,0,60,0,0,24.1615009307861,2,0,0,2,24.5399055480957,21.2799987792969,20,25,42,10,-4,24.1648712158203,0,0,0,2,24.2097797393799,19.8299999237061,25.019998550415,0,0,3.7237241268158,0,125,5.52594089508057,0,100,24.4510612487793,0,0,0,24.2201366424561,1,0,0,2,23.5468654632568,22.4300003051758,25,22.3199996948242,30,10,-5,22.2214794158936,0,0,0,2,21.833984375,22.8799991607666,22.5699996948242,0,0,1.24398803710938,0,75,75,75,75,1.25112676620483,0,75,75,75,22.8104038238525,0,0,0,22.1624641418457,1,2,0,0,2,21.9110412597656,22.3199996948242,26,23.0299987792969,30,10,-5,21.0490112304688,0,0,0,2,21.4740219116211,23.6199989318848,46.5900001525879,0,0,1.01464605331421,0,70,70,70,70,0.986467778682709,0,70,70,70,21.7344760894775,0,0,0,20.949182510376,1,64.6136856079102,0,0,1,6.93283843994141,0,6.93283843994141,0,1,100,0,20.02
2026-08-29 15:15:00,2,0,0,2,21.1516733169556,20.4200000762939,26,20.3999996185303,30,10,-5,19.4048767089844,0,0,0,2,20.8008832931519,20.7449998855591,20.9449996948243,0,0,1.53590860962868,0,75,75,75,75,18.8363237380982,0,80,80,80,21.0438079833985,0,0,0,20.0927333831787,1,2,0,0,2,20.7004718780518,19.8749990463257,26,42.2849979400635,30,10,-3,19.8515615463257,0,0,0,2,20.4571323394775,20.5099992752076,44.4449977874756,0,0,2.32906484603882,0,75,75,75,75,1.59524899721146,0,70,70,70,20.3968372344971,0,0,0,20.0248565673828,1,0,0,2,0,0,2,24.2172422409058,7.8899998664856,26,17,42,10,-3,23.7090692520142,0,0,0,2,23.6500625610352,8.00499987602234,20.2849988937378,0,0,6.56291055679321,0,60,60,60,7.94278764724731,0,60,60,0,0,100,0,80,24.2735757827759,0,23.9577426910401,432.322677612305,24.3292818069458,433.179382324219,0,0,0,0,0,0,0,2,0,2,26.867657661438,23.4899997711182,24.7299995422363,20,25,10,-6,24.2747564315796,0,2,24.0393562316895,24.7449998855591,25.774998664856,0,700,400,0,0.386006489396095,0,40,1.43504023551941,0,35,23.8248081207276,0,0,100,0,12.0428142547607,10,38,24.2012624740601,1,24,23,24.3733730316162,0,423.383819580078,0,24.5035610198975,417.192703247071,23.6699142456055,422.405029296875,17,23,0,0,0,16,24.0414628982544,0,424.50114440918,0,0,0,0,2,0,0,2,21.5491781234741,19.4549989700318,23,26,23,31,10,20.6700000762939,0,0,0.615181386470795,0,80,0,22.6068782806397,0,0,2,25.2119760513306,18.8199996948242,24,30.7299995422363,30,10,25.5258531570435,22.9999990463257,30.2099990844727,0,0,2.88611960411072,0,60,0,25.0546941757203,24.3516368865967,24.1680431365967,2,0,0,2,25.4416694641114,25.2749996185303,25.5449991226196,23,21,30,10,25.3450002670288,25.9649991989136,0,0,1.45243018865585,0,50,50,50,0,0,24.8572359085083,2,0,0,2,24.3006496429443,23.9099998474121,26.0449991226197,23,26,23,30,10,25.0699996948243,25.3249998092652,0,0,0.979514300823212,0,25,25,25,0,0,24.0954160690308,2,0,0,2,23.8016090393067,23.7999992370606,26.0399990081787,26,20,26,30,10,25.2399997711182,25.2949991226196,24.1729145050049,26,0,0,1.46775078773499,0,60,0,0,24.1775178909302,2,0,0,2,24.5367193222046,21.2799987792969,20,25,42,10,-4,24.1687593460083,0,0,0,2,24.2107744216919,19.8299999237061,25.0149993896484,0,0,3.72297477722168,0,125,4.91115379333496,0,100,24.4517879486084,0,0,0,24.2329063415528,1,0,0,2,23.5252285003662,22.4250001907349,25,22.3149995803833,30,10,-5,22.2062501907349,0,0,0,2,21.8396110534668,22.8949995040894,22.5599994659424,0,0,1.80341196060181,0,75,75,75,75,1.25136923789978,0,75,75,75,22.8294296264648,0,0,0,22.1871061325073,1,2,0,0,2,21.9200706481934,22.3099994659424,26,23.019998550415,30,10,-5,21.0973520278931,0,0,0,2,21.4901485443116,23.5999994277954,46.6399993896485,0,0,1.01162856817246,0,70,70,70,70,0.989985018968582,0,70,70,70,21.7961511611939,0,0,0,20.8475732803345,1,34.7807197570801,0,0,1,7.00791692733765,0,7.00791692733765,0,1,100,0,20.07
2026-08-29 15:30:00,2,0,0,2,21.4338436126709,20.4300003051758,26,20.3899993896484,30,10,-5,19.6557941436768,0,0,0,2,20.7700233459473,20.7399997711182,20.9099998474121,0,0,0.945014417171478,0,75,75,75,75,20.3868560791016,0,80,80,80,21.0646362304688,0,0,0,20.1760425567627,1,2,0,0,2,20.6830520629883,19.8500003814697,26,42.3600006103516,30,10,-3,20.0423145294189,0,0,0,2,20.4034519195557,20.4699993133545,44.4099998474121,0,0,1.96857392787933,0,75,75,75,75,1.59671306610107,0,70,70,70,20.4077224731445,0,0,0,19.9644470214844,1,0,0,2,0,0,2,24.2145557403564,7.91999959945679,26,17,42,10,-3,23.7083930969238,0,0,0,2,23.6510562896729,8.02999973297119,20.25,0,0,6.56034708023071,0,60,60,60,8.51688957214355,0,60,60,0,0,100,0,80,24.2385597229004,0,23.9630470275879,430.204620361328,24.3287773132324,435.327728271484,0,0,0,0,0,0,0,2,0,2,26.8996849060059,23.5299987792969,24.7399997711182,20,25,10,-6,24.280797958374,0,2,24.0616779327393,24.7600002288818,25.7600002288818,0,700,400,0,0.390439420938492,0,40,2.0549476146698,0,35,23.8493690490723,0,0,100,0,12.0353717803955,10,38,24.2267818450928,1,24,23,24.3617382049561,0,423.617553710938,0,24.385570526123,416.131561279297,23.671142578125,422.264709472656,17,23,0,0,0,16,23.8916854858398,0,425.216278076172,0,0,0,0,2,0,0,2,21.5668468475342,19.4799995422363,23,26,23,31,10,20.689998626709,0,0,0.613913238048553,0,80,0,22.6519985198975,0,0,2,25.2128410339355,18.7799987792969,24,30.7399997711182,30,10,25.5208778381348,23.0299987792969,30.2199993133545,0,0,2.88449239730835,0,60,0,25.0548343658447,24.3373947143555,24.1651992797852,2,0,0,2,25.4356060028076,25.269998550415,25.5299987792969,23,21,30,10,25.3400001525879,25.9699993133545,0,0,1.45296001434326,0,50,50,50,0,0,24.8539009094238,2,0,0,2,24.3152503967285,23.9300003051758,26,23,26,23,30,10,25.1000003814697,25.3299999237061,0,0,0.981133878231049,0,25,25,25,0,0,24.11452293396,2,0,0,2,23.8171768188477,23.8500003814697,26.019998550415,26,20,26,30,10,25.269998550415,25.2999992370605,24.1695117950439,26,0,0,1.46950232982635,0,60,0,0,24.1956806182861,2,0,0,2,24.5392227172852,21.2799987792969,20,24.9899997711182,42,10,-4,24.1636238098145,0,0,0,2,24.2122840881348,19.8299999237061,25.0100002288818,0,0,3.72036695480347,0,125,5.52959537506104,0,100,24.4521198272705,0,0,0,24.2398681640625,1,0,0,2,23.5849800109863,22.4300003051758,25,22.3199996948242,30,10,-5,22.2009410858154,0,0,0,2,21.8515281677246,22.8899993896484,22.5599994659424,0,0,2.73771691322327,0,75,75,75,75,1.2515207529068,0,75,75,75,22.8536987304688,0,0,0,22.2227058410645,1,2,0,0,2,21.9176921844482,22.3199996948242,26,23.0100002288818,30,10,-5,21.130277633667,0,0,0,2,21.5657844543457,23.6099987030029,46.7599983215332,0,0,1.30732882022858,0,70,70,70,70,0.989984691143036,0,70,70,70,21.830436706543,0,0,0,20.7167625427246,1,41.482479095459,0.259799122810364,0.259799122810364,1,6.60150051116943,0,6.60150051116943,0,1,100,0,20.12
2026-08-29 15:45:00,2,0,0,2,21.5192880630493,20.439998626709,26,20.4099998474121,30,10,-5,19.7576999664307,0,0,0,2,20.7505884170532,20.7799997329712,20.9250001907349,0,0,4.4386088848114,0,75,75,75,75,13.4469103813172,0,80,80,80,21.0793056488037,0,0,0,20.2161493301392,1,2,0,0,2,20.7065553665161,19.8299999237061,26,42.420000076294,30,10,-3,20.2299709320068,0,0,0,2,20.3872756958008,20.4349994659424,45.0799999237061,0,0,1.40217381715775,0,75,75,75,75,2.4692577123642,0,70,70,70,20.3890962600708,0,0,0,19.9555625915528,1,0,0,2,0,0,2,24.2388095855713,7.6399998664856,26,17,42,10,-3,23.6842288970948,0,0,0,2,23.6472539901734,7.77500009536743,20.2149991989136,0,0,6.57778549194336,0,60,60,60,8.14143872261047,0,60,60,0,0,100,0,80,24.2856435775757,0,23.9616966247559,431.220932006836,24.3239860534668,433.343078613281,0,0,0,0,0,0,0,2,0,2,26.9394578933716,23.5699996948242,24.7449998855591,20,25,10,-6,24.2971057891846,0,2,24.075891494751,24.774998664856,25.75,0,700,400,0,0.387887611985207,0,40,1.29936546087265,0,35,23.8675947189331,0,0,100,0,11.9906635284424,10,38,24.2370080947876,1,24,23,24.4203481674194,0,421.654663085938,0,24.4500799179077,416.058670043945,23.722170829773,422.312713623047,17,23,0,0,0,16,24.0079517364502,0,425.291976928711,0,0,0,0,2,0,0,2,21.5817480087281,19.4949998855591,23,26,23,31,10,20.7049989700318,0,0,0.61248517036438,0,80,0,22.6291246414185,0,0,2,25.2127265930176,18.8049993515015,24,30.7299995422363,30,10,25.5188102722168,23.0549993515015,30.2199993133545,0,0,2.88815605640412,0,60,0,25.0550498962403,24.3516330718994,24.1780014038086,2,0,0,2,25.4368391036988,25.274998664856,25.524998664856,23,21,30,10,25.3549995422364,25.9649991989136,0,0,1.45038962364197,0,50,50,50,0,0,24.8537979125977,2,0,0,2,24.3288335800171,23.9649991989136,25.9849996566773,23,26,23,30,10,25.1349992752075,25.3500003814697,0,0,0.984028935432434,0,25,25,25,0,0,24.1257152557373,2,0,0,2,23.8237962722779,23.8799991607666,25.9949998855591,26,20,26,30,10,25.2849988937378,25.3099994659424,24.166506767273,26,0,0,1.46881419420243,0,60,0,0,24.2094049453736,2,0,0,2,24.5519695281983,21.2949991226196,20,24.9949998855591,42,10,-4,24.1763525009156,0,0,0,2,24.2133464813233,19.8450002670288,25.024998664856,0,0,3.73295283317566,0,125,5.34117269515992,0,100,24.447958946228,0,0,0,24.2394437789917,1,0,0,2,23.5756177902222,22.414999961853,25,22.3249998092652,30,10,-5,22.204309463501,0,0,0,2,21.8768129348755,22.8749990463257,22.5649995803833,0,0,4.5688819885254,0,75,75,75,75,1.25013971328736,0,75,75,75,22.8728361129761,0,0,0,22.2315454483032,1,2,0,0,2,21.8925714492798,22.3149995803833,26,23.0149993896484,30,10,-5,21.137830734253,0,0,0,2,21.5128898620606,23.5799999237061,46.8349990844727,0,0,1.7705996632576,0,70,70,70,70,0.988265335559845,0,70,70,70,21.8220272064209,0,0,0,20.7601766586304,1,64.3277435302735,0.158023238182068,0.158023238182068,1,6.98930644989014,0,6.98930644989014,0,1,100,0,20.17
2026-08-29 16:00:00,2,0,0,2,21.5278701782227,20.439998626709,26,20.3899993896484,30,10,-5,19.7287406921387,0,0,0,2,20.7207221984863,20.7999992370605,20.9599990844727,0,0,0.628026187419891,0,75,75,75,75,17.0793075561523,0,80,80,80,21.0868263244629,0,0,0,20.1074123382568,1,2,0,0,2,20.6698455810547,19.8099994659424,26,42.4300003051758,30,10,-3,20.2840270996094,0,0,0,2,20.3749465942383,20.4200000762939,45.0900001525879,0,0,1.30810856819153,0,75,75,75,75,1.59387910366058,0,70,70,70,20.3888092041016,0,0,0,19.9432525634766,1,0,0,2,0,0,2,24.3327236175537,8.15999984741211,26,17,42,10,-3,23.5832080841064,0,0,0,2,23.6265983581543,8.26999950408936,20.1800003051758,0,0,6.57586288452148,0,60,60,60,8.569748878479,0,60,60,0,0,100,0,80,24.208044052124,0,23.9743537902832,430.148498535156,24.3258666992188,433.3671875,0,0,0,0,0,0,0,2,0,2,26.9594612121582,23.6299991607666,24.7799987792969,20,25,10,-6,24.3058757781982,0,2,24.0908660888672,24.7899990081787,25.75,0,700,400,0,0.39028126001358,0,40,1.92981350421906,0,35,23.886812210083,0,0,100,0,11.9890384674072,10,38,24.2308673858643,1,24,23,24.3690242767334,0,421.748779296875,0,24.6922016143799,415.603271484375,23.7695159912109,422.260192871094,17,23,0,0,0,16,23.7973232269287,0,425.706512451172,0,0,0,0,2,0,0,2,21.612678527832,19.5299987792969,23,26,23,31,10,20.7299995422363,0,0,0.617086708545685,0,80,0,22.6146926879883,0,0,2,25.2128086090088,18.8999996185303,24,30.7199993133545,30,10,25.5220031738281,23.0799999237061,30.2199993133545,0,0,2.89087319374084,0,60,0,25.0540256500244,24.3217353820801,24.1993408203125,2,0,0,2,25.4432392120361,25.2799987792969,25.5299987792969,23,21,30,10,25.3799991607666,25.9699993133545,0,0,1.4524108171463,0,50,50,50,0,0,24.8481292724609,2,0,0,2,24.3474311828613,23.9899997711182,25.9699993133545,23,26,23,30,10,25.1399993896484,25.3699989318848,0,0,0.982305467128754,0,25,25,25,0,0,24.1326007843018,2,0,0,2,23.8296813964844,23.9099998474121,25.9599990844727,26,20,26,30,10,25.2899990081787,25.3199996948242,24.1632995605469,26,0,0,1.47162187099457,0,60,0,0,24.2210121154785,2,0,0,2,24.5782451629639,21.3099994659424,20,25,42,10,-4,24.1564350128174,0,0,0,2,24.2137050628662,19.8500003814697,25.0299987792969,0,0,3.73603630065918,0,125,5.78814744949341,0,100,24.4382972717285,0,0,0,24.2299880981445,1,0,0,2,23.7828788757324,22.4099998474121,25,22.3099994659424,30,10,-5,22.2407569885254,0,0,0,2,22.0416069030762,22.8899993896484,22.5599994659424,0,0,1.88360774517059,0,75,75,75,75,1.24983060359955,0,75,75,75,22.9301052093506,0,0,0,22.2704448699951,1,2,0,0,2,21.8991432189941,22.3299999237061,26,23.019998550415,30,10,-5,21.1652183532715,0,0,0,2,21.681676864624,23.5900001525879,46.9099998474121,0,0,1.86412036418915,0,70,70,70,70,0.989455163478851,0,70,70,70,21.7567348480225,0,0,0,20.6426849365234,1,58.0947494506836,0,0,1,6.85827255249023,0,6.85827255249023,0,1,100,0,20.22
2026-08-29 16:15:00,2,0,0,2,21.6069421768189,20.4549989700318,26,20.3899993896484,30,10,-5,20.0642795562745,0,0,0,2,20.7098770141602,20.8400001525879,21,0,0,1.3074421286583,0,75,75,75,75,16.101167678833,0,80,80,80,21.0819330215454,0,0,0,20.5096321105957,1,2,0,0,2,20.7716770172119,19.8099994659424,26,42.4400005340577,30,10,-3,20.6115674972534,0,0,0,2,20.4031009674072,20.4300003051758,45.109998703003,0,0,1.30813241004944,0,75,75,75,75,1.76306402683258,0,70,70,70,20.3791666030884,0,0,0,19.9612474441528,1,0,0,2,0,0,2,24.3378372192383,7.61999988555909,26,17,42,10,-3,23.5987768173218,0,0,0,2,23.6401824951172,7.72999978065491,20.189998626709,0,0,6.58742880821228,0,60,60,60,8.18795919418335,0,60,60,0,0,100,0,80,24.2030344009399,0,23.9720840454102,430.288589477539,24.3244342803955,432.404022216797,0,0,0,0,0,0,0,2,0,2,26.972505569458,23.670000076294,24.7799987792969,20,25,10,-6,24.307713508606,0,2,24.1093759536743,24.8299999237061,25.7349996566773,0,700,400,0,0.387554496526719,0,40,1.51196742057801,0,35,23.9114437103272,0,0,100,0,11.9729981422425,10,38,24.2399282455444,1,24,23,24.3690671920777,0,420.65266418457,0,24.4981269836426,415.864501953125,23.7117319107056,422.17887878418,17,23,0,0,0,16,23.9529294967652,0,425.823959350586,0,0,0,0,2,0,0,2,21.6474876403809,19.5449991226196,23,26,23,31,10,20.7449998855591,0,0,0.615007668733597,0,80,0,22.6630058288575,0,0,2,25.213493347168,18.8949995040894,24,30.7399997711182,30,10,25.5098667144776,23.1049995422363,30.2299995422363,0,0,2.88964188098908,0,60,0,25.0510654449463,24.3758411407471,24.1957845687867,2,0,0,2,25.4566192626953,25.2899990081787,25.5299987792969,23,21,30,10,25.3799991607666,25.9599990844727,0,0,1.45418697595596,0,50,50,50,0,0,24.845290184021,2,0,0,2,24.3599681854248,24.024998664856,25.9399995803833,23,26,23,30,10,25.1399993896485,25.3649988174439,0,0,0.983235865831375,0,25,25,25,0,0,24.1410655975342,2,0,0,2,23.8403482437134,23.9499988555908,25.9499988555909,26,20,26,30,10,25.3049993515015,25.3299999237061,24.1646156311035,26,0,0,1.47108185291291,0,60,0,0,24.2271203994751,2,0,0,2,24.6019382476807,21.3199996948242,20,25.0149993896484,42,10,-4,24.1437616348267,0,0,0,2,24.2162122726441,19.8599987030029,25.024998664856,0,0,3.74281525611878,0,125,5.41916179656983,0,100,24.441219329834,0,0,0,24.2309665679932,1,0,0,2,23.6231937408447,22.3999996185303,25,22.3199996948242,30,10,-5,22.2726469039917,0,0,0,2,22.0039510726929,22.8599987030029,22.5699996948242,0,0,2.26650816202164,0,75,75,75,75,1.25171089172364,0,75,75,75,22.9169588088989,0,0,0,22.1758556365967,1,2,0,0,2,21.8895568847657,22.3299999237061,26,23,30,10,-5,21.1827354431153,0,0,0,2,21.5497999191285,23.5799999237061,47.0549983978272,0,0,1.1197652220726,0,70,70,70,70,0.988106161355973,0,70,70,70,21.6726045608521,0,0,0,20.6938591003418,1,24.3265647888184,0.4773488342762,0.4773488342762,1,7.04966521263123,0,7.04966521263123,0,1,100,0,20.27
2026-08-29 16:30:00,2,0,0,2,21.793737411499,20.5,26,20.4200000762939,30,10,-5,20.2441005706787,0,0,0,2,20.7314052581787,20.8899993896484,21.0499992370605,0,0,1.49934840202332,0,75,75,75,75,17.4408340454102,0,80,80,80,21.0994873046875,0,0,0,20.7817325592041,1,2,0,0,2,20.7774219512939,19.8299999237061,26,42.4099998474121,30,10,-3,20.8508987426758,0,0,0,2,20.4363040924072,20.4499988555908,45.1100006103516,0,0,1.33231627941132,0,75,75,75,75,1.59471142292023,0,70,70,70,20.4008636474609,0,0,0,19.9822063446045,1,0,0,2,0,0,2,24.3523292541504,7.59999990463257,26,17,42,10,-3,23.571044921875,0,0,0,2,23.6449851989746,7.73000001907349,20.2099990844727,0,0,6.56443691253662,0,60,60,60,9.48918151855469,0,60,60,0,0,100,0,80,24.1752815246582,0,23.9641857147217,430.274475097656,24.3280143737793,433.191131591797,0,0,0,0,0,0,0,2,0,2,26.9848442077637,23.7099990844727,24.7899990081787,20,25,10,-6,24.3188495635986,0,2,24.1268615722656,24.8500003814697,25.7399997711182,0,700,400,0,0.39057931303978,0,40,2.42976140975952,0,35,23.9308776855469,0,0,100,0,11.979118347168,10,38,24.2606601715088,1,24,23,24.3743019104004,0,419.996032714844,0,24.5920257568359,415.613372802734,23.7667369842529,423.307952880859,17,23,0,0,0,16,24.0039825439453,0,425.918273925781,0,0,0,0,2,0,0,2,21.6630630493164,19.5499992370605,23,26,23,31,10,20.7700004577637,0,0,0.615648090839386,0,80,0,22.6736907958984,0,0,2,25.2150745391846,19.0200004577637,24,30.7399997711182,30,10,25.5126876831055,23.1099987030029,30.2299995422363,0,0,2.89644503593445,0,60,0,25.0526123046875,24.3744163513184,24.2121467590332,2,0,0,2,25.4537601470947,25.2899990081787,25.5399990081787,23,21,30,10,25.3699989318848,25.9599990844727,0,0,1.45258486270905,0,50,50,50,0,0,24.8463172912598,2,0,0,2,24.3730583190918,24.0499992370605,25.9300003051758,23,26,23,30,10,25.1499996185303,25.3799991607666,0,0,0.981511950492859,0,25,25,25,0,0,24.1506748199463,2,0,0,2,23.8527240753174,23.9599990844727,25.939998626709,26,20,26,30,10,25.3099994659424,25.3500003814697,24.1622543334961,26,0,0,1.47288167476654,0,60,0,0,24.2358455657959,2,0,0,2,24.6207218170166,21.3299999237061,20,25,42,10,-4,24.1415557861328,0,0,0,2,24.218677520752,19.8599987030029,25.0399990081787,0,0,3.72534656524658,0,125,5.90172052383423,0,100,24.4429378509521,0,0,0,24.2345371246338,1,0,0,2,23.6585102081299,22.3699989318848,25,22.2999992370605,30,10,-5,22.2815742492676,0,0,0,2,21.9733428955078,22.8500003814697,22.5699996948242,0,0,1.81340408325195,0,75,75,75,75,1.24986040592194,0,75,75,75,22.9358673095703,0,0,0,22.1788101196289,1,2,0,0,2,21.8671283721924,22.3299999237061,26,23,30,10,-5,21.1939163208008,0,0,0,2,21.6370506286621,23.5699996948242,47.0699996948242,0,0,1.94320523738861,0,70,70,70,70,0.989066183567047,0,70,70,70,21.583423614502,0,0,0,20.7078609466553,1,34.4134063720703,0,0,1,6.97544002532959,0,6.97544002532959,0,1,100,0,20.32
2026-08-29 16:45:00,2,0,0,2,22.041072845459,20.5449991226197,26,20.4649991989136,30,10,-5,20.6341161727906,0,0,0,2,20.7953653335571,20.960000038147,21.1349992752076,0,0,1.10881441831589,0,75,75,75,75,8.11344790458679,0,80,80,80,21.150333404541,0,0,0,21.1029710769653,1,2,0,0,2,20.9088325500489,19.8649988174439,26,42.4400005340577,30,10,-3,21.3423881530762,0,0,0,2,20.476508140564,20.5099992752076,45.1599979400635,0,0,1.36366271972657,0,75,75,75,75,1.59403812885285,0,70,70,70,20.4562454223633,0,0,0,20.045639038086,1,0,0,2,0,0,2,24.3678951263428,7.35999989509583,26,17,42,10,-3,23.5742073059082,0,0,0,2,23.6481590270996,7.47499990463257,20.2199993133545,0,0,6.56348085403443,0,60,60,60,8.30732870101929,0,60,60,0,0,100,0,80,24.1904973983765,0,23.966588973999,430.238571166993,24.3213367462158,431.889129638672,0,0,0,0,0,0,0,2,0,2,26.9923162460327,23.7549991607666,24.8049993515015,20,25,10,-6,24.3257179260254,0,2,24.1418437957764,24.8549995422364,25.7449998855591,0,700,400,0,0.38707447052002,0,40,1.71937745809555,0,35,23.9425840377808,0,0,100,0,11.9727673530579,10,38,24.2507085800171,1,24,23,24.4053430557251,0,419.586135864258,0,24.547574043274,416.933700561524,23.7692613601685,422.311401367188,17,23,0,0,0,16,24.0016813278198,0,425.711151123047,0,0,0,0,2,0,0,2,21.6758728027344,19.5649995803833,23,26,23,31,10,20.7949991226196,0,0,0.618113547563553,0,80,0,22.6719388961792,0,0,2,25.2151536941529,18.9949998855591,24,30.7349996566773,30,10,25.5050678253174,23.1349992752075,30.2299995422363,0,0,2.8842979669571,0,60,0,25.0487899780274,24.4007606506348,24.2100124359131,2,0,0,2,25.4555587768555,25.2949991226196,25.5299987792969,23,21,30,10,25.3899993896485,25.9699993133545,0,0,1.45125579833985,0,50,50,50,0,0,24.8480091094971,2,0,0,2,24.3866901397705,24.0699996948243,25.9049997329712,23,26,23,30,10,25.170000076294,25.3849992752075,0,0,0.980605363845825,0,25,25,25,0,0,24.1526517868042,2,0,0,2,23.8536462783814,24.0049991607666,25.914999961853,26,20,26,30,10,25.3099994659424,25.3549995422364,24.1624164581299,26,0,0,1.46701943874359,0,60,0,0,24.2382974624634,2,0,0,2,24.6170539855957,21.3450002670288,20,25,42,10,-4,24.1379337310791,0,0,0,2,24.2243909835815,19.8699989318848,25.0299987792969,0,0,3.72781097888947,0,125,5.64923334121704,0,100,24.4508028030396,0,0,0,24.2363004684448,1,0,0,2,23.6786756515503,22.3649988174439,25,22.2949991226196,30,10,-5,22.290057182312,0,0,0,2,22.0388660430908,22.8450002670288,22.5699996948242,0,0,2.48132127523423,0,75,75,75,75,1.25132113695145,0,75,75,75,22.9635772705078,0,0,0,22.2241792678833,1,2,0,0,2,21.8372821807861,22.3299999237061,26,22.9949998855591,30,10,-5,21.1914987564087,0,0,0,2,21.6219177246094,23.5699996948242,47.1349983215332,0,0,1.30309516191483,0,70,70,70,70,0.990552216768265,0,70,70,70,21.5174684524537,0,0,0,20.8174695968628,1,43.4135856628418,0,0,1,6.80247139930725,0,6.80247139930725,0,1,100,0,20.37
2026-08-29 17:00:00,2,0,0,2,22.1314716339111,20.5599994659424,26,20.4699993133545,30,10,-5,20.3860321044922,0,0,0,2,20.9002342224121,21.0200004577637,21.1999988555908,0,0,2.97229027748108,0,75,75,75,75,1.61404204368591,0,80,80,80,21.1571655273438,0,0,0,20.587381362915,1,2,0,0,2,20.9493713378906,19.8799991607666,26,42.4300003051758,30,10,-3,20.9355754852295,0,0,0,2,20.5405082702637,20.5399990081787,45.5,0,0,1.30792534351349,0,75,75,75,75,1.59693682193756,0,70,70,70,20.5079174041748,0,0,0,20.0892715454102,1,0,0,2,0,0,2,24.3856067657471,7.23000001907349,26,17,42,10,-3,23.5594749450684,0,0,0,2,23.6519145965576,7.35999965667725,20.2399997711182,0,0,6.56309986114502,0,60,60,60,8.54683876037598,0,60,60,0,0,100,0,80,24.1854572296143,0,23.9695224761963,430.106506347656,24.3277244567871,433.3505859375,0,0,0,0,0,0,0,2,0,2,26.9851531982422,23.7899990081787,24.8199996948242,20,25,10,-6,24.3254241943359,0,2,24.1548366546631,24.8699989318848,25.7299995422363,0,700,400,0,0.391595900058746,0,40,1.6676105260849,0,35,23.9571437835693,0,0,100,0,11.8440256118774,10,38,24.2409076690674,1,24,23,24.3656845092773,0,419.332305908203,0,24.5034961700439,414.072448730469,23.7688865661621,422.269714355469,17,23,0,0,0,16,23.9980545043945,0,423.363525390625,0,0,0,0,2,0,0,2,21.7021808624268,19.5799999237061,23,26,23,31,10,20.7999992370605,0,0,0.61471825838089,0,80,0,22.6433258056641,0,0,2,25.2172203063965,18.9699993133545,24,30.7399997711182,30,10,25.5025081634521,23.1599998474121,30.2399997711182,0,0,2.88625645637512,0,60,0,25.0484924316406,24.4427738189697,24.207878112793,2,0,0,2,25.4663696289062,25.2999992370605,25.5299987792969,23,21,30,10,25.3999996185303,25.9699993133545,0,0,1.44993472099304,0,50,50,50,0,0,24.8435707092285,2,0,0,2,24.3962440490723,24.1000003814697,25.8999996185303,23,26,23,30,10,25.189998626709,25.4099998474121,0,0,0.978826820850372,0,25,25,25,0,0,24.1511573791504,2,0,0,2,23.8533020019531,24.0399990081787,25.8899993896484,26,20,26,30,10,25.3299999237061,25.3599987030029,24.1607627868652,26,0,0,1.4678145647049,0,60,0,0,24.2396259307861,2,0,0,2,24.6118545532227,21.3500003814697,20,25.019998550415,42,10,-4,24.1377182006836,0,0,0,2,24.2295570373535,19.8599987030029,25.0299987792969,0,0,3.71728324890137,0,125,5.52049350738525,0,100,24.4544639587402,0,0,0,24.23362159729,1,0,0,2,23.7509765625,22.3500003814697,25,22.2899990081787,30,10,-5,22.3077335357666,0,0,0,2,22.1418933868408,22.8299999237061,22.5799999237061,0,0,2.94773387908936,0,75,75,75,75,1.25293362140656,0,75,75,75,22.9843158721924,0,0,0,22.2198925018311,1,2,0,0,2,21.8118057250977,22.3400001525879,26,22.9799995422363,30,10,-5,21.2051105499268,0,0,0,2,21.6422252655029,23.5799999237061,47.1499977111816,0,0,1.01086699962616,0,70,70,70,70,0.988826930522919,0,70,70,70,21.4202842712402,0,0,0,20.8262691497803,1,27.6227493286133,0,0,1,7.01845932006836,0,7.01845932006836,0,1,100,0,20.42
2026-08-29 17:15:00,2,0,0,2,22.0573959350586,20.5900001525879,26,20.4699993133545,30,10,-5,20.4932069778443,0,0,0,2,20.9140024185181,21.0449991226196,21.2299995422364,0,0,2.36070686578751,0,75,75,75,75,1.61414247751236,0,80,80,80,21.2234106063843,0,0,0,20.8220043182373,1,2,0,0,2,20.9338531494141,19.9099998474121,26,42.4249992370606,30,10,-3,20.9086275100708,0,0,0,2,20.5708503723145,20.5649995803833,45.2899990081787,0,0,1.31311565637589,0,75,75,75,75,1.59825617074967,0,70,70,70,20.5329256057739,0,0,0,20.106746673584,1,0,0,2,0,0,2,24.3899545669556,7.78499984741211,26,17,42,10,-3,23.5442314147949,0,0,0,2,23.6531343460083,7.88499975204467,20.1899995803833,0,0,6.56780743598938,0,60,60,60,8.53460454940796,0,60,60,0,0,100,0,80,24.1804656982422,0,23.9660892486573,430.132675170899,24.3303136825562,432.435821533203,0,0,0,0,0,0,0,2,0,2,26.996452331543,23.8249998092652,24.835000038147,20,25,10,-6,24.3388156890869,0,2,24.168927192688,24.8999996185303,25.75,0,700,400,0,0.38776670396328,0,40,1.58224058151245,0,35,23.9704427719117,0,0,100,0,11.9346356391907,10,38,24.246660232544,1,24,23,24.4714984893799,0,419.483642578125,0,24.4392471313477,416.100662231446,23.7645034790039,422.221313476563,17,23,0,0,0,16,24.0016765594483,0,425.271362304688,0,0,0,0,2,0,0,2,21.7195148468018,19.5950002670288,23,26,23,31,10,20.8099994659424,0,0,0.61648616194725,0,80,0,22.643404006958,0,0,2,25.218150138855,19.0949993133545,24,30.7449998855591,30,10,25.5068159103394,23.1849994659424,30.2399997711182,0,0,2.88438427448273,0,60,0,25.0477094650269,24.4313831329346,24.2199726104736,2,0,0,2,25.4683923721314,25.2999992370605,25.5299987792969,23,21,30,10,25.4049997329712,25.9649991989136,0,0,1.45368987321854,0,50,50,50,0,0,24.8452472686768,2,0,0,2,24.4080324172974,24.1299991607666,25.8749990463257,23,26,23,30,10,25.2049989700318,25.4299993515015,0,0,0.981045007705689,0,25,25,25,0,0,24.1552858352661,2,0,0,2,23.868350982666,24.0649995803833,25.8749990463257,26,20,26,30,10,25.3299999237061,25.3849992752075,24.1576452255249,26,0,0,1.4673827290535,0,60,0,0,24.2395143508911,2,0,0,2,24.6119337081909,21.3500003814697,20,25.019998550415,42,10,-4,24.1275386810303,0,0,0,2,24.2332563400269,19.8449993133545,25.0299987792969,0,0,3.72853231430054,0,125,5.28066611289978,0,100,24.4574451446533,0,0,0,24.2357835769654,1,0,0,2,23.7583589553833,22.3549995422363,25,22.3049993515015,30,10,-5,22.3312520980835,0,0,0,2,22.0669059753418,22.8249998092652,22.585000038147,0,0,2.49610549211502,0,75,75,75,75,1.25332343578339,0,75,75,75,23.0025491714478,0,0,0,22.1988468170166,1,2,0,0,2,21.7833213806153,22.3450002670288,26,22.9949998855591,30,10,-5,21.2027959823609,0,0,0,2,21.6034803390503,23.5599994659424,47.1749992370606,0,0,1.69383025169373,0,70,70,70,70,0.987595796585083,0,70,70,70,21.3697786331177,0,0,0,20.8849172592163,1,63.3665294647217,0,0,1,6.76312279701233,0,6.76312279701233,0,1,100,0,20.47
2026-08-29 17:30:00,2,0,0,2,22.0686130523682,20.6099987030029,26,20.4699993133545,30,10,-5,20.4591407775879,0,0,0,2,20.9347610473633,21.0699996948242,21.2600002288818,0,0,1.28311336040497,0,75,75,75,75,1.61601948738098,0,80,80,80,21.2456817626953,0,0,0,20.588716506958,1,2,0,0,2,20.9688816070557,19.939998626709,26,42.3999977111816,30,10,-3,20.8236179351807,0,0,0,2,20.5914173126221,20.5799999237061,45.3600006103516,0,0,1.30590629577637,0,75,75,75,75,1.59727907180786,0,70,70,70,20.5664920806885,0,0,0,20.139965057373,1,0,0,2,0,0,2,24.4109039306641,7.53999996185303,26,17,42,10,-3,23.5400447845459,0,0,0,2,23.6517314910889,7.65999984741211,20.1499996185303,0,0,6.56431341171265,0,60,60,60,8.52760982513428,0,60,60,0,0,100,0,80,24.2427463531494,0,23.961820602417,429.976898193359,24.3245029449463,433.12841796875,0,0,0,0,0,0,0,2,0,2,27.0139827728271,23.8799991607666,24.8500003814697,20,25,10,-6,24.346565246582,0,2,24.186861038208,24.9200000762939,25.7799987792969,0,700,400,0,0.392191618680954,0,40,2.12816119194031,0,35,23.9905471801758,0,0,100,0,11.8154602050781,10,38,24.2652454376221,1,24,23,24.5677070617676,0,418.139831542969,0,24.4909114837646,415.599670410156,23.7644271850586,420.15771484375,17,23,0,0,0,16,23.900936126709,0,423.908172607422,0,0,0,0,2,0,0,2,21.7289524078369,19.6000003814697,23,26,23,31,10,20.8099994659424,0,0,0.618114709854126,0,80,0,22.6413726806641,0,0,2,25.2200775146484,19.1800003051758,24,30.7399997711182,30,10,25.5085868835449,23.2199993133545,30.2299995422363,0,0,2.8896906375885,0,60,0,25.04905128479,24.4641437530518,24.2363357543945,2,0,0,2,25.4717025756836,25.3099994659424,25.5399990081787,23,21,30,10,25.3999996185303,25.9699993133545,0,0,1.45073521137238,0,50,50,50,0,0,24.8462753295898,2,0,0,2,24.4223403930664,24.1700000762939,25.8400001525879,23,26,23,30,10,25.2299995422363,25.439998626709,0,0,0.983037829399109,0,25,25,25,0,0,24.1658782958984,2,0,0,2,23.8833541870117,24.1099987030029,25.8599987030029,26,20,26,30,10,25.3500003814697,25.4099998474121,24.154878616333,26,0,0,1.46883201599121,0,60,0,0,24.2442436218262,2,0,0,2,24.6243419647217,21.3400001525879,20,25.0100002288818,42,10,-4,24.1341171264648,0,0,0,2,24.2359848022461,19.8299999237061,25.019998550415,0,0,3.72604393959045,0,125,5.29369354248047,0,100,24.4572467803955,0,0,0,24.235990524292,1,0,0,2,23.7991046905518,22.3599987030029,25,22.2999992370605,30,10,-5,22.3574180603027,0,0,0,2,22.1695594787598,22.8299999237061,22.6000003814697,0,0,1.21805357933044,0,75,75,75,75,1.25120306015015,0,75,75,75,23.0230579376221,0,0,0,22.1942768096924,1,2,0,0,2,21.7549057006836,22.3299999237061,26,22.9899997711182,30,10,-5,21.2085056304932,0,0,0,2,21.647159576416,23.5599994659424,47.1100006103516,0,0,1.83596062660217,0,70,70,70,70,0.990962564945221,0,70,70,70,21.3010025024414,0,0,0,20.9155654907227,1,45.0256462097168,0,0,1,6.76995420455933,0,6.76995420455933,0,1,100,0,20.52
2026-08-29 17:45:00,2,0,0,2,21.9593925476074,20.6099996566773,26,20.4699993133545,30,10,-5,20.4328241348267,0,0,0,2,20.9479179382325,21.0950002670288,21.2550001144409,0,0,4.6286633014679,0,75,75,75,75,1.61459589004517,0,80,80,80,21.2588567733765,0,0,0,20.5934734344483,1,2,0,0,2,20.9481916427612,19.9599990844727,26,42.4199981689453,30,10,-3,20.6837711334229,0,0,0,2,20.5920915603638,20.6049995422363,45.3899993896485,0,0,1.31228792667389,0,75,75,75,75,2.89680129289628,0,70,70,70,20.5876922607422,0,0,0,20.1471920013428,1,0,0,2,0,0,2,24.3852024078369,7.41999983787536,26,17,42,10,-3,23.5733318328858,0,0,0,2,23.6639251708985,7.52999997138977,20.0949993133545,0,0,6.57064056396484,0,60,60,60,8.34129214286805,0,60,60,0,0,100,0,80,24.2575254440308,0,23.9665641784668,429.201416015625,24.3296613693237,433.103469848633,0,0,0,0,0,0,0,2,0,2,27.0237274169922,23.914999961853,24.8699989318848,20,25,10,-6,24.3644104003906,0,2,24.2027788162232,24.9399995803833,25.8099994659424,0,700,400,0,0.388678207993508,0,40,2.00802314281464,0,35,24.0034809112549,0,0,100,0,11.7481713294983,10,38,24.2793550491333,1,24,23,24.4126901626587,0,418.107055664063,0,24.4513731002808,413.724578857422,23.7583246231079,419.552291870118,17,23,0,0,0,16,23.9819478988648,0,423.535919189453,0,0,0,0,2,0,0,2,21.7300205230713,19.5950002670288,23,26,23,31,10,20.8099994659424,0,0,0.617059469223023,0,80,0,22.6743230819703,0,0,2,25.2214460372925,19.2349996566773,24,30.7349996566773,30,10,25.5049076080323,23.2449998855591,30.2399997711182,0,0,2.89049410820008,0,60,0,25.0523462295533,24.4612979888916,24.2256650924683,2,0,0,2,25.467267036438,25.3099994659424,25.5199995040894,23,21,30,10,25.4049997329712,25.9699993133545,0,0,1.45481419563294,0,50,50,50,0,0,24.8491926193238,2,0,0,2,24.4323244094849,24.1849994659424,25.8499994277954,23,26,23,30,10,25.2399997711182,25.4699993133545,0,0,0.984241575002671,0,25,25,25,0,0,24.1756162643433,2,0,0,2,23.8914384841919,24.1299991607666,25.8400001525879,26,20,26,30,10,25.3749990463257,25.414999961853,24.1562633514405,26,0,0,1.47188580036164,0,60,0,0,24.2492332458496,2,0,0,2,24.6276245117188,21.3599987030029,20,25.0149993896484,42,10,-4,24.1338014602661,0,0,0,2,24.2383241653443,19.8249998092652,25.0299987792969,0,0,3.73176622390748,0,125,5.50514483451843,0,100,24.4606790542603,0,0,0,24.2387742996216,1,0,0,2,23.6242666244507,22.335000038147,25,22.2899990081787,30,10,-5,22.3609428405762,0,0,0,2,22.03870677948,22.8149995803833,22.5950002670288,0,0,3.11595594882966,0,75,75,75,75,1.25134360790253,0,75,75,75,22.9954319000244,0,0,0,22.1152534484864,1,2,0,0,2,21.7215690612793,22.3199996948242,26,22.9899997711182,30,10,-5,21.1998329162598,0,0,0,2,21.5864133834839,23.5449991226196,47.0799999237061,0,0,1.20440500974655,0,70,70,70,70,1.14191174507141,0,70,70,70,21.321138381958,0,0,0,20.9439821243287,1,41.1459407806397,0,0,1,6.70531105995179,0,6.70531105995179,0,1,100,0,20.57
2026-08-29 18:00:00,2,0,0,2,21.9417190551758,20.6399993896484,26,20.5299987792969,30,10,-5,20.7495746612549,0,0,0,2,20.9592247009277,21.1299991607666,21.2899990081787,0,0,3.14051485061646,0,75,75,75,75,1.61354863643646,0,80,80,80,21.2758388519287,0,0,0,21.1224040985107,1,2,0,0,2,20.9968032836914,20.0100002288818,26,42.4599990844727,30,10,-3,21.0240306854248,0,0,0,2,20.5923881530762,20.6499996185303,45.1100006103516,0,0,1.35756540298462,0,75,75,75,75,1.91118061542511,0,70,70,70,20.5966625213623,0,0,0,20.1719055175781,1,0,0,2,0,0,2,24.3402423858643,7.64999961853027,26,17,42,10,-3,23.5915584564209,0,0,0,2,23.6680965423584,7.75999975204468,20.0200004577637,0,0,6.55758428573608,0,60,60,60,10.6601829528809,0,60,60,0,0,100,0,80,24.1689796447754,0,23.967378616333,428.14599609375,24.3210201263428,431.009979248047,0,0,0,0,0,0,0,2,0,2,27.0339908599854,23.939998626709,24.8999996185303,20,25,10,-6,24.3839073181152,0,2,24.2204456329346,24.9599990844727,25.8199996948242,0,700,400,0,0.389181315898895,0,40,3.44426274299622,0,35,24.0161571502686,0,0,100,0,11.7274131774902,10,38,24.2974300384521,1,24,23,24.4695510864258,0,417.76123046875,0,24.4852561950684,413.829925537109,23.7658367156982,419.600860595703,17,23,0,0,0,16,23.9906711578369,0,422.839965820312,0,0,0,0,2,0,0,2,21.7179088592529,19.5799999237061,23,26,23,31,10,20.8199996948242,0,0,0.61448723077774,0,80,0,22.707592010498,0,0,2,25.2202587127686,19.1800003051758,24,30.7399997711182,30,10,25.5078735351562,23.25,30.25,0,0,2.88458251953125,0,60,0,25.0533447265625,24.4741172790527,24.2306480407715,2,0,0,2,25.4659538269043,25.3099994659424,25.519998550415,23,21,30,10,25.4099998474121,25.9599990844727,0,0,1.45036017894745,0,50,50,50,0,0,24.8491191864014,2,0,0,2,24.4471206665039,24.2199993133545,25.8199996948242,23,26,23,30,10,25.2600002288818,25.4799995422363,0,0,0.978614926338196,0,25,25,25,0,0,24.1798400878906,2,0,0,2,23.9049415588379,24.1700000762939,25.8199996948242,26,20,26,30,10,25.3899993896484,25.4200000762939,24.152717590332,26,0,0,1.47000730037689,0,60,0,0,24.2564640045166,2,0,0,2,24.6366882324219,21.3799991607666,20,25.019998550415,42,10,-4,24.1431922912598,0,0,0,2,24.2398319244385,19.8599987030029,25.019998550415,0,0,3.72203254699707,0,125,6.74960041046143,0,100,24.4609928131104,0,0,0,24.2370052337646,1,0,0,2,23.5296535491943,22.3400001525879,25,22.2899990081787,30,10,-5,22.3609161376953,0,0,0,2,21.9430885314941,22.8199996948242,22.5900001525879,0,0,2.79911422729492,0,75,75,75,75,1.2497091293335,0,75,75,75,22.9745292663574,0,0,0,22.0895328521729,1,2,0,0,2,21.7055568695068,22.3299999237061,26,22.9899997711182,30,10,-5,21.1998958587646,0,0,0,2,21.5777835845947,23.5499992370605,47.0499992370605,0,0,1.05706071853638,0,70,70,70,70,1.20478236675262,0,70,70,70,21.3368873596191,0,0,0,21.0098838806152,1,62.0383338928223,0,0,1,6.680344581604,0,6.680344581604,0,1,100,0,20.62
2026-08-29 18:15:00,2,0,0,2,22.0900926589966,20.6849994659424,26,20.5649995803833,30,10,-5,20.8280658721924,0,0,0,2,20.9883365631104,21.170000076294,21.3249998092651,0,0,1.22361043095589,0,75,75,75,75,1.65741622447968,0,80,80,80,21.3213367462158,0,0,0,21.172064781189,1,2,0,0,2,21.0893087387085,20.0399990081787,26,42.4300003051758,30,10,-3,21.1839084625244,0,0,0,2,20.6260442733765,20.6899995803833,45.3449993133545,0,0,1.30680894851685,0,75,75,75,75,1.60027480125427,0,70,70,70,20.6185388565064,0,0,0,20.239559173584,1,0,0,2,0,0,2,24.3097896575928,7.58999967575073,26,17,42,10,-3,23.6328258514405,0,0,0,2,23.6724157333374,7.68499970436096,19.9499998092651,0,0,6.57219219207764,0,60,60,60,8.18246960639954,0,60,60,0,0,100,0,80,24.1858568191529,0,23.9678001403809,428.12419128418,24.3239669799805,430.046920776368,0,0,0,0,0,0,0,2,0,2,27.0452175140381,24.0049991607666,24.9250001907349,20,25,10,-6,24.4007692337037,0,2,24.2382574081421,25.0099992752075,25.859998703003,0,700,400,0,0.389554455876351,0,40,1.04815185070038,0,35,24.030616760254,0,0,100,0,11.7292313575745,10,38,24.3122262954712,1,24,23,24.4155797958374,0,418.413864135742,0,24.4078159332275,414.019683837891,23.7696313858033,417.838577270508,17,23,0,0,0,16,23.9720792770386,0,423.853897094727,0,0,0,0,2,0,0,2,21.7168445587158,19.585000038147,23,26,23,31,10,20.8199996948242,0,0,0.615591436624527,0,80,0,22.7496137619019,0,0,2,25.2221040725708,19.3249988555908,24,30.75,30,10,25.5117063522339,23.274998664856,30.2399997711182,0,0,2.88795065879822,0,60,0,25.0527067184449,24.4669952392578,24.2356281280518,2,0,0,2,25.4658823013306,25.3149995803833,25.5399990081787,23,21,30,10,25.414999961853,25.9699993133545,0,0,1.45322120189667,0,50,50,50,0,0,24.8500556945801,2,0,0,2,24.4582815170288,24.2599992752075,25.8099994659424,23,26,23,30,10,25.274998664856,25.4849996566773,0,0,0.980169743299485,0,25,25,25,0,0,24.190260887146,2,0,0,2,23.9186763763428,24.1999988555909,25.8099994659424,26,20,26,30,10,25.4250001907349,25.4449996948242,24.1520919799805,26,0,0,1.46790826320648,0,60,0,0,24.2665586471558,2,0,0,2,24.6267976760865,21.3749990463257,20,25.0050001144409,42,10,-4,24.136326789856,0,0,0,2,24.2422246932984,19.835000038147,25.024998664856,0,0,3.72752678394318,0,125,4.91944694519043,0,100,24.4676218032837,0,0,0,24.2394075393677,1,0,0,2,23.5941505432129,22.335000038147,25,22.2899990081787,30,10,-5,22.355341911316,0,0,0,2,21.9634008407593,22.8149995803833,22.5900001525879,0,0,2.08612775802612,0,75,75,75,75,1.25255215167999,0,75,75,75,22.9927206039429,0,0,0,22.1527547836304,1,2,0,0,2,21.6980657577515,22.3450002670288,26,22.9949998855591,30,10,-5,21.2096347808838,0,0,0,2,21.591194152832,23.5499992370606,47.0799980163574,0,0,1.01014304161072,0,70,70,70,70,0.991332262754441,0,70,70,70,21.33753490448,0,0,0,21.0941362380982,1,46.3935680389405,73.7134056091309,73.7134056091309,1,6.83730602264405,0,6.83730602264405,0,1,100,0,20.5575
