2026-08-29 18:30:00,2,0,0,2,22.2408657073975,20.7399997711182,26,20.6199989318848,30,10,-5,20.9920787811279,0,0,0,2,21.0291919708252,21.2099990844727,21.3799991607666,0,0,0.632296562194824,0,75,75,75,75,1.87553429603577,0,80,80,80,21.3526248931885,0,0,0,21.3179378509521,1,2,0,0,2,21.1681232452393,20.0900001525879,26,42.439998626709,30,10,-3,21.5034217834473,0,0,0,2,20.6649513244629,20.7199993133545,45.689998626709,0,0,1.31193947792053,0,75,75,75,75,1.59743940830231,0,70,70,70,20.6428775787354,0,0,0,20.3324699401855,1,0,0,2,0,0,2,24.2607078552246,7.07999992370605,26,17,42,10,-3,23.6685104370117,0,0,0,2,23.6790390014648,7.19999980926514,19.8699989318848,0,0,6.56471633911133,0,60,60,60,8.34893035888672,0,60,60,0,0,100,0,80,24.2516098022461,0,23.9689178466797,428.332977294922,24.3237400054932,430.931427001953,0,0,0,0,0,0,0,2,0,2,27.0770645141602,24.0399990081787,24.939998626709,20,25,10,-6,24.4156932830811,0,2,24.2580757141113,25.0299987792969,25.8899993896484,0,700,400,0,0.391837596893311,0,40,1.44259929656982,0,35,24.0472812652588,0,0,100,0,11.6993799209595,10,38,24.3382186889648,1,24,23,24.4758472442627,0,418.814422607422,0,24.3998794555664,413.274932861328,23.7752876281738,418.054412841797,17,23,0,0,0,16,24.0727577209473,0,422.686798095703,0,0,0,0,2,0,0,2,21.7033424377441,19.5900001525879,23,26,23,31,10,20.8199996948242,0,0,0.616347134113312,0,80,0,22.7782897949219,0,0,2,25.2220039367676,19.4099998474121,24,30.7399997711182,30,10,25.510326385498,23.2899990081787,30.25,0,0,2.88922333717346,0,60,0,25.0505752563477,24.4271087646484,24.2334899902344,2,0,0,2,25.465087890625,25.3299999237061,25.5399990081787,23,21,30,10,25.4200000762939,25.9699993133545,0,0,1.45247256755829,0,50,50,50,0,0,24.8503646850586,2,0,0,2,24.4704055786133,24.2899990081787,25.7899990081787,23,26,23,30,10,25.2799987792969,25.5,0,0,0.98065459728241,0,25,25,25,0,0,24.2010040283203,2,0,0,2,23.9323329925537,24.2299995422363,25.7999992370605,26,20,26,30,10,25.439998626709,25.4699993133545,24.1489219665527,26,0,0,1.47315526008606,0,60,0,0,24.2754764556885,2,0,0,2,24.619270324707,21.3799991607666,20,25.019998550415,42,10,-4,24.1368408203125,0,0,0,2,24.2420616149902,19.8400001525879,25.0299987792969,0,0,3.72493481636047,0,125,5.52469158172607,0,100,24.4695224761963,0,0,0,24.2414073944092,1,0,0,2,23.4622287750244,22.3199996948242,25,22.2899990081787,30,10,-5,22.3577194213867,0,0,0,2,21.8719749450684,22.7999992370605,22.5900001525879,0,0,1.66984641551971,0,75,75,75,75,1.25460243225098,0,75,75,75,22.96360206604,0,0,0,22.1006774902344,1,2,0,0,2,21.6940536499023,22.3599987030029,26,22.9799995422363,30,10,-5,21.2274074554443,0,0,0,2,21.5847148895264,23.5599994659424,47.0699996948242,0,0,1.03153097629547,0,70,70,70,70,0.988243401050568,0,70,70,70,21.3648357391357,0,0,0,21.1280975341797,1,61.7997589111328,40.705249786377,40.705249786377,1,6.5058422088623,0,6.5058422088623,0,1,100,0,20.495
2026-08-29 18:45:00,2,0,0,2,22.5277318954468,20.8249998092652,26,20.6999998092652,30,10,-5,21.4240293502808,0,0,0,2,21.109974861145,21.2749996185303,21.460000038147,0,0,1.05625101923943,0,75,75,75,75,1.64115697145462,0,80,80,80,21.4031143188477,0,0,0,21.8375034332276,1,2,0,0,2,21.2741279602051,20.170000076294,26,42.4799995422363,30,10,-3,22.2233419418335,0,0,0,2,20.7184581756592,20.7999992370606,45.5099983215332,0,0,1.30898475646973,0,75,75,75,75,1.63508731126786,0,70,70,70,20.6833190917969,0,0,0,20.4678716659546,1,0,0,2,0,0,2,24.2130002975464,7.62999963760376,26,17,42,10,-3,23.6682786941529,0,0,0,2,23.6772422790528,7.74499988555909,19.8450002670288,0,0,6.57780170440674,0,60,60,60,7.66249322891235,0,60,60,0,0,100,0,80,24.2407178878785,0,24.0654907226563,430.072555541993,24.3237295150757,430.06381225586,0,0,0,0,0,0,0,2,0,2,27.0793323516846,24.0749998092652,24.9499988555909,20,25,10,-6,24.4483814239502,0,2,24.2784128189087,25.0449991226196,25.9099998474121,0,700,400,0,0.391499653458596,0,40,1.0229799747467,0,35,24.0628070831299,0,0,100,0,11.7431755065918,10,38,24.3608741760254,1,24,23,24.3735389709473,0,418.535385131836,0,24.3009328842164,414.060195922852,23.8187780380249,417.849792480469,17,23,0,0,0,16,23.9561939239502,0,424.262130737305,0,0,0,0,2,0,0,2,21.6884622573853,19.5799999237061,23,26,23,31,10,20.8099994659424,0,0,0.617479771375656,0,80,0,22.8047485351563,0,0,2,25.2205896377564,19.4349994659424,24,30.7449998855591,30,10,25.511420249939,23.3099994659424,30.25,0,0,2.89219403266907,0,60,0,25.0468769073487,24.4420642852784,24.2413177490234,2,0,0,2,25.4564018249512,25.3299999237061,25.5349988937378,23,21,30,10,25.4349994659424,25.9599990844727,0,0,1.45744681358338,0,50,50,50,0,0,24.8524932861329,2,0,0,2,24.4833564758301,24.3199996948243,25.8099994659424,23,26,23,30,10,25.2949991226196,25.5299987792969,0,0,0.980201154947281,0,25,25,25,0,0,24.2094793319702,2,0,0,2,23.9463701248169,24.2649993896484,25.7949991226196,26,20,26,30,10,25.4499988555908,25.4899997711182,24.1513757705689,26,0,0,1.46916830539704,0,60,0,0,24.2881412506104,2,0,0,2,24.6327466964722,21.3849992752075,20,25.0050001144409,42,10,-4,24.1369342803955,0,0,0,2,24.2404680252076,19.8249998092652,25.024998664856,0,0,3.73773920536042,0,125,5.02893853187562,0,100,24.4645528793335,0,0,0,24.2388753890992,1,0,0,2,23.370659828186,22.335000038147,25,22.2849988937378,30,10,-5,22.3422908782959,0,0,0,2,21.8247451782227,22.8149995803833,22.6000003814697,0,0,1.40182384848595,0,75,75,75,75,1.25620895624161,0,75,75,75,22.9330978393555,0,0,0,22.083685874939,1,2,0,0,2,21.6890430450439,22.3699989318848,26,22.9949998855591,30,10,-5,21.3059043884278,0,0,0,2,21.6049461364746,23.5599994659424,47.0549983978272,0,0,1.01442939043045,0,70,70,70,70,1.43319424986839,0,70,70,70,21.3913059234619,0,0,0,21.1939134597778,1,54.3839168548584,0,0,1,6.70665812492371,0,6.70665812492371,0,1,100,0,20.4325
2026-08-29 19:00:00,2,0,0,2,22.9016017913818,20.8899993896484,26,20.7799987792969,30,10,-5,21.6836757659912,0,0,0,2,21.2602977752686,21.3599987030029,21.5399990081787,0,0,0.844125032424927,0,75,75,75,75,1.63358569145203,0,80,80,80,21.4712066650391,0,0,0,21.8177452087402,1,2,0,0,2,21.3724365234375,20.2099990844727,26,42.4799995422363,30,10,-3,22.824764251709,0,0,0,2,20.8280181884766,20.8599987030029,45.5599975585938,0,0,1.30895519256592,0,75,75,75,75,1.59296679496765,0,70,70,70,20.7451038360596,0,0,0,20.6918411254883,1,0,0,2,0,0,2,24.1260795593262,8.30999946594238,26,17,42,10,-3,23.6990604400635,0,0,0,2,23.6814479827881,8.40999984741211,19.8199996948242,0,0,6.56831121444702,0,60,60,60,7.5000262260437,0,60,60,0,0,100,0,80,24.2096347808838,0,23.9645385742188,428.323211669922,24.3300075531006,431.220672607422,0,0,0,0,0,0,0,2,0,2,27.092809677124,24.1199989318848,24.9499988555908,20,25,10,-6,24.4672794342041,0,2,24.2975158691406,25.0599994659424,25.9300003051758,0,700,400,0,0.392140924930573,0,40,1.16696524620056,0,35,24.076322555542,0,0,100,0,11.8374090194702,10,38,24.3840446472168,1,24,23,24.5611991882324,0,419.330932617188,0,24.2837715148926,413.512725830078,23.8766803741455,420.187896728516,17,23,0,0,0,16,23.9013919830322,0,425.727935791016,0,0,0,0,2,0,0,2,21.6669216156006,19.5699996948242,23,26,23,31,10,20.8099994659424,0,0,0.615507423877716,0,80,0,22.8474273681641,0,0,2,25.2206115722656,19.4099998474121,24,30.7600002288818,30,10,25.5134258270264,23.3500003814697,30.25,0,0,2.88755393028259,0,60,0,25.0452404022217,24.451322555542,24.2462997436523,2,0,0,2,25.4527854919434,25.3299999237061,25.5299987792969,23,21,30,10,25.4300003051758,25.9599990844727,0,0,1.45155429840088,0,50,50,50,0,0,24.8523139953613,2,0,0,2,24.4962615966797,24.3500003814697,25.7999992370605,23,26,23,30,10,25.3199996948242,25.5499992370605,0,0,0.982762157917023,0,25,25,25,0,0,24.2227973937988,2,0,0,2,23.9555320739746,24.2899990081787,25.7899990081787,26,20,26,30,10,25.4599990844727,25.5299987792969,24.1404132843018,26,0,0,1.47164535522461,0,60,0,0,24.2963809967041,2,0,0,2,24.6422214508057,21.3899993896484,20,24.9899997711182,42,10,-4,24.1506824493408,0,0,0,2,24.2380962371826,19.8099994659424,25.019998550415,0,0,3.72391033172607,0,125,4.91940450668335,0,100,24.4621257781982,0,0,0,24.2373161315918,1,0,0,2,23.2265491485596,22.3199996948242,25,22.2899990081787,30,10,-5,22.3410091400146,0,0,0,2,21.7903270721436,22.8099994659424,22.6099987030029,0,0,1.6066015958786,0,75,75,75,75,1.25582897663116,0,75,75,75,22.8939266204834,0,0,0,22.0513381958008,1,2,0,0,2,21.6893329620361,22.3500003814697,26,22.9899997711182,30,10,-5,21.4052200317383,0,0,0,2,21.6398792266846,23.5499992370605,47.1100006103516,0,0,2.13126635551453,0,70,70,70,70,0.990067362785339,0,70,70,70,21.3644466400146,0,0,0,21.2882537841797,1,59.0566215515137,0,0,1,6.52661323547363,0,6.52661323547363,0,1,100,0,20.37
2026-08-29 19:15:00,2,0,0,2,23.1598606109619,20.9399995803833,26,20.8149995803833,30,10,-5,21.6324005126954,0,0,0,2,21.4566516876221,21.4249992370606,21.6049995422364,0,0,1.20958426594734,0,75,75,75,75,1.62224042415619,0,80,80,80,21.5465259552002,0,0,0,21.6632471084595,1,2,0,0,2,21.4146776199341,20.2749996185303,26,42.4699974060059,30,10,-3,22.6449460983277,0,0,0,2,20.9931650161743,20.9249992370606,45.4999980926514,0,0,1.31518113613129,0,75,75,75,75,1.69730907678604,0,70,70,70,20.8065052032471,0,0,0,20.8976612091065,1,0,0,2,0,0,2,24.1445627212524,7.4599997997284,26,17,42,10,-3,23.6925048828125,0,0,0,2,23.6769704818726,7.54499983787536,19.8400001525879,0,0,6.59053158760071,0,60,60,60,7.66617512702942,0,60,60,0,0,100,0,80,24.1950731277466,0,24.1703195571899,428.166091918946,24.3226470947266,431.074401855469,0,0,0,0,0,0,0,2,0,2,27.124608039856,24.1649999618531,24.9699993133545,20,25,10,-6,24.4811983108521,0,2,24.3139839172364,25.0949993133545,25.9499988555909,0,700,400,0,0.392091661691666,0,40,1.04418808221817,0,35,24.0886163711548,0,0,100,0,11.7338118553162,10,38,24.39173412323,1,24,23,24.523404121399,0,418.75439453125,0,24.2981605529786,413.974685668946,23.8579540252686,417.665542602539,17,23,0,0,0,16,23.8445539474487,0,423.906753540039,0,0,0,0,2,0,0,2,21.6675729751587,19.5599994659424,23,26,23,31,10,20.7999992370606,0,0,0.615920573472977,0,80,0,22.8487548828125,0,0,2,25.2228412628174,19.4399995803833,24,30.7449998855591,30,10,25.5075149536133,23.3599996566773,30.2449998855591,0,0,2.89135384559632,0,60,0,25.0499143600464,24.4755411148071,24.252703666687,2,0,0,2,25.4599514007569,25.335000038147,25.524998664856,23,21,30,10,25.4549989700318,25.9649991989136,0,0,1.45328325033188,0,50,50,50,0,0,24.8527231216431,2,0,0,2,24.5104627609253,24.3799991607666,25.7849988937378,23,26,23,30,10,25.3499994277954,25.5599994659424,0,0,0.983841121196747,0,25,25,25,0,0,24.2299270629883,2,0,0,2,23.9642744064331,24.3149995803833,25.7649993896484,26,20,26,30,10,25.4749994277954,25.5349988937378,24.1461582183838,26,0,0,1.46941864490509,0,60,0,0,24.3078775405884,2,0,0,2,24.6469764709473,21.3949995040894,20,25.0099992752075,42,10,-4,24.1505212783814,0,0,0,2,24.2409191131592,19.8199996948243,25.0100002288818,0,0,3.7367068529129,0,125,4.97780823707581,0,100,24.4564580917358,0,0,0,24.2302951812744,1,0,0,2,23.3422193527222,22.3249998092652,25,22.2949991226196,30,10,-5,22.3440551757813,0,0,0,2,21.8737297058106,22.7949991226197,22.6249990463257,0,0,1.75254547595978,0,75,75,75,75,1.25486153364182,0,75,75,75,22.8960037231446,0,0,0,22.1351890563965,1,2,0,0,2,21.683256149292,22.3849992752075,26,23,30,10,-5,21.4663009643555,0,0,0,2,21.665433883667,23.5549993515015,47.0399990081788,0,0,1.01253843307495,0,70,70,70,70,0.991918206214905,0,70,70,70,21.3730125427246,0,0,0,21.366660118103,1,20.7792625427246,7.6995368003845,7.6995368003845,1,6.94600558280945,0,6.94600558280945,0,1,100,0,20.3075
2026-08-29 19:30:00,2,0,0,2,23.3046016693115,21,26,20.8599987030029,30,10,-5,21.6666965484619,0,0,0,2,21.5949897766113,21.4699993133545,21.6599998474121,0,0,0.630281448364258,0,75,75,75,75,1.62085092067719,0,80,80,80,21.6133098602295,0,0,0,21.6154022216797,1,2,0,0,2,21.4104232788086,20.3199996948242,26,42.5200004577637,30,10,-3,22.7187957763672,0,0,0,2,21.0701999664307,20.9899997711182,45.4599990844727,0,0,1.31390428543091,0,75,75,75,75,1.59486019611359,0,70,70,70,20.873836517334,0,0,0,21.0600852966309,1,0,0,2,0,0,2,24.0758457183838,7.37999963760376,26,17,42,10,-3,23.7433128356934,0,0,0,2,23.6883373260498,7.48000001907349,19.8500003814697,0,0,6.55777931213379,0,60,60,60,7.38276386260986,0,60,60,0,0,100,0,80,24.2774028778076,0,24.1775245666504,428.264343261719,24.3283042907715,428.956512451172,0,0,0,0,0,0,0,2,0,2,27.141019821167,24.189998626709,25,20,25,10,-6,24.5125865936279,0,2,24.3278408050537,25.1299991607666,25.9699993133545,0,700,400,0,0.39360836148262,0,40,1.28726553916931,0,35,24.1058673858643,0,0,100,0,11.6528902053833,10,38,24.4106197357178,1,24,23,24.2656764984131,0,417.223999023438,0,24.1988182067871,414.840393066406,23.8578853607178,415.251739501953,17,23,0,0,0,16,23.8733444213867,0,423.52197265625,0,0,0,0,2,0,0,2,21.6683712005615,19.5499992370605,23,26,23,31,10,20.7999992370605,0,0,0.61508584022522,0,80,0,22.8774471282959,0,0,2,25.2239818572998,19.6599998474121,24,30.75,30,10,25.510555267334,23.3899993896484,30.25,0,0,2.88905572891235,0,60,0,25.0462741851807,24.5325355529785,24.2534160614014,2,0,0,2,25.457010269165,25.3400001525879,25.5399990081787,23,21,30,10,25.4599990844727,25.9599990844727,0,0,1.45230102539062,0,50,50,50,0,0,24.856803894043,2,0,0,2,24.5244445800781,24.3999996185303,25.7799987792969,23,26,23,30,10,25.3699989318848,25.5900001525879,0,0,0.979722559452057,0,25,25,25,0,0,24.2394638061523,2,0,0,2,23.9748134613037,24.3599987030029,25.769998550415,26,20,26,30,10,25.5,25.5599994659424,24.1530494689941,26,0,0,1.46697998046875,0,60,0,0,24.3187561035156,2,0,0,2,24.6357593536377,21.3999996185303,20,25,42,10,-4,24.1486434936523,0,0,0,2,24.2402992248535,19.8299999237061,25.019998550415,0,0,3.71764016151428,0,125,4.91735744476318,0,100,24.4627780914307,0,0,0,24.2394409179688,1,0,0,2,23.3403949737549,22.3199996948242,25,22.3099994659424,30,10,-5,22.3259258270264,0,0,0,2,21.8070468902588,22.8099994659424,22.6499996185303,0,0,0.989856600761414,0,75,75,75,75,1.25092506408691,0,75,75,75,22.8749504089355,0,0,0,22.1925678253174,1,2,0,0,2,21.6789588928223,22.3799991607666,26,23.0100002288818,30,10,-5,21.5209732055664,0,0,0,2,21.6718864440918,23.5599994659424,47.0299987792969,0,0,1.01302897930145,0,70,70,70,70,0.991623759269714,0,70,70,70,21.3945369720459,0,0,0,21.4486598968506,1,43.0856857299805,35.4908332824707,35.4908332824707,1,6.71295642852783,0,6.71295642852783,0,1,100,0,20.245
2026-08-29 19:45:00,2,0,0,2,23.2588396072388,21.0449991226197,26,20.8899993896485,30,10,-5,21.4881610870362,0,0,0,2,21.6885643005371,21.5299997329712,21.6750001907349,0,0,1.47708696126938,0,75,75,75,75,1.61466926336289,0,80,80,80,21.6693334579468,0,0,0,21.4431991577149,1,2,0,0,2,21.429726600647,20.3599996566773,26,42.5200004577637,30,10,-3,22.2407770156861,0,0,0,2,21.0989580154419,21.0449991226197,45.375,0,0,1.31052130460739,0,75,75,75,75,2.18089163303375,0,70,70,70,20.9310178756714,0,0,0,21.1295766830445,1,0,0,2,0,0,2,24.1117725372315,7.27999973297119,26,17,42,10,-3,23.6822090148926,0,0,0,2,23.6707448959351,7.3899998664856,19.8799991607666,0,0,6.57808685302735,0,60,60,60,7.57796955108643,0,60,60,0,0,100,0,80,24.1826696395874,0,24.1703796386719,427.107864379883,24.3239898681641,430.940704345704,0,0,0,0,0,0,0,2,0,2,27.1558151245117,24.2199993133545,25.0149993896484,20,25,10,-6,24.5224132537842,0,2,24.3485698699951,25.1549997329712,25.9849996566773,0,700,400,0,0.393237233161927,0,40,0.820536673069001,0,35,24.1259679794312,0,0,100,0,11.7755823135376,10,38,24.4126615524292,1,24,23,24.4115200042725,0,418.503082275391,0,24.3019180297852,414.405792236328,23.8582963943482,417.412185668946,17,23,0,0,0,16,23.8791093826294,0,425.741455078125,0,0,0,0,2,0,0,2,21.6717967987061,19.5499992370605,23,26,23,31,10,20.7949991226196,0,0,0.616034269332886,0,80,0,22.8538217544556,0,0,2,25.2257585525513,19.6000003814697,24,30.7600002288818,30,10,25.5102214813233,23.3849992752075,30.2449998855591,0,0,2.90386152267456,0,60,0,25.0475788116456,24.4734039306641,24.2498569488526,2,0,0,2,25.4679594039917,25.3500003814697,25.5349988937378,23,21,30,10,25.4549989700318,25.9649991989136,0,0,1.47421675920487,0,50,50,50,0,0,24.8530712127686,2,0,0,2,24.5359830856324,24.4299993515015,25.7649993896484,23,26,23,30,10,25.3849992752075,25.604998588562,0,0,0.984414249658585,0,25,25,25,0,0,24.2495613098145,2,0,0,2,23.982292175293,24.3799991607666,25.7599992752076,26,20,26,30,10,25.5149993896484,25.5649995803833,24.1425714492798,26,0,0,1.46954715251923,0,60,0,0,24.3250722885132,2,0,0,2,24.6286001205444,21.4049997329712,20,25.0050001144409,42,10,-4,24.1538896560669,0,0,0,2,24.2441358566285,19.835000038147,25.0050001144409,0,0,3.72939395904541,0,125,4.92327523231507,0,100,24.4694576263428,0,0,0,24.2331380844116,1,0,0,2,23.3708515167236,22.3199996948243,25,22.3199996948242,30,10,-5,22.3440752029419,0,0,0,2,21.8190317153931,22.7999992370606,22.670000076294,0,0,2.63097882270813,0,75,75,75,75,1.25281715393067,0,75,75,75,22.867844581604,0,0,0,22.197078704834,1,2,0,0,2,21.6775913238526,22.3999996185303,26,23.0050001144409,30,10,-5,21.5431547164917,0,0,0,2,21.6822128295899,23.5749998092652,47.0599994659424,0,0,1.01596462726593,0,70,70,70,70,1.22872552275658,0,70,70,70,21.4140415191651,0,0,0,21.4959859848022,1,40.6389846801758,1.7732481956482,1.7732481956482,1,6.72128653526306,0,6.72128653526306,0,1,100,0,20.1825
2026-08-29 20:00:00,2,0,0,2,22.9984397888184,21.0799999237061,26,20.8999996185303,30,10,-5,21.297492980957,0,0,0,2,21.7583637237549,21.5699996948242,21.6800003051758,0,0,4.25651788711548,0,75,75,75,75,1.6154420375824,0,80,80,80,21.6718692779541,0,0,0,21.274112701416,1,2,0,0,2,21.4402885437012,20.3999996185303,26,42.5200004577637,30,10,-3,21.6755771636963,0,0,0,2,21.1065273284912,21.0900001525879,45.5599975585938,0,0,1.30998086929321,0,75,75,75,75,1.87418699264526,0,70,70,70,20.9751415252686,0,0,0,21.0912666320801,1,0,0,2,0,0,2,24.1103439331055,7.26999998092651,26,17,42,10,-3,23.6864318847656,0,0,0,2,23.6736812591553,7.36999988555908,19.939998626709,0,0,6.56630420684814,0,60,60,60,7.37648820877075,0,60,60,0,0,100,0,80,24.1976490020752,0,24.1720733642578,428.287078857422,24.3270378112793,429.079528808594,0,0,0,0,0,0,0,2,0,2,27.1801109313965,24.269998550415,25.019998550415,20,25,10,-6,24.5353870391846,0,2,24.3697528839111,25.1700000762939,26.0100002288818,0,700,400,0,0.39220654964447,0,40,1.21322441101074,0,35,24.1324119567871,0,0,100,0,11.9147005081177,10,38,24.423059463501,1,24,23,24.477575302124,0,419.787384033203,0,24.2961006164551,416.41845703125,23.8742980957031,420.371826171875,17,23,0,0,0,16,23.9041042327881,0,425.527496337891,0,0,0,0,2,0,0,2,21.6695919036865,19.5499992370605,23,26,23,31,10,20.7899990081787,0,0,0.615565598011017,0,80,0,22.8589897155762,0,0,2,25.2270679473877,19.5499992370605,24,30.7399997711182,30,10,25.5046253204346,23.3999996185303,30.25,0,0,2.94520258903503,0,60,0,25.0485343933105,24.4456253051758,24.2605323791504,2,0,0,2,25.4614543914795,25.3500003814697,25.5299987792969,23,21,30,10,25.4499988555908,25.9599990844727,0,0,1.53211331367493,0,50,50,50,0,0,24.8560562133789,2,0,0,2,24.5526103973389,24.4499988555908,25.75,23,26,23,30,10,25.3999996185303,25.6199989318848,0,0,0.982310950756073,0,25,25,25,0,0,24.2574157714844,2,0,0,2,23.9890594482422,24.3999996185303,25.75,26,20,26,30,10,25.5299987792969,25.5799999237061,24.1423931121826,26,0,0,1.47505664825439,0,60,0,0,24.3332557678223,2,0,0,2,24.6187591552734,21.4099998474121,20,25,42,10,-4,24.1451435089111,0,0,0,2,24.2446689605713,19.8199996948242,25.0100002288818,0,0,3.72257423400879,0,125,4.90984201431274,0,100,24.4710521697998,0,0,0,24.228214263916,1,0,0,2,23.1875152587891,22.3199996948242,25,22.3099994659424,30,10,-5,22.354377746582,0,0,0,2,21.8753833770752,22.7999992370605,22.6700000762939,0,0,3.29261016845703,0,75,75,75,75,1.25297546386719,0,75,75,75,22.8279247283936,0,0,0,22.1055583953857,1,2,0,0,2,21.6840839385986,22.4099998474121,26,23.0100002288818,30,10,-5,21.5039405822754,0,0,0,2,21.7120189666748,23.5699996948242,47.0599975585938,0,0,1.01482534408569,0,70,70,70,70,0.989998042583466,0,70,70,70,21.4023494720459,0,0,0,21.5287647247314,1,39.575511932373,0,0,1,6.76845550537109,0,6.76845550537109,0,1,100,0,20.12
2026-08-29 20:15:00,2,0,0,2,22.7372913360596,21.0699996948242,26,20.9049997329712,30,10,-5,21.1841592788697,0,0,0,2,21.7370548248291,21.5699996948242,21.6750001907349,0,0,1.47308599948884,0,75,75,75,75,1.61622619628906,0,80,80,80,21.6980648040772,0,0,0,21.1470022201538,1,2,0,0,2,21.406967163086,20.420000076294,26,42.5300006866455,30,10,-3,21.5098867416382,0,0,0,2,21.060866355896,21.1349992752076,45.6399993896484,0,0,1.73424208164215,0,75,75,75,75,2.0592395067215,0,70,70,70,20.9983863830567,0,0,0,21.0322875976563,1,0,0,2,0,0,2,24.1604537963867,7.53499984741211,26,17,42,10,-3,23.6593580245972,0,0,0,2,23.6642875671387,7.66499996185303,19.9949998855591,0,0,6.57676029205322,0,60,60,60,8.51594138145447,0,60,60,0,0,100,0,80,24.1421031951905,0,24.1164588928223,427.225524902344,24.3540391921998,430.064682006836,0,0,0,0,0,0,0,2,0,2,27.2048597335815,24.2999992370606,25.0599994659424,20,25,10,-6,24.5464630126953,0,2,24.3907699584961,25.1849994659424,26.0449991226196,0,700,400,0,0.393731206655503,0,40,1.80821931362152,0,35,24.1480941772461,0,0,100,0,11.8194828033447,10,38,24.4369668960572,1,24,23,24.3139162063599,0,420.489456176758,0,24.2849836349487,414.944854736329,23.8628101348877,418.804000854493,17,23,0,0,0,16,23.8267707824707,0,423.749221801758,0,0,0,0,2,0,0,2,21.6578903198242,19.5549993515015,23,26,23,31,10,20.7899990081787,0,0,0.61611619591713,0,80,0,22.8819236755371,0,0,2,25.2272253036499,19.6849994659424,24,30.7550001144409,30,10,25.5077142715454,23.4200000762939,30.2550001144409,0,0,2.89337527751923,0,60,0,25.048451423645,24.5204229354859,24.2619552612305,2,0,0,2,25.4655361175537,25.3500003814697,25.524998664856,23,21,30,10,25.4699993133545,25.9649991989136,0,0,1.45520025491715,0,50,50,50,0,0,24.8551721572876,2,0,0,2,24.5597658157349,24.4649991989136,25.7600002288818,23,26,23,30,10,25.4099998474121,25.6349992752075,0,0,0.986326843500138,0,25,25,25,0,0,24.2624855041504,2,0,0,2,24.0023288726807,24.4349994659424,25.75,26,20,26,30,10,25.5499992370605,25.604998588562,24.1336250305176,26,0,0,1.46936321258545,0,60,0,0,24.3397512435914,2,0,0,2,24.6209239959717,21.3999996185303,20,25.0050001144409,42,10,-4,24.1443824768067,0,0,0,2,24.2464456558228,19.7899990081787,25,0,0,3.7306421995163,0,125,5.74273276329041,0,100,24.468864440918,0,0,0,24.2258415222168,1,0,0,2,23.4430332183838,22.3199996948242,25,22.3199996948242,30,10,-5,22.3523740768433,0,0,0,2,21.895546913147,22.8049993515015,22.6800003051758,0,0,2.30472582578659,0,75,75,75,75,1.25296759605408,0,75,75,75,22.8548517227173,0,0,0,22.2137832641602,1,2,0,0,2,21.6861629486084,22.420000076294,26,23.024998664856,30,10,-5,21.4912605285645,0,0,0,2,21.7203063964844,23.5900001525879,47.064998626709,0,0,1.63790345191956,0,70,70,70,70,0.992717564105988,0,70,70,70,21.4018726348877,0,0,0,21.5425863265992,1,52.4981727600098,0,0,1,6.57430052757263,0,6.57430052757263,0,1,100,0,20.0575
2026-08-29 20:30:00,2,0,0,2,22.4992389678955,21.0799999237061,26,20.8899993896484,30,10,-5,21.0279979705811,0,0,0,2,21.706901550293,21.5799999237061,21.6599998474121,0,0,3.55697798728943,0,75,75,75,75,1.61610352993011,0,80,80,80,21.70046043396,0,0,0,20.960578918457,1,2,0,0,2,21.3905239105225,20.439998626709,26,42.5400009155273,30,10,-3,21.1686534881592,0,0,0,2,21.0199966430664,21.1599998474121,45.3099975585938,0,0,1.31318020820618,0,75,75,75,75,1.60297930240631,0,70,70,70,21.0042495727539,0,0,0,20.9626235961914,1,0,0,2,0,0,2,24.1168155670166,8.40999984741211,26,17,42,10,-3,23.6679267883301,0,0,0,2,23.666109085083,8.52999973297119,20.0399990081787,0,0,6.57501745223999,0,60,60,60,8.22979068756104,0,60,60,0,0,100,0,80,24.1562175750732,0,24.0602760314941,428.144348144531,24.3248729705811,428.727691650391,0,0,0,0,0,0,0,2,0,2,27.2375984191895,24.3299999237061,25.0900001525879,20,25,10,-6,24.5626068115234,0,2,24.4140567779541,25.1999988555908,26.0699996948242,0,700,400,0,0.388951241970062,0,40,1.43057250976562,0,35,24.1626892089844,0,0,100,0,11.8417720794678,10,38,24.4513607025146,1,24,23,24.2722301483154,0,419.915008544922,0,24.4012298583984,414.153045654297,23.8633422851562,420.082305908203,17,23,0,0,0,16,23.7092781066895,0,424.794555664062,0,0,0,0,2,0,0,2,21.6444225311279,19.5399990081787,23,26,23,31,10,20.7799987792969,0,0,0.615960717201233,0,80,0,22.8946495056152,0,0,2,25.2299747467041,19.7299995422363,24,30.75,30,10,25.5096435546875,23.439998626709,30.2600002288818,0,0,2.89464974403381,0,60,0,25.054220199585,24.4783897399902,24.2477226257324,2,0,0,2,25.4651470184326,25.3799991607666,25.5499992370605,23,21,30,10,25.5,25.9599990844727,0,0,1.45878803730011,0,50,50,50,0,0,24.8536472320557,2,0,0,2,24.5741653442383,24.5100002288818,25.7299995422363,23,26,23,30,10,25.4200000762939,25.6299991607666,0,0,0.983523726463318,0,25,25,25,0,0,24.2659740447998,2,0,0,2,24.0132827758789,24.4599990844727,25.7099990844727,26,20,26,30,10,25.5799999237061,25.6199989318848,24.1315879821777,26,0,0,1.47163701057434,0,60,0,0,24.3451633453369,2,0,0,2,24.6202602386475,21.3999996185303,20,25,42,10,-4,24.1444931030273,0,0,0,2,24.2470474243164,19.7999992370605,25,0,0,3.73925232887268,0,125,5.53092384338379,0,100,24.4716720581055,0,0,0,24.2272243499756,1,0,0,2,23.5550594329834,22.3099994659424,25,22.3199996948242,30,10,-5,22.3577709197998,0,0,0,2,21.9021778106689,22.7999992370605,22.6800003051758,0,0,1.73109924793243,0,75,75,75,75,1.25640594959259,0,75,75,75,22.8851623535156,0,0,0,22.2917404174805,1,2,0,0,2,21.6781101226807,22.4300003051758,26,23.0299987792969,30,10,-5,21.4704990386963,0,0,0,2,21.7179698944092,23.5799999237061,47.0399971008301,0,0,1.02829480171204,0,70,70,70,70,0.991554021835327,0,70,70,70,21.4277591705322,0,0,0,21.5508804321289,1,50.3828353881836,0,0,1,6.54143285751343,0,6.54143285751343,0,1,100,0,19.995
2026-08-29 20:45:00,2,0,0,2,22.1833066940308,21.0549993515015,26,20.8799991607666,30,10,-5,20.8988332748413,0,0,0,2,21.653058052063,21.5699996948243,21.6399993896485,0,0,0.625897943973542,0,75,75,75,75,1.61686414480209,0,80,80,80,21.6511774063111,0,0,0,20.8530969619751,1,2,0,0,2,21.3801746368408,20.4499988555909,26,42.5499992370606,30,10,-3,20.6603965759278,0,0,0,2,20.9573707580566,21.1849994659424,45.734998703003,0,0,1.37556290626526,0,75,75,75,75,1.61155337095261,0,70,70,70,20.990650177002,0,0,0,20.8821268081665,1,0,0,2,0,0,2,24.1443386077881,7.34999990463257,26,17,42,10,-3,23.6883955001831,0,0,0,2,23.6711139678955,7.48499965667724,20.1049995422364,0,0,6.57125663757325,0,60,60,60,8.26273941993714,0,60,60,0,0,100,0,80,24.2265014648438,0,24.0732049942017,428.189041137696,24.3258571624756,431.012634277344,0,0,0,0,0,0,0,2,0,2,27.270562171936,24.3699989318848,25.0949993133545,20,25,10,-6,24.5780754089355,0,2,24.4370737075806,25.2449998855591,26.0799999237061,0,700,400,0,0.393864184617997,0,40,0.671510607004166,0,35,24.1796951293946,0,0,100,0,11.818362236023,10,38,24.4576034545899,1,24,23,24.4744100570679,0,420.579895019531,0,24.2893524169922,413.436569213867,23.8727054595948,418.703750610352,17,23,0,0,0,16,23.8245306015015,0,425.164077758789,0,0,0,0,2,0,0,2,21.6417293548584,19.5249996185303,23,26,23,31,10,20.7699995040894,0,0,0.617478787899018,0,80,0,22.8809137344361,0,0,2,25.2320261001587,19.7699995040894,24,30.7649993896484,30,10,25.5111074447632,23.4749994277954,30.2449998855591,0,0,2.8905770778656,0,60,0,25.0505914688111,24.4940633773804,24.2512788772583,2,0,0,2,25.4666252136231,25.3599987030029,25.5349988937378,23,21,30,10,25.5149993896485,25.9649991989136,0,0,1.45447599887848,0,50,50,50,0,0,24.8590135574341,2,0,0,2,24.5870428085327,24.5349988937378,25.7599992752075,23,26,23,30,10,25.4349994659424,25.6700000762939,0,0,0.980547457933426,0,25,25,25,0,0,24.2749252319336,2,0,0,2,24.0269870758057,24.4849996566773,25.7249994277954,26,20,26,30,10,25.5900001525879,25.6449995040894,24.1301383972168,26,0,0,1.4691703915596,0,60,0,0,24.3558225631714,2,0,0,2,24.6267986297608,21.4049997329712,20,25,42,10,-4,24.1452331542969,0,0,0,2,24.2465524673462,19.8049993515015,25,0,0,3.72921431064606,0,125,4.96236944198609,0,100,24.4710597991943,0,0,0,24.2266826629639,1,0,0,2,23.4280405044556,22.3149995803833,25,22.3149995803833,30,10,-5,22.3577461242676,0,0,0,2,21.8378896713257,22.8049993515015,22.670000076294,0,0,1.56021356582641,0,75,75,75,75,1.25489890575409,0,75,75,75,22.8680019378662,0,0,0,22.2184753417969,1,2,0,0,2,21.6870794296265,22.4250001907349,26,23.0349988937378,30,10,-5,21.4572591781616,0,0,0,2,21.7200794219971,23.585000038147,47.0849990844727,0,0,1.02694869041443,0,70,70,70,70,0.99429202079773,0,70,70,70,21.463363647461,0,0,0,21.552737236023,1,53.1468906402588,0,0,1,6.45199131965637,0,6.45199131965637,0,1,100,0,19.9325
2026-08-29 21:00:00,2,0,0,2,21.9279613494873,21.0299987792969,26,20.8599987030029,30,10,-5,20.8001594543457,0,0,0,2,21.5877265930176,21.5599994659424,21.5900001525879,0,0,1.01324248313904,0,75,75,75,75,1.61328649520874,0,80,80,80,21.5685691833496,0,0,0,20.7753524780273,1,2,0,0,2,21.3442459106445,20.4599990844727,26,42.5699996948242,30,10,-3,20.3752956390381,0,0,0,2,20.8806686401367,21.1999988555908,45.3999977111816,0,0,1.31234002113342,0,75,75,75,75,1.60095083713531,0,70,70,70,20.9547176361084,0,0,0,20.7980709075928,1,0,0,2,0,0,2,24.1238594055176,7.35999965667725,26,17,42,10,-3,23.7104759216309,0,0,0,2,23.678014755249,7.46000003814697,20.1299991607666,0,0,6.55681324005127,0,60,60,60,7.8535418510437,0,60,60,0,0,100,0,80,24.2365093231201,0,24.0791931152344,430.14453125,24.3280029296875,430.506561279297,0,0,0,0,0,0,0,2,0,2,27.3073348999023,24.4099998474121,25.1099987030029,20,25,10,-6,24.58864402771,0,2,24.4599704742432,25.2799987792969,26.0999984741211,0,700,400,0,0.39412534236908,0,40,1.06803035736084,0,35,24.2002811431885,0,0,100,0,11.8501577377319,10,38,24.4718456268311,1,24,23,24.3681869506836,0,423.914398193359,0,24.2989921569824,414.110443115234,23.8580131530762,417.589294433594,17,23,0,0,0,16,23.988862991333,0,423.706604003906,0,0,0,0,2,0,0,2,21.6250419616699,19.5299987792969,23,26,23,31,10,20.7600002288818,0,0,0.614726483821869,0,80,0,22.8878536224365,0,0,2,25.2339172363281,19.7899990081787,24,30.7600002288818,30,10,25.5109996795654,23.5100002288818,30.25,0,0,2.89002799987793,0,60,0,25.0565090179443,24.4755458831787,24.2462997436523,2,0,0,2,25.4656143188477,25.3500003814697,25.5299987792969,23,21,30,10,25.519998550415,25.9599990844727,0,0,1.45332252979279,0,50,50,50,0,0,24.8619632720947,2,0,0,2,24.5988101959229,24.5699996948242,25.7299995422363,23,26,23,30,10,25.4499988555908,25.6800003051758,0,0,0.977276861667633,0,25,25,25,0,0,24.2919502258301,2,0,0,2,24.0387573242188,24.5100002288818,25.7399997711182,26,20,26,30,10,25.6099987030029,25.689998626709,24.1302070617676,26,0,0,1.46836638450623,0,60,0,0,24.361743927002,2,0,0,2,24.6241989135742,21.4200000762939,20,24.9899997711182,42,10,-4,24.1485157012939,0,0,0,2,24.2462463378906,19.8299999237061,24.9899997711182,0,0,3.72438740730286,0,125,5.52071475982666,0,100,24.4739170074463,0,0,0,24.2267303466797,1,0,0,2,23.4299793243408,22.3199996948242,25,22.3199996948242,30,10,-5,22.3513240814209,0,0,0,2,21.8764553070068,22.7999992370605,22.6599998474121,0,0,0.995430469512939,0,75,75,75,75,1.25743889808655,0,75,75,75,22.8704586029053,0,0,0,22.2138748168945,1,2,0,0,2,21.6967716217041,22.439998626709,26,23.0399990081787,30,10,-5,21.4494285583496,0,0,0,2,21.7320766448975,23.6000003814697,47.0900001525879,0,0,1.01223862171173,0,70,70,70,70,0.989103615283966,0,70,70,70,21.4719696044922,0,0,0,21.5420227050781,1,55.117862701416,0,0,1,6.73014402389526,0,6.73014402389526,0,1,100,0,19.87
2026-08-29 21:15:00,2,0,0,2,21.7236986160278,21.0100002288819,26,20.8499994277954,30,10,-5,20.6492528915405,0,0,0,2,21.4579200744629,21.5349998474121,21.5549993515015,0,0,3.99426108598709,0,75,75,75,75,2.00354832410812,0,80,80,80,21.5206527709961,0,0,0,20.6035261154175,1,2,0,0,2,21.3701267242432,20.4849996566773,26,42.5599994659424,30,10,-3,20.161262512207,0,0,0,2,20.8131456375122,21.1999988555908,45.7399997711182,0,0,1.30704092979431,0,75,75,75,75,1.60524749755859,0,70,70,70,20.8927822113037,0,0,0,20.7298822402954,1,0,0,2,0,0,2,24.1039972305298,7.65499997138977,26,17,42,10,-3,23.7178754806519,0,0,0,2,23.6820812225342,7.77999973297119,20.1499996185303,0,0,6.56509423255921,0,60,60,60,8.02417230606079,0,60,60,0,0,100,0,80,24.275881767273,0,24.0641031265259,429.18424987793,24.3266983032227,428.910263061524,0,0,0,0,0,0,0,2,0,2,27.3682870864868,24.4399995803833,25.1349992752075,20,25,10,-6,24.61270236969,0,2,24.4808216094971,25.2849988937378,26.1349992752075,0,700,400,0,0.393720969557762,0,40,1.55758428573608,0,35,24.2336292266846,0,0,100,0,11.9248461723328,10,38,24.4866418838501,1,24,23,24.3750457763672,0,422.594955444336,0,24.2395086288452,414.48991394043,23.7703313827515,421.618698120117,17,23,0,0,0,16,23.9951457977295,0,423.857437133789,0,0,0,0,2,0,0,2,21.5969429016113,19.4899997711182,23,26,23,31,10,20.7249994277955,0,0,0.615815937519074,0,80,0,22.8810043334961,0,0,2,25.2369537353516,19.8349990844727,24,30.7449998855591,30,10,25.5174369812012,23.524998664856,30.25,0,0,2.88950705528259,0,60,0,25.0560541152954,24.4271135330201,24.2363376617432,2,0,0,2,25.4707374572754,25.3699989318848,25.524998664856,23,21,30,10,25.524998664856,25.9699993133545,0,0,1.45346939563751,0,50,50,50,0,0,24.8628311157227,2,0,0,2,24.6138868331909,24.5799999237061,25.7299995422363,23,26,23,30,10,25.4799995422364,25.6949996948243,0,0,0.980248123407364,0,25,25,25,0,0,24.294418334961,2,0,0,2,24.0491714477539,24.5299987792969,25.7199993133545,26,20,26,30,10,25.6099987030029,25.6849994659424,24.1315383911133,26,0,0,1.4657923579216,0,60,0,0,24.37291431427,2,0,0,2,24.6194877624512,21.4200000762939,20,24.9849996566773,42,10,-4,24.1522226333618,0,0,0,2,24.2477521896363,19.8249998092652,24.9949998855591,0,0,3.72849500179291,0,125,5.40676403045654,0,100,24.4779205322266,0,0,0,24.2324409484863,1,0,0,2,23.3604249954224,22.2999992370606,25,22.3149995803833,30,10,-5,22.3309574127198,0,0,0,2,21.7773447036743,22.7849988937378,22.6499996185303,0,0,2.89174085855484,0,75,75,75,75,1.25170904397964,0,75,75,75,22.853590965271,0,0,0,22.1750984191895,1,2,0,0,2,21.7004594802857,22.4499988555908,26,23.0299987792969,30,10,-5,21.4442110061646,0,0,0,2,21.7233200073243,23.6049995422363,47.0849990844727,0,0,1.01690739393234,0,70,70,70,70,0.993581265211106,0,70,70,70,21.5144271850586,0,0,0,21.5486564636231,1,68.0169372558594,0,0,1,6.65866732597351,0,6.65866732597351,0,1,100,0,19.7825
2026-08-29 21:30:00,2,0,0,2,21.5648345947266,20.9899997711182,26,20.8299999237061,30,10,-5,20.5632457733154,0,0,0,2,21.3247833251953,21.5100002288818,21.5200004577637,0,0,0.624255895614624,0,75,75,75,75,1.60819530487061,0,80,80,80,21.4581565856934,0,0,0,20.4866256713867,1,2,0,0,2,21.3110065460205,20.4899997711182,26,42.5699996948242,30,10,-3,20.0400085449219,0,0,0,2,20.7345485687256,21.2099990844727,45.6399993896484,0,0,1.31247043609619,0,75,75,75,75,1.60010766983032,0,70,70,70,20.860372543335,0,0,0,20.6467609405518,1,0,0,2,0,0,2,24.0643310546875,7.48000001907349,26,17,42,10,-3,23.7480621337891,0,0,0,2,23.6906394958496,7.58999967575073,20.1399993896484,0,0,6.58721828460693,0,60,60,60,7.39903450012207,0,60,60,0,0,100,0,80,24.2836265563965,0,24.0610103607178,429.880950927734,24.319995880127,434.828033447266,0,0,0,0,0,0,0,2,0,2,27.39333152771,24.4599990844727,25.1499996185303,20,25,10,-6,24.6278629302979,0,2,24.4990005493164,25.3099994659424,26.1299991607666,0,700,400,0,0.396458953619003,0,40,1.43642735481262,0,35,24.2635288238525,0,0,100,0,11.9885196685791,10,38,24.4924659729004,1,24,23,24.369478225708,0,424.028472900391,0,24.0864315032959,415.725860595703,23.7590503692627,419.437255859375,17,23,0,0,0,16,24.0765533447266,0,426.048126220703,0,0,0,0,2,0,0,2,21.5695533752441,19.4799995422363,23,26,23,31,10,20.7199993133545,0,0,0.614227414131165,0,80,0,22.8645362854004,0,0,2,25.2392158508301,19.8299999237061,24,30.7600002288818,30,10,25.5175552368164,23.5100002288818,30.25,0,0,2.89547681808472,0,60,0,25.0580101013184,24.4484748840332,24.2292232513428,2,0,0,2,25.4708251953125,25.3699989318848,25.5299987792969,23,21,30,10,25.5399990081787,25.9699993133545,0,0,1.45489609241486,0,50,50,50,0,0,24.8671455383301,2,0,0,2,24.6269264221191,24.6000003814697,25.7199993133545,23,26,23,30,10,25.5,25.6999988555908,0,0,0.985697865486145,0,25,25,25,0,0,24.3054046630859,2,0,0,2,24.0615901947021,24.5599994659424,25.7099990844727,26,20,26,30,10,25.6199989318848,25.6800003051758,24.1310291290283,26,0,0,1.47071206569672,0,60,0,0,24.3768692016602,2,0,0,2,24.6285572052002,21.4200000762939,20,24.9899997711182,42,10,-4,24.1568355560303,0,0,0,2,24.2461185455322,19.8299999237061,24.9899997711182,0,0,3.73683738708496,0,125,4.93124389648438,0,100,24.4765586853027,0,0,0,24.2349548339844,1,0,0,2,23.3909797668457,22.3099994659424,25,22.3199996948242,30,10,-5,22.3167095184326,0,0,0,2,21.7360935211182,22.8099994659424,22.6299991607666,0,0,1.81358027458191,0,75,75,75,75,1.27428376674652,0,75,75,75,22.8607940673828,0,0,0,22.2045974731445,1,2,0,0,2,21.7066402435303,22.4599990844727,26,23.0499992370605,30,10,-5,21.4310779571533,0,0,0,2,21.7301826477051,23.6000003814697,47.0999984741211,0,0,1.01943600177765,0,70,70,70,70,0.993932127952576,0,70,70,70,21.5522708892822,0,0,0,21.5446338653564,1,70.9610748291016,0,0,1,6.55011749267578,0,6.55011749267578,0,1,100,0,19.695
2026-08-29 21:45:00,2,0,0,2,21.4400043487549,20.9699993133545,26,20.8099994659424,30,10,-5,20.4541034698486,0,0,0,2,21.2025098800659,21.4949998855591,21.4949998855591,0,0,2.1871013045311,0,75,75,75,75,1.61234289407731,0,80,80,80,21.3731832504273,0,0,0,20.4100322723389,1,2,0,0,2,21.2470798492432,20.4849996566773,26,42.5599994659424,30,10,-3,19.9644775390625,0,0,0,2,20.6486387252808,21.2149991989136,45.7249984741211,0,0,1.3087939620018,0,75,75,75,75,1.90245836973191,0,70,70,70,20.7854204177857,0,0,0,20.5512180328369,1,0,0,2,0,0,2,24.0831127166748,7.47999978065491,26,17,42,10,-3,23.7241744995117,0,0,0,2,23.6839084625244,7.59999990463257,20.1299991607666,0,0,6.57109665870667,0,60,60,60,8.03467512130737,0,60,60,0,0,100,0,80,24.2152843475342,0,24.0659885406495,429.110046386719,24.3752002716065,435.935775756836,0,0,0,0,0,0,0,2,0,2,27.397274017334,24.5,25.164999961853,20,25,10,-6,24.6395959854126,0,2,24.5144290924072,25.3249998092652,26.1549997329712,0,700,400,0,0.393442645668984,0,40,1.48825114965439,0,35,24.2840757369996,0,0,100,0,11.8714833259583,10,38,24.4811143875122,1,24,23,24.1141576766968,0,421.69709777832,0,23.8813304901124,417.618530273438,23.6520910263062,415.293441772461,17,23,0,0,0,16,23.8556079864502,0,425.6259765625,0,0,0,0,2,0,0,2,21.5718202590943,19.4949998855591,23,26,23,31,10,20.7199993133545,0,0,0.615795135498047,0,80,0,22.8218851089478,0,0,2,25.2402830123901,19.9699993133545,24,30.7600002288818,30,10,25.5167245864869,23.5349988937378,30.25,0,0,2.88959550857544,0,60,0,25.0641412734985,24.4470491409302,24.2377624511719,2,0,0,2,25.4739208221436,25.3749990463257,25.524998664856,23,21,30,10,25.5399990081787,25.9649991989136,0,0,1.45427227020264,0,50,50,50,0,0,24.863676071167,2,0,0,2,24.6361446380616,24.6299991607666,25.7049989700318,23,26,23,30,10,25.5100002288818,25.7199993133545,0,0,0.984993726015091,0,25,25,25,0,0,24.3023347854614,2,0,0,2,24.0651073455811,24.5900001525879,25.7149991989136,26,20,26,30,10,25.6349992752075,25.7099990844727,24.126181602478,26,0,0,1.46828979253769,0,60,0,0,24.3800792694092,2,0,0,2,24.6347522735596,21.4299993515015,20,24.9899997711182,42,10,-4,24.156795501709,0,0,0,2,24.2458267211914,19.835000038147,24.9949998855591,0,0,3.72767305374146,0,125,5.5332145690918,0,100,24.4704694747925,0,0,0,24.2319259643555,1,0,0,2,23.4432067871094,22.3199996948242,25,22.3249998092652,30,10,-5,22.3028812408447,0,0,0,2,21.7832107543946,22.8149995803833,22.6299991607666,0,0,3.01479810476303,0,75,75,75,75,1.25510597229004,0,75,75,75,22.8658952713013,0,0,0,22.2345790863038,1,2,0,0,2,21.727071762085,22.4499988555908,26,23.0399990081787,30,10,-5,21.4099407196045,0,0,0,2,21.746018409729,23.5950002670288,47.064998626709,0,0,1.7997225522995,0,70,70,70,70,0.993241250514984,0,70,70,70,21.5630044937134,0,0,0,21.53941822052,1,61.4798641204833,0,0,1,6.58315706253052,0,6.58315706253052,0,1,100,0,19.6075
2026-08-29 22:00:00,2,0,0,2,21.3502502441406,20.9499988555908,26,20.7799987792969,30,10,-5,20.4548606872559,0,0,0,2,21.1092376708984,21.4799995422363,21.4499988555908,0,0,1.07093966007233,0,75,75,75,75,1.61265933513641,0,80,80,80,21.2988376617432,0,0,0,20.4366912841797,1,2,0,0,2,21.2164516448975,20.4699993133545,26,42.5599975585938,30,10,-3,19.9624938964844,0,0,0,2,20.5861968994141,21.2099990844727,45.8600006103516,0,0,1.31204283237457,0,75,75,75,75,1.8359934091568,0,70,70,70,20.7356929779053,0,0,0,20.4692840576172,1,0,0,2,0,0,2,24.1299171447754,7.84999990463257,26,17,42,10,-3,23.7144031524658,0,0,0,2,23.6768283843994,7.96000003814697,20.1399993896484,0,0,6.56536769866943,0,60,60,60,7.6001091003418,0,60,60,0,0,100,0,80,24.2263603210449,0,24.072078704834,430.284210205078,24.3741226196289,434.954833984375,0,0,0,0,0,0,0,2,0,2,27.4355430603027,24.5299987792969,25.1800003051758,20,25,10,-6,24.650218963623,0,2,24.5271129608154,25.3500003814697,26.1599998474121,0,700,400,0,0.398047864437103,0,40,1.21373605728149,0,35,24.3031578063965,0,0,100,0,11.700963973999,10,38,24.4772720336914,1,24,23,24.1703491210938,0,419.547088623047,0,23.8873176574707,416.116241455078,23.6586246490479,413.807922363281,17,23,0,0,0,16,23.7968444824219,0,423.416870117188,0,0,0,0,2,0,0,2,21.5969791412354,19.5200004577637,23,26,23,31,10,20.7299995422363,0,0,0.617092251777649,0,80,0,22.8082866668701,0,0,2,25.2409343719482,20.0399990081787,24,30.75,30,10,25.5204696655273,23.5399990081787,30.25,0,0,2.89169144630432,0,60,0,25.0685882568359,24.4769649505615,24.2434501647949,2,0,0,2,25.4732208251953,25.3899993896484,25.5299987792969,23,21,30,10,25.5599994659424,25.9699993133545,0,0,1.45509517192841,0,50,50,50,0,0,24.8618984222412,2,0,0,2,24.6476173400879,24.6599998474121,25.7099990844727,23,26,23,30,10,25.5299987792969,25.7399997711182,0,0,0.982567727565765,0,25,25,25,0,0,24.3056468963623,2,0,0,2,24.072322845459,24.6199989318848,25.7099990844727,26,20,26,30,10,25.6499996185303,25.7199993133545,24.1268501281738,26,0,0,1.46739959716797,0,60,0,0,24.3829307556152,2,0,0,2,24.6381359100342,21.4300003051758,20,24.9899997711182,42,10,-4,24.1530780792236,0,0,0,2,24.2470645904541,19.8400001525879,24.9699993133545,0,0,3.7192234992981,0,125,5.33490371704102,0,100,24.4641990661621,0,0,0,24.2263488769531,1,0,0,2,23.3503551483154,22.3199996948242,25,22.3299999237061,30,10,-5,22.3225917816162,0,0,0,2,21.8916912078857,22.8099994659424,22.6299991607666,0,0,1.15515947341919,0,75,75,75,75,1.26874256134033,0,75,75,75,22.8442497253418,0,0,0,22.1940441131592,1,2,0,0,2,21.7399559020996,22.4599990844727,26,23.0499992370605,30,10,-5,21.4063720703125,0,0,0,2,21.740650177002,23.6099987030029,47.0599975585938,0,0,1.01326417922974,0,70,70,70,70,0.992840707302094,0,70,70,70,21.5657711029053,0,0,0,21.4640426635742,1,11.6919479370117,0,0,1,6.7682933807373,0,6.7682933807373,0,1,100,0,19.52
2026-08-29 22:15:00,2,0,0,2,21.2669506072998,20.9149999618531,26,20.7550001144409,30,10,-5,20.4167737960816,0,0,0,2,21.0224647521973,21.4599990844727,21.420000076294,0,0,0.69655567407608,0,75,75,75,75,1.78403580188752,0,80,80,80,21.2398471832276,0,0,0,20.3115043640137,1,2,0,0,2,21.1909761428833,20.4749994277954,26,42.5299987792969,30,10,-3,19.8225946426392,0,0,0,2,20.5368204116821,21.2049989700318,45.7799987792969,0,0,1.30960458517075,0,75,75,75,75,1.62170004844666,0,70,70,70,20.7151107788086,0,0,0,20.403489112854,1,0,0,2,0,0,2,24.0704622268677,7.26999974250794,26,17,42,10,-3,23.7552852630616,0,0,0,2,23.6870126724243,7.37999963760376,20.1449995040894,0,0,6.56826162338257,0,60,60,60,7.38381958007813,0,60,60,0,0,100,0,80,24.2595567703247,0,24.0618591308594,428.140716552735,24.3454914093018,432.908676147461,0,0,0,0,0,0,0,2,0,2,27.4554920196533,24.5699996948243,25.1949987411499,20,25,10,-6,24.6740865707398,0,2,24.5439071655274,25.3799991607666,26.1799993515015,0,700,400,0,0.393589571118355,0,40,0.868605285882949,0,35,24.3246078491211,0,0,100,0,11.7184462547302,10,38,24.4908227920532,1,24,23,24.3245573043824,0,419.203063964844,0,23.7760543823242,415.34846496582,23.6694612503052,413.810546875,17,23,0,0,0,16,24.0330305099488,0,425.285629272461,0,0,0,0,2,0,0,2,21.5977373123169,19.5249996185303,23,26,23,31,10,20.7299995422364,0,0,0.613645881414414,0,80,0,22.8364267349244,0,0,2,25.2414236068726,19.9999990463257,24,30.7550001144409,30,10,25.5159406661988,23.5649995803833,30.25,0,0,2.88774991035461,0,60,0,25.0617847442627,24.4684200286865,24.2363376617432,2,0,0,2,25.4690999984741,25.3899993896484,25.5349988937378,23,21,30,10,25.5599994659424,25.9699993133545,0,0,1.45293420553208,0,50,50,50,0,0,24.8672571182251,2,0,0,2,24.660816192627,24.6849994659424,25.7099990844727,23,26,23,30,10,25.5449991226196,25.75,0,0,0.98331418633461,0,25,25,25,0,0,24.3138437271119,2,0,0,2,24.0820751190186,24.6449995040894,25.6849994659424,26,20,26,30,10,25.6849994659424,25.7299995422363,24.1267385482788,26,0,0,1.46959781646729,0,60,0,0,24.3925142288208,2,0,0,2,24.6372232437134,21.439998626709,20,24.9899997711182,42,10,-4,24.1578807830811,0,0,0,2,24.2393064498902,19.8299999237061,24.9799995422363,0,0,3.72797131538391,0,125,4.95656824111939,0,100,24.4664678573609,0,0,0,24.2280006408692,1,0,0,2,23.1594963073731,22.3199996948242,25,22.3299999237061,30,10,-5,22.2711124420166,0,0,0,2,21.9225339889527,22.8099994659424,22.6199989318848,0,0,1.11166739463806,0,75,75,75,75,1.27637928724289,0,75,75,75,22.7564382553101,0,0,0,22.1847772598267,1,2,0,0,2,21.7434339523316,22.4699993133545,26,23.0549993515015,30,10,-5,21.373854637146,0,0,0,2,21.7530632019043,23.6099987030029,47.0599994659424,0,0,1.01500803232193,0,70,70,70,70,0.993908554315567,0,70,70,70,21.5873394012451,0,0,0,21.4234189987183,1,37.5048637390137,2.60377216339112,2.60377216339112,1,6.84360718727112,0,6.84360718727112,0,1,100,0,19.43
