2026-08-29 22:30:00,2,0,0,2,21.2067012786865,20.8899993896484,26,20.7399997711182,30,10,-5,20.3021202087402,0,0,0,2,20.9446449279785,21.4300003051758,21.4099998474121,0,0,0.624699771404266,0,75,75,75,75,1.605593085289,0,80,80,80,21.1896362304688,0,0,0,20.2330589294434,1,2,0,0,2,21.0968570709229,20.4799995422363,26,42.5099983215332,30,10,-3,19.6136913299561,0,0,0,2,20.4569683074951,21.1999988555908,45.5900001525879,0,0,1.30594706535339,0,75,75,75,75,1.60337841510773,0,70,70,70,20.6689834594727,0,0,0,20.3363628387451,1,0,0,2,0,0,2,23.954008102417,7.19999980926514,26,17,42,10,-3,23.7889881134033,0,0,0,2,23.7076396942139,7.31999969482422,20.1499996185303,0,0,6.56109952926636,0,60,60,60,7.93956804275513,0,60,60,0,0,100,0,80,24.3010959625244,0,24.0582599639893,427.974395751953,24.3218688964844,430.804473876953,0,0,0,0,0,0,0,2,0,2,27.4682369232178,24.5900001525879,25.2199993133545,20,25,10,-6,24.7015533447266,0,2,24.5526905059814,25.3999996185303,26.1999988555908,0,700,400,0,0.396789312362671,0,40,0.618037343025208,0,35,24.3351230621338,0,0,100,0,11.7443828582764,10,38,24.4813899993896,1,24,23,24.4716739654541,0,419.430541992188,0,24.0850601196289,417.747161865234,23.6668014526367,413.724822998047,17,23,0,0,0,16,24.0068187713623,0,423.839019775391,0,0,0,0,2,0,0,2,21.5923843383789,19.5299987792969,23,26,23,31,10,20.75,0,0,0.615860939025879,0,80,0,22.7954788208008,0,0,2,25.2441368103027,20.0699996948242,24,30.7600002288818,30,10,25.5192451477051,23.5699996948242,30.25,0,0,2.89024949073792,0,60,0,25.0581302642822,24.4427738189697,24.2363357543945,2,0,0,2,25.4493618011475,25.3899993896484,25.519998550415,23,21,30,10,25.5699996948242,25.9599990844727,0,0,1.45501530170441,0,50,50,50,0,0,24.8758773803711,2,0,0,2,24.6733093261719,24.7099990844727,25.7199993133545,23,26,23,30,10,25.5599994659424,25.75,0,0,0.979761362075806,0,25,25,25,0,0,24.3207225799561,2,0,0,2,24.0904560089111,24.6700000762939,25.7199993133545,26,20,26,30,10,25.689998626709,25.769998550415,24.1227645874023,26,0,0,1.47043025493622,0,60,0,0,24.3965339660645,2,0,0,2,24.6136093139648,21.439998626709,20,25,42,10,-4,24.1672458648682,0,0,0,2,24.2341632843018,19.8199996948242,24.9799995422363,0,0,3.72055339813232,0,125,4.91179037094116,0,100,24.4827060699463,0,0,0,24.2391242980957,1,0,0,2,22.7812252044678,22.3099994659424,25,22.3299999237061,30,10,-5,22.2409229278564,0,0,0,2,21.9407520294189,22.7999992370605,22.6199989318848,0,0,0.996003746986389,0,75,75,75,75,1.27116572856903,0,75,75,75,22.6736240386963,0,0,0,21.9265937805176,1,2,0,0,2,21.7502593994141,22.4599990844727,26,23.0599994659424,30,10,-5,21.3485279083252,0,0,0,2,21.7726707458496,23.6099987030029,47.0799980163574,0,0,1.0147613286972,0,70,70,70,70,0.991840481758118,0,70,70,70,21.6042156219482,0,0,0,21.3358688354492,1,50.0873260498047,1.64549374580383,1.64549374580383,1,6.18925809860229,0,6.18925809860229,0,1,100,0,19.34
2026-08-29 22:45:00,2,0,0,2,21.0174503326416,20.8649988174439,26,20.7149991989136,30,10,-5,20.2344245910645,0,0,0,2,20.8643531799317,21.4049997329712,21.3799991607666,0,0,0.826323568820952,0,75,75,75,75,1.60850834846497,0,80,80,80,21.1323852539063,0,0,0,20.0577344894409,1,2,0,0,2,20.9995517730713,20.4449987411499,26,42.4949989318848,30,10,-3,19.53440284729,0,0,0,2,20.3805284500123,21.1949987411499,45.5899982452393,0,0,1.31119632720948,0,75,75,75,75,1.72975319623947,0,70,70,70,20.6134729385376,0,0,0,20.2511892318726,1,0,0,2,0,0,2,23.9318809509278,7.63999962806702,26,17,42,10,-3,23.805287361145,0,0,0,2,23.7130107879639,7.74499988555908,20.1749992370606,0,0,6.56947445869445,0,60,60,60,7.5938572883606,0,60,60,0,0,100,0,80,24.3307590484619,0,24.0687866210938,428.25163269043,24.3259267807007,432.195861816407,0,0,0,0,0,0,0,2,0,2,27.4605121612549,24.6149997711182,25.2149991989136,20,25,10,-6,24.7082452774048,0,2,24.5672760009766,25.414999961853,26.1999988555908,0,700,400,0,0.393175095319748,0,40,0.624712079763413,0,35,24.3561000823975,0,0,100,0,11.638521194458,10,38,24.5030145645142,1,24,23,24.1638174057007,0,418.559371948243,0,23.8811302185059,414.995712280274,23.6696138381958,412.776123046875,17,23,0,0,0,16,24.1079025268555,0,423.891128540039,0,0,0,0,2,0,0,2,21.5901613235474,19.5349988937378,23,26,23,31,10,20.7449998855591,0,0,0.614856004714966,0,80,0,22.8244199752808,0,0,2,25.2460803985596,20.0699987411499,24,30.7599992752075,30,10,25.5142669677735,23.5900001525879,30.25,0,0,2.88846790790558,0,60,0,25.0595903396607,24.4328079223633,24.2242422103882,2,0,0,2,25.4552116394043,25.3999996185303,25.5349988937378,23,21,30,10,25.5749998092652,25.9749994277954,0,0,1.4521296620369,0,50,50,50,0,0,24.8719339370728,2,0,0,2,24.6833963394165,24.7249994277955,25.7049989700318,23,26,23,30,10,25.5799999237061,25.7699995040894,0,0,0.982083916664124,0,25,25,25,0,0,24.332706451416,2,0,0,2,24.1006174087525,24.6899995803833,25.7149991989136,26,20,26,30,10,25.7049989700318,25.7849988937378,24.1215190887452,26,0,0,1.46719717979431,0,60,0,0,24.4005355834961,2,0,0,2,24.6143341064453,21.4349994659424,20,24.9899997711182,42,10,-4,24.1726818084717,0,0,0,2,24.2376136779785,19.7949991226196,24.9699993133545,0,0,3.72935557365418,0,125,4.92047548294068,0,100,24.4842729568482,0,0,0,24.2343425750733,1,0,0,2,23.0549116134644,22.3049993515015,25,22.3299999237061,30,10,-5,22.2512063980103,0,0,0,2,21.7776947021485,22.8049993515015,22.6049995422363,0,0,2.1462727189064,0,75,75,75,75,1.25797665119171,0,75,75,75,22.7499132156372,0,0,0,22.0564842224121,1,2,0,0,2,21.7431573867798,22.4749994277954,26,23.0499992370606,30,10,-5,21.3341779708862,0,0,0,2,21.750301361084,23.6049995422363,47.0599994659424,0,0,1.50462990999222,0,70,70,70,70,0.992573380470276,0,70,70,70,21.6493635177613,0,0,0,21.4199419021607,1,68.516487121582,17.5591678619385,17.5591678619385,1,6.87813329696655,0,6.87813329696655,0,1,100,0,19.25
2026-08-29 23:00:00,2,0,0,2,20.9250869750977,20.8199996948242,26,20.6599998474121,30,10,-5,20.0228958129883,0,0,0,2,20.7921028137207,21.3799991607666,21.3299999237061,0,0,0.62426620721817,0,75,75,75,75,1.60707914829254,0,80,80,80,21.0572872161865,0,0,0,19.8879833221436,1,2,0,0,2,20.935962677002,20.439998626709,26,42.4699974060059,30,10,-3,19.4362888336182,0,0,0,2,20.3123111724854,21.189998626709,45.8199996948242,0,0,1.31311857700348,0,75,75,75,75,1.6003497838974,0,70,70,70,20.5772094726562,0,0,0,20.1671886444092,1,0,0,2,0,0,2,23.9317741394043,8.17000007629395,26,17,42,10,-3,23.8101444244385,0,0,0,2,23.7117042541504,8.26000022888184,20.1999988555908,0,0,6.56929016113281,0,60,60,60,7.34859800338745,0,60,60,0,0,100,0,80,24.3241577148438,0,24.0548191070557,427.521820068359,24.3294277191162,431.005004882812,0,0,0,0,0,0,0,2,0,2,27.4465789794922,24.6499996185303,25.2199993133545,20,25,10,-6,24.717321395874,0,2,24.577465057373,25.4200000762939,26.2099990844727,0,700,400,0,0.39286869764328,0,40,1.26207399368286,0,35,24.3727378845215,0,0,100,0,11.6972494125366,10,38,24.5023956298828,1,24,23,24.2648735046387,0,419.904693603516,0,23.8875770568848,416.067230224609,23.6607475280762,413.390014648438,17,23,0,0,0,16,24.2991218566895,0,423.355163574219,0,0,0,0,2,0,0,2,21.5813808441162,19.5200004577637,23,26,23,31,10,20.7399997711182,0,0,0.615651607513428,0,80,0,22.7791748046875,0,0,2,25.2480888366699,20.1199989318848,24,30.75,30,10,25.5136566162109,23.6099987030029,30.25,0,0,2.88395619392395,0,60,0,25.0626773834229,24.415714263916,24.2107238769531,2,0,0,2,25.4579257965088,25.4099998474121,25.5299987792969,23,21,30,10,25.5900001525879,25.9699993133545,0,0,1.45213723182678,0,50,50,50,0,0,24.8730545043945,2,0,0,2,24.6926918029785,24.75,25.6999988555908,23,26,23,30,10,25.5999984741211,25.7799987792969,0,0,0.983378708362579,0,25,25,25,0,0,24.3317546844482,2,0,0,2,24.1058235168457,24.6999988555908,25.7299995422363,26,20,26,30,10,25.7199993133545,25.8099994659424,24.1235218048096,26,0,0,1.46841192245483,0,60,0,0,24.4043292999268,2,0,0,2,24.601245880127,21.439998626709,20,24.9899997711182,42,10,-4,24.1715354919434,0,0,0,2,24.2403182983398,19.7799987792969,24.9699993133545,0,0,3.7374222278595,0,125,5.53468370437622,0,100,24.4914436340332,0,0,0,24.2360649108887,1,0,0,2,23.1180648803711,22.2899990081787,25,22.3299999237061,30,10,-5,22.2594680786133,0,0,0,2,21.6948719024658,22.7899990081787,22.6000003814697,0,0,0.99666553735733,0,75,75,75,75,1.25938808917999,0,75,75,75,22.746467590332,0,0,0,22.092679977417,1,2,0,0,2,21.7462615966797,22.4799995422363,26,23.0599994659424,30,10,-5,21.3087596893311,0,0,0,2,21.7513408660889,23.6099987030029,47.0799980163574,0,0,1.01394426822662,0,70,70,70,70,0.991644084453583,0,70,70,70,21.6769599914551,0,0,0,21.4579448699951,1,59.8988075256348,27.6511116027832,27.6511116027832,1,7.01969623565674,0,7.01969623565674,0,1,100,0,19.16
2026-08-29 23:15:00,2,0,0,2,20.8421363830567,20.7649993896485,26,20.6049995422363,30,10,-5,19.8319149017334,0,0,0,2,20.7134065628052,21.3549995422364,21.2899990081787,0,0,0.854372739791871,0,75,75,75,75,1.6081435084343,0,80,80,80,20.9886407852173,0,0,0,19.6541194915772,1,2,0,0,2,20.8678770065308,20.4250001907349,26,42.439998626709,30,10,-3,19.2525472640991,0,0,0,2,20.2396974563599,21.1750001907349,45.6450004577637,0,0,1.30861657857895,0,75,75,75,75,1.66424417495728,0,70,70,70,20.5416355133057,0,0,0,20.0866069793701,1,0,0,2,0,0,2,23.8312063217164,7.7099997997284,26,17,42,10,-3,23.8475923538208,0,0,0,2,23.7228298187256,7.82999992370605,20.2399997711182,0,0,6.56248426437378,0,60,60,60,7.56843233108521,0,60,60,0,0,100,0,80,24.3159656524658,0,24.0595579147339,428.148590087891,24.3254146575928,430.160369873047,0,0,0,0,0,0,0,2,0,2,27.435848236084,24.6799993515015,25.2349996566773,20,25,10,-6,24.7290592193604,0,2,24.5828266143799,25.4449987411499,26.2099990844727,0,700,400,0,0.393016606569291,0,40,0.720898389816284,0,35,24.3884639739991,0,0,100,0,11.5852737426758,10,38,24.5083532333374,1,24,23,24.0640869140625,0,418.754379272461,0,23.8814516067505,412.849960327149,23.6529321670533,413.379608154297,17,23,0,0,0,16,24.1330223083496,0,422.960754394532,0,0,0,0,2,0,0,2,21.5675077438355,19.5150003433228,23,26,23,31,10,20.7349996566773,0,0,0.617231607437134,0,80,0,22.7647151947022,0,0,2,25.2457942962647,20.1750001907349,24,30.7550001144409,30,10,25.513653755188,23.6449995040894,30.2449998855591,0,0,2.88817274570466,0,60,0,25.0532293319702,24.4028987884522,24.2149925231934,2,0,0,2,25.4463768005371,25.4099998474121,25.5399990081787,23,21,30,10,25.585000038147,25.9699993133545,0,0,1.45111000537873,0,50,50,50,0,0,24.8765592575073,2,0,0,2,24.7019414901734,24.774998664856,25.7099990844727,23,26,23,30,10,25.6149988174439,25.8099994659424,0,0,0.981800019741058,0,25,25,25,0,0,24.3399982452393,2,0,0,2,24.1132612228394,24.7349996566773,25.6949987411499,26,20,26,30,10,25.7299995422363,25.7999992370605,24.1214723587037,26,0,0,1.46860557794571,0,60,0,0,24.4077014923096,2,0,0,2,24.5747976303101,21.439998626709,20,24.9849996566773,42,10,-4,24.1814308166504,0,0,0,2,24.239691734314,19.7999992370605,24.9649991989136,0,0,3.72337985038757,0,125,5.21258664131165,0,100,24.5028896331787,0,0,0,24.2396249771118,1,0,0,2,23.1900081634522,22.2999992370606,25,22.3199996948243,30,10,-5,22.2349615097046,0,0,0,2,21.6309423446656,22.7849988937378,22.5900001525879,0,0,1.09063756465912,0,75,75,75,75,1.25380420684815,0,75,75,75,22.7547330856323,0,0,0,22.1537094116211,1,2,0,0,2,21.7554349899292,22.4749994277954,26,23.0349988937378,30,10,-5,21.2729473114014,0,0,0,2,21.7411441802979,23.5950002670288,47.0699977874756,0,0,1.01644408702851,0,70,70,70,70,0.994981110095978,0,70,70,70,21.6970520019531,0,0,0,21.4683952331543,1,59.8663215637207,0,0,1,6.73915123939514,0,6.73915123939514,0,1,100,0,19.07
2026-08-29 23:30:00,2,0,0,2,20.7602806091309,20.7199993133545,26,20.5799999237061,30,10,-5,19.766996383667,0,0,0,2,20.6410026550293,21.3199996948242,21.2799987792969,0,0,0.643865704536438,0,75,75,75,75,1.60644102096558,0,80,80,80,20.9202079772949,0,0,0,19.6194839477539,1,2,0,0,2,20.810718536377,20.4099998474121,26,42.3699989318848,30,10,-3,19.1819629669189,0,0,0,2,20.1730213165283,21.1599998474121,45.6599998474121,0,0,1.34675896167755,0,75,75,75,75,1.60291290283203,0,70,70,70,20.500129699707,0,0,0,19.9988670349121,1,0,0,2,0,0,2,23.8742961883545,7.94000005722046,26,17,42,10,-3,23.8401947021484,0,0,0,2,23.7178592681885,8.03999996185303,20.25,0,0,6.57681655883789,0,60,60,60,7.37862491607666,0,60,60,0,0,100,0,80,24.3168163299561,0,24.0668087005615,428.159301757812,24.3240413665771,430.899291992188,0,0,0,0,0,0,0,2,0,2,27.4186172485352,24.7099990844727,25.25,20,25,10,-6,24.7393913269043,0,2,24.5902843475342,25.4499988555908,26.2099990844727,0,700,400,0,0.395353227853775,0,40,0.683867990970612,0,35,24.4023513793945,0,0,100,0,11.7052669525146,10,38,24.5069217681885,1,24,23,24.0542888641357,0,419.405395507812,0,23.88157081604,413.681549072266,23.6633682250977,416.014617919922,17,23,0,0,0,16,24.1974143981934,0,423.927154541016,0,0,0,0,2,0,0,2,21.5574417114258,19.4899997711182,23,26,23,31,10,20.7299995422363,0,0,0.615814328193665,0,80,0,22.7559375762939,0,0,2,25.2468109130859,20.2600002288818,24,30.75,30,10,25.5141906738281,23.6599998474121,30.2399997711182,0,0,2.88986802101135,0,60,0,25.0556716918945,24.4100151062012,24.1993408203125,2,0,0,2,25.4532909393311,25.4099998474121,25.5399990081787,23,21,30,10,25.5900001525879,25.9699993133545,0,0,1.45382237434387,0,50,50,50,0,0,24.8737087249756,2,0,0,2,24.7112483978271,24.8199996948242,25.689998626709,23,26,23,30,10,25.6399993896484,25.8199996948242,0,0,0.985243856906891,0,25,25,25,0,0,24.339469909668,2,0,0,2,24.1182994842529,24.7399997711182,25.7099990844727,26,20,26,30,10,25.7399997711182,25.8199996948242,24.1184062957764,26,0,0,1.46994137763977,0,60,0,0,24.4090881347656,2,0,0,2,24.5783729553223,21.439998626709,20,24.9899997711182,42,10,-4,24.182165145874,0,0,0,2,24.2461090087891,19.8299999237061,24.9699993133545,0,0,3.7279942035675,0,125,4.9323148727417,0,100,24.5043678283691,0,0,0,24.2315349578857,1,0,0,2,23.2216453552246,22.2999992370605,25,22.3099994659424,30,10,-5,22.2317638397217,0,0,0,2,21.6217403411865,22.7899990081787,22.5799999237061,0,0,1.54790556430817,0,75,75,75,75,1.25280010700226,0,75,75,75,22.7397232055664,0,0,0,22.1393165588379,1,2,0,0,2,21.7631645202637,22.4699993133545,26,23.0699996948242,30,10,-5,21.2517032623291,0,0,0,2,21.7387351989746,23.6000003814697,47.0399971008301,0,0,1.01738274097443,0,70,70,70,70,0.991861581802368,0,70,70,70,21.7234420776367,0,0,0,21.4700775146484,1,43.6994094848633,0,0,1,6.94616270065308,0,6.94616270065308,0,1,100,0,18.98
2026-08-29 23:45:00,2,0,0,2,20.6827011108399,20.6799993515015,26,20.5149993896485,30,10,-5,19.7157325744629,0,0,0,2,20.5623807907105,21.2749996185303,21.2149991989136,0,0,0.981288254261016,0,75,75,75,75,1.60476964712143,0,80,80,80,20.8525695800782,0,0,0,19.4940690994263,1,2,0,0,2,20.7440614700317,20.3749990463257,26,42.2849979400635,30,10,-3,19.1347064971924,0,0,0,2,20.1082067489624,21.1549997329712,45.7549991607666,0,0,1.34004223346711,0,75,75,75,75,1.599609375,0,70,70,70,20.470594406128,0,0,0,19.9181308746338,1,0,0,2,0,0,2,23.860933303833,7.47999978065491,26,17,42,10,-3,23.8466510772705,0,0,0,2,23.716950416565,7.60499978065491,20.2799997329712,0,0,6.55657839775085,0,60,60,60,7.92719602584839,0,60,60,0,0,100,0,80,24.3094387054444,0,24.0657501220704,428.167526245117,24.3461666107178,431.711242675782,0,0,0,0,0,0,0,2,0,2,27.4110813140869,24.7249994277954,25.2550001144409,20,25,10,-6,24.7468166351318,0,2,24.5958890914917,25.4749994277954,26.2049989700318,0,700,400,0,0.394767865538598,0,40,0.957562804222106,0,35,24.4128198623657,0,0,100,0,11.7533211708069,10,38,24.498101234436,1,24,23,24.0121965408326,0,418.708648681641,0,23.9834032058716,416.118515014649,23.6687831878663,416.924026489258,17,23,0,0,0,16,24.2055225372315,0,423.38705444336,0,0,0,0,2,0,0,2,21.5502510070801,19.5,23,26,23,31,10,20.7149991989136,0,0,0.614833623170853,0,80,0,22.696816444397,0,0,2,25.2470483779908,20.2649993896485,24,30.75,30,10,25.5128421783447,23.6549997329712,30.2449998855591,0,0,2.89000356197358,0,60,0,25.0527486801148,24.4128665924072,24.1993417739869,2,0,0,2,25.4479703903199,25.4099998474121,25.5349988937378,23,21,30,10,25.6099987030029,25.9699993133545,0,0,1.44982594251633,0,50,50,50,0,0,24.8767633438111,2,0,0,2,24.7208909988404,24.8199996948243,25.7149991989136,23,26,23,30,10,25.6449995040894,25.8399991989136,0,0,0.982961446046829,0,25,25,25,0,0,24.3401117324829,2,0,0,2,24.1231708526611,24.774998664856,25.7199993133545,26,20,26,30,10,25.75,25.835000038147,24.1157140731812,26,0,0,1.46794849634171,0,60,0,0,24.4090089797974,2,0,0,2,24.5673732757568,21.4499988555908,20,24.9799995422363,42,10,-4,24.1875658035278,0,0,0,2,24.2474451065064,19.8400001525879,24.9599990844727,0,0,3.718985080719,0,125,5.2177631855011,0,100,24.5076751708985,0,0,0,24.2318544387818,1,0,0,2,23.2460193634033,22.2849988937378,25,22.2949991226196,30,10,-5,22.2287387847901,0,0,0,2,21.5867261886597,22.7799987792969,22.5649995803833,0,0,1.85830748081207,0,75,75,75,75,1.25432395935059,0,75,75,75,22.7534646987915,0,0,0,22.1631469726563,1,2,0,0,2,21.7672462463379,22.4699993133545,26,23.0449991226196,30,10,-5,21.218264579773,0,0,0,2,21.7262001037598,23.5749998092652,46.9799995422364,0,0,1.01708966493607,0,70,70,70,70,0.991152197122574,0,70,70,70,21.7215299606324,0,0,0,21.4484577178955,1,64.1496162414551,0,0,1,6.87116932868958,0,6.87116932868958,0,1,100,0,18.89
2026-08-30 00:00:00,2,0,0,2,20.6106586456299,20.6199989318848,26,20.4699993133545,30,10,-5,19.6994018554688,0,0,0,2,20.4871025085449,21.2399997711182,21.1800003051758,0,0,1.84172713756561,0,75,75,75,75,1.61274898052216,0,80,80,80,20.7832851409912,0,0,0,19.4772529602051,1,2,0,0,2,20.6755027770996,20.3400001525879,26,42.25,30,10,-3,19.0997943878174,0,0,0,2,20.0457515716553,21.1199989318848,45.629997253418,0,0,1.31443321704865,0,75,75,75,75,1.60277104377747,0,70,70,70,20.4318180084229,0,0,0,19.8364295959473,1,0,0,2,0,0,2,23.8699054718018,7.12999963760376,26,17,42,10,-3,23.8369655609131,0,0,0,2,23.7125453948975,7.23999977111816,20.2899990081787,0,0,6.56579637527466,0,60,60,60,7.94751787185669,0,60,60,0,0,100,0,80,24.2972888946533,0,24.0645027160645,428.157409667969,24.3299293518066,431.304870605469,0,0,0,0,0,0,0,2,0,2,27.4013023376465,24.7399997711182,25.269998550415,20,25,10,-6,24.7510242462158,0,2,24.6000671386719,25.4899997711182,26.2099990844727,0,700,400,0,0.392778515815735,0,40,0.614184975624084,0,35,24.4259910583496,0,0,100,0,11.777494430542,10,38,24.5044364929199,1,24,23,24.0652236938477,0,419.688232421875,0,23.8643035888672,415.878448486328,23.7605934143066,418.097564697266,17,23,0,0,0,16,24.1788024902344,0,422.537963867188,0,0,0,0,2,0,0,2,21.5427761077881,19.5,23,26,23,31,10,20.6999988555908,0,0,0.616471111774445,0,80,0,22.6610660552979,0,0,2,25.2460327148438,20.3500003814697,24,30.75,30,10,25.5113658905029,23.6599998474121,30.2399997711182,0,0,2.88831639289856,0,60,0,25.05100440979,24.3772659301758,24.1936531066895,2,0,0,2,25.443941116333,25.4200000762939,25.5299987792969,23,21,30,10,25.6199989318848,25.9699993133545,0,0,1.450443983078,0,50,50,50,0,0,24.8736057281494,2,0,0,2,24.7294502258301,24.8400001525879,25.6999988555908,23,26,23,30,10,25.6499996185303,25.8599987030029,0,0,0.983699440956116,0,25,25,25,0,0,24.3375492095947,2,0,0,2,24.1283645629883,24.7899990081787,25.7199993133545,26,20,26,30,10,25.7600002288818,25.8400001525879,24.1145038604736,26,0,0,1.46616101264954,0,60,0,0,24.4131145477295,2,0,0,2,24.5677967071533,21.4599990844727,20,25,42,10,-4,24.1870574951172,0,0,0,2,24.2488174438477,19.8400001525879,24.9599990844727,0,0,3.72425436973572,0,125,5.50693655014038,0,100,24.5099697113037,0,0,0,24.2294330596924,1,0,0,2,23.2160778045654,22.2600002288818,25,22.2899990081787,30,10,-5,22.2272491455078,0,0,0,2,21.5570678710938,22.7600002288818,22.5499992370605,0,0,2.61343574523926,0,75,75,75,75,1.25495529174805,0,75,75,75,22.7394466400146,0,0,0,22.1202259063721,1,2,0,0,2,21.7732810974121,22.4499988555908,26,23.0399990081787,30,10,-5,21.1937980651855,0,0,0,2,21.7173271179199,23.5599994659424,46.8600006103516,0,0,1.01568937301636,0,70,70,70,70,0.993883550167084,0,70,70,70,21.7249183654785,0,0,0,21.3748149871826,1,70.4487075805664,0,0,1,6.80542230606079,0,6.80542230606079,0,1,100,0,18.25
2026-08-30 00:15:00,2,0,0,2,20.5564393997193,20.6049995422364,26,20.4249992370606,30,10,-5,19.6846199035645,0,0,0,2,20.4190502166748,21.2199993133545,21.1499996185303,0,0,0.717954695224762,0,75,75,75,75,1.60588282346726,0,80,80,80,20.7212629318237,0,0,0,19.4610328674317,1,2,0,0,2,20.6488056182862,20.3199996948242,26,42.1299991607666,30,10,-3,19.1113233566284,0,0,0,2,19.9731359481812,21.1099987030029,45.4199981689454,0,0,1.52863776683807,0,75,75,75,75,2.16946053504944,0,70,70,70,20.383192062378,0,0,0,19.7676916122437,1,0,0,2,0,0,2,23.8884439468384,8.21499967575073,26,17,42,10,-3,23.8352775573731,0,0,0,2,23.7099256515503,8.31999969482422,20.3299999237061,0,0,6.56253075599671,0,60,60,60,7.4179482460022,0,60,60,0,0,100,0,80,24.2811222076416,0,24.0647420883179,428.087844848633,24.3211431503296,429.233932495118,0,0,0,0,0,0,0,2,0,2,27.4001083374024,24.7749996185303,25.269998550415,20,25,10,-6,24.7544422149659,0,2,24.6052799224854,25.5050001144409,26.1999988555908,0,700,400,0,0.394609645009041,0,40,0.612578570842743,0,35,24.439868927002,0,0,100,0,11.7648196220398,10,38,24.4903726577759,1,24,23,23.9838676452637,0,417.727035522461,0,23.8314228057862,415.18505859375,23.6528940200806,418.458572387695,17,23,0,0,0,16,24.1918296813965,0,424.269561767578,0,0,0,0,2,0,0,2,21.5376119613647,19.5,23,26,23,31,10,20.7049989700318,0,0,0.614813148975372,0,80,0,22.6399641036987,0,0,2,25.2487030029297,20.3249998092652,24,30.7449998855591,30,10,25.515064239502,23.6800003051758,30.2399997711182,0,0,2.8903238773346,0,60,0,25.0562381744385,24.4007616043091,24.1908054351807,2,0,0,2,25.4523220062256,25.4200000762939,25.524998664856,23,21,30,10,25.6449995040894,25.9699993133545,0,0,1.45365130901337,0,50,50,50,0,0,24.871545791626,2,0,0,2,24.736575126648,24.8599987030029,25.7149991989136,23,26,23,30,10,25.6499996185303,25.8749990463257,0,0,0.982120007276535,0,25,25,25,0,0,24.3411302566529,2,0,0,2,24.1334972381592,24.8149995803833,25.6999988555909,26,20,26,30,10,25.7649993896484,25.8400001525879,24.1134233474732,26,0,0,1.46825426816941,0,60,0,0,24.4095573425293,2,0,0,2,24.5702352523804,21.4599990844727,20,24.9899997711182,42,10,-4,24.185362815857,0,0,0,2,24.2502136230469,19.835000038147,24.9599990844727,0,0,3.7241724729538,0,125,5.2174026966095,0,100,24.5069103240967,0,0,0,24.2197904586792,1,0,0,2,23.2088441848755,22.2799987792969,25,22.2899990081787,30,10,-5,22.2168550491333,0,0,0,2,21.5422639846802,22.7749996185303,22.5449991226196,0,0,1.68659919500351,0,75,75,75,75,1.25291365385056,0,75,75,75,22.7335224151612,0,0,0,22.0968132019043,1,2,0,0,2,21.7751665115357,22.4899997711182,26,23.0399990081787,30,10,-5,21.1868705749512,0,0,0,2,21.6965570449829,23.5749998092652,46.8050003051758,0,0,1.01543819904327,0,70,70,70,70,0.994094163179398,0,70,70,70,21.7408256530762,0,0,0,21.3819742202759,1,66.5859260559082,0,0,1,6.88236331939698,0,6.88236331939698,0,1,100,0,18.18
2026-08-30 00:30:00,2,0,0,2,20.4863510131836,20.5799999237061,26,20.3699989318848,30,10,-5,19.6194229125977,0,0,0,2,20.3519020080566,21.1700000762939,21.1299991607666,0,0,1.78575944900513,0,75,75,75,75,1.60854458808899,0,80,80,80,20.669563293457,0,0,0,19.3848667144775,1,2,0,0,2,20.5981159210205,20.2899990081787,26,42.0699996948242,30,10,-3,19.0061855316162,0,0,0,2,19.9216022491455,21.0799999237061,45.5799980163574,0,0,1.31149411201477,0,75,75,75,75,1.59788906574249,0,70,70,70,20.3314266204834,0,0,0,19.7008476257324,1,0,0,2,0,0,2,23.8546047210693,7.17999982833862,26,17,42,10,-3,23.861083984375,0,0,0,2,23.7206840515137,7.27999973297119,20.3899993896484,0,0,6.59290456771851,0,60,60,60,7.37101697921753,0,60,60,0,0,100,0,80,24.2752361297607,0,24.0528373718262,428.032867431641,24.3259239196777,429.075134277344,0,0,0,0,0,0,0,2,0,2,27.4023284912109,24.7999992370605,25.2799987792969,20,25,10,-6,24.7642364501953,0,2,24.6079063415527,25.5299987792969,26.2099990844727,0,700,400,0,0.392438471317291,0,40,1.28205418586731,0,35,24.4508457183838,0,0,100,0,11.7860221862793,10,38,24.4938220977783,1,24,23,23.8504734039307,0,419.330108642578,0,23.8885192871094,413.956756591797,23.658052444458,419.970184326172,17,23,0,0,0,16,24.2017211914062,0,423.286773681641,0,0,0,0,2,0,0,2,21.5258502960205,19.5,23,26,23,31,10,20.7099990844727,0,0,0.618003308773041,0,80,0,22.6130123138428,0,0,2,25.2496013641357,20.4300003051758,24,30.75,30,10,25.5118274688721,23.6999988555908,30.25,0,0,2.89412498474121,0,60,0,25.0557289123535,24.3786907196045,24.1822662353516,2,0,0,2,25.4525508880615,25.4300003051758,25.5399990081787,23,21,30,10,25.6499996185303,25.9699993133545,0,0,1.45236265659332,0,50,50,50,0,0,24.8734512329102,2,0,0,2,24.7447814941406,24.8699989318848,25.7099990844727,23,26,23,30,10,25.6599998474121,25.8699989318848,0,0,0.98803836107254,0,25,25,25,0,0,24.3431224822998,2,0,0,2,24.1400623321533,24.8299999237061,25.7199993133545,26,20,26,30,10,25.769998550415,25.8599987030029,24.1105461120605,26,0,0,1.47449827194214,0,60,0,0,24.4089736938477,2,0,0,2,24.5637187957764,21.4599990844727,20,24.9799995422363,42,10,-4,24.1861763000488,0,0,0,2,24.2498607635498,19.8400001525879,24.939998626709,0,0,3.73369455337524,0,125,4.93104267120361,0,100,24.5123424530029,0,0,0,24.208963394165,1,0,0,2,23.1719360351562,22.2600002288818,25,22.2799987792969,30,10,-5,22.2026557922363,0,0,0,2,21.517614364624,22.769998550415,22.5299987792969,0,0,3.20051789283752,0,75,75,75,75,1.25558495521545,0,75,75,75,22.7326049804688,0,0,0,22.0897579193115,1,2,0,0,2,21.7758045196533,22.4599990844727,26,23.0299987792969,30,10,-5,21.1521110534668,0,0,0,2,21.6812152862549,23.5499992370605,46.6699981689453,0,0,1.0161919593811,0,70,70,70,70,0.994792282581329,0,70,70,70,21.7559852600098,0,0,0,21.3709182739258,1,70.27587890625,0,0,1,6.87307453155518,0,6.87307453155518,0,1,100,0,18.11
2026-08-30 00:45:00,2,0,0,2,20.4035577774048,20.5,26,20.3199996948242,30,10,-5,19.5040540695191,0,0,0,2,20.2803030014039,21.1349992752075,21.0699996948243,0,0,1.10842716693878,0,75,75,75,75,1.6097754240036,0,80,80,80,20.589581489563,0,0,0,19.2682209014893,1,2,0,0,2,20.5278778076172,20.2600002288819,26,42.0249996185303,30,10,-3,18.9396295547486,0,0,0,2,19.8495578765869,21.0599994659424,45.0849990844727,0,0,1.76170188188553,0,75,75,75,75,1.60937732458115,0,70,70,70,20.2855958938599,0,0,0,19.629825592041,1,0,0,2,0,0,2,23.8948879241944,7.66499996185303,26,17,42,10,-3,23.8362636566163,0,0,0,2,23.7087955474854,7.77499985694886,20.4299993515015,0,0,6.56005120277405,0,60,60,60,7.93602323532105,0,60,60,0,0,100,0,80,24.2614765167237,0,24.0658903121949,428.264694213868,24.3540725708008,431.0712890625,0,0,0,0,0,0,0,2,0,2,27.3982677459717,24.8299999237061,25.2899990081787,20,25,10,-6,24.766300201416,0,2,24.6123170852661,25.5449991226196,26.2049989700318,0,700,400,0,0.396567210555077,0,40,1.40810340642929,0,35,24.4581699371338,0,0,100,0,11.7960357666016,10,38,24.4736080169678,1,24,23,23.855544090271,0,418.625747680664,0,23.8794469833374,415.293746948242,23.6679935455323,420.047973632813,17,23,0,0,0,16,24.1274461746216,0,422.960876464844,0,0,0,0,2,0,0,2,21.5333938598633,19.5100002288818,23,26,23,31,10,20.7099990844727,0,0,0.615531712770462,0,80,0,22.5410604476929,0,0,2,25.249813079834,20.4449996948243,24,30.7449998855591,30,10,25.5122814178467,23.7249994277954,30.2349996566773,0,0,2.88876032829285,0,60,0,25.0574369430542,24.3672971725464,24.1737327575684,2,0,0,2,25.4589166641236,25.4250001907349,25.5299987792969,23,21,30,10,25.6599998474121,25.9749994277954,0,0,1.45201641321183,0,50,50,50,0,0,24.8685235977173,2,0,0,2,24.7519855499268,24.9099998474121,25.7299995422364,23,26,23,30,10,25.6750001907349,25.8949995040894,0,0,0.982241570949554,0,25,25,25,0,0,24.3359546661377,2,0,0,2,24.1417589187622,24.8499994277954,25.6949987411499,26,20,26,30,10,25.7899990081787,25.859998703003,24.1079578399659,26,0,0,1.46913307905197,0,60,0,0,24.4053030014038,2,0,0,2,24.5814819335938,21.4699993133545,20,24.9749994277954,42,10,-4,24.181679725647,0,0,0,2,24.248990058899,19.8500003814697,24.9499988555908,0,0,3.722074508667,0,125,5.21701407432556,0,100,24.5016899108887,0,0,0,24.2016878128052,1,0,0,2,23.2192115783692,22.2649993896484,25,22.269998550415,30,10,-5,22.1923694610596,0,0,0,2,21.5593109130859,22.7649993896484,22.5,0,0,1.40327706933021,0,75,75,75,75,1.25182521343232,0,75,75,75,22.7301826477051,0,0,0,22.1197032928467,1,2,0,0,2,21.7537498474121,22.4649991989136,26,23.024998664856,30,10,-5,21.1225938796997,0,0,0,2,21.6703243255616,23.5399990081787,46.6049995422364,0,0,1.03352320194245,0,70,70,70,70,0.992705553770066,0,70,70,70,21.7803058624268,0,0,0,21.4186630249024,1,69.7472114562989,0,0,1,6.78624296188354,0,6.78624296188354,0,1,100,0,18.04
2026-08-30 01:00:00,2,0,0,2,20.3277587890625,20.4499988555908,26,20.2600002288818,30,10,-5,19.4194641113281,0,0,0,2,20.203540802002,21.1099987030029,21.0299987792969,0,0,0.621175706386566,0,75,75,75,75,1.60625028610229,0,80,80,80,20.5176467895508,0,0,0,19.2021617889404,1,2,0,0,2,20.4698638916016,20.2199993133545,26,41.9799995422363,30,10,-3,18.8818187713623,0,0,0,2,19.7947196960449,21.0399990081787,45.1199989318848,0,0,2.90846109390259,0,75,75,75,75,1.59916532039642,0,70,70,70,20.2385520935059,0,0,0,19.555046081543,1,0,0,2,0,0,2,23.8768444061279,8.22999954223633,26,17,42,10,-3,23.8249549865723,0,0,0,2,23.7021007537842,8.34000015258789,20.4799995422363,0,0,6.56969547271729,0,60,60,60,7.91547679901123,0,60,60,0,0,100,0,80,24.245454788208,0,24.0655956268311,428.160949707031,24.3768844604492,430.968536376953,0,0,0,0,0,0,0,2,0,2,27.404483795166,24.8500003814697,25.2999992370605,20,25,10,-6,24.7685623168945,0,2,24.617036819458,25.5499992370605,26.1999988555908,0,700,400,0,0.393203407526016,0,40,0.612178146839142,0,35,24.4671592712402,0,0,100,0,12.0383281707764,10,38,24.4667263031006,1,24,23,23.8533878326416,0,417.687347412109,0,24.0792999267578,415.585418701172,23.7745132446289,427.882141113281,17,23,0,0,0,16,24.1016139984131,0,426.202117919922,0,0,0,0,2,0,0,2,21.5233554840088,19.5,23,26,23,31,10,20.6999988555908,0,0,0.614582121372223,0,80,0,22.5125427246094,0,0,2,25.2512187957764,20.4699993133545,24,30.7399997711182,30,10,25.5138359069824,23.7299995422363,30.2399997711182,0,0,2.88829517364502,0,60,0,25.0585021972656,24.3701438903809,24.1723136901855,2,0,0,2,25.4636764526367,25.4300003051758,25.5399990081787,23,21,30,10,25.6599998474121,25.9699993133545,0,0,1.4524747133255,0,50,50,50,0,0,24.8656044006348,2,0,0,2,24.7575283050537,24.9300003051758,25.6999988555908,23,26,23,30,10,25.689998626709,25.8899993896484,0,0,0.979265153408051,0,25,25,25,0,0,24.3333721160889,2,0,0,2,24.1458530426025,24.8699989318848,25.7099990844727,26,20,26,30,10,25.7999992370605,25.8899993896484,24.1011772155762,26,0,0,1.47140991687775,0,60,0,0,24.4005374908447,2,0,0,2,24.5941009521484,21.4699993133545,20,24.9799995422363,42,10,-4,24.1815242767334,0,0,0,2,24.2467975616455,19.8699989318848,24.9499988555908,0,0,3.72677516937256,0,125,5.52968311309814,0,100,24.4987335205078,0,0,0,24.1966438293457,1,0,0,2,23.2453594207764,22.25,25,22.25,30,10,-5,22.2004299163818,0,0,0,2,21.5105209350586,22.75,22.4799995422363,0,0,0.995063006877899,0,75,75,75,75,1.25075888633728,0,75,75,75,22.7223720550537,0,0,0,22.1115970611572,1,2,0,0,2,21.7463111877441,22.4599990844727,26,23.019998550415,30,10,-5,21.0909385681152,0,0,0,2,21.6571750640869,23.5299987792969,46.5499992370605,0,0,1.57862854003906,0,70,70,70,70,0.993992745876312,0,70,70,70,21.7748069763184,0,0,0,21.3880062103271,1,69.1158981323242,0,0,1,6.7572603225708,0,6.7572603225708,0,1,100,0,17.97
2026-08-30 01:15:00,2,0,0,2,20.2680177688599,20.3999996185303,26,20.2049989700318,30,10,-5,19.4108829498291,0,0,0,2,20.1376533508301,21.0549993515015,20.9899997711182,0,0,0.635935992002487,0,75,75,75,75,1.60882753133774,0,80,80,80,20.4476394653321,0,0,0,19.2340993881226,1,2,0,0,2,20.4157943725586,20.1849994659424,26,41.9249992370606,30,10,-3,18.8126096725464,0,0,0,2,19.7220993041992,21.0199995040894,45.1149978637695,0,0,1.73213410377503,0,75,75,75,75,1.60250192880631,0,70,70,70,20.1886816024781,0,0,0,19.4873266220093,1,0,0,2,0,0,2,23.9409971237183,7.75,26,17,42,10,-3,23.8090753555298,0,0,0,2,23.6979627609253,7.86499977111817,20.5349988937378,0,0,6.55782127380371,0,60,60,60,7.64354252815247,0,60,60,0,0,100,0,80,24.2322463989258,0,24.0592765808106,427.043106079102,24.3458185195923,430.939086914063,0,0,0,0,0,0,0,2,0,2,27.4017791748047,24.8649988174439,25.2999992370606,20,25,10,-6,24.7713232040405,0,2,24.6163387298584,25.5649995803833,26.189998626709,0,700,400,0,0.39205451309681,0,40,1.01319354772568,0,35,24.4769706726075,0,0,100,0,11.9368290901184,10,38,24.4596347808838,1,24,23,23.9083881378174,0,417.813705444336,0,24.0894641876221,416.851623535157,23.663447380066,424.799057006836,17,23,0,0,0,16,24.0891857147217,0,423.519088745117,0,0,0,0,2,0,0,2,21.4784593582154,19.4699993133545,23,26,23,31,10,20.6999988555908,0,0,0.616307258605957,0,80,0,22.5046319961548,0,0,2,25.2507619857789,20.5199995040894,24,30.7449998855591,30,10,25.5116949081421,23.7599992752075,30.2399997711182,0,0,2.88863587379456,0,60,0,25.0574617385865,24.3473625183106,24.1644887924195,2,0,0,2,25.4620094299317,25.4399995803833,25.5399990081787,23,21,30,10,25.664999961853,25.9699993133545,0,0,1.45354419946671,0,50,50,50,0,0,24.8678169250488,2,0,0,2,24.7638187408447,24.9449987411499,25.6999988555909,23,26,23,30,10,25.6949987411499,25.9099998474121,0,0,0.981582909822464,0,25,25,25,0,0,24.3411588668824,2,0,0,2,24.1514320373535,24.8849992752075,25.7099990844727,26,20,26,30,10,25.8099994659424,25.8949995040894,24.1039276123047,26,0,0,1.46916675567627,0,60,0,0,24.3980722427368,2,0,0,2,24.5997381210327,21.4899997711182,20,24.9749994277954,42,10,-4,24.1734390258789,0,0,0,2,24.2467288970947,19.8649988174439,24.9449987411499,0,0,3.72463202476502,0,125,5.2192554473877,0,100,24.4976501464844,0,0,0,24.1910123825073,1,0,0,2,23.2799377441407,22.25,25,22.2449998855591,30,10,-5,22.1794557571411,0,0,0,2,21.5022230148316,22.7399997711182,22.4649991989136,0,0,1.71297800540924,0,75,75,75,75,1.25293189287186,0,75,75,75,22.7363262176514,0,0,0,22.1262540817261,1,2,0,0,2,21.7408618927002,22.4599990844727,26,23.0149993896484,30,10,-5,21.0589761734009,0,0,0,2,21.6375694274902,23.5299987792969,46.5,0,0,1.43626201152802,0,70,70,70,70,0.995093256235123,0,70,70,70,21.791862487793,0,0,0,21.358925819397,1,67.0926666259766,0,0,1,6.58977913856507,0,6.58977913856507,0,1,100,0,17.8975
2026-08-30 01:30:00,2,0,0,2,20.1935424804688,20.3500003814697,26,20.1599998474121,30,10,-5,19.2855224609375,0,0,0,2,20.0739727020264,21,20.9300003051758,0,0,0.727950930595398,0,75,75,75,75,1.60332953929901,0,80,80,80,20.3794689178467,0,0,0,19.1002044677734,1,2,0,0,2,20.3443584442139,20.1499996185303,26,41.8699989318848,30,10,-3,18.6826076507568,0,0,0,2,19.6549091339111,20.9699993133545,45.2599983215332,0,0,1.31042373180389,0,75,75,75,75,1.59665167331696,0,70,70,70,20.1425476074219,0,0,0,19.420618057251,1,0,0,2,0,0,2,23.9735221862793,8.17000007629395,26,17,42,10,-3,23.8088760375977,0,0,0,2,23.6918697357178,8.26999950408936,20.5399990081787,0,0,6.56212949752808,0,60,60,60,7.91200637817383,0,60,60,0,0,100,0,80,24.2201251983643,0,24.0653667449951,428.044403076172,24.325345993042,430.912200927734,0,0,0,0,0,0,0,2,0,2,27.4072761535645,24.8699989318848,25.3199996948242,20,25,10,-6,24.7796897888184,0,2,24.6170749664307,25.5799999237061,26.1999988555908,0,700,400,0,0.388961762189865,0,40,0.76469087600708,0,35,24.4833469390869,0,0,100,0,11.9595441818237,10,38,24.441873550415,1,24,23,23.9596672058105,0,417.762847900391,0,24.0796585083008,415.594757080078,23.6569995880127,425.656799316406,17,23,0,0,0,16,24.180685043335,0,424.966064453125,0,0,0,0,2,0,0,2,21.4508647918701,19.4599990844727,23,26,23,31,10,20.6800003051758,0,0,0.615879476070404,0,80,0,22.420597076416,0,0,2,25.2520046234131,20.5200004577637,24,30.7399997711182,30,10,25.5156192779541,23.7799987792969,30.2399997711182,0,0,2.89178657531738,0,60,0,25.0578517913818,24.3516330718994,24.162353515625,2,0,0,2,25.4562683105469,25.439998626709,25.5299987792969,23,21,30,10,25.6700000762939,25.9699993133545,0,0,1.45440661907196,0,50,50,50,0,0,24.8691806793213,2,0,0,2,24.7701015472412,24.9599990844727,25.7099990844727,23,26,23,30,10,25.7199993133545,25.9099998474121,0,0,0.983619272708893,0,25,25,25,0,0,24.3243980407715,2,0,0,2,24.1483516693115,24.9099998474121,25.7199993133545,26,20,26,30,10,25.8199996948242,25.9099998474121,24.1018447875977,26,0,0,1.46921610832214,0,60,0,0,24.3967952728271,2,0,0,2,24.5749626159668,21.5100002288818,20,24.9799995422363,42,10,-4,24.1708488464355,0,0,0,2,24.2487716674805,19.8699989318848,24.939998626709,0,0,3.72860383987427,0,125,5.50583934783936,0,100,24.5083274841309,0,0,0,24.1837673187256,1,0,0,2,23.3412342071533,22.25,25,22.2299995422363,30,10,-5,22.1737251281738,0,0,0,2,21.5027923583984,22.7299995422363,22.4499988555908,0,0,1.03967392444611,0,75,75,75,75,1.25117909908295,0,75,75,75,22.7495822906494,0,0,0,22.1294021606445,1,2,0,0,2,21.720983505249,22.439998626709,26,23,30,10,-5,21.0303344726562,0,0,0,2,21.6308403015137,23.519998550415,46.4699974060059,0,0,1.01653897762299,0,70,70,70,70,0.996177434921265,0,70,70,70,21.8333263397217,0,0,0,21.3287448883057,1,69.0659103393555,0,0,1,6.71750259399414,0,6.71750259399414,0,1,100,0,17.825
2026-08-30 01:45:00,2,0,0,2,20.1152534484864,20.2899999618531,26,20.0949993133545,30,10,-5,19.1272335052491,0,0,0,2,19.9976711273194,20.9699993133545,20.8849992752076,0,0,1.36596524715424,0,75,75,75,75,1.60600680112839,0,80,80,80,20.3322315216065,0,0,0,18.9424486160278,1,2,0,0,2,20.2813901901245,20.1049995422364,26,41.8549995422364,30,10,-3,18.5424299240112,0,0,0,2,19.6004457473755,20.9349994659424,44.9349975585938,0,0,1.30714684724808,0,75,75,75,75,2.01834535598755,0,70,70,70,20.0817346572876,0,0,0,19.3481216430664,1,0,0,2,0,0,2,23.9436893463135,7.79499959945679,26,17,42,10,-3,23.8032245635987,0,0,0,2,23.6970367431641,7.91000008583069,20.5699996948243,0,0,6.55109214782715,0,60,60,60,7.92742037773133,0,60,60,0,0,100,0,80,24.2141819000245,0,24.0631980895996,428.141815185547,24.3236236572266,430.957290649414,0,0,0,0,0,0,0,2,0,2,27.417896270752,24.8999996185303,25.3149995803833,20,25,10,-6,24.7775573730469,0,2,24.6213150024414,25.585000038147,26.189998626709,0,700,400,0,0.390352889895439,0,40,1.01385366916656,0,35,24.4926328659058,0,0,100,0,12.0650873184204,10,38,24.439549446106,1,24,23,23.720386505127,0,417.535308837891,0,24.2407913208008,419.078125,23.7051362991333,427.699203491211,17,23,0,0,0,16,24.1592178344727,0,424.161453247071,0,0,0,0,2,0,0,2,21.4248600006104,19.4499988555909,23,26,23,31,10,20.6750001907349,0,0,0.616547524929046,0,80,0,22.4312496185303,0,0,2,25.253722190857,20.6349992752075,24,30.7299995422363,30,10,25.5129480361939,23.7999992370606,30.2349996566773,0,0,2.88641345500946,0,60,0,25.0573272705078,24.3324136734009,24.1587972640992,2,0,0,2,25.4598417282105,25.4449987411499,25.5449991226196,23,21,30,10,25.6700000762939,25.9749994277954,0,0,1.45064830780029,0,50,50,50,0,0,24.8668756484986,2,0,0,2,24.7754755020142,24.9749994277954,25.7199993133545,23,26,23,30,10,25.7249994277954,25.9349994659424,0,0,0.982196837663651,0,25,25,25,0,0,24.3308963775635,2,0,0,2,24.1568784713745,24.920000076294,25.6999988555909,26,20,26,30,10,25.8249998092652,25.9250001907349,24.0985479354858,26,0,0,1.46760195493698,0,60,0,0,24.3955097198486,2,0,0,2,24.5495586395264,21.4949998855591,20,24.9799995422363,42,10,-4,24.1735029220581,0,0,0,2,24.2509231567383,19.8699989318848,24.939998626709,0,0,3.71921694278717,0,125,4.99972820281982,0,100,24.5159873962403,0,0,0,24.1779441833496,1,0,0,2,23.2614698410034,22.2299995422364,25,22.2099990844727,30,10,-5,22.1355752944947,0,0,0,2,21.4986906051636,22.7099990844727,22.4349994659424,0,0,1.98196053504944,0,75,75,75,75,1.25304442644119,0,75,75,75,22.7295036315918,0,0,0,22.1237754821778,1,2,0,0,2,21.7019596099854,22.4449987411499,26,22.9949998855591,30,10,-5,20.990951538086,0,0,0,2,21.6162672042847,23.5149993896484,46.4099979400635,0,0,1.01554852724075,0,70,70,70,70,0.990981429815293,0,70,70,70,21.8492689132691,0,0,0,21.2738847732544,1,58.2243232727051,0,0,1,6.73205375671387,0,6.73205375671387,0,1,100,0,17.7525
2026-08-30 02:00:00,2,0,0,2,20.0015335083008,20.2299995422363,26,20.0299987792969,30,10,-5,18.953634262085,0,0,0,2,19.9374122619629,20.9099998474121,20.8199996948242,0,0,0.897616744041443,0,75,75,75,75,1.60849070549011,0,80,80,80,20.2403202056885,0,0,0,18.7332973480225,1,2,0,0,2,20.2059192657471,20.0599994659424,26,41.7799987792969,30,10,-3,18.3940353393555,0,0,0,2,19.5265369415283,20.9099998474121,45.1399993896484,0,0,1.30792641639709,0,75,75,75,75,1.60046339035034,0,70,70,70,20.0167350769043,0,0,0,19.266414642334,1,0,0,2,0,0,2,23.9233551025391,7.37999963760376,26,17,42,10,-3,23.8182373046875,0,0,0,2,23.7047290802002,7.48000001907349,20.6000003814697,0,0,6.59096622467041,0,60,60,60,7.96238088607788,0,60,60,0,0,100,0,80,24.2011165618896,0,24.074728012085,428.178436279297,24.3219127655029,430.828155517578,0,0,0,0,0,0,0,2,0,2,27.4365253448486,24.9200000762939,25.3400001525879,20,25,10,-6,24.7754688262939,0,2,24.6235256195068,25.5900001525879,26.189998626709,0,700,400,0,0.394126117229462,0,40,1.20719504356384,0,35,24.4993171691895,0,0,100,0,12.1853866577148,10,38,24.4178791046143,1,24,23,23.8607769012451,0,417.414978027344,0,24.3036632537842,422.565887451172,23.767728805542,430.365264892578,17,23,0,0,0,16,24.299201965332,0,423.345916748047,0,0,0,0,2,0,0,2,21.4133834838867,19.4300003051758,23,26,23,31,10,20.6599998474121,0,0,0.614326357841492,0,80,0,22.3602352142334,0,0,2,25.2548561096191,20.5699996948242,24,30.7399997711182,30,10,25.5149841308594,23.7899990081787,30.2299995422363,0,0,2.89116239547729,0,60,0,25.0594177246094,24.3203125,24.1552391052246,2,0,0,2,25.4595699310303,25.4499988555908,25.5499992370605,23,21,30,10,25.689998626709,25.9699993133545,0,0,1.45007288455963,0,50,50,50,0,0,24.8672657012939,2,0,0,2,24.7824745178223,24.9799995422363,25.7099990844727,23,26,23,30,10,25.7299995422363,25.939998626709,0,0,0.985715091228485,0,25,25,25,0,0,24.3238563537598,2,0,0,2,24.1568241119385,24.9300003051758,25.6999988555908,26,20,26,30,10,25.8400001525879,25.9300003051758,24.0967044830322,26,0,0,1.47380757331848,0,60,0,0,24.3941078186035,2,0,0,2,24.5357284545898,21.4899997711182,20,24.9799995422363,42,10,-4,24.1609115600586,0,0,0,2,24.2507743835449,19.8699989318848,24.9499988555908,0,0,3.73472189903259,0,125,5.54165887832642,0,100,24.5184192657471,0,0,0,24.173713684082,1,0,0,2,23.3351669311523,22.2399997711182,25,22.1999988555908,30,10,-5,22.1334247589111,0,0,0,2,21.4756717681885,22.7099990844727,22.4300003051758,0,0,1.81244266033173,0,75,75,75,75,1.25098621845245,0,75,75,75,22.7463188171387,0,0,0,22.1068801879883,1,2,0,0,2,21.6858310699463,22.439998626709,26,23,30,10,-5,20.9426422119141,0,0,0,2,21.5929164886475,23.519998550415,46.3299980163574,0,0,1.01775872707367,0,70,70,70,70,0.992148041725159,0,70,70,70,21.8623371124268,0,0,0,21.2302570343018,1,59.7982406616211,0,0,1,6.64130067825317,0,6.64130067825317,0,1,100,0,17.68
2026-08-30 02:15:00,2,0,0,2,19.9060039520264,20.1749992370606,26,19.9549989700318,30,10,-5,18.769458770752,0,0,0,2,19.8614912033081,20.8549995422364,20.7649993896485,0,0,1.36477446556091,0,75,75,75,75,1.60755282640458,0,80,80,80,20.1629114151001,0,0,0,18.454384803772,1,2,0,0,2,20.1364059448242,20.0099992752076,26,41.7649993896485,30,10,-3,18.2026376724244,0,0,0,2,19.4516487121582,20.8599996566773,45.1049995422364,0,0,1.30703115463257,0,75,75,75,75,1.59942960739136,0,70,70,70,19.9585666656494,0,0,0,19.1759376525879,1,0,0,2,0,0,2,23.8978853225708,7.51499962806702,26,17,42,10,-3,23.8323783874512,0,0,0,2,23.7079696655274,7.62999987602234,20.6049995422363,0,0,6.55776166915894,0,60,60,60,8.09826111793518,0,60,60,0,0,100,0,80,24.1807775497437,0,24.0659475326538,428.176055908203,24.3223466873169,430.925323486328,0,0,0,0,0,0,0,2,0,2,27.4228658676148,24.9449987411499,25.335000038147,20,25,10,-6,24.7787237167359,0,2,24.6267910003662,25.609998703003,26.1800003051758,0,700,400,0,0.393218278884888,0,40,1.01291659474373,0,35,24.5082311630249,0,0,100,0,12.1210293769837,10,38,24.4055662155152,1,24,23,23.9107303619385,0,418.345993041993,0,24.2936687469482,422.469329833984,23.6639966964722,427.33073425293,17,23,0,0,0,16,24.1283369064331,0,422.76954650879,0,0,0,0,2,0,0,2,21.4018182754517,19.4349994659424,23,26,23,31,10,20.664999961853,0,0,0.615689098834992,0,80,0,22.3186759948731,0,0,2,25.2550973892212,20.6199989318848,24,30.7349996566773,30,10,25.5128955841065,23.8149995803833,30.2349996566773,0,0,2.8905395269394,0,60,0,25.0589256286622,24.29896068573,24.1395950317383,2,0,0,2,25.4501752853394,25.4499988555908,25.5399990081787,23,21,30,10,25.6949987411499,25.9749994277954,0,0,1.45242327451706,0,50,50,50,0,0,24.8715648651123,2,0,0,2,24.785400390625,25,25.6999988555908,23,26,23,30,10,25.7449998855591,25.9349994659424,0,0,0.980876863002777,0,25,25,25,0,0,24.3269948959351,2,0,0,2,24.15869140625,24.9499988555908,25.7149991989136,26,20,26,30,10,25.854998588562,25.9449987411499,24.094596862793,26,0,0,1.47129714488983,0,60,0,0,24.3889656066895,2,0,0,2,24.5060739517212,21.4949998855591,20,24.9649991989136,42,10,-4,24.1657972335816,0,0,0,2,24.2502384185791,19.8649988174439,24.939998626709,0,0,3.71826958656311,0,125,5.51725339889526,0,100,24.5195636749268,0,0,0,24.161943435669,1,0,0,2,23.3093528747559,22.2099990844727,25,22.1750001907349,30,10,-5,22.1239786148071,0,0,0,2,21.4437551498413,22.6799993515015,22.4149999618531,0,0,1.81284111738205,0,75,75,75,75,1.25377196073532,0,75,75,75,22.7425737380982,0,0,0,22.1401472091675,1,2,0,0,2,21.6805896759033,22.4300003051758,26,22.9799995422363,30,10,-5,20.8781547546387,0,0,0,2,21.5604839324951,23.5049991607666,46.3199977874756,0,0,1.01611375808716,0,70,70,70,70,0.98958757519722,0,70,70,70,21.8603429794312,0,0,0,21.2004470825196,1,68.0547523498535,0,0,1,6.93549203872681,0,6.93549203872681,0,1,100,0,17.6075
