2026-08-30 02:30:00,2,0,0,2,19.8116664886475,20.1000003814697,26,19.8899993896484,30,10,-5,18.6359825134277,0,0,0,2,19.7887363433838,20.7799987792969,20.6999988555908,0,0,1.65921103954315,0,75,75,75,75,1.60595703125,0,80,80,80,20.0819454193115,0,0,0,18.3705577850342,1,2,0,0,2,20.0477161407471,19.9599990844727,26,41.7399978637695,30,10,-3,18.1055526733398,0,0,0,2,19.3789405822754,20.8199996948242,44.8999977111816,0,0,1.30459654331207,0,75,75,75,75,1.59581923484802,0,70,70,70,19.8999118804932,0,0,0,19.0815811157227,1,0,0,2,0,0,2,23.8752670288086,7.69000005722046,26,17,42,10,-3,23.8226852416992,0,0,0,2,23.7041854858398,7.81999969482422,20.5900001525879,0,0,6.56632089614868,0,60,60,60,7.40137338638306,0,60,60,0,0,100,0,80,24.179573059082,0,24.0691318511963,426.320983886719,24.321662902832,431.205932617188,0,0,0,0,0,0,0,2,0,2,27.4154510498047,24.9599990844727,25.3199996948242,20,25,10,-6,24.7828235626221,0,2,24.6283912658691,25.6099987030029,26.1700000762939,0,700,400,0,0.392240971326828,0,40,1.43109834194183,0,35,24.515682220459,0,0,100,0,12.1660947799683,10,38,24.3927879333496,1,24,23,23.8493041992188,0,419.684387207031,0,24.2805595397949,423.855224609375,23.7622985839844,425.695343017578,17,23,0,0,0,16,24.1916465759277,0,423.617492675781,0,0,0,0,2,0,0,2,21.4023494720459,19.439998626709,23,26,23,31,10,20.6599998474121,0,0,0.614787042140961,0,80,0,22.2896995544434,0,0,2,25.2559013366699,20.6000003814697,24,30.7299995422363,30,10,25.5129547119141,23.8299999237061,30.2299995422363,0,0,2.88814067840576,0,60,0,25.0581741333008,24.2989597320557,24.133903503418,2,0,0,2,25.4526500701904,25.4599990844727,25.5399990081787,23,21,30,10,25.689998626709,25.9699993133545,0,0,1.45107281208038,0,50,50,50,0,0,24.8697719573975,2,0,0,2,24.7902507781982,25.0299987792969,25.6999988555908,23,26,23,30,10,25.7600002288818,25.939998626709,0,0,0.981060326099396,0,25,25,25,0,0,24.31764793396,2,0,0,2,24.1592578887939,24.9599990844727,25.7099990844727,26,20,26,30,10,25.8499984741211,25.9499988555908,24.093620300293,26,0,0,1.46784257888794,0,60,0,0,24.3817310333252,2,0,0,2,24.5053787231445,21.5100002288818,20,24.9699993133545,42,10,-4,24.1702327728271,0,0,0,2,24.2490272521973,19.8500003814697,24.9499988555908,0,0,3.7276566028595,0,125,5.52286243438721,0,100,24.5132942199707,0,0,0,24.15771484375,1,0,0,2,23.3397254943848,22.1999988555908,25,22.1599998474121,30,10,-5,22.1131725311279,0,0,0,2,21.4417896270752,22.6800003051758,22.3899993896484,0,0,2.1904661655426,0,75,75,75,75,1.25122499465942,0,75,75,75,22.7566051483154,0,0,0,22.158935546875,1,2,0,0,2,21.6572341918945,22.4200000762939,26,22.9499988555908,30,10,-5,20.837423324585,0,0,0,2,21.5348873138428,23.5,46.2999992370605,0,0,1.01460313796997,0,70,70,70,70,0.993801891803741,0,70,70,70,21.8799209594727,0,0,0,21.1743850708008,1,68.2156524658203,0,0,1,6.87915515899658,0,6.87915515899658,0,1,100,0,17.535
2026-08-30 02:45:00,2,0,0,2,19.7249813079834,20.0349998474121,26,19.8049993515015,30,10,-5,18.5394201278687,0,0,0,2,19.7015104293824,20.7149991989136,20.6399993896485,0,0,0.668681770563126,0,75,75,75,75,1.6070346236229,0,80,80,80,20.0210285186768,0,0,0,18.212405204773,1,2,0,0,2,19.9837236404419,19.9099998474121,26,41.7099990844727,30,10,-3,18.0346479415894,0,0,0,2,19.3109788894654,20.7799997329712,44.8049983978272,0,0,1.64286988973618,0,75,75,75,75,1.59730762243271,0,70,70,70,19.8313856124878,0,0,0,18.9892921447754,1,0,0,2,0,0,2,23.8859939575196,7.82500004768372,26,17,42,10,-3,23.8299465179444,0,0,0,2,23.7030143737793,7.9300000667572,20.5950002670288,0,0,6.55755114555359,0,60,60,60,7.94381499290466,0,60,60,0,0,100,0,80,24.1701030731201,0,24.070071220398,427.465515136719,24.3257236480713,430.915405273438,0,0,0,0,0,0,0,2,0,2,27.4293756484986,24.9749994277954,25.3400001525879,20,25,10,-6,24.7810077667236,0,2,24.6307554244995,25.6249990463257,26.1599998474121,0,700,400,0,0.393502861261368,0,40,1.0220428109169,0,35,24.5208940505982,0,0,100,0,12.1078386306763,10,38,24.3850736618042,1,24,23,23.8538074493408,0,419.559890747071,0,24.2431650161743,421.03434753418,23.6607103347779,426.101837158204,17,23,0,0,0,16,24.2051839828492,0,423.618408203125,0,0,0,0,2,0,0,2,21.396918296814,19.4250001907349,23,26,23,31,10,20.6449995040894,0,0,0.617651075124741,0,80,0,22.2603416442871,0,0,2,25.2558135986328,20.7749996185303,24,30.7399997711182,30,10,25.5116930007935,23.835000038147,30.2349996566773,0,0,2.88748610019684,0,60,0,25.0586547851563,24.2761869430542,24.1232357025147,2,0,0,2,25.4607181549073,25.4549989700318,25.5399990081787,23,21,30,10,25.6949987411499,25.9649991989136,0,0,1.45268189907074,0,50,50,50,0,0,24.8639907836914,2,0,0,2,24.7942724227906,25.0349988937378,25.6899995803833,23,26,23,30,10,25.7550001144409,25.9549989700318,0,0,0.981411308050156,0,25,25,25,0,0,24.3209028244019,2,0,0,2,24.1642389297486,24.9799995422364,25.6899995803833,26,20,26,30,10,25.854998588562,25.9399995803833,24.0900793075562,26,0,0,1.46981048583985,0,60,0,0,24.3802757263184,2,0,0,2,24.5008316040039,21.4899997711182,20,24.9599990844727,42,10,-4,24.1691093444824,0,0,0,2,24.2476453781128,19.8500003814697,24.9349994659424,0,0,3.71971535682679,0,125,5.22026109695435,0,100,24.5124273300171,0,0,0,24.1469736099243,1,0,0,2,23.2466306686402,22.189998626709,25,22.164999961853,30,10,-5,22.0956573486328,0,0,0,2,21.4441089630127,22.6599998474121,22.3599996566773,0,0,1.49233269691468,0,75,75,75,75,1.25362265110016,0,75,75,75,22.7371759414673,0,0,0,22.1380805969238,1,2,0,0,2,21.6320533752442,22.4149999618531,26,22.9499988555909,30,10,-5,20.8029384613038,0,0,0,2,21.527907371521,23.4799995422364,46.2599983215332,0,0,1.85794889926911,0,70,70,70,70,0.990722954273224,0,70,70,70,21.9179697036744,0,0,0,21.1461954116822,1,67.7423400878906,0,0,1,6.86880111694336,0,6.86880111694336,0,1,100,0,17.4625
2026-08-30 03:00:00,2,0,0,2,19.6416416168213,19.9599990844727,26,19.7299995422363,30,10,-5,18.4611339569092,0,0,0,2,19.6232128143311,20.6599998474121,20.5699996948242,0,0,0.62410306930542,0,75,75,75,75,1.60746598243713,0,80,80,80,19.9388275146484,0,0,0,18.145938873291,1,2,0,0,2,19.903787612915,19.8699989318848,26,41.689998626709,30,10,-3,17.9762401580811,0,0,0,2,19.2310543060303,20.7199993133545,45,0,0,1.30332946777344,0,75,75,75,75,1.60166347026825,0,70,70,70,19.7671585083008,0,0,0,18.9044513702393,1,0,0,2,0,0,2,23.8867626190186,7.57999992370605,26,17,42,10,-3,23.8293991088867,0,0,0,2,23.704137802124,7.69999980926514,20.5799999237061,0,0,6.56618404388428,0,60,60,60,7.94684362411499,0,60,60,0,0,100,0,80,24.1561584472656,0,24.0635471343994,428.198120117188,24.3212833404541,430.897674560547,0,0,0,0,0,0,0,2,0,2,27.441068649292,24.9899997711182,25.3400001525879,20,25,10,-6,24.7810554504395,0,2,24.6330223083496,25.6399993896484,26.1499996185303,0,700,400,0,0.392932891845703,0,40,0.669011533260345,0,35,24.5308151245117,0,0,100,0,12.0946111679077,10,38,24.3721027374268,1,24,23,23.8614082336426,0,419.789154052734,0,24.2922439575195,420.361785888672,23.669412612915,424.117065429688,17,23,0,0,0,16,24.2017498016357,0,425.497894287109,0,0,0,0,2,0,0,2,21.3853416442871,19.4200000762939,23,26,23,31,10,20.6399993896484,0,0,0.617542207241058,0,80,0,22.229866027832,0,0,2,25.2572841644287,20.8199996948242,24,30.7399997711182,30,10,25.5082912445068,23.8400001525879,30.2399997711182,0,0,2.88975834846497,0,60,0,25.0606689453125,24.2861480712891,24.1196784973145,2,0,0,2,25.4648132324219,25.4599990844727,25.5399990081787,23,21,30,10,25.689998626709,25.9699993133545,0,0,1.45109403133392,0,50,50,50,0,0,24.8640422821045,2,0,0,2,24.7990875244141,25.0599994659424,25.6999988555908,23,26,23,30,10,25.769998550415,25.9599990844727,0,0,0.98297655582428,0,25,25,25,0,0,24.3181018829346,2,0,0,2,24.1684494018555,25.0100002288818,25.6999988555908,26,20,26,30,10,25.8499984741211,25.9499988555908,24.0894660949707,26,0,0,1.47251260280609,0,60,0,0,24.37961769104,2,0,0,2,24.5017127990723,21.5,20,24.9599990844727,42,10,-4,24.1682796478271,0,0,0,2,24.2459373474121,19.8599987030029,24.9300003051758,0,0,3.72549414634705,0,125,5.5223560333252,0,100,24.5094032287598,0,0,0,24.1423053741455,1,0,0,2,23.2767143249512,22.2099990844727,25,22.1599998474121,30,10,-5,22.0925216674805,0,0,0,2,21.4020156860352,22.6800003051758,22.3599987030029,0,0,1.81096124649048,0,75,75,75,75,1.25086545944214,0,75,75,75,22.7381801605225,0,0,0,22.1213607788086,1,2,0,0,2,21.5837879180908,22.3999996185303,26,22.9599990844727,30,10,-5,20.7821083068848,0,0,0,2,21.5118675231934,23.4799995422363,46.2000007629395,0,0,1.01475512981415,0,70,70,70,70,0.990837395191193,0,70,70,70,21.955114364624,0,0,0,21.141637802124,1,70.889892578125,0,0,1,7.51047420501709,0,7.51047420501709,0,1,100,0,17.39
2026-08-30 03:15:00,2,0,0,2,19.5540313720704,19.8999996185303,26,19.6649990081787,30,10,-5,18.3180656433106,0,0,0,2,19.5464668273926,20.5949993133545,20.505000114441,0,0,1.11061757802963,0,75,75,75,75,1.60620713233948,0,80,80,80,19.8603420257569,0,0,0,18.0285387039185,1,2,0,0,2,19.8127193450928,19.8099994659424,26,41.7000007629395,30,10,-3,17.8217372894287,0,0,0,2,19.1557054519654,20.6799993515015,44.8299980163575,0,0,1.30309438705445,0,75,75,75,75,1.59691935777665,0,70,70,70,19.7167510986328,0,0,0,18.8208475112915,1,0,0,2,0,0,2,23.9014968872071,7.60999989509583,26,17,42,10,-3,23.8199653625489,0,0,0,2,23.7023849487305,7.72499966621399,20.5649995803833,0,0,6.55942416191101,0,60,60,60,7.93956565856934,0,60,60,0,0,100,0,80,24.1372652053833,0,24.0699014663697,428.058334350586,24.3234128952027,431.037948608399,0,0,0,0,0,0,0,2,0,2,27.4599123001099,25,25.3500003814697,20,25,10,-6,24.7849378585815,0,2,24.6317615509033,25.6499996185303,26.1299991607666,0,700,400,0,0.390659138560295,0,40,1.35986298322678,0,35,24.5342416763306,0,0,100,0,12.0062279701233,10,38,24.3708229064942,1,24,23,23.8527984619141,0,418.663192749024,0,24.2943201065064,420.00065612793,23.6555709838868,424.64860534668,17,23,0,0,0,16,24.1838788986206,0,422.668685913086,0,0,0,0,2,0,0,2,21.3753643035889,19.4299993515015,23,26,23,31,10,20.6349992752075,0,0,0.614421635866165,0,80,0,22.2103681564331,0,0,2,25.2568702697754,20.8449993133545,24,30.7349996566773,30,10,25.5060911178589,23.8649988174439,30.2349996566773,0,0,2.88817262649536,0,60,0,25.0574064254761,24.2726278305054,24.113284111023,2,0,0,2,25.4561548233033,25.4749994277954,25.5349988937378,23,21,30,10,25.7149991989136,25.9699993133545,0,0,1.4519711136818,0,50,50,50,0,0,24.8648586273194,2,0,0,2,24.8044557571412,25.0699996948242,25.6949987411499,23,26,23,30,10,25.769998550415,25.9799995422364,0,0,0.983633816242218,0,25,25,25,0,0,24.3214845657349,2,0,0,2,24.1698398590088,25.0199995040894,25.7049989700318,26,20,26,30,10,25.8599987030029,25.9549989700318,24.086953163147,26,0,0,1.46761012077332,0,60,0,0,24.3763208389282,2,0,0,2,24.4923877716064,21.5100002288818,20,24.9549989700318,42,10,-4,24.1649112701416,0,0,0,2,24.2443199157715,19.8649988174439,24.9300003051758,0,0,3.72050368785858,0,125,5.52577090263367,0,100,24.5068511962891,0,0,0,24.1314125061035,1,0,0,2,23.2775869369507,22.1949987411499,25,22.1449995040894,30,10,-5,22.0731258392334,0,0,0,2,21.3677291870117,22.6599998474121,22.335000038147,0,0,1.81066870689392,0,75,75,75,75,1.25326544046402,0,75,75,75,22.7380714416504,0,0,0,22.1188230514527,1,2,0,0,2,21.5624656677246,22.3799991607666,26,22.9449987411499,30,10,-5,20.7311296463013,0,0,0,2,21.4932861328125,23.4649991989136,46.1949996948243,0,0,1.42070543766022,0,70,70,70,70,0.991190195083618,0,70,70,70,21.9543113708497,0,0,0,21.1603536605835,1,68.6824455261231,0,0,1,7.90899920463562,0,7.90899920463562,0,1,100,0,17.2925
2026-08-30 03:30:00,2,0,0,2,19.473973274231,19.8299999237061,26,19.5899991989136,30,10,-5,18.1841192245484,0,0,0,2,19.4778156280518,20.5249996185303,20.4299993515015,0,0,1.87316131591797,0,75,75,75,75,1.60461413860322,0,80,80,80,19.7863340377808,0,0,0,17.8971376419068,1,2,0,0,2,19.7157011032105,19.7649993896485,26,41.6799983978272,30,10,-3,17.6764926910401,0,0,0,2,19.0835380554199,20.6349992752075,44.8249988555908,0,0,1.30601882934571,0,75,75,75,75,1.59711915254593,0,70,70,70,19.662163734436,0,0,0,18.7396192550659,1,0,0,2,0,0,2,23.8994417190552,7.5149998664856,26,17,42,10,-3,23.8241987228394,0,0,0,2,23.7028999328614,7.63499999046326,20.5749998092652,0,0,6.5829849243164,0,60,60,60,7.96333122253418,0,60,60,0,0,100,0,80,24.1220054626465,0,24.0662488937378,429.129364013672,24.3224668502808,432.122970581055,0,0,0,0,0,0,0,2,0,2,27.4550161361694,25.024998664856,25.3549995422363,20,25,10,-6,24.7840328216553,0,2,24.6343421936036,25.6599998474121,26.1249990463257,0,700,400,0,0.391448423266411,0,40,1.43383461236954,0,35,24.5386819839478,0,0,100,0,12.0621843338013,10,38,24.3516607284546,1,24,23,23.8599758148194,0,419.818298339844,0,24.2889022827149,419.772415161133,23.667465209961,425.970687866211,17,23,0,0,0,16,24.1557493209839,0,422.817916870117,0,0,0,0,2,0,0,2,21.3744773864747,19.4200000762939,23,26,23,31,10,20.6299991607666,0,0,0.615648031234741,0,80,0,22.1635532379151,0,0,2,25.2577571868897,20.8299999237061,24,30.7349996566773,30,10,25.504900932312,23.8949995040894,30.2299995422363,0,0,2.8934440612793,0,60,0,25.0551567077637,24.2640867233276,24.1068801879883,2,0,0,2,25.4491453170777,25.4699993133545,25.5399990081787,23,21,30,10,25.7099990844727,25.9749994277954,0,0,1.45498144626618,0,50,50,50,0,0,24.868070602417,2,0,0,2,24.8093776702881,25.085000038147,25.6999988555909,23,26,23,30,10,25.769998550415,25.9849996566773,0,0,0.987146675586701,0,25,25,25,0,0,24.3146133422852,2,0,0,2,24.1734075546265,25.024998664856,25.6999988555909,26,20,26,30,10,25.8649988174439,25.9699993133545,24.0851402282715,26,0,0,1.47231864929199,0,60,0,0,24.3725929260254,2,0,0,2,24.4847631454468,21.5100002288818,20,24.9599990844727,42,10,-4,24.1634531021118,0,0,0,2,24.2430658340454,19.8599987030029,24.9349994659424,0,0,3.73684120178223,0,125,5.54213118553161,0,100,24.5051183700562,0,0,0,24.1225290298462,1,0,0,2,23.2873573303223,22.1949987411499,25,22.1399993896484,30,10,-5,22.0620079040527,0,0,0,2,21.3567943572998,22.6549997329712,22.3199996948242,0,0,1.7986850142479,0,75,75,75,75,1.27056860923767,0,75,75,75,22.7412700653077,0,0,0,22.1249055862427,1,2,0,0,2,21.5358324050903,22.3749990463257,26,22.9349994659424,30,10,-5,20.6820049285889,0,0,0,2,21.4801502227783,23.4599990844727,46.2299995422364,0,0,1.02200549840927,0,70,70,70,70,0.991296231746674,0,70,70,70,21.9602518081666,0,0,0,21.1781225204468,1,61.6924419403077,0,0,1,7.93202781677246,0,7.93202781677246,0,1,100,0,17.195
2026-08-30 03:45:00,2,0,0,2,19.3926067352295,19.7600002288818,26,19.5299987792969,30,10,-5,18.0107822418213,0,0,0,2,19.4042072296143,20.4599990844727,20.3699989318848,0,0,0.82988452911377,0,75,75,75,75,1.60627281665802,0,80,80,80,19.7052421569824,0,0,0,17.7485027313232,1,2,0,0,2,19.6373252868652,19.7099990844727,26,41.6399993896484,30,10,-3,17.530424118042,0,0,0,2,19.006031036377,20.5699996948242,44.7700004577637,0,0,1.596959233284,0,75,75,75,75,1.5952023267746,0,70,70,70,19.5937347412109,0,0,0,18.6471538543701,1,0,0,2,0,0,2,23.9025630950928,8.1899995803833,26,17,42,10,-3,23.8167057037354,0,0,0,2,23.7021541595459,8.30000019073486,20.5799999237061,0,0,6.55965137481689,0,60,60,60,7.93607807159424,0,60,60,0,0,100,0,80,24.1048946380615,0,24.0649509429932,428.056488037109,24.3216857910156,430.927490234375,0,0,0,0,0,0,0,2,0,2,27.4661960601807,25.0499992370605,25.3599987030029,20,25,10,-6,24.78173828125,0,2,24.6353187561035,25.6700000762939,26.1099987030029,0,700,400,0,0.392772853374481,0,40,1.43188762664795,0,35,24.5365047454834,0,0,100,0,12.052845954895,10,38,24.3308200836182,1,24,23,24.0547409057617,0,419.319366455078,0,24.2793884277344,419.791137695312,23.6634311676025,426.204223632812,17,23,0,0,0,16,24.0835380554199,0,422.665802001953,0,0,0,0,2,0,0,2,21.3845100402832,19.4300003051758,23,26,23,31,10,20.6399993896484,0,0,0.615584909915924,0,80,0,22.097146987915,0,0,2,25.2584590911865,20.939998626709,24,30.7299995422363,30,10,25.5068836212158,23.9099998474121,30.2299995422363,0,0,2.88975214958191,0,60,0,25.0530395507812,24.240608215332,24.0955047607422,2,0,0,2,25.4479961395264,25.4699993133545,25.5599994659424,23,21,30,10,25.7199993133545,25.9799995422363,0,0,1.45554339885712,0,50,50,50,0,0,24.8674983978271,2,0,0,2,24.8088302612305,25.1000003814697,25.7099990844727,23,26,23,30,10,25.7799987792969,26,0,0,0.982266128063202,0,25,25,25,0,0,24.308406829834,2,0,0,2,24.179874420166,25.0399990081787,25.6999988555908,26,20,26,30,10,25.8699989318848,25.9799995422363,24.0813941955566,26,0,0,1.47067999839783,0,60,0,0,24.3669471740723,2,0,0,2,24.4889030456543,21.5100002288818,20,24.9599990844727,42,10,-4,24.1617698669434,0,0,0,2,24.2400093078613,19.8599987030029,24.939998626709,0,0,3.72211456298828,0,125,5.52304220199585,0,100,24.5003128051758,0,0,0,24.1141605377197,1,0,0,2,23.2751636505127,22.1700000762939,25,22.1099987030029,30,10,-5,22.0361385345459,0,0,0,2,21.3301582336426,22.6299991607666,22.3199996948242,0,0,1.0227552652359,0,75,75,75,75,1.2568781375885,0,75,75,75,22.735933303833,0,0,0,22.1319732666016,1,2,0,0,2,21.5112590789795,22.3599987030029,26,22.9200000762939,30,10,-5,20.6224803924561,0,0,0,2,21.4595737457275,23.4499988555908,46.2099990844727,0,0,1.02893471717834,0,70,70,70,70,0.991640150547028,0,70,70,70,21.9631080627441,0,0,0,21.1956443786621,1,67.1396255493164,0,0,1,7.9144115447998,0,7.9144115447998,0,1,100,0,17.0975
2026-08-30 04:00:00,2,0,0,2,19.3023109436036,19.6649990081787,26,19.4399995803833,30,10,-5,17.9130897521973,0,0,0,2,19.3204364776612,20.3899993896485,20.3000001907349,0,0,1.87590926885605,0,75,75,75,75,1.60739296674728,0,80,80,80,19.6265716552735,0,0,0,17.6445617675781,1,2,0,0,2,19.5460500717163,19.6499996185303,26,41.6399993896485,30,10,-3,17.4372396469117,0,0,0,2,18.9323520660401,20.5349998474121,44.4499988555909,0,0,1.30655020475388,0,75,75,75,75,1.59811669588089,0,70,70,70,19.5358600616455,0,0,0,18.5531806945801,1,0,0,2,0,0,2,23.9236240386963,7.60500001907349,26,17,42,10,-3,23.8043603897095,0,0,0,2,23.6953926086426,7.69499969482422,20.5999994277955,0,0,6.57282161712647,0,60,60,60,7.95150518417359,0,60,60,0,0,100,0,80,24.0897932052613,0,24.06946849823,428.085235595703,24.3214206695557,431.088302612305,0,0,0,0,0,0,0,2,0,2,27.4632005691529,25.0599994659424,25.3649988174439,20,25,10,-6,24.7849245071411,0,2,24.6359157562256,25.6800003051758,26.0999984741211,0,700,400,0,0.391058936715126,0,40,1.40589189529419,0,35,24.5436553955079,0,0,100,0,11.9455862045288,10,38,24.3256216049195,1,24,23,23.9303350448609,0,419.7294921875,0,24.2942771911621,417.297271728516,23.7630853652954,424.685653686524,17,23,0,0,0,16,24.0721559524536,0,421.65397644043,0,0,0,0,2,0,0,2,21.3822107315064,19.4250001907349,23,26,23,31,10,20.6349992752075,0,0,0.615590214729309,0,80,0,22.060793876648,0,0,2,25.2574892044068,20.9799995422364,24,30.7299995422363,30,10,25.5053987503052,23.9200000762939,30.2249994277954,0,0,2.89390861988068,0,60,0,25.0512838363648,24.2398948669434,24.0905275344849,2,0,0,2,25.4492073059082,25.4749994277954,25.5399990081787,23,21,30,10,25.7299995422363,25.9699993133545,0,0,1.45293802022934,0,50,50,50,0,0,24.864652633667,2,0,0,2,24.8147096633911,25.1099987030029,25.7049989700318,23,26,23,30,10,25.7799987792969,26,0,0,0.987717270851136,0,25,25,25,0,0,24.3051500320435,2,0,0,2,24.1827974319458,25.0499992370606,25.7049989700318,26,20,26,30,10,25.8699989318848,25.9849996566773,24.0795660018921,26,0,0,1.47390246391296,0,60,0,0,24.3634386062622,2,0,0,2,24.498106956482,21.5050001144409,20,24.9549989700318,42,10,-4,24.1597814559937,0,0,0,2,24.2366847991944,19.8549995422363,24.9300003051758,0,0,3.73434889316559,0,125,5.53039526939392,0,100,24.493504524231,0,0,0,24.107180595398,1,0,0,2,23.2741804122925,22.1599998474121,25,22.0950002670288,30,10,-5,22.0244302749634,0,0,0,2,21.3116121292114,22.6249990463257,22.2999992370606,0,0,2.11804050207138,0,75,75,75,75,1.26195406913758,0,75,75,75,22.734266281128,0,0,0,22.1127424240112,1,2,0,0,2,21.506516456604,22.3400001525879,26,22.9049997329712,30,10,-5,20.5770015716553,0,0,0,2,21.4314289093018,23.4300003051758,46.2149982452393,0,0,1.12582594156266,0,70,70,70,70,0.992703646421433,0,70,70,70,21.961877822876,0,0,0,21.2190027236939,1,70.3633880615235,33.6071739196778,33.6071739196778,1,8.03854823112488,0,8.03854823112488,0,1,100,0,17
2026-08-30 04:15:00,2,0,0,2,19.2042274475098,19.6099987030029,26,19.3599987030029,30,10,-5,17.8016471862793,0,0,0,2,19.2412052154541,20.3299999237061,20.2299995422363,0,0,2.50586748123169,0,75,75,75,75,1.60731744766235,0,80,80,80,19.5440406799316,0,0,0,17.5155506134033,1,2,0,0,2,19.4892177581787,19.5900001525879,26,41.629997253418,30,10,-3,17.3208560943604,0,0,0,2,18.8465747833252,20.4699993133545,44.6699981689453,0,0,1.29959440231323,0,75,75,75,75,1.59477877616882,0,70,70,70,19.4677963256836,0,0,0,18.4578838348389,1,0,0,2,0,0,2,23.9298686981201,7.87999963760376,26,17,42,10,-3,23.7973670959473,0,0,0,2,23.6911525726318,7.98999977111816,20.6299991607666,0,0,6.56475782394409,0,60,60,60,7.94984149932861,0,60,60,0,0,100,0,80,24.0719718933105,0,24.0718250274658,428.159362792969,24.3258266448975,433.089569091797,0,0,0,0,0,0,0,2,0,2,27.4565048217773,25.0699996948242,25.3699989318848,20,25,10,-6,24.782434463501,0,2,24.6351833343506,25.6800003051758,26.0900001525879,0,700,400,0,0.391951978206635,0,40,1.4303160905838,0,35,24.5489406585693,0,0,100,0,12.0218086242676,10,38,24.3111782073975,1,24,23,24.0428619384766,0,419.452301025391,0,24.281156539917,420.153198242188,23.6529483795166,425.563568115234,17,23,0,0,0,16,24.0687255859375,0,421.500885009766,0,0,0,0,2,0,0,2,21.3690776824951,19.4200000762939,23,26,23,31,10,20.6299991607666,0,0,0.617427587509155,0,80,0,22.0142917633057,0,0,2,25.257869720459,21.0100002288818,24,30.7299995422363,30,10,25.5017471313477,23.939998626709,30.2199993133545,0,0,2.88490605354309,0,60,0,25.0448322296143,24.2192611694336,24.0869731903076,2,0,0,2,25.439094543457,25.4799995422363,25.5299987792969,23,21,30,10,25.7399997711182,25.9699993133545,0,0,1.45083141326904,0,50,50,50,0,0,24.8702068328857,2,0,0,2,24.8178253173828,25.1199989318848,25.7099990844727,23,26,23,30,10,25.7899990081787,26.019998550415,0,0,0.982949674129486,0,25,25,25,0,0,24.3057842254639,2,0,0,2,24.1840858459473,25.0699996948242,25.6999988555908,26,20,26,30,10,25.8699989318848,25.9899997711182,24.0776081085205,26,0,0,1.46674537658691,0,60,0,0,24.3563938140869,2,0,0,2,24.4831962585449,21.5,20,24.9599990844727,42,10,-4,24.1488647460938,0,0,0,2,24.2338752746582,19.8500003814697,24.9300003051758,0,0,3.72629022598267,0,125,5.52399492263794,0,100,24.4918594360352,0,0,0,24.0960788726807,1,0,0,2,23.2365436553955,22.1599998474121,25,22.0799999237061,30,10,-5,22.0149040222168,0,0,0,2,21.2786960601807,22.6199989318848,22.2899990081787,0,0,3.39634919166565,0,75,75,75,75,1.25261747837067,0,75,75,75,22.7241058349609,0,0,0,22.0738506317139,1,2,0,0,2,21.5014896392822,22.3199996948242,26,22.8899993896484,30,10,-5,20.5314044952393,0,0,0,2,21.4101295471191,23.4099998474121,46.2399978637695,0,0,1.01622748374939,0,70,70,70,70,0.989522099494934,0,70,70,70,21.9507274627686,0,0,0,21.2266883850098,1,58.5495796203613,5.10353899002075,5.10353899002075,1,7.82210159301758,0,7.82210159301758,0,1,100,0,16.905
2026-08-30 04:30:00,2,0,0,2,19.1200752258301,19.5299997329712,26,19.2749996185303,30,10,-5,17.6875696182251,0,0,0,2,19.1576652526856,20.2549991607666,20.1699991226196,0,0,0.838753491640093,0,75,75,75,75,1.60570740699768,0,80,80,80,19.4685554504395,0,0,0,17.4177532196045,1,2,0,0,2,19.4238119125366,19.5399999618531,26,41.6000003814698,30,10,-3,17.1692600250244,0,0,0,2,18.7714405059815,20.4099998474121,44.8549995422364,0,0,1.3033704161644,0,75,75,75,75,1.5954287648201,0,70,70,70,19.3967924118042,0,0,0,18.3683757781983,1,0,0,2,0,0,2,23.9387130737305,7.72999954223633,26,17,42,10,-3,23.7827310562134,0,0,0,2,23.6869611740112,7.84999966621399,20.6299991607666,0,0,6.56928658485413,0,60,60,60,8.20680856704712,0,60,60,0,0,100,0,80,24.0532140731812,0,24.0757989883423,428.193725585938,24.3206806182862,432.068923950196,0,0,0,0,0,0,0,2,0,2,27.4417409896851,25.085000038147,25.3749990463257,20,25,10,-6,24.7834348678589,0,2,24.6349802017212,25.6800003051758,26.0749998092652,0,700,400,0,0.390963673591614,0,40,1.46919423341751,0,35,24.5504598617554,0,0,100,0,12.0216088294983,10,38,24.2912721633911,1,24,23,24.0099601745606,0,419.475219726563,0,24.3386306762695,420.087829589844,23.6518125534058,424.891510009766,17,23,0,0,0,16,24.0196733474732,0,422.186614990235,0,0,0,0,2,0,0,2,21.3701295852661,19.4099998474121,23,26,23,31,10,20.6349992752075,0,0,0.617104947566986,0,80,0,21.9643592834473,0,0,2,25.2576417922974,20.9949989318848,24,30.7249994277954,30,10,25.5001001358032,23.9349994659424,30.2299995422363,0,0,2.89023876190186,0,60,0,25.0437021255494,24.2050342559815,24.0741739273072,2,0,0,2,25.4278964996338,25.4799995422363,25.5399990081787,23,21,30,10,25.7349996566773,25.9699993133545,0,0,1.455686211586,0,50,50,50,0,0,24.8744659423828,2,0,0,2,24.820411682129,25.1299991607666,25.6999988555908,23,26,23,30,10,25.7899990081787,26.0199995040894,0,0,0.984045624732972,0,25,25,25,0,0,24.2951259613037,2,0,0,2,24.1801280975342,25.085000038147,25.6999988555908,26,20,26,30,10,25.8799991607666,25.9899997711182,24.0753555297852,26,0,0,1.47223299741745,0,60,0,0,24.3504285812378,2,0,0,2,24.4738330841065,21.5,20,24.9649991989136,42,10,-4,24.147988319397,0,0,0,2,24.2321453094483,19.8549995422363,24.9300003051758,0,0,3.72666072845459,0,125,5.53351879119873,0,100,24.4899339675903,0,0,0,24.0873956680298,1,0,0,2,23.2155733108521,22.1499996185303,25,22.0749998092652,30,10,-5,22.0064373016358,0,0,0,2,21.2468795776367,22.6149988174439,22.2849988937378,0,0,1.80962038040162,0,75,75,75,75,1.25475293397904,0,75,75,75,22.7141151428223,0,0,0,22.0627374649048,1,2,0,0,2,21.5062370300293,22.3099994659424,26,22.8799991607666,30,10,-5,20.4816284179688,0,0,0,2,21.3781871795655,23.3999996185303,46.2549991607666,0,0,1.01358181238175,0,70,70,70,70,0.990548580884934,0,70,70,70,21.9316787719727,0,0,0,21.2224893569946,1,64.387845993042,21.0758512020111,21.0758512020111,1,7.85035824775696,0,7.85035824775696,0,1,100,0,16.81
2026-08-30 04:45:00,2,0,0,2,19.0338554382324,19.4499988555908,26,19.189998626709,30,10,-5,17.5517807006836,0,0,0,2,19.0673236846924,20.189998626709,20.1099987030029,0,0,0.618524551391602,0,75,75,75,75,1.60585629940033,0,80,80,80,19.391996383667,0,0,0,17.3259315490723,1,2,0,0,2,19.3437690734863,19.4599990844727,26,41.5299987792969,30,10,-3,17.0123176574707,0,0,0,2,18.6815662384033,20.3500003814697,44.6399993896484,0,0,1.8221298456192,0,75,75,75,75,1.59810268878937,0,70,70,70,19.3188247680664,0,0,0,18.280086517334,1,0,0,2,0,0,2,23.9680976867676,7.48999977111816,26,17,42,10,-3,23.7824153900146,0,0,0,2,23.6785316467285,7.58999967575073,20.6499996185303,0,0,6.5536789894104,0,60,60,60,7.93793964385986,0,60,60,0,0,100,0,80,24.0410099029541,0,24.063720703125,428.335021972656,24.3210582733154,430.865264892578,0,0,0,0,0,0,0,2,0,2,27.4345169067383,25.0900001525879,25.3899993896484,20,25,10,-6,24.7837810516357,0,2,24.6408729553223,25.689998626709,26.0799999237061,0,700,400,0,0.388492405414581,0,40,1.45057034492493,0,35,24.5515899658203,0,0,100,0,11.9403696060181,10,38,24.2841701507568,1,24,23,23.859842300415,0,419.727935791016,0,24.2804050445557,416.942626953125,23.652530670166,423.487060546875,17,23,0,0,0,16,24.068286895752,0,423.001007080078,0,0,0,0,2,0,0,2,21.3619499206543,19.3999996185303,23,26,23,31,10,20.6399993896484,0,0,0.617610454559326,0,80,0,21.922399520874,0,0,2,25.2575721740723,21.0399990081787,24,30.7299995422363,30,10,25.4940547943115,23.9499988555908,30.2199993133545,0,0,2.88691639900208,0,60,0,25.044376373291,24.2021865844727,24.0699081420898,2,0,0,2,25.4297714233398,25.4699993133545,25.5399990081787,23,21,30,10,25.7399997711182,25.9799995422363,0,0,1.45233929157257,0,50,50,50,0,0,24.8700199127197,2,0,0,2,24.8254356384277,25.1499996185303,25.7099990844727,23,26,23,30,10,25.7899990081787,26.0299987792969,0,0,0.98282927274704,0,25,25,25,0,0,24.2928810119629,2,0,0,2,24.1848201751709,25.0900001525879,25.7299995422363,26,20,26,30,10,25.8799991607666,26.019998550415,24.0746536254883,26,0,0,1.4706095457077,0,60,0,0,24.3478145599365,2,0,0,2,24.4302425384521,21.5,20,24.9499988555908,42,10,-4,24.1412544250488,0,0,0,2,24.2332286834717,19.8500003814697,24.939998626709,0,0,3.71743726730347,0,125,5.6621298789978,0,100,24.4926815032959,0,0,0,24.0741100311279,1,0,0,2,23.1528282165527,22.1299991607666,25,22.0499992370605,30,10,-5,21.9973182678223,0,0,0,2,21.2713298797607,22.5900001525879,22.2600002288818,0,0,1.81146216392517,0,75,75,75,75,1.25064444541931,0,75,75,75,22.6922397613525,0,0,0,22.0020980834961,1,2,0,0,2,21.4921703338623,22.2999992370605,26,22.8699989318848,30,10,-5,20.4429264068604,0,0,0,2,21.345178604126,23.3799991607666,46.25,0,0,1.86491119861603,0,70,70,70,70,0.98826402425766,0,70,70,70,21.922924041748,0,0,0,21.2164974212646,1,70.6287460327148,35.9887390136719,35.9887390136719,1,7.81953191757202,0,7.81953191757202,0,1,100,0,16.715
2026-08-30 05:00:00,2,0,0,2,18.9278221130371,19.3800001144409,26,19.1099996566773,30,10,-5,17.3867359161377,0,0,0,2,18.9853963851929,20.0999994277955,20.0249996185303,0,0,1.13940465450287,0,75,75,75,75,1.60101300477982,0,80,80,80,19.2988910675049,0,0,0,17.1725111007691,1,2,0,0,2,19.2537460327149,19.4099998474121,26,41.5199985504151,30,10,-3,16.8861570358276,0,0,0,2,18.6039609909058,20.2899990081787,44.4649982452393,0,0,1.30703300237656,0,75,75,75,75,1.59382379055024,0,70,70,70,19.2503004074097,0,0,0,18.1796140670777,1,0,0,2,0,0,2,23.9617023468018,7.79499983787537,26,17,42,10,-3,23.7665891647339,0,0,0,2,23.6714162826538,7.91999983787536,20.6499996185303,0,0,6.5778169631958,0,60,60,60,7.96158909797669,0,60,60,0,0,100,0,80,24.0220985412598,0,24.0700693130494,429.389358520508,24.3232145309449,432.67301940918,0,0,0,0,0,0,0,2,0,2,27.4229803085327,25.1099987030029,25.3849992752075,20,25,10,-6,24.7822046279907,0,2,24.6370286941529,25.689998626709,26.0749998092652,0,700,400,0,0.389108940958977,0,40,1.43372052907944,0,35,24.5536069869996,0,0,100,0,11.9990429878235,10,38,24.2689428329468,1,24,23,23.8904008865356,0,419.684631347657,0,24.3478336334229,418.288818359375,23.6522350311279,424.265869140625,17,23,0,0,0,16,24.0286903381348,0,423.474151611328,0,0,0,0,2,0,0,2,21.3641138076782,19.3799991607666,23,26,23,31,10,20.6149988174439,0,0,0.616428911685944,0,80,0,21.880069732666,0,0,2,25.258152961731,21.0499992370606,24,30.7249994277954,30,10,25.4927682876587,23.9599990844727,30.2199993133545,0,0,2.8928701877594,0,60,0,25.0406751632691,24.1879596710206,24.0507144927979,2,0,0,2,25.4254884719849,25.4849996566773,25.5499992370606,23,21,30,10,25.7599992752075,25.9749994277954,0,0,1.45337218046189,0,50,50,50,0,0,24.869086265564,2,0,0,2,24.8270893096924,25.164999961853,25.7049989700318,23,26,23,30,10,25.7949991226196,26.024998664856,0,0,0.983337193727494,0,25,25,25,0,0,24.2872638702393,2,0,0,2,24.1896152496338,25.1000003814697,25.6999988555908,26,20,26,30,10,25.8799991607666,26.019998550415,24.0702600479126,26,0,0,1.47069650888443,0,60,0,0,24.3408708572388,2,0,0,2,24.4067506790161,21.5100002288818,20,24.9699993133545,42,10,-4,24.1405792236329,0,0,0,2,24.2311868667603,19.8299999237061,24.9349994659424,0,0,3.73148572444916,0,125,5.62626934051514,0,100,24.4899320602417,0,0,0,24.0639438629151,1,0,0,2,23.1781663894654,22.1099996566773,25,22.0399990081787,30,10,-5,21.9712419509888,0,0,0,2,21.2354507446289,22.5649995803833,22.2399997711182,0,0,1.8955289721489,0,75,75,75,75,1.25175935029984,0,75,75,75,22.6897268295288,0,0,0,22.0334558486939,1,2,0,0,2,21.4411602020264,22.274998664856,26,22.8549995422363,30,10,-5,20.3577156066895,0,0,0,2,21.3375606536866,23.3649988174439,46.2049999237061,0,0,1.01647138595581,0,70,70,70,70,0.990166872739791,0,70,70,70,21.9415826797486,0,0,0,21.2231693267823,1,67.5384521484375,0,0,1,7.73016715049744,0,7.73016715049744,0,1,100,0,16.62
2026-08-30 05:15:00,2,0,0,2,18.8398323059082,19.2999992370605,26,19.0299987792969,30,10,-5,17.2810363769531,0,0,0,2,18.8984889984131,20.0200004577637,19.9599990844727,0,0,1.44140195846558,0,75,75,75,75,1.60394608974457,0,80,80,80,19.2162761688232,0,0,0,17.0181369781494,1,2,0,0,2,19.1672058105469,19.3500003814697,26,41.4500007629395,30,10,-3,16.7878437042236,0,0,0,2,18.5138130187988,20.2299995422363,44.7999992370605,0,0,1.30082535743713,0,75,75,75,75,1.59368908405304,0,70,70,70,19.1811504364014,0,0,0,18.0832099914551,1,0,0,2,0,0,2,23.9648113250732,8.17999935150146,26,17,42,10,-3,23.7641124725342,0,0,0,2,23.6726589202881,8.28999996185303,20.6499996185303,0,0,6.55922555923462,0,60,60,60,7.94042015075684,0,60,60,0,0,100,0,80,24.0046157836914,0,24.0627498626709,428.089599609375,24.3231735229492,432.969909667969,0,0,0,0,0,0,0,2,0,2,27.4102802276611,25.1199989318848,25.3999996185303,20,25,10,-6,24.7795486450195,0,2,24.636438369751,25.6999988555908,26.0699996948242,0,700,400,0,0.390084087848663,0,40,1.43649363517761,0,35,24.5553607940674,0,0,100,0,11.9117240905762,10,38,24.2536678314209,1,24,23,24.062894821167,0,419.571075439453,0,24.2802467346191,416.746795654297,23.650728225708,423.686340332031,17,23,0,0,0,16,24.0055084228516,0,421.897766113281,0,0,0,0,2,0,0,2,21.3593845367432,19.3899993896484,23,26,23,31,10,20.6199989318848,0,0,0.6168212890625,0,80,0,21.8316116333008,0,0,2,25.2567806243896,21.1399993896484,24,30.7099990844727,30,10,25.4924011230469,23.9599990844727,30.2199993133545,0,0,2.88808631896973,0,60,0,25.036693572998,24.1708908081055,24.0457363128662,2,0,0,2,25.4252777099609,25.5,25.5399990081787,23,21,30,10,25.769998550415,25.9699993133545,0,0,1.4507007598877,0,50,50,50,0,0,24.8685512542725,2,0,0,2,24.8288993835449,25.1800003051758,25.689998626709,23,26,23,30,10,25.7999992370605,26.0299987792969,0,0,0.981428205966949,0,25,25,25,0,0,24.2800922393799,2,0,0,2,24.1938629150391,25.1000003814697,25.6999988555908,26,20,26,30,10,25.8799991607666,26.0100002288818,24.0688514709473,26,0,0,1.47093844413757,0,60,0,0,24.3354949951172,2,0,0,2,24.389253616333,21.4899997711182,20,24.9499988555908,42,10,-4,24.1341667175293,0,0,0,2,24.2295837402344,19.8500003814697,24.9300003051758,0,0,3.7231867313385,0,125,6.04003143310547,0,100,24.4865131378174,0,0,0,24.051097869873,1,0,0,2,23.1966609954834,22.0900001525879,25,22.0299987792969,30,10,-5,21.9640083312988,0,0,0,2,21.2064304351807,22.5399990081787,22.2199993133545,0,0,1.8299081325531,0,75,75,75,75,1.25110864639282,0,75,75,75,22.6854934692383,0,0,0,22.0333137512207,1,2,0,0,2,21.450366973877,22.25,26,22.8299999237061,30,10,-5,20.3163623809814,0,0,0,2,21.3122119903564,23.3500003814697,46.1499977111816,0,0,1.86414122581482,0,70,70,70,70,0.992994487285614,0,70,70,70,21.9379272460938,0,0,0,21.2320823669434,1,68.8847961425781,0,0,1,7.90413284301758,0,7.90413284301758,0,1,100,0,16.5225
2026-08-30 05:30:00,2,0,0,2,18.7548961639405,19.2049999237061,26,18.9399995803833,30,10,-5,17.1757602691651,0,0,0,2,18.8063068389893,19.9499998092651,19.8649997711182,0,0,1.36426767706871,0,75,75,75,75,1.60141807794571,0,80,80,80,19.1240186691285,0,0,0,16.9612789154053,1,2,0,0,2,19.0847330093384,19.2849998474121,26,41.3999996185303,30,10,-3,16.6926765441895,0,0,0,2,18.4243259429932,20.1749992370606,44.6349983215332,0,0,1.31382912397385,0,75,75,75,75,1.59507006406784,0,70,70,70,19.1029357910157,0,0,0,17.9947671890259,1,0,0,2,0,0,2,23.9932622909546,7.97499990463257,26,17,42,10,-3,23.747950553894,0,0,0,2,23.6625957489014,8.07500004768372,20.6449995040894,0,0,6.56771397590638,0,60,60,60,7.94679045677185,0,60,60,0,0,100,0,80,23.9930238723755,0,24.0658922195435,429.179733276368,24.3239002227783,432.925247192383,0,0,0,0,0,0,0,2,0,2,27.3877859115601,25.1349992752075,25.3949995040894,20,25,10,-6,24.7826328277588,0,2,24.6427268981934,25.7049989700318,26.0599994659424,0,700,400,0,0.392081037163734,0,40,1.43183547258377,0,35,24.5561418533326,0,0,100,0,12.0117993354797,10,38,24.2323541641236,1,24,23,23.9633808135987,0,418.697326660157,0,24.2946758270264,420.185501098633,23.7327241897583,423.60334777832,17,23,0,0,0,16,24.0010347366333,0,423.741195678711,0,0,0,0,2,0,0,2,21.3569612503052,19.3849992752075,23,26,23,31,10,20.6199989318848,0,0,0.614831686019898,0,80,0,21.7855834960938,0,0,2,25.2587509155274,21.1549997329712,24,30.7099990844727,30,10,25.4925975799561,23.9849996566773,30.2149991989136,0,0,2.89236080646515,0,60,0,25.0351991653442,24.1218166351318,24.0293884277344,2,0,0,2,25.4255428314209,25.4949998855591,25.5399990081787,23,21,30,10,25.7799987792969,25.9699993133545,0,0,1.45705997943879,0,50,50,50,0,0,24.8673114776611,2,0,0,2,24.8317594528199,25.1799993515015,25.6949987411499,23,26,23,30,10,25.7999992370605,26.0349988937378,0,0,0.981112033128738,0,25,25,25,0,0,24.2785930633545,2,0,0,2,24.1941576004028,25.1199989318848,25.7049989700318,26,20,26,30,10,25.8899993896485,26.024998664856,24.0650777816773,26,0,0,1.47214585542679,0,60,0,0,24.3310079574585,2,0,0,2,24.3917131423951,21.5050001144409,20,24.9499988555908,42,10,-4,24.1308965682983,0,0,0,2,24.2274265289307,19.8599987030029,24.9300003051758,0,0,3.7312126159668,0,125,5.53036546707154,0,100,24.4813203811646,0,0,0,24.0444316864014,1,0,0,2,23.2058038711548,22.085000038147,25,22.0150003433228,30,10,-5,21.9554452896118,0,0,0,2,21.184329032898,22.5349988937378,22.2049989700318,0,0,2.28652286529541,0,75,75,75,75,1.25387394428253,0,75,75,75,22.6774473190308,0,0,0,22.0310802459717,1,2,0,0,2,21.4606075286866,22.2449998855591,26,22.8149995803833,30,10,-5,20.2650527954102,0,0,0,2,21.2819156646729,23.3449993133545,46.125,0,0,1.86462324857712,0,70,70,70,70,0.989439725875855,0,70,70,70,21.9261350631714,0,0,0,21.2429838180542,1,70.5896682739258,0,0,1,8.10005235671997,0,8.10005235671997,0,1,100,0,16.425
2026-08-30 05:45:00,2,0,0,2,18.6586284637451,19.1199989318848,26,18.8400001525879,30,10,-5,17.1517066955566,0,0,0,2,18.7200050354004,19.8799991607666,19.7999992370605,0,0,0.61760687828064,0,75,75,75,75,1.60431945323944,0,80,80,80,19.03391456604,0,0,0,16.998722076416,1,2,0,0,2,18.9802646636963,19.2399997711182,26,41.3299980163574,30,10,-3,16.6559829711914,0,0,0,2,18.348783493042,20.1099987030029,44.5799980163574,0,0,1.34143710136414,0,75,75,75,75,1.60230731964111,0,70,70,70,19.0341415405273,0,0,0,17.8983612060547,1,0,0,2,0,0,2,24.0466461181641,7.30999994277954,26,17,42,10,-3,23.7223739624023,0,0,0,2,23.6480236053467,7.44000005722046,20.6499996185303,0,0,6.55867147445679,0,60,60,60,7.94168853759766,0,60,60,0,0,100,0,80,23.9805812835693,0,24.0663604736328,430.452301025391,24.3309059143066,433.053680419922,0,0,0,0,0,0,0,2,0,2,27.3751811981201,25.1399993896484,25.3999996185303,20,25,10,-6,24.7764453887939,0,2,24.6386203765869,25.6999988555908,26.0599994659424,0,700,400,0,0.391645193099976,0,40,1.42907226085663,0,35,24.5576038360596,0,0,100,0,11.9113340377808,10,38,24.2150402069092,1,24,23,23.8504314422607,0,419.3427734375,0,24.2827072143555,416.140014648438,23.5611705780029,422.732849121094,17,23,0,0,0,16,24.1055641174316,0,423.686096191406,0,0,0,0,2,0,0,2,21.3582401275635,19.3799991607666,23,26,23,31,10,20.6099987030029,0,0,0.61547976732254,0,80,0,21.7321643829346,0,0,2,25.2573089599609,21.0900001525879,24,30.7099990844727,30,10,25.4841117858887,23.9899997711182,30.2099990844727,0,0,2.89188408851624,0,60,0,25.0411071777344,24.150972366333,24.0201473236084,2,0,0,2,25.4389533996582,25.5,25.5299987792969,23,21,30,10,25.7799987792969,25.9599990844727,0,0,1.45209288597107,0,50,50,50,0,0,24.8600978851318,2,0,0,2,24.8332386016846,25.1999988555908,25.6800003051758,23,26,23,30,10,25.8099994659424,26.0100002288818,0,0,0.984417498111725,0,25,25,25,0,0,24.2662086486816,2,0,0,2,24.1909198760986,25.1299991607666,25.7199993133545,26,20,26,30,10,25.8899993896484,26.0299987792969,24.0641441345215,26,0,0,1.47218489646912,0,60,0,0,24.3231086730957,2,0,0,2,24.4056224822998,21.5100002288818,20,24.9599990844727,42,10,-4,24.1245899200439,0,0,0,2,24.2254676818848,19.8699989318848,24.9300003051758,0,0,3.72410869598389,0,125,5.52050685882568,0,100,24.4744319915771,0,0,0,24.0373382568359,1,0,0,2,23.1895084381104,22.0799999237061,25,22,30,10,-5,21.9575595855713,0,0,0,2,21.1717014312744,22.5299987792969,22.1800003051758,0,0,1.36234259605408,0,75,75,75,75,1.2488352060318,0,75,75,75,22.6692523956299,0,0,0,21.924840927124,1,2,0,0,2,21.4645366668701,22.2199993133545,26,22.7999992370605,30,10,-5,20.2473831176758,0,0,0,2,21.2575550079346,23.3400001525879,46.0799980163574,0,0,1.86191356182098,0,70,70,70,70,0.990602791309357,0,70,70,70,21.9168014526367,0,0,0,21.2419700622559,1,66.3723831176758,0,0,1,7.66426610946655,0,7.66426610946655,0,1,100,0,16.3275
2026-08-30 06:00:00,2,0,0,2,18.5872507095337,19.0499992370606,26,18.7649993896485,30,10,-5,17.065972328186,0,0,0,2,18.642972946167,19.795000076294,19.7199993133545,0,0,3.33681589365006,0,75,75,75,75,1.60250192880631,0,80,80,80,18.9588613510132,0,0,0,16.9053907394409,1,2,0,0,2,18.8993940353394,19.1749992370606,26,41.295000076294,30,10,-3,16.5715932846069,0,0,0,2,18.2691526412964,20.0499992370606,44.609998703003,0,0,1.85269546508789,0,75,75,75,75,1.59531766176224,0,70,70,70,18.9614610671998,0,0,0,17.8154344558716,1,0,0,2,0,0,2,24.0411949157715,7.36999988555909,26,17,42,10,-3,23.7114048004151,0,0,0,2,23.6456394195557,7.49499988555909,20.6349992752075,0,0,6.57210326194763,0,60,60,60,8.15681552886963,0,60,60,0,0,100,0,80,23.9714069366455,0,24.0687522888184,429.193908691406,24.3224439620972,432.996307373047,0,0,0,0,0,0,0,2,0,2,27.3582925796509,25.1499996185303,25.3899993896484,20,25,10,-6,24.7752866744995,0,2,24.6432008743286,25.7049989700318,26.0449991226196,0,700,400,0,0.391226723790169,0,40,1.43041920661927,0,35,24.5596923828125,0,0,100,0,11.9552006721497,10,38,24.2062368392945,1,24,23,23.9045534133911,0,418.532485961914,0,24.3328943252564,417.993682861329,23.5702457427979,424.08871459961,17,23,0,0,0,16,24.035514831543,0,423.181091308594,0,0,0,0,2,0,0,2,21.352014541626,19.3949995040894,23,26,23,31,10,20.6049995422363,0,0,0.613773226737976,0,80,0,21.6963691711426,0,0,2,25.2594480514527,21.210000038147,24,30.7149991989136,30,10,25.4830007553101,24,30.2049989700318,0,0,2.92108798027039,0,60,0,25.038049697876,24.1203937530518,24.0215682983399,2,0,0,2,25.4373741149902,25.5,25.5299987792969,23,21,30,10,25.7699995040894,25.9699993133545,0,0,1.49207621812821,0,50,50,50,0,0,24.8597621917725,2,0,0,2,24.8362092971802,25.2149991989136,25.6999988555908,23,26,23,30,10,25.8049993515015,26.0449991226196,0,0,0.9827541410923,0,25,25,25,0,0,24.261290550232,2,0,0,2,24.192982673645,25.1549997329712,25.6999988555909,26,20,26,30,10,25.8949995040894,26.0299987792969,24.060359954834,26,0,0,1.47214525938034,0,60,0,0,24.3208227157593,2,0,0,2,24.3995914459229,21.5100002288818,20,24.9549989700318,42,10,-4,24.1216125488281,0,0,0,2,24.221962928772,19.8599987030029,24.9349994659424,0,0,3.726722240448,0,125,5.81186819076538,0,100,24.4726667404175,0,0,0,24.0306186676026,1,0,0,2,23.2030982971192,22.0699996948243,25,21.9749994277955,30,10,-5,21.9387979507446,0,0,0,2,21.1611652374268,22.5050001144409,22.1599998474121,0,0,3.49497449398041,0,75,75,75,75,1.25137639045716,0,75,75,75,22.6710996627808,0,0,0,21.9735984802246,1,2,0,0,2,21.4519023895264,22.2099990844727,26,22.7899990081787,30,10,-5,20.1959981918335,0,0,0,2,21.2274436950684,23.3299999237061,46.049997329712,0,0,2.39767754077912,0,70,70,70,70,0.992452204227448,0,70,70,70,21.9058036804199,0,0,0,21.2451467514038,1,68.801456451416,0.295161306858063,0.295161306858063,1,7.92753577232361,0,7.92753577232361,0,1,100,0,16.23
2026-08-30 06:15:00,2,0,0,2,18.529878616333,18.9799995422363,26,18.6700000762939,30,10,-5,17.0131931304932,0,0,0,2,18.560266494751,19.7299995422363,19.6499996185303,0,0,2.27992486953735,0,75,75,75,75,1.59641063213348,0,80,80,80,18.8807773590088,0,0,0,16.8939571380615,1,2,0,0,2,18.8115482330322,19.0900001525879,26,41.2399978637695,30,10,-3,16.6084671020508,0,0,0,2,18.1850566864014,19.9799995422363,44.5200004577637,0,0,2.23877501487732,0,75,75,75,75,1.59632301330566,0,70,70,70,18.8805465698242,0,0,0,17.7344512939453,1,0,0,2,0,0,2,24.05712890625,7.98999977111816,26,17,42,10,-3,23.702543258667,0,0,0,2,23.641321182251,8.11999988555908,20.6199989318848,0,0,6.55687713623047,0,60,60,60,8.55212688446045,0,60,60,0,0,100,0,80,23.9592208862305,0,24.0610065460205,428.09765625,24.330041885376,433.176879882812,0,0,0,0,0,0,0,2,0,2,27.3487396240234,25.1599998474121,25.3999996185303,20,25,10,-6,24.7680912017822,0,2,24.6410655975342,25.7199993133545,26.0499992370605,0,700,400,0,0.386941015720367,0,40,1.43376362323761,0,35,24.5582809448242,0,0,100,0,11.9967432022095,10,38,24.1910820007324,1,24,23,23.8492603302002,0,419.636566162109,0,24.1938457489014,418.416656494141,23.555419921875,424.080383300781,17,23,0,0,0,16,23.9992523193359,0,423.441131591797,0,0,0,0,2,0,0,2,21.357738494873,19.3999996185303,23,26,23,31,10,20.6000003814697,0,0,0.613523244857788,0,80,0,21.6540966033936,0,0,2,25.258358001709,21.25,24,30.7099990844727,30,10,25.4750652313232,24.019998550415,30.2099990844727,0,0,2.95239210128784,0,60,0,25.0391387939453,24.1367492675781,24.0087738037109,2,0,0,2,25.4433422088623,25.5,25.5299987792969,23,21,30,10,25.7999992370605,25.9699993133545,0,0,1.52981746196747,0,50,50,50,0,0,24.8539371490479,2,0,0,2,24.836669921875,25.2199993133545,25.6999988555908,23,26,23,30,10,25.8099994659424,26.0299987792969,0,0,0.980987071990967,0,25,25,25,0,0,24.2532939910889,2,0,0,2,24.1953735351562,25.1599998474121,25.689998626709,26,20,26,30,10,25.8999996185303,26.0399990081787,24.0585918426514,26,0,0,1.47075176239014,0,60,0,0,24.3123474121094,2,0,0,2,24.3912792205811,21.5100002288818,20,24.9499988555908,42,10,-4,24.1176090240479,0,0,0,2,24.2194843292236,19.8299999237061,24.9300003051758,0,0,3.7269811630249,0,125,5.52509164810181,0,100,24.4694709777832,0,0,0,24.0224094390869,1,0,0,2,23.2118473052979,22.0499992370605,25,21.9599990844727,30,10,-5,21.9141788482666,0,0,0,2,21.1595764160156,22.5,22.1499996185303,0,0,2.77135586738586,0,75,75,75,75,1.25237095355988,0,75,75,75,22.666259765625,0,0,0,21.988208770752,1,2,0,0,2,21.44065284729,22.189998626709,26,22.7600002288818,30,10,-5,20.1689281463623,0,0,0,2,21.208028793335,23.3099994659424,46,0,0,1.86400127410889,0,70,70,70,70,0.991342604160309,0,70,70,70,21.8939018249512,0,0,0,21.2345676422119,1,70.45947265625,0,0,1,7.74456548690796,0,7.74456548690796,0,1,100,0,16.2475
