2026-08-30 06:30:00,2,0,0,2,18.4837408065796,18.9049987792969,26,18.6149997711182,30,10,-5,16.9575300216675,0,0,0,2,18.4877462387085,19.6399993896485,19.585000038147,0,0,0.998319834470747,0,75,75,75,75,1.59820491075516,0,80,80,80,18.7996540069581,0,0,0,16.6905527114868,1,2,0,0,2,18.7655982971192,19.0399990081787,26,41.1999988555909,30,10,-3,16.4929571151734,0,0,0,2,18.0985097885132,19.9249992370606,44.4649982452393,0,0,1.30969959497452,0,75,75,75,75,1.5959951877594,0,70,70,70,18.8106412887574,0,0,0,17.6639070510865,1,0,0,2,0,0,2,24.0427627563477,7.80999970436096,26,17,42,10,-3,23.7107620239258,0,0,0,2,23.6464080810547,7.92499971389771,20.6199989318848,0,0,6.579172372818,0,60,60,60,7.96510171890259,0,60,60,0,0,100,0,80,23.950798034668,0,24.0689115524292,430.265274047852,24.3245887756348,433.062026977539,0,0,0,0,0,0,0,2,0,2,27.3401947021485,25.1849994659424,25.4049997329712,20,25,10,-6,24.7764616012573,0,2,24.6424722671509,25.7149991989136,26.0399990081787,0,700,400,0,0.389504849910736,0,40,1.4337894320488,0,35,24.5607442855835,0,0,100,0,12.1149988174439,10,38,24.1760425567627,1,24,23,24.1663217544556,0,420.955490112305,0,24.502779006958,421.157516479492,23.5506505966187,425.617691040039,17,23,0,0,0,16,23.9224967956543,0,422.920883178711,0,0,0,0,2,0,0,2,21.3594160079956,19.3949995040894,23,26,23,31,10,20.6099987030029,0,0,0.615090787410736,0,80,0,21.616587638855,0,0,2,25.2591695785522,21.3049993515015,24,30.7149991989136,30,10,25.4739236831665,24.0499992370606,30.2049989700318,0,0,2.95142078399659,0,60,0,25.0314207077027,24.092661857605,24.0023775100708,2,0,0,2,25.4331483840943,25.5050001144409,25.5299987792969,23,21,30,10,25.7949991226196,25.9699993133545,0,0,1.52952486276627,0,50,50,50,0,0,24.8605146408081,2,0,0,2,24.8390731811524,25.2399997711182,25.6949987411499,23,26,23,30,10,25.8099994659424,26.0449991226196,0,0,0.984712958335877,0,25,25,25,0,0,24.2461519241333,2,0,0,2,24.1985025405884,25.1750001907349,25.7049989700318,26,20,26,30,10,25.8999996185303,26.0499992370605,24.0568161010743,26,0,0,1.4713688492775,0,60,0,0,24.3075904846192,2,0,0,2,24.3707256317139,21.4899997711182,20,24.9499988555908,42,10,-4,24.1102781295777,0,0,0,2,24.2156162261963,19.835000038147,24.9250001907349,0,0,3.73192346096039,0,125,5.54283237457276,0,100,24.4690179824829,0,0,0,24.0156135559082,1,0,0,2,23.2034969329834,22.0499992370606,25,21.9300003051758,30,10,-5,21.8961534500122,0,0,0,2,21.1221141815186,22.5,22.1249990463257,0,0,1.50807672739029,0,75,75,75,75,1.250932097435,0,75,75,75,22.6669607162476,0,0,0,21.9884376525879,1,2,0,0,2,21.4442701339722,22.164999961853,26,22.7499990463257,30,10,-5,20.1011953353882,0,0,0,2,21.1601533889771,23.2999992370606,45.9650001525879,0,0,1.01439368724823,0,70,70,70,70,0.990999519824982,0,70,70,70,21.8863544464112,0,0,0,21.2384595870972,1,70.2887420654297,0,0,1,8.14842772483826,0,8.14842772483826,0,1,100,0,16.265
2026-08-30 06:45:00,2,0,0,2,18.3956909179688,18.8299999237061,26,18.5299987792969,30,10,-5,16.8984851837158,0,0,0,2,18.4130554199219,19.5599994659424,19.5,0,0,0.653846144676208,0,75,75,75,75,1.60028052330017,0,80,80,80,18.7228717803955,0,0,0,16.7308120727539,1,2,0,0,2,18.6902484893799,18.9899997711182,26,41.1800003051758,30,10,-3,16.4084568023682,0,0,0,2,18.0292720794678,19.8599987030029,44.2000007629395,0,0,1.30185830593109,0,75,75,75,75,2.13564324378967,0,70,70,70,18.739953994751,0,0,0,17.5877532958984,1,0,0,2,0,0,2,24.0444030761719,7.21999979019165,26,17,42,10,-3,23.694860458374,0,0,0,2,23.6422157287598,7.32999992370605,20.6000003814697,0,0,6.5927906036377,0,60,60,60,7.98541641235352,0,60,60,0,0,100,0,80,23.9428997039795,0,24.0794429779053,430.229675292969,24.3242492675781,433.259765625,0,0,0,0,0,0,0,2,0,2,27.3297996520996,25.1800003051758,25.4200000762939,20,25,10,-6,24.7730693817139,0,2,24.6418857574463,25.7199993133545,26.0399990081787,0,700,400,0,0.388820767402649,0,40,1.43650579452515,0,35,24.5626316070557,0,0,100,0,12.2153625488281,10,38,24.1707077026367,1,24,23,24.0631828308105,0,423.618072509766,0,24.4844436645508,419.769989013672,23.7646961212158,427.592559814453,17,23,0,0,0,16,23.9943790435791,0,423.952331542969,0,0,0,0,2,0,0,2,21.3485717773438,19.3899993896484,23,26,23,31,10,20.6099987030029,0,0,0.611025750637054,0,80,0,21.5959854125977,0,0,2,25.2595043182373,21.3400001525879,24,30.6999988555908,30,10,25.4713153839111,24.0499992370605,30.2099990844727,0,0,2.94870328903198,0,60,0,25.0323963165283,24.0357856750488,23.9860324859619,2,0,0,2,25.4347534179688,25.5,25.5299987792969,23,21,30,10,25.7899990081787,25.9699993133545,0,0,1.52678060531616,0,50,50,50,0,0,24.8550453186035,2,0,0,2,24.8419799804688,25.2399997711182,25.6999988555908,23,26,23,30,10,25.8199996948242,26.0499992370605,0,0,0.989477634429932,0,25,25,25,0,0,24.2424697875977,2,0,0,2,24.2020988464355,25.1800003051758,25.7099990844727,26,20,26,30,10,25.9099998474121,26.0599994659424,24.0549488067627,26,0,0,1.47317028045654,0,60,0,0,24.307300567627,2,0,0,2,24.3959140777588,21.5,20,24.9499988555908,42,10,-4,24.1150131225586,0,0,0,2,24.2140560150146,19.8400001525879,24.9300003051758,0,0,3.74408841133118,0,125,5.79747152328491,0,100,24.4605312347412,0,0,0,24.0122375488281,1,0,0,2,23.1644477844238,22.0299987792969,25,21.9099998474121,30,10,-5,21.8850154876709,0,0,0,2,21.1361675262451,22.4899997711182,22.0799999237061,0,0,1.7449312210083,0,75,75,75,75,1.24866342544556,0,75,75,75,22.6561183929443,0,0,0,21.9540576934814,1,2,0,0,2,21.4323883056641,22.1800003051758,26,22.7299995422363,30,10,-5,20.0639915466309,0,0,0,2,21.1313190460205,23.2799987792969,45.9699974060059,0,0,1.77517294883728,0,70,70,70,70,0.988291263580322,0,70,70,70,21.8723926544189,0,0,0,21.2241058349609,1,68.841194152832,0,0,1,8.07260036468506,0,8.07260036468506,0,1,100,0,16.2825
2026-08-30 07:00:00,2,0,0,2,18.3389587402344,18.7549991607666,26,18.4650001525879,30,10,-5,16.869426727295,0,0,0,2,18.3339557647705,19.4849996566773,19.4399995803833,0,0,1.39487785100937,0,75,75,75,75,1.60192775726318,0,80,80,80,18.6454086303711,0,0,0,16.6821069717408,1,2,0,0,2,18.6257524490357,18.9199991226197,26,41.1349983215332,30,10,-3,16.3963527679444,0,0,0,2,17.95055103302,19.7899990081787,44.2799987792969,0,0,1.43884646892548,0,75,75,75,75,1.59261739253998,0,70,70,70,18.6623849868774,0,0,0,17.5192794799805,1,0,0,2,0,0,2,24.0702438354492,7.93499994277955,26,17,42,10,-3,23.6905097961426,0,0,0,2,23.6413898468018,8.04999971389771,20.5900001525879,0,0,6.57279539108277,0,60,60,60,7.95648765563965,0,60,60,0,0,100,0,80,23.9402961730957,0,24.0686883926392,430.423736572266,24.3254070281983,433.756988525391,0,0,0,0,0,0,0,2,0,2,27.3464241027832,25.1999988555909,25.4099998474121,20,25,10,-6,24.7682266235352,0,2,24.6424970626831,25.7299995422363,26.024998664856,0,700,400,0,0.391853675246239,0,40,1.5632250905037,0,35,24.5611696243286,0,0,100,0,12.2502937316895,10,38,24.1533994674683,1,24,23,24.0610265731812,0,425.351318359375,0,24.4506311416626,420.344635009766,23.5678672790527,427.24853515625,17,23,0,0,0,16,23.933012008667,0,423.555480957031,0,0,0,0,2,0,0,2,21.3443422317505,19.3899993896484,23,26,23,31,10,20.6000003814697,0,0,0.61594706773758,0,80,0,21.5736417770386,0,0,2,25.2577285766602,21.335000038147,24,30.7149991989136,30,10,25.4658107757568,24.0649995803833,30.1949987411499,0,0,2.9500550031662,0,60,0,25.0249080657959,24.0677766799927,23.9824781417847,2,0,0,2,25.4235754013062,25.5100002288818,25.519998550415,23,21,30,10,25.7949991226196,25.9599990844727,0,0,1.52877300977707,0,50,50,50,0,0,24.8567514419556,2,0,0,2,24.8434362411499,25.2449998855591,25.6949987411499,23,26,23,30,10,25.8249998092652,26.0499992370605,0,0,0.982609748840332,0,25,25,25,0,0,24.2293395996094,2,0,0,2,24.201153755188,25.1899995803833,25.7049989700318,26,20,26,30,10,25.8999996185303,26.0699996948242,24.0515565872193,26,0,0,1.47370368242264,0,60,0,0,24.3003149032593,2,0,0,2,24.42387008667,21.4949998855591,20,24.9449987411499,42,10,-4,24.1080446243287,0,0,0,2,24.2067680358887,19.8400001525879,24.9250001907349,0,0,3.73105728626251,0,125,5.63789200782776,0,100,24.4530353546143,0,0,0,24.007610321045,1,0,0,2,23.1500473022461,22.0200004577637,25,21.8949995040894,30,10,-5,21.8612194061279,0,0,0,2,21.1295423507691,22.4599990844727,22.0599994659424,0,0,1.40226900577545,0,75,75,75,75,1.251908659935,0,75,75,75,22.6446704864502,0,0,0,21.9412517547608,1,2,0,0,2,21.3876485824585,22.1349992752075,26,22.7099990844727,30,10,-5,20.0430250167847,0,0,0,2,21.1202716827393,23.2449998855591,45.9249992370606,0,0,1.18857276439667,0,70,70,70,70,0.988674819469452,0,70,70,70,21.8696308135987,0,0,0,21.196533203125,1,69.5981407165528,0,0,1,8.35676431655884,0,8.35676431655884,0,1,100,0,16.3
2026-08-30 07:15:00,2,0,0,2,18.3382205963135,18.6800003051758,26,18.3999996185303,30,10,-5,16.8420677185059,0,0,0,2,18.2623310089111,19.4099998474121,19.3699989318848,0,0,0.986289978027344,0,75,75,75,75,1.60296678543091,0,80,80,80,18.5725746154785,0,0,0,16.6058540344238,1,2,0,0,2,18.5480365753174,18.8599987030029,26,41.1399993896484,30,10,-3,16.396520614624,0,0,0,2,17.8930225372314,19.75,44.4500007629395,0,0,1.30207324028015,0,75,75,75,75,1.58952271938324,0,70,70,70,18.6029586791992,0,0,0,17.4550266265869,1,0,0,2,0,0,2,24.0309829711914,8.02999973297119,26,17,42,10,-3,23.7025012969971,0,0,0,2,23.6464557647705,8.13999938964844,20.5599994659424,0,0,6.55803537368774,0,60,60,60,8.54817295074463,0,60,60,0,0,100,0,80,23.9204883575439,0,24.0640869140625,429.996459960938,24.3163204193115,433.427612304688,0,0,0,0,0,0,0,2,0,2,27.3500385284424,25.1999988555908,25.4200000762939,20,25,10,-6,24.7691764831543,0,2,24.6405773162842,25.7299995422363,26.019998550415,0,700,400,0,0.394036948680878,0,40,1.58372473716736,0,35,24.5570182800293,0,0,100,0,12.1630048751831,10,38,24.1407127380371,1,24,23,24.1625061035156,0,425.825866699219,0,24.4916133880615,419.639770507812,23.5654945373535,424.302673339844,17,23,0,0,0,16,23.9214706420898,0,422.928253173828,0,0,0,0,2,0,0,2,21.3330097198486,19.3799991607666,23,26,23,31,10,20.6000003814697,0,0,0.615859389305115,0,80,0,21.501989364624,0,0,2,25.2560691833496,21.3299999237061,24,30.6999988555908,30,10,25.4613265991211,24.0799999237061,30.189998626709,0,0,2.94795417785645,0,60,0,25.0173320770264,24.0414695739746,23.9746589660645,2,0,0,2,25.3961181640625,25.5100002288818,25.5299987792969,23,21,30,10,25.7899990081787,25.9699993133545,0,0,1.52476418018341,0,50,50,50,0,0,24.8644485473633,2,0,0,2,24.8445358276367,25.269998550415,25.6999988555908,23,26,23,30,10,25.8299999237061,26.0599994659424,0,0,0.982625484466553,0,25,25,25,0,0,24.2160949707031,2,0,0,2,24.2019557952881,25.1999988555908,25.7099990844727,26,20,26,30,10,25.8999996185303,26.0699996948242,24.0501823425293,26,0,0,1.46991062164307,0,60,0,0,24.2948684692383,2,0,0,2,24.4081764221191,21.4899997711182,20,24.9499988555908,42,10,-4,24.1040935516357,0,0,0,2,24.1991500854492,19.8299999237061,24.9300003051758,0,0,3.72116708755493,0,125,5.94090795516968,0,100,24.4533729553223,0,0,0,23.9965343475342,1,0,0,2,23.1295299530029,22,25,21.8899993896484,30,10,-5,21.8281173706055,0,0,0,2,21.0314884185791,22.4499988555908,22.0499992370605,0,0,1.80736982822418,0,75,75,75,75,1.25145936012268,0,75,75,75,22.6324577331543,0,0,0,21.95774269104,1,2,0,0,2,21.3811721801758,22.1099987030029,26,22.6999988555908,30,10,-5,19.9814395904541,0,0,0,2,21.1014003753662,23.2199993133545,45.9500007629395,0,0,1.86294806003571,0,70,70,70,70,0.986847579479218,0,70,70,70,21.8634586334229,0,0,0,21.1780242919922,1,70.3202972412109,0,0,1,7.90672826766968,0,7.90672826766968,0,1,100,0,16.3175
2026-08-30 07:30:00,2,0,0,2,18.3500995635987,18.6449995040894,26,18.3549995422363,30,10,-5,17.0345039367676,0,0,0,2,18.1999006271362,19.3449993133545,19.3249998092652,0,0,0.816861510276794,0,75,75,75,75,1.60272336006165,0,80,80,80,18.5025100708008,0,0,0,17.0267572402954,1,2,0,0,2,18.5253524780273,18.8199996948243,26,41.1149997711182,30,10,-3,16.5634489059449,0,0,0,2,17.8375730514527,19.6949996948243,44.170000076294,0,0,1.30050849914551,0,75,75,75,75,1.59210824966431,0,70,70,70,18.5359792709351,0,0,0,17.404767036438,1,0,0,2,0,0,2,24.0277452468872,7.40999984741211,26,17,42,10,-3,23.7015571594239,0,0,0,2,23.6422443389893,7.51999974250794,20.5399990081787,0,0,6.57096648216248,0,60,60,60,8.26178312301636,0,60,60,0,0,100,0,80,23.9083671569824,0,24.0634784698487,430.240982055665,24.3258323669434,434.102691650391,0,0,0,0,0,0,0,2,0,2,27.3482484817505,25.2249994277954,25.4250001907349,20,25,10,-6,24.7749099731445,0,2,24.6396226882935,25.7299995422363,26.0149993896484,0,700,400,0,0.391633093357087,0,40,1.4440330862999,0,35,24.5584373474121,0,0,100,0,12.1224546432495,10,38,24.1371593475342,1,24,23,24.1046237945557,0,424.548721313477,0,24.4449234008789,421.001678466797,23.6546812057496,422.961044311524,17,23,0,0,0,16,23.8685846328736,0,422.470123291016,0,0,0,0,2,0,0,2,21.3262138366699,19.3699989318848,23,26,23,31,10,20.585000038147,0,0,0.615934938192368,0,80,0,21.518479347229,0,0,2,25.2553300857544,21.375,24,30.6949987411499,30,10,25.4568576812744,24.0799999237061,30.189998626709,0,0,2.95023512840271,0,60,0,25.0125331878663,24.0521354675293,23.9675559997559,2,0,0,2,25.3870058059693,25.524998664856,25.5100002288818,23,21,30,10,25.8049993515015,25.9599990844727,0,0,1.5283694267273,0,50,50,50,0,0,24.8634119033814,2,0,0,2,24.849328994751,25.269998550415,25.6849994659424,23,26,23,30,10,25.8400001525879,26.0449991226196,0,0,0.985522627830505,0,25,25,25,0,0,24.2195129394531,2,0,0,2,24.2048778533936,25.2049989700318,25.7099990844727,26,20,26,30,10,25.914999961853,26.0799999237061,24.0483350753784,26,0,0,1.4741113781929,0,60,0,0,24.2914581298828,2,0,0,2,24.3993072509766,21.5,20,24.939998626709,42,10,-4,24.1042032241821,0,0,0,2,24.1992921829224,19.835000038147,24.9200000762939,0,0,3.73381567001343,0,125,5.67294406890869,0,100,24.4529819488526,0,0,0,23.9856891632081,1,0,0,2,23.0840187072754,21.9849996566773,25,21.8699989318848,30,10,-5,21.8202571868897,0,0,0,2,20.9839591979981,22.4200000762939,22.0449991226196,0,0,1.5983961224556,0,75,75,75,75,1.24966931343079,0,75,75,75,22.6120176315308,0,0,0,21.9122905731201,1,2,0,0,2,21.3493366241455,22.0900001525879,26,22.6750001907349,30,10,-5,19.9845952987671,0,0,0,2,21.0910596847535,23.2349996566773,45.9349994659424,0,0,1.59402859210968,0,70,70,70,70,0.990530669689179,0,70,70,70,21.8528461456299,0,0,0,21.1574459075928,1,69.4991188049316,44.5542497634888,44.5542497634888,1,7.84884572029114,0,7.84884572029114,0,1,100,0,16.335
2026-08-30 07:45:00,2,0,0,2,18.4418525695801,18.6000003814697,26,18.3400001525879,30,10,-5,17.3082981109619,0,0,0,2,18.1459484100342,19.3099994659424,19.3099994659424,0,0,0.640089809894562,0,75,75,75,75,1.60289180278778,0,80,80,80,18.4454402923584,0,0,0,17.5791397094727,1,2,0,0,2,18.5096435546875,18.7899990081787,26,41.1100006103516,30,10,-3,16.9556217193604,0,0,0,2,17.8038959503174,19.6599998474121,44.5200004577637,0,0,1.29970502853394,0,75,75,75,75,1.59282088279724,0,70,70,70,18.4836769104004,0,0,0,17.3733062744141,1,0,0,2,0,0,2,24.0050945281982,7.48999977111816,26,17,42,10,-3,23.7133102416992,0,0,0,2,23.6469860076904,7.59999990463257,20.5100002288818,0,0,6.55715417861938,0,60,60,60,7.93724822998047,0,60,60,0,0,100,0,80,23.8937835693359,0,24.0576705932617,428.479125976562,24.3228702545166,433.065155029297,0,0,0,0,0,0,0,2,0,2,27.3610382080078,25.2299995422363,25.4200000762939,20,25,10,-6,24.7707767486572,0,2,24.6410484313965,25.7299995422363,26.019998550415,0,700,400,0,0.386480122804642,0,40,1.47350001335144,0,35,24.5605049133301,0,0,100,0,12.2359066009521,10,38,24.1359043121338,1,24,23,24.1747360229492,0,425.857330322266,0,24.4035968780518,422.515228271484,23.5611915588379,423.716735839844,17,23,0,0,0,16,23.7765274047852,0,423.703674316406,0,0,0,0,2,0,0,2,21.3177757263184,19.3599987030029,23,26,23,31,10,20.5900001525879,0,0,0.613947570323944,0,80,0,21.513069152832,0,0,2,25.2538433074951,21.4799995422363,24,30.6999988555908,30,10,25.4518337249756,24.1000003814697,30.189998626709,0,0,2.94470000267029,0,60,0,25.0115871429443,24.0258350372314,23.9661331176758,2,0,0,2,25.3726539611816,25.519998550415,25.519998550415,23,21,30,10,25.7999992370605,25.9699993133545,0,0,1.52711868286133,0,50,50,50,0,0,24.8683395385742,2,0,0,2,24.8508853912354,25.2799987792969,25.689998626709,23,26,23,30,10,25.8299999237061,26.0499992370605,0,0,0.981627345085144,0,25,25,25,0,0,24.2196521759033,2,0,0,2,24.2093391418457,25.2199993133545,25.7099990844727,26,20,26,30,10,25.9099998474121,26.0900001525879,24.0488948822021,26,0,0,1.47205126285553,0,60,0,0,24.2922515869141,2,0,0,2,24.3663635253906,21.5,20,24.939998626709,42,10,-4,24.1059131622314,0,0,0,2,24.1979312896729,19.8500003814697,24.9200000762939,0,0,3.71801257133484,0,125,5.52247142791748,0,100,24.453971862793,0,0,0,23.9796695709229,1,0,0,2,23.054859161377,21.9699993133545,25,21.8500003814697,30,10,-5,21.8004398345947,0,0,0,2,20.9424266815186,22.3999996185303,22.0399990081787,0,0,1.84212327003479,0,75,75,75,75,1.25121009349823,0,75,75,75,22.5951671600342,0,0,0,21.8997631072998,1,2,0,0,2,21.32057762146,22.0699996948242,26,22.6800003051758,30,10,-5,19.9908905029297,0,0,0,2,21.0741271972656,23.2099990844727,45.9199981689453,0,0,1.78370583057404,0,70,70,70,70,0.987632215023041,0,70,70,70,21.8357219696045,0,0,0,21.1311149597168,1,68.6261444091797,51.3600769042969,51.3600769042969,1,7.9900803565979,0,7.9900803565979,0,1,100,0,16.3525
2026-08-30 08:00:00,2,0,0,2,18.5761871337891,18.6000003814697,26,18.3649997711182,30,10,-5,17.701307296753,0,0,0,2,18.1191148757935,19.2949991226196,19.3449993133545,0,0,1.11703509092331,0,75,75,75,75,1.60508340597153,0,80,80,80,18.4464845657349,0,0,0,18.3519744873047,1,2,0,0,2,18.5516653060913,18.7650003433228,26,41.1449985504151,30,10,-3,17.4152193069458,0,0,0,2,17.8009777069092,19.6449995040894,44.3999996185303,0,0,1.29809808731079,0,75,75,75,75,1.59121888875961,0,70,70,70,18.4434967041016,0,0,0,17.376841545105,1,0,0,2,0,0,2,23.9667778015137,7.68499994277954,26,17,42,10,-3,23.7241659164429,0,0,0,2,23.6491651535035,7.79499983787536,20.4799995422364,0,0,6.57864022254944,0,60,60,60,7.95815300941467,0,60,60,0,0,100,0,80,23.8895130157471,0,24.0579242706299,428.154205322266,24.3229570388794,432.997879028321,0,0,0,0,0,0,0,2,0,2,27.3534173965454,25.25,25.4200000762939,20,25,10,-6,24.7726516723633,0,2,24.6387615203858,25.7349996566773,26.0050001144409,0,700,400,0,0.390752926468849,0,40,1.91534215211869,0,35,24.5534210205078,0,0,100,0,12.1208825111389,10,38,24.1317892074585,1,24,23,24.1705513000488,0,424.773849487305,0,24.3921775817871,420.171951293946,23.5571784973145,422.576477050782,17,23,0,0,0,16,23.8429231643677,0,423.372741699219,0,0,0,0,2,0,0,2,21.3099565505982,19.3499994277954,23,26,23,31,10,20.585000038147,0,0,0.616565078496933,0,80,0,21.5066328048707,0,0,2,25.2505779266358,21.4499998092652,24,30.7049989700318,30,10,25.4454755783081,24.1000003814697,30.1799983978271,0,0,2.94790089130402,0,60,0,25.0047950744629,24.0123291015625,23.951210975647,2,0,0,2,25.3713493347168,25.5100002288818,25.5099992752075,23,21,30,10,25.7999992370605,25.9649991989136,0,0,1.52503204345703,0,50,50,50,0,0,24.8665142059326,2,0,0,2,24.8522815704346,25.2899990081787,25.6999998092652,23,26,23,30,10,25.8400001525879,26.0499992370606,0,0,0.985544204711914,0,25,25,25,0,0,24.2172260284424,2,0,0,2,24.2135210037232,25.2199993133545,25.6999988555909,26,20,26,30,10,25.9200000762939,26.0699996948243,24.0449562072754,26,0,0,1.47283017635346,0,60,0,0,24.2874765396118,2,0,0,2,24.3573513031006,21.505000114441,20,24.9399995803833,42,10,-4,24.103253364563,0,0,0,2,24.1942710876465,19.8400001525879,24.9250001907349,0,0,3.73388123512268,0,125,5.83195519447327,0,100,24.4518146514893,0,0,0,23.9707403182984,1,0,0,2,23.0179738998413,21.9449987411499,25,21.8299999237061,30,10,-5,21.7846240997315,0,0,0,2,20.8970088958741,22.3799991607666,22.0299987792969,0,0,2.38643407821655,0,75,75,75,75,1.25160610675812,0,75,75,75,22.5728921890259,0,0,0,21.8783617019654,1,2,0,0,2,21.2981595993042,22.0449991226196,26,22.6549997329712,30,10,-5,20.025803565979,0,0,0,2,21.0524063110352,23.189998626709,45.9349994659424,0,0,1.67620545625687,0,70,70,70,70,0.990199238061905,0,70,70,70,21.833218574524,0,0,0,21.1094808578492,1,70.1646919250489,3.33125591278076,3.33125591278076,1,7.90174746513367,0,7.90174746513367,0,1,100,0,16.37
2026-08-30 08:15:00,2,0,0,2,18.7421760559082,18.6000003814697,26,18.4200000762939,30,10,-5,17.9003467559814,0,0,0,2,18.103141784668,19.2799987792969,19.4099998474121,0,0,0.619700908660889,0,75,75,75,75,1.60279643535614,0,80,80,80,18.4695911407471,0,0,0,18.9647235870361,1,2,0,0,2,18.6350574493408,18.75,26,41.1499977111816,30,10,-3,17.7582416534424,0,0,0,2,17.8295211791992,19.6499996185303,44.2700004577637,0,0,1.30068016052246,0,75,75,75,75,1.59148871898651,0,70,70,70,18.4087142944336,0,0,0,17.4009056091309,1,0,0,2,0,0,2,23.9411487579346,8.22999954223633,26,17,42,10,-3,23.722469329834,0,0,0,2,23.6462001800537,8.30999946594238,20.4499988555908,0,0,6.56186866760254,0,60,60,60,7.94122791290283,0,60,60,0,0,100,0,80,23.8837833404541,0,24.0752067565918,430.179595947266,24.3281288146973,431.389984130859,0,0,0,0,0,0,0,2,0,2,27.3651332855225,25.2600002288818,25.4200000762939,20,25,10,-6,24.7763843536377,0,2,24.6390171051025,25.7399997711182,26,0,700,400,0,0.38969162106514,0,40,1.43353974819183,0,35,24.5498580932617,0,0,100,0,12.1804189682007,10,38,24.1325664520264,1,24,23,24.1552429199219,0,427.595794677734,0,24.4040393829346,418.961364746094,23.5618572235107,423.565582275391,17,23,0,0,0,16,23.8644943237305,0,423.273315429688,0,0,0,0,2,0,0,2,21.303050994873,19.3400001525879,23,26,23,31,10,20.5799999237061,0,0,0.614210784435272,0,80,0,21.51243019104,0,0,2,25.2487106323242,21.5200004577637,24,30.6999988555908,30,10,25.4373741149902,24.1299991607666,30.1799983978271,0,0,2.9487886428833,0,60,0,24.9999446868896,24.0343627929688,23.9405517578125,2,0,0,2,25.3723926544189,25.519998550415,25.5100002288818,23,21,30,10,25.7999992370605,25.9699993133545,0,0,1.52973365783691,0,50,50,50,0,0,24.8587398529053,2,0,0,2,24.8547115325928,25.2899990081787,25.689998626709,23,26,23,30,10,25.8400001525879,26.0499992370605,0,0,0.984126210212708,0,25,25,25,0,0,24.2266216278076,2,0,0,2,24.2169933319092,25.2399997711182,25.7099990844727,26,20,26,30,10,25.9300003051758,26.0900001525879,24.0418224334717,26,0,0,1.46650946140289,0,60,0,0,24.2912425994873,2,0,0,2,24.3552665710449,21.5100002288818,20,24.9300003051758,42,10,-4,24.1067543029785,0,0,0,2,24.1925735473633,19.8500003814697,24.9200000762939,0,0,3.72851872444153,0,125,5.52237892150879,0,100,24.4489288330078,0,0,0,23.9610843658447,1,0,0,2,22.9834156036377,21.9200000762939,25,21.7999992370605,30,10,-5,21.7640800476074,0,0,0,2,20.8597087860107,22.3599987030029,22.0200004577637,0,0,1.81272184848785,0,75,75,75,75,1.24979662895203,0,75,75,75,22.5481758117676,0,0,0,21.846529006958,1,2,0,0,2,21.2772331237793,22.0200004577637,26,22.6299991607666,30,10,-5,20.0699882507324,0,0,0,2,21.0258674621582,23.189998626709,45.9799995422363,0,0,1.82521116733551,0,70,70,70,70,0.987419486045837,0,70,70,70,21.8244667053223,0,0,0,21.0805358886719,1,70.0606307983398,0,0,1,8.01777935028076,0,8.01777935028076,0,1,100,0,16.3875
2026-08-30 08:30:00,2,0,0,2,18.982476234436,18.6899995803833,26,18.6249990463257,30,10,-5,18.4039459228516,0,0,0,2,18.0970678329468,19.3449993133545,19.6599998474121,0,0,1.12131410837174,0,75,75,75,75,1.6105135679245,0,80,80,80,18.543158531189,0,0,0,20.8467102050781,1,2,0,0,2,18.8541975021362,18.7799987792969,26,41.170000076294,30,10,-3,18.4305028915405,0,0,0,2,17.8807735443116,19.7249994277955,44.6749992370606,0,0,1.29599231481552,0,75,75,75,75,1.59226143360138,0,70,70,70,18.3952922821045,0,0,0,17.4429912567139,1,0,0,2,0,0,2,23.931700706482,7.72499990463257,26,17,42,10,-3,23.7275218963623,0,0,0,2,23.6457500457764,7.82499980926514,20.4499988555908,0,0,6.56718134880066,0,60,60,60,7.93958115577698,0,60,60,0,0,100,0,80,23.8769693374634,0,24.0594692230225,430.091751098633,24.3253374099732,433.563262939453,0,0,0,0,0,0,0,2,0,2,27.369257926941,25.2550001144409,25.4349994659424,20,25,10,-6,24.776330947876,0,2,24.6374549865723,25.75,26.0050001144409,0,700,400,0,0.390432223677635,0,40,1.43425685167313,0,35,24.5523328781128,0,0,100,0,12.1700711250305,10,38,24.1370420455933,1,24,23,24.1677904129029,0,425.719924926758,0,24.3906288146973,421.483123779297,23.5588321685791,422.012191772461,17,23,0,0,0,16,23.892731666565,0,423.807235717774,0,0,0,0,2,0,0,2,21.2921075820923,19.335000038147,23,26,23,31,10,20.5699996948242,0,0,0.613760441541672,0,80,0,21.5286340713501,0,0,2,25.2485370635986,21.5449991226197,24,30.689998626709,30,10,25.4343929290772,24.1249990463257,30.1799983978271,0,0,2.94808316230774,0,60,0,25.000714302063,24.0123291015625,23.9476585388184,2,0,0,2,25.3836603164673,25.5299987792969,25.5,23,21,30,10,25.8049993515015,25.9649991989136,0,0,1.52652913331986,0,50,50,50,0,0,24.8520183563232,2,0,0,2,24.8552684783936,25.3049993515015,25.689998626709,23,26,23,30,10,25.8499984741211,26.0749998092652,0,0,0.983855485916138,0,25,25,25,0,0,24.2234592437744,2,0,0,2,24.2229385375977,25.2349996566773,25.6999988555908,26,20,26,30,10,25.9300003051758,26.0900001525879,24.0429868698121,26,0,0,1.47049170732499,0,60,0,0,24.290605545044,2,0,0,2,24.3574123382569,21.5150003433228,20,24.9349994659424,42,10,-4,24.1059169769287,0,0,0,2,24.1895694732666,19.8400001525879,24.914999961853,0,0,3.72755038738251,0,125,5.52285885810852,0,100,24.4464883804321,0,0,0,23.9606065750122,1,0,0,2,22.9545812606812,21.914999961853,25,21.7799997329712,30,10,-5,21.7548561096192,0,0,0,2,20.84974193573,22.3599996566773,22.0100002288818,0,0,1.80611926317215,0,75,75,75,75,1.25231301784516,0,75,75,75,22.5294790267945,0,0,0,21.8324747085572,1,2,0,0,2,21.2463607788086,22.0249996185303,26,22.6099987030029,30,10,-5,20.0964937210083,0,0,0,2,21.0175170898438,23.1799993515015,45.9599990844727,0,0,1.16258883476257,0,70,70,70,70,0.991156995296478,0,70,70,70,21.8080453872681,0,0,0,21.031439781189,1,55.8326473236084,0,0,1,7.96841216087342,0,7.96841216087342,0,1,100,0,16.405
2026-08-30 08:45:00,2,0,0,2,19.3660640716553,18.9099998474121,26,18.9499988555908,30,10,-5,19.027853012085,0,0,0,2,18.1027507781982,19.4799995422363,20.0299987792969,0,0,1.73221147060394,0,75,75,75,75,1.61172962188721,0,80,80,80,18.6477890014648,0,0,0,22.4668083190918,1,2,0,0,2,19.2860927581787,18.8199996948242,26,41.1800003051758,30,10,-3,19.3289241790771,0,0,0,2,17.9826698303223,19.8500003814697,44.3699989318848,0,0,1.29756891727448,0,75,75,75,75,1.59135770797729,0,70,70,70,18.456563949585,0,0,0,17.4985103607178,1,0,0,2,0,0,2,23.8968601226807,8.44999980926514,26,17,42,10,-3,23.7324180603027,0,0,0,2,23.6451969146729,8.53999996185303,20.4499988555908,0,0,6.5571117401123,0,60,60,60,7.93356847763062,0,60,60,0,0,100,0,80,23.8818988800049,0,24.0534839630127,430.056762695312,24.3227157592773,430.833648681641,0,0,0,0,0,0,0,2,0,2,27.3941555023193,25.2600002288818,25.439998626709,20,25,10,-6,24.7770252227783,0,2,24.6356201171875,25.75,26.0100002288818,0,700,400,0,0.390185981988907,0,40,1.43100023269653,0,35,24.5504207611084,0,0,100,0,12.1218128204346,10,38,24.1502513885498,1,24,23,24.1575298309326,0,424.350250244141,0,24.3005714416504,420.296752929688,23.5485649108887,421.581970214844,17,23,0,0,0,16,23.8988800048828,0,424.705780029297,0,0,0,0,2,0,0,2,21.273904800415,19.3299999237061,23,26,23,31,10,20.5699996948242,0,0,0.615519106388092,0,80,0,21.567892074585,0,0,2,25.2463188171387,21.6000003814697,24,30.6999988555908,30,10,25.4297122955322,24.1399993896484,30.1799983978271,0,0,2.94935703277588,0,60,0,25.0016822814941,24.0272560119629,23.9490795135498,2,0,0,2,25.3993129730225,25.5299987792969,25.5,23,21,30,10,25.8099994659424,25.9599990844727,0,0,1.52557122707367,0,50,50,50,0,0,24.8397235870361,2,0,0,2,24.856912612915,25.3099994659424,25.689998626709,23,26,23,30,10,25.8599987030029,26.0799999237061,0,0,0.982801914215088,0,25,25,25,0,0,24.2268180847168,2,0,0,2,24.2191829681396,25.2600002288818,25.689998626709,26,20,26,30,10,25.9300003051758,26.0799999237061,24.0386905670166,26,0,0,1.4707396030426,0,60,0,0,24.2911777496338,2,0,0,2,24.3721408843994,21.5,20,24.9300003051758,42,10,-4,24.1099853515625,0,0,0,2,24.1853122711182,19.8299999237061,24.9099998474121,0,0,3.72476506233215,0,125,4.91232299804688,0,100,24.4406681060791,0,0,0,23.9622650146484,1,0,0,2,22.9061336517334,21.8999996185303,25,21.7700004577637,30,10,-5,21.7470741271973,0,0,0,2,20.8153285980225,22.3299999237061,22,0,0,1.81047165393829,0,75,75,75,75,1.25251221656799,0,75,75,75,22.4989795684814,0,0,0,21.7994003295898,1,2,0,0,2,21.2280693054199,22,26,22.6000003814697,30,10,-5,20.1579761505127,0,0,0,2,20.9986705780029,23.1499996185303,45.9899978637695,0,0,1.51934671401978,0,70,70,70,70,0.988519430160522,0,70,70,70,21.7994842529297,0,0,0,21.0043849945068,1,37.4892158508301,0,0,1,7.99150419235229,0,7.99150419235229,0,1,100,0,16.4225
2026-08-30 09:00:00,2,0,0,2,19.7381792068482,19.1099996566773,26,19.2499990463257,30,10,-5,19.3534736633301,0,0,0,2,18.1571865081788,19.6549997329712,20.3399991989136,0,0,0.874337643384933,0,75,75,75,75,1.60688191652298,0,80,80,80,18.8013143539429,0,0,0,21.5984659194947,1,2,0,0,2,19.729850769043,18.8849992752076,26,41.234998703003,30,10,-3,19.9291591644287,0,0,0,2,18.1775341033936,19.9749994277954,44.7649974822999,0,0,1.29830986261368,0,75,75,75,75,1.58927291631699,0,70,70,70,18.5399532318115,0,0,0,17.622636795044,1,0,0,2,0,0,2,23.8777713775635,7.58999991416931,26,17,42,10,-3,23.737232208252,0,0,0,2,23.6422595977783,7.71000003814697,20.4649991989136,0,0,6.57408237457276,0,60,60,60,7.95378541946412,0,60,60,0,0,100,0,80,23.893988609314,0,24.073938369751,430.217926025391,24.3224267959595,434.078964233399,0,0,0,0,0,0,0,2,0,2,27.3995218276978,25.269998550415,25.439998626709,20,25,10,-6,24.77942943573,0,2,24.6401252746582,25.7649993896484,26.019998550415,0,700,400,0,0.390018820762635,0,40,1.35262745618821,0,35,24.5493173599243,0,0,100,0,12.1031374931336,10,38,24.1516361236572,1,24,23,24.1665344238281,0,424.926132202149,0,24.3807210922241,422.143218994141,23.5488548278809,420.528701782227,17,23,0,0,0,16,23.9505653381348,0,422.497863769532,0,0,0,0,2,0,0,2,21.2685108184815,19.3299999237061,23,26,23,31,10,20.5649995803833,0,0,0.614710450172424,0,80,0,21.5994787216187,0,0,2,25.245285987854,21.5649995803833,24,30.6999988555908,30,10,25.4259757995606,24.1599998474121,30.189998626709,0,0,2.94949281215668,0,60,0,24.9966068267822,23.9938507080079,23.9448146820068,2,0,0,2,25.402910232544,25.5299987792969,25.4949998855591,23,21,30,10,25.8199996948242,25.9549989700318,0,0,1.52912092208862,0,50,50,50,0,0,24.8405647277832,2,0,0,2,24.8606023788452,25.3299999237061,25.7099990844727,23,26,23,30,10,25.8749990463257,26.0799999237061,0,0,0.98742413520813,0,25,25,25,0,0,24.226637840271,2,0,0,2,24.2299041748047,25.2799987792969,25.6949987411499,26,20,26,30,10,25.9449987411499,26.0899991989136,24.0382480621338,26,0,0,1.47036755084992,0,60,0,0,24.2947626113892,2,0,0,2,24.3805685043335,21.5100002288818,20,24.9349994659424,42,10,-4,24.1076593399048,0,0,0,2,24.1828594207764,19.8450002670288,24.914999961853,0,0,3.72907948493958,0,125,5.53456974029541,0,100,24.4389390945435,0,0,0,23.9629163742066,1,0,0,2,22.7675704956055,21.8899993896485,25,21.75,30,10,-5,21.7123365402222,0,0,0,2,20.8119688034058,22.3400001525879,21.9849996566773,0,0,1.39996707439423,0,75,75,75,75,1.25040584802628,0,75,75,75,22.4658632278442,0,0,0,21.7428894042969,1,2,0,0,2,21.2160682678223,21.9799995422364,26,22.585000038147,30,10,-5,20.2675619125367,0,0,0,2,21.0281286239624,23.1299991607666,46.109998703003,0,0,1.01052421331406,0,70,70,70,70,0.990290701389313,0,70,70,70,21.7856197357178,0,0,0,20.9772834777832,1,55.4941062927246,0,0,1,7.82474946975708,0,7.82474946975708,0,1,100,0,16.44
2026-08-30 09:15:00,2,0,0,2,19.9483757019043,19.189998626709,26,19.3699989318848,30,10,-5,19.3697338104248,0,0,0,2,18.2479724884033,19.7600002288818,20.4699993133545,0,0,0.621281504631042,0,75,75,75,75,1.60747528076172,0,80,80,80,18.944845199585,0,0,0,21.004373550415,1,2,0,0,2,19.9351959228516,18.939998626709,26,41.25,30,10,-3,20.0283107757568,0,0,0,2,18.3462657928467,20.0399990081787,44.6399993896484,0,0,1.29718124866486,0,75,75,75,75,1.58778488636017,0,70,70,70,18.6147918701172,0,0,0,17.746036529541,1,0,0,2,0,0,2,23.824836730957,6.96000003814697,26,17,42,10,-3,23.7594757080078,0,0,0,2,23.6524276733398,7.05999994277954,20.4899997711182,0,0,6.56181240081787,0,60,60,60,7.93386173248291,0,60,60,0,0,100,0,80,23.9048595428467,0,24.0670166015625,430.021636962891,24.3243160247803,433.06787109375,0,0,0,0,0,0,0,2,0,2,27.4073505401611,25.2799987792969,25.439998626709,20,25,10,-6,24.7826290130615,0,2,24.6371250152588,25.769998550415,26.019998550415,0,700,400,0,0.390052855014801,0,40,1.43234801292419,0,35,24.5453758239746,0,0,100,0,12.0134773254395,10,38,24.1537971496582,1,24,23,24.2602005004883,0,423.405181884766,0,24.4995441436768,421.73193359375,23.5491180419922,419.464477539062,17,23,0,0,0,16,23.8931407928467,0,421.690856933594,0,0,0,0,2,0,0,2,21.2659778594971,19.3299999237061,23,26,23,31,10,20.5599994659424,0,0,0.615864157676697,0,80,0,21.638313293457,0,0,2,25.2460231781006,21.6000003814697,24,30.6999988555908,30,10,25.4268112182617,24.1599998474121,30.1999988555908,0,0,2.9506983757019,0,60,0,24.9933013916016,24.0073509216309,23.954761505127,2,0,0,2,25.3996715545654,25.5299987792969,25.5,23,21,30,10,25.8099994659424,25.9599990844727,0,0,1.52584540843964,0,50,50,50,0,0,24.8433456420898,2,0,0,2,24.8651523590088,25.3299999237061,25.6999988555908,23,26,23,30,10,25.8699989318848,26.0699996948242,0,0,0.980329811573029,0,25,25,25,0,0,24.2281284332275,2,0,0,2,24.2352027893066,25.2799987792969,25.6999988555908,26,20,26,30,10,25.939998626709,26.0999984741211,24.037425994873,26,0,0,1.4674243927002,0,60,0,0,24.2983303070068,2,0,0,2,24.3816547393799,21.5200004577637,20,24.9300003051758,42,10,-4,24.1098785400391,0,0,0,2,24.1789894104004,19.8500003814697,24.9200000762939,0,0,3.71732378005981,0,125,5.52065324783325,0,100,24.437520980835,0,0,0,23.971492767334,1,0,0,2,22.7808856964111,21.8899993896484,25,21.7399997711182,30,10,-5,21.6935195922852,0,0,0,2,20.7845458984375,22.3500003814697,21.9599990844727,0,0,1.81583595275879,0,75,75,75,75,1.25068736076355,0,75,75,75,22.4409694671631,0,0,0,21.7561302185059,1,2,0,0,2,21.20556640625,21.9499988555908,26,22.5799999237061,30,10,-5,20.3407516479492,0,0,0,2,21.0661506652832,23.1199989318848,46.1100006103516,0,0,1.01395332813263,0,70,70,70,70,0.987864792346954,0,70,70,70,21.7938327789307,0,0,0,20.9632816314697,1,55.7216300964355,0,0,1,7.80630111694336,0,7.80630111694336,0,1,100,0,16.7275
2026-08-30 09:30:00,2,0,0,2,20.1456413269043,19.3000001907349,26,19.4650001525879,30,10,-5,19.6346025466919,0,0,0,2,18.3329906463623,19.8549995422363,20.5799989700318,0,0,1.32137835025788,0,75,75,75,75,1.60301446914673,0,80,80,80,19.0398111343384,0,0,0,21.4250936508179,1,2,0,0,2,20.0857782363892,19.0349998474122,26,41.3400001525879,30,10,-3,20.4728078842163,0,0,0,2,18.5002393722534,20.0999994277954,44.6649990081787,0,0,1.2993597984314,0,75,75,75,75,1.58816349506379,0,70,70,70,18.694133758545,0,0,0,17.8877983093262,1,0,0,2,0,0,2,23.7911176681519,8.12999963760376,26,17,42,10,-3,23.7616958618164,0,0,0,2,23.646580696106,8.21499967575073,20.5249996185303,0,0,6.57331418991089,0,60,60,60,7.95529079437256,0,60,60,0,0,100,0,80,23.9158515930176,0,24.0646934509278,430.192687988281,24.3257102966309,433.155487060547,0,0,0,0,0,0,0,2,0,2,27.4162187576294,25.2899990081787,25.4499988555908,20,25,10,-6,24.7880382537842,0,2,24.6412982940674,25.7849988937378,26.0299987792969,0,700,400,0,0.391441285610199,0,40,1.4310651421547,0,35,24.5476751327515,0,0,100,0,12.1555190086365,10,38,24.1653528213501,1,24,23,24.1603212356568,0,425.846755981446,0,24.3441438674927,422.288192749023,23.5588912963867,419.670349121094,17,23,0,0,0,16,24.003116607666,0,424.574691772461,0,0,0,0,2,0,0,2,21.256540298462,19.3249998092652,23,26,23,31,10,20.5599994659424,0,0,0.614219099283219,0,80,0,21.6747751235962,0,0,2,25.2445888519287,21.6649990081787,24,30.6999988555908,30,10,25.4261407852173,24.170000076294,30.189998626709,0,0,2.95024740695953,0,60,0,24.9875593185425,23.9945592880249,23.9547624588013,2,0,0,2,25.3930454254151,25.5349988937378,25.5,23,21,30,10,25.7999992370605,25.9549989700318,0,0,1.5267083644867,0,50,50,50,0,0,24.8419313430787,2,0,0,2,24.8685970306397,25.3450002670288,25.7099990844727,23,26,23,30,10,25.8799991607666,26.0999984741211,0,0,0.98228132724762,0,25,25,25,0,0,24.237998008728,2,0,0,2,24.2333087921143,25.2899990081787,25.6949996948243,26,20,26,30,10,25.9599990844727,26.0900001525879,24.0344667434693,26,0,0,1.47186839580536,0,60,0,0,24.3084783554078,2,0,0,2,24.370231628418,21.5,20,24.9300003051758,42,10,-4,24.1130304336548,0,0,0,2,24.1768856048584,19.835000038147,24.9200000762939,0,0,3.75311875343323,0,125,5.53574252128601,0,100,24.4371910095215,0,0,0,23.9703388214112,1,0,0,2,22.7516670227051,21.8599996566773,25,21.7249994277955,30,10,-5,21.6811361312867,0,0,0,2,20.7583341598511,22.2999992370606,21.9399995803833,0,0,1.80814039707184,0,75,75,75,75,1.25027918815613,0,75,75,75,22.4059610366822,0,0,0,21.7298784255982,1,2,0,0,2,21.1903696060181,21.9499988555908,26,22.5699996948242,30,10,-5,20.4058856964112,0,0,0,2,21.0719347000122,23.1049995422363,46.1299991607666,0,0,1.01006811857224,0,70,70,70,70,0.989332467317581,0,70,70,70,21.7753448486328,0,0,0,20.9426765441895,1,45.9452476501465,34.0433301925659,34.0433301925659,1,7.70961499214173,0,7.70961499214173,0,1,100,0,17.015
2026-08-30 09:45:00,2,0,0,2,20.4719257354736,19.4799995422363,26,19.6599998474121,30,10,-5,20.2058792114258,0,0,0,2,18.4480495452881,19.9799995422363,20.7899990081787,0,0,0.915182769298553,0,75,75,75,75,1.60936522483826,0,80,80,80,19.1548538208008,0,0,0,22.5920238494873,1,2,0,0,2,20.3999404907227,19.1599998474121,26,41.4099998474121,30,10,-3,21.3907909393311,0,0,0,2,18.6771869659424,20.2099990844727,44.8699989318848,0,0,1.30259656906128,0,75,75,75,75,1.58886563777924,0,70,70,70,18.785364151001,0,0,0,18.0774917602539,1,0,0,2,0,0,2,23.8045501708984,7.46000003814697,26,17,42,10,-3,23.7517967224121,0,0,0,2,23.6353015899658,7.56999969482422,20.5399990081787,0,0,6.56948232650757,0,60,60,60,7.94952297210693,0,60,60,0,0,100,0,80,23.9341907501221,0,24.060604095459,430.246337890625,24.3228244781494,432.8251953125,0,0,0,0,0,0,0,2,0,2,27.437370300293,25.2999992370605,25.4599990844727,20,25,10,-6,24.7951526641846,0,2,24.6418285369873,25.7899990081787,26.0399990081787,0,700,400,0,0.388469696044922,0,40,0.929013192653656,0,35,24.5468521118164,0,0,100,0,12.0461959838867,10,38,24.1907978057861,1,24,23,23.9555130004883,0,423.711456298828,0,24.1908874511719,419.771270751953,23.6506576538086,418.161010742188,17,23,0,0,0,16,24.1034412384033,0,426.097290039062,0,0,0,0,2,0,0,2,21.243408203125,19.3099994659424,23,26,23,31,10,20.5499992370605,0,0,0.613284826278687,0,80,0,21.7507762908936,0,0,2,25.2433166503906,21.6499996185303,24,30.7099990844727,30,10,25.4219150543213,24.189998626709,30.189998626709,0,0,2.94797682762146,0,60,0,24.986686706543,23.9760837554932,23.9661331176758,2,0,0,2,25.3895053863525,25.5299987792969,25.5,23,21,30,10,25.8099994659424,25.9599990844727,0,0,1.52684438228607,0,50,50,50,0,0,24.8424968719482,2,0,0,2,24.8731174468994,25.3699989318848,25.6999988555908,23,26,23,30,10,25.8899993896484,26.1099987030029,0,0,0.979890704154968,0,25,25,25,0,0,24.2565860748291,2,0,0,2,24.2381896972656,25.3099994659424,25.6999988555908,26,20,26,30,10,25.9599990844727,26.1099987030029,24.0316429138184,26,0,0,1.47113859653473,0,60,0,0,24.3182010650635,2,0,0,2,24.3819408416748,21.4899997711182,20,24.9300003051758,42,10,-4,24.1077938079834,0,0,0,2,24.1752338409424,19.8099994659424,24.9200000762939,0,0,3.74686884880066,0,125,5.53317213058472,0,100,24.4342079162598,0,0,0,23.9784164428711,1,0,0,2,22.8137073516846,21.8400001525879,25,21.689998626709,30,10,-5,21.6906185150146,0,0,0,2,20.8128242492676,22.2799987792969,21.9300003051758,0,0,1.67974090576172,0,75,75,75,75,1.25127243995667,0,75,75,75,22.385046005249,0,0,0,21.7337779998779,1,2,0,0,2,21.27024269104,21.939998626709,26,22.5599994659424,30,10,-5,20.4774875640869,0,0,0,2,21.091947555542,23.1000003814697,46.2000007629395,0,0,1.01978290081024,0,70,70,70,70,0.989422082901001,0,70,70,70,21.7630386352539,0,0,0,20.9006195068359,1,64.7306213378906,0,0,1,8.12322807312012,0,8.12322807312012,0,1,100,0,17.3025
2026-08-30 10:00:00,2,0,0,2,20.8813762664795,19.6899995803833,26,19.8999996185303,30,10,-5,20.4434814453125,0,0,0,2,18.6159286499024,20.1599998474121,21.0099992752076,0,0,0.660149604082108,0,75,75,75,75,1.60693043470383,0,80,80,80,19.3243045806885,0,0,0,22.6259346008301,1,2,0,0,2,20.7819766998291,19.2799997329712,26,41.4799995422364,30,10,-3,21.7478513717652,0,0,0,2,18.8670692443848,20.3199996948242,44.8649978637696,0,0,1.30395263433456,0,75,75,75,75,1.59232610464096,0,70,70,70,18.952639579773,0,0,0,18.2573204040528,1,0,0,2,0,0,2,23.7604789733887,7.83499956130982,26,17,42,10,-3,23.7715082168579,0,0,0,2,23.6452283859253,7.94999957084656,20.5649995803833,0,0,6.56540751457215,0,60,60,60,7.64929699897766,0,60,60,0,0,100,0,80,23.9462242126465,0,24.0625514984131,430.129821777344,24.325647354126,433.018524169922,0,0,0,0,0,0,0,2,0,2,27.4592075347901,25.3149995803833,25.4699993133545,20,25,10,-6,24.8086843490601,0,2,24.6433553695679,25.7999992370606,26.0449991226196,0,700,400,0,0.392305120825768,0,40,1.12993678450584,0,35,24.5450420379639,0,0,100,0,12.0206265449524,10,38,24.1908597946167,1,24,23,24.2661399841309,0,422.983673095703,0,23.9331331253052,420.226959228516,23.5520181655884,418.896545410156,17,23,0,0,0,16,23.9839153289795,0,424.491073608399,0,0,0,0,2,0,0,2,21.2648582458496,19.3400001525879,23,26,23,31,10,20.5649995803833,0,0,0.613733768463135,0,80,0,21.7485456466675,0,0,2,25.2430429458618,21.7099990844727,24,30.6999988555909,30,10,25.4223365783691,24.1999988555908,30.1999988555909,0,0,2.94930672645569,0,60,0,24.9863071441651,24.0073528289795,23.9796342849732,2,0,0,2,25.3878507614136,25.5449991226196,25.5,23,21,30,10,25.8099994659424,25.9599990844727,0,0,1.52762210369111,0,50,50,50,0,0,24.8428764343262,2,0,0,2,24.8772878646851,25.3649988174439,25.6949987411499,23,26,23,30,10,25.8949995040894,26.1199989318848,0,0,0.981628984212876,0,25,25,25,0,0,24.2554836273194,2,0,0,2,24.2411832809448,25.3149995803833,25.7199993133545,26,20,26,30,10,25.9749994277954,26.1299991607666,24.033299446106,26,0,0,1.46940231323242,0,60,0,0,24.3225650787354,2,0,0,2,24.3862276077271,21.5,20,24.9299993515015,42,10,-4,24.1149826049805,0,0,0,2,24.1688356399536,19.8099994659424,24.9099998474121,0,0,3.72873544692994,0,125,5.22415876388549,0,100,24.4326524734497,0,0,0,23.9835281372071,1,0,0,2,22.7070083618164,21.8299999237061,25,21.689998626709,30,10,-5,21.6672801971436,0,0,0,2,20.7957334518433,22.2699995040894,21.9300003051758,0,0,1.3978653550148,0,75,75,75,75,1.2495328783989,0,75,75,75,22.363489151001,0,0,0,21.682095527649,1,2,0,0,2,21.2306900024414,21.9299993515015,26,22.5499992370606,30,10,-5,20.4930686950684,0,0,0,2,21.0995960235596,23.0899991989136,46.2099990844727,0,0,1.01178562641144,0,70,70,70,70,0.987035632133484,0,70,70,70,21.7595596313477,0,0,0,20.8682775497437,1,41.6720771789551,0,0,1,7.96680235862732,0,7.96680235862732,0,1,100,0,17.59
2026-08-30 10:15:00,2,0,0,2,21.1559505462646,19.8299999237061,26,20.0299987792969,30,10,-5,20.6612854003906,0,0,0,2,18.8826522827148,20.3199996948242,21.1199989318848,0,0,0.619691431522369,0,75,75,75,75,1.60305869579315,0,80,80,80,19.4309577941895,0,0,0,22.4900817871094,1,2,0,0,2,21.0283946990967,19.4099998474121,26,41.5599975585938,30,10,-3,21.9222755432129,0,0,0,2,19.2014274597168,20.4300003051758,45.189998626709,0,0,1.30227148532867,0,75,75,75,75,1.58997237682343,0,70,70,70,19.0117225646973,0,0,0,18.4992942810059,1,0,0,2,0,0,2,23.728702545166,7.76999998092651,26,17,42,10,-3,23.7715644836426,0,0,0,2,23.6406135559082,7.85999965667725,20.5799999237061,0,0,6.58165073394775,0,60,60,60,7.36927366256714,0,60,60,0,0,100,0,80,23.9578609466553,0,24.0601329803467,429.958465576172,24.3251075744629,433.099853515625,0,0,0,0,0,0,0,2,0,2,27.4362030029297,25.3299999237061,25.4799995422363,20,25,10,-6,24.819299697876,0,2,24.6452140808105,25.8099994659424,26.0499992370605,0,700,400,0,0.389026820659637,0,40,1.43329226970673,0,35,24.5424556732178,0,0,100,0,11.9103221893311,10,38,24.2136554718018,1,24,23,24.2668552398682,0,421.389099121094,0,23.9802722930908,420.313659667969,23.5514373779297,417.428802490234,17,23,0,0,0,16,23.9697303771973,0,422.711669921875,0,0,0,0,2,0,0,2,21.2878074645996,19.3500003814697,23,26,23,31,10,20.5799999237061,0,0,0.611504435539246,0,80,0,21.8334846496582,0,0,2,25.2439422607422,21.7299995422363,24,30.6999988555908,30,10,25.4257068634033,24.2099990844727,30.1999988555908,0,0,2.95449662208557,0,60,0,24.9818096160889,24.0002460479736,23.9874534606934,2,0,0,2,25.3853607177734,25.5299987792969,25.4899997711182,23,21,30,10,25.8199996948242,25.9599990844727,0,0,1.52959549427032,0,50,50,50,0,0,24.8439769744873,2,0,0,2,24.8819808959961,25.3799991607666,25.7299995422363,23,26,23,30,10,25.9099998474121,26.1399993896484,0,0,0.98425567150116,0,25,25,25,0,0,24.2646808624268,2,0,0,2,24.2483940124512,25.3299999237061,25.7099990844727,26,20,26,30,10,25.9799995422363,26.1199989318848,24.0312309265137,26,0,0,1.47190701961517,0,60,0,0,24.3323936462402,2,0,0,2,24.4136810302734,21.4899997711182,20,24.9300003051758,42,10,-4,24.1121616363525,0,0,0,2,24.1639308929443,19.8299999237061,24.9099998474121,0,0,3.73925089836121,0,125,4.94162082672119,0,100,24.4277095794678,0,0,0,23.9871711730957,1,0,0,2,22.2978286743164,21.8099994659424,25,21.6800003051758,30,10,-5,21.5951805114746,0,0,0,2,20.9850654602051,22.25,21.9300003051758,0,0,0.987952709197998,0,75,75,75,75,1.25231623649597,0,75,75,75,22.1505184173584,0,0,0,21.5309410095215,1,2,0,0,2,21.3506507873535,21.9300003051758,26,22.5399990081787,30,10,-5,20.4806022644043,0,0,0,2,21.0351963043213,23.0799999237061,46.2399978637695,0,0,1.01160395145416,0,70,70,70,70,0.989838600158691,0,70,70,70,21.7356872558594,0,0,0,20.8395557403564,1,0,0,0,1,8.93493366241455,0,8.93493366241455,0,1,100,0,17.875
