2026-08-30 10:30:00,2,0,0,2,21.4481105804444,19.960000038147,26,20.1849994659424,30,10,-5,20.8480806350708,0,0,0,2,19.1349601745606,20.4299993515015,21.2649993896484,0,0,1.28773093223572,0,75,75,75,75,1.60951060056687,0,80,80,80,19.6125822067261,0,0,0,22.4607887268067,1,2,0,0,2,21.2426242828369,19.5550003051758,26,41.6149978637695,30,10,-3,22.2594928741455,0,0,0,2,19.4383506774903,20.5049991607666,45.064998626709,0,0,1.30488538742066,0,75,75,75,75,1.6339704990387,0,70,70,70,19.2142877578736,0,0,0,18.7304573059082,1,0,0,2,0,0,2,23.7428607940674,7.15999984741211,26,17,42,10,-3,23.7634563446045,0,0,0,2,23.6311092376709,7.26999974250794,20.6049995422363,0,0,6.57186007499695,0,60,60,60,7.73350620269776,0,60,60,0,0,100,0,80,23.9701251983643,0,24.0654935836792,429.230255126953,24.3240442276001,433.074737548828,0,0,0,0,0,0,0,2,0,2,27.4454965591431,25.3400001525879,25.4799995422363,20,25,10,-6,24.8226566314698,0,2,24.647087097168,25.8099994659424,26.0599994659424,0,700,400,0,0.391685634851456,0,40,1.11698132753372,0,35,24.5454654693604,0,0,100,0,11.9711794853211,10,38,24.2219305038452,1,24,23,24.2679500579834,0,421.706832885743,0,24.296669960022,419.883819580078,23.6509103775025,417.517211914063,17,23,0,0,0,16,24.0744667053223,0,425.371231079102,0,0,0,0,2,0,0,2,21.3013877868653,19.3649988174439,23,26,23,31,10,20.5999994277954,0,0,0.612938076257706,0,80,0,21.8560256958008,0,0,2,25.2441205978394,21.7749996185303,24,30.6999988555908,30,10,25.4207935333252,24.2149991989136,30.1999988555908,0,0,2.94648027420044,0,60,0,24.9838466644287,24.0407619476319,24.0023784637451,2,0,0,2,25.3946752548218,25.5349988937378,25.4949998855591,23,21,30,10,25.8249998092652,25.9549989700318,0,0,1.5263843536377,0,50,50,50,0,0,24.8370046615601,2,0,0,2,24.8889379501343,25.3849992752075,25.7199993133545,23,26,23,30,10,25.9200000762939,26.1449995040894,0,0,0.981541961431503,0,25,25,25,0,0,24.2713403701782,2,0,0,2,24.2539319992066,25.335000038147,25.7049989700318,26,20,26,30,10,25.9899997711182,26.1199989318848,24.029055595398,26,0,0,1.46937298774719,0,60,0,0,24.3369607925415,2,0,0,2,24.4253549575806,21.5,20,24.9249992370606,42,10,-4,24.110502243042,0,0,0,2,24.1663475036621,19.8199996948242,24.914999961853,0,0,3.72899293899536,0,125,5.41927075386047,0,100,24.4251708984375,0,0,0,23.9912576675415,1,0,0,2,22.4295043945313,21.7999992370606,25,21.6750001907349,30,10,-5,21.5984296798706,0,0,0,2,20.9916706085205,22.2399997711182,21.9349994659424,0,0,1.78863894939423,0,75,75,75,75,1.24893146753311,0,75,75,75,22.2516479492188,0,0,0,21.582148551941,1,2,0,0,2,21.3616304397583,21.9200000762939,26,22.5349988937378,30,10,-5,20.4981212615967,0,0,0,2,21.0858573913575,23.0749998092652,46.2649974822998,0,0,1.01380497217178,0,70,70,70,70,0.989696234464646,0,70,70,70,21.7102870941162,0,0,0,20.8131952285767,1,31.0315399169922,42.3200263977051,42.3200263977051,0,6.59159755706787,1,6.59159755706787,0,1,100,0,18.16
2026-08-30 10:45:00,2,0,0,2,21.7730293273926,20.1099987030029,26,20.3199996948242,30,10,-5,20.9523620605469,0,0,0,2,19.2965145111084,20.5799999237061,21.3999996185303,0,0,1.90733909606934,0,75,75,75,75,1.60495293140411,0,80,80,80,19.8388347625732,0,0,0,22.7005939483643,1,2,0,0,2,21.4623947143555,19.6700000762939,26,41.7000007629395,30,10,-3,22.3795337677002,0,0,0,2,19.6215209960938,20.5799999237061,44.879997253418,0,0,1.30610108375549,0,75,75,75,75,1.59115374088287,0,70,70,70,19.4241943359375,0,0,0,18.9306888580322,1,0,0,2,0,0,2,23.7492809295654,8.11999988555908,26,17,42,10,-3,23.7537727355957,0,0,0,2,23.6267948150635,8.23999977111816,20.6199989318848,0,0,6.58908557891846,0,60,60,60,7.97429418563843,0,60,60,0,0,100,0,80,23.9801788330078,0,24.0597019195557,430.066802978516,24.3231678009033,435.136962890625,0,0,0,0,0,0,0,2,0,2,27.4637012481689,25.3400001525879,25.4899997711182,20,25,10,-6,24.8320808410645,0,2,24.6508445739746,25.8099994659424,26.0699996948242,0,700,400,0,0.391114145517349,0,40,0.737619936466217,0,35,24.5480251312256,0,0,100,0,11.9645662307739,10,38,24.2289409637451,1,24,23,24.2787933349609,0,421.954223632812,0,24.3966255187988,419.342254638672,23.7540245056152,417.667938232422,17,23,0,0,0,16,24.0901508331299,0,424.906890869141,0,0,0,0,2,0,0,2,21.3126811981201,19.3899993896484,23,26,23,31,10,20.6299991607666,0,0,0.616631209850311,0,80,0,21.8894176483154,0,0,2,25.2447986602783,21.8099994659424,24,30.6999988555908,30,10,25.4185485839844,24.2099990844727,30.189998626709,0,0,2.94586396217346,0,60,0,24.9852275848389,24.0571136474609,24.0201473236084,2,0,0,2,25.4072113037109,25.5399990081787,25.5,23,21,30,10,25.8199996948242,25.9599990844727,0,0,1.52574670314789,0,50,50,50,0,0,24.8330135345459,2,0,0,2,24.8951416015625,25.3899993896484,25.7299995422363,23,26,23,30,10,25.9300003051758,26.1499996185303,0,0,0.98429411649704,0,25,25,25,0,0,24.2699279785156,2,0,0,2,24.2575263977051,25.3500003814697,25.7199993133545,26,20,26,30,10,26,26.1399993896484,24.0265808105469,26,0,0,1.47066307067871,0,60,0,0,24.3397769927979,2,0,0,2,24.4180679321289,21.4799995422363,20,24.9300003051758,42,10,-4,24.1028537750244,0,0,0,2,24.1681385040283,19.7899990081787,24.9099998474121,0,0,3.74386954307556,0,125,5.54200029373169,0,100,24.4273338317871,0,0,0,23.9977836608887,1,0,0,2,22.5902824401855,21.7700004577637,25,21.6800003051758,30,10,-5,21.6026916503906,0,0,0,2,20.9078235626221,22.2199993133545,21.939998626709,0,0,1.51567816734314,0,75,75,75,75,1.25157904624939,0,75,75,75,22.2467575073242,0,0,0,21.6157073974609,1,2,0,0,2,21.3092422485352,21.9099998474121,26,22.5299987792969,30,10,-5,20.5129070281982,0,0,0,2,21.06272315979,23.0699996948242,46.3400001525879,0,0,1.84181642532349,0,70,70,70,70,0.990065276622772,0,70,70,70,21.6877346038818,0,0,0,20.7723712921143,1,56.3681449890137,72.65380859375,72.65380859375,0,6.90542030334473,1,6.90542030334473,0,1,100,0,18.445
2026-08-30 11:00:00,2,0,0,2,22.1053218841553,20.2699995040894,26,20.4899997711182,30,10,-5,21.1582336425782,0,0,0,2,19.4924268722535,20.6999998092652,21.5550003051758,0,0,1.08762258291245,0,75,75,75,75,1.61142152547837,0,80,80,80,20.0485315322876,0,0,0,22.7885456085205,1,2,0,0,2,21.6620349884034,19.795000076294,26,41.7649993896484,30,10,-3,22.6614513397217,0,0,0,2,19.8506326675415,20.6799993515015,45.1749992370606,0,0,1.30459499359131,0,75,75,75,75,1.58945727348328,0,70,70,70,19.5914840698242,0,0,0,19.1295099258423,1,0,0,2,0,0,2,23.752703666687,7.13499999046326,26,17,42,10,-3,23.7575302124024,0,0,0,2,23.6216859817505,7.25499987602234,20.6499996185303,0,0,6.56823110580444,0,60,60,60,7.34610223770142,0,60,60,0,0,100,0,80,23.9934940338135,0,24.0655946731568,428.146453857422,24.3221302032471,432.990478515625,0,0,0,0,0,0,0,2,0,2,27.4938745498658,25.3599987030029,25.4899997711182,20,25,10,-6,24.8427734375,0,2,24.6606607437134,25.8199996948242,26.0900001525879,0,700,400,0,0.391660019755364,0,40,0.699489921331405,0,35,24.5501728057862,0,0,100,0,12.0124344825745,10,38,24.2523880004883,1,24,23,24.3154983520508,0,421.665542602539,0,24.3914966583252,418.764526367188,23.6585950851441,419.942764282227,17,23,0,0,0,16,24.1057691574097,0,425.85270690918,0,0,0,0,2,0,0,2,21.3211402893067,19.3799991607666,23,26,23,31,10,20.6299991607666,0,0,0.613815307617188,0,80,0,21.9676942825318,0,0,2,25.2445945739746,21.8099994659424,24,30.6999988555908,30,10,25.4164037704468,24.2299995422363,30.2049989700318,0,0,2.94611752033234,0,60,0,24.9817352294922,24.0528469085694,24.0265464782715,2,0,0,2,25.4090089797974,25.5499992370606,25.4949998855591,23,21,30,10,25.8199996948242,25.9599990844727,0,0,1.5264043211937,0,50,50,50,0,0,24.8322734832764,2,0,0,2,24.8995161056519,25.3899993896484,25.7299995422364,23,26,23,30,10,25.9200000762939,26.1549997329712,0,0,0.983368903398514,0,25,25,25,0,0,24.2833347320557,2,0,0,2,24.2642316818237,25.3599987030029,25.7199993133545,26,20,26,30,10,26,26.1449995040894,24.0254907608032,26,0,0,1.47109794616699,0,60,0,0,24.3488206863404,2,0,0,2,24.3910779953003,21.4799995422363,20,24.9200000762939,42,10,-4,24.106520652771,0,0,0,2,24.1699542999268,19.7650003433228,24.9049997329712,0,0,3.72606146335602,0,125,5.22310304641724,0,100,24.4318113327027,0,0,0,24.0020923614502,1,0,0,2,22.5739345550538,21.7749996185303,25,21.664999961853,30,10,-5,21.6062431335449,0,0,0,2,20.8631343841553,22.2199993133545,21.9499988555908,0,0,1.71709430217743,0,75,75,75,75,1.24872761964798,0,75,75,75,22.2271347045899,0,0,0,21.5515289306641,1,2,0,0,2,21.2947483062744,21.9099998474121,26,22.5349988937378,30,10,-5,20.5511865615845,0,0,0,2,21.0454139709473,23.0699996948242,46.3749980926514,0,0,1.01287496089936,0,70,70,70,70,0.989644914865494,0,70,70,70,21.6965074539185,0,0,0,20.7632656097412,1,41.3692378997803,13.2160015106201,13.2160015106201,0,6.8463089466095,1,6.8463089466095,0,1,100,0,18.73
2026-08-30 11:15:00,2,0,0,2,22.4315013885498,20.4300003051758,26,20.6599998474121,30,10,-5,21.3709888458252,0,0,0,2,19.7094497680664,20.8400001525879,21.689998626709,0,0,0.623340427875519,0,75,75,75,75,1.60980951786041,0,80,80,80,20.2749919891357,0,0,0,23.027624130249,1,2,0,0,2,21.8730335235596,19.9200000762939,26,41.879997253418,30,10,-3,23.0052318572998,0,0,0,2,20.0836906433105,20.7799987792969,45.0999984741211,0,0,1.30731928348541,0,75,75,75,75,1.59162557125092,0,70,70,70,19.7557506561279,0,0,0,19.3410167694092,1,0,0,2,0,0,2,23.6975746154785,7.26999998092651,26,17,42,10,-3,23.7730846405029,0,0,0,2,23.6268482208252,7.35999965667725,20.6700000762939,0,0,6.59824991226196,0,60,60,60,7.93881464004517,0,60,60,0,0,100,0,80,23.9995727539062,0,24.0652961730957,428.223480224609,24.3283729553223,432.429595947266,0,0,0,0,0,0,0,2,0,2,27.5154876708984,25.3799991607666,25.5,20,25,10,-6,24.8545989990234,0,2,24.6660022735596,25.8299999237061,26.0999984741211,0,700,400,0,0.392124533653259,0,40,0.97402548789978,0,35,24.5506954193115,0,0,100,0,11.9858055114746,10,38,24.2838459014893,1,24,23,24.3625373840332,0,421.624725341797,0,24.4907188415527,420.342956542969,23.7744636535645,420.098022460938,17,23,0,0,0,16,24.0964889526367,0,423.066345214844,0,0,0,0,2,0,0,2,21.3151988983154,19.3699989318848,23,26,23,31,10,20.6299991607666,0,0,0.615387439727783,0,80,0,22.0441265106201,0,0,2,25.2434368133545,21.8199996948242,24,30.6999988555908,30,10,25.4146270751953,24.2399997711182,30.2199993133545,0,0,2.94968390464783,0,60,0,24.9748001098633,24.1068801879883,24.0443153381348,2,0,0,2,25.3899250030518,25.5499992370605,25.5,23,21,30,10,25.8299999237061,25.9599990844727,0,0,1.529252409935,0,50,50,50,0,0,24.841796875,2,0,0,2,24.9052028656006,25.3999996185303,25.7199993133545,23,26,23,30,10,25.939998626709,26.1499996185303,0,0,0.987591803073883,0,25,25,25,0,0,24.3022499084473,2,0,0,2,24.2694988250732,25.3699989318848,25.7099990844727,26,20,26,30,10,26.019998550415,26.1499996185303,24.0231418609619,26,0,0,1.47425305843353,0,60,0,0,24.3570308685303,2,0,0,2,24.3756637573242,21.4699993133545,20,24.9200000762939,42,10,-4,24.1034717559814,0,0,0,2,24.1684074401855,19.7700004577637,24.8999996185303,0,0,3.74536728858948,0,125,5.55089807510376,0,100,24.432559967041,0,0,0,24.0018520355225,1,0,0,2,22.5653190612793,21.7600002288818,25,21.6700000762939,30,10,-5,21.5948352813721,0,0,0,2,20.8266143798828,22.2199993133545,21.9499988555908,0,0,0.990979552268982,0,75,75,75,75,1.24745225906372,0,75,75,75,22.2037715911865,0,0,0,21.5515670776367,1,2,0,0,2,21.3175048828125,21.9200000762939,26,22.5299987792969,30,10,-5,20.5970916748047,0,0,0,2,21.0493965148926,23.0599994659424,46.4699974060059,0,0,1.41815757751465,0,70,70,70,70,0.990810930728912,0,70,70,70,21.6807041168213,0,0,0,20.7618255615234,1,32.3722229003906,0,0,0,7.10933208465576,1,7.10933208465576,0,1,100,0,19.0175
2026-08-30 11:30:00,2,0,0,2,22.7118978500367,20.5949993133545,26,20.7849998474122,30,10,-5,21.4746637344361,0,0,0,2,19.9524831771851,21.0049991607666,21.8199996948242,0,0,0.749803304672241,0,75,75,75,75,1.61125153303146,0,80,80,80,20.4967603683472,0,0,0,22.9107875823975,1,2,0,0,2,22.058671951294,19.9949989318848,26,41.9599990844727,30,10,-3,22.99489402771,0,0,0,2,20.3051509857178,20.8499994277955,45.3699989318848,0,0,1.30837059020996,0,75,75,75,75,1.63046222925186,0,70,70,70,19.9776439666748,0,0,0,19.5289096832276,1,0,0,2,0,0,2,23.7044219970703,7.86500000953675,26,17,42,10,-3,23.7696886062622,0,0,0,2,23.6216926574708,7.97499990463257,20.6700000762939,0,0,6.56923031806946,0,60,60,60,7.94121074676514,0,60,60,0,0,100,0,80,24.0166072845459,0,24.0673751831055,429.132293701172,24.3241262435913,432.13005065918,0,0,0,0,0,0,0,2,0,2,27.5528888702393,25.3799991607666,25.5049991607666,20,25,10,-6,24.86061668396,0,2,24.6704339981079,25.835000038147,26.1199989318848,0,700,400,0,0.389829933643341,0,40,1.02157014608383,0,35,24.5633249282837,0,0,100,0,11.9919919967652,10,38,24.289686203003,1,24,23,24.3252592086792,0,421.824325561524,0,24.4468536376953,418.089050292969,23.7671422958374,420.751602172852,17,23,0,0,0,16,24.0452766418457,0,424.710739135743,0,0,0,0,2,0,0,2,21.3145074844361,19.3599987030029,23,26,23,31,10,20.6099996566773,0,0,0.614179223775864,0,80,0,22.0648727416993,0,0,2,25.2456226348877,21.8899993896485,24,30.7049989700318,30,10,25.4180402755738,24.2449998855591,30.2149991989136,0,0,2.9441739320755,0,60,0,24.9833097457886,24.1083030700684,24.0670642852784,2,0,0,2,25.3968467712403,25.5449991226196,25.5,23,21,30,10,25.8299999237061,25.9549989700318,0,0,1.52756804227829,0,50,50,50,0,0,24.8358955383301,2,0,0,2,24.9138269424439,25.4200000762939,25.7199993133545,23,26,23,30,10,25.9349994659424,26.170000076294,0,0,0.979854673147202,0,25,25,25,0,0,24.3061714172364,2,0,0,2,24.2773771286011,25.3899993896484,25.7249994277954,26,20,26,30,10,26.019998550415,26.1750001907349,24.0218410491944,26,0,0,1.4685840010643,0,60,0,0,24.3668775558472,2,0,0,2,24.3867082595825,21.4649991989136,20,24.914999961853,42,10,-4,24.1013994216919,0,0,0,2,24.1675176620484,19.7550001144409,24.8999996185303,0,0,3.7243025302887,0,125,5.0267505645752,0,100,24.4301042556763,0,0,0,24.0112810134888,1,0,0,2,22.6214675903321,21.7550001144409,25,21.6549997329712,30,10,-5,21.6111221313477,0,0,0,2,20.8664379119873,22.2049989700318,21.9449987411499,0,0,1.88200142979622,0,75,75,75,75,1.24921309947968,0,75,75,75,22.1960983276367,0,0,0,21.4967823028564,1,2,0,0,2,21.3524236679078,21.8899993896485,26,22.5299987792969,30,10,-5,20.6273803710938,0,0,0,2,21.0568742752075,23.0299987792969,46.5049991607666,0,0,1.40183240175247,0,70,70,70,70,0.989228874444962,0,70,70,70,21.6752128601074,0,0,0,20.7881011962891,1,43.0937843322754,0,0,0,6.85537815093995,1,6.85537815093995,0,1,100,0,19.305
2026-08-30 11:45:00,2,0,0,2,22.9694976806641,20.7600002288818,26,20.9599990844727,30,10,-5,21.9330005645752,0,0,0,2,20.1768627166748,21.1299991607666,21.9699993133545,0,0,1.98034906387329,0,75,75,75,75,1.61145615577698,0,80,80,80,20.7336349487305,0,0,0,23.8973350524902,1,2,0,0,2,22.2784328460693,20.1199989318848,26,42.0499992370605,30,10,-3,23.4891357421875,0,0,0,2,20.5316715240479,20.9599990844727,45.3199996948242,0,0,1.30723667144775,0,75,75,75,75,1.59302353858948,0,70,70,70,20.0859832763672,0,0,0,19.7151393890381,1,0,0,2,0,0,2,23.6911926269531,7.32999992370605,26,17,42,10,-3,23.7636604309082,0,0,0,2,23.6200637817383,7.46000003814697,20.6700000762939,0,0,6.5703239440918,0,60,60,60,7.34058856964111,0,60,60,0,0,100,0,80,24.0251560211182,0,24.0671253204346,426.171081542969,24.3289222717285,431.004730224609,0,0,0,0,0,0,0,2,0,2,27.5715351104736,25.3899993896484,25.5,20,25,10,-6,24.8763408660889,0,2,24.6776676177979,25.8400001525879,26.1499996185303,0,700,400,0,0.390955239534378,0,40,1.43239653110504,0,35,24.5604133605957,0,0,100,0,11.993968963623,10,38,24.2943382263184,1,24,23,24.4758701324463,0,421.521209716797,0,24.4947338104248,417.723327636719,23.7592239379883,421.517578125,17,23,0,0,0,16,24.1841297149658,0,424.693664550781,0,0,0,0,2,0,0,2,21.3176898956299,19.3599987030029,23,26,23,31,10,20.6000003814697,0,0,0.613427877426147,0,80,0,22.1019763946533,0,0,2,25.2472820281982,21.8999996185303,24,30.7199993133545,30,10,25.4212036132812,24.2600002288818,30.2299995422363,0,0,2.9480345249176,0,60,0,24.9834003448486,24.1196784973145,24.0898170471191,2,0,0,2,25.4006309509277,25.5299987792969,25.5,23,21,30,10,25.8299999237061,25.9599990844727,0,0,1.52741730213165,0,50,50,50,0,0,24.8335418701172,2,0,0,2,24.9198093414307,25.439998626709,25.7399997711182,23,26,23,30,10,25.939998626709,26.1800003051758,0,0,0.981376230716705,0,25,25,25,0,0,24.3101119995117,2,0,0,2,24.2830448150635,25.3699989318848,25.7600002288818,26,20,26,30,10,26.0299987792969,26.189998626709,24.0215549468994,26,0,0,1.4708309173584,0,60,0,0,24.3726902008057,2,0,0,2,24.387113571167,21.4499988555908,20,24.9200000762939,42,10,-4,24.1046276092529,0,0,0,2,24.165994644165,19.7600002288818,24.8999996185303,0,0,3.7227029800415,0,125,4.92377614974976,0,100,24.4296417236328,0,0,0,24.014533996582,1,0,0,2,22.639196395874,21.7600002288818,25,21.6700000762939,30,10,-5,21.5904579162598,0,0,0,2,20.8519020080566,22.2199993133545,21.9599990844727,0,0,1.80873072147369,0,75,75,75,75,1.24699008464813,0,75,75,75,22.1846046447754,0,0,0,21.5357189178467,1,2,0,0,2,21.3433971405029,21.8899993896484,26,22.519998550415,30,10,-5,20.6647109985352,0,0,0,2,21.0356159210205,23.0299987792969,46.5999984741211,0,0,1.01248621940613,0,70,70,70,70,0.988100826740265,0,70,70,70,21.6690826416016,0,0,0,20.7711982727051,1,49.686336517334,0,0,0,6.87037658691406,1,6.87037658691406,0,1,100,0,19.5925
2026-08-30 12:00:00,2,0,0,2,23.3812379837036,20.9899997711182,26,21.1899995803833,30,10,-5,22.5824718475342,0,0,0,2,20.4553108215332,21.3049993515015,22.2099990844727,0,0,0.883360415697097,0,75,75,75,75,1.60303348302841,0,80,80,80,20.964168548584,0,0,0,24.6480197906494,1,2,0,0,2,22.8006582260132,20.3399991989136,26,42.1649990081787,30,10,-3,24.5250864028931,0,0,0,2,20.824670791626,21.1499996185303,45.6449985504151,0,0,1.30499774217606,0,75,75,75,75,1.5934870839119,0,70,70,70,20.2439098358154,0,0,0,19.9771308898926,1,0,0,2,0,0,2,23.6824817657471,7.31499981880188,26,17,42,10,-3,23.7756185531616,0,0,0,2,23.6182594299317,7.42999982833862,20.6549987792969,0,0,6.56685042381286,0,60,60,60,7.69072914123535,0,60,60,0,0,100,0,80,24.0403165817261,0,24.0698957443237,428.176254272461,24.3239126205444,431.040054321289,0,0,0,0,0,0,0,2,0,2,27.5993261337281,25.4049997329712,25.5149993896484,20,25,10,-6,24.8793573379517,0,2,24.6839427947998,25.8499984741211,26.1700000762939,0,700,400,0,0.388546481728554,0,40,1.43376970291138,0,35,24.5644044876099,0,0,100,0,12.0165243148804,10,38,24.3252639770508,1,24,23,24.4165019989014,0,420.707183837891,0,24.5009317398072,417.216873168946,23.8592195510865,423.547332763672,17,23,0,0,0,16,24.0267448425293,0,424.943420410157,0,0,0,0,2,0,0,2,21.3171768188477,19.3450002670288,23,26,23,31,10,20.5900001525879,0,0,0.615146279335022,0,80,0,22.1940240859986,0,0,2,25.2447633743286,21.8799991607666,24,30.7099990844727,30,10,25.4170818328857,24.2799987792969,30.2299995422363,0,0,2.94763469696045,0,60,0,24.9766063690186,24.1587991714478,24.1040372848511,2,0,0,2,25.3993482589722,25.5549993515015,25.4949998855591,23,21,30,10,25.8299999237061,25.9549989700318,0,0,1.52755665779114,0,50,50,50,0,0,24.8345212936402,2,0,0,2,24.9248781204224,25.4449987411499,25.7399997711182,23,26,23,30,10,25.9549989700318,26.1749992370606,0,0,0.983212888240814,0,25,25,25,0,0,24.326663017273,2,0,0,2,24.2891473770142,25.3949995040894,25.7449998855591,26,20,26,30,10,26.0299987792969,26.1999988555908,24.0175876617432,26,0,0,1.46910458803177,0,60,0,0,24.3805189132691,2,0,0,2,24.404070854187,21.4649991989136,20,24.914999961853,42,10,-4,24.0996751785279,0,0,0,2,24.16432762146,19.7650003433228,24.8949995040894,0,0,3.72620844841004,0,125,4.92437934875488,0,100,24.425724029541,0,0,0,24.0206956863403,1,0,0,2,22.6108388900757,21.7449998855591,25,21.6700000762939,30,10,-5,21.5847425460816,0,0,0,2,20.8873367309571,22.2049989700318,21.9849996566773,0,0,1.39973330497742,0,75,75,75,75,1.24868714809418,0,75,75,75,22.175256729126,0,0,0,21.4960832595825,1,2,0,0,2,21.3871726989746,21.8999996185303,26,22.519998550415,30,10,-5,20.7065563201905,0,0,0,2,21.0422306060791,23.0299987792969,46.6349983215332,0,0,1.01131254434586,0,70,70,70,70,0.989210903644562,0,70,70,70,21.6567039489746,0,0,0,20.8357286453247,1,26.1527862548829,0.188923925161362,0.188923925161362,0,7.14120817184448,1,7.14120817184448,0,1,100,0,19.88
2026-08-30 12:15:00,2,0,0,2,23.7044124603271,21.1599998474121,26,21.3599987030029,30,10,-5,22.2461128234863,0,0,0,2,20.7547836303711,21.4799995422363,22.3699989318848,0,0,0.624252378940582,0,75,75,75,75,1.60723841190338,0,80,80,80,21.1907272338867,0,0,0,23.4962177276611,1,2,0,0,2,23.154914855957,20.439998626709,26,42.25,30,10,-3,23.9598770141602,0,0,0,2,21.1249256134033,21.2899990081787,45.5999984741211,0,0,1.30855965614319,0,75,75,75,75,1.59523117542267,0,70,70,70,20.4686336517334,0,0,0,20.2071189880371,1,0,0,2,0,0,2,23.5989284515381,7.61999988555908,26,17,42,10,-3,23.7966957092285,0,0,0,2,23.6270427703857,7.73000001907349,20.5900001525879,0,0,6.59195995330811,0,60,60,60,7.38099050521851,0,60,60,0,0,100,0,80,24.0465278625488,0,24.0667839050293,428.347534179688,24.3282032012939,430.958953857422,0,0,0,0,0,0,0,2,0,2,27.6113891601562,25.4099998474121,25.5299987792969,20,25,10,-6,24.9001865386963,0,2,24.6906509399414,25.8499984741211,26.189998626709,0,700,400,0,0.387610703706741,0,40,0.612699747085571,0,35,24.5656280517578,0,0,100,0,12.0417604446411,10,38,24.3485889434814,1,24,23,24.4754447937012,0,419.602630615234,0,24.4916152954102,417.673248291016,23.8675937652588,424.213623046875,17,23,0,0,0,16,24.0995845794678,0,425.994964599609,0,0,0,0,2,0,0,2,21.3152198791504,19.3500003814697,23,26,23,31,10,20.5900001525879,0,0,0.614539742469788,0,80,0,22.2647800445557,0,0,2,25.2441787719727,21.9799995422363,24,30.7099990844727,30,10,25.4220523834229,24.2600002288818,30.2299995422363,0,0,2.95227932929993,0,60,0,24.9744987487793,24.1879634857178,24.1168403625488,2,0,0,2,25.3831405639648,25.5499992370605,25.4899997711182,23,21,30,10,25.8299999237061,25.939998626709,0,0,1.52730417251587,0,50,50,50,0,0,24.843822479248,2,0,0,2,24.929967880249,25.4499988555908,25.7600002288818,23,26,23,30,10,25.9799995422363,26.1999988555908,0,0,0.989568173885345,0,25,25,25,0,0,24.3407325744629,2,0,0,2,24.2963314056396,25.4099998474121,25.75,26,20,26,30,10,26.0399990081787,26.1999988555908,24.0183944702148,26,0,0,1.47360026836395,0,60,0,0,24.3927993774414,2,0,0,2,24.3794555664062,21.4599990844727,20,24.8999996185303,42,10,-4,24.1005115509033,0,0,0,2,24.1614036560059,19.7700004577637,24.8999996185303,0,0,3.73689651489258,0,125,4.94276523590088,0,100,24.4299011230469,0,0,0,24.0245456695557,1,0,0,2,22.5276470184326,21.7600002288818,25,21.6800003051758,30,10,-5,21.5679607391357,0,0,0,2,20.8804168701172,22.2199993133545,22.0200004577637,0,0,0.988292753696442,0,75,75,75,75,1.25174522399902,0,75,75,75,22.1627922058105,0,0,0,21.4506282806396,1,2,0,0,2,21.4080448150635,21.8999996185303,26,22.5299987792969,30,10,-5,20.7284984588623,0,0,0,2,21.06516456604,23.0299987792969,46.6800003051758,0,0,1.01434898376465,0,70,70,70,70,0.992503643035889,0,70,70,70,21.6404857635498,0,0,0,20.871166229248,1,8.66869354248047,0,0,0,7.17590808868408,1,7.17590808868408,0,1,100,0,20.085
2026-08-30 12:30:00,2,0,0,2,23.7822875976563,21.3099994659424,26,21.4700002670288,30,10,-5,22.191351890564,0,0,0,2,21.063591003418,21.6300001144409,22.4999990463257,0,0,1.40076583623886,0,75,75,75,75,1.60782676935196,0,80,80,80,21.3634309768677,0,0,0,23.7699642181397,1,2,0,0,2,23.1396980285645,20.5249996185303,26,42.314998626709,30,10,-3,23.7828330993653,0,0,0,2,21.4041976928711,21.3800001144409,45.4599990844727,0,0,1.30927795171738,0,75,75,75,75,1.59438478946686,0,70,70,70,20.632755279541,0,0,0,20.4067468643189,1,0,0,2,0,0,2,23.5828800201416,6.99999976158142,26,17,42,10,-3,23.7845439910889,0,0,0,2,23.6208238601685,7.09500002861023,20.5749998092652,0,0,6.56737041473389,0,60,60,60,7.77177143096924,0,60,60,0,0,100,0,80,24.0593538284302,0,24.0689172744751,428.848159790039,24.3239126205444,431.835876464844,0,0,0,0,0,0,0,2,0,2,27.6347045898438,25.414999961853,25.5399990081787,20,25,10,-6,24.9053182601929,0,2,24.6949510574341,25.8649988174439,26.1999988555909,0,700,400,0,0.386650532484055,0,40,1.02354794740677,0,35,24.5716371536255,0,0,100,0,12.0992012023926,10,38,24.3511238098145,1,24,23,24.4738759994507,0,419.530563354492,0,24.6064014434815,419.113159179688,23.9198942184448,425.707153320313,17,23,0,0,0,16,24.0508451461792,0,425.619247436524,0,0,0,0,2,0,0,2,21.3194780349732,19.3649988174439,23,26,23,31,10,20.5900001525879,0,0,0.614034354686737,0,80,0,22.2411088943482,0,0,2,25.2435741424561,22,24,30.7099990844727,30,10,25.4162187576294,24.2949991226196,30.2349996566773,0,0,2.94491469860077,0,60,0,24.9746904373169,24.208589553833,24.1381702423096,2,0,0,2,25.3981590270996,25.5549993515015,25.5,23,21,30,10,25.8400001525879,25.9549989700318,0,0,1.52516150474549,0,50,50,50,0,0,24.8312215805054,2,0,0,2,24.9337911605835,25.4699993133545,25.7449998855591,23,26,23,30,10,25.9799995422364,26.1999988555909,0,0,0.981850475072861,0,25,25,25,0,0,24.3410224914551,2,0,0,2,24.2997379302979,25.4200000762939,25.7499990463257,26,20,26,30,10,26.0499992370605,26.2099990844727,24.0125551223755,26,0,0,1.46967750787735,0,60,0,0,24.3981742858887,2,0,0,2,24.3866558074951,21.4699993133545,20,24.9049997329712,42,10,-4,24.0974102020264,0,0,0,2,24.1607208251953,19.7600002288819,24.8949995040894,0,0,3.72809708118439,0,125,4.92845630645752,0,100,24.426420211792,0,0,0,24.0297842025757,1,0,0,2,22.3899898529053,21.7449998855591,25,21.689998626709,30,10,-5,21.5319271087647,0,0,0,2,20.9327983856201,22.2049989700318,22.0199995040894,0,0,0.994237601757052,0,75,75,75,75,1.25065630674362,0,75,75,75,22.1219568252564,0,0,0,21.4357347488404,1,2,0,0,2,21.4335594177247,21.8999996185303,26,22.5349988937378,30,10,-5,20.761251449585,0,0,0,2,21.0904903411865,23.0349988937378,46.7000007629395,0,0,1.01088160276413,0,70,70,70,70,0.988325655460358,0,70,70,70,21.6298322677612,0,0,0,20.9136075973511,1,30.9356594085693,0,0,0,6.86678290367127,1,6.86678290367127,0,1,100,0,20.29
2026-08-30 12:45:00,2,0,0,2,23.8859901428223,21.4499988555908,26,21.6099987030029,30,10,-5,22.8783397674561,0,0,0,2,21.2541942596436,21.7600002288818,22.6299991607666,0,0,0.766064584255219,0,75,75,75,75,1.60065948963165,0,80,80,80,21.5526809692383,0,0,0,25.4022579193115,1,2,0,0,2,23.3816013336182,20.6700000762939,26,42.4199981689453,30,10,-3,24.7534885406494,0,0,0,2,21.5793056488037,21.5399990081787,45.5299987792969,0,0,1.3092850446701,0,75,75,75,75,1.60275876522064,0,70,70,70,20.9065227508545,0,0,0,20.5965175628662,1,0,0,2,0,0,2,23.6383285522461,7.34999990463257,26,17,42,10,-3,23.769962310791,0,0,0,2,23.607759475708,7.46000003814697,20.5599994659424,0,0,6.58785724639893,0,60,60,60,7.97209024429321,0,60,60,0,0,100,0,80,24.079704284668,0,24.081880569458,428.254272460938,24.3231048583984,431.062927246094,0,0,0,0,0,0,0,2,0,2,27.6414070129395,25.4200000762939,25.5399990081787,20,25,10,-6,24.9052257537842,0,2,24.7004337310791,25.8699989318848,26.2199993133545,0,700,400,0,0.390247911214828,0,40,0.611124634742737,0,35,24.5792770385742,0,0,100,0,12.1604499816895,10,38,24.3680744171143,1,24,23,24.5692768096924,0,419.68310546875,0,24.6920146942139,419.201812744141,23.9597434997559,428.255706787109,17,23,0,0,0,16,23.9824466705322,0,425.431823730469,0,0,0,0,2,0,0,2,21.3338241577148,19.3599987030029,23,26,23,31,10,20.5900001525879,0,0,0.614110708236694,0,80,0,22.297119140625,0,0,2,25.2440891265869,22.0599994659424,24,30.7199993133545,30,10,25.4175682067871,24.3099994659424,30.2399997711182,0,0,2.94743657112122,0,60,0,24.9703693389893,24.1893825531006,24.1993408203125,2,0,0,2,25.3982810974121,25.5499992370605,25.4899997711182,23,21,30,10,25.8400001525879,25.9599990844727,0,0,1.52856433391571,0,50,50,50,0,0,24.8294467926025,2,0,0,2,24.9380435943604,25.4799995422363,25.7600002288818,23,26,23,30,10,25.9899997711182,26.2099990844727,0,0,0.986725509166718,0,25,25,25,0,0,24.3502292633057,2,0,0,2,24.304126739502,25.439998626709,25.75,26,20,26,30,10,26.0599994659424,26.2199993133545,24.0146636962891,26,0,0,1.47312891483307,0,60,0,0,24.402458190918,2,0,0,2,24.4152355194092,21.4599990844727,20,24.8999996185303,42,10,-4,24.0916004180908,0,0,0,2,24.159969329834,19.75,24.8999996185303,0,0,3.73403930664062,0,125,4.93383693695068,0,100,24.4198741912842,0,0,0,24.035228729248,1,0,0,2,22.5164661407471,21.7299995422363,25,21.689998626709,30,10,-5,21.5613574981689,0,0,0,2,21.0034618377686,22.189998626709,22.0200004577637,0,0,0.986276805400848,0,75,75,75,75,1.24870944023132,0,75,75,75,22.1241512298584,0,0,0,21.423620223999,1,2,0,0,2,21.478967666626,21.9200000762939,26,22.5299987792969,30,10,-5,20.8003177642822,0,0,0,2,21.1378860473633,23.0499992370605,46.7700004577637,0,0,1.0105414390564,0,70,70,70,70,0.991700172424316,0,70,70,70,21.6102428436279,0,0,0,21.0228652954102,1,25.939811706543,0,0,0,7.28871870040894,1,7.28871870040894,0,1,100,0,20.495
2026-08-30 13:00:00,2,0,0,2,24.353590965271,21.6649999618531,26,21.8099994659424,30,10,-5,23.7575302124023,0,0,0,2,21.5088796615601,21.9399995803833,22.8049993515015,0,0,0.779074400663376,0,75,75,75,75,1.59329384565354,0,80,80,80,21.798770904541,0,0,0,26.281436920166,1,2,0,0,2,24.0885562896729,20.8499994277954,26,42.564998626709,30,10,-3,25.8384895324707,0,0,0,2,21.7393484115601,21.755000114441,45.7049999237061,0,0,1.3050943017006,0,75,75,75,75,1.60546350479126,0,70,70,70,21.2568149566651,0,0,0,20.8493623733521,1,0,0,2,0,0,2,23.5689001083374,7.76499962806702,26,17,42,10,-3,23.7942991256714,0,0,0,2,23.6136980056763,7.88499975204467,20.5499992370606,0,0,6.57314586639404,0,60,60,60,7.52227830886841,0,60,60,0,0,100,0,80,24.0915775299073,0,24.067120552063,428.341293334961,24.3300848007202,430.489501953125,0,0,0,0,0,0,0,2,0,2,27.6509313583374,25.4300003051758,25.5449991226196,20,25,10,-6,24.9359188079834,0,2,24.7078342437745,25.8849992752075,26.2299995422364,0,700,400,0,0.389869213104249,0,40,0.611125528812408,0,35,24.5761423110962,0,0,100,0,12.189386844635,10,38,24.3936443328858,1,24,23,24.5764560699463,0,420.861862182617,0,24.697039604187,420.023071289063,24.0692768096924,427.369384765625,17,23,0,0,0,16,23.9983215332032,0,425.626022338867,0,0,0,0,2,0,0,2,21.3267498016358,19.3499994277954,23,26,23,31,10,20.5749998092652,0,0,0.616074621677399,0,80,0,22.3681058883667,0,0,2,25.2425518035889,22.0699987411499,24,30.7099990844727,30,10,25.4205732345581,24.3149995803833,30.2399997711182,0,0,2.94488525390625,0,60,0,24.9669275283814,24.2256650924683,24.2370510101319,2,0,0,2,25.3938808441162,25.5599994659424,25.4949998855591,23,21,30,10,25.8449993133545,25.9549989700318,0,0,1.52709209918976,0,50,50,50,0,0,24.8306694030762,2,0,0,2,24.9406127929688,25.4949998855591,25.7399997711182,23,26,23,30,10,26,26.2199993133545,0,0,0.98161393404007,0,25,25,25,0,0,24.3603849411011,2,0,0,2,24.3109884262085,25.4449987411499,25.7799987792969,26,20,26,30,10,26.0649995803833,26.25,24.0083436965943,26,0,0,1.47115188837052,0,60,0,0,24.4095811843872,2,0,0,2,24.4368505477905,21.4499988555909,20,24.8949995040894,42,10,-4,24.0939512252808,0,0,0,2,24.1552810668945,19.7349996566773,24.8949995040894,0,0,3.72485530376434,0,125,4.921706199646,0,100,24.4133205413819,0,0,0,24.0384702682495,1,0,0,2,22.3253021240235,21.7449998855591,25,21.7099990844727,30,10,-5,21.5332746505738,0,0,0,2,20.9776830673218,22.2149991989136,22.0449991226196,0,0,1.06218120455742,0,75,75,75,75,1.2520399093628,0,75,75,75,22.0900869369507,0,0,0,21.3501214981079,1,2,0,0,2,21.4770116806031,21.9299993515015,26,22.5399990081787,30,10,-5,20.8507194519043,0,0,0,2,21.1929254531861,23.0499992370605,46.814998626709,0,0,1.01097971200943,0,70,70,70,70,0.991766065359116,0,70,70,70,21.5779838562012,0,0,0,21.0756435394288,1,12.8703117370606,0,0,0,7.67775321006775,1,7.67775321006775,0,1,100,0,20.7
2026-08-30 13:15:00,2,0,0,2,24.9587574005127,21.8699989318848,26,22.0399990081787,30,10,-5,24.3279361724854,0,0,0,2,21.863525390625,22.1399993896484,23.019998550415,0,0,1.64215743541718,0,75,75,75,75,1.59217703342438,0,80,80,80,22.0671787261963,0,0,0,25.9537105560303,1,2,0,0,2,24.7755508422852,21.0299987792969,26,42.7000007629395,30,10,-3,26.6481494903564,0,0,0,2,22.0362720489502,21.9699993133545,45.8199996948242,0,0,1.30360329151154,0,75,75,75,75,3.88063740730286,0,70,70,70,21.5788440704346,0,0,0,21.1759662628174,1,0,0,2,0,0,2,23.6190204620361,7.96000003814697,26,17,42,10,-3,23.76123046875,0,0,0,2,23.6051025390625,8.05000019073486,20.5499992370605,0,0,6.59482383728027,0,60,60,60,7.97521209716797,0,60,60,0,0,100,0,80,24.1076526641846,0,24.0628280639648,428.024688720703,24.3222351074219,431.065643310547,0,0,0,0,0,0,0,2,0,2,27.6849346160889,25.439998626709,25.5599994659424,20,25,10,-6,24.9438304901123,0,2,24.7151756286621,25.8899993896484,26.2399997711182,0,700,400,0,0.390435636043549,0,40,0.609432399272919,0,35,24.5893459320068,0,0,100,0,12.2408256530762,10,38,24.4096260070801,1,24,23,24.6770896911621,0,421.475677490234,0,24.81178855896,422.090881347656,24.1773986816406,426.300048828125,17,23,0,0,0,16,24.0035438537598,0,426.131561279297,0,0,0,0,2,0,0,2,21.3177471160889,19.3400001525879,23,26,23,31,10,20.5699996948242,0,0,0.614464938640594,0,80,0,22.4148025512695,0,0,2,25.2436676025391,22.0699996948242,24,30.7099990844727,30,10,25.4223232269287,24.3199996948242,30.25,0,0,2.94458341598511,0,60,0,24.9725933074951,24.1936531066895,24.2861480712891,2,0,0,2,25.3875770568848,25.5599994659424,25.5,23,21,30,10,25.8400001525879,25.9599990844727,0,0,1.53109979629517,0,50,50,50,0,0,24.8301639556885,2,0,0,2,24.9452285766602,25.5,25.769998550415,23,26,23,30,10,26.019998550415,26.2399997711182,0,0,0.987207233905792,0,25,25,25,0,0,24.3738479614258,2,0,0,2,24.3179531097412,25.439998626709,25.7799987792969,26,20,26,30,10,26.0799999237061,26.25,24.0086364746094,26,0,0,1.47502660751343,0,60,0,0,24.4230060577393,2,0,0,2,24.477222442627,21.4499988555908,20,24.9099998474121,42,10,-4,24.0925788879395,0,0,0,2,24.1554946899414,19.7399997711182,24.8899993896484,0,0,3.74317026138306,0,125,4.94180727005005,0,100,24.40549659729,0,0,0,24.0451183319092,1,0,0,2,22.4718971252441,21.7399997711182,25,21.7299995422363,30,10,-5,21.5615367889404,0,0,0,2,21.1065807342529,22.2099990844727,22.0599994659424,0,0,0.988526225090027,0,75,75,75,75,1.54202437400818,0,75,75,75,22.0842761993408,0,0,0,21.3658008575439,1,2,0,0,2,21.5173168182373,21.939998626709,26,22.5399990081787,30,10,-5,20.9187717437744,0,0,0,2,21.2654190063477,23.0599994659424,46.8999977111816,0,0,1.01433444023132,0,70,70,70,70,1.59196901321411,0,70,70,70,21.4754180908203,0,0,0,21.2237033843994,1,11.0665740966797,0,0,0,7.32273960113525,1,7.32273960113525,0,1,100,0,20.905
2026-08-30 13:30:00,2,0,0,2,25.4305143356323,22.0799999237061,26,22.2650003433228,30,10,-5,24.6553716659546,0,0,0,2,22.2109079360962,22.3399991989136,23.1949996948242,0,0,0.628608226776124,0,75,75,75,75,1.60329258441925,0,80,80,80,22.4277791976929,0,0,0,26.9564123153687,1,2,0,0,2,25.0147705078125,21.210000038147,26,42.8099994659424,30,10,-3,26.5392465591431,0,0,0,2,22.3452386856079,22.1399993896485,46.0399990081787,0,0,1.30395162105561,0,75,75,75,75,1.86120599508286,0,70,70,70,21.9057455062867,0,0,0,21.5160093307495,1,0,0,2,0,0,2,23.4405698776246,7.43999981880188,26,17,42,10,-3,23.822569847107,0,0,0,2,23.610842704773,7.53999996185303,20.5599994659424,0,0,6.56901073455811,0,60,60,60,7.33768916130066,0,60,60,0,0,100,0,80,24.1047353744507,0,24.068850517273,427.190856933594,24.2707242965698,429.206771850586,0,0,0,0,0,0,0,2,0,2,27.714903831482,25.4599990844727,25.5699996948242,20,25,10,-6,24.9714708328247,0,2,24.7237815856934,25.914999961853,26.2799987792969,0,700,400,0,0.389765128493309,0,40,0.611021488904953,0,35,24.5873670578003,0,0,100,0,12.1506614685059,10,38,24.4247245788574,1,24,23,24.5753898620606,0,419.694534301758,0,24.8053903579712,420.887802124023,24.1818103790283,426.228073120118,17,23,0,0,0,16,23.9730110168457,0,425.423660278321,0,0,0,0,2,0,0,2,21.3170366287231,19.3199996948243,23,26,23,31,10,20.5549993515015,0,0,0.61507984995842,0,80,0,22.4424085617066,0,0,2,25.2478227615356,22.1149997711182,24,30.7199993133545,30,10,25.430004119873,24.3549995422363,30.2399997711182,0,0,2.94955480098724,0,60,0,24.9698286056519,24.2342042922974,24.313196182251,2,0,0,2,25.3924102783203,25.5549993515015,25.4949998855591,23,21,30,10,25.8449993133545,25.9549989700318,0,0,1.5278212428093,0,50,50,50,0,0,24.8335332870484,2,0,0,2,24.9507131576538,25.5100002288818,25.7649993896484,23,26,23,30,10,26.0299987792969,26.2399997711182,0,0,0.983695775270462,0,25,25,25,0,0,24.3729867935181,2,0,0,2,24.3252506256104,25.4599990844727,25.7799987792969,26,20,26,30,10,26.0999984741211,26.2449998855591,24.0104818344117,26,0,0,1.47188729047775,0,60,0,0,24.4242391586304,2,0,0,2,24.4952993392944,21.4549989700318,20,24.9099998474121,42,10,-4,24.0945053100586,0,0,0,2,24.1485738754273,19.7449998855591,24.8899993896484,0,0,3.72604405879975,0,125,4.92039799690247,0,100,24.405912399292,0,0,0,24.0518341064454,1,0,0,2,22.4437656402588,21.7399997711182,25,21.7550001144409,30,10,-5,21.5224466323853,0,0,0,2,21.1223115921021,22.2099990844727,22.0949993133545,0,0,0.98980137705803,0,75,75,75,75,1.24982762336731,0,75,75,75,22.0689725875855,0,0,0,21.4050893783569,1,2,0,0,2,21.5067081451416,21.9399995803833,26,22.5599994659424,30,10,-5,20.9907817840576,0,0,0,2,21.3194713592529,23.0549993515015,47.004997253418,0,0,1.01188606023789,0,70,70,70,70,1.33781230449677,0,70,70,70,21.4259614944458,0,0,0,21.4202547073365,1,14.2499351501465,7.21030616760255,7.21030616760255,0,7.01823496818543,1,7.01823496818543,0,1,100,0,21.11
2026-08-30 13:45:00,2,0,0,2,25.7634773254395,22.3199996948242,26,22.5100002288818,30,10,-5,24.9267597198486,0,0,0,2,22.5535545349121,22.5499992370605,23.3899993896484,0,0,0.676967978477478,0,75,75,75,75,1.60404491424561,0,80,80,80,22.7124309539795,0,0,0,26.7940635681152,1,2,0,0,2,25.2274227142334,21.3599987030029,26,42.9500007629395,30,10,-3,26.5459976196289,0,0,0,2,22.6074924468994,22.3099994659424,46.0499992370605,0,0,1.30516946315765,0,75,75,75,75,1.65081226825714,0,70,70,70,22.2325420379639,0,0,0,21.8053703308105,1,0,0,2,0,0,2,23.3852996826172,7.1399998664856,26,17,42,10,-3,23.8116569519043,0,0,0,2,23.6145000457764,7.23999977111816,20.5599994659424,0,0,6.58146238327026,0,60,60,60,7.35556507110596,0,60,60,0,0,100,0,80,24.1112098693848,0,24.0637168884277,428.066497802734,24.3298778533936,429.019134521484,0,0,0,0,0,0,0,2,0,2,27.7157535552979,25.4699993133545,25.5799999237061,20,25,10,-6,24.9934368133545,0,2,24.7309532165527,25.9300003051758,26.2899990081787,0,700,400,0,0.393046170473099,0,40,1.09372389316559,0,35,24.5951881408691,0,0,100,0,12.1750068664551,10,38,24.4605140686035,1,24,23,24.6844596862793,0,419.906677246094,0,24.9186782836914,422.463134765625,24.2837829589844,426.165435791016,17,23,0,0,0,16,23.8689498901367,0,424.679382324219,0,0,0,0,2,0,0,2,21.3009815216064,19.3199996948242,23,26,23,31,10,20.5499992370605,0,0,0.612539529800415,0,80,0,22.5039958953857,0,0,2,25.2503547668457,22.1199989318848,24,30.7199993133545,30,10,25.4308090209961,24.3400001525879,30.2399997711182,0,0,2.95124506950378,0,60,0,24.9656162261963,24.2377624511719,24.3345489501953,2,0,0,2,25.3839340209961,25.5499992370605,25.5,23,21,30,10,25.8499984741211,25.9599990844727,0,0,1.53000271320343,0,50,50,50,0,0,24.8428153991699,2,0,0,2,24.9560890197754,25.519998550415,25.769998550415,23,26,23,30,10,26.0499992370605,26.2399997711182,0,0,0.982281684875488,0,25,25,25,0,0,24.391658782959,2,0,0,2,24.3321285247803,25.4799995422363,25.769998550415,26,20,26,30,10,26.1099987030029,26.2399997711182,24.0075168609619,26,0,0,1.4738963842392,0,60,0,0,24.4307708740234,2,0,0,2,24.4841785430908,21.4599990844727,20,24.8999996185303,42,10,-4,24.098030090332,0,0,0,2,24.1502056121826,19.7600002288818,24.8899993896484,0,0,3.73631453514099,0,125,5.5324821472168,0,100,24.4109497070312,0,0,0,24.0483055114746,1,0,0,2,22.3000946044922,21.7399997711182,25,21.75,30,10,-5,21.5075607299805,0,0,0,2,21.1429233551025,22.1999988555908,22.1299991607666,0,0,0.990281522274017,0,75,75,75,75,1.24762439727783,0,75,75,75,22.0468940734863,0,0,0,21.3453960418701,1,2,0,0,2,21.5197277069092,21.9799995422363,26,22.5699996948242,30,10,-5,21.0614166259766,0,0,0,2,21.3611469268799,23.0799999237061,47.0200004577637,0,0,1.01434361934662,0,70,70,70,70,0.992718100547791,0,70,70,70,21.3968467712402,0,0,0,21.5897521972656,1,53.7284736633301,39.7103042602539,39.7103042602539,0,6.8219313621521,1,6.8219313621521,0,1,100,0,21.315
2026-08-30 14:00:00,2,0,0,2,26.0258312225342,22.5149993896485,26,22.7049999237061,30,10,-5,24.6713628768921,0,0,0,2,22.8804931640625,22.7299995422364,23.564998626709,0,0,1.47631648182869,0,75,75,75,75,1.607781291008,0,80,80,80,23.0249061584473,0,0,0,26.0911169052124,1,2,0,0,2,25.3700208663941,21.4999990463257,26,43.0349979400635,30,10,-3,26.289649963379,0,0,0,2,22.862401008606,22.4399995803833,46.170000076294,0,0,1.30981987714768,0,75,75,75,75,1.89218866825104,0,70,70,70,22.5025691986084,0,0,0,22.0284814834595,1,0,0,2,0,0,2,23.4278545379639,7.99000000953675,26,17,42,10,-3,23.7929420471192,0,0,0,2,23.6075601577759,8.09999990463257,20.585000038147,0,0,6.58247756958008,0,60,60,60,7.75440764427186,0,60,60,0,0,100,0,80,24.1006555557251,0,24.0613918304444,426.077285766602,24.3229274749756,429.815368652344,0,0,0,0,0,0,0,2,0,2,27.7188863754273,25.4899997711182,25.5949993133545,20,25,10,-6,24.9991006851197,0,2,24.7392501831055,25.9449987411499,26.3149995803833,0,700,400,0,0.389869257807732,0,40,0.616843849420548,0,35,24.5982303619385,0,0,100,0,12.1087412834168,10,38,24.453127861023,1,24,23,24.6222715377808,0,417.412307739258,0,24.905125617981,421.943664550781,24.2731714248658,425.714477539063,17,23,0,0,0,16,24.0259618759156,0,425.304168701172,0,0,0,0,2,0,0,2,21.2995147705078,19.3099994659424,23,26,23,31,10,20.5499992370605,0,0,0.614186972379684,0,80,0,22.5008916854859,0,0,2,25.251428604126,22.0599994659424,24,30.7299995422363,30,10,25.4326848983765,24.3399991989136,30.2449998855591,0,0,2.94837021827698,0,60,0,24.9683351516724,24.2640867233276,24.3537702560425,2,0,0,2,25.3985710144043,25.5549993515015,25.5,23,21,30,10,25.8499984741211,25.9549989700318,0,0,1.5259730219841,0,50,50,50,0,0,24.8365697860718,2,0,0,2,24.9618768692017,25.5199995040894,25.774998664856,23,26,23,30,10,26.0499992370605,26.274998664856,0,0,0.983470529317856,0,25,25,25,0,0,24.3806381225586,2,0,0,2,24.3331260681153,25.4849996566773,25.8149995803833,26,20,26,30,10,26.1249990463257,26.274998664856,24.0057344436646,26,0,0,1.4700112938881,0,60,0,0,24.4276180267334,2,0,0,2,24.4662685394288,21.4649991989136,20,24.8999996185303,42,10,-4,24.0912914276123,0,0,0,2,24.1519613265992,19.7550001144409,24.8799991607666,0,0,3.7313826084137,0,125,4.9315459728241,0,100,24.4118871688843,0,0,0,24.048264503479,1,0,0,2,22.3039226531983,21.7449998855591,25,21.7749996185303,30,10,-5,21.5060214996338,0,0,0,2,21.1873235702515,22.2249994277954,22.1549997329712,0,0,1.74460363388062,0,75,75,75,75,1.25123471021653,0,75,75,75,22.0281105041504,0,0,0,21.417426109314,1,2,0,0,2,21.521614074707,21.9949998855591,26,22.5950002670288,30,10,-5,21.1267471313477,0,0,0,2,21.4032144546509,23.0900001525879,47.0499992370606,0,0,1.01134067773819,0,70,70,70,70,1.22346845269203,0,70,70,70,21.410608291626,0,0,0,21.730450630188,1,15.0989990234375,21.8853530883789,21.8853530883789,0,7.5010576248169,1,7.5010576248169,0,1,100,0,21.52
2026-08-30 14:15:00,2,0,0,2,26.0567207336426,22.6700000762939,26,22.8199996948242,30,10,-5,24.1392288208008,0,0,0,2,23.1221351623535,22.8699989318848,23.6399993896484,0,0,5.25063610076904,0,75,75,75,75,1.61820578575134,0,80,80,80,23.3287544250488,0,0,0,25.2150974273682,1,2,0,0,2,25.2838134765625,21.6099987030029,26,43.0599975585938,30,10,-3,25.1687507629395,0,0,0,2,23.1130657196045,22.5299987792969,46.0900001525879,0,0,1.31199049949646,0,75,75,75,75,1.59545171260834,0,70,70,70,22.7625293731689,0,0,0,22.1967067718506,1,0,0,2,0,0,2,23.4022827148438,7.44999980926514,26,17,42,10,-3,23.8215847015381,0,0,0,2,23.6158657073975,7.54999971389771,20.6000003814697,0,0,6.57315969467163,0,60,60,60,7.92615032196045,0,60,60,0,0,100,0,80,24.0806007385254,0,24.0676765441895,426.112121582031,24.3269329071045,428.819854736328,0,0,0,0,0,0,0,2,0,2,27.7125930786133,25.4899997711182,25.5900001525879,20,25,10,-6,24.9934997558594,0,2,24.7434597015381,25.9499988555908,26.3199996948242,0,700,400,0,0.395183026790619,0,40,1.42656791210175,0,35,24.6070308685303,0,0,100,0,12.1493272781372,10,38,24.4465065002441,1,24,23,24.5620555877686,0,417.771057128906,0,24.9138660430908,422.557983398438,24.2671394348145,425.983459472656,17,23,0,0,0,16,24.0444812774658,0,425.801513671875,0,0,0,0,2,0,0,2,21.3040943145752,19.3199996948242,23,26,23,31,10,20.5499992370605,0,0,0.616302669048309,0,80,0,22.4995269775391,0,0,2,25.2537059783936,21.9799995422363,24,30.7199993133545,30,10,25.4353942871094,24.3099994659424,30.25,0,0,2.94775390625,0,60,0,24.9705715179443,24.2918434143066,24.3601779937744,2,0,0,2,25.4104137420654,25.5599994659424,25.5100002288818,23,21,30,10,25.8499984741211,25.9499988555908,0,0,1.52424848079681,0,50,50,50,0,0,24.8321857452393,2,0,0,2,24.9635581970215,25.5299987792969,25.769998550415,23,26,23,30,10,26.0599994659424,26.2899990081787,0,0,0.982036769390106,0,25,25,25,0,0,24.3660774230957,2,0,0,2,24.3368988037109,25.4899997711182,25.8299999237061,26,20,26,30,10,26.1299991607666,26.2799987792969,24.0035514831543,26,0,0,1.47124755382538,0,60,0,0,24.4300861358643,2,0,0,2,24.4554843902588,21.439998626709,20,24.9099998474121,42,10,-4,24.0839061737061,0,0,0,2,24.1507511138916,19.75,24.8799991607666,0,0,3.72793817520142,0,125,5.53185319900513,0,100,24.414119720459,0,0,0,24.0507030487061,1,0,0,2,22.4352798461914,21.7399997711182,25,21.7999992370605,30,10,-5,21.5129318237305,0,0,0,2,21.2062015533447,22.2099990844727,22.1700000762939,0,0,2.44165563583374,0,75,75,75,75,1.25017845630646,0,75,75,75,22.0277442932129,0,0,0,21.4528999328613,1,2,0,0,2,21.5192546844482,22,26,22.6099987030029,30,10,-5,21.1780624389648,0,0,0,2,21.4288311004639,23.1099987030029,47.0799980163574,0,0,1.01190459728241,0,70,70,70,70,0.992861807346344,0,70,70,70,21.4370594024658,0,0,0,21.7563056945801,1,49.7775115966797,0,0,0,6.66310977935791,1,6.66310977935791,0,1,100,0,21.7275
