2026-08-30 14:30:00,2,0,0,2,25.8508129119873,22.7799997329712,26,22.9049997329712,30,10,-5,24.3917140960694,0,0,0,2,23.3398494720459,22.9650001525879,23.6949996948242,0,0,0.647793024778367,0,75,75,75,75,1.61311531066895,0,80,80,80,23.4234189987183,0,0,0,26.4077405929566,1,2,0,0,2,25.1571073532105,21.7249994277954,26,43.0999984741211,30,10,-3,25.3359537124634,0,0,0,2,23.2619829177857,22.6300001144409,46.0049991607666,0,0,1.31311827898026,0,75,75,75,75,1.60023146867752,0,70,70,70,22.8187580108643,0,0,0,22.2739133834839,1,0,0,2,0,0,2,23.2442283630372,7.97499966621399,26,17,42,10,-3,23.8542757034302,0,0,0,2,23.6212072372437,8.06499981880188,20.6199989318848,0,0,6.57155275344849,0,60,60,60,7.35169959068299,0,60,60,0,0,100,0,80,24.1200714111328,0,24.0585155487061,426.066909790039,24.2198781967163,428.850067138672,0,0,0,0,0,0,0,2,0,2,27.6624155044556,25.5050001144409,25.5999994277954,20,25,10,-6,25.0170211791992,0,2,24.7504682540894,25.9499988555908,26.3249998092652,0,700,400,0,0.388725504279137,0,40,0.610055387020112,0,35,24.6061296463013,0,0,100,0,11.9840340614319,10,38,24.4338989257813,1,24,23,24.6294755935669,0,416.248825073242,0,24.9051942825318,419.787063598633,24.3376178741455,424.115646362305,17,23,0,0,0,16,24.0031290054321,0,424.894561767578,0,0,0,0,2,0,0,2,21.3219928741455,19.3249998092652,23,26,23,31,10,20.5499992370605,0,0,0.614280164241791,0,80,0,22.5704259872437,0,0,2,25.2545537948608,21.9449996948243,24,30.7249994277954,30,10,25.4383354187012,24.2849988937378,30.2449998855591,0,0,2.94798135757447,0,60,0,24.9637174606324,24.3010950088501,24.3744163513184,2,0,0,2,25.3916120529175,25.5549993515015,25.5,23,21,30,10,25.8499984741211,25.9549989700318,0,0,1.52776116132736,0,50,50,50,0,0,24.8408575057984,2,0,0,2,24.9682884216309,25.5449991226196,25.7899990081787,23,26,23,30,10,26.0649995803833,26.2899990081787,0,0,0.982097238302231,0,25,25,25,0,0,24.3677806854248,2,0,0,2,24.3368282318115,25.5099992752075,25.8149995803833,26,20,26,30,10,26.1399993896484,26.2849988937378,24.0001554489136,26,0,0,1.46966177225113,0,60,0,0,24.4277620315552,2,0,0,2,24.4386606216431,21.4549989700318,20,24.8899993896485,42,10,-4,24.0909881591797,0,0,0,2,24.1460895538331,19.7650003433228,24.8849992752075,0,0,3.72883832454682,0,125,4.96251392364502,0,100,24.4127616882325,0,0,0,24.0536155700684,1,0,0,2,22.4438619613648,21.7399997711182,25,21.8049993515015,30,10,-5,21.5059041976929,0,0,0,2,21.2561225891114,22.2199993133545,22.189998626709,0,0,0.989513695240021,0,75,75,75,75,1.25131422281265,0,75,75,75,22.0091772079468,0,0,0,21.4766855239869,1,2,0,0,2,21.5389051437378,22.0349988937378,26,22.6249990463257,30,10,-5,21.2256059646606,0,0,0,2,21.4720640182496,23.1399993896484,47.1049995422364,0,0,1.01217210292816,0,70,70,70,70,0.989574760198593,0,70,70,70,21.4571981430054,0,0,0,21.839153289795,1,33.8865585327149,0,0,0,7.01481056213379,1,7.01481056213379,0,1,100,0,21.935
2026-08-30 14:45:00,2,0,0,2,26.0025024414062,22.9599990844727,26,23.0799999237061,30,10,-5,24.9217872619629,0,0,0,2,23.5051651000977,23.1099987030029,23.8099994659424,0,0,0.628459572792053,0,75,75,75,75,1.61114943027496,0,80,80,80,23.593635559082,0,0,0,26.9811763763428,1,2,0,0,2,25.3169498443604,21.8500003814697,26,43.1199989318848,30,10,-3,26.0506801605225,0,0,0,2,23.4450664520264,22.75,46.1599998474121,0,0,1.31533217430115,0,75,75,75,75,1.60368978977203,0,70,70,70,22.9217758178711,0,0,0,22.4289417266846,1,0,0,2,0,0,2,23.1898708343506,7.81999969482422,26,17,42,10,-3,23.8824081420898,0,0,0,2,23.6169242858887,7.91999959945679,20.6599998474121,0,0,6.56786727905273,0,60,60,60,7.33638763427734,0,60,60,0,0,100,0,80,24.1207656860352,0,24.0602436065674,426.001708984375,24.2176322937012,428.395935058594,0,0,0,0,0,0,0,2,0,2,27.6480140686035,25.519998550415,25.6099987030029,20,25,10,-6,25.051965713501,0,2,24.7567005157471,25.9499988555908,26.3299999237061,0,700,400,0,0.390375673770905,0,40,0.607773065567017,0,35,24.6071739196777,0,0,100,0,12.053674697876,10,38,24.4613819122314,1,24,23,24.5821323394775,0,415.832672119141,0,24.9182415008545,422.436676025391,24.3788661956787,423.619995117188,17,23,0,0,0,16,23.9947509765625,0,426.125335693359,0,0,0,0,2,0,0,2,21.3237838745117,19.3099994659424,23,26,23,31,10,20.5599994659424,0,0,0.61527943611145,0,80,0,22.6524887084961,0,0,2,25.2558860778809,21.9200000762939,24,30.7299995422363,30,10,25.4451866149902,24.2799987792969,30.2399997711182,0,0,2.94578433036804,0,60,0,24.9667263031006,24.3089256286621,24.3801097869873,2,0,0,2,25.3891563415527,25.5499992370605,25.5,23,21,30,10,25.8599987030029,25.9599990844727,0,0,1.52766382694244,0,50,50,50,0,0,24.8438167572021,2,0,0,2,24.9719009399414,25.5699996948242,25.7899990081787,23,26,23,30,10,26.0799999237061,26.2999992370605,0,0,0.981096804141998,0,25,25,25,0,0,24.384521484375,2,0,0,2,24.3427963256836,25.5100002288818,25.8199996948242,26,20,26,30,10,26.1499996185303,26.2999992370605,24.0042915344238,26,0,0,1.46678936481476,0,60,0,0,24.4351062774658,2,0,0,2,24.448787689209,21.4599990844727,20,24.8999996185303,42,10,-4,24.0973625183105,0,0,0,2,24.1440353393555,19.7600002288818,24.8799991607666,0,0,3.72351789474487,0,125,4.92070817947388,0,100,24.4069404602051,0,0,0,24.0570316314697,1,0,0,2,22.3055438995361,21.7600002288818,25,21.8199996948242,30,10,-5,21.4826679229736,0,0,0,2,21.2712497711182,22.2299995422363,22.189998626709,0,0,0.986783564090729,0,75,75,75,75,1.24852871894836,0,75,75,75,21.9914779663086,0,0,0,21.4731121063232,1,2,0,0,2,21.555757522583,22.0599994659424,26,22.6499996185303,30,10,-5,21.2866306304932,0,0,0,2,21.5106353759766,23.1800003051758,47.1199989318848,0,0,1.01147055625916,0,70,70,70,70,0.99140864610672,0,70,70,70,21.4952373504639,0,0,0,21.9391975402832,1,13.4519271850586,0,0,0,7.15973472595215,1,7.15973472595215,0,1,100,0,22.1425
2026-08-30 15:00:00,2,0,0,2,26.2951803207398,23.1499996185303,26,23.2649993896485,30,10,-5,25.1664762496949,0,0,0,2,23.6983489990235,23.2449989318848,23.9849996566773,0,0,0.723187178373337,0,75,75,75,75,1.61162084341049,0,80,80,80,23.8318185806275,0,0,0,26.6445322036744,1,2,0,0,2,25.6086149215698,21.984998703003,26,43.1949977874756,30,10,-3,26.5753812789917,0,0,0,2,23.6280279159546,22.875,46.0599994659424,0,0,1.31163281202316,0,75,75,75,75,1.59598505496979,0,70,70,70,23.1856079101563,0,0,0,22.61549949646,1,0,0,2,0,0,2,23.2558059692383,7.42999982833862,26,17,42,10,-3,23.8340501785279,0,0,0,2,23.6186714172364,7.53999996185303,20.6750001907349,0,0,6.57950258255005,0,60,60,60,7.34290266036987,0,60,60,0,0,100,0,80,24.0832748413086,0,24.0678653717041,425.126205444336,24.3266706466675,427.988067626954,0,0,0,0,0,0,0,2,0,2,27.61851978302,25.524998664856,25.6099987030029,20,25,10,-6,25.0771379470826,0,2,24.7639713287354,25.9599990844727,26.3299999237061,0,700,400,0,0.389289900660515,0,40,0.921177923679351,0,35,24.6129932403564,0,0,100,0,12.0102682113648,10,38,24.488094329834,1,24,23,24.6237602233887,0,416.69123840332,0,24.8021059036255,420.223220825196,24.3772163391113,424.015594482422,17,23,0,0,0,16,23.6355781555176,0,425.224273681641,0,0,0,0,2,0,0,2,21.3169260025025,19.3299999237061,23,26,23,31,10,20.5599994659424,0,0,0.614055931568146,0,80,0,22.7265024185181,0,0,2,25.2568416595459,21.9749994277954,24,30.7199993133545,30,10,25.4410915374756,24.2799987792969,30.2399997711182,0,0,2.94910335540772,0,60,0,24.9632530212402,24.3210239410401,24.4036102294922,2,0,0,2,25.3773670196533,25.5699996948242,25.5100002288818,23,21,30,10,25.8599987030029,25.9599990844727,0,0,1.52745044231415,0,50,50,50,0,0,24.8476762771607,2,0,0,2,24.9828758239746,25.5749998092652,25.7949991226196,23,26,23,30,10,26.085000038147,26.2999992370605,0,0,0.983110547065735,0,25,25,25,0,0,24.3984518051148,2,0,0,2,24.345871925354,25.519998550415,25.8149995803833,26,20,26,30,10,26.1449995040894,26.3049993515015,23.9954843521118,26,0,0,1.4726392030716,0,60,0,0,24.4440021514893,2,0,0,2,24.4732265472412,21.4649991989136,20,24.8899993896484,42,10,-4,24.1004810333252,0,0,0,2,24.1439428329468,19.7650003433228,24.8799991607666,0,0,3.73341679573059,0,125,4.92549395561218,0,100,24.3982667922974,0,0,0,24.063819885254,1,0,0,2,22.2748355865479,21.7550001144409,25,21.8450002670288,30,10,-5,21.5262317657471,0,0,0,2,21.267746925354,22.2299995422363,22.2199993133545,0,0,0.992932945489883,0,75,75,75,75,1.25086951255798,0,75,75,75,21.9912824630737,0,0,0,21.4742259979248,1,2,0,0,2,21.5668706893921,22.085000038147,26,22.670000076294,30,10,-5,21.354455947876,0,0,0,2,21.5651330947876,23.1849994659424,47.0749988555909,0,0,1.01097321510315,0,70,70,70,70,0.990476340055466,0,70,70,70,21.5230150222778,0,0,0,22.102710723877,1,17.5505752563477,0,0,0,6.89148664474488,1,6.89148664474488,0,1,100,0,22.35
2026-08-30 15:15:00,2,0,0,2,26.5420341491699,23.3400001525879,26,23.4300003051758,30,10,-5,24.9243354797363,0,0,0,2,23.9204330444336,23.3999996185303,24.1199989318848,0,0,0.642072260379791,0,75,75,75,75,1.61312031745911,0,80,80,80,24.0460205078125,0,0,0,26.3135280609131,1,2,0,0,2,25.7596626281738,22.1199989318848,26,43.2000007629395,30,10,-3,26.4523334503174,0,0,0,2,23.8124885559082,22.9899997711182,46.1699981689453,0,0,1.31341695785522,0,75,75,75,75,1.6525456905365,0,70,70,70,23.3094882965088,0,0,0,22.8099269866943,1,0,0,2,0,0,2,23.2481002807617,7.1399998664856,26,17,42,10,-3,23.8705368041992,0,0,0,2,23.5965423583984,7.21999979019165,20.6800003051758,0,0,6.57351160049438,0,60,60,60,7.35398626327515,0,60,60,0,0,100,0,80,24.0852661132812,0,24.0655860900879,426.155120849609,24.2173328399658,428.428497314453,0,0,0,0,0,0,0,2,0,2,27.6176166534424,25.5399990081787,25.6199989318848,20,25,10,-6,25.0802707672119,0,2,24.76881980896,25.9599990844727,26.3299999237061,0,700,400,0,0.392623990774155,0,40,0.65042918920517,0,35,24.6151752471924,0,0,100,0,11.9444541931152,10,38,24.4955978393555,1,24,23,24.5691432952881,0,415.55126953125,0,24.7961616516113,417.629150390625,24.3867511749268,425.438140869141,17,23,0,0,0,16,23.978946685791,0,424.715179443359,0,0,0,0,2,0,0,2,21.3188648223877,19.3299999237061,23,26,23,31,10,20.5499992370605,0,0,0.613657772541046,0,80,0,22.7565460205078,0,0,2,25.2577342987061,21.9599990844727,24,30.7099990844727,30,10,25.4425010681152,24.2999992370605,30.2399997711182,0,0,2.95119571685791,0,60,0,24.9652557373047,24.335973739624,24.415714263916,2,0,0,2,25.3827514648438,25.5699996948242,25.5100002288818,23,21,30,10,25.8699989318848,25.9499988555908,0,0,1.52905213832855,0,50,50,50,0,0,24.8454723358154,2,0,0,2,24.9881782531738,25.5799999237061,25.7999992370605,23,26,23,30,10,26.0900001525879,26.3099994659424,0,0,0.983205795288086,0,25,25,25,0,0,24.4071102142334,2,0,0,2,24.3488903045654,25.5299987792969,25.8400001525879,26,20,26,30,10,26.1599998474121,26.3199996948242,23.9950389862061,26,0,0,1.47326385974884,0,60,0,0,24.4453067779541,2,0,0,2,24.4651927947998,21.4599990844727,20,24.8899993896484,42,10,-4,24.1018085479736,0,0,0,2,24.140079498291,19.7700004577637,24.8799991607666,0,0,3.72876191139221,0,125,4.92754745483398,0,100,24.3994579315186,0,0,0,24.0682563781738,1,0,0,2,22.3410015106201,21.7600002288818,25,21.8599987030029,30,10,-5,21.5160808563232,0,0,0,2,21.2933578491211,22.2299995422363,22.2399997711182,0,0,0.98878002166748,0,75,75,75,75,1.2547390460968,0,75,75,75,21.9953060150146,0,0,0,21.5365753173828,1,2,0,0,2,21.5884017944336,22.1199989318848,26,22.6800003051758,30,10,-5,21.4227123260498,0,0,0,2,21.6060276031494,23.1999988555908,47.0999984741211,0,0,1.01554703712463,0,70,70,70,70,0.99407684803009,0,70,70,70,21.5937652587891,0,0,0,22.2826118469238,1,14.1733779907227,0,0,0,7.08644676208496,1,7.08644676208496,0,1,100,0,22.26
2026-08-30 15:30:00,2,0,0,2,26.6743421554566,23.4849996566772,26,23.5799989700317,30,10,-5,25.4027128219605,0,0,0,2,24.0794734954834,23.5699996948242,24.2499990463257,0,0,1.34618198871612,0,75,75,75,75,1.61480587720871,0,80,80,80,24.2551822662354,0,0,0,27.1632976531983,1,2,0,0,2,25.8463888168335,22.2399988174439,26,43.2049999237061,30,10,-3,26.6007032394409,0,0,0,2,24.005187034607,23.1149997711182,46.234998703003,0,0,1.31289952993393,0,75,75,75,75,2.93329477310181,0,70,70,70,23.4565029144288,0,0,0,22.9551992416382,1,0,0,2,0,0,2,23.1105909347534,7.75499963760375,26,17,42,10,-3,23.8694753646851,0,0,0,2,23.6208229064942,7.86499977111817,20.6949987411499,0,0,6.56767439842224,0,60,60,60,7.4790210723877,0,60,60,0,0,100,0,80,24.1608657836914,0,24.0573921203613,424.01042175293,24.2225933074952,425.62516784668,0,0,0,0,0,0,0,2,0,2,27.6006669998169,25.5349988937378,25.6249990463257,20,25,10,-6,25.1173171997071,0,2,24.7747001647949,25.9699993133545,26.3449993133545,0,700,400,0,0.388242602348328,0,40,0.622044086456299,0,35,24.6233253479004,0,0,100,0,11.9610838890076,10,38,24.506106376648,1,24,23,24.5768547058106,0,415.727264404297,0,24.9193334579468,419.518920898438,24.3802938461304,423.922332763672,17,23,0,0,0,16,23.9716854095459,0,424.906005859375,0,0,0,0,2,0,0,2,21.3224420547486,19.335000038147,23,26,23,31,10,20.5599994659424,0,0,0.615172058343887,0,80,0,22.8021802902222,0,0,2,25.2590847015381,22.045000076294,24,30.7249994277954,30,10,25.4436492919922,24.3049993515015,30.25,0,0,2.95022511482239,0,60,0,24.9676113128662,24.349497795105,24.423547744751,2,0,0,2,25.3852615356446,25.5649995803833,25.5,23,21,30,10,25.8599987030029,25.9499988555908,0,0,1.52501225471497,0,50,50,50,0,0,24.8447771072388,2,0,0,2,24.9907712936402,25.5999984741211,25.7999992370605,23,26,23,30,10,26.104998588562,26.3049993515015,0,0,0.982453376054764,0,25,25,25,0,0,24.4101991653443,2,0,0,2,24.3527507781983,25.5449991226197,25.8199996948242,26,20,26,30,10,26.164999961853,26.3249998092652,23.9965353012085,26,0,0,1.47232651710511,0,60,0,0,24.4561700820923,2,0,0,2,24.4591999053955,21.4599990844727,20,24.8799991607666,42,10,-4,24.0959558486939,0,0,0,2,24.1366176605225,19.7600002288819,24.8799991607666,0,0,3.72910749912262,0,125,4.92321014404297,0,100,24.3970737457276,0,0,0,24.0703868865967,1,0,0,2,22.2603445053101,21.7650003433228,25,21.8649988174439,30,10,-5,21.517825126648,0,0,0,2,21.3034639358521,22.2399997711182,22.2550001144409,0,0,1.25801944732666,0,75,75,75,75,1.25150936841965,0,75,75,75,21.9815931320191,0,0,0,21.5069341659546,1,2,0,0,2,21.609338760376,22.1299991607666,26,22.6999988555908,30,10,-5,21.4957780838013,0,0,0,2,21.6574926376343,23.2249994277954,47.0599975585938,0,0,1.01264953613282,0,70,70,70,70,1.34854590892792,0,70,70,70,21.6624374389649,0,0,0,22.3355503082275,1,32.5241870880127,0.081484667956829,0.081484667956829,0,6.91484689712525,1,6.91484689712525,0,1,100,0,22.17
2026-08-30 15:45:00,2,0,0,2,26.8768730163574,23.6700000762939,26,23.7600002288818,30,10,-5,25.6772918701172,0,0,0,2,24.2701778411865,23.7299995422363,24.3899993896484,0,0,0.636646389961243,0,75,75,75,75,1.61593496799469,0,80,80,80,24.4495334625244,0,0,0,27.2429103851318,1,2,0,0,2,26.0134029388428,22.3799991607666,26,43.2099990844727,30,10,-3,26.8819599151611,0,0,0,2,24.1756534576416,23.25,46.3299980163574,0,0,1.31557428836823,0,75,75,75,75,1.5958526134491,0,70,70,70,23.6327056884766,0,0,0,23.1108303070068,1,0,0,2,0,0,2,23.025318145752,7.17000007629395,26,17,42,10,-3,23.8921661376953,0,0,0,2,23.615062713623,7.25999975204468,20.7099990844727,0,0,6.56436014175415,0,60,60,60,7.33255958557129,0,60,60,0,0,100,0,80,24.1728610992432,0,24.0684986114502,421.965057373047,24.2252426147461,427.132873535156,0,0,0,0,0,0,0,2,0,2,27.6033725738525,25.5499992370605,25.6299991607666,20,25,10,-6,25.1518173217773,0,2,24.7800960540771,25.9799995422363,26.3499984741211,0,700,400,0,0.390370279550552,0,40,0.609601855278015,0,35,24.6293888092041,0,0,100,0,11.8318634033203,10,38,24.5503101348877,1,24,23,24.670955657959,0,417.291809082031,0,24.799617767334,415.711730957031,24.3869647979736,422.085693359375,17,23,0,0,0,16,23.8696346282959,0,423.419189453125,0,0,0,0,2,0,0,2,21.3120155334473,19.3199996948242,23,26,23,31,10,20.5599994659424,0,0,0.61468893289566,0,80,0,22.8965549468994,0,0,2,25.2586917877197,22.0499992370605,24,30.7199993133545,30,10,25.4409332275391,24.3099994659424,30.25,0,0,2.94728779792786,0,60,0,24.9629821777344,24.3559036254883,24.4342308044434,2,0,0,2,25.3631343841553,25.5699996948242,25.5100002288818,23,21,30,10,25.8699989318848,25.9599990844727,0,0,1.52493166923523,0,50,50,50,0,0,24.8578338623047,2,0,0,2,24.9974002838135,25.5999984741211,25.8099994659424,23,26,23,30,10,26.1099987030029,26.3199996948242,0,0,0.980744540691376,0,25,25,25,0,0,24.4215412139893,2,0,0,2,24.3578910827637,25.5399990081787,25.8499984741211,26,20,26,30,10,26.1700000762939,26.3499984741211,23.9971809387207,26,0,0,1.46824705600739,0,60,0,0,24.4678192138672,2,0,0,2,24.473669052124,21.4699993133545,20,24.8899993896484,42,10,-4,24.1039638519287,0,0,0,2,24.1324672698975,19.7600002288818,24.8699989318848,0,0,3.72553396224976,0,125,4.91776514053345,0,100,24.3918113708496,0,0,0,24.0715656280518,1,0,0,2,22.1868114471436,21.7799987792969,25,21.8799991607666,30,10,-5,21.522554397583,0,0,0,2,21.3313827514648,22.2600002288818,22.2600002288818,0,0,0.988459765911102,0,75,75,75,75,1.24968707561493,0,75,75,75,21.9707622528076,0,0,0,21.5334033966064,1,2,0,0,2,21.6365261077881,22.1499996185303,26,22.7299995422363,30,10,-5,21.5666027069092,0,0,0,2,21.7029132843018,23.2299995422363,47.0900001525879,0,0,1.01349723339081,0,70,70,70,70,0.9893798828125,0,70,70,70,21.7467021942139,0,0,0,22.4688606262207,1,0.180587768554688,0,0,0,6.82016658782959,1,6.82016658782959,0,1,100,0,22.08
2026-08-30 16:00:00,2,0,0,2,27.0398197174072,23.8449993133545,26,23.8949995040894,30,10,-5,25.5477161407471,0,0,0,2,24.446367263794,23.880000114441,24.5149993896485,0,0,1.92293375730515,0,75,75,75,75,1.61494117975235,0,80,80,80,24.6275749206543,0,0,0,26.8157081604004,1,2,0,0,2,26.1256322860718,22.4999990463257,26,43.25,30,10,-3,26.7092924118042,0,0,0,2,24.3121967315674,23.375,46.1149997711182,0,0,1.32643574476242,0,75,75,75,75,1.90577220916748,0,70,70,70,23.8258266448975,0,0,0,23.2624883651734,1,0,0,2,0,0,2,22.9706239700317,7.69999980926514,26,17,42,10,-3,23.9040927886963,0,0,0,2,23.6192407608033,7.79499959945679,20.7149991989136,0,0,6.58112978935242,0,60,60,60,7.65507817268372,0,60,60,0,0,100,0,80,24.1138763427735,0,24.0677318572998,423.963333129883,24.2709636688233,426.997589111328,0,0,0,0,0,0,0,2,0,2,27.5995740890503,25.5549993515015,25.6399993896484,20,25,10,-6,25.1780948638916,0,2,24.78799533844,25.9899997711182,26.3499994277954,0,700,400,0,0.384694084525108,0,40,0.626371264457703,0,35,24.6330833435059,0,0,100,0,11.9185757637024,10,38,24.5644340515137,1,24,23,24.4199047088623,0,415.419342041016,0,24.8431549072266,418.215225219727,24.3753166198731,423.42333984375,17,23,0,0,0,16,23.8718166351319,0,425.174514770508,0,0,0,0,2,0,0,2,21.3115386962891,19.3199996948242,23,26,23,31,10,20.5549993515015,0,0,0.614592611789703,0,80,0,22.9197759628296,0,0,2,25.2620248794556,22.0199995040894,24,30.7299995422363,30,10,25.4479818344117,24.3299999237061,30.2550001144409,0,0,2.94910299777985,0,60,0,24.9632196426392,24.3950653076172,24.4392137527466,2,0,0,2,25.3742551803589,25.5699996948242,25.5100002288818,23,21,30,10,25.8699989318848,25.9549989700318,0,0,1.52672761678696,0,50,50,50,0,0,24.8543128967286,2,0,0,2,25.0053215026856,25.6149988174439,25.7999992370605,23,26,23,30,10,26.1299991607666,26.3199996948242,0,0,0.981273740530014,0,25,25,25,0,0,24.4254703521729,2,0,0,2,24.362868309021,25.5699996948243,25.8449993133545,26,20,26,30,10,26.1750001907349,26.354998588562,23.9853601455689,26,0,0,1.47123444080353,0,60,0,0,24.4789342880249,2,0,0,2,24.484471321106,21.4599990844727,20,24.8649988174439,42,10,-4,24.1067028045655,0,0,0,2,24.1276512145996,19.7550001144409,24.8749990463257,0,0,3.73125386238098,0,125,4.92504000663757,0,100,24.3833351135254,0,0,0,24.0738172531128,1,0,0,2,22.0559711456299,21.7700004577637,25,21.8849992752075,30,10,-5,21.5254249572754,0,0,0,2,21.3499956130982,22.25,22.274998664856,0,0,1.24083480238914,0,75,75,75,75,1.24974656105042,0,75,75,75,21.9352235794067,0,0,0,21.5540552139282,1,2,0,0,2,21.6709632873535,22.1849994659424,26,22.75,30,10,-5,21.6462316513062,0,0,0,2,21.7492971420289,23.2849988937378,47.0249996185303,0,0,1.01277685165406,0,70,70,70,70,0.991471499204636,0,70,70,70,21.8278160095215,0,0,0,22.5569448471069,1,36.6774635314942,0,0,0,6.73147010803223,1,6.73147010803223,0,1,100,0,21.99
2026-08-30 16:15:00,2,0,0,2,27.0505962371826,23.9599990844727,26,23.9799995422363,30,10,-5,25.1809139251709,0,0,0,2,24.596586227417,24.0100002288818,24.6000003814697,0,0,0.639481723308563,0,75,75,75,75,1.6158607006073,0,80,80,80,24.796989440918,0,0,0,26.3687725067139,1,2,0,0,2,26.1072368621826,22.6099987030029,26,43.2299995422363,30,10,-3,26.1831455230713,0,0,0,2,24.446964263916,23.4599990844727,46.2700004577637,0,0,1.31183135509491,0,75,75,75,75,1.61683642864227,0,70,70,70,23.9848384857178,0,0,0,23.3750305175781,1,0,0,2,0,0,2,23.0017032623291,7.48000001907349,26,17,42,10,-3,23.9509525299072,0,0,0,2,23.599946975708,7.58999967575073,20.7399997711182,0,0,6.56665134429932,0,60,60,60,7.33867931365967,0,60,60,0,0,100,0,80,24.1369743347168,0,24.0578289031982,424.20849609375,24.221700668335,425.114807128906,0,0,0,0,0,0,0,2,0,2,27.6024913787842,25.5599994659424,25.6399993896484,20,25,10,-6,25.163387298584,0,2,24.7960147857666,26,26.3599987030029,0,700,400,0,0.389572203159332,0,40,0.690462589263916,0,35,24.6434631347656,0,0,100,0,11.9584074020386,10,38,24.5592403411865,1,24,23,24.6714706420898,0,414.834228515625,0,24.7216777801514,422.415771484375,24.3792915344238,422.209014892578,17,23,0,0,0,16,23.769983291626,0,424.472778320312,0,0,0,0,2,0,0,2,21.3148765563965,19.3199996948242,23,26,23,31,10,20.5399990081787,0,0,0.613662600517273,0,80,0,22.9628753662109,0,0,2,25.2642459869385,22.0499992370605,24,30.7199993133545,30,10,25.4506225585938,24.3299999237061,30.2399997711182,0,0,2.95154333114624,0,60,0,24.9659690856934,24.4598693847656,24.4584484100342,2,0,0,2,25.3843746185303,25.5699996948242,25.5,23,21,30,10,25.8699989318848,25.9599990844727,0,0,1.52427506446838,0,50,50,50,0,0,24.8534641265869,2,0,0,2,25.0098171234131,25.6299991607666,25.8099994659424,23,26,23,30,10,26.1499996185303,26.3199996948242,0,0,0.981967568397522,0,25,25,25,0,0,24.4299545288086,2,0,0,2,24.3645305633545,25.5799999237061,25.8499984741211,26,20,26,30,10,26.1800003051758,26.3599987030029,23.9932632446289,26,0,0,1.47020351886749,0,60,0,0,24.4853687286377,2,0,0,2,24.4897384643555,21.4499988555908,20,24.8799991607666,42,10,-4,24.101354598999,0,0,0,2,24.1259021759033,19.75,24.8599987030029,0,0,3.72293734550476,0,125,4.91395282745361,0,100,24.379301071167,0,0,0,24.0726566314697,1,0,0,2,22.1283512115479,21.7899990081787,25,21.8899993896484,30,10,-5,21.5274448394775,0,0,0,2,21.382963180542,22.269998550415,22.2899990081787,0,0,0.989954471588135,0,75,75,75,75,1.25208187103271,0,75,75,75,21.9337673187256,0,0,0,21.5756816864014,1,2,0,0,2,21.7111415863037,22.2099990844727,26,22.769998550415,30,10,-5,21.7084159851074,0,0,0,2,21.7988090515137,23.3099994659424,47,0,0,1.0158463716507,0,70,70,70,70,0.99435019493103,0,70,70,70,21.9168739318848,0,0,0,22.6767864227295,1,27.4649658203125,0,0,0,6.81690883636475,1,6.81690883636475,0,1,100,0,21.9
2026-08-30 16:30:00,2,0,0,2,26.8914985656738,24.0299997329712,26,24.0349988937378,30,10,-5,24.8514928817749,0,0,0,2,24.727017402649,24.0999994277955,24.6399993896485,0,0,1.23606485128403,0,75,75,75,75,1.61578178405762,0,80,80,80,24.7993059158325,0,0,0,25.6289463043213,1,2,0,0,2,25.9585065841675,22.6799993515015,26,43.2449989318848,30,10,-3,25.680534362793,0,0,0,2,24.4659671783447,23.5349988937378,46.3049983978272,0,0,1.3144748210907,0,75,75,75,75,1.94418001174927,0,70,70,70,24.0575189590454,0,0,0,23.3779706954956,1,0,0,2,0,0,2,23.083291053772,7.95999979972839,26,17,42,10,-3,23.8651590347291,0,0,0,2,23.6168956756592,8.07499980926514,20.7600002288819,0,0,6.58976435661316,0,60,60,60,7.38059115409851,0,60,60,0,0,100,0,80,24.1113929748535,0,24.0612077713013,424.058151245117,24.2754192352295,426.084838867188,0,0,0,0,0,0,0,2,0,2,27.6165494918823,25.5799999237061,25.6449995040894,20,25,10,-6,25.1814804077149,0,2,24.8047208786011,26.0149993896484,26.3649988174439,0,700,400,0,0.389269351959229,0,40,0.611971557140351,0,35,24.6527624130249,0,0,100,0,11.9101958274841,10,38,24.586633682251,1,24,23,24.5782642364502,0,415.585021972657,0,24.8143892288208,418.418029785157,24.3857231140137,423.811798095703,17,23,0,0,0,16,23.71635055542,0,424.049713134766,0,0,0,0,2,0,0,2,21.3159790039063,19.3149995803833,23,26,23,31,10,20.5399990081787,0,0,0.616712421178818,0,80,0,22.9852876663208,0,0,2,25.2659339904785,22.085000038147,24,30.7249994277954,30,10,25.4559850692749,24.3500003814697,30.25,0,0,2.893341422081,0,60,0,24.9665174484253,24.405746459961,24.4506101608277,2,0,0,2,25.3784713745118,25.5699996948243,25.5050001144409,23,21,30,10,25.8749990463257,25.9549989700318,0,0,1.4557073712349,0,50,50,50,0,0,24.8539361953736,2,0,0,2,25.0160865783692,25.6299991607666,25.8249998092652,23,26,23,30,10,26.1449995040894,26.335000038147,0,0,0.987821906805039,0,25,25,25,0,0,24.4460868835449,2,0,0,2,24.3704824447632,25.5949993133545,25.8449993133545,26,20,26,30,10,26.189998626709,26.3499984741211,23.9865198135376,26,0,0,1.47089701890946,0,60,0,0,24.498122215271,2,0,0,2,24.5003213882446,21.439998626709,20,24.8649988174439,42,10,-4,24.1010913848877,0,0,0,2,24.1204166412354,19.7550001144409,24.8699989318848,0,0,3.73526430130005,0,125,4.94160103797913,0,100,24.367696762085,0,0,0,24.0731983184815,1,0,0,2,22.040828704834,21.7749996185303,25,21.9049997329712,30,10,-5,21.5489006042481,0,0,0,2,21.3945655822754,22.2550001144409,22.2949991226196,0,0,1.71726822853089,0,75,75,75,75,1.25299537181855,0,75,75,75,21.9169101715088,0,0,0,21.5739603042603,1,2,0,0,2,21.7471828460694,22.2549991607666,26,22.7899990081787,30,10,-5,21.7610244750977,0,0,0,2,21.8418579101563,23.3249998092652,46.9449996948243,0,0,1.01323026418686,0,70,70,70,70,0.990858286619187,0,70,70,70,22.0037279129029,0,0,0,22.7930660247803,1,25.2047595977783,0,0,0,6.54124784469605,1,6.54124784469605,0,1,100,0,21.81
2026-08-30 16:45:00,2,0,0,2,26.7328567504883,24.1000003814697,26,24.0900001525879,30,10,-5,24.970344543457,0,0,0,2,24.830493927002,24.1700000762939,24.689998626709,0,0,0.63560950756073,0,75,75,75,75,1.61550498008728,0,80,80,80,24.7613620758057,0,0,0,25.9443130493164,1,2,0,0,2,25.8045444488525,22.7600002288818,26,43.25,30,10,-3,25.7203540802002,0,0,0,2,24.5214900970459,23.6099987030029,46.1800003051758,0,0,1.32217216491699,0,75,75,75,75,1.60450565814972,0,70,70,70,24.1107807159424,0,0,0,23.4055633544922,1,0,0,2,0,0,2,23.0345478057861,7.64999961853027,26,17,42,10,-3,23.8711376190186,0,0,0,2,23.6064453125,7.75999975204468,20.7999992370605,0,0,6.57483053207397,0,60,60,60,8.51885223388672,0,60,60,0,0,100,0,80,24.1844444274902,0,24.0550575256348,421.812683105469,24.215539932251,426.612365722656,0,0,0,0,0,0,0,2,0,2,27.6385154724121,25.5999984741211,25.6599998474121,20,25,10,-6,25.1943912506104,0,2,24.810848236084,26.019998550415,26.3799991607666,0,700,400,0,0.387963145971298,0,40,0.608708381652832,0,35,24.6560230255127,0,0,100,0,11.839599609375,10,38,24.5976276397705,1,24,23,24.5755558013916,0,415.075561523438,0,24.8114852905273,418.474548339844,24.3721694946289,421.505462646484,17,23,0,0,0,16,23.8795299530029,0,423.784271240234,0,0,0,0,2,0,0,2,21.3224811553955,19.3199996948242,23,26,23,31,10,20.5399990081787,0,0,0.613748550415039,0,80,0,23.0176410675049,0,0,2,25.2658042907715,22.1199989318848,24,30.7199993133545,30,10,25.4530658721924,24.3599987030029,30.25,0,0,2.88796877861023,0,60,0,24.9661445617676,24.4555969238281,24.4442024230957,2,0,0,2,25.3785877227783,25.5799999237061,25.5,23,21,30,10,25.8799991607666,25.9499988555908,0,0,1.45244061946869,0,50,50,50,0,0,24.8510799407959,2,0,0,2,25.018310546875,25.6399993896484,25.8199996948242,23,26,23,30,10,26.1599998474121,26.3499984741211,0,0,0.980771601200104,0,25,25,25,0,0,24.450704574585,2,0,0,2,24.3723907470703,25.6099987030029,25.8699989318848,26,20,26,30,10,26.1999988555908,26.3799991607666,23.9892807006836,26,0,0,1.47094130516052,0,60,0,0,24.5028381347656,2,0,0,2,24.4786434173584,21.4499988555908,20,24.8699989318848,42,10,-4,24.0947971343994,0,0,0,2,24.1152114868164,19.7600002288818,24.8699989318848,0,0,3.7247211933136,0,125,5.4933819770813,0,100,24.3736686706543,0,0,0,24.0728034973145,1,0,0,2,21.9659042358398,21.7799987792969,25,21.9200000762939,30,10,-5,21.5518112182617,0,0,0,2,21.4568367004395,22.269998550415,22.3099994659424,0,0,0.989370346069336,0,75,75,75,75,1.2505589723587,0,75,75,75,21.869255065918,0,0,0,21.588752746582,1,2,0,0,2,21.7947769165039,22.269998550415,26,22.8199996948242,30,10,-5,21.8089065551758,0,0,0,2,21.8718090057373,23.3400001525879,46.9599990844727,0,0,1.01527369022369,0,70,70,70,70,0.991601407527924,0,70,70,70,22.0937080383301,0,0,0,22.8774013519287,1,33.4834823608398,0,0,0,6.55062532424927,1,6.55062532424927,0,1,100,0,21.72
2026-08-30 17:00:00,2,0,0,2,26.7383680343628,24.1949996948242,26,24.1699991226197,30,10,-5,25.0154781341553,0,0,0,2,24.8829803466797,24.2649993896485,24.7549991607666,0,0,1.34153321385384,0,75,75,75,75,1.62002873420716,0,80,80,80,24.8603267669678,0,0,0,25.7478761672974,1,2,0,0,2,25.6897869110108,22.8299999237061,26,43.25,30,10,-3,25.7496089935303,0,0,0,2,24.5426244735718,23.6799993515015,45.9799995422363,0,0,1.31680953502655,0,75,75,75,75,1.64780050516129,0,70,70,70,24.1944847106934,0,0,0,23.4672460556031,1,0,0,2,0,0,2,23.0546960830688,7.50999999046326,26,17,42,10,-3,23.8955488204956,0,0,0,2,23.6094245910645,7.61999988555908,20.8099994659424,0,0,6.58095908164978,0,60,60,60,7.35469555854798,0,60,60,0,0,100,0,80,24.1180124282837,0,24.0740547180176,421.815048217774,24.2198114395142,424.141815185547,0,0,0,0,0,0,0,2,0,2,27.6485280990601,25.5999984741211,25.6549997329712,20,25,10,-6,25.2033643722535,0,2,24.817795753479,26.024998664856,26.3749990463257,0,700,400,0,0.384890735149384,0,40,0.610909134149552,0,35,24.6667861938477,0,0,100,0,11.8201212882996,10,38,24.6192989349366,1,24,23,24.3687524795532,0,413.963012695313,0,24.7971487045288,417.780105590821,24.3699932098389,421.508529663086,17,23,0,0,0,16,23.5430173873901,0,424.73439025879,0,0,0,0,2,0,0,2,21.3320217132568,19.3199996948242,23,26,23,31,10,20.5399990081787,0,0,0.616217195987701,0,80,0,23.0713386535645,0,0,2,25.2682218551636,22.1249990463257,24,30.7349996566773,30,10,25.4527053833008,24.3699989318848,30.25,0,0,2.89197766780853,0,60,0,24.9701347351075,24.4641456604004,24.4563093185425,2,0,0,2,25.3808917999268,25.5699996948242,25.5099992752075,23,21,30,10,25.8749990463257,25.9599990844727,0,0,1.45351421833039,0,50,50,50,0,0,24.8540306091309,2,0,0,2,25.0289487838745,25.6499996185303,25.8249998092652,23,26,23,30,10,26.170000076294,26.3499984741211,0,0,0.984218686819077,0,25,25,25,0,0,24.4620389938355,2,0,0,2,24.3812952041626,25.6149988174439,25.8649988174439,26,20,26,30,10,26.2099990844727,26.3799991607666,23.9839496612549,26,0,0,1.47240108251572,0,60,0,0,24.5122051239014,2,0,0,2,24.4792747497559,21.4699993133545,20,24.8649988174439,42,10,-4,24.0972309112549,0,0,0,2,24.1136884689331,19.7700004577637,24.8599987030029,0,0,3.72968220710755,0,125,4.92693638801575,0,100,24.3707847595215,0,0,0,24.0753211975098,1,0,0,2,22.0427179336548,21.7849988937378,25,21.939998626709,30,10,-5,21.5813798904419,0,0,0,2,21.4585065841675,22.2899990081787,22.3149995803833,0,0,1.40345051884651,0,75,75,75,75,1.25348800420761,0,75,75,75,21.9042005538941,0,0,0,21.5851097106934,1,2,0,0,2,21.8453521728516,22.3099994659424,26,22.8499994277954,30,10,-5,21.8638048171997,0,0,0,2,21.9210462570191,23.3849992752076,46.8549995422364,0,0,1.01207965612412,0,70,70,70,70,0.992282718420029,0,70,70,70,22.2171564102173,0,0,0,22.9714584350586,1,42.3835926055908,0.363596200942993,0.363596200942993,0,6.29195427894592,1,6.29195427894592,0,1,100,0,21.63
2026-08-30 17:15:00,2,0,0,2,26.755443572998,24.2799987792969,26,24.2399997711182,30,10,-5,25.0695495605469,0,0,0,2,24.9338302612305,24.3699989318848,24.7899990081787,0,0,0.636319100856781,0,75,75,75,75,1.63401830196381,0,80,80,80,24.9797744750977,0,0,0,25.7945404052734,1,2,0,0,2,25.6527786254883,22.8999996185303,26,43.2700004577637,30,10,-3,25.8091640472412,0,0,0,2,24.5879707336426,23.7299995422363,45.9899978637695,0,0,1.31642127037048,0,75,75,75,75,1.60489010810852,0,70,70,70,24.2417659759521,0,0,0,23.5261096954346,1,0,0,2,0,0,2,23.1842594146729,8.22000026702881,26,17,42,10,-3,23.8505229949951,0,0,0,2,23.6051921844482,8.32999992370605,20.8099994659424,0,0,6.57140398025513,0,60,60,60,7.34332370758057,0,60,60,0,0,100,0,80,24.100269317627,0,24.0609970092773,421.913482666016,24.3204822540283,424.971496582031,0,0,0,0,0,0,0,2,0,2,27.6797676086426,25.6099987030029,25.6700000762939,20,25,10,-6,25.1777648925781,0,2,24.8270473480225,26.0399990081787,26.3899993896484,0,700,400,0,0.385706216096878,0,40,0.608099579811096,0,35,24.6776866912842,0,0,100,0,11.8120708465576,10,38,24.6165657043457,1,24,23,24.4537334442139,0,414.048553466797,0,25.0101318359375,416.800140380859,24.4723453521729,421.516906738281,17,23,0,0,0,16,23.7141742706299,0,425.323120117188,0,0,0,0,2,0,0,2,21.3398742675781,19.3299999237061,23,26,23,31,10,20.5399990081787,0,0,0.616867363452911,0,80,0,23.0607643127441,0,0,2,25.2712516784668,22.1299991607666,24,30.7299995422363,30,10,25.4562683105469,24.3999996185303,30.25,0,0,2.88826465606689,0,60,0,24.9695358276367,24.4698429107666,24.4527473449707,2,0,0,2,25.3882484436035,25.5799999237061,25.5100002288818,23,21,30,10,25.8799991607666,25.9599990844727,0,0,1.4535448551178,0,50,50,50,0,0,24.8478546142578,2,0,0,2,25.0312938690186,25.6499996185303,25.8299999237061,23,26,23,30,10,26.1700000762939,26.3599987030029,0,0,0.98234623670578,0,25,25,25,0,0,24.4584674835205,2,0,0,2,24.3821563720703,25.6299991607666,25.8699989318848,26,20,26,30,10,26.2199993133545,26.3799991607666,23.9720916748047,26,0,0,1.4742625951767,0,60,0,0,24.5175609588623,2,0,0,2,24.4793434143066,21.4699993133545,20,24.8599987030029,42,10,-4,24.0919361114502,0,0,0,2,24.1118869781494,19.7899990081787,24.8699989318848,0,0,3.72654104232788,0,125,4.9232759475708,0,100,24.3630523681641,0,0,0,24.0739135742188,1,0,0,2,22.1060752868652,21.7999992370605,25,21.9699993133545,30,10,-5,21.599437713623,0,0,0,2,21.4746036529541,22.2799987792969,22.3500003814697,0,0,0.989409148693085,0,75,75,75,75,1.25077259540558,0,75,75,75,21.9072456359863,0,0,0,21.6101379394531,1,2,0,0,2,21.8934898376465,22.3400001525879,26,22.8699989318848,30,10,-5,21.9090175628662,0,0,0,2,21.9689292907715,23.4300003051758,46.8699989318848,0,0,1.01782393455505,0,70,70,70,70,0.991705000400543,0,70,70,70,22.2825736999512,0,0,0,23.0473232269287,1,28.9245223999023,0,0,0,6.92962694168091,1,6.92962694168091,0,1,100,0,21.54
2026-08-30 17:30:00,2,0,0,2,26.7665939331055,24.3549995422364,26,24.3149995803833,30,10,-5,25.1189956665039,0,0,0,2,24.9729614257813,24.4399995803833,24.8699998855591,0,0,0.632409006357193,0,75,75,75,75,1.6187561750412,0,80,80,80,25.0386419296265,0,0,0,25.9708786010743,1,2,0,0,2,25.6475887298584,22.9749994277954,26,43.2899990081788,30,10,-3,25.7714719772339,0,0,0,2,24.6235179901123,23.7999992370606,46.2150001525879,0,0,1.31761127710343,0,75,75,75,75,1.60014718770981,0,70,70,70,24.2595052719116,0,0,0,23.5584955215454,1,0,0,2,0,0,2,22.9360408782959,7.39499974250794,26,17,42,10,-3,23.9114904403687,0,0,0,2,23.605507850647,7.48999977111817,20.8249998092652,0,0,6.5805766582489,0,60,60,60,7.34785032272339,0,60,60,0,0,100,0,80,24.1147575378418,0,24.0640668869019,421.824462890625,24.2193756103516,423.861907958984,0,0,0,0,0,0,0,2,0,2,27.7046117782593,25.6199989318848,25.6700000762939,20,25,10,-6,25.265736579895,0,2,24.8338918685914,26.0549993515015,26.3949995040894,0,700,400,0,0.385643810033799,0,40,0.610220402479172,0,35,24.6774883270264,0,0,100,0,11.7990765571594,10,38,24.6501150131226,1,24,23,24.6632347106934,0,414.482986450196,0,24.8139152526855,417.939346313476,24.3723421096802,420.514022827149,17,23,0,0,0,16,23.7426900863648,0,424.189712524414,0,0,0,0,2,0,0,2,21.3369426727295,19.3400001525879,23,26,23,31,10,20.5499992370606,0,0,0.616402804851532,0,80,0,23.1411981582642,0,0,2,25.2725915908814,22.1549997329712,24,30.7299995422363,30,10,25.4597969055176,24.3949995040894,30.25,0,0,2.89045262336731,0,60,0,24.9627876281739,24.4755420684814,24.4648561477661,2,0,0,2,25.3718147277832,25.5749998092652,25.519998550415,23,21,30,10,25.8899993896484,25.9599990844727,0,0,1.45388305187226,0,50,50,50,0,0,24.8606443405151,2,0,0,2,25.0430488586426,25.6499996185303,25.8449993133545,23,26,23,30,10,26.1800003051758,26.3649988174439,0,0,0.985407948493958,0,25,25,25,0,0,24.4819831848145,2,0,0,2,24.3901882171631,25.6349992752075,25.8699989318848,26,20,26,30,10,26.2249994277954,26.3849992752075,23.9834308624268,26,0,0,1.47133362293244,0,60,0,0,24.5259704589844,2,0,0,2,24.4683179855347,21.4649991989136,20,24.8649988174439,42,10,-4,24.100853919983,0,0,0,2,24.1076993942261,19.7799987792969,24.8649988174439,0,0,3.72673976421356,0,125,4.92567777633667,0,100,24.3692817687989,0,0,0,24.0737934112549,1,0,0,2,22.0131645202637,21.7799997329712,25,21.9849996566773,30,10,-5,21.5950164794922,0,0,0,2,21.48743724823,22.3049993515015,22.3649997711182,0,0,0.992518395185471,0,75,75,75,75,1.25226378440857,0,75,75,75,21.8843336105347,0,0,0,21.639479637146,1,2,0,0,2,21.9396867752075,22.3749990463257,26,22.8999996185303,30,10,-5,21.95290184021,0,0,0,2,21.9918727874756,23.4449987411499,46.8899974822998,0,0,1.01282322406769,0,70,70,70,70,0.990719258785248,0,70,70,70,22.3576612472535,0,0,0,23.0351991653443,1,41.2231960296631,0,0,0,6.59527540206909,1,6.59527540206909,0,1,100,0,21.45
2026-08-30 17:45:00,2,0,0,2,26.7769737243652,24.4300003051758,26,24.3699989318848,30,10,-5,25.2271823883057,0,0,0,2,25.0137214660645,24.519998550415,24.9200000762939,0,0,0.631305336952209,0,75,75,75,75,1.6183375120163,0,80,80,80,25.0688247680664,0,0,0,26.1842632293701,1,2,0,0,2,25.6761379241943,23.0499992370605,26,43.3499984741211,30,10,-3,25.9198322296143,0,0,0,2,24.6703720092773,23.8699989318848,46.0699996948242,0,0,1.31273591518402,0,75,75,75,75,1.60522079467773,0,70,70,70,24.3225040435791,0,0,0,23.611213684082,1,0,0,2,0,0,2,22.8381214141846,8.25,26,17,42,10,-3,23.9304828643799,0,0,0,2,23.6071300506592,8.32999992370605,20.8299999237061,0,0,6.55915355682373,0,60,60,60,7.91061210632324,0,60,60,0,0,100,0,80,24.109489440918,0,24.0590286254883,420.999053955078,24.2187919616699,427.037475585938,0,0,0,0,0,0,0,2,0,2,27.7237129211426,25.6399993896484,25.6800003051758,20,25,10,-6,25.2938461303711,0,2,24.8394412994385,26.0699996948242,26.3999996185303,0,700,400,0,0.382458627223969,0,40,0.608578681945801,0,35,24.6872158050537,0,0,100,0,11.7132167816162,10,38,24.6692447662354,1,24,23,24.2849655151367,0,411.613952636719,0,24.8159351348877,416.315368652344,24.3720016479492,419.427520751953,17,23,0,0,0,16,23.7049980163574,0,426.066772460938,0,0,0,0,2,0,0,2,21.333065032959,19.3400001525879,23,26,23,31,10,20.5499992370605,0,0,0.616607844829559,0,80,0,23.1358432769775,0,0,2,25.275972366333,22.1800003051758,24,30.7399997711182,30,10,25.4623184204102,24.4200000762939,30.2600002288818,0,0,2.88914179801941,0,60,0,24.9671611785889,24.4442024230957,24.4541702270508,2,0,0,2,25.3788623809814,25.5699996948242,25.519998550415,23,21,30,10,25.8899993896484,25.9599990844727,0,0,1.45232808589935,0,50,50,50,0,0,24.8616390228271,2,0,0,2,25.0506992340088,25.6599998474121,25.8499984741211,23,26,23,30,10,26.1800003051758,26.3799991607666,0,0,0.979585468769073,0,25,25,25,0,0,24.495792388916,2,0,0,2,24.3959789276123,25.6499996185303,25.8699989318848,26,20,26,30,10,26.2299995422363,26.3899993896484,23.9758701324463,26,0,0,1.46856904029846,0,60,0,0,24.5349864959717,2,0,0,2,24.4795780181885,21.4699993133545,20,24.8599987030029,42,10,-4,24.1093254089355,0,0,0,2,24.1024169921875,19.7799987792969,24.8699989318848,0,0,3.7194197177887,0,125,4.91089296340942,0,100,24.3628444671631,0,0,0,24.0745639801025,1,0,0,2,21.9553985595703,21.7899990081787,25,22.0100002288818,30,10,-5,21.6048221588135,0,0,0,2,21.4909496307373,22.3099994659424,22.3899993896484,0,0,0.991234242916107,0,75,75,75,75,1.25082623958588,0,75,75,75,21.8710956573486,0,0,0,21.6947040557861,1,2,0,0,2,21.9801654815674,22.3899993896484,26,22.9099998474121,30,10,-5,21.9978694915771,0,0,0,2,22.0280208587646,23.4799995422363,46.8699989318848,0,0,1.01387345790863,0,70,70,70,70,0.988703370094299,0,70,70,70,22.3998069763184,0,0,0,23.0326747894287,1,23.2037506103516,0,0,0,6.77558898925781,1,6.77558898925781,0,1,100,0,21.36
2026-08-30 18:00:00,2,0,0,2,26.7463912963867,24.4799995422364,26,24.4299993515015,30,10,-5,25.0501689910889,0,0,0,2,25.0694055557251,24.5899991989136,24.9549989700318,0,0,0.686704725027085,0,75,75,75,75,1.61762183904648,0,80,80,80,25.0816450119019,0,0,0,25.736330986023,1,2,0,0,2,25.6997957229614,23.125,26,43.3399982452393,30,10,-3,25.6379861831665,0,0,0,2,24.692385673523,23.9349994659424,46.0999984741211,0,0,1.44187700748444,0,75,75,75,75,2.31782400608063,0,70,70,70,24.3718996047974,0,0,0,23.6288537979126,1,0,0,2,0,0,2,22.9759607315064,7.40499973297119,26,17,42,10,-3,23.8671913146973,0,0,0,2,23.6180992126465,7.48999977111817,20.8299999237061,0,0,6.57434535026551,0,60,60,60,7.34570193290711,0,60,60,0,0,100,0,80,24.0985927581787,0,24.0721435546875,420.110153198243,24.2749099731446,425.874649047852,0,0,0,0,0,0,0,2,0,2,27.7500543594361,25.6499996185303,25.689998626709,20,25,10,-6,25.2867555618287,0,2,24.8472518920899,26.0699996948242,26.4250001907349,0,700,400,0,0.387983247637749,0,40,0.608226537704468,0,35,24.689977645874,0,0,100,0,11.8092775344849,10,38,24.6644649505615,1,24,23,24.6272926330567,0,414.38330078125,0,24.8109769821167,417.641082763672,24.4166717529297,419.660522460938,17,23,0,0,0,16,23.7294034957886,0,425.848937988281,0,0,0,0,2,0,0,2,21.335075378418,19.3500003814697,23,26,23,31,10,20.5599994659424,0,0,0.615670502185822,0,80,0,23.1166095733643,0,0,2,25.278621673584,22.170000076294,24,30.7349996566773,30,10,25.4632186889649,24.4399995803833,30.2550001144409,0,0,2.89203631877899,0,60,0,24.9669570922852,24.5168647766113,24.472692489624,2,0,0,2,25.3878259658814,25.585000038147,25.519998550415,23,21,30,10,25.8899993896484,25.9649991989136,0,0,1.450659096241,0,50,50,50,0,0,24.8564710617066,2,0,0,2,25.0533933639526,25.6750001907349,25.8649988174439,23,26,23,30,10,26.1849994659424,26.3799991607666,0,0,0.981877684593201,0,25,25,25,0,0,24.4771137237549,2,0,0,2,24.3976221084595,25.6499996185303,25.8699989318848,26,20,26,30,10,26.2399997711182,26.3799991607666,23.9761943817139,26,0,0,1.46958738565445,0,60,0,0,24.5451679229737,2,0,0,2,24.4781017303467,21.4699993133545,20,24.8699989318848,42,10,-4,24.0993385314941,0,0,0,2,24.0971822738648,19.7700004577637,24.8599987030029,0,0,3.72709345817566,0,125,4.9262273311615,0,100,24.3534440994263,0,0,0,24.0727863311768,1,0,0,2,21.9809217453003,21.8149995803833,25,22.0100002288818,30,10,-5,21.6330871582032,0,0,0,2,21.5050086975098,22.3199996948242,22.4200000762939,0,0,1.20564106106758,0,75,75,75,75,1.25092858076096,0,75,75,75,21.8674116134644,0,0,0,21.7154340744019,1,2,0,0,2,22.0285749435425,22.4149999618531,26,22.9349994659424,30,10,-5,22.0377130508423,0,0,0,2,22.0750331878662,23.4899997711182,46.8649997711182,0,0,1.01441639661789,0,70,70,70,70,0.991949915885926,0,70,70,70,22.4109687805176,0,0,0,23.0856695175171,1,29.2033462524414,0,0,0,6.73024988174439,1,6.73024988174439,0,1,100,0,21.27
2026-08-30 18:15:00,2,0,0,2,26.6043682098389,24.519998550415,26,24.4599990844727,30,10,-5,24.7744045257568,0,0,0,2,25.1009578704834,24.6599998474121,24.9699993133545,0,0,0.759844899177551,0,75,75,75,75,1.61718368530273,0,80,80,80,25.1025981903076,0,0,0,25.0563182830811,1,2,0,0,2,25.6256847381592,23.1800003051758,26,43.379997253418,30,10,-3,25.2974452972412,0,0,0,2,24.6781311035156,23.9899997711182,46.1699981689453,0,0,1.31433808803558,0,75,75,75,75,1.6032087802887,0,70,70,70,24.4113807678223,0,0,0,23.60817527771,1,0,0,2,0,0,2,23.0424842834473,7.07999992370605,26,17,42,10,-3,23.8846664428711,0,0,0,2,23.6083965301514,7.19000005722046,20.8299999237061,0,0,6.5663013458252,0,60,60,60,7.6481466293335,0,60,60,0,0,100,0,80,24.0972213745117,0,24.0754337310791,421.873352050781,24.2148990631104,422.851409912109,0,0,0,0,0,0,0,2,0,2,27.7621746063232,25.6499996185303,25.6999988555908,20,25,10,-6,25.2756175994873,0,2,24.8568744659424,26.0799999237061,26.439998626709,0,700,400,0,0.385294169187546,0,40,0.625527739524841,0,35,24.6993980407715,0,0,100,0,11.742283821106,10,38,24.6739978790283,1,24,23,24.5774459838867,0,413.456390380859,0,24.8123531341553,417.283142089844,24.3885707855225,417.962982177734,17,23,0,0,0,16,23.5947017669678,0,425.966766357422,0,0,0,0,2,0,0,2,21.3393936157227,19.3599987030029,23,26,23,31,10,20.5699996948242,0,0,0.616537749767303,0,80,0,23.1488780975342,0,0,2,25.2791748046875,22.2899990081787,24,30.7399997711182,30,10,25.4642219543457,24.4699993133545,30.2600002288818,0,0,2.88662385940552,0,60,0,24.9645595550537,24.5011863708496,24.4712677001953,2,0,0,2,25.3918304443359,25.5799999237061,25.519998550415,23,21,30,10,25.8899993896484,25.9499988555908,0,0,1.45190525054932,0,50,50,50,0,0,24.8562278747559,2,0,0,2,25.0600318908691,25.689998626709,25.8499984741211,23,26,23,30,10,26.189998626709,26.3799991607666,0,0,0.979883372783661,0,25,25,25,0,0,24.4938697814941,2,0,0,2,24.4023780822754,25.6599998474121,25.8899993896484,26,20,26,30,10,26.25,26.3999996185303,23.9726505279541,26,0,0,1.46693181991577,0,60,0,0,24.5403537750244,2,0,0,2,24.4688854217529,21.4599990844727,20,24.8599987030029,42,10,-4,24.0926532745361,0,0,0,2,24.0967807769775,19.7700004577637,24.8699989318848,0,0,3.71677899360657,0,125,5.39941120147705,0,100,24.352970123291,0,0,0,24.0729370117188,1,0,0,2,22.1190567016602,21.8199996948242,25,22.0299987792969,30,10,-5,21.655632019043,0,0,0,2,21.5325870513916,22.3400001525879,22.4300003051758,0,0,0.990582704544067,0,75,75,75,75,1.25095450878143,0,75,75,75,21.8825817108154,0,0,0,21.7272777557373,1,2,0,0,2,22.0726203918457,22.4499988555908,26,22.9599990844727,30,10,-5,22.0694484710693,0,0,0,2,22.1255989074707,23.5299987792969,46.8699989318848,0,0,1.0114119052887,0,70,70,70,70,0.989257097244263,0,70,70,70,22.4831886291504,0,0,0,23.1937637329102,1,52.2934532165527,0,0,0,6.73286581039429,1,6.73286581039429,0,1,100,0,21.035
