2026-08-30 18:30:00,2,0,0,2,26.423734664917,24.5449991226196,26,24.4699993133545,30,10,-5,24.5687417984009,0,0,0,2,25.081618309021,24.7049989700318,24.9849996566773,0,0,0.629676967859268,0,75,75,75,75,1.61820089817047,0,80,80,80,25.1101150512695,0,0,0,24.8338384628296,1,2,0,0,2,25.4575204849244,23.2149991989136,26,43.394998550415,30,10,-3,25.0946063995361,0,0,0,2,24.6667070388794,24.0299997329712,46.1799983978272,0,0,1.31862837076187,0,75,75,75,75,1.60213667154313,0,70,70,70,24.4191198348999,0,0,0,23.5966539382935,1,0,0,2,0,0,2,23.11243724823,7.81499958038331,26,17,42,10,-3,23.8361444473267,0,0,0,2,23.5975370407105,7.91999983787537,20.8299999237061,0,0,6.58537793159485,0,60,60,60,7.36819458007813,0,60,60,0,0,100,0,80,24.1807489395142,0,24.0650796890259,419.955307006836,24.2199306488038,422.479019165039,0,0,0,0,0,0,0,2,0,2,27.7871408462525,25.664999961853,25.7099990844727,20,25,10,-6,25.2914199829102,0,2,24.8641414642334,26.0799999237061,26.439998626709,0,700,400,0,0.386833935976029,0,40,0.609072864055634,0,35,24.7111530303955,0,0,100,0,11.6945462226868,10,38,24.6820974349976,1,24,23,24.5273551940918,0,412.598358154297,0,24.8035097122193,416.160568237305,24.3866157531738,419.584411621094,17,23,0,0,0,16,23.5773429870606,0,424.280151367188,0,0,0,0,2,0,0,2,21.3383474349976,19.3500003814697,23,26,23,31,10,20.5699996948242,0,0,0.615544646978378,0,80,0,23.1616506576538,0,0,2,25.280969619751,22.25,24,30.7449998855591,30,10,25.4662075042725,24.4799995422363,30.269998550415,0,0,2.89083230495453,0,60,0,24.9655151367188,24.4897880554199,24.470555305481,2,0,0,2,25.385724067688,25.5799999237061,25.5149993896484,23,21,30,10,25.9049997329712,25.9649991989136,0,0,1.45323860645294,0,50,50,50,0,0,24.8592796325684,2,0,0,2,25.0660820007324,25.6949987411499,25.8749990463257,23,26,23,30,10,26.1999988555908,26.3999996185303,0,0,0.986670434474946,0,25,25,25,0,0,24.5014410018921,2,0,0,2,24.4071397781372,25.6599998474121,25.9049997329712,26,20,26,30,10,26.2549991607666,26.4049997329712,23.9686460494995,26,0,0,1.4729266166687,0,60,0,0,24.5434503555298,2,0,0,2,24.4596242904663,21.4599990844727,20,24.8549995422363,42,10,-4,24.0883665084839,0,0,0,2,24.0947351455689,19.7650003433228,24.8549995422363,0,0,3.7397917509079,0,125,4.93512463569641,0,100,24.3537998199463,0,0,0,24.0730066299439,1,0,0,2,22.0403957366944,21.8400001525879,25,22.0399990081787,30,10,-5,21.6830034255982,0,0,0,2,21.5480966567993,22.3450002670288,22.439998626709,0,0,0.990470856428147,0,75,75,75,75,1.25190675258637,0,75,75,75,21.8687086105347,0,0,0,21.7539148330689,1,2,0,0,2,22.1196308135987,22.4699993133545,26,22.9849996566773,30,10,-5,22.0959329605103,0,0,0,2,22.1463346481323,23.5649995803833,46.8749980926514,0,0,1.0139599442482,0,70,70,70,70,0.992258071899414,0,70,70,70,22.5451784133911,0,0,0,23.1981248855591,1,44.800989151001,0,0,0,6.63794493675232,1,6.63794493675232,0,1,100,0,20.8
2026-08-30 18:45:00,2,0,0,2,26.2424297332764,24.5399990081787,26,24.4599990844727,30,10,-5,24.4006633758545,0,0,0,2,25.0658836364746,24.7199993133545,24.9699993133545,0,0,0.63381826877594,0,75,75,75,75,1.6212602853775,0,80,80,80,25.075044631958,0,0,0,24.5669631958008,1,2,0,0,2,25.3534069061279,23.2600002288818,26,43.3899993896484,30,10,-3,24.9146308898926,0,0,0,2,24.6740226745605,24.0599994659424,46,0,0,1.31811130046844,0,75,75,75,75,1.60943233966827,0,70,70,70,24.3832302093506,0,0,0,23.5477561950684,1,0,0,2,0,0,2,23.0352592468262,8.40999984741211,26,17,42,10,-3,23.899959564209,0,0,0,2,23.5995426177979,8.51999950408936,20.8299999237061,0,0,6.56197452545166,0,60,60,60,7.33979558944702,0,60,60,0,0,100,0,80,24.2221984863281,0,24.0662708282471,419.829284667969,24.2258129119873,422.984832763672,0,0,0,0,0,0,0,2,0,2,27.828275680542,25.6599998474121,25.7099990844727,20,25,10,-6,25.2970733642578,0,2,24.8730888366699,26.0799999237061,26.439998626709,0,700,400,0,0.387507230043411,0,40,0.607578575611115,0,35,24.7181644439697,0,0,100,0,11.6100568771362,10,38,24.6982307434082,1,24,23,24.6821403503418,0,411.612121582031,0,24.7074813842773,416.027954101562,24.3699626922607,417.641937255859,17,23,0,0,0,16,23.90016746521,0,423.720367431641,0,0,0,0,2,0,0,2,21.3328762054443,19.3400001525879,23,26,23,31,10,20.5599994659424,0,0,0.614719808101654,0,80,0,23.2089786529541,0,0,2,25.2837009429932,22.269998550415,24,30.7399997711182,30,10,25.4727077484131,24.4899997711182,30.269998550415,0,0,2.89266300201416,0,60,0,24.9687042236328,24.4741172790527,24.4584484100342,2,0,0,2,25.3873558044434,25.5900001525879,25.5299987792969,23,21,30,10,25.9099998474121,25.9599990844727,0,0,1.45090997219086,0,50,50,50,0,0,24.8633785247803,2,0,0,2,25.0772552490234,25.7099990844727,25.8799991607666,23,26,23,30,10,26.1999988555908,26.4200000762939,0,0,0.980900049209595,0,25,25,25,0,0,24.5144386291504,2,0,0,2,24.4127388000488,25.6700000762939,25.8999996185303,26,20,26,30,10,26.269998550415,26.3999996185303,23.9742050170898,26,0,0,1.46866822242737,0,60,0,0,24.552547454834,2,0,0,2,24.4543800354004,21.4699993133545,20,24.8500003814697,42,10,-4,24.092830657959,0,0,0,2,24.0882396697998,19.7600002288818,24.8699989318848,0,0,3.72187352180481,0,125,4.91939687728882,0,100,24.3537139892578,0,0,0,24.0737380981445,1,0,0,2,21.9300861358643,21.8400001525879,25,22.0599994659424,30,10,-5,21.733190536499,0,0,0,2,21.5840339660645,22.3400001525879,22.4499988555908,0,0,0.990570306777954,0,75,75,75,75,1.25121939182281,0,75,75,75,21.8200035095215,0,0,0,21.8144683837891,1,2,0,0,2,22.1681575775146,22.5,26,23.0100002288818,30,10,-5,22.1212291717529,0,0,0,2,22.1663818359375,23.5799999237061,46.8999977111816,0,0,1.01598143577576,0,70,70,70,70,0.991463124752045,0,70,70,70,22.6185283660889,0,0,0,23.2388076782227,1,61.0237503051758,0,0,0,6.54526662826538,1,6.54526662826538,0,1,100,0,20.565
2026-08-30 19:00:00,2,0,0,2,26.0902757644654,24.5499992370605,26,24.4599990844727,30,10,-5,24.3736562728882,0,0,0,2,25.0039567947388,24.7549991607666,24.9699993133545,0,0,0.631907939910889,0,75,75,75,75,1.62028640508652,0,80,80,80,25.0793571472168,0,0,0,24.7148714065552,1,2,0,0,2,25.2427768707276,23.2899990081787,26,43.4049987792969,30,10,-3,24.8887987136841,0,0,0,2,24.6140441894532,24.085000038147,45.9799995422364,0,0,1.88596665859223,0,75,75,75,75,1.65592217445374,0,70,70,70,24.3716058731079,0,0,0,23.5097436904907,1,0,0,2,0,0,2,22.9277620315552,7.59999990463257,26,17,42,10,-3,23.8974142074585,0,0,0,2,23.6008834838868,7.70499968528748,20.8400001525879,0,0,6.56878614425659,0,60,60,60,7.33990097045898,0,60,60,0,0,100,0,80,24.1940221786499,0,24.0666751861573,419.888946533203,24.2195358276367,422.742416381836,0,0,0,0,0,0,0,2,0,2,27.8316793441773,25.664999961853,25.7199993133545,20,25,10,-6,25.3409767150879,0,2,24.8780422210694,26.0900001525879,26.4549989700318,0,700,400,0,0.387606486678124,0,40,0.711279749870301,0,35,24.7205820083618,0,0,100,0,11.6179752349854,10,38,24.7167196273804,1,24,23,24.5758838653565,0,411.33610534668,0,24.7328367233276,417.419631958008,24.3797359466553,418.286117553711,17,23,0,0,0,16,23.6901178359985,0,422.34294128418,0,0,0,0,2,0,0,2,21.3304662704468,19.3450002670288,23,26,23,31,10,20.5699996948242,0,0,0.614991664886475,0,80,0,23.1917228698731,0,0,2,25.2861118316651,22.2599992752076,24,30.7449998855591,30,10,25.4726762771607,24.5,30.274998664856,0,0,2.89153480529785,0,60,0,24.9666595458984,24.5460758209229,24.4598693847656,2,0,0,2,25.3799734115601,25.5899991989136,25.524998664856,23,21,30,10,25.914999961853,25.9649991989136,0,0,1.46440726518631,0,50,50,50,0,0,24.8697538375855,2,0,0,2,25.0824165344239,25.7149991989136,25.859998703003,23,26,23,30,10,26.2049989700318,26.4049997329712,0,0,0.983218044042587,0,25,25,25,0,0,24.516884803772,2,0,0,2,24.418441772461,25.6849994659424,25.9049997329712,26,20,26,30,10,26.269998550415,26.4099998474121,23.9700355529785,26,0,0,1.4708554148674,0,60,0,0,24.5600557327271,2,0,0,2,24.4591550827027,21.4549989700318,20,24.8549995422363,42,10,-4,24.0943059921265,0,0,0,2,24.0829524993897,19.7600002288818,24.8599987030029,0,0,3.72863674163819,0,125,5.13134050369263,0,100,24.3499422073364,0,0,0,24.0724992752076,1,0,0,2,21.8921852111817,21.8450002670288,25,22.0749998092652,30,10,-5,21.7235918045044,0,0,0,2,21.5943317413331,22.3549995422364,22.4649991989136,0,0,1.04017966985703,0,75,75,75,75,1.25324326753616,0,75,75,75,21.8283433914185,0,0,0,21.8666000366211,1,2,0,0,2,22.2047271728516,22.5199995040894,26,23.0299987792969,30,10,-5,22.1446847915649,0,0,0,2,22.1800832748413,23.5999994277954,46.8949985504151,0,0,1.01511895656586,0,70,70,70,70,0.992383033037186,0,70,70,70,22.6447534561158,0,0,0,23.1938819885254,1,45.3830242156983,0,0,0,6.5659294128418,1,6.5659294128418,0,1,100,0,20.33
2026-08-30 19:15:00,2,0,0,2,26.0227336883545,24.5499992370605,26,24.4599990844727,30,10,-5,24.4649200439453,0,0,0,2,24.9563884735107,24.769998550415,24.9699993133545,0,0,0.631785333156586,0,75,75,75,75,1.6186306476593,0,80,80,80,25.0687389373779,0,0,0,24.8294429779053,1,2,0,0,2,25.1683826446533,23.3099994659424,26,43.4199981689453,30,10,-3,25.062479019165,0,0,0,2,24.5554141998291,24.1099987030029,46.3699989318848,0,0,1.31828379631042,0,75,75,75,75,3.16015291213989,0,70,70,70,24.3726940155029,0,0,0,23.5088863372803,1,0,0,2,0,0,2,22.9578094482422,7.39999961853027,26,17,42,10,-3,23.8699588775635,0,0,0,2,23.6056365966797,7.48999977111816,20.8400001525879,0,0,6.56957578659058,0,60,60,60,7.33572626113892,0,60,60,0,0,100,0,80,24.1767768859863,0,24.0625381469727,419.682861328125,24.2171611785889,422.632659912109,0,0,0,0,0,0,0,2,0,2,27.8241672515869,25.6800003051758,25.7199993133545,20,25,10,-6,25.3611259460449,0,2,24.8835887908936,26.0900001525879,26.4599990844727,0,700,400,0,0.389772266149521,0,40,0.608803749084473,0,35,24.7293491363525,0,0,100,0,11.6798038482666,10,38,24.7289161682129,1,24,23,24.5678157806396,0,411.3076171875,0,24.6075553894043,420.211761474609,24.3874683380127,417.931549072266,17,23,0,0,0,16,23.6674118041992,0,422.552154541016,0,0,0,0,2,0,0,2,21.3347434997559,19.3500003814697,23,26,23,31,10,20.5599994659424,0,0,0.614976286888123,0,80,0,23.2030277252197,0,0,2,25.2883262634277,22.3199996948242,24,30.75,30,10,25.4773101806641,24.5,30.2600002288818,0,0,2.89329075813293,0,60,0,24.9692535400391,24.4798145294189,24.4570198059082,2,0,0,2,25.3856811523438,25.5999984741211,25.519998550415,23,21,30,10,25.9200000762939,25.9599990844727,0,0,1.45490109920502,0,50,50,50,0,0,24.8668556213379,2,0,0,2,25.086389541626,25.7299995422363,25.8699989318848,23,26,23,30,10,26.2099990844727,26.4200000762939,0,0,0.98433381319046,0,25,25,25,0,0,24.5198554992676,2,0,0,2,24.4221439361572,25.6800003051758,25.9200000762939,26,20,26,30,10,26.269998550415,26.4300003051758,23.9674110412598,26,0,0,1.47033452987671,0,60,0,0,24.5655479431152,2,0,0,2,24.4615879058838,21.4599990844727,20,24.8500003814697,42,10,-4,24.0919895172119,0,0,0,2,24.0799694061279,19.7700004577637,24.8599987030029,0,0,3.72596216201782,0,125,4.92362213134766,0,100,24.3459911346436,0,0,0,24.0742015838623,1,0,0,2,21.9313907623291,21.8500003814697,25,22.0900001525879,30,10,-5,21.7184906005859,0,0,0,2,21.6001167297363,22.3599987030029,22.4799995422363,0,0,1.28199481964111,0,75,75,75,75,1.25486171245575,0,75,75,75,21.8484287261963,0,0,0,21.8298492431641,1,2,0,0,2,22.2450332641602,22.5399990081787,26,23.0599994659424,30,10,-5,22.1733245849609,0,0,0,2,22.2143135070801,23.6299991607666,46.9799995422363,0,0,1.01578605175018,0,70,70,70,70,1.41859555244446,0,70,70,70,22.6783752441406,0,0,0,23.1976776123047,1,49.3703575134277,0,0,0,6.62821102142334,1,6.62821102142334,0,1,100,0,20.095
2026-08-30 19:30:00,2,0,0,2,26.0140247344971,24.5549993515015,26,24.4499988555909,30,10,-5,24.2950811386109,0,0,0,2,24.9305858612061,24.7949991226196,24.9549989700318,0,0,0.636622309684754,0,75,75,75,75,1.61822807788849,0,80,80,80,25.0507335662842,0,0,0,24.2956666946411,1,2,0,0,2,25.1068391799927,23.3400001525879,26,43.4499988555909,30,10,-3,24.9799375534058,0,0,0,2,24.5223083496094,24.1249990463257,46.0899982452393,0,0,1.31841504573822,0,75,75,75,75,1.61138361692429,0,70,70,70,24.3425722122193,0,0,0,23.5419921875,1,0,0,2,0,0,2,23.0205783843995,7.83499956130981,26,17,42,10,-3,23.8699111938477,0,0,0,2,23.5982675552368,7.94000005722046,20.8450002670288,0,0,6.58651852607727,0,60,60,60,7.36462712287903,0,60,60,0,0,100,0,80,24.1497449874878,0,24.0669250488282,418.898315429688,24.2202777862549,422.817138671875,0,0,0,0,0,0,0,2,0,2,27.8292646408081,25.6849994659424,25.7349996566773,20,25,10,-6,25.3313207626343,0,2,24.8923501968384,26.0999984741211,26.4649991989136,0,700,400,0,0.391333267092705,0,40,0.60779482126236,0,35,24.7397584915162,0,0,100,0,11.531150341034,10,38,24.7359457015992,1,24,23,24.5300483703614,0,411.460327148438,0,24.7386627197266,414.891784667969,24.3891363143921,417.941848754883,17,23,0,0,0,16,23.6187362670899,0,421.345855712891,0,0,0,0,2,0,0,2,21.335373878479,19.3599987030029,23,26,23,31,10,20.5649995803833,0,0,0.616121023893357,0,80,0,23.2392368316651,0,0,2,25.2891130447388,22.3649997711182,24,30.7449998855591,30,10,25.4759588241577,24.5050001144409,30.2799987792969,0,0,2.89544641971588,0,60,0,24.9715557098389,24.5360984802247,24.4598712921143,2,0,0,2,25.378999710083,25.5949993133545,25.524998664856,23,21,30,10,25.9049997329712,25.9649991989136,0,0,1.45396405458451,0,50,50,50,0,0,24.8684816360474,2,0,0,2,25.0884428024292,25.7349996566773,25.8649988174439,23,26,23,30,10,26.2149991989136,26.414999961853,0,0,0.984624534845352,0,25,25,25,0,0,24.5231914520264,2,0,0,2,24.4250707626343,25.6899995803833,25.9099998474121,26,20,26,30,10,26.2799987792969,26.4299993515015,23.9600124359131,26,0,0,1.47419649362564,0,60,0,0,24.5723333358765,2,0,0,2,24.4569978713989,21.4649991989136,20,24.8450002670288,42,10,-4,24.0882511138916,0,0,0,2,24.0811290740967,19.7700004577637,24.8599987030029,0,0,3.73625051975251,0,125,4.93301582336426,0,100,24.3465204238892,0,0,0,24.0729360580445,1,0,0,2,21.9887065887451,21.8599996566773,25,22.1099996566773,30,10,-5,21.7246894836426,0,0,0,2,21.6024980545044,22.3549995422363,22.5099992752075,0,0,0.993802160024643,0,75,75,75,75,1.37769150733948,0,75,75,75,21.858473777771,0,0,0,21.8427925109864,1,2,0,0,2,22.2830858230591,22.5799999237061,26,23.0749998092652,30,10,-5,22.2012042999268,0,0,0,2,22.2590665817261,23.6749992370606,46.984998703003,0,0,1.01456648111344,0,70,70,70,70,0.993894934654236,0,70,70,70,22.7304992675782,0,0,0,23.2381467819214,1,52.6726741790772,0.143790572881699,0.143790572881699,0,6.50932502746582,1,6.50932502746582,0,1,100,0,19.86
2026-08-30 19:45:00,2,0,0,2,25.8926162719727,24.5399990081787,26,24.4200000762939,30,10,-5,24.0958862304688,0,0,0,2,24.9018306732178,24.7799987792969,24.939998626709,0,0,0.629958987236023,0,75,75,75,75,1.90158367156982,0,80,80,80,25.0235157012939,0,0,0,23.9997501373291,1,2,0,0,2,24.9680557250977,23.3400001525879,26,43.4699974060059,30,10,-3,24.9491691589355,0,0,0,2,24.4883155822754,24.1299991607666,46.0099983215332,0,0,1.31690871715546,0,75,75,75,75,2.35575175285339,0,70,70,70,24.314769744873,0,0,0,23.5802059173584,1,0,0,2,0,0,2,23.0614223480225,7.23000001907349,26,17,42,10,-3,23.8758602142334,0,0,0,2,23.5752849578857,7.33999967575073,20.8400001525879,0,0,6.56575870513916,0,60,60,60,7.34206819534302,0,60,60,0,0,100,0,80,24.0864181518555,0,24.0727157592773,420.068786621094,24.2225933074951,420.605346679688,0,0,0,0,0,0,0,2,0,2,27.8610439300537,25.6999988555908,25.7399997711182,20,25,10,-6,25.3281497955322,0,2,24.9001045227051,26.0999984741211,26.4699993133545,0,700,400,0,0.388120532035828,0,40,0.610959887504578,0,35,24.7412109375,0,0,100,0,11.6108093261719,10,38,24.7467346191406,1,24,23,24.5744209289551,0,411.704620361328,0,24.709789276123,415.732727050781,24.3855113983154,417.8642578125,17,23,0,0,0,16,23.7923278808594,0,423.755981445312,0,0,0,0,2,0,0,2,21.3349151611328,19.3599987030029,23,26,23,31,10,20.5699996948242,0,0,0.61516660451889,0,80,0,23.2287635803223,0,0,2,25.2919178009033,22.3799991607666,24,30.7600002288818,30,10,25.4804191589355,24.5399990081787,30.2799987792969,0,0,2.89615607261658,0,60,0,24.9714031219482,24.4983367919922,24.4484748840332,2,0,0,2,25.3956356048584,25.5900001525879,25.5299987792969,23,21,30,10,25.9200000762939,25.9699993133545,0,0,1.49291718006134,0,50,50,50,0,0,24.8638744354248,2,0,0,2,25.096248626709,25.75,25.8799991607666,23,26,23,30,10,26.2199993133545,26.4300003051758,0,0,0.980378091335297,0,25,25,25,0,0,24.5247936248779,2,0,0,2,24.4310188293457,25.7099990844727,25.9300003051758,26,20,26,30,10,26.2899990081787,26.439998626709,23.960958480835,26,0,0,1.47233366966248,0,60,0,0,24.5795269012451,2,0,0,2,24.4529228210449,21.4599990844727,20,24.8599987030029,42,10,-4,24.0856037139893,0,0,0,2,24.0842514038086,19.7700004577637,24.8599987030029,0,0,3.72257685661316,0,125,4.91859006881714,0,100,24.3471183776855,0,0,0,24.0678234100342,1,0,0,2,21.9808368682861,21.8699989318848,25,22.1199989318848,30,10,-5,21.7355861663818,0,0,0,2,21.6266765594482,22.3699989318848,22.5399990081787,0,0,0.994528651237488,0,75,75,75,75,1.2578980922699,0,75,75,75,21.8487110137939,0,0,0,21.8732051849365,1,2,0,0,2,22.3238658905029,22.5900001525879,26,23.0799999237061,30,10,-5,22.2357387542725,0,0,0,2,22.293098449707,23.689998626709,46.9699974060059,0,0,1.01345658302307,0,70,70,70,70,1.03025472164154,0,70,70,70,22.7831153869629,0,0,0,23.2764377593994,1,16.4048233032227,0,0,0,6.95018815994263,1,6.95018815994263,0,1,100,0,19.625
2026-08-30 20:00:00,2,0,0,2,25.652645111084,24.5049991607666,26,24.3849992752075,30,10,-5,23.862401008606,0,0,0,2,24.8585176467896,24.7799987792969,24.9099998474121,0,0,0.631411433219909,0,75,75,75,75,1.61615669727326,0,80,80,80,24.9723100662232,0,0,0,23.703182220459,1,2,0,0,2,24.8332796096802,23.3500003814697,26,43.4849987030029,30,10,-3,24.3320693969727,0,0,0,2,24.412428855896,24.1399993896484,46.1749992370606,0,0,1.31850671768189,0,75,75,75,75,1.60715186595917,0,70,70,70,24.2841291427613,0,0,0,23.5553321838379,1,0,0,2,0,0,2,23.0767812728882,7.27999973297119,26,17,42,10,-3,23.8609447479248,0,0,0,2,23.5855216979981,7.39999985694885,20.835000038147,0,0,6.5843346118927,0,60,60,60,7.36190366744995,0,60,60,0,0,100,0,80,24.1511011123657,0,24.0667505264282,418.189559936523,24.2727098464966,421.708633422851,0,0,0,0,0,0,0,2,0,2,27.8541049957276,25.7199993133545,25.75,20,25,10,-6,25.3474836349487,0,2,24.9015712738037,26.1149988174439,26.4699993133545,0,700,400,0,0.39240562915802,0,40,0.610711187124253,0,35,24.7497386932374,0,0,100,0,11.5882477760315,10,38,24.7480478286743,1,24,23,24.4700145721436,0,410.694000244141,0,24.648344039917,417.810943603516,24.3831663131714,416.667572021485,17,23,0,0,0,16,23.6449203491211,0,422.887176513672,0,0,0,0,2,0,0,2,21.340802192688,19.3500003814697,23,26,23,31,10,20.5649995803833,0,0,0.61663368344307,0,80,0,23.2699890136719,0,0,2,25.2941446304322,22.375,24,30.7599992752075,30,10,25.4823770523072,24.5349988937378,30.2849988937378,0,0,2.89569735527039,0,60,0,24.9769849777222,24.5239896774292,24.4484739303589,2,0,0,2,25.3972434997559,25.5949993133545,25.524998664856,23,21,30,10,25.914999961853,25.9649991989136,0,0,1.45701915025711,0,50,50,50,0,0,24.866886138916,2,0,0,2,25.1009206771851,25.75,25.8949995040894,23,26,23,30,10,26.2349996566773,26.4399995803833,0,0,0.986481934785843,0,25,25,25,0,0,24.5274515151978,2,0,0,2,24.4334306716919,25.7149991989136,25.9250001907349,26,20,26,30,10,26.2849988937378,26.4549989700318,23.9618692398071,26,0,0,1.47378122806549,0,60,0,0,24.5857477188111,2,0,0,2,24.4491739273072,21.4649991989136,20,24.8549995422363,42,10,-4,24.0832738876343,0,0,0,2,24.0836887359619,19.7700004577637,24.8549995422363,0,0,3.73878622055054,0,125,4.93513083457947,0,100,24.3491630554199,0,0,0,24.0669412612915,1,0,0,2,22.0193595886231,21.8749990463257,25,22.1449995040894,30,10,-5,21.7529573440552,0,0,0,2,21.6475334167481,22.3699989318848,22.5599994659424,0,0,0.993429571390152,0,75,75,75,75,1.25344330072403,0,75,75,75,21.8517255783081,0,0,0,21.8995437622071,1,2,0,0,2,22.3623886108399,22.6299991607666,26,23.1199989318848,30,10,-5,22.2568845748901,0,0,0,2,22.2980489730835,23.7099990844727,46.9899997711182,0,0,1.01580673456192,0,70,70,70,70,0.993323981761932,0,70,70,70,22.8037452697754,0,0,0,23.2439241409302,1,43.3029079437256,0,0,0,6.45951223373413,1,6.45951223373413,0,1,100,0,19.39
2026-08-30 20:15:00,2,0,0,2,25.2720489501953,24.439998626709,26,24.3099994659424,30,10,-5,23.3784694671631,0,0,0,2,24.7643795013428,24.75,24.8500003814697,0,0,0.63087123632431,0,75,75,75,75,1.61800742149353,0,80,80,80,24.9126510620117,0,0,0,23.2357330322266,1,2,0,0,2,24.7382526397705,23.3400001525879,26,43.4899978637695,30,10,-3,23.406379699707,0,0,0,2,24.3219966888428,24.1399993896484,46.129997253418,0,0,1.31471407413483,0,75,75,75,75,2.33076071739197,0,70,70,70,24.2270488739014,0,0,0,23.4368991851807,1,0,0,2,0,0,2,22.938060760498,7.58999967575073,26,17,42,10,-3,23.890266418457,0,0,0,2,23.6043300628662,7.71000003814697,20.8400001525879,0,0,6.56764364242554,0,60,60,60,7.33588457107544,0,60,60,0,0,100,0,80,24.2349014282227,0,24.0618724822998,417.748626708984,24.2197761535645,420.698913574219,0,0,0,0,0,0,0,2,0,2,27.8438262939453,25.7299995422363,25.75,20,25,10,-6,25.3754367828369,0,2,24.9104804992676,26.1199989318848,26.4699993133545,0,700,400,0,0.390021622180939,0,40,0.611090123653412,0,35,24.7540950775146,0,0,100,0,11.480658531189,10,38,24.7663059234619,1,24,23,24.579927444458,0,408.471710205078,0,24.7110691070557,414.184997558594,24.3785839080811,417.458435058594,17,23,0,0,0,16,23.8000717163086,0,423.341674804688,0,0,0,0,2,0,0,2,21.3294887542725,19.3500003814697,23,26,23,31,10,20.5599994659424,0,0,0.616374731063843,0,80,0,23.2785243988037,0,0,2,25.2963886260986,22.4099998474121,24,30.75,30,10,25.4813709259033,24.5499992370605,30.2899990081787,0,0,2.88835883140564,0,60,0,24.9737930297852,24.5439376831055,24.4413509368896,2,0,0,2,25.3852615356445,25.5900001525879,25.519998550415,23,21,30,10,25.9300003051758,25.9699993133545,0,0,1.49139070510864,0,50,50,50,0,0,24.8732147216797,2,0,0,2,25.1116313934326,25.7600002288818,25.9099998474121,23,26,23,30,10,26.25,26.4499988555908,0,0,0.980199635028839,0,25,25,25,0,0,24.5469551086426,2,0,0,2,24.4395713806152,25.7099990844727,25.939998626709,26,20,26,30,10,26.2999992370605,26.4699993133545,23.9577903747559,26,0,0,1.47248160839081,0,60,0,0,24.5914459228516,2,0,0,2,24.428918838501,21.4599990844727,20,24.8500003814697,42,10,-4,24.0860652923584,0,0,0,2,24.0820693969727,19.7600002288818,24.8599987030029,0,0,3.72085881233215,0,125,4.91706085205078,0,100,24.3559551239014,0,0,0,24.0685977935791,1,0,0,2,22.0185565948486,21.8799991607666,25,22.1499996185303,30,10,-5,21.7587413787842,0,0,0,2,21.657844543457,22.3799991607666,22.5699996948242,0,0,0.992065072059631,0,75,75,75,75,1.25438737869263,0,75,75,75,21.868257522583,0,0,0,21.8660717010498,1,2,0,0,2,22.3940773010254,22.6599998474121,26,23.1499996185303,30,10,-5,22.2643184661865,0,0,0,2,22.3074684143066,23.7299995422363,47.0099983215332,0,0,1.0154937505722,0,70,70,70,70,0.992081046104431,0,70,70,70,22.8247241973877,0,0,0,23.2225437164307,1,55.2605781555176,0,0,0,6.39660024642944,1,6.39660024642944,0,1,100,0,19.155
2026-08-30 20:30:00,2,0,0,2,24.8803625106812,24.3649997711182,26,24.2150001525879,30,10,-5,22.9992790222168,0,0,0,2,24.620252609253,24.6849994659424,24.7549991607666,0,0,0.628946095705033,0,75,75,75,75,1.61499875783921,0,80,80,80,24.8328018188477,0,0,0,22.8782367706299,1,2,0,0,2,24.6100292205811,23.3299999237061,26,43.4749984741211,30,10,-3,22.8589344024658,0,0,0,2,24.1883592605591,24.1249990463257,46.189998626709,0,0,1.31860631704331,0,75,75,75,75,1.60662096738815,0,70,70,70,24.1163578033448,0,0,0,23.2871131896973,1,0,0,2,0,0,2,22.8901319503784,7.86500000953675,26,17,42,10,-3,23.9148187637329,0,0,0,2,23.6025609970093,7.96999979019165,20.8500003814697,0,0,6.58936333656311,0,60,60,60,7.36366081237793,0,60,60,0,0,100,0,80,24.2189779281617,0,24.0658597946167,418.820846557617,24.2169284820557,419.778518676758,0,0,0,0,0,0,0,2,0,2,27.8412046432495,25.7299995422363,25.7550001144409,20,25,10,-6,25.3687047958374,0,2,24.9181108474731,26.1349992752075,26.4899997711182,0,700,400,0,0.385947600007057,0,40,0.605850070714951,0,35,24.7630567550659,0,0,100,0,11.5101041793823,10,38,24.7793760299683,1,24,23,24.5778999328614,0,409.616394042969,0,24.7130737304688,416.419021606446,24.3350496292114,415.246505737305,17,23,0,0,0,16,23.9030046463013,0,423.462448120118,0,0,0,0,2,0,0,2,21.3249464035034,19.335000038147,23,26,23,31,10,20.5549993515015,0,0,0.61778524518013,0,80,0,23.2670116424561,0,0,2,25.3001155853272,22.460000038147,24,30.7599992752075,30,10,25.4860401153564,24.5649995803833,30.2999992370605,0,0,2.89297914505005,0,60,0,24.9804315567017,24.526837348938,24.4256858825684,2,0,0,2,25.3806333541871,25.5999984741211,25.5349988937378,23,21,30,10,25.9300003051758,25.9749994277954,0,0,1.47020924091339,0,50,50,50,0,0,24.8803272247314,2,0,0,2,25.1114730834961,25.7649993896484,25.8799991607666,23,26,23,30,10,26.2599992752075,26.4299993515015,0,0,0.983365118503571,0,25,25,25,0,0,24.5514898300171,2,0,0,2,24.4439973831177,25.7299995422363,25.9499988555908,26,20,26,30,10,26.2999992370605,26.4749994277954,23.9540233612061,26,0,0,1.47490000724793,0,60,0,0,24.5998096466065,2,0,0,2,24.4234437942505,21.4499988555908,20,24.8500003814697,42,10,-4,24.0906352996826,0,0,0,2,24.0844383239746,19.7449998855591,24.8599987030029,0,0,3.73768961429596,0,125,4.93623542785645,0,100,24.3566579818726,0,0,0,24.0668354034424,1,0,0,2,22.1073627471924,21.8999996185303,25,22.1599998474121,30,10,-5,21.7744264602661,0,0,0,2,21.6570672988892,22.4049997329712,22.5649995803833,0,0,1.00540933012962,0,75,75,75,75,1.25508666038514,0,75,75,75,21.8945322036743,0,0,0,21.8495178222656,1,2,0,0,2,22.4218330383301,22.6700000762939,26,23.1549997329712,30,10,-5,22.2634172439576,0,0,0,2,22.3170242309571,23.7550001144409,47.0349998474121,0,0,1.01537412405014,0,70,70,70,70,0.995931148529053,0,70,70,70,22.8531703948975,0,0,0,23.1954259872437,1,61.8975963592529,0,0,0,6.56432962417603,1,6.56432962417603,0,1,100,0,18.92
2026-08-30 20:45:00,2,0,0,2,24.578239440918,24.2899990081787,26,24.1099987030029,30,10,-5,22.6594295501709,0,0,0,2,24.4489784240723,24.6199989318848,24.6599998474121,0,0,0.626738131046295,0,75,75,75,75,1.61752128601074,0,80,80,80,24.7304916381836,0,0,0,22.615930557251,1,2,0,0,2,24.5144386291504,23.2999992370605,26,43.4199981689453,30,10,-3,22.4201507568359,0,0,0,2,23.9966678619385,24.1199989318848,45.7399978637695,0,0,1.31520104408264,0,75,75,75,75,1.6080139875412,0,70,70,70,24.0068798065186,0,0,0,23.1355972290039,1,0,0,2,0,0,2,22.9329528808594,7.75,26,17,42,10,-3,23.8521366119385,0,0,0,2,23.6036224365234,7.85999965667725,20.8500003814697,0,0,6.56925916671753,0,60,60,60,7.33392810821533,0,60,60,0,0,100,0,80,24.2456378936768,0,24.069730758667,418.629791259766,24.3271160125732,420.818359375,0,0,0,0,0,0,0,2,0,2,27.8242073059082,25.7399997711182,25.7600002288818,20,25,10,-6,25.3493099212646,0,2,24.9246349334717,26.1499996185303,26.4899997711182,0,700,400,0,0.390616744756699,0,40,0.610857129096985,0,35,24.7744598388672,0,0,100,0,11.3757038116455,10,38,24.784029006958,1,24,23,24.3670883178711,0,409.492584228516,0,24.6926441192627,413.710601806641,24.285680770874,413.920227050781,17,23,0,0,0,16,23.8003959655762,0,421.882476806641,0,0,0,0,2,0,0,2,21.3212718963623,19.3199996948242,23,26,23,31,10,20.5499992370605,0,0,0.616208255290985,0,80,0,23.245080947876,0,0,2,25.3041572570801,22.4699993133545,24,30.7600002288818,30,10,25.4910621643066,24.5799999237061,30.2999992370605,0,0,2.88910269737244,0,60,0,24.9857501983643,24.5453643798828,24.4199867248535,2,0,0,2,25.38498878479,25.5900001525879,25.5299987792969,23,21,30,10,25.9300003051758,25.9699993133545,0,0,1.45818138122559,0,50,50,50,0,0,24.878532409668,2,0,0,2,25.1124954223633,25.7600002288818,25.9099998474121,23,26,23,30,10,26.2600002288818,26.439998626709,0,0,0.982730031013489,0,25,25,25,0,0,24.5505123138428,2,0,0,2,24.4483184814453,25.75,25.9599990844727,26,20,26,30,10,26.3099994659424,26.4799995422363,23.947057723999,26,0,0,1.4707932472229,0,60,0,0,24.6049823760986,2,0,0,2,24.4188117980957,21.4499988555908,20,24.8500003814697,42,10,-4,24.0836181640625,0,0,0,2,24.0866718292236,19.75,24.8500003814697,0,0,3.72701787948608,0,125,4.9159631729126,0,100,24.3559532165527,0,0,0,24.0654392242432,1,0,0,2,22.0614013671875,21.8999996185303,25,22.1599998474121,30,10,-5,21.7862586975098,0,0,0,2,21.6547374725342,22.3999996185303,22.5699996948242,0,0,1.0509740114212,0,75,75,75,75,1.25365161895752,0,75,75,75,21.8815898895264,0,0,0,21.8287220001221,1,2,0,0,2,22.4477157592773,22.689998626709,26,23.1800003051758,30,10,-5,22.2533168792725,0,0,0,2,22.3155422210693,23.7799987792969,47.0399971008301,0,0,1.01329672336578,0,70,70,70,70,0.991807043552399,0,70,70,70,22.8553333282471,0,0,0,23.1657085418701,1,63.7711715698242,0,0,0,6.65979337692261,1,6.65979337692261,0,1,100,0,18.685
2026-08-30 21:00:00,2,0,0,2,24.2997417449951,24.1849994659424,26,24.0199995040894,30,10,-5,22.4577608108521,0,0,0,2,24.2645750045776,24.5549993515015,24.5699996948242,0,0,0.626966804265976,0,75,75,75,75,1.61300826072693,0,80,80,80,24.6093902587891,0,0,0,22.3673257827759,1,2,0,0,2,24.4111022949219,23.2649993896485,26,43.3899993896484,30,10,-3,22.1313066482544,0,0,0,2,23.783483505249,24.0549993515015,46.2099990844727,0,0,1.31666916608811,0,75,75,75,75,1.94841855764389,0,70,70,70,23.8888492584229,0,0,0,22.9715967178345,1,0,0,2,0,0,2,22.9752264022828,7.69000005722046,26,17,42,10,-3,23.8844738006592,0,0,0,2,23.5931768417359,7.79999995231628,20.8599987030029,0,0,6.57369208335877,0,60,60,60,7.34998750686646,0,60,60,0,0,100,0,80,24.2300806045532,0,24.066089630127,419.819290161133,24.2189607620239,421.846710205079,0,0,0,0,0,0,0,2,0,2,27.8281993865967,25.75,25.769998550415,20,25,10,-6,25.3509912490845,0,2,24.9324159622193,26.1449995040894,26.4849996566773,0,700,400,0,0.392956927418709,0,40,0.609853476285934,0,35,24.7807121276856,0,0,100,0,11.4644303321838,10,38,24.7887725830079,1,24,23,24.4665403366089,0,410.047027587891,0,24.5011882781982,414.865829467774,24.1840829849243,414.908966064453,17,23,0,0,0,16,23.7454414367676,0,422.951553344727,0,0,0,0,2,0,0,2,21.3086080551148,19.2999992370605,23,26,23,31,10,20.5349988937378,0,0,0.616710245609283,0,80,0,23.2876434326172,0,0,2,25.3081216812134,22.4399995803833,24,30.7699995040894,30,10,25.4930477142334,24.5950002670288,30.2999992370606,0,0,2.89096069335938,0,60,0,24.9916858673096,24.5097370147705,24.407169342041,2,0,0,2,25.4155759811402,25.5949993133545,25.5349988937378,23,21,30,10,25.9349994659424,25.9799995422363,0,0,1.45402783155442,0,50,50,50,0,0,24.8708219528199,2,0,0,2,25.1196184158325,25.769998550415,25.8999996185303,23,26,23,30,10,26.2599992752075,26.4449987411499,0,0,0.982019096612931,0,25,25,25,0,0,24.559289932251,2,0,0,2,24.4518146514893,25.75,25.9549989700318,26,20,26,30,10,26.3149995803833,26.4799995422363,23.9509840011597,26,0,0,1.47211658954621,0,60,0,0,24.6125020980835,2,0,0,2,24.4258127212524,21.4449987411499,20,24.8499994277954,42,10,-4,24.0902633666992,0,0,0,2,24.0857334136963,19.7550001144409,24.8549995422363,0,0,3.72993397712708,0,125,4.92634987831116,0,100,24.3548879623413,0,0,0,24.065920829773,1,0,0,2,22.0619163513184,21.9200000762939,25,22.1700000762939,30,10,-5,21.8047723770142,0,0,0,2,21.6661968231202,22.414999961853,22.5699996948242,0,0,0.997714251279831,0,75,75,75,75,1.25274056196213,0,75,75,75,21.8865623474121,0,0,0,21.8121900558472,1,2,0,0,2,22.4755535125733,22.6949996948243,26,23.1949987411499,30,10,-5,22.2358484268189,0,0,0,2,22.303957939148,23.7899990081787,47.0299987792969,0,0,1.01637345552444,0,70,70,70,70,0.994813680648804,0,70,70,70,22.8750095367432,0,0,0,23.1438341140747,1,44.6503944396973,0,0,0,6.57911324501038,1,6.57911324501038,0,1,100,0,18.45
2026-08-30 21:15:00,2,0,0,2,24.0568580627441,24.1000003814697,26,23.9099998474121,30,10,-5,22.1950454711914,0,0,0,2,24.0764312744141,24.4799995422363,24.4799995422363,0,0,1.75849449634552,0,75,75,75,75,1.61065566539764,0,80,80,80,24.4517517089844,0,0,0,22.0446834564209,1,2,0,0,2,24.1942272186279,23.2199993133545,26,43.3499984741211,30,10,-3,21.8407154083252,0,0,0,2,23.5858573913574,24.019998550415,45.9500007629395,0,0,1.31652677059174,0,75,75,75,75,1.60605764389038,0,70,70,70,23.7425327301025,0,0,0,22.8205604553223,1,0,0,2,0,0,2,23.028377532959,7.85999965667725,26,17,42,10,-3,23.8481521606445,0,0,0,2,23.5935516357422,7.98999977111816,20.8400001525879,0,0,6.59660720825195,0,60,60,60,7.42759323120117,0,60,60,0,0,100,0,80,24.2180213928223,0,24.0685653686523,419.748016357422,24.2177276611328,420.672515869141,0,0,0,0,0,0,0,2,0,2,27.7876091003418,25.7600002288818,25.769998550415,20,25,10,-6,25.3661212921143,0,2,24.937219619751,26.1800003051758,26.4799995422363,0,700,400,0,0.388809978961945,0,40,0.610050857067108,0,35,24.790678024292,0,0,100,0,11.4595441818237,10,38,24.7958183288574,1,24,23,24.3635597229004,0,409.079284667969,0,24.3035125732422,414.735534667969,24.181510925293,415.797943115234,17,23,0,0,0,16,23.8033027648926,0,422.939147949219,0,0,0,0,2,0,0,2,21.2898178100586,19.2799987792969,23,26,23,31,10,20.5200004577637,0,0,0.618047535419464,0,80,0,23.260856628418,0,0,2,25.3123722076416,22.5,24,30.769998550415,30,10,25.500452041626,24.6099987030029,30.2999992370605,0,0,2.89122772216797,0,60,0,24.9970054626465,24.5154361724854,24.398624420166,2,0,0,2,25.4229621887207,25.6099987030029,25.5299987792969,23,21,30,10,25.9300003051758,25.9699993133545,0,0,1.45952916145325,0,50,50,50,0,0,24.872522354126,2,0,0,2,25.1218223571777,25.769998550415,25.8999996185303,23,26,23,30,10,26.2799987792969,26.4499988555908,0,0,0.985696136951447,0,25,25,25,0,0,24.5648994445801,2,0,0,2,24.4577503204346,25.769998550415,25.9599990844727,26,20,26,30,10,26.3099994659424,26.4799995422363,23.9463920593262,26,0,0,1.46967673301697,0,60,0,0,24.6210308074951,2,0,0,2,24.4488620758057,21.4599990844727,20,24.8299999237061,42,10,-4,24.0845603942871,0,0,0,2,24.0795803070068,19.7600002288818,24.8500003814697,0,0,3.74046754837036,0,125,4.94968509674072,0,100,24.3465251922607,0,0,0,24.0667171478271,1,0,0,2,22.0955467224121,21.8999996185303,25,22.1599998474121,30,10,-5,21.8037700653076,0,0,0,2,21.6683692932129,22.3999996185303,22.5699996948242,0,0,1.0002601146698,0,75,75,75,75,1.25595796108246,0,75,75,75,21.8977508544922,0,0,0,21.7809009552002,1,2,0,0,2,22.4887218475342,22.7299995422363,26,23.189998626709,30,10,-5,22.2003135681152,0,0,0,2,22.302116394043,23.8299999237061,47.0200004577637,0,0,1.01488316059113,0,70,70,70,70,0.995133578777313,0,70,70,70,22.8466091156006,0,0,0,23.0762615203857,1,54.1227531433105,0,0,0,6.43038320541382,1,6.43038320541382,0,1,100,0,18.3575
2026-08-30 21:30:00,2,0,0,2,23.8178863525391,23.9899997711182,26,23.7899999618531,30,10,-5,22.1472244262696,0,0,0,2,23.8951110839844,24.3899993896484,24.375,0,0,0.624657511711121,0,75,75,75,75,1.61311441659928,0,80,80,80,24.2816534042359,0,0,0,22.0089654922486,1,2,0,0,2,24.0701169967652,23.1749992370606,26,43.3150005340576,30,10,-3,21.7359619140625,0,0,0,2,23.4105052947999,23.9599990844727,45.8999996185303,0,0,1.31549942493439,0,75,75,75,75,1.60605704784394,0,70,70,70,23.6116027832031,0,0,0,22.6647348403931,1,0,0,2,0,0,2,23.1152601242066,7.45499992370606,26,17,42,10,-3,23.8528423309327,0,0,0,2,23.5803594589234,7.54999995231629,20.835000038147,0,0,6.56789422035218,0,60,60,60,7.33444571495057,0,60,60,0,0,100,0,80,24.2301025390625,0,24.0617370605469,418.646453857422,24.2148990631104,422.878662109375,0,0,0,0,0,0,0,2,0,2,27.7593479156494,25.7649993896484,25.769998550415,20,25,10,-6,25.3226346969605,0,2,24.9411506652832,26.1799993515015,26.4749994277954,0,700,400,0,0.389909446239472,0,40,0.610325843095779,0,35,24.7951955795288,0,0,100,0,11.3174176216126,10,38,24.792763710022,1,24,23,24.5223836898804,0,409.526260375976,0,24.4499340057374,413.212646484375,23.9739770889282,412.797485351563,17,23,0,0,0,16,23.9003190994263,0,420.901565551758,0,0,0,0,2,0,0,2,21.3086805343628,19.2749996185303,23,26,23,31,10,20.5200004577637,0,0,0.618740797042847,0,80,0,23.250129699707,0,0,2,25.3148212432862,22.5499992370606,24,30.769998550415,30,10,25.4975843429566,24.6199989318848,30.3099994659424,0,0,2.8875185251236,0,60,0,25.0007781982422,24.513298034668,24.3872318267822,2,0,0,2,25.4235544204712,25.604998588562,25.5349988937378,23,21,30,10,25.9449987411499,25.9749994277954,0,0,1.45215326547623,0,50,50,50,0,0,24.8726978302002,2,0,0,2,25.1233978271485,25.7799987792969,25.8999996185303,23,26,23,30,10,26.2849988937378,26.4499988555909,0,0,0.981073021888733,0,25,25,25,0,0,24.5579719543457,2,0,0,2,24.460415840149,25.7649993896484,25.9599990844727,26,20,26,30,10,26.3099994659424,26.4899997711182,23.9475221633912,26,0,0,1.47063267230988,0,60,0,0,24.6256904602051,2,0,0,2,24.4490985870361,21.4499988555908,20,24.8450002670288,42,10,-4,24.0865430831909,0,0,0,2,24.0802221298218,19.7600002288818,24.8599987030029,0,0,3.72303068637848,0,125,4.92324161529541,0,100,24.3451814651489,0,0,0,24.067141532898,1,0,0,2,22.2079820632935,21.9049997329712,25,22.164999961853,30,10,-5,21.8234291076661,0,0,0,2,21.6404438018799,22.4099998474121,22.5599994659424,0,0,0.991277873516083,0,75,75,75,75,1.25260525941849,0,75,75,75,21.9170246124268,0,0,0,21.753233909607,1,2,0,0,2,22.5106649398804,22.75,26,23.2149991989136,30,10,-5,22.1695432662964,0,0,0,2,22.2916946411133,23.8400001525879,47.064998626709,0,0,1.01569056510926,0,70,70,70,70,0.994065403938294,0,70,70,70,22.8652858734131,0,0,0,22.9582757949829,1,32.1294746398926,0,0,0,6.66480994224549,1,6.66480994224549,0,1,100,0,18.265
2026-08-30 21:45:00,2,0,0,2,23.6723365783691,23.8899993896484,26,23.689998626709,30,10,-5,21.9731769561768,0,0,0,2,23.7279453277588,24.3099994659424,24.2600002288818,0,0,0.939759850502014,0,75,75,75,75,1.61228477954865,0,80,80,80,24.1226863861084,0,0,0,21.8819637298584,1,2,0,0,2,23.9738101959229,23.1199989318848,26,43.2599983215332,30,10,-3,21.4872989654541,0,0,0,2,23.2284679412842,23.9099998474121,45.9300003051758,0,0,1.31247019767761,0,75,75,75,75,1.60414671897888,0,70,70,70,23.5365161895752,0,0,0,22.491641998291,1,0,0,2,0,0,2,23.1740055084229,7.56999969482422,26,17,42,10,-3,23.8307628631592,0,0,0,2,23.5836811065674,7.67999982833862,20.8500003814697,0,0,6.61111688613892,0,60,60,60,7.98994112014771,0,60,60,0,0,100,0,80,24.2676105499268,0,24.0672149658203,419.865234375,24.2199687957764,422.487731933594,0,0,0,0,0,0,0,2,0,2,27.7357311248779,25.7600002288818,25.769998550415,20,25,10,-6,25.2823696136475,0,2,24.9462184906006,26.189998626709,26.4699993133545,0,700,400,0,0.388347864151001,0,40,0.612304508686066,0,35,24.8041744232178,0,0,100,0,11.2132701873779,10,38,24.7823429107666,1,24,23,24.4754276275635,0,409.232757568359,0,24.494607925415,409.541625976562,24.0752658843994,413.475799560547,17,23,0,0,0,16,23.8969707489014,0,419.747039794922,0,0,0,0,2,0,0,2,21.2930278778076,19.2899990081787,23,26,23,31,10,20.5200004577637,0,0,0.617867588996887,0,80,0,23.2285041809082,0,0,2,25.3171138763428,22.5299987792969,24,30.7899990081787,30,10,25.4972152709961,24.6199989318848,30.3099994659424,0,0,2.89628195762634,0,60,0,25.0050525665283,24.5097351074219,24.3729915618896,2,0,0,2,25.4204540252686,25.6099987030029,25.5299987792969,23,21,30,10,25.9300003051758,25.9799995422363,0,0,1.45244657993317,0,50,50,50,0,0,24.8744945526123,2,0,0,2,25.124195098877,25.7899990081787,25.8999996185303,23,26,23,30,10,26.2899990081787,26.4499988555908,0,0,0.985581696033478,0,25,25,25,0,0,24.5701007843018,2,0,0,2,24.4613437652588,25.769998550415,25.939998626709,26,20,26,30,10,26.3199996948242,26.4699993133545,23.9414329528809,26,0,0,1.47182512283325,0,60,0,0,24.6250839233398,2,0,0,2,24.4375667572021,21.4599990844727,20,24.8400001525879,42,10,-4,24.0817260742188,0,0,0,2,24.0796890258789,19.75,24.8599987030029,0,0,3.74784564971924,0,125,4.95325136184692,0,100,24.3467102050781,0,0,0,24.0701732635498,1,0,0,2,22.1947765350342,21.9200000762939,25,22.1599998474121,30,10,-5,21.8430080413818,0,0,0,2,21.6369075775146,22.4300003051758,22.5499992370605,0,0,1.29432141780853,0,75,75,75,75,1.2529776096344,0,75,75,75,21.9190826416016,0,0,0,21.7234382629395,1,2,0,0,2,22.5370273590088,22.769998550415,26,23.2399997711182,30,10,-5,22.145938873291,0,0,0,2,22.2599754333496,23.8500003814697,47.0699996948242,0,0,1.01603698730469,0,70,70,70,70,0.995763957500458,0,70,70,70,22.8578662872314,0,0,0,22.8504409790039,1,46.2762260437012,0,0,0,6.12188863754272,1,6.12188863754272,0,1,100,0,18.1725
2026-08-30 22:00:00,2,0,0,2,23.6932754516602,23.7899999618531,26,23.5699987411499,30,10,-5,21.5016412734986,0,0,0,2,23.5212478637695,24.210000038147,24.1699991226197,0,0,0.623744696378707,0,75,75,75,75,1.6136794090271,0,80,80,80,24.0293169021607,0,0,0,21.6157522201538,1,2,0,0,2,23.7716264724732,23.0599994659424,26,43.1800003051758,30,10,-3,21.1174097061157,0,0,0,2,23.0438690185547,23.8549995422363,45.6449985504151,0,0,1.31684941053391,0,75,75,75,75,2.58656120300293,0,70,70,70,23.4194345474243,0,0,0,22.3453903198242,1,0,0,2,0,0,2,23.3481588363648,7.46499967575073,26,17,42,10,-3,23.7875947952271,0,0,0,2,23.5632877349854,7.56499981880188,20.8450002670288,0,0,6.58207392692566,0,60,60,60,7.94042563438416,0,60,60,0,0,100,0,80,24.2503051757813,0,24.0706119537354,417.712844848633,24.2191276550293,422.8232421875,0,0,0,0,0,0,0,2,0,2,27.676495552063,25.7799987792969,25.7799987792969,20,25,10,-6,25.2425537109375,0,2,24.9481601715088,26.1849994659424,26.4599990844727,0,700,400,0,0.392798408865929,0,40,0.611054033041001,0,35,24.8070869445801,0,0,100,0,11.2370910644532,10,38,24.7551412582398,1,24,23,24.6567497253418,0,410.246841430664,0,24.7575435638428,409.198669433594,24.0698890686035,412.807250976563,17,23,0,0,0,16,24.0526456832886,0,420.777526855469,0,0,0,0,2,0,0,2,21.2924432754517,19.2949991226196,23,26,23,31,10,20.5249996185303,0,0,0.616689026355743,0,80,0,23.227053642273,0,0,2,25.3158941268921,22.5499992370605,24,30.7649993896484,30,10,25.4998626708985,24.6349992752075,30.3099994659424,0,0,2.88672399520874,0,60,0,25.005825996399,24.5767183303833,24.3694343566895,2,0,0,2,25.4287700653076,25.5949993133545,25.5449991226196,23,21,30,10,25.939998626709,25.9749994277954,0,0,1.45620536804199,0,50,50,50,0,0,24.8685035705567,2,0,0,2,25.1266870498658,25.7999992370605,25.9200000762939,23,26,23,30,10,26.2899990081787,26.4649991989136,0,0,0.984381079673767,0,25,25,25,0,0,24.5527076721192,2,0,0,2,24.4597826004028,25.7799987792969,25.9649991989136,26,20,26,30,10,26.3099994659424,26.4849996566773,23.9406070709229,26,0,0,1.47113919258118,0,60,0,0,24.6214799880982,2,0,0,2,24.4272909164429,21.4599990844727,20,24.8400001525879,42,10,-4,24.0713348388672,0,0,0,2,24.0850076675415,19.7600002288818,24.8599987030029,0,0,3.73197185993195,0,125,4.93013095855713,0,100,24.3463888168335,0,0,0,24.0670614242554,1,0,0,2,21.9487752914429,21.920000076294,25,22.164999961853,30,10,-5,21.8603143692017,0,0,0,2,21.9296226501465,22.439998626709,22.5499992370605,0,0,0.993566393852234,0,75,75,75,75,1.25233489274979,0,75,75,75,21.8640127182007,0,0,0,21.8438749313355,1,2,0,0,2,22.5625219345093,22.7849988937378,26,23.2550001144409,30,10,-5,22.1198043823243,0,0,0,2,22.2864027023315,23.8649988174439,47.0349998474121,0,0,1.01558464765549,0,70,70,70,70,0.995099723339081,0,70,70,70,22.919135093689,0,0,0,22.7595815658569,1,43.8017292022705,0,0,0,6.43800449371338,1,6.43800449371338,0,1,100,0,18.08
2026-08-30 22:15:00,2,0,0,2,23.2998485565186,23.6499996185303,26,23.439998626709,30,10,-5,21.0994548797607,0,0,0,2,23.3782501220703,24.1199989318848,24.0299987792969,0,0,0.623891234397888,0,75,75,75,75,1.60861349105835,0,80,80,80,23.8513031005859,0,0,0,21.2664585113525,1,2,0,0,2,23.5248069763184,22.9899997711182,26,43.1199989318848,30,10,-3,20.7880153656006,0,0,0,2,22.88405418396,23.7799987792969,45.8699989318848,0,0,1.31641829013824,0,75,75,75,75,2.40327572822571,0,70,70,70,23.2882766723633,0,0,0,22.1922416687012,1,0,0,2,0,0,2,23.4392757415771,7.19000005722046,26,17,42,10,-3,23.7641887664795,0,0,0,2,23.5525493621826,7.30999994277954,20.8599987030029,0,0,6.60982990264893,0,60,60,60,8.27013111114502,0,60,60,0,0,100,0,80,24.2398929595947,0,24.0659923553467,417.880310058594,24.3337535858154,423.051239013672,0,0,0,0,0,0,0,2,0,2,27.6315288543701,25.7799987792969,25.7799987792969,20,25,10,-6,25.2182292938232,0,2,24.9498596191406,26.1800003051758,26.4300003051758,0,700,400,0,0.389523029327393,0,40,1.39334619045258,0,35,24.8138103485107,0,0,100,0,11.2735748291016,10,38,24.750129699707,1,24,23,24.6803188323975,0,411.810150146484,0,24.916898727417,410.209136962891,24.0613441467285,413.305114746094,17,23,0,0,0,16,24.0005683898926,0,419.25732421875,0,0,0,0,2,0,0,2,21.2942199707031,19.2999992370605,23,26,23,31,10,20.5200004577637,0,0,0.619211137294769,0,80,0,23.2545146942139,0,0,2,25.3180770874023,22.5399990081787,24,30.7600002288818,30,10,25.499963760376,24.6299991607666,30.3099994659424,0,0,2.89248824119568,0,60,0,25.0121440887451,24.514009475708,24.3630218505859,2,0,0,2,25.4376850128174,25.6099987030029,25.5399990081787,23,21,30,10,25.939998626709,25.9799995422363,0,0,1.44985640048981,0,50,50,50,0,0,24.8616638183594,2,0,0,2,25.1294345855713,25.7999992370605,25.9200000762939,23,26,23,30,10,26.2799987792969,26.4499988555908,0,0,0.98608809709549,0,25,25,25,0,0,24.5388507843018,2,0,0,2,24.4614162445068,25.769998550415,25.9699993133545,26,20,26,30,10,26.3099994659424,26.5,23.9364585876465,26,0,0,1.47351098060608,0,60,0,0,24.6287212371826,2,0,0,2,24.417854309082,21.4599990844727,20,24.8500003814697,42,10,-4,24.0659351348877,0,0,0,2,24.0872745513916,19.75,24.8699989318848,0,0,3.74643659591675,0,125,5.55043172836304,0,100,24.3476676940918,0,0,0,24.0684967041016,1,0,0,2,22.0542507171631,21.9300003051758,25,22.1800003051758,30,10,-5,21.8733024597168,0,0,0,2,21.79176902771,22.4499988555908,22.5399990081787,0,0,0.994246006011963,0,75,75,75,75,1.2512674331665,0,75,75,75,21.9211463928223,0,0,0,21.7918395996094,1,2,0,0,2,22.5861701965332,22.7799987792969,26,23.25,30,10,-5,22.0783710479736,0,0,0,2,22.3189544677734,23.8599987030029,46.9899978637695,0,0,1.01666820049286,0,70,70,70,70,1.37304472923279,0,70,70,70,22.9882507324219,0,0,0,22.5467872619629,1,69.0105895996094,0,0,0,6.5256233215332,1,6.5256233215332,0,1,100,0,17.985
