2026-08-30 22:30:00,2,0,0,2,23.0304098129273,23.5249996185303,26,23.2899999618531,30,10,-5,20.8724737167358,0,0,0,2,23.2297325134277,23.9949989318848,23.9249992370606,0,0,1.22429397702217,0,75,75,75,75,1.60742056369782,0,80,80,80,23.6875257492065,0,0,0,20.9318790435791,1,2,0,0,2,23.336275100708,22.9099998474121,26,43.0550003051758,30,10,-3,20.5440464019776,0,0,0,2,22.7238502502442,23.6849994659424,45.8249988555908,0,0,1.3140429854393,0,75,75,75,75,1.60310381650925,0,70,70,70,23.1783876419068,0,0,0,22.021523475647,1,0,0,2,0,0,2,23.5222759246826,8.19999980926514,26,17,42,10,-3,23.755181312561,0,0,0,2,23.5504627227783,8.3149995803833,20.8749990463257,0,0,6.56770992279053,0,60,60,60,8.23727011680603,0,60,60,0,0,100,0,80,24.2541131973267,0,24.0612773895264,417.881469726563,24.2717571258545,421.606506347657,0,0,0,0,0,0,0,2,0,2,27.5955171585083,25.7849988937378,25.7799987792969,20,25,10,-6,25.2156448364258,0,2,24.953537940979,26.1800003051758,26.4349994659424,0,700,400,0,0.393570184707642,0,40,0.900241672992705,0,35,24.8180570602417,0,0,100,0,11.2780113220215,10,38,24.7446269989014,1,24,23,24.6847343444825,0,412.458755493164,0,24.8014583587647,410.799911499024,24.0613174438477,413.471008300782,17,23,0,0,0,16,23.9855298995972,0,418.042694091797,0,0,0,0,2,0,0,2,21.3200883865357,19.3049993515015,23,26,23,31,10,20.5249996185303,0,0,0.616667211055756,0,80,0,23.2763080596924,0,0,2,25.3205003738404,22.6499996185303,24,30.774998664856,30,10,25.5046634674073,24.6449995040894,30.3199996948242,0,0,2.88880145549774,0,60,0,25.0208282470703,24.4840898513794,24.3523454666138,2,0,0,2,25.4550743103028,25.6099987030029,25.5299987792969,23,21,30,10,25.9449987411499,25.9749994277954,0,0,1.45301747322083,0,50,50,50,0,0,24.8589553833008,2,0,0,2,25.1369276046753,25.7949991226196,25.920000076294,23,26,23,30,10,26.2849988937378,26.4699993133545,0,0,0.984804064035416,0,25,25,25,0,0,24.5475816726685,2,0,0,2,24.4634037017822,25.774998664856,25.9649991989136,26,20,26,30,10,26.3199996948242,26.5050001144409,23.9344205856323,26,0,0,1.47111064195633,0,60,0,0,24.6447992324829,2,0,0,2,24.3921480178833,21.4499988555908,20,24.8450002670288,42,10,-4,24.0613021850586,0,0,0,2,24.0924940109253,19.7550001144409,24.8599987030029,0,0,3.7272356748581,0,125,5.22242879867554,0,100,24.3555316925049,0,0,0,24.0746631622315,1,0,0,2,22.1434583663941,21.914999961853,25,22.164999961853,30,10,-5,21.8844394683838,0,0,0,2,21.7239131927491,22.4449987411499,22.5349988937378,0,0,1.4024566411972,0,75,75,75,75,1.2516879439354,0,75,75,75,21.9379320144654,0,0,0,21.7556867599488,1,2,0,0,2,22.6014118194581,22.8099994659424,26,23.2649993896484,30,10,-5,22.0043287277222,0,0,0,2,22.3115911483765,23.8799991607666,46.9599990844727,0,0,1.01589304208756,0,70,70,70,70,0.993077784776688,0,70,70,70,22.9877214431763,0,0,0,22.396505355835,1,59.3342151641846,0,0,0,6.54140830039978,1,6.54140830039978,0,1,100,0,17.89
2026-08-30 22:45:00,2,0,0,2,22.7887020111084,23.3999996185303,26,23.1499996185303,30,10,-5,20.629093170166,0,0,0,2,23.0809745788574,23.8799991607666,23.7799987792969,0,0,0.764290869235992,0,75,75,75,75,1.61016976833344,0,80,80,80,23.5399150848389,0,0,0,20.6351833343506,1,2,0,0,2,23.1669330596924,22.7999992370605,26,43,30,10,-3,20.3253879547119,0,0,0,2,22.5621852874756,23.5799999237061,45.7099990844727,0,0,1.31166315078735,0,75,75,75,75,2.52225518226624,0,70,70,70,23.0764465332031,0,0,0,21.8391647338867,1,0,0,2,0,0,2,23.5944328308105,7.21999979019165,26,17,42,10,-3,23.7452507019043,0,0,0,2,23.547737121582,7.33999967575073,20.8699989318848,0,0,6.572594165802,0,60,60,60,7.97143173217773,0,60,60,0,0,100,0,80,24.2631053924561,0,24.0669727325439,418.658264160156,24.3271675109863,422.722564697266,0,0,0,0,0,0,0,2,0,2,27.5785064697266,25.7799987792969,25.7799987792969,20,25,10,-6,25.2121620178223,0,2,24.960147857666,26.2099990844727,26.4300003051758,0,700,400,0,0.390447616577148,0,40,0.610561609268188,0,35,24.8264141082764,0,0,100,0,11.3559398651123,10,38,24.7513217926025,1,24,23,24.6745052337646,0,413.241973876953,0,24.8141193389893,412.112762451172,23.9606742858887,415.234802246094,17,23,0,0,0,16,23.7728157043457,0,417.618499755859,0,0,0,0,2,0,0,2,21.3401222229004,19.3199996948242,23,26,23,31,10,20.5299987792969,0,0,0.617676377296448,0,80,0,23.2695178985596,0,0,2,25.3248500823975,22.6099987030029,24,30.769998550415,30,10,25.5109939575195,24.6599998474121,30.3199996948242,0,0,2.88786935806274,0,60,0,25.0288028717041,24.4555969238281,24.341667175293,2,0,0,2,25.4624347686768,25.6099987030029,25.5399990081787,23,21,30,10,25.939998626709,25.9799995422363,0,0,1.45408356189728,0,50,50,50,0,0,24.8598480224609,2,0,0,2,25.1462326049805,25.8099994659424,25.9300003051758,23,26,23,30,10,26.2899990081787,26.4799995422363,0,0,0.979709982872009,0,25,25,25,0,0,24.553825378418,2,0,0,2,24.4708614349365,25.7799987792969,25.9899997711182,26,20,26,30,10,26.3199996948242,26.5,23.9325332641602,26,0,0,1.4687294960022,0,60,0,0,24.6564540863037,2,0,0,2,24.3914070129395,21.4599990844727,20,24.8500003814697,42,10,-4,24.0553855895996,0,0,0,2,24.0950565338135,19.75,24.8599987030029,0,0,3.72620129585266,0,125,4.92030620574951,0,100,24.3543148040771,0,0,0,24.0811061859131,1,0,0,2,22.2309875488281,21.939998626709,25,22.1700000762939,30,10,-5,21.8976821899414,0,0,0,2,21.6667938232422,22.4599990844727,22.519998550415,0,0,1.81300926208496,0,75,75,75,75,1.25493276119232,0,75,75,75,21.940788269043,0,0,0,21.7645950317383,1,2,0,0,2,22.6203727722168,22.8299999237061,26,23.2600002288818,30,10,-5,21.9174499511719,0,0,0,2,22.3077392578125,23.8899993896484,46.9199981689453,0,0,1.01644051074982,0,70,70,70,70,0.991676688194275,0,70,70,70,22.9806613922119,0,0,0,22.1649208068848,1,70.4522705078125,0,0,0,6.49742364883423,1,6.49742364883423,0,1,100,0,17.795
2026-08-30 23:00:00,2,0,0,2,22.547215461731,23.2399988174439,26,22.9899988174439,30,10,-5,20.4079790115356,0,0,0,2,22.9307041168213,23.7649993896484,23.6649990081788,0,0,0.622705847024918,0,75,75,75,75,1.6087321639061,0,80,80,80,23.3769884109497,0,0,0,20.328351020813,1,2,0,0,2,22.9915533065796,22.6999998092652,26,42.9499988555909,30,10,-3,20.0567665100098,0,0,0,2,22.4023733139039,23.4849987030029,45.7799987792969,0,0,1.31219357252121,0,75,75,75,75,1.92612755298615,0,70,70,70,22.9628763198853,0,0,0,21.6559867858887,1,0,0,2,0,0,2,23.5434341430664,7.81499981880188,26,17,42,10,-3,23.7768182754517,0,0,0,2,23.5670499801636,7.90000009536743,20.8699989318848,0,0,6.56254959106445,0,60,60,60,7.53387212753296,0,60,60,0,0,100,0,80,24.276894569397,0,24.0630283355713,418.821670532227,24.2720079421997,421.8564453125,0,0,0,0,0,0,0,2,0,2,27.5623369216919,25.7899990081787,25.7999992370606,20,25,10,-6,25.228012084961,0,2,24.964280128479,26.1999988555908,26.439998626709,0,700,400,0,0.392485484480858,0,40,0.704809784889221,0,35,24.8327159881592,0,0,100,0,11.4763622283936,10,38,24.7549390792847,1,24,23,24.6702241897583,0,414.213317871094,0,24.6993827819825,413.822311401368,23.9716215133667,417.206680297851,17,23,0,0,0,16,24.0854663848877,0,418.033508300781,0,0,0,0,2,0,0,2,21.3519315719605,19.3299999237061,23,26,23,31,10,20.5349988937378,0,0,0.617351412773132,0,80,0,23.2357063293458,0,0,2,25.3287744522095,22.6599988937378,24,30.7799987792969,30,10,25.510127067566,24.6599998474121,30.3199996948242,0,0,2.8869161605835,0,60,0,25.0317745208741,24.4192752838135,24.3295660018921,2,0,0,2,25.4613208770752,25.6099987030029,25.5499992370606,23,21,30,10,25.9449987411499,25.9749994277954,0,0,1.45215195417404,0,50,50,50,0,0,24.8645753860474,2,0,0,2,25.1566390991211,25.8099994659424,25.9299993515015,23,26,23,30,10,26.2899990081787,26.4649991989136,0,0,0.982211321592331,0,25,25,25,0,0,24.5645275115967,2,0,0,2,24.4775218963623,25.7899990081787,25.9749994277954,26,20,26,30,10,26.3299999237061,26.5050001144409,23.9323568344116,26,0,0,1.46826535463333,0,60,0,0,24.6580877304077,2,0,0,2,24.3778991699219,21.4499988555908,20,24.8400001525879,42,10,-4,24.0685806274414,0,0,0,2,24.0898027420044,19.7650003433228,24.8699989318848,0,0,3.7242683172226,0,125,4.91980218887329,0,100,24.3578958511353,0,0,0,24.0933332443238,1,0,0,2,22.1871004104614,21.9250001907349,25,22.1700000762939,30,10,-5,21.8901891708374,0,0,0,2,21.6133584976197,22.4499988555908,22.4849996566773,0,0,0.993237942457199,0,75,75,75,75,1.25826352834702,0,75,75,75,21.9578676223755,0,0,0,21.706735610962,1,2,0,0,2,22.61842918396,22.8249998092652,26,23.2849988937378,30,10,-5,21.8184461593628,0,0,0,2,22.2600717544556,23.8899993896484,46.894998550415,0,0,1.01732617616654,0,70,70,70,70,0.99476683139801,0,70,70,70,22.9093046188355,0,0,0,22.1190462112427,1,68.1141548156739,0,0,0,6.54572415351868,1,6.54572415351868,0,1,100,0,17.7
2026-08-30 23:15:00,2,0,0,2,22.315071105957,23.1199989318848,26,22.8400001525879,30,10,-5,20.1690273284912,0,0,0,2,22.7712059020996,23.6499996185303,23.5299987792969,0,0,0.699940741062164,0,75,75,75,75,1.60826218128204,0,80,80,80,23.2220554351807,0,0,0,20.0287685394287,1,2,0,0,2,22.8149833679199,22.6000003814697,26,42.9199981689453,30,10,-3,19.7614307403564,0,0,0,2,22.2316608428955,23.4099998474121,45.75,0,0,1.31016087532043,0,75,75,75,75,1.72274386882782,0,70,70,70,22.8416156768799,0,0,0,21.4737644195557,1,0,0,2,0,0,2,23.4765567779541,7.3899998664856,26,17,42,10,-3,23.793758392334,0,0,0,2,23.583101272583,7.5,20.8500003814697,0,0,6.59412050247192,0,60,60,60,7.44344568252563,0,60,60,0,0,100,0,80,24.2683124542236,0,24.0698852539062,419.866973876953,24.2218151092529,420.817810058594,0,0,0,0,0,0,0,2,0,2,27.5359554290771,25.7899990081787,25.7799987792969,20,25,10,-6,25.2359561920166,0,2,24.9669704437256,26.1999988555908,26.4300003051758,0,700,400,0,0.386444509029388,0,40,0.615515947341919,0,35,24.8351364135742,0,0,100,0,11.5033340454102,10,38,24.7589321136475,1,24,23,24.6711006164551,0,415.538146972656,0,24.7123260498047,414.404296875,23.8767490386963,418.015502929688,17,23,0,0,0,16,24.077278137207,0,416.470642089844,0,0,0,0,2,0,0,2,21.3557300567627,19.3400001525879,23,26,23,31,10,20.5399990081787,0,0,0.61742115020752,0,80,0,23.1852016448975,0,0,2,25.3299160003662,22.6999988555908,24,30.7799987792969,30,10,25.5185585021973,24.6700000762939,30.3199996948242,0,0,2.89616179466248,0,60,0,25.0288181304932,24.415714263916,24.313196182251,2,0,0,2,25.4421577453613,25.6099987030029,25.5499992370605,23,21,30,10,25.9499988555908,25.9899997711182,0,0,1.45423889160156,0,50,50,50,0,0,24.872371673584,2,0,0,2,25.1694660186768,25.8199996948242,25.9300003051758,23,26,23,30,10,26.2899990081787,26.4699993133545,0,0,0.984648585319519,0,25,25,25,0,0,24.5716724395752,2,0,0,2,24.4829616546631,25.7999992370605,25.9499988555908,26,20,26,30,10,26.3299999237061,26.4799995422363,23.9311428070068,26,0,0,1.47179865837097,0,60,0,0,24.6581516265869,2,0,0,2,24.3445491790771,21.4599990844727,20,24.8400001525879,42,10,-4,24.0774555206299,0,0,0,2,24.0889892578125,19.7600002288818,24.8699989318848,0,0,3.73825979232788,0,125,4.93954181671143,0,100,24.3632183074951,0,0,0,24.0973567962646,1,0,0,2,22.2308387756348,21.9300003051758,25,22.1599998474121,30,10,-5,21.8769798278809,0,0,0,2,21.5654106140137,22.4599990844727,22.4599990844727,0,0,1.13853669166565,0,75,75,75,75,1.25205075740814,0,75,75,75,21.9681396484375,0,0,0,21.6462783813477,1,2,0,0,2,22.6154747009277,22.8099994659424,26,23.2899990081787,30,10,-5,21.7183475494385,0,0,0,2,22.2257061004639,23.8899993896484,46.8999977111816,0,0,1.01565086841583,0,70,70,70,70,0.993310570716858,0,70,70,70,22.862133026123,0,0,0,22.0525417327881,1,69.4167938232422,0,0,0,6.57151889801025,1,6.57151889801025,0,1,100,0,17.6075
2026-08-30 23:30:00,2,0,0,2,22.1065874099732,22.9549999237061,26,22.710000038147,30,10,-5,20.0132627487183,0,0,0,2,22.5997505187988,23.5299997329712,23.4249992370606,0,0,0.67829316854477,0,75,75,75,75,1.60929661989213,0,80,80,80,23.0615301132203,0,0,0,19.8404626846314,1,2,0,0,2,22.6448497772217,22.479998588562,26,42.8499984741211,30,10,-3,19.5859203338623,0,0,0,2,22.0553522109986,23.3099994659424,45.5200004577637,0,0,1.3113306760788,0,75,75,75,75,2.42359232902527,0,70,70,70,22.7171144485474,0,0,0,21.2865886688233,1,0,0,2,0,0,2,23.5355587005615,7.72499990463257,26,17,42,10,-3,23.7858486175537,0,0,0,2,23.5788326263428,7.81999969482422,20.8149995803833,0,0,6.5708076953888,0,60,60,60,7.64686036109924,0,60,60,0,0,100,0,80,24.2571687698364,0,24.0607042312622,419.896591186524,24.2758150100708,421.720428466797,0,0,0,0,0,0,0,2,0,2,27.5032997131348,25.7949991226196,25.7849988937378,20,25,10,-6,25.2261600494385,0,2,24.9654865264893,26.189998626709,26.414999961853,0,700,400,0,0.391591817140579,0,40,1.08688926696777,0,35,24.8433456420899,0,0,100,0,11.5037183761597,10,38,24.7459144592285,1,24,23,24.6213512420655,0,414.54330444336,0,24.700966835022,414.779708862305,23.9251575469971,418.075210571289,17,23,0,0,0,16,24.0722742080689,0,417.052337646485,0,0,0,0,2,0,0,2,21.3702306747437,19.3549995422363,23,26,23,31,10,20.5499992370605,0,0,0.616998940706253,0,80,0,23.1088562011719,0,0,2,25.332293510437,22.6800003051758,24,30.7799987792969,30,10,25.5214166641236,24.6899995803833,30.3249998092652,0,0,2.88921964168549,0,60,0,25.0365457534791,24.3964900970459,24.3096361160279,2,0,0,2,25.4488115310669,25.6199989318848,25.5399990081787,23,21,30,10,25.9499988555908,25.9799995422363,0,0,1.45303922891617,0,50,50,50,0,0,24.8703231811524,2,0,0,2,25.1781730651856,25.8199996948242,25.9399995803833,23,26,23,30,10,26.2949991226196,26.4749994277955,0,0,0.98516583442688,0,25,25,25,0,0,24.582371711731,2,0,0,2,24.4885110855103,25.8049993515015,25.9749994277954,26,20,26,30,10,26.3299999237061,26.5099992752075,23.9311313629151,26,0,0,1.47050791978836,0,60,0,0,24.6531438827515,2,0,0,2,24.3449020385743,21.4749994277954,20,24.8549995422363,42,10,-4,24.0827684402466,0,0,0,2,24.0907106399536,19.7650003433228,24.8749990463257,0,0,3.72785198688507,0,125,5.2216010093689,0,100,24.3632869720459,0,0,0,24.0965299606324,1,0,0,2,22.3279724121094,21.9099998474121,25,22.1549997329712,30,10,-5,21.8747425079346,0,0,0,2,21.5282735824585,22.4349994659424,22.4499988555909,0,0,1.77985543012619,0,75,75,75,75,1.25180393457413,0,75,75,75,21.9815578460694,0,0,0,21.6642608642578,1,2,0,0,2,22.6132068634033,22.835000038147,26,23.2899990081787,30,10,-5,21.6302299499512,0,0,0,2,22.2071933746338,23.8899993896484,46.8649997711182,0,0,1.0164619088173,0,70,70,70,70,1.02612692117691,0,70,70,70,22.8040895462036,0,0,0,21.9488935470581,1,69.7105712890625,0,0,0,6.52790641784668,1,6.52790641784668,0,1,100,0,17.515
2026-08-30 23:45:00,2,0,0,2,21.9476547241211,22.8199996948242,26,22.5399990081787,30,10,-5,19.8718452453613,0,0,0,2,22.4349803924561,23.4200000762939,23.3299999237061,0,0,0.621546506881714,0,75,75,75,75,1.61059963703156,0,80,80,80,22.9066600799561,0,0,0,19.7525787353516,1,2,0,0,2,22.4825878143311,22.3799991607666,26,42.7900009155273,30,10,-3,19.5093173980713,0,0,0,2,21.8766460418701,23.2199993133545,45.3099975585938,0,0,1.31315433979034,0,75,75,75,75,2.41683340072632,0,70,70,70,22.5954322814941,0,0,0,21.1005916595459,1,0,0,2,0,0,2,23.6217784881592,7.73000001907349,26,17,42,10,-3,23.7507705688477,0,0,0,2,23.5638942718506,7.83999967575073,20.8099994659424,0,0,6.59185695648193,0,60,60,60,7.98172855377197,0,60,60,0,0,100,0,80,24.2198905944824,0,24.0577411651611,419.790588378906,24.3215084075928,424.729888916016,0,0,0,0,0,0,0,2,0,2,27.4813117980957,25.7999992370605,25.7899990081787,20,25,10,-6,25.2083644866943,0,2,24.9665031433105,26.1999988555908,26.3899993896484,0,700,400,0,0.392892062664032,0,40,0.61190539598465,0,35,24.8463077545166,0,0,100,0,11.5429563522339,10,38,24.7210273742676,1,24,23,24.6808605194092,0,413.391265869141,0,24.7706508636475,415.908935546875,23.9777240753174,419.547668457031,17,23,0,0,0,16,24.0759525299072,0,417.27880859375,0,0,0,0,2,0,0,2,21.3879985809326,19.3699989318848,23,26,23,31,10,20.5499992370605,0,0,0.61674576997757,0,80,0,23.0131034851074,0,0,2,25.3340606689453,22.7299995422363,24,30.7899990081787,30,10,25.5228786468506,24.6999988555908,30.3299999237061,0,0,2.88862347602844,0,60,0,25.045316696167,24.3601779937744,24.2989597320557,2,0,0,2,25.4726982116699,25.6299991607666,25.5599994659424,23,21,30,10,25.9499988555908,25.9899997711182,0,0,1.45445334911346,0,50,50,50,0,0,24.8572616577148,2,0,0,2,25.1827392578125,25.8299999237061,25.9499988555908,23,26,23,30,10,26.2999992370605,26.4799995422363,0,0,0.989555537700653,0,25,25,25,0,0,24.5610961914062,2,0,0,2,24.4876556396484,25.8099994659424,25.9599990844727,26,20,26,30,10,26.3299999237061,26.4899997711182,23.9269104003906,26,0,0,1.47518563270569,0,60,0,0,24.6431083679199,2,0,0,2,24.3618984222412,21.4599990844727,20,24.8599987030029,42,10,-4,24.0700416564941,0,0,0,2,24.0924892425537,19.7700004577637,24.8699989318848,0,0,3.74369168281555,0,125,5.54946994781494,0,100,24.3608093261719,0,0,0,24.0923805236816,1,0,0,2,22.3646659851074,21.9099998474121,25,22.1499996185303,30,10,-5,21.8768100738525,0,0,0,2,21.494592666626,22.439998626709,22.4300003051758,0,0,1.7758412361145,0,75,75,75,75,1.25289499759674,0,75,75,75,21.9813060760498,0,0,0,21.651912689209,1,2,0,0,2,22.6068305969238,22.8299999237061,26,23.2899990081787,30,10,-5,21.5684242248535,0,0,0,2,22.1732139587402,23.8799991607666,46.75,0,0,1.01641774177551,0,70,70,70,70,0.993950724601746,0,70,70,70,22.7396030426025,0,0,0,21.8449020385742,1,70.5855255126953,0,0,0,6.493896484375,1,6.493896484375,0,1,100,0,17.4225
2026-08-31 00:00:00,2,0,0,2,21.7732448577881,22.6749992370606,26,22.3900003433228,30,10,-5,19.6671409606934,0,0,0,2,22.2746686935425,23.2849998474121,23.1999998092651,0,0,0.627769142389298,0,75,75,75,75,1.6087955236435,0,80,80,80,22.761441230774,0,0,0,19.5949239730835,1,2,0,0,2,22.3324880599976,22.2649993896484,26,42.7149982452393,30,10,-3,19.3474073410034,0,0,0,2,21.7115879058838,23.1199998855591,45.2449989318848,0,0,1.31043297052384,0,75,75,75,75,1.60135525465012,0,70,70,70,22.4814739227295,0,0,0,20.9315805435181,1,0,0,2,0,0,2,23.6123924255371,8.02499961853027,26,17,42,10,-3,23.7663040161133,0,0,0,2,23.5750856399536,8.14999961853027,20.755000114441,0,0,6.57385754585266,0,60,60,60,7.55153107643128,0,60,60,0,0,100,0,80,24.2086629867554,0,24.0600395202637,419.8466796875,24.2762041091919,422.897155761719,0,0,0,0,0,0,0,2,0,2,27.4713048934937,25.8049993515015,25.7899990081787,20,25,10,-6,25.2104892730713,0,2,24.9660139083863,26.2049989700318,26.3799991607666,0,700,400,0,0.392605185508728,0,40,1.36419969797135,0,35,24.8475341796875,0,0,100,0,11.5528373718262,10,38,24.7206249237061,1,24,23,24.6318359375,0,415.463760375977,0,24.6978635787964,414.781021118164,23.8785305023193,418.546356201172,17,23,0,0,0,16,24.1049108505249,0,417.794464111329,0,0,0,0,2,0,0,2,21.3943147659302,19.3799991607666,23,26,23,31,10,20.5649995803833,0,0,0.619801908731461,0,80,0,22.986141204834,0,0,2,25.3358411788941,22.7349996566773,24,30.7849988937378,30,10,25.5260639190674,24.7149991989136,30.3249998092652,0,0,2.89032888412476,0,60,0,25.0461034774781,24.3694305419922,24.2854385375977,2,0,0,2,25.4670486450196,25.6199989318848,25.5399990081787,23,21,30,10,25.9499988555908,25.9849996566773,0,0,1.45330572128296,0,50,50,50,0,0,24.8685703277588,2,0,0,2,25.1847658157349,25.835000038147,25.9399995803833,23,26,23,30,10,26.2999992370605,26.4799995422364,0,0,0.982324212789536,0,25,25,25,0,0,24.5666646957398,2,0,0,2,24.4909210205078,25.8049993515015,25.9949998855591,26,20,26,30,10,26.3299999237061,26.5299987792969,23.9268932342529,26,0,0,1.47169297933579,0,60,0,0,24.6332521438599,2,0,0,2,24.3387002944947,21.4749994277954,20,24.8549995422363,42,10,-4,24.0791835784912,0,0,0,2,24.0954666137695,19.7799997329712,24.8749990463257,0,0,3.72681605815888,0,125,5.22407317161561,0,100,24.3703670501709,0,0,0,24.0844221115113,1,0,0,2,22.3299264907837,21.9250001907349,25,22.1299991607666,30,10,-5,21.859754562378,0,0,0,2,21.4769382476807,22.439998626709,22.4099998474121,0,0,0.990954279899598,0,75,75,75,75,1.25194829702378,0,75,75,75,21.9908657073975,0,0,0,21.6482591629029,1,2,0,0,2,22.6002254486084,22.835000038147,26,23.2949991226196,30,10,-5,21.4830188751221,0,0,0,2,22.1235933303833,23.8999996185303,46.7399978637696,0,0,1.01460582017899,0,70,70,70,70,0.994885802268982,0,70,70,70,22.662808418274,0,0,0,21.7488861083985,1,68.8488883972168,0,0,0,6.51650667190552,1,6.51650667190552,0,1,100,0,17.84
2026-08-31 00:15:00,2,0,0,2,21.5919303894043,22.5399990081787,26,22.2600002288818,30,10,-5,19.5185031890869,0,0,0,2,22.103536605835,23.1700000762939,23.1000003814697,0,0,0.98128479719162,0,75,75,75,75,1.60576796531677,0,80,80,80,22.6315040588379,0,0,0,19.3982715606689,1,2,0,0,2,22.1458148956299,22.1499996185303,26,42.6800003051758,30,10,-3,19.1196746826172,0,0,0,2,21.5490779876709,23.0299987792969,45.4799995422363,0,0,1.31081461906433,0,75,75,75,75,1.74705052375793,0,70,70,70,22.3298778533936,0,0,0,20.7799282073975,1,0,0,2,0,0,2,23.6267166137695,7.33999967575073,26,17,42,10,-3,23.7642688751221,0,0,0,2,23.5783405303955,7.44999980926514,20.7199993133545,0,0,6.59545850753784,0,60,60,60,7.970383644104,0,60,60,0,0,100,0,80,24.1801738739014,0,24.0627899169922,417.842407226562,24.3289737701416,423.433288574219,0,0,0,0,0,0,0,2,0,2,27.4635334014893,25.7999992370605,25.7899990081787,20,25,10,-6,25.2002124786377,0,2,24.9648246765137,26.1999988555908,26.3699989318848,0,700,400,0,0.390525996685028,0,40,0.686185479164124,0,35,24.8449268341064,0,0,100,0,11.5581007003784,10,38,24.7044658660889,1,24,23,24.6375293731689,0,415.385498046875,0,24.7092685699463,414.3876953125,23.8723621368408,418.083129882812,17,23,0,0,0,16,24.091833114624,0,418.919464111328,0,0,0,0,2,0,0,2,21.3991870880127,19.3899993896484,23,26,23,31,10,20.5799999237061,0,0,0.617952227592468,0,80,0,22.91530418396,0,0,2,25.3375473022461,22.769998550415,24,30.7799987792969,30,10,25.5306339263916,24.7199993133545,30.3299999237061,0,0,2.89109325408936,0,60,0,25.0460834503174,24.3516330718994,24.2776069641113,2,0,0,2,25.450382232666,25.6199989318848,25.5599994659424,23,21,30,10,25.9599990844727,25.9899997711182,0,0,1.45478820800781,0,50,50,50,0,0,24.8739223480225,2,0,0,2,25.184326171875,25.8400001525879,25.9499988555908,23,26,23,30,10,26.2999992370605,26.4799995422363,0,0,0.988733172416687,0,25,25,25,0,0,24.5589904785156,2,0,0,2,24.491283416748,25.8099994659424,25.9899997711182,26,20,26,30,10,26.3199996948242,26.519998550415,23.9234466552734,26,0,0,1.47753036022186,0,60,0,0,24.625171661377,2,0,0,2,24.3494968414307,21.4799995422363,20,24.8599987030029,42,10,-4,24.0770969390869,0,0,0,2,24.0974922180176,19.7999992370605,24.8799991607666,0,0,3.74119853973389,0,125,5.22127342224121,0,100,24.3705883026123,0,0,0,24.0801334381104,1,0,0,2,22.2377014160156,21.9099998474121,25,22.1099987030029,30,10,-5,21.8480911254883,0,0,0,2,21.4643898010254,22.4200000762939,22.3799991607666,0,0,1.70560097694397,0,75,75,75,75,1.2533472776413,0,75,75,75,21.978401184082,0,0,0,21.6260108947754,1,2,0,0,2,22.5827789306641,22.8299999237061,26,23.3099994659424,30,10,-5,21.4033527374268,0,0,0,2,22.1109867095947,23.8899993896484,46.6800003051758,0,0,1.01377487182617,0,70,70,70,70,0.995891332626343,0,70,70,70,22.6135883331299,0,0,0,21.7413082122803,1,67.8601379394531,0,0,0,6.53873729705811,1,6.53873729705811,0,1,100,0,17.76
2026-08-31 00:30:00,2,0,0,2,21.4160966873169,22.3899993896485,26,22.0849990844727,30,10,-5,19.3143815994263,0,0,0,2,21.9448375701904,23.0349998474121,22.9899988174439,0,0,0.631613910198212,0,75,75,75,75,1.60287296772003,0,80,80,80,22.4519290924073,0,0,0,19.2358455657959,1,2,0,0,2,21.9696769714356,22.0349998474122,26,42.6499977111817,30,10,-3,18.9155254364014,0,0,0,2,21.3987903594971,22.9299993515015,45.3099975585938,0,0,1.3078972697258,0,75,75,75,75,1.80530017614365,0,70,70,70,22.186245918274,0,0,0,20.6196279525757,1,0,0,2,0,0,2,23.6754264831543,8.13000011444092,26,17,42,10,-3,23.748538017273,0,0,0,2,23.5682744979858,8.22499942779541,20.7099990844727,0,0,6.57681512832642,0,60,60,60,7.90959620475769,0,60,60,0,0,100,0,80,24.1605415344238,0,24.1191358566284,419.785385131836,24.3246088027954,422.808853149415,0,0,0,0,0,0,0,2,0,2,27.4475612640381,25.7999992370606,25.7849988937378,20,25,10,-6,25.1908540725708,0,2,24.9642848968506,26.2049989700318,26.3599987030029,0,700,400,0,0.393416911363602,0,40,1.38023990392685,0,35,24.8484706878663,0,0,100,0,11.6166920661927,10,38,24.6919279098511,1,24,23,24.5287466049195,0,415.725723266602,0,24.7048425674439,416.129364013672,23.8758068084717,419.865036010743,17,23,0,0,0,16,24.1378955841064,0,417.569168090821,0,0,0,0,2,0,0,2,21.4027471542359,19.3949995040894,23,26,23,31,10,20.5950002670288,0,0,0.6172935962677,0,80,0,22.8433408737183,0,0,2,25.3365411758423,22.7599992752075,24,30.7849988937378,30,10,25.5302124023438,24.7349996566773,30.335000038147,0,0,2.88876855373383,0,60,0,25.0508975982666,24.3388214111328,24.2569742202759,2,0,0,2,25.446741104126,25.6249990463257,25.5449991226196,23,21,30,10,25.9599990844727,25.9899997711182,0,0,1.45551919937134,0,50,50,50,0,0,24.8728132247925,2,0,0,2,25.1832475662232,25.8400001525879,25.9449987411499,23,26,23,30,10,26.2999992370605,26.4849996566773,0,0,0.983625799417496,0,25,25,25,0,0,24.5502300262452,2,0,0,2,24.4863700866699,25.8199996948242,25.9899997711182,26,20,26,30,10,26.3299999237061,26.519998550415,23.9226636886597,26,0,0,1.47024846076966,0,60,0,0,24.6154222488403,2,0,0,2,24.3364362716675,21.4849996566773,20,24.8599987030029,42,10,-4,24.069151878357,0,0,0,2,24.0996789932251,19.8099994659424,24.8749990463257,0,0,3.72862756252289,0,125,4.92768383026123,0,100,24.3741264343262,0,0,0,24.0738477706909,1,0,0,2,22.4153108596802,21.914999961853,25,22.1149988174439,30,10,-5,21.8511991500855,0,0,0,2,21.4159574508667,22.4200000762939,22.3599996566773,0,0,0.99926084280014,0,75,75,75,75,1.25533926486969,0,75,75,75,22.0070972442627,0,0,0,21.6064023971558,1,2,0,0,2,22.5698471069336,22.8299999237061,26,23.2949991226196,30,10,-5,21.3214931488037,0,0,0,2,22.0865888595581,23.8949995040894,46.7049999237061,0,0,1.01632755994797,0,70,70,70,70,0.994888365268708,0,70,70,70,22.561619758606,0,0,0,21.6163711547852,1,69.9268188476562,0,0,0,6.49844694137573,1,6.49844694137573,0,1,100,0,17.68
2026-08-31 00:45:00,2,0,0,2,21.2501029968262,22.25,26,21.9499988555908,30,10,-5,19.2322559356689,0,0,0,2,21.7690029144287,22.9200000762939,22.8799991607666,0,0,0.619463205337524,0,75,75,75,75,1.89092659950256,0,80,80,80,22.2922019958496,0,0,0,19.0927543640137,1,2,0,0,2,21.8281764984131,21.9300003051758,26,42.5799980163574,30,10,-3,18.7929573059082,0,0,0,2,21.2527885437012,22.8199996948242,45.1499977111816,0,0,1.30655288696289,0,75,75,75,75,1.61319839954376,0,70,70,70,22.0725364685059,0,0,0,20.4592018127441,1,0,0,2,0,0,2,23.6984634399414,7.04999971389771,26,17,42,10,-3,23.7357730865479,0,0,0,2,23.5652732849121,7.17999982833862,20.7099990844727,0,0,6.60532760620117,0,60,60,60,7.97654485702515,0,60,60,0,0,100,0,80,24.143367767334,0,24.17160987854,421.935363769531,24.3202629089355,424.754974365234,0,0,0,0,0,0,0,2,0,2,27.426362991333,25.8099994659424,25.7799987792969,20,25,10,-6,25.1845588684082,0,2,24.9636173248291,26.1999988555908,26.3400001525879,0,700,400,0,0.389005124568939,0,40,1.41892731189728,0,35,24.8486194610596,0,0,100,0,11.6023607254028,10,38,24.6729011535645,1,24,23,24.4725551605225,0,415.722808837891,0,24.6982975006104,415.632385253906,23.8755664825439,420.031341552734,17,23,0,0,0,16,24.2004261016846,0,417.298889160156,0,0,0,0,2,0,0,2,21.4120464324951,19.4099998474121,23,26,23,31,10,20.6099987030029,0,0,0.615661382675171,0,80,0,22.8084049224854,0,0,2,25.3365650177002,22.8299999237061,24,30.7799987792969,30,10,25.5284671783447,24.75,30.3400001525879,0,0,2.89532160758972,0,60,0,25.0548667907715,24.357328414917,24.240608215332,2,0,0,2,25.4523506164551,25.6299991607666,25.5499992370605,23,21,30,10,25.9599990844727,25.9899997711182,0,0,1.45748090744019,0,50,50,50,0,0,24.8713340759277,2,0,0,2,25.1841373443604,25.8400001525879,25.9499988555908,23,26,23,30,10,26.3099994659424,26.4799995422363,0,0,0.985597372055054,0,25,25,25,0,0,24.5422172546387,2,0,0,2,24.4842491149902,25.8199996948242,25.9899997711182,26,20,26,30,10,26.3400001525879,26.5100002288818,23.9187622070312,26,0,0,1.47449564933777,0,60,0,0,24.6086158752441,2,0,0,2,24.3589458465576,21.4899997711182,20,24.8599987030029,42,10,-4,24.0659618377686,0,0,0,2,24.1007766723633,19.7999992370605,24.8699989318848,0,0,3.74335122108459,0,125,5.37891006469727,0,100,24.3714160919189,0,0,0,24.063663482666,1,0,0,2,22.5662937164307,21.9200000762939,25,22.0900001525879,30,10,-5,21.8363933563232,0,0,0,2,21.4061584472656,22.4200000762939,22.3299999237061,0,0,1.05501008033752,0,75,75,75,75,1.25602209568024,0,75,75,75,22.0231952667236,0,0,0,21.6266098022461,1,2,0,0,2,22.5478515625,22.8299999237061,26,23.2899990081787,30,10,-5,21.246467590332,0,0,0,2,22.0417022705078,23.8999996185303,46.6800003051758,0,0,1.01855802536011,0,70,70,70,70,0.997058272361755,0,70,70,70,22.5205078125,0,0,0,21.5182456970215,1,71.2552185058594,0.401629030704498,0.401629030704498,0,6.52192354202271,1,6.52192354202271,0,1,100,0,17.6
2026-08-31 01:00:00,2,0,0,2,21.0986642837525,22.1049995422364,26,21.7999992370606,30,10,-5,19.1623859405518,0,0,0,2,21.6329069137574,22.7849998474122,22.7749996185303,0,0,0.621302932500839,0,75,75,75,75,1.65072417259216,0,80,80,80,22.1544933319092,0,0,0,19.0585813522339,1,2,0,0,2,21.6729593276978,21.8199987411499,26,42.5149993896485,30,10,-3,18.7360048294068,0,0,0,2,21.0947055816651,22.734998703003,45.170000076294,0,0,1.3098886013031,0,75,75,75,75,1.60088950395585,0,70,70,70,21.9498863220215,0,0,0,20.3127069473267,1,0,0,2,0,0,2,23.7667675018311,7.77499985694885,26,17,42,10,-3,23.6968269348145,0,0,0,2,23.5541296005249,7.89499998092652,20.7099990844727,0,0,6.57078170776367,0,60,60,60,7.76149988174439,0,60,60,0,0,100,0,80,24.1150779724122,0,24.1111145019531,419.90625,24.3250761032105,425.928359985351,0,0,0,0,0,0,0,2,0,2,27.4220457077027,25.8099994659424,25.7899990081787,20,25,10,-6,25.171199798584,0,2,24.960132598877,26.1999988555908,26.3299999237061,0,700,400,0,0.394406020641327,0,40,0.904332667589186,0,35,24.8474550247193,0,0,100,0,11.6209774017334,10,38,24.6491394042969,1,24,23,24.52494430542,0,414.576065063477,0,24.6592540740967,416.317886352539,23.8766279220581,420.080093383789,17,23,0,0,0,16,24.0391607284546,0,418.476577758789,0,0,0,0,2,0,0,2,21.4329891204834,19.4099998474121,23,26,23,31,10,20.6149997711182,0,0,0.618244379758835,0,80,0,22.739767074585,0,0,2,25.3397655487061,22.835000038147,24,30.7849988937378,30,10,25.5365610122681,24.7550001144409,30.3449993133545,0,0,2.89008975028992,0,60,0,25.0602245330811,24.3210239410401,24.2377605438233,2,0,0,2,25.4701662063599,25.6249990463257,25.5649995803833,23,21,30,10,25.9599990844727,25.9899997711182,0,0,1.45472425222397,0,50,50,50,0,0,24.8631086349488,2,0,0,2,25.1857595443726,25.8449993133545,25.9499988555909,23,26,23,30,10,26.3099994659424,26.4849996566773,0,0,0.984274953603745,0,25,25,25,0,0,24.5256357192994,2,0,0,2,24.4827871322632,25.8249998092652,25.9899997711182,26,20,26,30,10,26.3299999237061,26.5149993896484,23.9167470932007,26,0,0,1.47182714939118,0,60,0,0,24.6003084182739,2,0,0,2,24.3691387176514,21.4899997711182,20,24.8649988174439,42,10,-4,24.0613412857056,0,0,0,2,24.1026887893677,19.7999992370605,24.8749990463257,0,0,3.72967672348023,0,125,5.16226029396057,0,100,24.3687753677368,0,0,0,24.0557165145874,1,0,0,2,22.6854181289673,21.920000076294,25,22.0699996948243,30,10,-5,21.8366718292236,0,0,0,2,21.4271478652955,22.4099998474121,22.3149995803833,0,0,1.19972833991051,0,75,75,75,75,1.25135886669159,0,75,75,75,22.0449342727661,0,0,0,21.6337118148804,1,2,0,0,2,22.5336589813233,22.8299999237061,26,23.2849988937378,30,10,-5,21.2036943435669,0,0,0,2,22.0281314849854,23.8849992752075,46.629997253418,0,0,1.01616495847702,0,70,70,70,70,0.994899332523346,0,70,70,70,22.4651403427124,0,0,0,21.4115724563599,1,66.1063270568848,0,0,0,6.55163145065308,1,6.55163145065308,0,1,100,0,17.52
2026-08-31 01:15:00,2,0,0,2,20.9392910003662,21.9699993133545,26,21.6599998474121,30,10,-5,19.0450572967529,0,0,0,2,21.4685153961182,22.6599998474121,22.6499996185303,0,0,1.81538200378418,0,75,75,75,75,1.6047123670578,0,80,80,80,22.0162963867188,0,0,0,18.9515762329102,1,2,0,0,2,21.5236701965332,21.6999988555908,26,42.4599990844727,30,10,-3,18.6892509460449,0,0,0,2,20.9456157684326,22.6299991607666,45.1499977111816,0,0,1.30688607692719,0,75,75,75,75,1.59478509426117,0,70,70,70,21.8111305236816,0,0,0,20.1635723114014,1,0,0,2,0,0,2,23.8257732391357,7.75999975204468,26,17,42,10,-3,23.6699123382568,0,0,0,2,23.5480327606201,7.86999988555908,20.7099990844727,0,0,6.58879375457764,0,60,60,60,7.98165321350098,0,60,60,0,0,100,0,80,24.1008796691895,0,24.1837863922119,421.516998291016,24.3239688873291,426.833648681641,0,0,0,0,0,0,0,2,0,2,27.4090671539307,25.8199996948242,25.7899990081787,20,25,10,-6,25.159782409668,0,2,24.9583740234375,26.1999988555908,26.3299999237061,0,700,400,0,0.392721205949783,0,40,1.36106193065643,0,35,24.8462429046631,0,0,100,0,11.5885753631592,10,38,24.6187801361084,1,24,23,24.4717884063721,0,415.691711425781,0,24.6928844451904,415.576599121094,23.8720188140869,419.959197998047,17,23,0,0,0,16,23.9929733276367,0,416.854217529297,0,0,0,0,2,0,0,2,21.4530754089355,19.4300003051758,23,26,23,31,10,20.6399993896484,0,0,0.620353579521179,0,80,0,22.6858234405518,0,0,2,25.3426055908203,22.8699989318848,24,30.7999992370605,30,10,25.5353717803955,24.75,30.3400001525879,0,0,2.89380311965942,0,60,0,25.0727138519287,24.3430919647217,24.2292232513428,2,0,0,2,25.4976024627686,25.6399993896484,25.5499992370605,23,21,30,10,25.9599990844727,25.9899997711182,0,0,1.45403671264648,0,50,50,50,0,0,24.8470706939697,2,0,0,2,25.1848411560059,25.8299999237061,25.9200000762939,23,26,23,30,10,26.2999992370605,26.4599990844727,0,0,0.990176141262054,0,25,25,25,0,0,24.5174312591553,2,0,0,2,24.4801387786865,25.8199996948242,25.9899997711182,26,20,26,30,10,26.3299999237061,26.5100002288818,23.9130039215088,26,0,0,1.47712028026581,0,60,0,0,24.583532333374,2,0,0,2,24.3979644775391,21.4799995422363,20,24.8500003814697,42,10,-4,24.046501159668,0,0,0,2,24.1025676727295,19.7899990081787,24.8899993896484,0,0,3.7475118637085,0,125,5.54834890365601,0,100,24.3584957122803,0,0,0,24.0502853393555,1,0,0,2,22.7828483581543,21.9099998474121,25,22.0399990081787,30,10,-5,21.8254051208496,0,0,0,2,21.4598159790039,22.3999996185303,22.2999992370605,0,0,2.37458252906799,0,75,75,75,75,1.25289404392242,0,75,75,75,22.0709476470947,0,0,0,21.6449966430664,1,2,0,0,2,22.5220966339111,22.8199996948242,26,23.2899990081787,30,10,-5,21.1550884246826,0,0,0,2,22.0168113708496,23.8899993896484,46.6199989318848,0,0,1.03382515907288,0,70,70,70,70,0.997101008892059,0,70,70,70,22.3915214538574,0,0,0,21.1999130249023,1,69.2891235351562,0,0,0,6.7243824005127,1,6.7243824005127,0,1,100,0,17.44
2026-08-31 01:30:00,2,0,0,2,20.7878208160401,21.8349990844727,26,21.4999990463257,30,10,-5,18.9069347381592,0,0,0,2,21.3260087966919,22.5349998474121,22.545000076294,0,0,1.28885543346405,0,75,75,75,75,1.60233253240586,0,80,80,80,21.8661613464356,0,0,0,18.7785358428956,1,2,0,0,2,21.3874006271363,21.5999994277954,26,42.375,30,10,-3,18.5392780303955,0,0,0,2,20.8092641830444,22.5199995040894,45.1049976348877,0,0,1.31051975488663,0,75,75,75,75,1.85556519031525,0,70,70,70,21.6856241226196,0,0,0,20.0248184204102,1,0,0,2,0,0,2,23.8675880432129,7.7099997997284,26,17,42,10,-3,23.6529970169068,0,0,0,2,23.5434637069703,7.81499981880188,20.7099990844727,0,0,6.56443309783936,0,60,60,60,8.2330310344696,0,60,60,0,0,100,0,80,24.0846824645996,0,24.1685886383057,420.889389038086,24.3233480453492,423.821273803711,0,0,0,0,0,0,0,2,0,2,27.400281906128,25.8199996948242,25.7849988937378,20,25,10,-6,25.1505146026612,0,2,24.9562911987305,26.1999988555908,26.3199996948242,0,700,400,0,0.391034543514252,0,40,1.29615497589111,0,35,24.8442516326905,0,0,100,0,11.5065364837647,10,38,24.5965509414673,1,24,23,24.4186210632324,0,413.403717041016,0,24.5980911254883,416.04150390625,23.8692417144776,417.669754028321,17,23,0,0,0,16,24.0362577438355,0,417.461044311524,0,0,0,0,2,0,0,2,21.4696769714356,19.4300003051758,23,26,23,31,10,20.6499996185303,0,0,0.619103014469147,0,80,0,22.6194572448731,0,0,2,25.3451585769654,22.8649988174439,24,30.7949991226196,30,10,25.5408935546875,24.7849988937378,30.354998588562,0,0,2.88828241825104,0,60,0,25.0798559188843,24.2982540130616,24.2107238769532,2,0,0,2,25.5099859237671,25.6299991607666,25.5549993515015,23,21,30,10,25.9599990844727,26,0,0,1.45350271463395,0,50,50,50,0,0,24.8522109985352,2,0,0,2,25.1863842010498,25.8449993133545,25.9449987411499,23,26,23,30,10,26.3049993515015,26.4799995422364,0,0,0.981958985328674,0,25,25,25,0,0,24.4921836853027,2,0,0,2,24.4819784164429,25.8299999237061,25.9899997711182,26,20,26,30,10,26.3299999237061,26.5299987792969,23.9119262695313,26,0,0,1.47233110666275,0,60,0,0,24.5784711837769,2,0,0,2,24.3755178451538,21.4849996566773,20,24.8599987030029,42,10,-4,24.0410137176514,0,0,0,2,24.1034173965454,19.7849988937378,24.8699989318848,0,0,3.72557556629181,0,125,4.99818420410156,0,100,24.3647680282593,0,0,0,24.0406532287598,1,0,0,2,22.7988405227661,21.9099998474121,25,22.0249996185303,30,10,-5,21.8200416564942,0,0,0,2,21.4366588592529,22.3949995040894,22.2849988937378,0,0,1.75249949097634,0,75,75,75,75,1.25250858068466,0,75,75,75,22.1062355041504,0,0,0,21.6379632949829,1,2,0,0,2,22.4876003265381,22.8149995803833,26,23.2699995040894,30,10,-5,21.0635757446289,0,0,0,2,21.9787902832032,23.8749990463257,46.6399993896485,0,0,1.02235960960389,0,70,70,70,70,0.990971773862839,0,70,70,70,22.3599863052369,0,0,0,21.2051267623901,1,58.9780578613282,0,0,0,6.65938377380372,1,6.65938377380372,0,1,100,0,17.36
2026-08-31 01:45:00,2,0,0,2,20.6344528198242,21.7099990844727,26,21.3599987030029,30,10,-5,18.7620525360107,0,0,0,2,21.1785736083984,22.4200000762939,22.439998626709,0,0,0.616661787033081,0,75,75,75,75,1.60370802879333,0,80,80,80,21.7162208557129,0,0,0,18.6093597412109,1,2,0,0,2,21.2500133514404,21.4899997711182,26,42.3499984741211,30,10,-3,18.401704788208,0,0,0,2,20.6549472808838,22.4300003051758,45.25,0,0,1.31027591228485,0,75,75,75,75,1.59983098506927,0,70,70,70,21.5495758056641,0,0,0,19.886568069458,1,0,0,2,0,0,2,23.8804187774658,7.81999969482422,26,17,42,10,-3,23.6424903869629,0,0,0,2,23.540397644043,7.94999980926514,20.6999988555908,0,0,6.6084771156311,0,60,60,60,7.98817491531372,0,60,60,0,0,100,0,80,24.0662727355957,0,24.15456199646,420.006988525391,24.3210353851318,424.748260498047,0,0,0,0,0,0,0,2,0,2,27.4095802307129,25.8299999237061,25.7899990081787,20,25,10,-6,25.1447353363037,0,2,24.9534568786621,26.2099990844727,26.3199996948242,0,700,400,0,0.391409009695053,0,40,1.51563632488251,0,35,24.8430690765381,0,0,100,0,11.5332326889038,10,38,24.5725574493408,1,24,23,24.3650302886963,0,413.542877197266,0,24.6073436737061,416.189697265625,23.8583145141602,419.417724609375,17,23,0,0,0,16,24.0836791992188,0,416.560272216797,0,0,0,0,2,0,0,2,21.4813346862793,19.439998626709,23,26,23,31,10,20.6599998474121,0,0,0.617598652839661,0,80,0,22.5215625762939,0,0,2,25.3467102050781,22.8899993896484,24,30.7999992370605,30,10,25.5400924682617,24.7899990081787,30.3499984741211,0,0,2.89336681365967,0,60,0,25.0822734832764,24.2961101531982,24.1993408203125,2,0,0,2,25.5181522369385,25.6399993896484,25.5499992370605,23,21,30,10,25.9699993133545,26,0,0,1.45630466938019,0,50,50,50,0,0,24.8502235412598,2,0,0,2,25.1866893768311,25.8499984741211,25.9699993133545,23,26,23,30,10,26.3099994659424,26.4899997711182,0,0,0.992323338985443,0,25,25,25,0,0,24.4769916534424,2,0,0,2,24.4844226837158,25.8400001525879,26.0100002288818,26,20,26,30,10,26.3199996948242,26.5299987792969,23.9084186553955,26,0,0,1.47352039813995,0,60,0,0,24.5686874389648,2,0,0,2,24.358512878418,21.4799995422363,20,24.8599987030029,42,10,-4,24.0370140075684,0,0,0,2,24.1034450531006,19.7899990081787,24.8799991607666,0,0,3.74749231338501,0,125,5.56003522872925,0,100,24.3669261932373,0,0,0,24.0322170257568,1,0,0,2,22.7806625366211,21.8999996185303,25,22.0200004577637,30,10,-5,21.8091659545898,0,0,0,2,21.3980102539062,22.3799991607666,22.25,0,0,1.83612453937531,0,75,75,75,75,1.2516964673996,0,75,75,75,22.127836227417,0,0,0,21.6115837097168,1,2,0,0,2,22.4538726806641,22.7899990081787,26,23.2600002288818,30,10,-5,20.9839267730713,0,0,0,2,21.9312705993652,23.8599987030029,46.6399993896484,0,0,1.0167042016983,0,70,70,70,70,0.993155539035797,0,70,70,70,22.3566913604736,0,0,0,21.2115612030029,1,60.6137962341309,0,0,0,6.49629354476929,1,6.49629354476929,0,1,100,0,17.28
2026-08-31 02:00:00,2,0,0,2,20.5056600570679,21.5749988555909,26,21.2250003814698,30,10,-5,18.6059217453003,0,0,0,2,21.0446109771729,22.2749996185303,22.3249988555908,0,0,0.618959337472915,0,75,75,75,75,1.66430020332337,0,80,80,80,21.5794363021851,0,0,0,18.4360542297364,1,2,0,0,2,21.0986003875733,21.3850002288818,26,42.3099994659424,30,10,-3,18.2054471969605,0,0,0,2,20.5134572982788,22.3399991989136,45.1199989318848,0,0,1.30946850776673,0,75,75,75,75,1.59787279367447,0,70,70,70,21.4169206619263,0,0,0,19.7443962097168,1,0,0,2,0,0,2,23.9081964492798,7.10999989509583,26,17,42,10,-3,23.6122512817383,0,0,0,2,23.5340623855591,7.21999979019165,20.6799993515015,0,0,6.56690335273743,0,60,60,60,8.24794149398804,0,60,60,0,0,100,0,80,24.0432214736939,0,24.1678247451782,420.80241394043,24.3239011764526,425.385726928711,0,0,0,0,0,0,0,2,0,2,27.3977174758912,25.8199996948242,25.7899990081787,20,25,10,-6,25.1396760940552,0,2,24.9498329162598,26.2099990844727,26.3249998092652,0,700,400,0,0.393477976322174,0,40,1.43009859323502,0,35,24.844705581665,0,0,100,0,11.5540108680725,10,38,24.5599775314331,1,24,23,24.3260660171509,0,414.682281494141,0,24.6493844985962,414.729995727539,23.8182697296143,419.399353027344,17,23,0,0,0,16,23.9461574554444,0,417.776306152344,0,0,0,0,2,0,0,2,21.4849252700806,19.4349994659424,23,26,23,31,10,20.6700000762939,0,0,0.617348521947861,0,80,0,22.4708499908447,0,0,2,25.3462715148926,22.9249992370606,24,30.7999992370605,30,10,25.5375108718872,24.7849988937378,30.3499984741211,0,0,2.88845145702362,0,60,0,25.081714630127,24.2925548553467,24.1858263015747,2,0,0,2,25.5170640945435,25.6299991607666,25.5599994659424,23,21,30,10,25.9599990844727,25.9899997711182,0,0,1.45502960681916,0,50,50,50,0,0,24.8496007919312,2,0,0,2,25.1850099563599,25.8400001525879,25.9499988555908,23,26,23,30,10,26.3099994659424,26.4749994277954,0,0,0.984847247600556,0,25,25,25,0,0,24.4803895950318,2,0,0,2,24.4818420410156,25.8249998092652,25.9949998855591,26,20,26,30,10,26.3299999237061,26.519998550415,23.9073638916016,26,0,0,1.47096884250641,0,60,0,0,24.5606117248535,2,0,0,2,24.3678636550904,21.4899997711182,20,24.8549995422363,42,10,-4,24.0303039550781,0,0,0,2,24.1034622192383,19.7999992370605,24.8699989318848,0,0,3.72778391838074,0,125,5.53214716911316,0,100,24.3620882034302,0,0,0,24.019775390625,1,0,0,2,22.8431673049927,21.8999996185303,25,22,30,10,-5,21.8058786392212,0,0,0,2,21.3981552124024,22.3849992752075,22.2249994277954,0,0,0.996430665254594,0,75,75,75,75,1.25129461288453,0,75,75,75,22.1645545959473,0,0,0,21.6270084381104,1,2,0,0,2,22.4403400421143,22.7699995040894,26,23.25,30,10,-5,20.9089736938477,0,0,0,2,21.8846225738526,23.8599987030029,46.5849990844727,0,0,1.03925156593323,0,70,70,70,70,0.994169682264328,0,70,70,70,22.314079284668,0,0,0,21.1281175613403,1,61.3090362548828,0,0,0,6.42553901672363,1,6.42553901672363,0,1,100,0,17.2
2026-08-31 02:15:00,2,0,0,2,20.4231243133545,21.4300003051758,26,21.0799999237061,30,10,-5,18.4714336395264,0,0,0,2,20.8872966766357,22.1599998474121,22.1999988555908,0,0,0.619368612766266,0,75,75,75,75,1.60704278945923,0,80,80,80,21.4764347076416,0,0,0,18.3449363708496,1,2,0,0,2,20.9194145202637,21.2799987792969,26,42.2000007629395,30,10,-3,18.1262798309326,0,0,0,2,20.3675155639648,22.2299995422363,45.2299995422363,0,0,1.30649411678314,0,75,75,75,75,1.60222280025482,0,70,70,70,21.2333297729492,0,0,0,19.617504119873,1,0,0,2,0,0,2,23.9543113708496,8.03999996185303,26,17,42,10,-3,23.589111328125,0,0,0,2,23.5285701751709,8.17000007629395,20.6700000762939,0,0,6.57161140441895,0,60,60,60,8.55363178253174,0,60,60,0,0,100,0,80,24.0383853912354,0,24.1707992553711,419.993499755859,24.3260803222656,424.800750732422,0,0,0,0,0,0,0,2,0,2,27.4073181152344,25.8299999237061,25.7899990081787,20,25,10,-6,25.1275653839111,0,2,24.9466896057129,26.2099990844727,26.3199996948242,0,700,400,0,0.392212748527527,0,40,1.7770664691925,0,35,24.8409595489502,0,0,100,0,11.5148897171021,10,38,24.5108623504639,1,24,23,24.2731475830078,0,415.712890625,0,24.5885734558105,413.671691894531,23.7695636749268,417.847442626953,17,23,0,0,0,16,24.0067539215088,0,417.691833496094,0,0,0,0,2,0,0,2,21.4996395111084,19.439998626709,23,26,23,31,10,20.6700000762939,0,0,0.617315530776978,0,80,0,22.3748970031738,0,0,2,25.3464412689209,22.9200000762939,24,30.7899990081787,30,10,25.5369758605957,24.7899990081787,30.3599987030029,0,0,2.889000415802,0,60,0,25.0882740020752,24.2434501647949,24.1680450439453,2,0,0,2,25.5278205871582,25.6399993896484,25.5599994659424,23,21,30,10,25.9699993133545,25.9899997711182,0,0,1.45294797420502,0,50,50,50,0,0,24.8447074890137,2,0,0,2,25.1840858459473,25.8499984741211,25.9699993133545,23,26,23,30,10,26.3099994659424,26.4699993133545,0,0,0.982060730457306,0,25,25,25,0,0,24.4600505828857,2,0,0,2,24.4777450561523,25.8199996948242,26,26,20,26,30,10,26.3199996948242,26.5299987792969,23.9038276672363,26,0,0,1.47308731079102,0,60,0,0,24.5465202331543,2,0,0,2,24.3727359771729,21.4699993133545,20,24.8500003814697,42,10,-4,24.0228996276855,0,0,0,2,24.1024932861328,19.7700004577637,24.8699989318848,0,0,3.73171758651733,0,125,5.53220748901367,0,100,24.3569812774658,0,0,0,24.0130386352539,1,0,0,2,22.8393516540527,21.8799991607666,25,21.9699993133545,30,10,-5,21.8070487976074,0,0,0,2,21.5030250549316,22.3599987030029,22.189998626709,0,0,0.995177447795868,0,75,75,75,75,1.2501232624054,0,75,75,75,22.1644325256348,0,0,0,21.5951900482178,1,2,0,0,2,22.4181823730469,22.7600002288818,26,23.25,30,10,-5,20.8758964538574,0,0,0,2,21.9042358398438,23.8500003814697,46.5299987792969,0,0,1.02147424221039,0,70,70,70,70,0.997031509876251,0,70,70,70,22.2539367675781,0,0,0,20.8584499359131,1,70.8010559082031,0,0,0,6.51719188690186,1,6.51719188690186,0,1,100,0,17.1175
