2026-08-31 02:30:00,2,0,0,2,20.2129402160645,21.3149995803833,26,20.9199991226197,30,10,-5,18.3036518096924,0,0,0,2,20.7498407363892,22.0149993896485,22.0899991989136,0,0,0.703904211521149,0,75,75,75,75,1.70123779773712,0,80,80,80,21.3023710250855,0,0,0,18.1989669799805,1,2,0,0,2,20.7890567779541,21.1649990081787,26,42.1449985504151,30,10,-3,17.9587030410767,0,0,0,2,20.270848274231,22.149998664856,45.1299991607666,0,0,1.36301159858704,0,75,75,75,75,1.61080241203308,0,70,70,70,21.1102733612061,0,0,0,19.485692024231,1,0,0,2,0,0,2,23.9700870513916,7.71999979019165,26,17,42,10,-3,23.5876178741455,0,0,0,2,23.5288887023926,7.81500005722046,20.6149997711182,0,0,6.58350157737732,0,60,60,60,8.37120866775512,0,60,60,0,0,100,0,80,24.0107908248901,0,24.1742267608643,419.832763671875,24.3252944946289,426.916885375977,0,0,0,0,0,0,0,2,0,2,27.3969440460205,25.8299999237061,25.7949991226196,20,25,10,-6,25.1222677230835,0,2,24.9461946487427,26.2099990844727,26.3199996948242,0,700,400,0,0.391523778438568,0,40,1.51199162006378,0,35,24.8409328460694,0,0,100,0,11.4497699737549,10,38,24.4941415786743,1,24,23,24.2683124542237,0,413.67985534668,0,24.5998630523682,415.045867919922,23.7591333389283,418.138656616211,17,23,0,0,0,16,24.048659324646,0,415.2685546875,0,0,0,0,2,0,0,2,21.50989818573,19.439998626709,23,26,23,31,10,20.6700000762939,0,0,0.617526024580002,0,80,0,22.3142995834351,0,0,2,25.3473329544068,22.9249992370606,24,30.8049993515015,30,10,25.535774230957,24.7949991226196,30.3499984741211,0,0,2.89178586006165,0,60,0,25.0887098312378,24.2420310974121,24.1595077514649,2,0,0,2,25.5250673294068,25.6399993896485,25.5699996948242,23,21,30,10,25.9699993133545,26,0,0,1.4557290673256,0,50,50,50,0,0,24.8468236923218,2,0,0,2,25.1820592880249,25.8449993133545,25.9649991989136,23,26,23,30,10,26.3049993515015,26.4749994277954,0,0,0.983086228370667,0,25,25,25,0,0,24.4439086914063,2,0,0,2,24.4813175201416,25.835000038147,26,26,20,26,30,10,26.3199996948242,26.519998550415,23.9019279479981,26,0,0,1.47250485420227,0,60,0,0,24.529278755188,2,0,0,2,24.343656539917,21.4699993133545,20,24.8549995422363,42,10,-4,24.018027305603,0,0,0,2,24.1026325225831,19.7700004577637,24.8699989318848,0,0,3.73468637466431,0,125,5.52902913093567,0,100,24.3601846694946,0,0,0,23.9992399215699,1,0,0,2,22.9772748947144,21.8899993896484,25,21.9549989700318,30,10,-5,21.7953128814698,0,0,0,2,21.4271039962769,22.3749990463257,22.1800003051758,0,0,1.62289747595787,0,75,75,75,75,1.25350362062454,0,75,75,75,22.2270441055298,0,0,0,21.6340427398682,1,2,0,0,2,22.3922119140625,22.7399997711182,26,23.2299995422363,30,10,-5,20.7738361358643,0,0,0,2,21.8760433197022,23.8299999237061,46.5199985504151,0,0,1.51192390918732,0,70,70,70,70,0.995607703924179,0,70,70,70,22.2074823379517,0,0,0,20.7941665649414,1,71.0621604919434,0,0,0,6.50231528282166,1,6.50231528282166,0,1,100,0,17.035
2026-08-31 02:45:00,2,0,0,2,20.0943450927734,21.1999988555908,26,20.7999992370605,30,10,-5,18.1845626831055,0,0,0,2,20.613353729248,21.8799991607666,21.9799995422363,0,0,0.619947552680969,0,75,75,75,75,1.6072028875351,0,80,80,80,21.1561698913574,0,0,0,18.1147327423096,1,2,0,0,2,20.6653232574463,21.0499992370605,26,42.0900001525879,30,10,-3,17.8218936920166,0,0,0,2,20.1293182373047,22.0399990081787,45.2399978637695,0,0,3.36375999450684,0,75,75,75,75,1.6017746925354,0,70,70,70,20.9955501556396,0,0,0,19.3525714874268,1,0,0,2,0,0,2,23.9799003601074,8.10999965667725,26,17,42,10,-3,23.5883808135986,0,0,0,2,23.5317325592041,8.22000026702881,20.5699996948242,0,0,6.57055234909058,0,60,60,60,7.96839475631714,0,60,60,0,0,100,0,80,23.9896335601807,0,24.167272567749,421.722991943359,24.3247089385986,425.000152587891,0,0,0,0,0,0,0,2,0,2,27.3903522491455,25.8199996948242,25.7899990081787,20,25,10,-6,25.1170845031738,0,2,24.9465007781982,26.2099990844727,26.3199996948242,0,700,400,0,0.394360065460205,0,40,1.43354117870331,0,35,24.8403434753418,0,0,100,0,11.406852722168,10,38,24.4587306976318,1,24,23,24.2646808624268,0,413.532440185547,0,24.6003017425537,413.688232421875,23.757740020752,417.904632568359,17,23,0,0,0,16,23.998893737793,0,415.255981445312,0,0,0,0,2,0,0,2,21.5183601379395,19.4300003051758,23,26,23,31,10,20.6700000762939,0,0,0.615892708301544,0,80,0,22.2259750366211,0,0,2,25.3506240844727,22.939998626709,24,30.8099994659424,30,10,25.537618637085,24.8099994659424,30.3599987030029,0,0,2.90538096427917,0,60,0,25.0943813323975,24.2320709228516,24.1438636779785,2,0,0,2,25.5283451080322,25.6399993896484,25.5499992370605,23,21,30,10,25.9699993133545,25.9899997711182,0,0,1.47437620162964,0,50,50,50,0,0,24.8481998443604,2,0,0,2,25.1831493377686,25.8499984741211,25.9599990844727,23,26,23,30,10,26.2899990081787,26.4799995422363,0,0,0.98275351524353,0,25,25,25,0,0,24.4228401184082,2,0,0,2,24.4804458618164,25.8299999237061,26.0100002288818,26,20,26,30,10,26.3199996948242,26.5299987792969,23.9007034301758,26,0,0,1.47043859958649,0,60,0,0,24.523796081543,2,0,0,2,24.3175468444824,21.4599990844727,20,24.8500003814697,42,10,-4,24.0097618103027,0,0,0,2,24.1029300689697,19.7799987792969,24.8699989318848,0,0,3.72838473320007,0,125,5.53029489517212,0,100,24.3602657318115,0,0,0,23.989782333374,1,0,0,2,22.9350986480713,21.8699989318848,25,21.939998626709,30,10,-5,21.797872543335,0,0,0,2,21.3967819213867,22.3699989318848,22.1599998474121,0,0,1.54269659519196,0,75,75,75,75,1.25349771976471,0,75,75,75,22.2244911193848,0,0,0,21.5343055725098,1,2,0,0,2,22.3624725341797,22.7299995422363,26,23.2099990844727,30,10,-5,20.7028770446777,0,0,0,2,21.7817268371582,23.8400001525879,46.5299987792969,0,0,1.55269992351532,0,70,70,70,70,0.992121577262878,0,70,70,70,22.1838302612305,0,0,0,20.832836151123,1,69.0336074829102,0,0,0,5.83188581466675,1,5.83188581466675,0,1,100,0,16.9525
2026-08-31 03:00:00,2,0,0,2,19.9239416122437,21.0600004196167,26,20.6699991226196,30,10,-5,18.0617265701294,0,0,0,2,20.4662113189698,21.7599992752075,21.8599996566773,0,0,1.01361075043678,0,75,75,75,75,1.6032983660698,0,80,80,80,20.9976758956909,0,0,0,18.0234918594361,1,2,0,0,2,20.5350170135498,20.9399995803833,26,42.0499992370606,30,10,-3,17.7193431854249,0,0,0,2,19.9980888366699,21.9449996948242,45.0199985504151,0,0,1.30715298652649,0,75,75,75,75,1.59920591115952,0,70,70,70,20.8600769042969,0,0,0,19.234073638916,1,0,0,2,0,0,2,23.9784383773804,7.9949996471405,26,17,42,10,-3,23.5791273117066,0,0,0,2,23.5264339447022,8.10499954223633,20.5399990081787,0,0,6.58587765693665,0,60,60,60,8.57844400405884,0,60,60,0,0,100,0,80,23.9710865020752,0,24.1648254394532,420.05648803711,24.3298673629761,425.892608642579,0,0,0,0,0,0,0,2,0,2,27.3936204910278,25.835000038147,25.8049993515015,20,25,10,-6,25.1140861511231,0,2,24.9462261199951,26.2099990844727,26.3249998092652,0,700,400,0,0.392533630132676,0,40,1.42421478033066,0,35,24.8389291763306,0,0,100,0,11.4456911087036,10,38,24.4601383209229,1,24,23,24.2150802612305,0,413.441116333008,0,24.5939798355103,414.433059692383,23.7616691589356,416.93637084961,17,23,0,0,0,16,23.9899425506592,0,417.128494262695,0,0,0,0,2,0,0,2,21.5017652511597,19.4300003051758,23,26,23,31,10,20.6700000762939,0,0,0.615337789058685,0,80,0,22.2122993469239,0,0,2,25.3499870300293,22.9949989318848,24,30.8149995803833,30,10,25.5343189239502,24.8199996948242,30.3599987030029,0,0,2.90856039524079,0,60,0,25.0914449691773,24.1851148605347,24.1296377182007,2,0,0,2,25.520544052124,25.6299991607666,25.5549993515015,23,21,30,10,25.9749994277954,26,0,0,1.48047727346421,0,50,50,50,0,0,24.8480529785156,2,0,0,2,25.1785392761231,25.835000038147,25.9749994277954,23,26,23,30,10,26.2899990081787,26.4899997711182,0,0,0.986289352178574,0,25,25,25,0,0,24.4242105484009,2,0,0,2,24.4843015670777,25.8249998092652,26,26,20,26,30,10,26.3199996948242,26.519998550415,23.899287223816,26,0,0,1.47419059276581,0,60,0,0,24.513973236084,2,0,0,2,24.3299493789673,21.4599990844727,20,24.835000038147,42,10,-4,24.0123929977417,0,0,0,2,24.1001987457276,19.7749996185303,24.8649988174439,0,0,3.73648011684418,0,125,5.51606702804566,0,100,24.3541631698609,0,0,0,23.9790735244751,1,0,0,2,22.9629516601563,21.8649988174439,25,21.9099998474121,30,10,-5,21.7776622772217,0,0,0,2,21.3310623168946,22.3500003814697,22.1399993896485,0,0,1.88332623243332,0,75,75,75,75,1.2538041472435,0,75,75,75,22.2697134017944,0,0,0,21.5945692062378,1,2,0,0,2,22.3331117630005,22.7049989700318,26,23.2099990844727,30,10,-5,20.6539669036866,0,0,0,2,21.7469530105591,23.7899990081787,46.5599975585938,0,0,1.80553948879242,0,70,70,70,70,0.994731336832047,0,70,70,70,22.1561136245728,0,0,0,20.7870168685913,1,67.8018341064453,0,0,0,5.79331922531128,1,5.79331922531128,0,1,100,0,16.87
2026-08-31 03:15:00,2,0,0,2,19.800199508667,20.9300003051758,26,20.5399990081787,30,10,-5,18.0427722930908,0,0,0,2,20.3270301818848,21.6499996185303,21.7700004577637,0,0,2.82976102828979,0,75,75,75,75,1.60463774204254,0,80,80,80,20.8618011474609,0,0,0,17.9787502288818,1,2,0,0,2,20.4145107269287,20.8500003814697,26,42,30,10,-3,17.6624145507812,0,0,0,2,19.8702583312988,21.8400001525879,44.9199981689453,0,0,1.39164590835571,0,75,75,75,75,1.85220241546631,0,70,70,70,20.7556247711182,0,0,0,19.1195373535156,1,0,0,2,0,0,2,24.0000514984131,7.33999967575073,26,17,42,10,-3,23.5619506835938,0,0,0,2,23.5208759307861,7.46999979019165,20.4899997711182,0,0,6.57864856719971,0,60,60,60,8.56575298309326,0,60,60,0,0,100,0,80,23.9675483703613,0,24.1750545501709,419.892944335938,24.3246879577637,425.016265869141,0,0,0,0,0,0,0,2,0,2,27.398962020874,25.8400001525879,25.8099994659424,20,25,10,-6,25.1038227081299,0,2,24.942684173584,26.2099990844727,26.3299999237061,0,700,400,0,0.39453986287117,0,40,1.85155463218689,0,35,24.8397045135498,0,0,100,0,11.3690557479858,10,38,24.4410247802734,1,24,23,24.1685600280762,0,413.663146972656,0,24.4984569549561,413.814971923828,23.7611351013184,415.855712890625,17,23,0,0,0,16,24.1024875640869,0,415.332092285156,0,0,0,0,2,0,0,2,21.4944477081299,19.439998626709,23,26,23,31,10,20.6700000762939,0,0,0.614731729030609,0,80,0,22.1676979064941,0,0,2,25.3502731323242,23.0100002288818,24,30.7999992370605,30,10,25.5303192138672,24.8199996948242,30.3499984741211,0,0,2.90780663490295,0,60,0,25.0977172851562,24.2192611694336,24.1225261688232,2,0,0,2,25.5230331420898,25.6399993896484,25.5599994659424,23,21,30,10,25.9799995422363,26.0100002288818,0,0,1.47415995597839,0,50,50,50,0,0,24.8469486236572,2,0,0,2,25.1781520843506,25.8400001525879,25.9499988555908,23,26,23,30,10,26.2799987792969,26.4599990844727,0,0,0.985103666782379,0,25,25,25,0,0,24.4161052703857,2,0,0,2,24.4812965393066,25.8400001525879,26.0100002288818,26,20,26,30,10,26.3199996948242,26.519998550415,23.8978385925293,26,0,0,1.47372543811798,0,60,0,0,24.5067176818848,2,0,0,2,24.3388557434082,21.4499988555908,20,24.8400001525879,42,10,-4,24.0025653839111,0,0,0,2,24.0984859466553,19.7799987792969,24.8599987030029,0,0,3.73558354377747,0,125,5.50864362716675,0,100,24.3476982116699,0,0,0,23.977071762085,1,0,0,2,22.9918632507324,21.8500003814697,25,21.8999996185303,30,10,-5,21.7847270965576,0,0,0,2,21.3312149047852,22.3400001525879,22.1000003814697,0,0,4.57978677749634,0,75,75,75,75,1.25030529499054,0,75,75,75,22.27805519104,0,0,0,21.5582103729248,1,2,0,0,2,22.3118343353271,22.6999988555908,26,23.1999988555908,30,10,-5,20.6177349090576,0,0,0,2,21.7319831848145,23.7899990081787,46.5599975585938,0,0,1.36620855331421,0,70,70,70,70,0.99533486366272,0,70,70,70,22.114013671875,0,0,0,20.6412467956543,1,70.788818359375,0,0,0,5.8897500038147,1,5.8897500038147,0,1,100,0,16.8275
2026-08-31 03:30:00,2,0,0,2,19.6888341903687,20.8149995803833,26,20.4099988937378,30,10,-5,17.935848236084,0,0,0,2,20.2008686065674,21.5249996185303,21.6399993896484,0,0,1.26250749826432,0,75,75,75,75,1.6069198846817,0,80,80,80,20.7229909896851,0,0,0,17.8669815063477,1,2,0,0,2,20.2721500396729,20.7399988174439,26,41.9549980163575,30,10,-3,17.602071762085,0,0,0,2,19.75133228302,21.7499990463257,44.6549987792969,0,0,1.70050364732743,0,75,75,75,75,1.6723781824112,0,70,70,70,20.6188201904297,0,0,0,19.0142869949341,1,0,0,2,0,0,2,24.0338039398194,7.70499992370606,26,17,42,10,-3,23.5448541641236,0,0,0,2,23.516414642334,7.82499980926514,20.4349994659424,0,0,6.58232045173645,0,60,60,60,8.26425218582153,0,60,60,0,0,100,0,80,23.9647932052613,0,24.1709136962891,420.981689453125,24.3254146575928,427.021575927735,0,0,0,0,0,0,0,2,0,2,27.3720283508301,25.835000038147,25.8049993515015,20,25,10,-6,25.102237701416,0,2,24.9414892196655,26.2049989700318,26.3299999237061,0,700,400,0,0.390075996518135,0,40,1.43778347969055,0,35,24.8368453979493,0,0,100,0,11.4141545295715,10,38,24.4052028656006,1,24,23,24.264856338501,0,412.409713745117,0,24.5510473251343,414.935852050782,23.7591428756714,416.772552490235,17,23,0,0,0,16,24.0426559448242,0,416.488494873047,0,0,0,0,2,0,0,2,21.5168209075928,19.4250001907349,23,26,23,31,10,20.6599998474121,0,0,0.617789268493652,0,80,0,22.1093349456788,0,0,2,25.3523712158203,23.0299997329712,24,30.8149995803833,30,10,25.5319728851319,24.8199996948242,30.3649988174439,0,0,2.90911066532135,0,60,0,25.0985450744629,24.1687555313111,24.1090154647827,2,0,0,2,25.5340099334717,25.6399993896484,25.5599994659424,23,21,30,10,25.9799995422363,26.0050001144409,0,0,1.47646802663804,0,50,50,50,0,0,24.8502235412598,2,0,0,2,25.1791334152222,25.8399991989136,25.9549989700318,23,26,23,30,10,26.2849988937378,26.4699993133545,0,0,0.984547853469848,0,25,25,25,0,0,24.3915128707886,2,0,0,2,24.4817237854004,25.835000038147,26,26,20,26,30,10,26.3149995803833,26.519998550415,23.8950548171997,26,0,0,1.46942275762558,0,60,0,0,24.5024385452271,2,0,0,2,24.3557224273682,21.4749994277954,20,24.8400001525879,42,10,-4,24.0033168792725,0,0,0,2,24.0980062484741,19.7849988937378,24.8649988174439,0,0,3.7350823879242,0,125,5.57675957679749,0,100,24.3399991989136,0,0,0,23.9716730117798,1,0,0,2,22.9735488891602,21.8400001525879,25,21.8849992752075,30,10,-5,21.7627868652344,0,0,0,2,21.3039999008179,22.3299999237061,22.0649995803833,0,0,2.19639056921006,0,75,75,75,75,1.25292557477951,0,75,75,75,22.2952108383179,0,0,0,21.5516061782837,1,2,0,0,2,22.2499351501465,22.6799993515015,26,23.1799993515015,30,10,-5,20.5305337905884,0,0,0,2,21.7068700790405,23.7699995040894,46.5200004577637,0,0,1.09872889518738,0,70,70,70,70,0.993293464183808,0,70,70,70,22.1418743133545,0,0,0,20.7759132385254,1,70.8309669494629,0,0,0,5.73537874221802,1,5.73537874221802,0,1,100,0,16.785
2026-08-31 03:45:00,2,0,0,2,19.558349609375,20.6999988555908,26,20.2799987792969,30,10,-5,17.7797222137451,0,0,0,2,20.0754699707031,21.3999996185303,21.5399990081787,0,0,0.637665510177612,0,75,75,75,75,1.60277616977692,0,80,80,80,20.5879096984863,0,0,0,17.6863098144531,1,2,0,0,2,20.1774063110352,20.6299991607666,26,41.9099998474121,30,10,-3,17.4627819061279,0,0,0,2,19.6175098419189,21.6599998474121,44.9199981689453,0,0,1.31014943122864,0,75,75,75,75,1.60077357292175,0,70,70,70,20.5215702056885,0,0,0,18.9036426544189,1,0,0,2,0,0,2,24.0365295410156,8.17000007629395,26,17,42,10,-3,23.5421543121338,0,0,0,2,23.5160655975342,8.26999950408936,20.3999996185303,0,0,6.56884622573853,0,60,60,60,8.54997825622559,0,60,60,0,0,100,0,80,23.9537010192871,0,24.1642112731934,422.019348144531,24.330379486084,426.760559082031,0,0,0,0,0,0,0,2,0,2,27.3482036590576,25.8299999237061,25.8099994659424,20,25,10,-6,25.1036491394043,0,2,24.9409809112549,26.2099990844727,26.3400001525879,0,700,400,0,0.393292874097824,0,40,1.4340306520462,0,35,24.8359928131104,0,0,100,0,11.4100542068481,10,38,24.3980827331543,1,24,23,24.2137870788574,0,413.749847412109,0,24.4020099639893,416.199615478516,23.7631702423096,415.324035644531,17,23,0,0,0,16,23.9973392486572,0,415.185180664062,0,0,0,0,2,0,0,2,21.5230579376221,19.4300003051758,23,26,23,31,10,20.6599998474121,0,0,0.61660772562027,0,80,0,22.065486907959,0,0,2,25.3532962799072,23.0100002288818,24,30.8099994659424,30,10,25.5312538146973,24.8500003814697,30.3599987030029,0,0,2.90628862380981,0,60,0,25.1000328063965,24.1367492675781,24.0983486175537,2,0,0,2,25.5389404296875,25.6399993896484,25.5599994659424,23,21,30,10,25.9799995422363,26,0,0,1.47271716594696,0,50,50,50,0,0,24.8469562530518,2,0,0,2,25.1806545257568,25.8400001525879,25.9799995422363,23,26,23,30,10,26.2799987792969,26.4799995422363,0,0,0.98178905248642,0,25,25,25,0,0,24.3899459838867,2,0,0,2,24.4832954406738,25.8299999237061,26,26,20,26,30,10,26.3199996948242,26.519998550415,23.8921661376953,26,0,0,1.47182726860046,0,60,0,0,24.4999141693115,2,0,0,2,24.3537883758545,21.4799995422363,20,24.8500003814697,42,10,-4,23.9989204406738,0,0,0,2,24.0947170257568,19.7999992370605,24.8699989318848,0,0,3.72622466087341,0,125,5.52643394470215,0,100,24.3350372314453,0,0,0,23.9708652496338,1,0,0,2,22.9467239379883,21.8400001525879,25,21.8500003814697,30,10,-5,21.7515430450439,0,0,0,2,21.2548141479492,22.3199996948242,22.0599994659424,0,0,1.80714619159698,0,75,75,75,75,1.25189769268036,0,75,75,75,22.2895679473877,0,0,0,21.4421844482422,1,2,0,0,2,22.2086372375488,22.6599998474121,26,23.1599998474121,30,10,-5,20.4717559814453,0,0,0,2,21.6677417755127,23.769998550415,46.5,0,0,1.01629400253296,0,70,70,70,70,0.991655707359314,0,70,70,70,22.1371307373047,0,0,0,20.7765350341797,1,69.6809616088867,21.4785671234131,21.4785671234131,0,5.72692584991455,1,5.72692584991455,0,1,100,0,16.7425
2026-08-31 04:00:00,2,0,0,2,19.4394760131836,20.5849990844727,26,20.1749992370606,30,10,-5,17.6742715835572,0,0,0,2,19.9370307922363,21.2749996185303,21.4099988937378,0,0,0.618463069200516,0,75,75,75,75,1.60668021440506,0,80,80,80,20.4520874023438,0,0,0,17.5635213851929,1,2,0,0,2,20.0620203018189,20.5299997329712,26,41.8949985504151,30,10,-3,17.3157300949097,0,0,0,2,19.4944744110108,21.5600004196167,44.9449977874756,0,0,1.3033299446106,0,75,75,75,75,1.60210746526718,0,70,70,70,20.4148511886597,0,0,0,18.7977447509766,1,0,0,2,0,0,2,24.0196075439453,7.3199999332428,26,17,42,10,-3,23.5559196472168,0,0,0,2,23.5211696624756,7.42499971389771,20.3499994277954,0,0,6.57595658302307,0,60,60,60,8.26033115386963,0,60,60,0,0,100,0,80,23.955060005188,0,24.1667594909668,421.856552124024,24.3252677917481,424.844604492188,0,0,0,0,0,0,0,2,0,2,27.3352785110474,25.8400001525879,25.8049993515015,20,25,10,-6,25.105073928833,0,2,24.9397125244141,26.2049989700318,26.3299999237061,0,700,400,0,0.391144901514053,0,40,1.43806457519531,0,35,24.8332643508912,0,0,100,0,11.4121036529541,10,38,24.3811559677124,1,24,23,24.1579065322876,0,412.39454650879,0,24.5436964035035,416.742004394532,23.7693319320679,415.705703735351,17,23,0,0,0,16,23.9232807159424,0,415.67692565918,0,0,0,0,2,0,0,2,21.52512550354,19.4250001907349,23,26,23,31,10,20.6599998474121,0,0,0.61599811911583,0,80,0,22.0343427658082,0,0,2,25.3522453308106,23.0799999237061,24,30.8149995803833,30,10,25.5314302444458,24.8599996566773,30.3599987030029,0,0,2.9073156118393,0,60,0,25.0991945266724,24.1445713043213,24.0883951187134,2,0,0,2,25.5295629501343,25.6399993896485,25.5549993515015,23,21,30,10,25.9749994277954,26,0,0,1.47658932209015,0,50,50,50,0,0,24.8465690612793,2,0,0,2,25.1793575286865,25.8399991989136,25.9749994277955,23,26,23,30,10,26.2799987792969,26.4749994277955,0,0,0.982623875141144,0,25,25,25,0,0,24.3848276138306,2,0,0,2,24.4880819320679,25.835000038147,26,26,20,26,30,10,26.3199996948242,26.519998550415,23.8920392990112,26,0,0,1.47150152921677,0,60,0,0,24.4924764633179,2,0,0,2,24.3236961364746,21.4799995422363,20,24.835000038147,42,10,-4,23.9962816238404,0,0,0,2,24.0909729003907,19.7999992370605,24.8599987030029,0,0,3.72991394996643,0,125,5.54366374015809,0,100,24.3321619033814,0,0,0,23.9659404754639,1,0,0,2,22.9727602005005,21.8149995803833,25,21.8299999237061,30,10,-5,21.7404327392579,0,0,0,2,21.2245521545411,22.2949991226196,22.0349988937378,0,0,1.39390379190445,0,75,75,75,75,1.25055867433548,0,75,75,75,22.3253955841065,0,0,0,21.5787687301636,1,2,0,0,2,22.1511001586915,22.6249990463257,26,23.1449995040894,30,10,-5,20.4092130661011,0,0,0,2,21.625226020813,23.7449998855591,46.4899997711182,0,0,1.0159884095192,0,70,70,70,70,0.993958055973053,0,70,70,70,22.1519765853882,0,0,0,20.8384771347046,1,59.1800899505616,12.6788549423218,12.6788549423218,0,5.65788769721985,1,5.65788769721985,0,1,100,0,16.7
2026-08-31 04:15:00,2,0,0,2,19.3596057891846,20.4699993133545,26,20.0599994659424,30,10,-5,17.5166339874268,0,0,0,2,19.8054962158203,21.1499996185303,21.3199996948242,0,0,0.61886328458786,0,75,75,75,75,1.60072684288025,0,80,80,80,20.3332977294922,0,0,0,17.4446048736572,1,2,0,0,2,19.9560165405273,20.4300003051758,26,41.8699989318848,30,10,-3,17.1563892364502,0,0,0,2,19.3649787902832,21.4699993133545,44.6399993896484,0,0,1.30351364612579,0,75,75,75,75,1.59871876239777,0,70,70,70,20.295726776123,0,0,0,18.6840686798096,1,0,0,2,0,0,2,24.006628036499,7.82999992370605,26,17,42,10,-3,23.5605087280273,0,0,0,2,23.5178031921387,7.92999982833862,20.3199996948242,0,0,6.57780027389526,0,60,60,60,8.45129299163818,0,60,60,0,0,100,0,80,23.9468402862549,0,24.1638240814209,421.047454833984,24.2254734039307,424.860717773438,0,0,0,0,0,0,0,2,0,2,27.3369159698486,25.8499984741211,25.8099994659424,20,25,10,-6,25.1034870147705,0,2,24.9358673095703,26.2099990844727,26.3199996948242,0,700,400,0,0.391741842031479,0,40,1.42906212806702,0,35,24.830696105957,0,0,100,0,11.4934415817261,10,38,24.3805255889893,1,24,23,24.1565074920654,0,413.569885253906,0,24.5069999694824,414.404541015625,23.769962310791,418.168426513672,17,23,0,0,0,16,23.9145183563232,0,417.861785888672,0,0,0,0,2,0,0,2,21.5257759094238,19.4300003051758,23,26,23,31,10,20.6700000762939,0,0,0.615354835987091,0,80,0,22.0083065032959,0,0,2,25.3495121002197,23.0599994659424,24,30.7999992370605,30,10,25.5294876098633,24.8599987030029,30.3499984741211,0,0,2.90741944313049,0,60,0,25.093053817749,24.0940818786621,24.0642204284668,2,0,0,2,25.5227928161621,25.6399993896484,25.5399990081787,23,21,30,10,25.9799995422363,26,0,0,1.48007667064667,0,50,50,50,0,0,24.8433475494385,2,0,0,2,25.1774959564209,25.8299999237061,25.9699993133545,23,26,23,30,10,26.2799987792969,26.4699993133545,0,0,0.984339475631714,0,25,25,25,0,0,24.3827381134033,2,0,0,2,24.4828090667725,25.8400001525879,26.0100002288818,26,20,26,30,10,26.3199996948242,26.519998550415,23.8892669677734,26,0,0,1.4710088968277,0,60,0,0,24.4858703613281,2,0,0,2,24.3205718994141,21.4899997711182,20,24.8400001525879,42,10,-4,23.9907608032227,0,0,0,2,24.0849475860596,19.7999992370605,24.8599987030029,0,0,3.7322404384613,0,125,5.53934860229492,0,100,24.3148040771484,0,0,0,23.9575347900391,1,0,0,2,22.8355331420898,21.7999992370605,25,21.8199996948242,30,10,-5,21.7293834686279,0,0,0,2,21.1728534698486,22.2799987792969,22.0200004577637,0,0,1.32723701000214,0,75,75,75,75,1.24722492694855,0,75,75,75,22.2961101531982,0,0,0,21.4498920440674,1,2,0,0,2,22.1000022888184,22.6099987030029,26,23.1299991607666,30,10,-5,20.3489437103271,0,0,0,2,21.563045501709,23.7299995422363,46.4899978637695,0,0,1.01774442195892,0,70,70,70,70,0.990773797035217,0,70,70,70,22.1679916381836,0,0,0,20.8929557800293,1,71.0705795288086,0,0,0,5.8504490852356,1,5.8504490852356,0,1,100,0,16.655
2026-08-31 04:30:00,2,0,0,2,19.2226572036743,20.3499994277954,26,19.9449996948243,30,10,-5,17.4935855865479,0,0,0,2,19.6739578247071,21.0349998474121,21.210000038147,0,0,0.706210225820541,0,75,75,75,75,1.60585540533066,0,80,80,80,20.2155666351318,0,0,0,17.428786277771,1,2,0,0,2,19.8003234863282,20.3349990844727,26,41.814998626709,30,10,-3,17.1440582275391,0,0,0,2,19.2588701248169,21.3649997711182,44.7199993133545,0,0,1.30573129653931,0,75,75,75,75,1.59823340177536,0,70,70,70,20.129605293274,0,0,0,18.5796842575073,1,0,0,2,0,0,2,24.0014867782593,7.58499979972839,26,17,42,10,-3,23.5512304306031,0,0,0,2,23.5125885009766,7.69000005722046,20.2999992370605,0,0,6.58988118171692,0,60,60,60,8.27797651290894,0,60,60,0,0,100,0,80,23.936695098877,0,24.1648235321045,421.024368286133,24.2751712799073,425.800094604493,0,0,0,0,0,0,0,2,0,2,27.3107662200928,25.8449993133545,25.8149995803833,20,25,10,-6,25.0999755859375,0,2,24.9346427917481,26.2149991989136,26.3149995803833,0,700,400,0,0.39109317958355,0,40,1.4329891204834,0,35,24.8296880722046,0,0,100,0,11.3193345069886,10,38,24.3646316528321,1,24,23,24.1581611633301,0,411.150604248047,0,24.4460716247559,413.880828857422,23.76513671875,414.937911987305,17,23,0,0,0,16,23.9004564285279,0,416.581771850586,0,0,0,0,2,0,0,2,21.5228834152222,19.4300003051758,23,26,23,31,10,20.664999961853,0,0,0.614838987588882,0,80,0,21.948579788208,0,0,2,25.3513689041138,23.1049995422364,24,30.8049993515015,30,10,25.5251808166504,24.8699989318848,30.354998588562,0,0,2.90650725364685,0,60,0,25.0928354263306,24.1061697006226,24.0599575042725,2,0,0,2,25.5246372222901,25.6499996185303,25.5599994659424,23,21,30,10,25.9799995422363,26,0,0,1.47423541545868,0,50,50,50,0,0,24.8446445465088,2,0,0,2,25.1815223693848,25.8400001525879,25.9549989700318,23,26,23,30,10,26.2849988937378,26.4599990844727,0,0,0.985426276922226,0,25,25,25,0,0,24.3679418563843,2,0,0,2,24.4854545593262,25.835000038147,26,26,20,26,30,10,26.3149995803833,26.5199995040894,23.8893480300904,26,0,0,1.47259271144867,0,60,0,0,24.4811019897461,2,0,0,2,24.3322067260743,21.4699993133545,20,24.8400001525879,42,10,-4,23.9875240325928,0,0,0,2,24.0810804367066,19.7849988937378,24.8499994277954,0,0,3.73611319065094,0,125,5.5417959690094,0,100,24.3122596740723,0,0,0,23.9536228179932,1,0,0,2,22.8791370391846,21.7999992370606,25,21.7799987792969,30,10,-5,21.7149591445923,0,0,0,2,21.1962032318115,22.2699995040894,21.9849996566773,0,0,1.68176257610321,0,75,75,75,75,1.25154334306717,0,75,75,75,22.2980680465698,0,0,0,21.4823455810547,1,2,0,0,2,22.0738725662232,22.5900001525879,26,23.1049995422364,30,10,-5,20.316107749939,0,0,0,2,21.5844507217408,23.7099990844727,46.4899997711182,0,0,1.07189816236496,0,70,70,70,70,0.991419076919556,0,70,70,70,22.1519804000855,0,0,0,20.8285980224609,1,67.6954612731934,0,0,0,5.69272255897522,1,5.69272255897522,0,1,100,0,16.61
2026-08-31 04:45:00,2,0,0,2,19.1030426025391,20.25,26,19.8500003814697,30,10,-5,17.508638381958,0,0,0,2,19.5625667572021,20.9300003051758,21.1099987030029,0,0,0.883909165859222,0,75,75,75,75,1.60438740253448,0,80,80,80,20.0713577270508,0,0,0,17.3801422119141,1,2,0,0,2,19.7153434753418,20.2399997711182,26,41.7900009155273,30,10,-3,17.05246925354,0,0,0,2,19.1384563446045,21.2899990081787,44.8400001525879,0,0,1.30512022972107,0,75,75,75,75,1.60229420661926,0,70,70,70,20.0328540802002,0,0,0,18.4903659820557,1,0,0,2,0,0,2,23.9945583343506,7.77999973297119,26,17,42,10,-3,23.5644226074219,0,0,0,2,23.5130672454834,7.8899998664856,20.2799987792969,0,0,6.56573152542114,0,60,60,60,7.9565544128418,0,60,60,0,0,100,0,80,23.9318542480469,0,24.1655941009521,419.771392822266,24.2244777679443,427.067413330078,0,0,0,0,0,0,0,2,0,2,27.3042068481445,25.8400001525879,25.8099994659424,20,25,10,-6,25.0991725921631,0,2,24.9354305267334,26.2099990844727,26.3099994659424,0,700,400,0,0.392005920410156,0,40,1.43281018733978,0,35,24.8286781311035,0,0,100,0,11.4306650161743,10,38,24.3615837097168,1,24,23,24.1549034118652,0,413.326477050781,0,24.4247417449951,415.685729980469,23.7562274932861,415.705596923828,17,23,0,0,0,16,23.8802261352539,0,416.596405029297,0,0,0,0,2,0,0,2,21.5130290985107,19.439998626709,23,26,23,31,10,20.6700000762939,0,0,0.618191838264465,0,80,0,21.9414005279541,0,0,2,25.3527202606201,23.1299991607666,24,30.8099994659424,30,10,25.5214958190918,24.8899993896484,30.3599987030029,0,0,2.9120671749115,0,60,0,25.0967121124268,24.0613784790039,24.0485820770264,2,0,0,2,25.5156345367432,25.6499996185303,25.5499992370605,23,21,30,10,25.9899997711182,26,0,0,1.47428405284882,0,50,50,50,0,0,24.8484134674072,2,0,0,2,25.1822605133057,25.8400001525879,25.939998626709,23,26,23,30,10,26.2799987792969,26.4499988555908,0,0,0.985784828662872,0,25,25,25,0,0,24.3669681549072,2,0,0,2,24.4938545227051,25.8599987030029,26.0100002288818,26,20,26,30,10,26.3099994659424,26.5299987792969,23.8866920471191,26,0,0,1.47608232498169,0,60,0,0,24.4766216278076,2,0,0,2,24.3461322784424,21.4799995422363,20,24.8299999237061,42,10,-4,23.9922752380371,0,0,0,2,24.0801792144775,19.7999992370605,24.8599987030029,0,0,3.72476148605347,0,125,5.53665018081665,0,100,24.3091087341309,0,0,0,23.9504776000977,1,0,0,2,22.8887939453125,21.7700004577637,25,21.7700004577637,30,10,-5,21.709264755249,0,0,0,2,21.1373138427734,22.25,21.9499988555908,0,0,1.90702736377716,0,75,75,75,75,1.24939966201782,0,75,75,75,22.3004684448242,0,0,0,21.4332427978516,1,2,0,0,2,22.0551223754883,22.5699996948242,26,23.0900001525879,30,10,-5,20.2932395935059,0,0,0,2,21.5505924224854,23.6800003051758,46.4899978637695,0,0,1.56067085266113,0,70,70,70,70,0.99218362569809,0,70,70,70,22.1233997344971,0,0,0,20.7390575408936,1,68.7722244262695,0,0,0,5.73945093154907,1,5.73945093154907,0,1,100,0,16.565
2026-08-31 05:00:00,2,0,0,2,19.017728805542,20.1350002288818,26,19.7299995422363,30,10,-5,17.4390888214112,0,0,0,2,19.4447183609009,20.8100004196167,20.9999990463257,0,0,0.61702898144722,0,75,75,75,75,1.60290408134461,0,80,80,80,19.9435234069825,0,0,0,17.3438291549683,1,2,0,0,2,19.6044502258301,20.1549997329712,26,41.7649993896485,30,10,-3,17.0043363571167,0,0,0,2,19.0373239517212,21.1999998092652,44.7699985504151,0,0,1.70455878973007,0,75,75,75,75,1.62225770950317,0,70,70,70,19.9290199279785,0,0,0,18.4054536819458,1,0,0,2,0,0,2,23.9905786514283,7.8199999332428,26,17,42,10,-3,23.5477924346924,0,0,0,2,23.5081014633179,7.93499994277954,20.2650003433228,0,0,6.58247089385987,0,60,60,60,7.89211392402649,0,60,60,0,0,100,0,80,23.9251022338867,0,24.1714248657227,421.947525024414,24.2188062667847,424.860427856446,0,0,0,0,0,0,0,2,0,2,27.3000946044922,25.8400001525879,25.8049993515015,20,25,10,-6,25.0998268127441,0,2,24.9324569702149,26.2099990844727,26.3199996948242,0,700,400,0,0.389878422021866,0,40,1.3862441778183,0,35,24.8297176361084,0,0,100,0,11.4152798652649,10,38,24.368411064148,1,24,23,24.0611095428467,0,413.624984741211,0,24.4178800582886,412.771926879883,23.7655401229859,417.002487182618,17,23,0,0,0,16,23.82093334198,0,417.253784179688,0,0,0,0,2,0,0,2,21.5095310211182,19.4349994659424,23,26,23,31,10,20.6750001907349,0,0,0.615860134363174,0,80,0,21.9086532592774,0,0,2,25.3530244827271,23.1149997711182,24,30.8149995803833,30,10,25.5199995040894,24.8899993896485,30.3499984741211,0,0,2.90878057479858,0,60,0,25.0877628326416,24.0578222274781,24.0315198898316,2,0,0,2,25.5019245147705,25.6499996185303,25.5599994659424,23,21,30,10,25.9849996566773,26.0050001144409,0,0,1.47910714149475,0,50,50,50,0,0,24.8534278869629,2,0,0,2,25.1835689544678,25.8400001525879,25.9699993133545,23,26,23,30,10,26.2799987792969,26.4799995422363,0,0,0.98463186621666,0,25,25,25,0,0,24.3665065765381,2,0,0,2,24.4914426803589,25.8399991989136,26.0149993896484,26,20,26,30,10,26.3199996948242,26.524998664856,23.8881273269653,26,0,0,1.47466152906418,0,60,0,0,24.4820613861084,2,0,0,2,24.3561744689942,21.4699993133545,20,24.8299999237061,42,10,-4,23.9899072647095,0,0,0,2,24.0770072937012,19.7849988937378,24.8599987030029,0,0,3.73813569545746,0,125,5.23816299438477,0,100,24.3110446929932,0,0,0,23.9448833465576,1,0,0,2,22.8828191757203,21.7799997329712,25,21.7550001144409,30,10,-5,21.6928434371948,0,0,0,2,21.0821609497071,22.2449998855591,21.9250001907349,0,0,1.58583170175552,0,75,75,75,75,1.25282567739487,0,75,75,75,22.2993221282959,0,0,0,21.4630575180054,1,2,0,0,2,22.0296363830567,22.5399990081787,26,23.0649995803833,30,10,-5,20.2306184768677,0,0,0,2,21.5047111511231,23.6549997329712,46.4799995422363,0,0,1.0132321715355,0,70,70,70,70,0.992525100708008,0,70,70,70,22.1093902587891,0,0,0,20.7013444900513,1,70.1231727600098,0,0,0,5.98577928543091,1,5.98577928543091,0,1,100,0,16.52
2026-08-31 05:15:00,2,0,0,2,18.9586410522461,20.0299987792969,26,19.6199989318848,30,10,-5,17.4861011505127,0,0,0,2,19.3361434936523,20.7199993133545,20.8899993896484,0,0,0.619676828384399,0,75,75,75,75,1.66522705554962,0,80,80,80,19.8198509216309,0,0,0,17.3666439056396,1,2,0,0,2,19.516996383667,20.0799999237061,26,41.7399978637695,30,10,-3,17.0241565704346,0,0,0,2,18.9259605407715,21.1099987030029,44.6399993896484,0,0,1.34187769889832,0,75,75,75,75,2.07883810997009,0,70,70,70,19.8315811157227,0,0,0,18.3239860534668,1,0,0,2,0,0,2,24.0362091064453,7.3899998664856,26,17,42,10,-3,23.4946327209473,0,0,0,2,23.4829616546631,7.50999975204468,20.2600002288818,0,0,7.19786977767944,0,60,60,60,7.35425424575806,0,60,60,0,0,100,0,80,23.8895225524902,0,24.1667594909668,421.793212890625,24.325855255127,426.985809326172,0,0,0,0,0,0,0,2,0,2,27.2623138427734,25.8499984741211,25.7999992370605,20,25,10,-6,25.0938987731934,0,2,24.9295272827148,26.2099990844727,26.3099994659424,0,700,400,0,0.38839864730835,0,40,1.43364298343658,0,35,24.8245735168457,0,0,100,0,11.493504524231,10,38,24.3278160095215,1,24,23,23.43971824646,0,415.265472412109,0,24.597261428833,415.115570068359,23.7715015411377,415.976043701172,17,23,0,0,0,16,23.9001884460449,0,417.650238037109,0,0,0,0,2,0,0,2,21.5052509307861,19.4200000762939,23,26,23,31,10,20.6700000762939,0,0,0.615664958953857,0,80,0,21.8108100891113,0,0,2,25.3514194488525,23.1599998474121,24,30.8099994659424,30,10,25.5238590240479,24.9099998474121,30.3499984741211,0,0,2.9107677936554,0,60,0,25.0824737548828,24.0514240264893,24.010196685791,2,0,0,2,25.4970092773438,25.6499996185303,25.5499992370605,23,21,30,10,25.9799995422363,26,0,0,1.47557651996613,0,50,50,50,0,0,24.8527393341064,2,0,0,2,25.1815052032471,25.8400001525879,25.9799995422363,23,26,23,30,10,26.2899990081787,26.4799995422363,0,0,0.983361661434174,0,25,25,25,0,0,24.3413486480713,2,0,0,2,24.4723815917969,25.8299999237061,26,26,20,26,30,10,26.3099994659424,26.5100002288818,23.8863639831543,26,0,0,1.4702695608139,0,60,0,0,24.4707736968994,2,0,0,2,24.4145259857178,21.4599990844727,20,24.8199996948242,42,10,-4,23.9716777801514,0,0,0,2,24.0832996368408,19.7600002288818,24.8500003814697,0,0,4.32706165313721,0,125,4.93455696105957,0,100,24.3290386199951,0,0,0,23.9279003143311,1,0,0,2,22.9111442565918,21.7799987792969,25,21.7299995422363,30,10,-5,21.6630229949951,0,0,0,2,21.0816249847412,22.2299995422363,21.8999996185303,0,0,0.986757695674896,0,75,75,75,75,1.31870591640472,0,75,75,75,22.2927188873291,0,0,0,21.4955883026123,1,2,0,0,2,22.0198745727539,22.5100002288818,26,23.0399990081787,30,10,-5,20.1935729980469,0,0,0,2,21.4778423309326,23.6599998474121,46.4500007629395,0,0,1.06539404392242,0,70,70,70,70,0.994549453258514,0,70,70,70,22.0664501190186,0,0,0,20.568603515625,1,70.6824951171875,0,0,0,6.02706623077393,1,6.02706623077393,0,1,100,0,16.475
2026-08-31 05:30:00,2,0,0,2,18.8682794570923,19.9399995803833,26,19.5299997329712,30,10,-5,17.4106044769287,0,0,0,2,19.2314157485962,20.6099996566773,20.8000001907349,0,0,1.69790261983872,0,75,75,75,75,1.60513842105866,0,80,80,80,19.6996965408326,0,0,0,17.2945585250855,1,2,0,0,2,19.3947772979737,19.9749994277954,26,41.6599998474121,30,10,-3,17.0183820724488,0,0,0,2,18.8251934051514,21.0249996185303,44.8199996948242,0,0,2.35299509763718,0,75,75,75,75,1.6366446018219,0,70,70,70,19.6996078491211,0,0,0,18.2573776245118,1,0,0,2,0,0,2,24.0657224655151,7.7799997329712,26,17,42,10,-3,23.4631500244141,0,0,0,2,23.4528942108155,7.89499974250794,20.2349996566773,0,0,7.7869188785553,0,60,60,60,7.36491537094117,0,60,60,0,0,100,0,80,23.8635950088501,0,24.169135093689,421.419830322266,24.2717151641846,426.866317749024,0,0,0,0,0,0,0,2,0,2,27.3789873123169,25.8499984741211,25.8149995803833,20,25,10,-6,25.0859155654908,0,2,24.9262247085572,26.2149991989136,26.3099994659424,0,700,400,0,0.555296733975411,0,40,0.612268954515457,0,35,24.8252897262574,0,0,100,0,11.5072512626648,10,38,24.3928499221802,1,24,23,22.2664241790772,0,416.710754394531,0,23.2060289382935,412.977645874023,23.1800575256348,410.82275390625,17,23,0,0,0,16,22.4340991973877,0,424.085342407227,0,0,0,0,2,0,0,2,21.4691028594971,19.4250001907349,23,26,23,31,10,20.6499996185303,0,0,0.617549866437912,0,80,0,21.9202861785889,0,0,2,25.3531665802002,23.1649999618531,24,30.8099994659424,30,10,25.5172872543335,24.9049997329712,30.354998588562,0,0,2.90581071376801,0,60,0,25.0839529037476,23.2075757980347,23.8148994445801,2,0,0,2,25.5124101638794,25.6449995040894,25.5649995803833,23,21,30,10,25.9849996566773,26,0,0,1.47476410865784,0,50,50,50,0,0,24.8452768325806,2,0,0,2,25.1850242614746,25.8449993133545,25.9799995422364,23,26,23,30,10,26.2899990081787,26.4799995422363,0,0,0.989829242229459,0,25,25,25,0,0,24.3761882781983,2,0,0,2,24.4880800247193,25.8499994277954,26.0049991607666,26,20,26,30,10,26.3249998092652,26.5149993896485,23.8763961791992,26,0,0,1.47090017795563,0,60,0,0,24.4921531677246,2,0,0,2,24.4313879013062,21.4599990844727,20,24.8299999237061,42,10,-4,23.9490871429443,0,0,0,2,24.0848407745361,19.7700004577637,24.8099994659424,0,0,4.80860257148743,0,125,4.93318200111389,0,100,24.323076248169,0,0,0,23.921407699585,1,0,0,2,22.9714546203613,21.75,25,21.6999988555908,30,10,-5,21.6794214248658,0,0,0,2,21.1092557907105,22.2099990844727,21.8749990463257,0,0,2.32546198368073,0,75,75,75,75,1.24865871667862,0,75,75,75,22.3077459335327,0,0,0,21.4704551696777,1,2,0,0,2,21.9593658447266,22.4699993133545,26,23.024998664856,30,10,-5,20.1761980056763,0,0,0,2,21.3959770202637,23.6099987030029,46.4349994659424,0,0,2.59527564048767,0,70,70,70,70,0.989559441804886,0,70,70,70,22.0946655273438,0,0,0,20.6125135421753,1,67.1829452514648,0,0,0,5.87744283676148,1,5.87744283676148,0,1,100,0,16.43
2026-08-31 05:45:00,2,0,0,2,18.7987213134766,19.8199996948242,26,19.439998626709,30,10,-5,17.3351917266846,0,0,0,2,19.1311779022217,20.5,20.6999988555908,0,0,1.72272372245789,0,75,75,75,75,1.60594236850739,0,80,80,80,19.5929203033447,0,0,0,17.2156753540039,1,2,0,0,2,19.2919311523438,19.8999996185303,26,41.629997253418,30,10,-3,17.0068225860596,0,0,0,2,18.7299003601074,20.9300003051758,44.9799995422363,0,0,2.9775927066803,0,75,75,75,75,1.62249743938446,0,70,70,70,19.5915966033936,0,0,0,18.1997737884521,1,0,0,2,0,0,2,24.1456718444824,7.69999980926514,26,17,42,10,-3,23.3759670257568,0,0,0,2,23.4141044616699,7.79999971389771,20.2199993133545,0,0,7.822340965271,0,60,60,60,7.35587501525879,0,60,60,0,0,100,0,80,23.8487968444824,0,24.1675109863281,421.5634765625,24.3245887756348,427.013763427734,0,0,0,0,0,0,0,2,0,2,27.597827911377,25.8599987030029,25.8099994659424,20,25,10,-6,25.0771408081055,0,2,24.9179267883301,26.2099990844727,26.3199996948242,0,700,400,0,0.425115883350372,0,40,0.612304508686066,0,35,24.8243618011475,0,0,100,0,11.8079404830933,10,38,24.5550594329834,1,24,23,21.2943572998047,0,417.649230957031,0,22.2794380187988,417.582763671875,22.6992473602295,411.922119140625,17,23,0,0,0,16,21.2832107543945,0,430.307525634766,0,0,0,0,2,0,0,2,21.3854598999023,19.3699989318848,23,26,23,31,10,20.6099987030029,0,0,0.618959963321686,0,80,0,22.0725574493408,0,0,2,25.3564014434814,23.1700000762939,24,30.8099994659424,30,10,25.5059413909912,24.9200000762939,30.3499984741211,0,0,2.90975999832153,0,60,0,25.0929107666016,21.9743270874023,23.4564685821533,2,0,0,2,25.5446376800537,25.6499996185303,25.5599994659424,23,21,30,10,25.9799995422363,26,0,0,1.47104144096375,0,50,50,50,0,0,24.8363246917725,2,0,0,2,25.1903553009033,25.8499984741211,25.9699993133545,23,26,23,30,10,26.2999992370605,26.4799995422363,0,0,0.980859458446503,0,25,25,25,0,0,24.4640579223633,2,0,0,2,24.5150890350342,25.8499984741211,26,26,20,26,30,10,26.3299999237061,26.5299987792969,23.8720645904541,26,0,0,1.47116422653198,0,60,0,0,24.5344409942627,2,0,0,2,24.4222469329834,21.439998626709,20,24.7999992370605,42,10,-4,23.9297676086426,0,0,0,2,24.0867004394531,19.7700004577637,24.7899990081787,0,0,5.03714466094971,0,125,4.93671321868896,0,100,24.3053646087646,0,0,0,23.9206390380859,1,0,0,2,23.1290168762207,21.7399997711182,25,21.6700000762939,30,10,-5,21.6842041015625,0,0,0,2,21.1786270141602,22.1999988555908,21.8400001525879,0,0,2.22004532814026,0,75,75,75,75,1.24681711196899,0,75,75,75,22.3579998016357,0,0,0,21.5848865509033,1,2,0,0,2,21.8544578552246,22.4599990844727,26,23,30,10,-5,20.1943035125732,0,0,0,2,21.3153877258301,23.5900001525879,46.3999977111816,0,0,3.15593433380127,0,70,70,70,70,0.991743743419647,0,70,70,70,22.1451568603516,0,0,0,20.803092956543,1,68.7808380126953,0,0,0,6.01810121536255,1,6.01810121536255,0,1,100,0,16.385
2026-08-31 06:00:00,2,0,0,2,18.7463264465332,19.7349996566773,26,19.3399991989136,30,10,-5,17.2926368713379,0,0,0,2,19.0340251922607,20.4049987792969,20.6199998855591,0,0,0.958237767219545,0,75,75,75,75,1.60535109043121,0,80,80,80,19.49245262146,0,0,0,17.1867208480835,1,2,0,0,2,19.2137660980225,19.8149995803833,26,41.5849990844727,30,10,-3,16.9220085144043,0,0,0,2,18.6230278015137,20.8499994277954,44.8699989318848,0,0,1.60744243860245,0,75,75,75,75,1.60729366540909,0,70,70,70,19.4970035552979,0,0,0,18.1425971984863,1,0,0,2,0,0,2,24.1682367324829,7.47499990463257,26,17,42,10,-3,23.2973232269287,0,0,0,2,23.3956069946289,7.59999966621399,20.2249994277954,0,0,7.75470733642578,0,60,60,60,7.35489559173584,0,60,60,0,0,100,0,80,23.8326625823975,0,24.1656923294068,419.97999572754,24.323320388794,428.483169555664,0,0,0,0,0,0,0,2,0,2,27.6659231185913,25.8599987030029,25.8099994659424,20,25,10,-6,25.0860471725464,0,2,24.9184732437134,26.2149991989136,26.335000038147,0,700,400,0,0.392820432782174,0,40,0.613621681928634,0,35,24.8169641494751,0,0,100,0,11.8822627067566,10,38,24.6006021499634,1,24,23,21.1324338912964,0,417.452011108399,0,22.3834028244019,418.604080200196,22.8418474197388,412.63151550293,17,23,0,0,0,16,21.3933343887329,0,431.984802246094,0,0,0,0,2,0,0,2,21.335732460022,19.3599996566773,23,26,23,31,10,20.5799999237061,0,0,0.614771366119385,0,80,0,21.9958591461182,0,0,2,25.3566360473633,23.1949996948243,24,30.7949991226196,30,10,25.494818687439,24.9200000762939,30.3499984741211,0,0,2.90896964073182,0,60,0,25.0947389602661,21.8488454818726,23.3430509567261,2,0,0,2,25.5477294921875,25.6449995040894,25.5499992370605,23,21,30,10,25.9799995422363,25.9949998855591,0,0,1.47543835639954,0,50,50,50,0,0,24.830041885376,2,0,0,2,25.1931314468384,25.8599987030029,25.9649991989136,23,26,23,30,10,26.3099994659424,26.4699993133545,0,0,0.989898800849915,0,25,25,25,0,0,24.4805335998536,2,0,0,2,24.5189266204834,25.854998588562,26.019998550415,26,20,26,30,10,26.3400001525879,26.5349988937378,23.866888999939,26,0,0,1.47242844104767,0,60,0,0,24.5565786361695,2,0,0,2,24.3966073989869,21.439998626709,20,24.7899990081787,42,10,-4,23.8900213241578,0,0,0,2,24.0859498977661,19.7600002288818,24.7649993896484,0,0,5.0365355014801,0,125,4.93181848526001,0,100,24.2949075698853,0,0,0,23.907343864441,1,0,0,2,23.2361841201782,21.7249994277954,25,21.6599998474121,30,10,-5,21.6887454986572,0,0,0,2,21.297308921814,22.1800003051758,21.8149995803833,0,0,2.14145213365555,0,75,75,75,75,1.25162518024445,0,75,75,75,22.4065132141113,0,0,0,21.6338338851929,1,2,0,0,2,21.8474884033204,22.4249992370606,26,22.9849996566773,30,10,-5,20.1947031021118,0,0,0,2,21.3054323196412,23.5599994659424,46.3949985504151,0,0,2.40292328596115,0,70,70,70,70,0.991378664970398,0,70,70,70,22.0941991806031,0,0,0,20.6160659790039,1,70.4734268188477,0,0,0,5.91214680671692,1,5.91214680671692,0,1,100,0,16.34
2026-08-31 06:15:00,2,0,0,2,18.6830940246582,19.6499996185303,26,19.25,30,10,-5,17.2506294250488,0,0,0,2,18.9423389434814,20.3099994659424,20.5299987792969,0,0,1.48358070850372,0,75,75,75,75,1.6049964427948,0,80,80,80,19.3953514099121,0,0,0,17.1871643066406,1,2,0,0,2,19.1359996795654,19.7199993133545,26,41.5599975585938,30,10,-3,16.9422073364258,0,0,0,2,18.53688621521,20.7600002288818,44.4699974060059,0,0,1.30772805213928,0,75,75,75,75,1.60463011264801,0,70,70,70,19.4188385009766,0,0,0,18.0762214660645,1,0,0,2,0,0,2,24.1681346893311,7.85999965667725,26,17,42,10,-3,23.2545566558838,0,0,0,2,23.3799571990967,8,20.2299995422363,0,0,7.19173431396484,0,60,60,60,7.35289764404297,0,60,60,0,0,100,0,80,23.802209854126,0,24.1674194335938,419.825408935547,24.32399559021,425.068389892578,0,0,0,0,0,0,0,2,0,2,27.6430988311768,25.8599987030029,25.8099994659424,20,25,10,-6,25.087308883667,0,2,24.9220657348633,26.2199993133545,26.3599987030029,0,700,400,0,0.389963418245316,0,40,0.612492978572845,0,35,24.8118629455566,0,0,100,0,11.9609794616699,10,38,24.6451568603516,1,24,23,21.2932968139648,0,417.608489990234,0,22.2800102233887,419.572509765625,22.7985858917236,413.996276855469,17,23,0,0,0,16,21.0143146514893,0,432.870971679688,0,0,0,0,2,0,0,2,21.2927589416504,19.3400001525879,23,26,23,31,10,20.5499992370605,0,0,0.615529894828796,0,80,0,21.9598274230957,0,0,2,25.3584632873535,23.1700000762939,24,30.8099994659424,30,10,25.4904632568359,24.9200000762939,30.3400001525879,0,0,2.90678787231445,0,60,0,25.0982551574707,21.4865570068359,23.1616668701172,2,0,0,2,25.5493583679199,25.6499996185303,25.5499992370605,23,21,30,10,25.9799995422363,25.9899997711182,0,0,1.47410178184509,0,50,50,50,0,0,24.8251419067383,2,0,0,2,25.1969680786133,25.8599987030029,25.9899997711182,23,26,23,30,10,26.3099994659424,26.5,0,0,0.982067286968231,0,25,25,25,0,0,24.4993782043457,2,0,0,2,24.5211601257324,25.8599987030029,26.0299987792969,26,20,26,30,10,26.3499984741211,26.5399990081787,23.8609523773193,26,0,0,1.46864008903503,0,60,0,0,24.5752735137939,2,0,0,2,24.3662643432617,21.4300003051758,20,24.769998550415,42,10,-4,23.8744621276855,0,0,0,2,24.0789031982422,19.7600002288818,24.7399997711182,0,0,4.65896558761597,0,125,4.93198204040527,0,100,24.2903137207031,0,0,0,23.8942756652832,1,0,0,2,23.2857761383057,21.7299995422363,25,21.6399993896484,30,10,-5,21.6670799255371,0,0,0,2,21.2951679229736,22.1800003051758,21.7999992370605,0,0,3.06015300750732,0,75,75,75,75,1.24802613258362,0,75,75,75,22.4408683776855,0,0,0,21.6721038818359,1,2,0,0,2,21.8057270050049,22.3799991607666,26,22.9599990844727,30,10,-5,20.1438579559326,0,0,0,2,21.2098922729492,23.5399990081787,46.3999977111816,0,0,2.48134064674377,0,70,70,70,70,0.987103283405304,0,70,70,70,22.0723190307617,0,0,0,20.5814037322998,1,68.8089599609375,0,0,0,5.99562311172485,1,5.99562311172485,0,1,100,0,16.3475
