2026-08-31 06:30:00,2,0,0,2,18.6285791397095,19.5549993515015,26,19.1799993515015,30,10,-5,17.3398218154907,0,0,0,2,18.8572120666504,20.2149991989136,20.4399995803833,0,0,1.02115193009376,0,75,75,75,75,1.60389214754105,0,80,80,80,19.3408288955689,0,0,0,17.2001647949219,1,2,0,0,2,19.0759296417236,19.6499996185303,26,41.5349998474121,30,10,-3,16.9739046096802,0,0,0,2,18.465184211731,20.6849994659424,44.644998550415,0,0,2.44510060548782,0,75,75,75,75,1.60072660446167,0,70,70,70,19.3164510726929,0,0,0,18.0192422866822,1,0,0,2,0,0,2,24.1651487350464,7.48999977111817,26,17,42,10,-3,23.2341146469117,0,0,0,2,23.3690061569214,7.60999989509583,20.2299995422364,0,0,7.26136755943299,0,60,60,60,7.37982392311097,0,60,60,0,0,100,0,80,23.7869138717652,0,24.1707754135132,420.805221557617,24.3180522918701,427.50048828125,0,0,0,0,0,0,0,2,0,2,27.5695657730103,25.8699989318848,25.8199996948242,20,25,10,-6,25.0892114639282,0,2,24.9286975860596,26.2199993133545,26.3749990463257,0,700,400,0,0.391125023365021,0,40,0.612626194953919,0,35,24.8134260177613,0,0,100,0,11.9180917739868,10,38,24.6965465545654,1,24,23,20.8469858169556,0,415.394119262695,0,22.2293205261231,420.548370361328,22.738302230835,413.942276000977,17,23,0,0,0,16,20.9639520645142,0,432.319198608398,0,0,0,0,2,0,0,2,21.272406578064,19.3249998092652,23,26,23,31,10,20.5449991226196,0,0,0.61554342508316,0,80,0,22.0187873840332,0,0,2,25.359453201294,23.2600002288818,24,30.7949991226196,30,10,25.483941078186,24.9300003051758,30.3449993133545,0,0,2.91002464294434,0,60,0,25.0994625091553,21.315432548523,23.0809383392334,2,0,0,2,25.5465135574341,25.6449995040894,25.5499992370605,23,21,30,10,25.9849996566773,25.9949998855591,0,0,1.47763872146606,0,50,50,50,0,0,24.8227672576904,2,0,0,2,25.1952381134034,25.8599987030029,26,23,26,23,30,10,26.3149995803833,26.5100002288818,0,0,0.98923134803772,0,25,25,25,0,0,24.525507926941,2,0,0,2,24.525203704834,25.8599987030029,26.0249996185303,26,20,26,30,10,26.354998588562,26.5399990081787,23.8605403900147,26,0,0,1.47493404150009,0,60,0,0,24.5939846038819,2,0,0,2,24.3498525619507,21.4200000762939,20,24.75,42,10,-4,23.8393573760987,0,0,0,2,24.0692586898804,19.7399997711182,24.7249994277954,0,0,5.04652976989746,0,125,4.94608283042908,0,100,24.2865076065064,0,0,0,23.8745927810669,1,0,0,2,23.0802774429322,21.6949987411499,25,21.6399993896484,30,10,-5,21.640965461731,0,0,0,2,21.2114543914795,22.1399993896484,21.7899990081787,0,0,2.78891444206238,0,75,75,75,75,1.26218318939209,0,75,75,75,22.4061632156372,0,0,0,21.6074743270874,1,2,0,0,2,21.7835264205933,22.3599996566773,26,22.9399995803833,30,10,-5,20.1139268875122,0,0,0,2,21.1795320510865,23.5099992752075,46.3600006103516,0,0,2.28643488883972,0,70,70,70,70,0.98952454328537,0,70,70,70,22.0463275909424,0,0,0,20.4691209793091,1,67.5026435852051,0,0,0,6.11177229881287,1,6.11177229881287,0,1,100,0,16.355
2026-08-31 06:45:00,2,0,0,2,18.6002979278564,19.4699993133545,26,19.0799999237061,30,10,-5,17.3267765045166,0,0,0,2,18.7887630462646,20.1199989318848,20.3500003814697,0,0,0.643348157405853,0,75,75,75,75,2.1702880859375,0,80,80,80,19.2247734069824,0,0,0,17.2650928497314,1,2,0,0,2,18.9875450134277,19.5900001525879,26,41.5,30,10,-3,16.9277610778809,0,0,0,2,18.4051303863525,20.6199989318848,44.6699981689453,0,0,1.91326582431793,0,75,75,75,75,1.59782731533051,0,70,70,70,19.2245178222656,0,0,0,17.9741153717041,1,0,0,2,0,0,2,24.1446838378906,7.55999994277954,26,17,42,10,-3,23.2319316864014,0,0,0,2,23.3630065917969,7.71000003814697,20.189998626709,0,0,6.66089153289795,0,60,60,60,7.360023021698,0,60,60,0,0,100,0,80,23.7444553375244,0,24.1653461456299,421.692016601562,24.3267688751221,426.958160400391,0,0,0,0,0,0,0,2,0,2,27.4909744262695,25.8699989318848,25.8299999237061,20,25,10,-6,25.0906143188477,0,2,24.9308547973633,26.2199993133545,26.3899993896484,0,700,400,0,0.435775309801102,0,40,0.611595630645752,0,35,24.8070735931396,0,0,100,0,11.9427309036255,10,38,24.7280349731445,1,24,23,20.6347923278809,0,415.782501220703,0,22.1877727508545,421.903411865234,22.676965713501,413.560821533203,17,23,0,0,0,16,21.0226211547852,0,432.013153076172,0,0,0,0,2,0,0,2,21.2547435760498,19.3099994659424,23,26,23,31,10,20.5399990081787,0,0,0.615812718868256,0,80,0,22.0253963470459,0,0,2,25.357572555542,23.269998550415,24,30.7899990081787,30,10,25.4714450836182,24.9300003051758,30.3299999237061,0,0,2.91010236740112,0,60,0,25.0960540771484,21.4175338745117,23.0696067810059,2,0,0,2,25.5403614044189,25.6499996185303,25.5499992370605,23,21,30,10,26,25.9899997711182,0,0,1.4842723608017,0,50,50,50,0,0,24.818021774292,2,0,0,2,25.1970729827881,25.8799991607666,26,23,26,23,30,10,26.3199996948242,26.5,0,0,0.982271909713745,0,25,25,25,0,0,24.543981552124,2,0,0,2,24.5289745330811,25.8799991607666,26.019998550415,26,20,26,30,10,26.3699989318848,26.5399990081787,23.8546409606934,26,0,0,1.47067534923553,0,60,0,0,24.6057186126709,2,0,0,2,24.32253074646,21.3999996185303,20,24.7399997711182,42,10,-4,23.8061389923096,0,0,0,2,24.061315536499,19.7199993133545,24.7199993133545,0,0,4.37631988525391,0,125,4.93867015838623,0,100,24.2791614532471,0,0,0,23.8623657226562,1,0,0,2,23.1831970214844,21.6800003051758,25,21.6199989318848,30,10,-5,21.6633377075195,0,0,0,2,21.2402286529541,22.1199989318848,21.7799987792969,0,0,2.01207804679871,0,75,75,75,75,1.26380026340485,0,75,75,75,22.443431854248,0,0,0,21.6084594726562,1,2,0,0,2,21.7805557250977,22.3500003814697,26,22.9099998474121,30,10,-5,20.1208114624023,0,0,0,2,21.1719646453857,23.5,46.3600006103516,0,0,4.21124505996704,0,70,70,70,70,0.990704357624054,0,70,70,70,21.9979763031006,0,0,0,20.2612838745117,1,57.4452514648438,0,0,0,5.78296804428101,1,5.78296804428101,0,1,100,0,16.3625
2026-08-31 07:00:00,2,0,0,2,18.6090335845948,19.3999996185303,26,19.0149993896485,30,10,-5,17.2897920608521,0,0,0,2,18.7310609817505,20.0349998474121,20.2749996185303,0,0,0.839632302522659,0,75,75,75,75,1.60536772012711,0,80,80,80,19.1347026824951,0,0,0,17.2560911178589,1,2,0,0,2,18.9684228897095,19.4949998855591,26,41.4349994659424,30,10,-3,16.8662328720093,0,0,0,2,18.3166847229004,20.5249996185303,44.609998703003,0,0,1.43427175283432,0,75,75,75,75,1.59999710321427,0,70,70,70,19.1799764633179,0,0,0,17.9235515594483,1,0,0,2,0,0,2,24.1514348983765,7.6949999332428,26,17,42,10,-3,23.1622533798218,0,0,0,2,23.3514699935913,7.82499980926514,20.1499996185303,0,0,7.00370860099793,0,60,60,60,7.35216665267945,0,60,60,0,0,100,0,80,23.7530717849732,0,24.1627035140991,422.019546508789,24.32608127594,428.863250732422,0,0,0,0,0,0,0,2,0,2,27.316596031189,25.8699989318848,25.8049993515015,20,25,10,-6,25.0859861373901,0,2,24.9317407608032,26.2299995422363,26.3899993896484,0,700,400,0,0.392719760537148,0,40,2.0158805847168,0,35,24.8061952590943,0,0,100,0,12.1122860908509,10,38,24.762882232666,1,24,23,20.8093509674073,0,418.541931152344,0,22.0424356460571,421.829147338867,22.5216884613037,414.462951660157,17,23,0,0,0,16,20.8532381057739,0,435.689086914063,0,0,0,0,2,0,0,2,21.246940612793,19.3049993515015,23,26,23,31,10,20.5399990081787,0,0,0.615936785936356,0,80,0,22.0107679367066,0,0,2,25.3559188842774,23.2549991607666,24,30.8049993515015,30,10,25.46488571167,24.939998626709,30.3299999237061,0,0,2.90575563907623,0,60,0,25.0932712554932,21.5069875717163,23.097225189209,2,0,0,2,25.5361433029175,25.6549997329712,25.5399990081787,23,21,30,10,25.9799995422363,25.9849996566773,0,0,1.48246723413468,0,50,50,50,0,0,24.8167695999146,2,0,0,2,25.1960420608521,25.8649988174439,25.9949998855591,23,26,23,30,10,26.3249998092652,26.5099992752075,0,0,0.98204830288887,0,25,25,25,0,0,24.5671253204346,2,0,0,2,24.524453163147,25.8699989318848,26.0299987792969,26,20,26,30,10,26.3649988174439,26.5449991226196,23.8520669937134,26,0,0,1.47043240070343,0,60,0,0,24.6206474304199,2,0,0,2,24.3007650375367,21.4049997329712,20,24.7349996566773,42,10,-4,23.7948246002197,0,0,0,2,24.0551548004151,19.7199993133545,24.7049989700318,0,0,4.04731273651123,0,125,4.92954707145691,0,100,24.2773818969727,0,0,0,23.8560562133789,1,0,0,2,23.1652631759644,21.6750001907349,25,21.6099987030029,30,10,-5,21.6667966842652,0,0,0,2,21.2258234024048,22.1099987030029,21.7749996185303,0,0,1.63167226314545,0,75,75,75,75,1.27563041448594,0,75,75,75,22.4465208053589,0,0,0,21.5525608062744,1,2,0,0,2,21.806282043457,22.3149995803833,26,22.8799991607666,30,10,-5,20.094313621521,0,0,0,2,21.0811500549317,23.4649991989136,46.2999992370606,0,0,1.76869201660156,0,70,70,70,70,0.991460472345352,0,70,70,70,21.9272146224976,0,0,0,20.004732131958,1,60.5466899871826,18.7333989143371,18.7333989143371,0,6.2322313785553,1,6.2322313785553,0,1,100,0,16.37
2026-08-31 07:15:00,2,0,0,2,18.6266040802002,19.3199996948242,26,18.939998626709,30,10,-5,17.2856769561768,0,0,0,2,18.6506328582764,19.9499988555908,20.189998626709,0,0,0.623387396335602,0,75,75,75,75,1.6037130355835,0,80,80,80,19.0322704315186,0,0,0,17.2594032287598,1,2,0,0,2,18.8796272277832,19.4300003051758,26,41.3999977111816,30,10,-3,16.8907032012939,0,0,0,2,18.2391319274902,20.439998626709,44.4199981689453,0,0,1.31289088726044,0,75,75,75,75,1.59590256214142,0,70,70,70,19.0781555175781,0,0,0,17.8777923583984,1,0,0,2,0,0,2,24.1341285705566,7.67999982833862,26,17,42,10,-3,23.1718482971191,0,0,0,2,23.3471565246582,7.78999996185303,20.0499992370605,0,0,7.21478748321533,0,60,60,60,7.38313388824463,0,60,60,0,0,100,0,80,23.7433013916016,0,24.1642150878906,421.99365234375,24.327730178833,428.980804443359,0,0,0,0,0,0,0,2,0,2,27.1424541473389,25.8699989318848,25.8099994659424,20,25,10,-6,25.0825252532959,0,2,24.9270153045654,26.2199993133545,26.3799991607666,0,700,400,0,0.396710842847824,0,40,1.43225908279419,0,35,24.8044052124023,0,0,100,0,12.5273456573486,10,38,24.790454864502,1,24,23,20.154182434082,0,421.355041503906,0,21.987154006958,428.390808105469,22.3677825927734,419.456695556641,17,23,0,0,0,16,21.0660934448242,0,439.112396240234,0,0,0,0,2,0,0,2,21.2395572662354,19.2899990081787,23,26,23,31,10,20.5299987792969,0,0,0.616354167461395,0,80,0,21.9989852905273,0,0,2,25.3564014434814,23.2799987792969,24,30.7899990081787,30,10,25.4599323272705,24.939998626709,30.3299999237061,0,0,2.90826368331909,0,60,0,25.0939617156982,21.3316268920898,23.0200538635254,2,0,0,2,25.5327911376953,25.6499996185303,25.5399990081787,23,21,30,10,25.9799995422363,25.9899997711182,0,0,1.47378253936768,0,50,50,50,0,0,24.8126373291016,2,0,0,2,25.1958141326904,25.8699989318848,25.9899997711182,23,26,23,30,10,26.3199996948242,26.5,0,0,0.982731580734253,0,25,25,25,0,0,24.5726718902588,2,0,0,2,24.5222110748291,25.8699989318848,26.019998550415,26,20,26,30,10,26.3699989318848,26.5299987792969,23.8512287139893,26,0,0,1.47348213195801,0,60,0,0,24.6299991607666,2,0,0,2,24.2694931030273,21.3999996185303,20,24.7099990844727,42,10,-4,23.7815093994141,0,0,0,2,24.0471267700195,19.7099990844727,24.6800003051758,0,0,4.35236167907715,0,125,4.94385194778442,0,100,24.2738952636719,0,0,0,23.8478107452393,1,0,0,2,23.1582851409912,21.6800003051758,25,21.6000003814697,30,10,-5,21.6526718139648,0,0,0,2,21.1809749603271,22.1099987030029,21.7600002288818,0,0,2.47385478019714,0,75,75,75,75,1.25275754928589,0,75,75,75,22.4564590454102,0,0,0,21.538553237915,1,2,0,0,2,21.8117561340332,22.269998550415,26,22.8599987030029,30,10,-5,20.0816917419434,0,0,0,2,21.0011520385742,23.439998626709,46.25,0,0,1.01305425167084,0,70,70,70,70,0.991108417510986,0,70,70,70,21.8690013885498,0,0,0,19.7819328308105,1,52.7533149719238,35.9668846130371,35.9668846130371,0,6.18024873733521,1,6.18024873733521,0,1,100,0,16.375
2026-08-31 07:30:00,2,0,0,2,18.6162643432617,19.255000114441,26,18.8899993896485,30,10,-5,17.3707790374756,0,0,0,2,18.5846796035767,19.8800001144409,20.125,0,0,0.620114475488663,0,75,75,75,75,1.6117856502533,0,80,80,80,18.9576406478882,0,0,0,17.3805370330811,1,2,0,0,2,18.8430480957031,19.3699998855591,26,41.3150005340576,30,10,-3,16.9978971481323,0,0,0,2,18.1828765869141,20.3849992752076,44.4300003051758,0,0,1.30823004245758,0,75,75,75,75,1.59853452444077,0,70,70,70,19.0157670974732,0,0,0,17.8400621414185,1,0,0,2,0,0,2,24.1172685623169,7.77499985694886,26,17,42,10,-3,23.1651344299317,0,0,0,2,23.3447952270508,7.8849995136261,19.9349994659424,0,0,7.18278646469116,0,60,60,60,7.34501123428345,0,60,60,0,0,100,0,80,23.7252159118652,0,24.1688241958619,425.027481079102,24.2730617523194,426.956161499024,0,0,0,0,0,0,0,2,0,2,26.9533576965332,25.8599987030029,25.7849988937378,20,25,10,-6,25.0765266418457,0,2,24.9119262695313,26.2299995422363,26.3349990844727,0,700,400,0,0.397018745541573,0,40,1.12577456235886,0,35,24.799186706543,0,0,100,0,12.3836784362793,10,38,24.7848901748657,1,24,23,19.7904376983643,0,417.192474365235,0,21.9031400680542,429.285369873047,22.4222440719605,417.747055053711,17,23,0,0,0,16,21.0377359390259,0,437.934753417969,0,0,0,0,2,0,0,2,21.2305002212525,19.2899990081787,23,26,23,31,10,20.5100002288819,0,0,0.614359080791474,0,80,0,21.9582738876343,0,0,2,25.3568811416626,23.2699995040894,24,30.8049993515015,30,10,25.4541854858399,24.939998626709,30.3199996948242,0,0,2.90635991096497,0,60,0,25.0958414077759,21.1366405487061,22.8063735961914,2,0,0,2,25.5308837890625,25.6499996185303,25.5349988937378,23,21,30,10,25.9849996566773,25.9849996566773,0,0,1.47423642873764,0,50,50,50,0,0,24.8097276687623,2,0,0,2,25.1944847106934,25.8699989318848,25.9899997711182,23,26,23,30,10,26.3249998092652,26.4949998855591,0,0,0.980869710445404,0,25,25,25,0,0,24.5703773498535,2,0,0,2,24.5197696685791,25.8649988174439,26.024998664856,26,20,26,30,10,26.3499984741211,26.5449991226196,23.8480796813965,26,0,0,1.46948474645615,0,60,0,0,24.6256656646729,2,0,0,2,24.2630958557129,21.3949995040894,20,24.7049989700318,42,10,-4,23.7741489410401,0,0,0,2,24.0423145294189,19.7099990844727,24.6599998474121,0,0,4.32088470458985,0,125,4.92353057861328,0,100,24.2860546112061,0,0,0,23.8363065719605,1,0,0,2,23.0396089553833,21.6449995040894,25,21.5799999237061,30,10,-5,21.6299057006836,0,0,0,2,21.0855445861816,22.085000038147,21.7449998855591,0,0,1.00807571411133,0,75,75,75,75,1.25435507297516,0,75,75,75,22.4355001449585,0,0,0,21.4862775802612,1,2,0,0,2,21.7685546875,22.2449998855591,26,22.835000038147,30,10,-5,19.9966640472412,0,0,0,2,20.9453201293946,23.4049997329712,46.1800003051758,0,0,1.02667355537415,0,70,70,70,70,0.988953351974488,0,70,70,70,21.8190298080445,0,0,0,19.8246765136719,1,36.5395755767823,15.2834272384644,15.2834272384644,0,6.17075538635254,1,6.17075538635254,0,1,100,0,16.38
2026-08-31 07:45:00,2,0,0,2,18.6868724822998,19.1999988555908,26,18.8599987030029,30,10,-5,17.5638790130615,0,0,0,2,18.5215511322021,19.8099994659424,20.0399990081787,0,0,1.17974579334259,0,75,75,75,75,1.6064236164093,0,80,80,80,18.8883152008057,0,0,0,17.6764240264893,1,2,0,0,2,18.7865676879883,19.3199996948242,26,41.2299995422363,30,10,-3,17.1963043212891,0,0,0,2,18.1370697021484,20.3099994659424,44.2099990844727,0,0,2.30389666557312,0,75,75,75,75,1.59752380847931,0,70,70,70,18.9261493682861,0,0,0,17.8163738250732,1,0,0,2,0,0,2,24.0988330841064,7.44999980926514,26,17,42,10,-3,23.1916580200195,0,0,0,2,23.3491249084473,7.57999992370605,19.8500003814697,0,0,7.18292808532715,0,60,60,60,7.34649324417114,0,60,60,0,0,100,0,80,23.7271175384521,0,24.274112701416,446.808410644531,24.3804302215576,433.208648681641,0,0,0,0,0,0,0,2,0,2,26.8497924804688,25.8499984741211,25.769998550415,20,25,10,-6,25.0691394805908,0,2,24.9025859832764,26.2199993133545,26.2999992370605,0,700,400,0,0.393284022808075,0,40,0.612591743469238,0,35,24.7896823883057,0,0,100,0,12.2178916931152,10,38,24.7983283996582,1,24,23,19.8899307250977,0,415.211456298828,0,21.9921207427979,426.673004150391,22.575662612915,417.898529052734,17,23,0,0,0,16,20.9972457885742,0,435.269500732422,0,0,0,0,2,0,0,2,21.2016048431396,19.2600002288818,23,26,23,31,10,20.4899997711182,0,0,0.617256879806519,0,80,0,22.0106678009033,0,0,2,25.3572654724121,23.2999992370605,24,30.7899990081787,30,10,25.4483375549316,24.9499988555908,30.3299999237061,0,0,2.90355682373047,0,60,0,25.0970439910889,20.9375267028809,22.6649360656738,2,0,0,2,25.5316486358643,25.6499996185303,25.5399990081787,23,21,30,10,25.9899997711182,25.9899997711182,0,0,1.46905767917633,0,50,50,50,0,0,24.8126811981201,2,0,0,2,25.1933574676514,25.8499984741211,25.9899997711182,23,26,23,30,10,26.3199996948242,26.4899997711182,0,0,0.979030609130859,0,25,25,25,0,0,24.5803546905518,2,0,0,2,24.5168418884277,25.8699989318848,26.019998550415,26,20,26,30,10,26.3499984741211,26.5499992370605,23.8474521636963,26,0,0,1.46744525432587,0,60,0,0,24.6293525695801,2,0,0,2,24.2555236816406,21.3899993896484,20,24.689998626709,42,10,-4,23.7572479248047,0,0,0,2,24.0372219085693,19.7099990844727,24.6599998474121,0,0,4.34003829956055,0,125,4.92149829864502,0,100,24.2863597869873,0,0,0,23.8258838653564,1,0,0,2,23.0696182250977,21.6399993896484,25,21.5599994659424,30,10,-5,21.5827445983887,0,0,0,2,21.1084823608398,22.0799999237061,21.7299995422363,0,0,1.77791345119476,0,75,75,75,75,1.25172233581543,0,75,75,75,22.4386177062988,0,0,0,21.6311740875244,1,2,0,0,2,21.6649417877197,22.2099990844727,26,22.8099994659424,30,10,-5,19.9648380279541,0,0,0,2,20.9124622344971,23.3799991607666,46.1199989318848,0,0,1.42149889469147,0,70,70,70,70,0.990260899066925,0,70,70,70,21.8397235870361,0,0,0,20.0776519775391,1,35.6222839355469,0,0,0,6.27969312667847,1,6.27969312667847,0,1,100,0,16.385
2026-08-31 08:00:00,2,0,0,2,18.6879272460938,19.1599998474121,26,18.8649988174439,30,10,-5,18.0067443847656,0,0,0,2,18.464448928833,19.7550001144409,20.0349988937378,0,0,2.07225662469864,0,75,75,75,75,1.6053940653801,0,80,80,80,18.9081001281738,0,0,0,18.7061166763306,1,2,0,0,2,18.8848190307617,19.2849998474121,26,41.0749988555909,30,10,-3,17.6343202590943,0,0,0,2,18.1055364608765,20.2799997329712,44.5299987792969,0,0,1.31634134054184,0,75,75,75,75,1.597591817379,0,70,70,70,18.8914098739624,0,0,0,17.8136339187622,1,0,0,2,0,0,2,24.0689563751221,7.24999976158142,26,17,42,10,-3,23.2119274139405,0,0,0,2,23.3549823760987,7.37499976158143,19.7349996566773,0,0,7.78306412696839,0,60,60,60,7.33996939659119,0,60,60,0,0,100,0,80,23.7016162872315,0,24.3691263198853,439.39973449707,24.3720827102661,434.063781738281,0,0,0,0,0,0,0,2,0,2,26.8087387084961,25.8400001525879,25.774998664856,20,25,10,-6,25.0692377090455,0,2,24.8960027694702,26.2149991989136,26.2549991607666,0,700,400,0,0.395344510674477,0,40,0.613118052482605,0,35,24.782907485962,0,0,100,0,12.5507674217224,10,38,24.8056030273438,1,24,23,19.9753341674805,0,417.722793579102,0,21.8698892593384,434.32472229004,22.5764989852906,418.485626220703,17,23,0,0,0,16,21.0578851699829,0,438.785430908203,0,0,0,0,2,0,0,2,21.1657819747925,19.2550001144409,23,26,23,31,10,20.4599990844727,0,0,0.614450544118881,0,80,0,22.0275897979737,0,0,2,25.3552875518799,23.3199996948242,24,30.7849988937378,30,10,25.4430093765259,24.9599990844727,30.3149995803833,0,0,2.90525436401367,0,60,0,25.0931043624878,20.8911046981812,22.5030908584595,2,0,0,2,25.5229215621948,25.6449995040894,25.524998664856,23,21,30,10,25.9849996566773,25.9699993133545,0,0,1.47031801939011,0,50,50,50,0,0,24.8114213943482,2,0,0,2,25.1912097930908,25.854998588562,25.9649991989136,23,26,23,30,10,26.3199996948242,26.4849996566773,0,0,0.981333047151566,0,25,25,25,0,0,24.5848331451417,2,0,0,2,24.5161781311036,25.8699989318848,26.0099992752075,26,20,26,30,10,26.3400001525879,26.5299997329712,24.2598152160645,26,0,0,1.47027671337128,0,60,0,0,24.6302080154419,2,0,0,2,24.2433023452759,21.3849992752075,20,24.6849994659424,42,10,-4,23.7630300521851,0,0,0,2,24.0287103652955,19.6949987411499,24.6349992752075,0,0,4.61609530448914,0,125,4.92929029464722,0,100,24.2843570709229,0,0,0,23.8209924697876,1,0,0,2,22.8759288787842,21.6449995040894,25,21.5649995803833,30,10,-5,21.5703859329224,0,0,0,2,21.1047344207764,22.0799999237061,21.75,0,0,2.73593705892563,0,75,75,75,75,1.2491694688797,0,75,75,75,22.386456489563,0,0,0,21.5389957427979,1,2,0,0,2,21.6694564819336,22.189998626709,26,22.7849988937378,30,10,-5,19.9650058746338,0,0,0,2,21.022126197815,23.3599987030029,46.0749988555909,0,0,1.49331027269364,0,70,70,70,70,0.987006962299347,0,70,70,70,21.7873229980469,0,0,0,20.1330423355103,1,24.5357513427735,0,0,0,6.63752007484437,1,6.63752007484437,0,1,100,0,16.39
2026-08-31 08:15:00,2,0,0,2,18.7657527923584,19.1499996185303,26,18.8899993896484,30,10,-5,18.2187786102295,0,0,0,2,18.4572734832764,19.7199993133545,20.0599994659424,0,0,1.23094809055328,0,75,75,75,75,1.60920190811157,0,80,80,80,18.9369010925293,0,0,0,19.4863414764404,1,2,0,0,2,19.0056247711182,19.2600002288818,26,40.9199981689453,30,10,-3,17.9715118408203,0,0,0,2,18.1395511627197,20.2600002288818,44.0400009155273,0,0,1.30345380306244,0,75,75,75,75,1.59882485866547,0,70,70,70,18.8725662231445,0,0,0,17.8370265960693,1,0,0,2,0,0,2,24.0453147888184,7.34999990463257,26,17,42,10,-3,23.2289028167725,0,0,0,2,23.356819152832,7.46999979019165,19.6299991607666,0,0,7.16990804672241,0,60,60,60,7.33465909957886,0,60,60,0,0,100,0,80,23.6914653778076,0,24.370189666748,436.491455078125,24.3783283233643,435.064270019531,0,0,0,0,0,0,0,2,0,2,26.7452354431152,25.8499984741211,25.7600002288818,20,25,10,-6,25.0688133239746,0,2,24.8909702301025,26.1999988555908,26.2199993133545,0,700,400,0,0.393985241651535,0,40,0.609317660331726,0,35,24.7740230560303,0,0,100,0,12.8369312286377,10,38,24.8191432952881,1,24,23,19.6924076080322,0,419.361175537109,0,21.7738285064697,438.164703369141,22.5950775146484,424.022674560547,17,23,0,0,0,16,20.9097137451172,0,439.999053955078,0,0,0,0,2,0,0,2,21.1403617858887,19.2399997711182,23,26,23,31,10,20.4499988555908,0,0,0.619495511054993,0,80,0,22.0252304077148,0,0,2,25.3533267974854,23.3500003814697,24,30.7799987792969,30,10,25.4381847381592,24.9699993133545,30.3099994659424,0,0,2.90429353713989,0,60,0,25.0876865386963,20.8531265258789,22.4953174591064,2,0,0,2,25.5165843963623,25.6399993896484,25.519998550415,23,21,30,10,25.9799995422363,25.9699993133545,0,0,1.48479545116425,0,50,50,50,0,0,24.8146266937256,2,0,0,2,25.188232421875,25.8499984741211,25.9599990844727,23,26,23,30,10,26.3199996948242,26.4799995422363,0,0,0.979215562343597,0,25,25,25,0,0,24.5886478424072,2,0,0,2,24.5131149291992,25.8499984741211,26.0100002288818,26,20,26,30,10,26.3299999237061,26.5299987792969,25.5138854980469,26,0,0,1.4655145406723,0,60,0,0,24.6284523010254,2,0,0,2,24.2313957214355,21.3599987030029,20,24.6800003051758,42,10,-4,23.7836246490479,0,0,0,2,24.0212879180908,19.6700000762939,24.6299991607666,0,0,4.33469009399414,0,125,4.91363000869751,0,100,24.2795238494873,0,0,0,23.8146152496338,1,0,0,2,22.6701526641846,21.6199989318848,25,21.5399990081787,30,10,-5,21.5047950744629,0,0,0,2,21.1345310211182,22.0499992370605,21.7399997711182,0,0,2.69825530052185,0,75,75,75,75,1.24928867816925,0,75,75,75,22.3085594177246,0,0,0,21.5258808135986,1,2,0,0,2,21.7107276916504,22.1599998474121,26,22.7600002288818,30,10,-5,19.9686889648438,0,0,0,2,21.1875534057617,23.3199996948242,45.9500007629395,0,0,1.00692772865295,0,70,70,70,70,0.987140119075775,0,70,70,70,21.6989116668701,0,0,0,19.9376850128174,1,0,0,0,0,6.98012447357178,1,6.98012447357178,0,1,100,0,16.3975
2026-08-31 08:30:00,2,0,0,2,19.0212230682373,19.1849994659424,26,19.0299997329712,30,10,-5,18.6017322540284,0,0,0,2,18.4760618209839,19.7199993133545,20.1799993515015,0,0,0.864217191934587,0,75,75,75,75,1.60726940631867,0,80,80,80,19.0030822753906,0,0,0,20.1360101699829,1,2,0,0,2,19.2023000717164,19.2550001144409,26,40.7350006103516,30,10,-3,18.4690399169922,0,0,0,2,18.2507028579712,20.2700004577637,44.1099987030029,0,0,1.3075008392334,0,75,75,75,75,1.59655117988587,0,70,70,70,18.8809843063355,0,0,0,17.8926010131836,1,0,0,2,0,0,2,24.0147142410279,7.17999982833863,26,17,42,10,-3,23.2329292297363,0,0,0,2,23.3587265014649,7.30499982833863,19.5699996948242,0,0,7.87807130813599,0,60,60,60,7.35172700881958,0,60,60,0,0,100,0,80,23.7155380249023,0,24.4297933578491,435.446273803711,24.5319662094116,433.088806152344,0,0,0,0,0,0,0,2,0,2,26.7271184921265,25.835000038147,25.7399997711182,20,25,10,-6,25.0606918334961,0,2,24.8810157775879,26.1849994659424,26.1999988555909,0,700,400,0,0.395941495895386,0,40,0.610565423965454,0,35,24.7664346694947,0,0,100,0,12.7062478065491,10,38,24.8140439987183,1,24,23,19.9109792709351,0,419.761779785157,0,21.8336515426636,436.707153320313,22.5309934616089,422.780853271485,17,23,0,0,0,16,20.8698844909668,0,436.732284545899,0,0,0,0,2,0,0,2,21.1334390640259,19.2399997711182,23,26,23,31,10,20.4449987411499,0,0,0.61607563495636,0,80,0,22.0412406921387,0,0,2,25.3513193130494,23.3299999237061,24,30.7849988937378,30,10,25.4339113235474,24.9699993133545,30.3049993515015,0,0,2.90902101993561,0,60,0,25.0892457962036,20.8278112411499,22.505916595459,2,0,0,2,25.5110378265381,25.6399993896484,25.524998664856,23,21,30,10,25.9899997711182,25.9699993133545,0,0,1.47465711832047,0,50,50,50,0,0,24.8119993209839,2,0,0,2,25.1865215301514,25.854998588562,25.9699993133545,23,26,23,30,10,26.3149995803833,26.4949998855591,0,0,0.981557130813599,0,25,25,25,0,0,24.5890197753907,2,0,0,2,24.5096578598023,25.8649988174439,25.9949998855591,26,20,26,30,10,26.3249998092652,26.5199995040894,25.782021522522,26,0,0,1.46726757287979,0,60,0,0,24.6320962905884,2,0,0,2,24.214246749878,21.3599996566773,20,24.6700000762939,42,10,-4,23.7621488571167,0,0,0,2,24.0137777328491,19.6399993896485,24.6199989318848,0,0,4.68185734748841,0,125,4.9260630607605,0,100,24.2733135223389,0,0,0,23.8049354553223,1,0,0,2,22.6995611190796,21.6149988174439,25,21.5449991226196,30,10,-5,21.4818334579468,0,0,0,2,21.2731409072876,22.0449991226196,21.75,0,0,1.88203185796738,0,75,75,75,75,1.25004673004151,0,75,75,75,22.2645235061646,0,0,0,21.5953569412232,1,2,0,0,2,21.6677312850952,22.1099996566773,26,22.7349996566773,30,10,-5,20.0116777420044,0,0,0,2,21.315975189209,23.2949991226197,45.7699985504151,0,0,1.01042246818543,0,70,70,70,70,0.989570438861847,0,70,70,70,21.6485242843628,0,0,0,19.9847869873047,1,5.87131118774414,0,0,0,7.18985271453858,1,7.18985271453858,0,1,100,0,16.405
2026-08-31 08:45:00,2,0,0,2,19.2597713470459,19.2099990844727,26,19.1299991607666,30,10,-5,18.7726554870605,0,0,0,2,18.5142784118652,19.7600002288818,20.2600002288818,0,0,0.669104695320129,0,75,75,75,75,1.60567390918732,0,80,80,80,19.0707817077637,0,0,0,19.6733074188232,1,2,0,0,2,19.3448619842529,19.2700004577637,26,40.6499977111816,30,10,-3,18.7148513793945,0,0,0,2,18.438570022583,20.2700004577637,43.9599990844727,0,0,1.30308568477631,0,75,75,75,75,1.6010617017746,0,70,70,70,18.8882789611816,0,0,0,17.9781150817871,1,0,0,2,0,0,2,24.0049991607666,7.32999992370605,26,17,42,10,-3,23.1987590789795,0,0,0,2,23.3576335906982,7.46000003814697,19.5,0,0,7.80135726928711,0,60,60,60,7.38162660598755,0,60,60,0,0,100,0,80,23.6922550201416,0,24.4750633239746,434.240081787109,24.4776268005371,433.009094238281,0,0,0,0,0,0,0,2,0,2,26.6959533691406,25.8299999237061,25.7399997711182,20,25,10,-6,25.0566864013672,0,2,24.8712635040283,26.1800003051758,26.1800003051758,0,700,400,0,0.387328922748566,0,40,0.613162755966187,0,35,24.7569046020508,0,0,100,0,13.1711349487305,10,38,24.819766998291,1,24,23,19.8938102722168,0,421.33740234375,0,21.211404800415,444.1904296875,22.5911426544189,430.457611083984,17,23,0,0,0,16,21.0236949920654,0,439.9228515625,0,0,0,0,2,0,0,2,21.12619972229,19.2299995422363,23,26,23,31,10,20.4300003051758,0,0,0.615713894367218,0,80,0,22.0465488433838,0,0,2,25.3494434356689,23.3500003814697,24,30.7899990081787,30,10,25.4325485229492,24.9799995422363,30.2999992370605,0,0,2.90968084335327,0,60,0,25.0900077819824,20.8334369659424,22.4698810577393,2,0,0,2,25.4351787567139,25.6399993896484,25.5299987792969,23,21,30,10,25.9899997711182,25.9699993133545,0,0,1.47724866867065,0,50,50,50,0,0,24.8353900909424,2,0,0,2,25.1836929321289,25.8499984741211,25.9599990844727,23,26,23,30,10,26.3199996948242,26.4699993133545,0,0,0.98025369644165,0,25,25,25,0,0,24.5836048126221,2,0,0,2,24.4890537261963,25.8699989318848,26.019998550415,26,20,26,30,10,26.3299999237061,26.5299987792969,25.9408359527588,26,0,0,1.46839344501495,0,60,0,0,24.6341953277588,2,0,0,2,24.2007789611816,21.3500003814697,20,24.6700000762939,42,10,-4,23.7582893371582,0,0,0,2,24.0063819885254,19.6299991607666,24.6199989318848,0,0,4.35402822494507,0,125,4.94584083557129,0,100,24.2674961090088,0,0,0,23.8020439147949,1,0,0,2,22.778865814209,21.6099987030029,25,21.5399990081787,30,10,-5,21.4666080474854,0,0,0,2,21.1589984893799,22.0399990081787,21.7600002288818,0,0,2.83649563789368,0,75,75,75,75,1.24756121635437,0,75,75,75,22.2584400177002,0,0,0,21.5642700195312,1,2,0,0,2,21.6174564361572,22.0799999237061,26,22.7199993133545,30,10,-5,20.035795211792,0,0,0,2,21.4402770996094,23.2799987792969,45.5699996948242,0,0,1.00584125518799,0,70,70,70,70,0.984899699687958,0,70,70,70,21.5927391052246,0,0,0,19.8734226226807,1,0,0,0,0,7.51772117614746,1,7.51772117614746,0,1,100,0,16.4125
2026-08-31 09:00:00,2,0.5,0.5,2,19.6638984680176,19.2199993133545,26,19.1599998474121,30,10,-5,19.0785722732544,0.5,0.5,0,2,20.508490562439,19.7799997329712,20.2899990081787,0,0.5,79.5524888932707,17.4147205352783,126,126,126,126,94.0541528463364,19.461561203003,141.5,141.5,141.5,19.835994720459,17.5480346679688,0,0.5,19.1506576538086,1,2,0.5,0.5,2,19.6584634780884,19.2799987792969,26,40.5799999237061,30,10,-3,18.7691888809205,0.5,0.5,0,2,19.955509185791,20.2550001144409,43.8449993133545,0,0.5,83.382314324379,18.6895599365235,126,126,126,126,80.1805250644683,15.8171033859253,119,119,119,19.6466693878174,19.7565727233887,0,0.5,18.1983337402344,1,0,0,2,0.5,0.5,2,20.5628147125245,7.45999979972839,24.9109563827515,17,42,10,-3,23.4492378234864,0.5,0.5,0,2,23.4018115997314,8.53499984741211,19.4799995422364,0,0.5,83.7003278732302,23.1123294830323,117.5,117.5,117.5,86.0943133831025,16.5735263824463,113.5,113.5,0,0,90.124454498291,0.5,80,23.6829013824463,0,24.3695478439331,434.474822998047,24.3510026931763,434.283203125,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,26.1131525039673,25.4049997329712,25.7249994277954,20,25,10,-6,25.0724716186524,0.5,2,24.6337108612061,25.7699995040894,26.1399993896485,42.1107330322266,700,400,0.5,22.9119605571032,5.2524085044861,77,32.8984434604645,4.41446399688721,76,24.6588449478149,0,0,92.755313873291,0.5,14.2327451705933,10,38,24.3782148361206,1,24,23,19.9539909362793,0,419.825469970703,22.3515510559082,21.2016363143921,462.703720092774,22.4850902557373,454.141891479493,17,23,0,30.439022064209,0,16,21.2763938903809,37.8087158203125,444.678146362305,0,0,0,0,2,0.5,0.5,2,21.454309463501,19.2299995422364,23,26,23,31,10,20.4250001907349,0,0.5,88.552286863327,28.3191719055176,129,0.5,21.3309087753296,0.5,0.5,2,25.3232965469361,23.3899993896485,24,30.7799987792969,30,10,25.2618999481201,24.9849996566773,30.2899990081787,6.83042430877685,0.5,24.6584261655808,4.25851202011109,60,0,25.0892066955567,20.7905387878418,22.5052080154419,2,0,0,2,25.4073266983032,25.6399993896484,25.5299987792969,23,21,30,10,25.9849996566773,25.9749994277954,0,0.5,1.47960698604584,0,91,91,91,0,0,24.8399505615235,2,0,0,2,25.1743316650391,25.8400001525879,25.9599990844727,23,26,23,30,10,26.3199996948242,26.4699993133545,0,0.5,0.984408766031266,0,97,97,97,0,0,23.9886016845703,2,0.5,0.5,2,24.3993244171143,25.854998588562,26.0050001144409,23,20,26,30,10,26.3099994659424,26.524998664856,25.1177072525025,26,35.0267486572266,0.5,71.701164484024,18.2713699340821,109,0,0.5,24.0672283172608,2,0.5,0.5,2,24.051365852356,21.1899995803833,20,24.664999961853,42,10,-4,23.8493814468384,0.5,0.5,0,2,23.9010610580445,19.7399988174439,24.6149988174439,27.4535903930664,0.5,147.972235441208,35.7656631469727,209,122.662165641785,26.2770385742188,165.5,24.0000410079956,0,0,0.5,23.1026229858399,1,0,0,2,22.638087272644,21.6099987030029,25,21.5299987792969,30,10,-5,21.4613265991211,0,0,0,2,21.2287130355835,22.0299987792969,21.7550001144409,0,0.5,1.93597787618637,0,126,126,126,126,1.24836599826813,0,126,126,126,22.2073011398316,0,0,0,21.462142944336,1,2,0,0,2,21.5630130767823,22.0599994659424,26,22.6899995803833,30,10,-5,20.0647172927857,0,0,0,2,21.5381212234497,23.2599992752075,45.4049987792969,0,0.5,1.00899839401245,0,123.5,123.5,123.5,123.5,0.988149076700211,0,107,107,107,21.5222368240357,0,0,0,19.7969665527344,1,14.3643646240235,0,0,0,7.37285804748535,1,7.37285804748535,0,1,100,0,16.42
2026-08-31 09:15:00,2,1,1,2,21.3158779144287,19.2299995422363,26,19.1599998474121,30,10,-5,22.9674968719482,1,1,0,2,24.5189952850342,19.7999992370605,20.2700004577637,0,1,175.975219726562,39.1810913085938,177,177,177,177,202.379241943359,41.7430763244629,203,203,203,21.9906616210938,0,0,1,18.78733253479,1,2,1,1,2,21.0196857452393,19.2799987792969,26,41.129997253418,30,10,-3,20.9472732543945,1,1,0,2,23.1085681915283,20.2399997711182,43.9099998474121,0,1,174.816131591797,39.6989402770996,177,177,177,177,166.079345703125,33.9135894775391,168,168,168,21.0992374420166,4.22936725616455,0,1,18.7174034118652,1,0,0,2,1,1,2,17.766040802002,7.42999982833862,20.0220222473145,17,42,10,-3,23.7268543243408,1,1,0,2,23.3766841888428,9.46000003814697,19.4799995422363,0,1,172.542724609375,50.0609321594238,175,175,175,166.626678466797,35.6033935546875,167,167,0,0,80.4624176025391,1,80,22.2132625579834,0,23.4010734558105,434.718872070312,23.202320098877,433.406707763672,1,1,1,1,0,0,0,2,1,2,21.1181297302246,7.19000005722046,25.6099987030029,20,25,10,-6,23.9796676635742,1,2,23.2903175354004,13.5099992752075,26.0399990081787,100,700,400,1,95.3970489501953,32.3210372924805,114,97.6341171264648,28.0912342071533,117,23.4622402191162,0,0,86.3435745239258,1,13.6564235687256,10,38,21.970531463623,1,24,23,20.974666595459,0,423.407501220703,100,21.7642650604248,446.485717773438,21.8649959564209,434.021545410156,17,23,0,100,0,16,22.0866069793701,100,452.7890625,0,0,0,0,2,1,1,2,22.4181079864502,19.2099990844727,23,26,23,31,10,20.3999996185303,0,1,176.722106933594,58.0288619995117,178,1,20.2449111938477,1,1,2,24.0372085571289,23.3999996185303,24,30.769998550415,30,10,23.2600536346436,25.2899990081787,30.2899990081787,25.1565990447998,1,60.7244300842285,17.8355541229248,60,0,23.1836776733398,20.9389343261719,22.8304119110107,2,0,0,2,25.3585033416748,25.6499996185303,25.519998550415,23,21,30,10,25.9899997711182,25.9699993133545,0,1,1.47854065895081,0,132,132,132,0,0,24.8013343811035,2,0,0,2,24.9859600067139,25.8199996948242,25.939998626709,23,26,23,30,10,26.3099994659424,26.4099998474121,0,1,0.983084559440613,0,169,169,169,0,0,21.9303207397461,2,1,1,2,23.041618347168,25.7099990844727,26,20,20,26,30,10,26.019998550415,26.4799995422363,24.791820526123,26,100,1,157.75456237793,40.9589653015137,158,0,1,22.1343688964844,2,1,1,2,19.6382751464844,7.41999959945679,20,24.6299991607666,42,10,-4,23.7127819061279,1,1,0,2,23.4501476287842,13.9699993133545,24.5799999237061,68.3109359741211,1,292.303283691406,34.3437767028809,293,230.029113769531,26.1141452789307,231,22.2894916534424,0,0,1,20.7751750946045,1,0,0,2,22.3635368347168,21.5900001525879,25,21.5200004577637,30,10,-5,21.4215564727783,0,0,0,2,21.2968101501465,22.0100002288818,21.75,0,1,0.986077964305878,0,177,177,177,177,1.24785041809082,0,177,177,177,22.0672340393066,0,0,0,21.3346195220947,1,2,0,0,2,21.5218753814697,22.0599994659424,26,22.6599998474121,30,10,-5,20.0978145599365,0,0,0,2,21.5860710144043,23.2399997711182,45.2799987792969,0,1,1.00583374500275,0,177,177,177,177,0.984436392784119,0,144,144,144,21.4666900634766,0,0,0,19.82688331604,1,0,0,0,0,8.21149826049805,1,8.21149826049805,0,1,100,0,16.6975
2026-08-31 09:30:00,2,1,1,2,21.0626068115235,19.2649993896485,26,19.2249994277954,30,10,-5,23.8290386199952,1,1,0,2,24.6199607849121,19.7999992370606,20.3199996948242,0,1,184.660415649414,40.6084365844727,185,185,185,185,211.523551940918,43.7052040100098,212,212,212,21.1410808563232,1.46570754051209,0,1,18.9763431549072,1,2,1,1,2,20.8402376174927,19.3199996948243,26,40.9899997711182,30,10,-3,22.1224689483643,1,1,0,2,23.219425201416,20.2600002288819,43.7800006866456,0,1,184.862419128418,40.6774806976319,185,185,185,185,175.930778503418,35.0835151672363,175,175,175,20.5402755737305,4.14123439788818,0,1,18.8508186340332,1,0,0,2,1,1,2,17.8353567123413,7.8349997997284,17,17,42,10,-3,23.6310720443726,1,1,0,2,23.0760107040406,9.73000001907349,19.4649991989136,0,1,188.030303955078,52.7709980010987,183,183,183,171.674171447754,40.7824096679688,174,174,0,0,60.5313854217529,1,80,21.1005840301514,0,23.0224189758301,436.628631591797,22.7910308837891,435.211547851563,1,1,1,1,0,0,0,2,1,2,20.7931728363038,7.71499991416931,25.2199993133545,20,25,10,-6,23.2224168777466,1,2,22.7904767990113,13.8249998092652,25.5249996185303,100,700,400,1,116.063762664795,39.3461475372315,119,115.348876953125,37.8021678924561,123,22.6085653305054,0,0,86.3697166442871,1,13.6307172775269,10,38,21.5875797271729,1,24,23,20.9811983108521,0,428.689010620117,100,22.2250213623047,447.329605102539,22.0299835205078,430.387756347657,17,23,0,100,0,16,22.7602138519287,100,449.177215576172,0,0,0,0,2,1,1,2,22.9683361053467,19.1800003051758,23,26,23,31,10,20.3599996566773,0,1,183.964096069336,59.5749778747559,185,1,20.2794151306152,1,1,2,23.6998519897461,23.3949995040894,24,30.7799987792969,30,10,23.0326719284058,25.3199996948243,30.2799987792969,11.8143801689148,1,60.1831493377686,18.1788167953491,60,0,22.5152406692505,21.2014312744141,22.971923828125,2,0,0,2,25.3150424957276,25.6399993896484,25.5149993896484,23,21,30,10,25.9799995422363,25.9699993133545,0,1,1.47649168968201,0,138,138,138,0,0,24.6467008590698,2,0,0,2,24.8535451889038,25.7499990463257,25.8099994659424,23,26,23,30,10,26.2199993133545,26.045000076294,0,1,0.984844893217087,0,179,179,179,0,0,21.5556135177612,2,1,1,2,22.5480632781983,25.6099996566773,25.8649997711182,20,20,26,30,10,25.9149990081787,26.2149991989136,25.5888061523438,26,100,1,165.086791992188,43.1321811676026,165,0,1,21.7615222930908,2,1,1,2,19.6824007034302,7.87999963760376,20,24.5549993515015,42,10,-4,23.3927278518677,1,1,0,2,23.1621036529541,15.6399993896484,24.4749994277954,45.9983329772949,1,304.513153076172,35.9105739593506,305,239.154777526856,28.200761795044,241,21.632441520691,0,0,1,20.2205772399902,1,0,0,2,22.2719497680664,21.5799999237061,25,21.5050001144409,30,10,-5,21.3943500518799,0,0,0,2,21.3174877166748,21.9949998855591,21.75,0,1,1.3224687576294,0,185,185,185,185,1.24871182441712,0,185,185,185,22.0581178665161,0,0,0,21.3145942687988,1,2,0,0,2,21.4785480499268,22.0150003433228,26,22.6499996185303,30,10,-5,20.1226367950439,0,0,0,2,21.6383705139161,23.2249994277954,45.1550006866456,0,1,1.00947856903077,0,185,185,185,185,0.987947642803192,0,149,149,149,21.4009799957276,0,0,0,19.8324632644653,1,0,0,0,0,8.82727384567261,1,8.82727384567261,0,1,100,0,16.975
2026-08-31 09:45:00,2,1,1,2,20.9841117858887,19.3799991607666,26,19.3299999237061,30,10,-5,24.158390045166,1,1,0,2,24.6740207672119,19.8400001525879,20.3500003814697,0,1,184.299850463867,40.8285827636719,185,185,185,185,211.846099853516,43.7540168762207,212,212,212,20.7681179046631,0.266552716493607,0,1,19.0194244384766,1,2,1,1,2,21.1397094726562,19.3799991607666,26,40.9199981689453,30,10,-3,21.4329872131348,1,1,0,2,23.1266860961914,20.2899990081787,43.9500007629395,0,1,184.242477416992,41.2573013305664,185,185,185,185,174.718643188477,35.2409210205078,175,175,175,20.8789825439453,0,0,1,18.9678173065186,1,0,0,2,1,1,2,17.1829242706299,7.91999959945679,17,17,42,10,-3,24.1164779663086,1,1,0,2,22.9005603790283,9.65999984741211,19.6800003051758,0,1,182.129928588867,56.6967697143555,183,183,183,171.813140869141,56.4752349853516,174,174,0,0,25.2831420898438,1,80,20.097339630127,0,22.8759174346924,436.712524414062,22.5874862670898,437.474731445312,1,1,1,1,0,0,0,2,1,2,20.5636615753174,7.71999979019165,24.8799991607666,20,25,10,-6,22.8794689178467,1,2,22.6028213500977,13.7699995040894,24.9899997711182,100,700,400,1,119.092086791992,40.2466468811035,119,118.221542358398,40.7654914855957,123,22.2383766174316,0,0,86.7968902587891,1,13.2017002105713,10,38,21.3827037811279,1,24,23,21.1949157714844,0,425.273742675781,100,23.3486194610596,440.402526855469,22.5766010284424,430.345336914062,17,23,0,100,0,16,23.5780582427979,100,441.260620117188,0,0,0,0,2,1,1,2,23.0961780548096,19.1599998474121,23,26,23,31,10,20.3299999237061,0,1,184.713745117188,59.2947120666504,185,1,20.248348236084,1,1,2,23.5736465454102,23.4200000762939,24,30.769998550415,30,10,22.9487342834473,25.2399997711182,30.269998550415,0,1,60.0196914672852,18.5746059417725,60,0,22.1990795135498,21.9573993682861,23.0724411010742,2,0,0,2,25.2687225341797,25.6199989318848,25.4799995422363,23,21,30,10,25.9799995422363,25.9599990844727,0,1,1.47350251674652,0,138,138,138,0,0,24.477876663208,2,0,0,2,24.7755527496338,25.6800003051758,25.6999988555908,23,26,23,30,10,26.1099987030029,25.6999988555908,0,1,1.01653897762299,0,179,179,179,0,0,21.3358402252197,2,1,1,2,22.2679138183594,25.5100002288818,25.6999988555908,20,20,26,30,10,25.7899990081787,25.9799995422363,26.8041915893555,26,100,1,164.901336669922,43.3262596130371,165,0,1,21.5437812805176,2,1,1,2,19.9977760314941,8.01000022888184,20,24.4799995422363,42,10,-4,23.2789821624756,1,1,0,2,23.0794353485107,17.4300003051758,24.3599987030029,37.4473114013672,1,302.973327636719,41.544506072998,305,239.3828125,36.1221122741699,241,21.2537040710449,0,0,1,19.8655281066895,1,0,0,2,22.5066947937012,21.5599994659424,25,21.5,30,10,-5,21.3763790130615,0,0,0,2,21.2284622192383,21.9699993133545,21.7600002288818,0,1,1.81251871585846,0,185,185,185,185,1.24828219413757,0,185,185,185,22.0919933319092,0,0,0,21.4329299926758,1,2,0,0,2,21.4470291137695,21.9899997711182,26,22.6199989318848,30,10,-5,20.1563034057617,0,0,0,2,21.6935729980469,23.189998626709,44.9899978637695,0,1,1.00671625137329,0,185,185,185,185,0.986214458942413,0,149,149,149,21.3582096099854,0,0,0,19.8428688049316,1,0,0,0,0,9.49213886260986,1,9.49213886260986,0,1,100,0,17.2525
2026-08-31 10:00:00,2,1,1,2,21.0729007720948,19.5799999237061,26,19.5249996185303,30,10,-5,24.6433200836182,1,1,0,2,24.78910446167,19.9199991226196,20.4599990844727,0,1,196.439224243165,42.9650592803956,196,196,196,196,226.36735534668,46.0216388702393,225.5,225.5,225.5,20.5434474945068,0,0,1,19.8277168273926,1,2,1,1,2,21.0306053161621,19.4949989318848,26,40.9099979400635,30,10,-3,22.1183624267578,1,1,0,2,23.2572221755982,20.375,43.8549976348877,0,1,196.022438049317,42.6711578369141,196,196,196,196,185.779487609864,37.4211711883545,186,186,186,20.7948961257935,0.410255789756775,0,1,19.3269157409668,1,0,0,2,1,1,2,16.971116065979,7.18499970436097,17,17,42,10,-3,24.0647888183594,1,1,0,2,22.7284021377564,9.04499959945679,20.3050003051758,0,1,193.230987548829,61.0756530761719,195.5,195.5,195.5,185.755096435547,62.2573471069336,186,186,0,0,25.7334594726563,1,80,20.0176496505737,0,22.7296133041382,438.567169189453,22.2698011398316,439.538238525391,1,1,1,1,0,0,0,2,1,2,20.3836154937744,6.91999983787536,24.6599998474122,20,25,10,-6,22.7539920806885,1,2,22.4769430160523,13.1849999427796,24.4749994277954,100,700,400,1,125.805446624756,41.7317962646485,127,126.558574676514,44.1918334960938,132,22.1248931884766,0,0,86.8559074401856,1,13.1431369781495,10,38,21.48037815094,1,24,23,21.3559770584107,0,426.899810791016,100,23.6232280731202,441.307205200196,22.6894435882569,430.212707519531,17,23,0,100,0,16,23.2846431732178,100,436.315689086914,0,0,0,0,2,1,1,2,23.0489501953125,19.1549997329712,23,26,23,31,10,20.3149995803833,0,1,195.460289001465,60.9247245788574,196,1,20.3834390640259,1,1,2,23.5920286178589,23.414999961853,24,30.7550001144409,30,10,22.9828414916993,25.2099990844727,30.25,0,1,60.1936149597168,18.535309791565,60,0,22.216142654419,22.2855501174927,23.1035957336426,2,0,0,2,25.2384786605835,25.6199989318848,25.4549989700318,23,21,30,10,25.9699993133545,25.9349994659424,0,1,1.47533589601517,0,147,147,147,0,0,24.3748636245728,2,0,0,2,24.6817035675049,25.5699996948242,25.5799989700318,23,26,23,30,10,25.9899988174439,25.4449987411499,0,1,0.983342230319977,0,194.5,194.5,194.5,0,0,21.4000778198242,2,1,1,2,22.2892761230469,25.4149990081787,25.5749988555909,20,20,26,30,10,25.6799993515015,25.7849988937378,27.0138893127442,26,100,1,175.97492980957,45.5696353912354,176,0,1,21.596646308899,2,1,1,2,19.956880569458,7.24499988555908,20,24.3899993896485,42,10,-4,23.2369956970215,1,1,0,2,23.0536775588989,17.9499998092652,24.2849998474121,35.6409912109375,1,323.480758666992,43.6163139343262,323.5,253.631500244141,38.6928005218506,255,21.1407403945923,0,0,1,19.82435131073,1,0,0,2,22.3355560302735,21.5399990081787,25,21.4949998855591,30,10,-5,21.3720636367798,0,0,0,2,21.0959844589234,21.9649991989136,21.7449998855591,0,1,1.51075991988182,0,196,196,196,196,1.24866795539856,0,196,196,196,22.0424022674561,0,0,0,21.2278213500977,1,2,0,0,2,21.4139471054077,21.9649991989136,26,22.5999994277954,30,10,-5,20.1932439804077,0,0,0,2,21.5655794143677,23.170000076294,44.9400005340577,0,1,1.0111010670662,0,196,196,196,196,0.989537000656128,0,157,157,157,21.2679262161255,0,0,0,19.8956298828125,1,0,0,0,0,7.99637174606324,1,7.99637174606324,0,1,100,0,17.53
