2026-08-31 10:15:00,2,1,1,2,21.5716686248779,19.8899993896484,26,19.9099998474121,30,10,-5,25.0362720489502,1,1,0,2,24.9674320220947,20.0599994659424,20.7099990844727,0,1,198.724716186523,43.7915229797363,200,200,200,200,231.674026489258,46.824634552002,230,230,230,21.0719738006592,0,0,1,20.9824695587158,1,2,1,1,2,20.9915351867676,19.6599998474121,26,40.879997253418,30,10,-3,23.1354160308838,1,1,0,2,23.5927448272705,20.5299987792969,43.8299980163574,0,1,201.12467956543,43.8092765808105,200,200,200,200,190.244995117188,38.4352874755859,190,190,190,20.5024681091309,0.133128628134727,0,1,19.5028667449951,1,0,0,2,1,1,2,17.1235885620117,7.53999996185303,17,17,42,10,-3,23.9288387298584,1,1,0,2,22.5482521057129,9.34000015258789,20.8699989318848,0,1,201.510375976562,63.0296249389648,200,200,200,187.279159545898,64.7558059692383,190,190,0,0,23.1194076538086,1,80,20.1266403198242,0,22.5751609802246,438.635162353516,22.0245323181152,439.495910644531,1,1,1,1,0,0,0,2,1,2,20.3888511657715,7.25999975204468,24.4499988555908,20,25,10,-6,22.6501312255859,1,2,22.3686866760254,13.4499998092651,24.0599994659424,100,700,400,1,129.906692504883,42.7084465026855,130,132.292449951172,46.3879241943359,135,22.0721855163574,0,0,86.93603515625,1,13.0642576217651,10,38,21.5506763458252,1,24,23,21.3340225219727,0,428.090698242188,100,23.8444194793701,440.695983886719,22.6942577362061,428.420379638672,17,23,0,100,0,16,23.2797565460205,100,434.105743408203,0,0,0,0,2,1,1,2,22.9750728607178,19.1599998474121,23,26,23,31,10,20.3099994659424,0,1,200.01530456543,62.2149696350098,200,1,20.474142074585,1,1,2,23.6286926269531,23.4599990844727,24,30.75,30,10,22.9785022735596,25.2099990844727,30.2399997711182,0,1,60.2514953613281,18.6787071228027,60,0,22.6115455627441,22.4995536804199,23.123420715332,2,0,0,2,25.2304229736328,25.6099987030029,25.439998626709,23,21,30,10,25.9599990844727,25.9099998474121,0,1,1.47182476520538,0,150,150,150,0,0,24.3463802337646,2,0,0,2,24.6091766357422,25.4599990844727,25.4699993133545,23,26,23,30,10,25.8599987030029,25.1700000762939,0,1,0.979060292243958,0,200,200,200,0,0,21.4613952636719,2,1,1,2,22.3408317565918,25.3299999237061,25.4599990844727,20,20,26,30,10,25.5900001525879,25.5799999237061,26.9906902313232,26,100,1,181.747695922852,46.2239151000977,180,0,1,21.6570930480957,2,1,1,2,19.9865837097168,7.50999975204468,20,24.3400001525879,42,10,-4,23.201301574707,1,1,0,2,23.0219764709473,17.8099994659424,24.2099990844727,32.6017684936523,1,329.436431884766,45.341796875,330,257.236450195312,40.4736747741699,260,21.163179397583,0,0,1,19.9418334960938,1,0,0,2,22.1790294647217,21.5399990081787,25,21.4799995422363,30,10,-5,21.3295078277588,0,0,0,2,21.1155757904053,21.9599990844727,21.7399997711182,0,1,1.00239634513855,0,200,200,200,200,1.24964988231659,0,200,200,200,21.973180770874,0,0,0,21.2619915008545,1,2,0,0,2,21.3791408538818,21.9300003051758,26,22.6000003814697,30,10,-5,20.2034873962402,0,0,0,2,21.5790500640869,23.1299991607666,44.8899993896484,0,1,1.01000392436981,0,200,200,200,200,0.987094879150391,0,160,160,160,21.2087745666504,0,0,0,20.0248947143555,1,0,0,0,0,9.64879417419434,1,9.64879417419434,0,1,100,0,17.8075
2026-08-31 10:30:00,2,1,1,2,21.9972457885742,20.2499990463257,26,20.3999996185303,30,10,-5,25.3185892105103,1,1,0,2,25.2455530166626,20.255000114441,21.0849990844727,0,1,200.576812744141,43.8538722991944,200,200,200,200,229.418045043946,47.4508152008057,230,230,230,21.3947582244873,0,0,1,21.2419395446778,1,2,1,1,2,20.9868335723877,19.9149999618531,26,40.8499984741211,30,10,-3,23.1371774673462,1,1,0,2,23.4944152832031,20.7550001144409,43.5449981689453,0,1,199.140319824219,43.4186992645264,200,200,200,200,189.462951660157,38.4136829376221,190,190,190,20.5205669403076,0.222667649388313,0,1,19.6983070373536,1,0,0,2,1,1,2,17.0268354415894,7.60999989509583,17,17,42,10,-3,23.8782472610474,1,1,0,2,22.4217348098755,9.32499980926514,21.2799997329712,0,1,201.63151550293,64.175344467163,200,200,200,190.498352050781,71.2013778686523,190,190,0,0,16.5943908691406,1,80,20.3163108825684,0,22.4649801254273,436.722778320312,21.8717412948608,438.39973449707,1,1,1,1,0,0,0,2,1,2,20.4060564041138,7.42999982833863,24.2849998474121,20,25,10,-6,22.6468830108643,1,2,22.3026475906372,13.6099996566773,23.75,100,700,400,1,128.677169799805,42.7828159332275,130,134.352531433106,47.2503337860108,135,22.0367298126221,0,0,86.8970642089844,1,13.1029005050659,10,38,21.5928735733032,1,24,23,20.7705087661744,0,428.650222778321,100,23.4472255706787,440.878463745117,22.524549484253,430.281188964844,17,23,0,100,0,16,23.1144180297852,100,433.174255371094,0,0,0,0,2,1,1,2,23.0385007858277,19.1549997329712,23,26,23,31,10,20.3149995803833,0,1,198.294158935547,61.9445323944092,200,1,20.5585336685181,1,1,2,23.6811723709107,23.4799995422363,24,30.7449998855591,30,10,22.9690618515015,25.1749992370606,30.2349996566773,0,1,60.1456508636475,18.7194213867188,60,0,23.0847511291504,22.6479740142823,23.1312141418457,2,0,0,2,25.2351961135864,25.6099987030029,25.4300003051758,23,21,30,10,25.9499988555908,25.8849992752075,0,1,1.47085893154144,0,150,150,150,0,0,24.3816661834717,2,0,0,2,24.5491752624512,25.3900003433228,25.3799991607666,23,26,23,30,10,25.7599992752075,24.9549999237061,0,1,0.98569542169571,0,200,200,200,0,0,21.4946088790894,2,1,1,2,22.3618097305298,25.2599992752075,25.3699998855591,20,20,26,30,10,25.4650001525879,25.399998664856,27.073657989502,26,100,1,180.581596374512,46.365406036377,180,0,1,21.6864948272705,2,1,1,2,20.2091970443726,7.7649998664856,20,24.2749996185303,42,10,-4,23.2481460571289,1,1,0,2,23.0944967269898,17.9499988555908,24.1399993896484,39.9489727020264,1,329.634994506836,46.107889175415,330,259.949264526367,42.964168548584,260,21.2841167449951,0,0,1,20.1513462066651,1,0,0,2,22.2435579299927,21.5150003433228,25,21.4849996566773,30,10,-5,21.3365097045899,0,0,0,2,21.3069381713867,21.9549989700318,21.7399997711182,0,1,1.3939433991909,0,200,200,200,200,1.24860548973084,0,200,200,200,21.9353942871094,0,0,0,21.2554368972779,1,2,0,0,2,21.3515281677246,21.9299993515015,26,22.585000038147,30,10,-5,20.227933883667,0,0,0,2,21.5578746795655,23.1249990463257,44.7999992370606,0,1,1.01088255643845,0,200,200,200,200,0.988238126039505,0,160,160,160,21.2054376602173,0,0,0,20.1124067306519,1,0,0,0,1,12.0956287384034,0,12.0956287384034,0,1,100,0,18.085
2026-08-31 10:45:00,2,1,1,2,22.6469650268555,20.6199989318848,26,20.939998626709,30,10,-5,25.4900856018066,1,1,0,2,25.3841819763184,20.4799995422363,21.4899997711182,0,1,201.396697998047,43.884937286377,200,200,200,200,230.715438842773,47.2839546203613,230,230,230,22.0770587921143,0,0,1,21.9275493621826,1,2,1,1,2,21.2150745391846,20.2099990844727,26,40.7999992370605,30,10,-3,23.5524673461914,1,1,0,2,23.5955772399902,20.9899997711182,43.5499992370605,0,1,199.414642333984,43.6591606140137,200,200,200,200,190.366638183594,38.4219207763672,190,190,190,20.8385562896729,0,0,1,20.5804443359375,1,0,0,2,1,1,2,17.0791912078857,7.64999961853027,17,17,42,10,-3,23.8183536529541,1,1,0,2,22.3185920715332,9.34000015258789,21.6000003814697,0,1,196.938491821289,65.5587310791016,200,200,200,190.794250488281,74.9074783325195,190,190,0,0,12.3987579345703,1,80,20.7535514831543,0,22.3699531555176,436.696960449219,21.7119541168213,437.060943603516,1,1,1,1,0,0,0,2,1,2,20.3659191131592,7.46000003814697,24.1399993896484,20,25,10,-6,22.7638740539551,1,2,22.2595367431641,13.5499992370605,23.519998550415,100,700,400,1,129.999435424805,42.44287109375,130,136.311981201172,48.1588249206543,135,22.0772705078125,0,0,86.8588104248047,1,13.140230178833,10,38,21.7876091003418,1,24,23,20.5688610076904,0,428.804565429688,100,22.3923759460449,440.161346435547,21.9586601257324,427.663482666016,17,23,0,100,0,16,23.0269012451172,100,437.992919921875,0,0,0,0,2,1,1,2,23.0202903747559,19.1800003051758,23,26,23,31,10,20.3099994659424,0,1,198.579925537109,61.6970062255859,200,1,20.8253383636475,1,1,2,23.740758895874,23.5100002288818,24,30.7399997711182,30,10,23.0231533050537,25.1499996185303,30.189998626709,0,1,59.9947280883789,18.4854602813721,60,0,23.4674434661865,22.7328128814697,23.1404190063477,2,0,0,2,25.2288188934326,25.5999984741211,25.3999996185303,23,21,30,10,25.939998626709,25.8699989318848,0,1,1.47721803188324,0,150,150,150,0,0,24.4041900634766,2,0,0,2,24.4807968139648,25.2999992370605,25.2899990081787,23,26,23,30,10,25.6399993896484,24.8199996948242,0,1,0.984899342060089,0,200,200,200,0,0,21.6674690246582,2,1,1,2,22.4904136657715,25.189998626709,25.269998550415,20,20,26,30,10,25.3500003814697,25.2299995422363,27.163366317749,26,100,1,180.131927490234,46.3605194091797,180,0,1,21.8534774780273,2,1,1,2,20.0927047729492,7.71000003814697,20,24.2099990844727,42,10,-4,23.3029899597168,1,1,0,2,23.1441383361816,17.1599998474121,24.0599994659424,51.4103240966797,1,330.210021972656,46.2080459594727,330,260.663330078125,44.8100166320801,260,21.5491256713867,0,0,1,20.591344833374,1,0,0,2,22.0500144958496,21.5299987792969,25,21.4799995422363,30,10,-5,21.3217449188232,0,0,0,2,21.4576148986816,21.9699993133545,21.7399997711182,0,1,0.99091511964798,0,200,200,200,200,1.24885404109955,0,200,200,200,21.8661003112793,0,0,0,21.2548828125,1,2,0,0,2,21.3464756011963,21.9300003051758,26,22.5599994659424,30,10,-5,20.2717609405518,0,0,0,2,21.4863376617432,23.1199989318848,44.7299995422363,0,1,1.00980532169342,0,200,200,200,200,0.986964523792267,0,160,160,160,21.2083835601807,0,0,0,20.1683006286621,1,0,0,0,1,11.7224531173706,0,11.7224531173706,0,1,100,0,18.3625
2026-08-31 11:00:00,2,1,1,2,21.8084497451782,20.8799991607666,26,21.1399993896485,30,10,-5,25.4258308410645,1,1,0,2,25.3677711486817,20.6699991226197,21.6899995803833,0,1,202.045524597168,43.0520629882813,200,200,200,200,230.42554473877,47.8465595245362,230,230,230,21.2387800216675,0,0,1,20.5170564651489,1,2,1,1,2,21.1169424057007,20.3449993133545,26,40.7199993133545,30,10,-3,23.3247785568238,1,1,0,2,23.5093059539795,21.1149988174439,43.6699981689454,0,1,200.024658203125,43.5010452270508,200,200,200,200,190.20565032959,38.7924251556397,190,190,190,20.6673908233643,0,0,1,20.0173254013062,1,0,0,2,1,1,2,16.9824304580689,7.52499985694885,17,17,42,10,-3,23.761962890625,1,1,0,2,22.2225847244263,9.21000003814697,21.8699989318848,0,1,196.64868927002,66.7335014343262,200,200,200,189.942695617676,77.5553016662597,190,190,0,0,10.7067375183105,1,80,20.7741365432739,0,22.2148294448853,436.761749267578,21.6638221740723,435.921737670899,1,1,1,1,0,0,0,2,1,2,20.3921594619751,7.33499979972839,24.0049991607666,20,25,10,-6,22.7875843048096,1,2,22.302770614624,13.4549994468689,23.3499994277954,100,700,400,1,130.482978820801,42.5037593841553,130,131.651069641114,48.4247817993164,135,22.1497974395752,0,0,86.8772773742676,1,13.1228442192078,10,38,21.8577499389649,1,24,23,20.8676557540894,0,431.276733398438,100,23.5754728317261,438.709259033203,22.0239267349243,429.125045776367,17,23,0,100,0,16,23.1432390213013,100,434.710021972656,0,0,0,0,2,1,1,2,23.0193185806275,19.1750001907349,23,26,23,31,10,20.3199996948242,0,1,197.813201904297,62.0470046997071,200,1,20.9035539627076,1,1,2,23.985990524292,23.5049991607666,24,30.7199993133545,30,10,23.3540134429932,25.1249990463257,30.1799993515015,0.331899434328079,1,60.0838584899903,18.5406303405762,60,0,23.1467809677124,22.8565883636475,23.154582977295,2,0,0,2,25.1881647109986,25.5999984741211,25.3799991607666,23,21,30,10,25.914999961853,25.8499994277954,0,1,1.46663123369217,0,150,150,150,0,0,24.3852615356445,2,0,0,2,24.4277076721192,25.2199993133545,25.2049999237061,23,26,23,30,10,25.5349998474121,24.6799993515015,0,1,0.977981865406037,0,200,200,200,0,0,21.7472934722901,2,1,1,2,22.5845756530762,25.1099996566773,25.1699991226196,20,20,26,30,10,25.2449989318848,25.0550003051758,27.2724704742432,26,100,1,179.545448303223,46.26810836792,180,0,1,21.9275884628296,2,1,1,2,20.0854368209839,7.5699999332428,20,24.1499996185303,42,10,-4,23.3746995925904,1,1,0,2,23.2235317230225,15.6999998092652,23.9849996566773,58.0843086242676,1,328.067611694336,48.1997623443604,330,259.139343261719,46.7780952453613,260,21.6563959121704,0,0,1,20.6415100097657,1,1,1,2,22.1408739089966,21.5100002288818,25,21.5099992752076,30,10,-5,22.9754915237427,1,1,0,2,23.3252182006836,21.9549989700318,21.7699995040894,0,1,185.895286560059,43.7070255279541,200,200,200,200,185.188758850098,45.2969589233398,200,200,200,21.3804988861084,0,0,1,20.7314367294312,1,2,0.5,0.5,2,21.4488821029663,21.8899993896484,26,22.5599994659424,30,10,-5,21.3005275726319,0.5,0.5,0,2,22.4199514389038,23.085000038147,44.7000007629395,0,1,100.101400852204,23.2729530334473,200,200,200,200,76.3857978582384,43.9593620300293,160,160,160,20.9781608581543,0,0,0.5,20.2797288894654,1,0,0,0,1,11.3581323623658,0,11.3581323623658,0,1,100,0,18.64
2026-08-31 11:15:00,2,1,1,2,22.0133247375488,21.0200004577637,26,21.189998626709,30,10,-5,25.5020942687988,1,1,0,2,25.4397563934326,20.7700004577637,21.7199993133545,0,1,199.011169433594,43.0034217834473,200,200,200,200,230.0634765625,47.7505760192871,230,230,230,21.5847873687744,0,0,1,21.1181564331055,1,2,1,1,2,21.182201385498,20.3999996185303,26,40.5799980163574,30,10,-3,23.3209896087646,1,1,0,2,23.3646945953369,21.1199989318848,43.5299987792969,0,1,199.277328491211,43.1327133178711,200,200,200,200,193.668304443359,38.771915435791,190,190,190,20.7493801116943,0,0,1,20.5526065826416,1,0,0,2,1,1,2,17.1117076873779,7.80999994277954,17,17,42,10,-3,23.6804580688477,1,1,0,2,22.1231422424316,9.5,22.0699996948242,0,1,201.479598999023,65.7596893310547,200,200,200,188.774719238281,78.6641387939453,190,190,0,0,8.52442169189453,1,80,20.8544178009033,0,22.1548461914062,436.585632324219,21.5088386535645,435.166137695312,1,1,1,1,0,0,0,2,1,2,20.4490928649902,7.71999979019165,23.8699989318848,20,25,10,-6,22.7950553894043,1,2,22.2856941223145,13.75,23.2199993133545,100,700,400,1,128.982086181641,42.5558242797852,130,132.717224121094,48.7611122131348,135,22.1582832336426,0,0,86.8849945068359,1,13.1152820587158,10,38,21.8656196594238,1,24,23,21.0917530059814,0,431.68310546875,100,23.6817474365234,440.8046875,22.0630626678467,428.246795654297,17,23,0,100,0,16,23.1001281738281,100,432.765686035156,0,0,0,0,2,1,1,2,22.9773349761963,19.1800003051758,23,26,23,31,10,20.3199996948242,0,1,201.097702026367,62.1119689941406,200,1,20.943338394165,1,1,2,24.1229915618896,23.5,24,30.7199993133545,30,10,23.5167484283447,25.1199989318848,30.1799983978271,4.96449661254883,1,59.4968681335449,18.5583915710449,60,0,22.8780956268311,22.9351234436035,23.1758308410645,2,0,0,2,25.1520252227783,25.5900001525879,25.3799991607666,23,21,30,10,25.8999996185303,25.8299999237061,0,1,1.46470105648041,0,150,150,150,0,0,24.324857711792,2,0,0,2,24.3857326507568,25.1399993896484,25.1299991607666,23,26,23,30,10,25.4499988555908,24.5900001525879,0,1,0.982267618179321,0,200,200,200,0,0,21.7614727020264,2,1,1,2,22.6070022583008,25.0499992370605,25.1000003814697,20,20,26,30,10,25.1499996185303,24.9599990844727,27.4111366271973,26,100,1,182.692855834961,46.1408576965332,180,0,1,21.9402828216553,2,1,1,2,20.068078994751,7.86999988555908,20,24.1000003814697,42,10,-4,23.3820285797119,1,1,0,2,23.2296562194824,15.1799993515015,23.9300003051758,59.2213745117188,1,330.750671386719,48.4731330871582,330,259.899932861328,47.2717552185059,260,21.6741275787354,0,0,1,20.7127494812012,1,1,1,2,22.5016040802002,21.5200004577637,25,21.6299991607666,30,10,-5,24.8749885559082,1,1,0,2,24.4008598327637,21.9599990844727,21.9099998474121,0,1,199.613677978516,45.1399307250977,200,200,200,200,199.981307983398,48.0334930419922,200,200,200,21.3293342590332,0,0,1,20.6784477233887,1,2,1,1,2,21.8695011138916,21.8899993896484,26,22.5599994659424,30,10,-5,23.5029678344727,1,1,0,2,23.311185836792,23.0599994659424,44.629997253418,0,1,196.538421630859,46.3620338439941,200,200,200,200,161.21842956543,90.8469467163086,160,160,160,21.0025424957275,0,0,1,20.495491027832,1,0,5.85417652130127,5.85417652130127,1,9.42666816711426,0,9.42666816711426,0,1,100,0,18.9175
2026-08-31 11:30:00,2,1,1,2,22.6249103546143,21.1499996185303,26,21.3099994659424,30,10,-5,25.6843309402466,1,1,0,2,25.5796003341675,20.8649997711182,21.7899999618531,0,1,202.312484741211,43.2179336547852,200,200,200,200,229.962478637695,47.491325378418,230,230,230,22.1061124801636,0,0,1,21.8297853469849,1,2,1,1,2,21.4604988098145,20.5299997329712,26,40.5499992370605,30,10,-3,23.5865335464478,1,1,0,2,23.6234664916993,21.1849994659424,43.3599987030029,0,1,200.507072448731,43.097282409668,200,200,200,200,190.788887023926,38.6294822692872,190,190,190,20.974986076355,0,0,1,20.6745710372925,1,0,0,2,1,1,2,17.0790166854859,7.50999999046326,17,17,42,10,-3,23.6479263305664,1,1,0,2,22.0491466522217,9.26999950408936,22.2149991989136,0,1,198.787635803223,67.6739692687989,200,200,200,189.977882385254,82.0917816162109,190,190,0,0,5.88562774658203,1,80,21.0476474761963,0,22.0487632751465,435.615142822266,21.408260345459,437.304092407226,1,1,1,1,0,0,0,2,1,2,20.9900808334351,7.29999995231629,23.7799997329712,22,26,10,-6,22.955265045166,1,2,22.261251449585,15.9399995803833,23.1399993896485,49.7192916870118,700,400,1,130.933914184571,42.4753684997559,130,132.452697753907,48.5691642761231,135,22.2173719406128,0,0,86.8638954162598,1,13.1361627578736,10,38,22.0301809310914,1,24,23,20.9326066970825,0,429.926498413086,100,23.4124422073365,441.352584838867,21.8183746337891,428.308074951172,17,24,0,100,0,16,23.0885534286499,100,434.819793701172,0,0,0,0,2,1,1,2,21.3174133300781,13.4550001621246,23,21,22.75,31,10,18.6749992370606,16.6940612792969,1,200.6351852417,61.8742141723633,200,1,21.1502914428711,1,1,2,24.0532388687134,20.5,24,30.6949987411499,30,10,23.5297422409058,24.1599998474121,30.1449995040894,6.43999171257019,1,59.931396484375,18.5180940628052,60,0,23.0346069335938,23.0299663543701,23.2013301849365,2,0,0,2,25.1511688232422,25.5900001525879,25.3749990463257,23,21,30,10,25.8949995040894,25.8249998092652,0,1,1.47199606895447,0,150,150,150,0,0,24.327208518982,2,0,0,2,24.3574342727661,25.0599994659424,25.0449991226196,23,26,23,30,10,25.3549995422364,24.5049991607666,0,1,0.984226584434509,0,200,200,200,0,0,21.9134874343872,2,1,1,2,23.7547664642334,25.1849994659424,25.0349998474121,20,20,26,30,10,24.6649990081787,24.8549995422364,27.4577875137329,26,100,1,181.210487365723,46.279468536377,180,0,1,22.0843343734742,2,1,1,2,20.0437602996826,7.51999998092652,20,24.0549993515015,42,10,-4,23.4164896011353,1,1,0,2,23.2637491226197,15.1249995231628,23.9049997329712,63.6917343139649,1,329.006607055664,49.7962608337403,330,259.556991577149,49.1831188201905,260,21.8075246810914,0,0,1,20.9159088134766,1,1,1,2,22.9442920684815,21.5499992370606,25,21.7299995422364,30,10,-5,25.0169725418091,1,1,0,2,24.4594249725342,21.9699993133545,22.0500001907349,0,1,200.080047607422,45.4654693603516,200,200,200,200,200.419357299805,47.7077922821045,200,200,200,21.8596105575562,0,0,1,21.2982482910157,1,2,1,1,2,22.3704986572266,21.8899993896484,26,22.5449991226196,30,10,-5,23.7072553634644,1,1,0,2,23.3829298019409,23.0649995803833,44.4999980926514,0,1,200.743156433106,46.2497749328613,200,200,200,200,160.179176330567,91.1535530090332,160,160,160,21.5996894836426,0,0,1,21.296070098877,1,0,15.995994091034,15.995994091034,1,9.79712200164796,0,9.79712200164796,0,1,100,0,19.195
2026-08-31 11:45:00,2,1,1,2,23.6604270935059,21.3699989318848,26,21.6000003814697,30,10,-5,25.940450668335,1,1,0,2,25.8159332275391,21.0100002288818,22.0699996948242,0,1,200.429534912109,43.2480697631836,200,200,200,200,228.668930053711,48.0647468566895,230,230,230,23.0715942382812,0,0,1,23.0309982299805,1,2,1,1,2,21.9137001037598,20.7700004577637,26,40.5499992370605,30,10,-3,23.8728103637695,1,1,0,2,23.9008197784424,21.4099998474121,43.129997253418,0,1,201.823348999023,42.9391059875488,200,200,200,200,186.239028930664,39.3607063293457,190,190,190,21.452018737793,0,0,1,21.2619285583496,1,0,0,2,1,1,2,17.2560844421387,7.98000001907349,17,17,42,10,-3,23.6802577972412,1,1,0,2,21.9859848022461,9.55999946594238,22.3500003814697,8.33852386474609,1,202.340454101562,68.568717956543,200,200,200,190.828643798828,89.5750427246094,190,190,0,0,0,1,80,21.373722076416,0,21.9485759735107,434.527160644531,21.4090824127197,437.24365234375,1,1,1,1,0,0,0,2,1,2,21.8930282592773,8.03999996185303,23.6999988555908,22,26,10,-6,23.0563564300537,1,2,22.2995986938477,19.6000003814697,23.1499996185303,25.8679180145264,700,400,1,129.76921081543,42.5285110473633,130,139.977081298828,48.1405639648438,135,22.2791748046875,0,0,86.5549163818359,1,13.4450817108154,10,38,22.1497707366943,1,24,23,20.2502136230469,0,431.738342285156,100,22.8991279602051,452.324890136719,21.8556728363037,427.685424804688,17,24,0,100,0,16,22.8152332305908,100,435.897766113281,0,0,0,0,2,1,1,2,20.7358627319336,7.67999982833862,21,21,20.5,31,10,21.439998626709,8.65562438964844,1,199.676162719727,62.3272399902344,200,1,21.3137645721436,1,1,2,23.5827484130859,10.5699996948242,24,30.6799983978271,30,10,23.42160987854,24.1399993896484,30.1299991607666,1.56479620933533,1,60.2511024475098,18.4384212493896,60,0,23.6098289489746,23.1149253845215,23.2140827178955,2,0,0,2,25.1938037872314,25.5799999237061,25.3599987030029,23,21,30,10,25.8799991607666,25.8199996948242,0,1,1.4757354259491,0,150,150,150,0,0,24.4018478393555,2,0,0,2,24.339298248291,25,24.9799995422363,23,26,23,30,10,25.25,24.439998626709,0,1,0.978394329547882,0,200,200,200,0,0,22.0142116546631,2,1,1,2,22.2811698913574,20.5900001525879,24.9899997711182,20,20,26,30,10,21.1999988555908,24.7899990081787,26.8324508666992,26,100,1,180.214660644531,46.3200340270996,180,0,1,22.1898307800293,2,1,1,2,20.1508769989014,8.01999950408936,20,24.019998550415,42,10,-4,23.5409393310547,1,1,0,2,23.4007911682129,14.5599994659424,23.8799991607666,70.6177215576172,1,328.661743164062,50.8627815246582,330,259.632202148438,52.4275894165039,260,22.0613975524902,0,0,1,21.2503204345703,1,1,1,2,23.5688800811768,21.5499992370605,25,21.8199996948242,30,10,-5,25.2013969421387,1,1,0,2,24.6204166412354,21.9799995422363,22.1700000762939,0,1,199.40673828125,45.3567657470703,200,200,200,200,198.931594848633,48.0371551513672,200,200,200,22.5801334381104,0,0,1,22.1936626434326,1,2,1,1,2,23.0251159667969,21.8999996185303,26,22.5399990081787,30,10,-5,23.8469886779785,1,1,0,2,23.4483222961426,23.0499992370605,44.4099998474121,0,1,202.855377197266,45.9678802490234,200,200,200,200,158.898056030273,90.7813415527344,160,160,160,22.3550148010254,0,0,1,22.1910591125488,1,0,0,0,1,13.0561113357544,0,13.0561113357544,0,1,100,0,19.4725
2026-08-31 12:00:00,2,1,1,2,23.0872049331666,21.5950002670288,26,21.8199996948243,30,10,-5,25.9745130538941,1,1,0,2,25.8601198196412,21.1749992370606,22.2999992370606,0,1,189.572273254395,40.8712749481201,188.5,188.5,188.5,188.5,216.737380981446,45.6179676055909,216.5,216.5,216.5,22.436824798584,0,0,1,22.0313196182251,1,2,1,1,2,21.8947324752808,20.9149990081788,26,40.5099983215332,30,10,-3,23.8623285293579,1,1,0,2,23.8893432617188,21.5849990844727,43.2649993896484,0,1,188.780990600586,41.2085189819336,188.5,188.5,188.5,188.5,180.61393737793,36.2028560638428,179,179,179,21.3530235290527,0,0,1,20.9445924758911,1,0,0,2,1,1,2,17.0943479537964,7.69999957084656,17,17,42,10,-3,23.6070365905762,1,1,0,2,21.9387836456299,9.23999977111816,22.4349994659424,25.9139137268067,1,187.702919006348,65.0078163146973,187.5,187.5,187.5,179.577529907227,85.6099014282227,178.5,178.5,0,0,0,1,80,21.5193729400635,0,21.9291343688965,436.572204589844,21.3024759292603,436.272399902344,1,1,1,1,0,0,0,2,1,2,21.9673986434937,7.56499981880188,23.6599998474121,22,26,10,-6,23.0682058334351,1,2,22.3179712295533,20,23.2199993133545,24.0822925567627,700,400,1,126.387599945069,41.4736480712891,122,130.241619110108,47.4394645690918,126,22.3415746688843,0,0,86.6691551208496,1,13.3311777114869,10,38,22.2223968505859,1,24,23,20.2050476074219,0,434.648010253907,100,23.1875371932983,441.430709838867,22.0388412475586,429.310745239258,17,24,0,100,0,16,22.846830368042,100,437.36100769043,0,0,0,0,2,1,1,2,21.1376934051514,8.53499960899353,21,21,20.5,31,10,21.2699995040894,12.2702498435974,1,188.045776367188,60.2904510498047,189,1,21.4142227172852,1,1,2,23.8859558105469,9.67499971389771,24,30.6700000762939,30,10,23.4109182357789,24.0699996948243,30.1199989318848,3.53565752506256,1,60.1706733703613,18.4124612808228,60,0,23.5607833862305,23.1510419845581,23.2247085571289,2,0,0,2,25.1548109054566,25.5649995803833,25.3400001525879,23,21,30,10,25.8699989318848,25.8049993515015,0,1,1.76929241418839,0,141,141,141,0,0,24.4025583267212,2,0,0,2,24.3182048797608,24.2799997329712,24.9299993515015,23,26,23,30,10,23.5099992752075,24.3899993896485,0,1,0.981802970170975,0,184.5,184.5,184.5,0,0,22.0957345962525,2,1,1,2,19.5252599716187,10.8449997901916,24.9149990081787,20,20,26,30,10,15.5549998283386,24.6899995803833,26.5549612045288,26,80.4805545806885,1,169.616859436035,43.514446258545,169,0,1,22.2599220275879,2,1,1,2,20.0175170898438,7.71499967575073,20,23.9749994277955,42,10,-4,23.5624256134034,1,1,0,2,23.3880043029785,13.9449996948243,23.8249998092652,75.7467651367188,1,311.449523925782,48.8277492523194,311.5,246.144073486328,50.2869491577148,245.5,22.2115726470948,0,0,1,21.4172706604004,1,1,1,2,23.360897064209,21.5999994277954,25,21.9099998474121,30,10,-5,25.1350812911987,1,1,0,2,24.4889345169068,22.0499992370606,22.2899999618531,0,1,188.716949462891,43.1908702850342,188.5,188.5,188.5,188.5,188.287544250488,45.6113338470459,188.5,188.5,188.5,22.3034915924073,0,0,1,21.7556142807007,1,2,1,1,2,22.8785457611084,21.8899993896485,26,22.5499992370605,30,10,-5,23.976547241211,1,1,0,2,23.5708837509155,23.0549993515015,44.2099990844727,0,1,188.631004333496,44.0053424835205,188.5,188.5,188.5,188.5,154.483818054199,88.4175262451172,152,152,152,22.1215658187866,0,0,1,21.6840314865113,1,0,0,0,1,13.1468462944031,0,13.1468462944031,0,1,100,0,19.75
2026-08-31 12:15:00,2,1,1,2,22.678258895874,21.7700004577637,26,21.9499988555908,30,10,-5,25.8561058044434,1,1,0,2,25.7502269744873,21.3199996948242,22.4099998474121,0,1,177.283187866211,38.9172897338867,177,177,177,177,203.997589111328,42.2530174255371,203,203,203,22.1749439239502,0,0,1,21.5872001647949,1,2,1,1,2,21.8013134002686,21,26,40.4500007629395,30,10,-3,23.757417678833,1,1,0,2,23.7876110076904,21.6700000762939,43.3199996948242,0,1,176.341659545898,39.3548431396484,177,177,177,177,166.6923828125,34.448616027832,168,168,168,21.2628631591797,0,0,1,20.9313640594482,1,0,0,2,1,1,2,16.9960708618164,7.98000001907349,17,17,42,10,-3,23.5057544708252,1,1,0,2,21.9034404754639,9.4399995803833,22.4899997711182,25.7534561157227,1,173.809844970703,60.9353904724121,175,175,175,166.459320068359,80.8167495727539,167,167,0,0,0,1,80,21.561071395874,0,21.8929615020752,436.385894775391,21.3003463745117,437.296081542969,1,1,1,1,0,0,0,2,1,2,22.040376663208,7.85999965667725,23.5699996948242,22,26,10,-6,23.0869789123535,1,2,22.3447895050049,20.75,23.25,23.935827255249,700,400,1,115.06608581543,38.0782890319824,114,121.081382751465,43.7194366455078,117,22.3832950592041,0,0,85.9384994506836,1,14.0605783462524,10,38,22.2823390960693,1,24,23,19.81298828125,0,446.638397216797,100,22.5882244110107,448.432373046875,21.8549385070801,434.064575195312,17,24,0,100,0,16,22.3830699920654,100,444.928863525391,0,0,0,0,2,1,1,2,21.1928596496582,7.73999977111816,21,21,20.5,31,10,22.2899990081787,15.5457401275635,1,177.987777709961,58.1389656066895,178,1,21.4825134277344,1,1,2,24.0198631286621,9.07999992370605,24,30.6700000762939,30,10,23.3494281768799,23.7899990081787,30.1099987030029,0.220922112464905,1,60.1037521362305,18.4014186859131,60,0,23.4616451263428,23.2310848236084,23.2339172363281,2,0,0,2,25.1348323822021,25.5799999237061,25.3299999237061,23,21,30,10,25.8699989318848,25.7999992370605,0,1,1.44621193408966,0,132,132,132,0,0,24.4070167541504,2,0,0,2,24.2868118286133,22.6099987030029,24.8400001525879,23,26,23,30,10,21.5100002288818,24.3099994659424,0,1,1.01599669456482,0,169,169,169,0,0,22.1546936035156,2,1,1,2,19.8291568756104,9.14999961853027,24.8599987030029,20,20,26,30,10,17.5,24.5599994659424,26.4415016174316,26,49.9442253112793,1,158.168899536133,41.1434059143066,158,0,1,22.3163928985596,2,1,1,2,19.9567432403564,7.98999977111816,20,23.9499988555908,42,10,-4,23.5031108856201,1,1,0,2,23.3257274627686,14.1300001144409,23.7999992370605,73.5619201660156,1,292.467926025391,46.2015838623047,293,231.11328125,47.4852027893066,231,22.2451019287109,0,0,1,21.4671821594238,1,1,1,2,23.1475658416748,21.6199989318848,25,21.9499988555908,30,10,-5,24.9743595123291,1,1,0,2,24.3606834411621,22.0599994659424,22.3500003814697,0,1,177.20817565918,40.8877601623535,177,177,177,177,177.138198852539,43.1063613891602,177,177,177,22.1251831054688,0,0,1,21.5319156646729,1,2,1,1,2,22.720193862915,21.8999996185303,26,22.5499992370605,30,10,-5,23.9944400787354,1,1,0,2,23.5837554931641,23.0499992370605,44.1100006103516,0,1,175.989715576172,41.577938079834,177,177,177,177,144.529388427734,85.638671875,144,144,144,21.9577331542969,0,0,1,21.4431781768799,1,0,0,0,1,13.5326089859009,0,13.5326089859009,0,1,100,0,19.9125
2026-08-31 12:30:00,2,0.5,0.5,2,22.9615573883057,21.899998664856,26,22.0600004196167,30,10,-5,25.74378490448,0.5,0.5,0,2,25.6565704345703,21.4149990081787,22.4899988174439,0,0.5,88.9804514348506,19.2569789886475,126,126,126,126,103.309218168259,21.4788417816162,141.5,141.5,141.5,22.5727310180664,0,0,0.5,22.3316431045533,1,2,0.5,0.5,2,22.0298614501954,21.0949993133545,26,40.4299983978272,30,10,-3,23.680850982666,0.5,0.5,0,2,23.6725044250489,21.7199993133545,42.9999980926514,0,0.5,90.7077835798265,19.4857635498047,126,126,126,126,83.7649942040441,17.2858943939209,119,119,119,21.6377696990967,0,0,0.5,21.2033033370972,1,0,0,2,1,1,2,16.3328900337219,7.76999974250794,17,17,42,10,-3,23.3317394256592,1,1,0,2,21.8717317581177,9.1899995803833,22.5549993515015,12.700798034668,1,125.116291046143,39.9900264739991,117.5,117.5,117.5,124.000980377197,58.8128833770752,113.5,113.5,0,0,0,1,80,21.6867485046387,0,21.8971290588379,434.502395629883,21.2529840469361,437.22135925293,1,1,1,1,0,0,0,2,1,2,21.9454774856568,7.61500000953675,23.5249996185303,22,26,10,-6,23.1793613433838,1,2,22.3711128234864,20.3999996185303,23.2849988937378,25.5331840515137,700,400,1,99.4398880004885,32.1763191223145,77,98.8567428588866,36.3430814743042,76,22.4316101074219,0,0,85.6808319091797,1,14.3183670043945,10,38,22.3433418273926,1,24,23,20.4315967559815,0,448.703002929688,100,23.2616739273072,451.963043212891,21.9796619415283,440.280258178711,17,24,0,100,0,16,22.9620542526245,100,444.16098022461,0,0,0,0,2,1,1,2,20.7833814620972,8.05499958992004,21,21,20.5,31,10,21.7049999237061,11.2212100028992,1,128.381698608398,45.684741973877,129,1,21.5928182601929,1,1,2,24.0327796936035,8.99499988555908,24,30.6499996185303,30,10,23.484230041504,23.6149997711182,30.0699996948243,2.48892664909363,1,60.4497814178467,18.1404857635498,60,0,23.4860754013062,23.4125194549561,23.2707595825196,2,0,0,2,25.1232976913452,25.5599994659424,25.3249998092652,23,21,30,10,25.8499984741211,25.7799987792969,0,1,1.75912410020828,0,91,91,91,0,0,24.4127407073975,2,0,0,2,24.3182153701782,21.2899990081788,24.7699995040894,23,26,23,30,10,21.2949991226196,24.274998664856,0,1,0.980196565389633,0,97,97,97,0,0,22.2227249145508,2,1,1,2,19.6934432983399,9.08500003814697,24.7799997329712,20,20,26,30,10,17.585000038147,24.4699993133545,26.425841331482,26,44.6846332550049,1,112.92147064209,29.2960166931153,109,0,1,22.3908052444458,2,1,1,2,19.7607870101929,7.79499983787536,20,23.920000076294,42,10,-4,23.4449234008789,1,1,0,2,23.1998567581177,14.0899996757507,23.7849988937378,71.3384933471679,1,211.63410949707,35.1250629425049,209,168.009315490723,35.9816808700562,165.5,22.3027648925782,0,0,1,21.5752096176148,1,0.5,0.5,2,23.2662429809571,21.6349992752075,25,22,30,10,-5,24.8216753005982,0.5,0.5,0,2,24.2662572860718,22.0899991989136,22.3999996185303,0,0.5,89.3589074611662,20.4167881011963,126,126,126,126,89.2543428540229,21.6340389251709,126,126,126,22.6254949569702,0,0,0.5,21.7923851013184,1,2,0.5,0.5,2,22.7769956588745,21.9049997329712,26,22.5649995803833,30,10,-5,23.8450107574463,0.5,0.5,0,2,23.4548463821412,23.0599994659424,44.0149974822999,0,0.5,89.8449784517286,20.5838527679444,123.5,123.5,123.5,123.5,72.0721901655197,43.1325225830078,107,107,107,22.2794494628907,0,0,0.5,21.7620811462402,1,0,0,0,1,11.3136215209961,0,11.3136215209961,0,1,100,0,20.075
2026-08-31 12:45:00,2,0,0,2,23.453540802002,22.0699996948242,26,22.1999988555908,30,10,-5,24.6798629760742,0,0,0,2,26.0775012969971,21.5399990081787,22.6099987030029,0,0,0.62323921918869,0,75,75,75,75,1.6021466255188,0,80,80,80,23.20041847229,0,0,0,24.2093486785889,1,2,0,0,2,22.7985019683838,21.1999988555908,26,40.4500007629395,30,10,-3,23.7296848297119,0,0,0,2,23.848539352417,21.8099994659424,42.879997253418,0,0,1.30906784534454,0,75,75,75,75,1.59311866760254,0,70,70,70,22.1460132598877,0,0,0,21.3437118530273,1,0,0,2,1,1,2,14.857931137085,7.08999967575073,17,17,42,10,-3,22.9781265258789,1,1,0,2,21.9784889221191,8.5,22.5799999237061,0,1,58.8303604125977,4.17937326431274,60,60,60,66.3440170288086,0,60,60,0,0,80.2213745117188,1,80,22.3218975067139,0,22.052074432373,434.672637939453,21.7111835479736,435.174621582031,1,1,1,1,0,0,0,2,1,2,21.7180767059326,6.69999980926514,23.4899997711182,22,26,10,-6,23.3166255950928,1,2,22.3987522125244,21.1800003051758,23.2899990081787,12.4106359481812,700,400,1,54.4390449523926,13.4256992340088,40,66.0042419433594,8.44826126098633,35,22.4729194641113,0,0,84.503662109375,1,15.4963388442993,10,38,22.4609413146973,1,24,23,20.4552669525146,0,457.349029541016,100,23.3702793121338,462.741027832031,22.0763740539551,442.922271728516,17,24,0,100,0,16,22.2071132659912,100,472.545074462891,0,0,0,0,2,1,1,2,21.3917217254639,9.21000003814697,21,21,20.5,31,10,21.9499988555908,9.80791187286377,1,80.1466827392578,32.3629150390625,80,1,21.7342510223389,1,1,2,24.2059497833252,8.51000022888184,24,30.6199989318848,30,10,23.5290660858154,23.4499988555908,30.0499992370605,6.53221988677979,1,59.400764465332,18.4425010681152,60,0,23.5149765014648,23.5926513671875,23.2778453826904,2,0,0,2,25.0838413238525,25.5399990081787,25.2999992370605,23,21,30,10,25.8099994659424,25.7399997711182,0,1,1.44909143447876,0,50,50,50,0,0,24.4028949737549,2,0,0,2,24.308256149292,20.3699989318848,24.7099990844727,23,26,23,30,10,21.2899990081787,24.2999992370605,0,1,0.978182852268219,0,25,25,25,0,0,22.3286380767822,2,1,1,2,19.9780197143555,9.30000019073486,24.7199993133545,20,20,26,30,10,19.3799991607666,24.4099998474121,26.3949031829834,26,28.7391338348389,1,59.7294387817383,13.7631769180298,60,0,1,22.4939727783203,2,1,1,2,19.6471195220947,7.08999967575073,20,23.9200000762939,42,10,-4,22.9700222015381,1,1,0,2,22.680233001709,14.7699995040894,23.769998550415,49.4912452697754,1,124.665817260742,17.3466110229492,125,98.3970260620117,11.5435390472412,100,22.389347076416,0,0,1,21.8560733795166,1,0,0,2,23.1975975036621,21.6499996185303,25,22.0200004577637,30,10,-5,24.2317161560059,0,0,0,2,23.6098175048828,22.1099987030029,22.3999996185303,0,0,1.08489835262299,0,75,75,75,75,1.24334669113159,0,75,75,75,23.6647605895996,0,0,0,21.8167953491211,1,2,0,0,2,22.7972869873047,21.9200000762939,26,22.5599994659424,30,10,-5,23.0788555145264,0,0,0,2,23.0947456359863,23.0699996948242,43.939998626709,0,0,1.00655698776245,0,70,70,70,70,0.986042439937592,0,70,70,70,23.1340999603271,0,0,0,21.767484664917,1,0,0,0,1,11.3388910293579,0,11.3388910293579,0,1,100,0,20.2375
2026-08-31 13:00:00,2,0,0,2,23.7176246643067,22.1549997329712,26,22.2649993896485,30,10,-5,23.8562393188477,0,0,0,2,26.3547439575196,21.6599988937378,22.670000076294,0,0,3.05544549226761,0,75,75,75,75,1.61195051670075,0,80,80,80,23.5832490921021,0,0,0,24.3771877288818,1,2,0,0,2,23.2181396484375,21.2799997329712,26,40.5299987792969,30,10,-3,23.6307353973389,0,0,0,2,24.0581932067871,21.8749990463257,43.0349998474121,0,0,2.36938500404358,0,75,75,75,75,1.6393061876297,0,70,70,70,22.3845005035401,0,0,0,21.4052352905274,1,0,0,2,1,1,2,14.7927794456482,7.22999978065491,17,17,42,10,-3,22.8761882781983,1,1,0,2,22.0373277664185,8.61999988555909,22.6399993896485,0,1,58.6653022766113,4.08484315872193,60,60,60,67.9309539794922,0,60,60,0,100,79.4315948486328,1,80,22.7071075439454,0,22.0514669418335,437.324996948242,21.9183139801025,438.081146240235,1,1,1,1,0,0,0,2,1,2,21.9710741043091,7.22499990463257,23.4349994659424,22,26,10,-6,23.402645111084,1,2,22.5591039657593,22.3199996948242,23.3249998092652,8.96052980422974,700,400,1,44.0115261077881,8.13495135307312,40,56.1438598632813,0,35,22.5750751495362,0,0,84.1689071655273,1,15.8331184387207,10,38,22.5155963897705,1,24,23,20.9784469604493,0,459.383499145508,100,23.4205884933472,469.736267089844,22.0695362091065,454.141876220703,17,24,0,100,0,16,22.610445022583,100,466.716079711915,0,0,0,0,2,1,1,2,20.6751565933228,7.35999989509583,21,21,20.5,31,10,21.4899997711182,11.8328750133514,1,79.1883087158203,31.7479248046875,80,1,21.8405809402466,1,1,2,24.1351280212403,7.82499957084656,24,30.6249990463257,30,10,23.5960922241211,23.9699993133545,30.024998664856,4.7180700302124,1,59.3692302703858,18.6532611846924,60,0,23.4998226165772,23.7786226272583,23.3345375061036,2,0,0,2,25.0615129470825,25.5399990081787,25.2949991226196,23,21,30,10,25.6499996185303,25.7299995422363,0,1,1.76178061962128,0,50,50,50,0,0,24.4001712799073,2,0,0,2,24.2248306274415,19.75,24.6499996185303,23,26,23,30,10,21.414999961853,24.2999992370605,0,1,0.980114668607712,0,25,25,25,0,0,22.3657150268555,2,1,1,2,20.0301198959351,9.40499973297119,24.6599998474121,20,20,26,30,10,19.6999988555909,24.3249998092652,26.3373489379883,26,30.770655632019,1,60.976770401001,13.0057482719421,60,0,1,22.5174350738526,2,1,1,2,20.018292427063,7.29999971389771,20,23.8749990463257,42,10,-4,22.823504447937,1,1,0,2,22.5823831558228,16.289999961853,23.7649993896484,44.4042644500733,1,127.962657928467,16.3803062438965,125,102.841773986817,9.92436361312868,100,22.3944625854493,0,0,1,21.9535694122315,1,0,0,2,22.9483585357666,21.6599998474121,25,21.9799995422364,30,10,-5,23.8583211898804,0,0,0,2,22.9255447387696,22.1349992752075,22.335000038147,0,0,3.53339338302612,0,75,75,75,75,1.24229979515076,0,75,75,75,23.6915912628174,0,0,0,21.8950309753418,1,2,0,0,2,22.8349256515503,21.914999961853,26,22.5599994659424,30,10,-5,22.4962434768677,0,0,0,2,22.6248121261597,23.0649995803833,43.9299983978272,0,0,2.40287476778031,0,70,70,70,70,1.01371166110039,0,70,70,70,23.2045011520386,0,0,0,21.6263456344605,1,0,0,0,1,10.952919960022,0,10.952919960022,0,1,100,0,20.4
2026-08-31 13:15:00,2,0,0,2,23.9826030731201,22.269998550415,26,22.3799991607666,30,10,-5,24.6090850830078,0,0,0,2,26.502010345459,21.75,22.7600002288818,0,0,1.07115662097931,0,75,75,75,75,1.59933650493622,0,80,80,80,23.8761291503906,0,0,0,27.080379486084,1,2,0,0,2,23.7279167175293,21.3799991607666,26,40.629997253418,30,10,-3,24.622049331665,0,0,0,2,24.2299499511719,21.9799995422363,43.2199974060059,0,0,1.88860654830933,0,75,75,75,75,1.60144090652466,0,70,70,70,22.6268138885498,0,0,0,21.5274562835693,1,0,0,2,1,1,2,14.8543853759766,7.76999998092651,17,17,42,10,-3,22.8275146484375,1,1,0,2,22.0466709136963,9.07999992370605,22.6700000762939,0,1,59.199333190918,3.98916292190552,60,60,60,68.2337265014648,0,60,60,0,100,77.9454879760742,1,80,22.8166217803955,0,22.0640258789062,444.692962646484,21.9145622253418,441.509155273438,1,1,1,1,0,0,0,2,1,2,22.0158538818359,7.05999994277954,23.4099998474121,22,26,10,-6,23.5391101837158,1,2,22.6603908538818,22.3899993896484,23.3699989318848,8.64599514007568,700,400,1,40.4391899108887,6.615562915802,40,56.0309715270996,0,35,22.6673240661621,0,0,84.4102478027344,1,15.5881509780884,10,38,22.6379833221436,1,24,23,21.2926330566406,0,454.753479003906,100,23.3507919311523,468.928741455078,22.2723960876465,457.150390625,17,24,0,100,0,16,22.5903663635254,100,458.728240966797,0,0,0,0,2,1,1,2,21.6931743621826,8.77999973297119,21,21,20.5,31,10,20.6299991607666,16.6340351104736,1,81.1748046875,31.6775894165039,80,1,22.1303215026855,1,1,2,24.244176864624,7.61999988555908,24,30.6199989318848,30,10,23.6989593505859,23.8799991607666,30.0100002288818,4.04715824127197,1,59.6303367614746,18.8702621459961,60,0,23.7653121948242,24.0912399291992,23.3728084564209,2,0,0,2,25.0426502227783,25.519998550415,25.269998550415,23,21,30,10,25.4300003051758,25.7299995422363,0,1,1.74361383914948,0,50,50,50,0,0,24.3982772827148,2,0,0,2,24.2119579315186,19.4599990844727,24.6199989318848,23,26,23,30,10,21.6099987030029,24.2999992370605,0,1,0.98374330997467,0,25,25,25,0,0,22.4687232971191,2,1,1,2,19.8630752563477,9.55000019073486,24.6099987030029,20,20,26,30,10,19.189998626709,24.2600002288818,26.2884044647217,26,30.5115184783936,1,60.4305610656738,12.9923810958862,60,0,1,22.6176414489746,2,1,1,2,20.1748142242432,7.71000003814697,20,23.8500003814697,42,10,-4,22.7745723724365,1,1,0,2,22.5448093414307,17.1800003051758,23.75,47.5311050415039,1,124.649459838867,16.7484436035156,125,100.013122558594,10.7577953338623,100,22.5227832794189,0,0,1,22.2274131774902,1,0,0,2,22.8278713226318,21.6700000762939,25,21.9300003051758,30,10,-5,23.6210594177246,0,0,0,2,22.5406627655029,22.1299991607666,22.2999992370605,0,0,0.98559957742691,0,75,75,75,75,1.24584329128265,0,75,75,75,23.7149639129639,0,0,0,21.9172840118408,1,2,0,0,2,22.9170799255371,21.939998626709,26,22.5799999237061,30,10,-5,22.091194152832,0,0,0,2,22.3040962219238,23.0699996948242,43.9099998474121,0,0,2.32433223724365,0,70,70,70,70,0.986430168151855,0,70,70,70,23.2202033996582,0,0,0,21.5520896911621,1,0,0,0,1,11.4830684661865,0,11.4830684661865,0,1,100,0,20.5625
2026-08-31 13:30:00,2,0.5,0.5,2,24.3242549896241,22.4049987792969,26,22.5399999618531,30,10,-5,25.3305644989014,0.5,0.5,0,2,26.1644821166993,21.8949995040894,22.8850002288818,0,0.5,83.805441826582,19.2445487976074,130,130,130,130,99.2973921298981,20.8365879058838,146,146,146,23.9322948455811,0,0,0.5,26.1241388320923,1,2,0.5,0.5,2,23.915940284729,21.5099992752075,26,40.7250003814697,30,10,-3,24.5863933563233,0.5,0.5,0,2,24.3464517593384,22.1149997711182,43.1149997711182,0,0.5,87.0558921694757,19.4183979034424,130,130,130,130,82.3504039049147,16.6819324493408,122.5,122.5,122.5,22.627516746521,0,0,0.5,21.9791212081909,1,0,0,2,1,1,2,15.6565914154053,7.22000002861023,17,17,42,10,-3,22.8160619735718,1,1,0,2,22.0065116882325,8.78499984741211,22.7399988174439,0,1,115.279933929443,26.8493316173554,121.5,121.5,121.5,118.118968963623,18.5084171295166,117,117,0,100,76.7651138305665,1,80,22.8348941802979,0,22.0026340484619,448.990783691407,21.7098722457886,445.526016235352,1,1,1,1,0,0,0,2,1,2,22.1860618591309,7.29999971389771,23.3849992752076,22,26,10,-6,23.6325931549072,1,2,22.7647323608399,22.4849987030029,23.4099998474121,15.156234741211,700,400,1,53.9749202728272,12.807293176651,79.5,68.7791996002198,4.3118748664856,79,22.7940549850464,0,0,83.9144897460938,1,16.0855121612549,10,38,22.8352756500244,1,24,23,21.3683280944825,0,465.461502075196,100,23.8948698043823,467.037460327149,22.4617099761963,460.566268920899,17,24,0,100,0,16,22.7796812057495,100,467.742462158203,0,0,0,0,2,1,1,2,20.8870859146118,7.5149998664856,21,21,20.5,31,10,21.4499998092652,13.2855730056763,1,133.081882476807,45.1420211791993,132.5,1,22.3050203323364,1,1,2,24.0911960601807,7.26999974250794,24,30.6199989318848,30,10,23.5618114471436,24.0299997329712,30,4.44479513168335,1,59.856107711792,18.4790124893189,60,0,23.8584365844727,24.0628032684326,23.4075479507447,2,0,0,2,25.0332641601563,25.519998550415,25.269998550415,23,21,30,10,25.1999998092652,25.7049989700318,0,1,1.52584195137024,0,94,94,94,0,0,24.4095134735108,2,0,0,2,24.2091455459595,18.7150001525879,24.5549993515015,23,26,23,30,10,21.789999961853,24.2649993896485,0,1,0.980587989091873,0,102,102,102,0,0,22.6567087173462,2,1,1,2,20.5371417999268,9.73499965667724,24.5649995803833,20,20,26,30,10,19.9449996948242,24.1749992370606,26.26012134552,26,39.1534423828125,1,110.38945388794,26.4461603164673,112.5,0,1,22.8015756607056,2,1,1,2,20.3414363861084,7.30499982833863,20,23.835000038147,42,10,-4,22.7798223495484,1,1,0,2,22.5830564498902,16.2399997711182,23.7399997711182,55.6397075653077,1,214.698471069336,26.5756988525391,215,171.23709487915,20.1686749458313,170.5,22.6650638580323,0,0,1,22.4139947891236,1,0.5,0.5,2,23.0739097595215,21.6999998092652,25,21.914999961853,30,10,-5,23.6513948440552,0.5,0.5,0,2,22.66592502594,22.1349992752075,22.274998664856,0,0.5,81.2535777091981,20.8417720794678,130,130,130,130,82.8945541381835,20.3583068847656,130,130,130,23.4750881195069,0,0,0.5,22.2460346221924,1,2,0.5,0.5,2,23.0012617111206,21.9599990844727,26,22.5749998092652,30,10,-5,22.0869235992432,0.5,0.5,0,2,22.5495119094849,23.085000038147,43.9599990844727,0,0.5,86.6200767755507,20.8590068817139,127.5,127.5,127.5,127.5,44.2275246083737,30.2636528015137,109.5,109.5,109.5,23.028736114502,0,0,0.5,21.998309135437,1,0,0,0,1,11.5459423065186,0,11.5459423065186,0,1,100,0,20.725
