2026-08-31 13:45:00,2,1,1,2,24.9341850280762,22.5499992370605,26,22.6700000762939,30,10,-5,26.3425312042236,1,1,0,2,26.1492328643799,22.0599994659424,23.019998550415,0,1,182.295501708984,41.1482200622559,185,185,185,185,213.065887451172,44.1028861999512,212,212,212,24.3478164672852,0,0,1,24.3520565032959,1,2,1,1,2,23.34889793396,21.6399993896484,26,40.939998626709,30,10,-3,24.0788383483887,1,1,0,2,24.0839710235596,22.25,43.129997253418,0,1,185.307983398438,41.0423851013184,185,185,185,185,172.711517333984,35.8335494995117,175,175,175,22.7968273162842,0,0,1,22.7719230651855,1,0,0,2,1,1,2,16.9657421112061,7.28999996185303,17,17,42,10,-3,22.9078693389893,1,1,0,2,21.7674808502197,9.02999973297119,22.8500003814697,0,1,181.098373413086,52.4815483093262,183,183,183,151.687469482422,43.5152854919434,174,174,0,100,0,1,80,22.7813892364502,0,21.6779804229736,455.016815185547,20.999418258667,457.939819335938,1,1,1,1,0,0,0,2,1,2,22.1864223480225,7.17000007629395,23.3500003814697,22,26,10,-6,23.6977310180664,1,2,22.7273750305176,20.6399993896484,23.4699993133545,28.2608737945557,700,400,1,106.887985229492,33.6722412109375,119,121.89533996582,13.5459489822388,123,22.9055194854736,0,0,83.4540863037109,1,16.5459175109863,10,38,23.0030651092529,1,24,23,21.003547668457,0,482.256652832031,100,24.0811767578125,460.145141601562,22.1630020141602,467.389221191406,17,24,0,100,0,16,22.7255764007568,100,470.748382568359,0,0,0,0,2,1,1,2,20.8603820800781,7.25,21,21,20.5,31,10,21.4599990844727,13.1684656143188,1,187.110290527344,59.2607040405273,185,1,22.4628410339355,1,1,2,24.106143951416,7.51999998092651,24,30.6099987030029,30,10,23.497257232666,23.9799995422363,30,1.44891667366028,1,60.3293914794922,18.2448825836182,60,0,24.0238170623779,23.9817676544189,23.4536323547363,2,0,0,2,25.03000831604,25.5,25.269998550415,23,21,30,10,24.9799995422363,25.6999988555908,0,1,1.52722930908203,0,138,138,138,0,0,24.4343566894531,2,0,0,2,24.4345264434814,18.5599994659424,24.4899997711182,23,26,23,30,10,21.8999996185303,24.1499996185303,0,1,0.983761847019196,0,179,179,179,0,0,22.8267002105713,2,1,1,2,20.2191295623779,9.84999942779541,24.5100002288818,20,20,26,30,10,17.5799999237061,24.1199989318848,26.1930446624756,26,58.8397521972656,1,164.800079345703,41.5980491638184,165,0,1,22.9803867340088,2,1,1,2,20.2307796478271,7.29999971389771,20,23.8099994659424,42,10,-4,22.9369163513184,1,1,0,2,22.7522354125977,14.5799999237061,23.7099990844727,71.8839569091797,1,291.860473632812,39.8138122558594,305,226.449020385742,32.6389274597168,241,22.8799419403076,0,0,1,22.6606464385986,1,1,1,2,24.2814083099365,21.7399997711182,25,21.9499988555908,30,10,-5,24.7764205932617,1,1,0,2,24.3293514251709,22.1499996185303,22.3099994659424,0,1,183.646148681641,44.4953384399414,185,185,185,185,185.39924621582,44.5656852722168,185,185,185,23.5761585235596,0,0,1,23.4366664886475,1,2,1,1,2,23.9615364074707,21.9899997711182,26,22.5699996948242,30,10,-5,23.8113441467285,1,1,0,2,23.5586032867432,23.1000003814697,43.939998626709,0,1,186.352722167969,43.4341812133789,185,185,185,185,146.200271606445,86.9811248779297,149,149,149,23.4940509796143,0,0,1,23.7828006744385,1,0,0,0,1,15.8317461013794,0,15.8317461013794,0,1,100,0,20.8875
2026-08-31 14:00:00,2,1,1,2,25.452585220337,22.7399997711182,26,22.8249998092651,30,10,-5,26.4850482940674,1,1,0,2,26.2547006607056,22.1999998092652,23.1549987792969,0,1,186.708633422852,41.945426940918,188.5,188.5,188.5,188.5,218.551139831543,45.2088832855225,216.5,216.5,216.5,24.7442026138306,0,0,1,24.6549520492554,1,2,1,1,2,23.5905103683472,21.7899999618531,26,41.0549983978272,30,10,-3,24.1507959365845,1,1,0,2,24.1550083160401,22.4249992370606,42.9899997711182,0,1,187.243019104004,41.5271587371827,188.5,188.5,188.5,188.5,179.020080566407,36.3931121826172,178.5,178.5,178.5,22.9756317138672,0,0,1,22.7730588912964,1,0,0,2,1,1,2,17.8025045394898,8.07999992370606,17,17,42,10,-3,23.2342834472657,1,1,0,2,21.6636009216309,9.7649998664856,22.9499998092651,0,1,190.835327148438,63.1003780364991,187,187,187,187.141754150391,80.4304542541504,178,178,0,27.8988876342774,9.38798904418945,1,80,23.2285261154175,0,21.5795164108277,437.458435058594,20.9398508071899,445.332077026367,1,1,1,1,0,0,0,2,1,2,22.1034116744995,7.88499975204467,23.3149995803833,22,26,10,-6,23.7631387710571,1,2,22.6326427459717,19.2449998855591,23.4749994277954,35.4604988098145,700,400,1,118.926498413086,37.5099430084229,121.5,124.35391998291,11.9917039871216,126,22.9820289611817,0,0,82.7757377624511,1,17.2233858108521,10,38,23.1786499023438,1,24,23,20.5098781585694,0,483.918029785157,100,23.7299222946167,471.695129394532,21.966742515564,469.303680419922,17,24,0,100,0,16,22.5169038772583,100,484.694366455078,0,0,0,0,2,1,1,2,20.9527969360352,8.17499995231628,21,21,20.5,31,10,21.1199998855591,21.793327331543,1,189.465278625488,60.1133842468262,188.5,1,22.6207170486451,1,1,2,23.8287181854248,7.45999979972839,24,30.5999984741211,30,10,23.52237033844,24.0649995803833,29.9849996566773,2.74422323703766,1,59.7758827209473,18.4179067611695,60,0,24.1821126937867,23.8972148895264,23.4699392318726,2,0,0,2,25.0195865631104,25.4499998092652,25.25,23,21,30,10,24.7799987792969,25.689998626709,0,1,1.65923070907593,0,141,141,141,0,0,24.4491109848023,2,0,0,2,24.4580078125,18.3549995422364,24.4349994659424,23,26,23,30,10,21.4499988555908,24.0249996185303,0,1,0.979313641786576,0,184,184,184,0,0,23.0111360549927,2,1,1,2,20.0680398941041,9.67999982833862,24.4599990844727,20,20,26,30,10,16.8999996185303,24.0599994659424,26.573468208313,26,64.7363166809082,1,169.430671691895,42.5061264038086,168.5,0,1,23.1693277359009,2,1,1,2,20.3142595291138,8.05999994277954,20,23.7799987792969,42,10,-4,23.3754501342774,1,1,0,2,23.2497959136963,12.835000038147,23.6750001907349,93.8623199462891,1,313.529235839844,47.5690841674805,311,250.724678039551,48.6566314697266,245.5,23.3428525924683,0,0,1,23.1414051055909,1,1,1,2,24.8597955703736,21.7749996185303,25,22.0899991989136,30,10,-5,25.1005096435547,1,1,0,2,24.5438785552979,22.1949996948243,22.4599990844727,0,1,187.085922241211,44.956241607666,188.5,188.5,188.5,188.5,189.262496948243,45.4919261932373,188.5,188.5,188.5,24.1782188415528,0,0,1,24.0890970230103,1,2,1,1,2,24.4383068084717,22,26,22.6049995422363,30,10,-5,23.9715814590454,1,1,0,2,23.6006860733032,23.1099996566773,43.984998703003,0,1,187.753135681152,44.2463550567627,188.5,188.5,188.5,188.5,150.885887145996,88.1002922058106,151.5,151.5,151.5,24.0235891342163,0,0,1,24.2300119400025,1,0,0,0,1,16.6020259857178,0,16.6020259857178,0,1,100,0,21.05
2026-08-31 14:15:00,2,1,1,2,25.3523426055908,22.939998626709,26,22.9599990844727,30,10,-5,26.6048583984375,1,1,0,2,26.3911724090576,22.3500003814697,23.25,0,1,193.765960693359,42.6110649108887,192,192,192,192,221.027481079102,45.9811096191406,221,221,221,24.4741764068604,0,0,1,24.3524284362793,1,2,1,1,2,23.9514026641846,21.9099998474121,26,41.0699996948242,30,10,-3,24.2990684509277,1,1,0,2,24.3067951202393,22.5599994659424,43.1399993896484,0,1,193.251724243164,42.0637283325195,192,192,192,192,181.734558105469,36.8271064758301,182,182,182,23.4728469848633,0,0,1,23.1745758056641,1,0,0,2,1,1,2,17.3813247680664,7.37999963760376,17,17,42,10,-3,23.0571727752686,1,1,0,2,21.6049785614014,9.17999935150146,23.019998550415,0,1,193.625137329102,55.2333869934082,191,191,191,183.55940246582,43.6200904846191,182,182,0,0,64.7883758544922,1,80,23.3144569396973,0,21.5902004241943,434.719970703125,20.8955993652344,437.153015136719,1,1,1,1,0,0,0,2,1,2,21.9776992797852,7.28999996185303,23.269998550415,22,26,10,-6,23.8543758392334,1,2,22.5929565429688,18.6599998474121,23.4499988555908,38.4925842285156,700,400,1,124.858062744141,39.1774559020996,124,126.399444580078,12.1095867156982,129,23.0181789398193,0,0,83.0772094726562,1,16.9262542724609,10,38,23.3149929046631,1,24,23,20.6860904693604,0,475.351867675781,100,23.7640438079834,468.958190917969,22.0599555969238,467.300659179688,17,24,0,100,0,16,22.4133453369141,100,485.080230712891,0,0,0,0,2,1,1,2,20.8789196014404,7.86999988555908,21,21,20.5,31,10,20.689998626709,26.1426582336426,1,191.593765258789,60.84423828125,192,1,22.7714214324951,1,1,2,23.4383430480957,8.11999988555908,24,30.5999984741211,30,10,23.5073432922363,24.1700000762939,29.9799995422363,0,1,60.2313232421875,18.2823009490967,60,0,24.26025390625,23.8510398864746,23.5018539428711,2,0,0,2,25.0132789611816,25.3799991607666,25.2600002288818,23,21,30,10,24.5799999237061,25.6999988555908,0,1,1.47046720981598,0,144,144,144,0,0,24.4639739990234,2,0,0,2,24.3715476989746,18.6599998474121,24.3899993896484,23,26,23,30,10,21.0200004577637,23.9300003051758,0,1,0.982212543487549,0,189,189,189,0,0,23.1360607147217,2,1,1,2,20.035514831543,9.4399995803833,24.4599990844727,20,20,26,30,10,16.6099987030029,24.0499992370605,26.4706630706787,26,66.4953842163086,1,171.347595214844,43.6971817016602,172,0,1,23.2912635803223,2,1,1,2,19.9439239501953,7.36999988555908,20,23.7600002288818,42,10,-4,23.1474304199219,1,1,0,2,22.8851528167725,11.6599998474121,23.6800003051758,98.6493759155273,1,315.364013671875,39.5748901367188,317,247.239974975586,32.8909568786621,250,23.3954238891602,0,0,1,23.2658195495605,1,1,1,2,24.8691329956055,21.8299999237061,25,22.1800003051758,30,10,-5,25.2366981506348,1,1,0,2,24.6379871368408,22.25,22.6199989318848,0,1,193.24089050293,45.7204780578613,192,192,192,192,190.458023071289,45.9937934875488,192,192,192,24.0685653686523,0,0,1,23.9417705535889,1,2,1,1,2,24.5626010894775,22.0200004577637,26,22.6199989318848,30,10,-5,24.1300048828125,1,1,0,2,23.7390193939209,23.1299991607666,44.0599975585938,0,1,192.473663330078,45.2679481506348,192,192,192,192,153.73356628418,88.9301223754883,154,154,154,24.1056938171387,0,0,1,24.1500606536865,1,0,0,0,1,15.1016044616699,0,15.1016044616699,0,1,100,0,21.2125
2026-08-31 14:30:00,2,1,1,2,26.0165948867798,23.1800003051758,26,23.1949987411499,30,10,-5,26.7130422592163,1,1,0,2,26.4752550125122,22.5099992752075,23.3949995040894,1.39871513843537,1,191.431327819825,42.7581653594971,192,192,192,192,222.432136535645,45.9901256561279,221,221,221,25.3016605377198,0,0,1,25.1457557678223,1,2,1,1,2,24.2576875686646,22.0649995803833,26,41.234998703003,30,10,-3,24.3687591552735,1,1,0,2,24.3777770996094,22.6999998092651,43.109998703003,0,1,192.837493896484,42.0417156219483,192,192,192,192,183.118827819825,37.0547485351563,182,182,182,23.7787418365479,0,0,1,23.656759262085,1,0,0,2,1,1,2,17.3901386260987,7.69499969482422,17,17,42,10,-3,23.0552577972412,1,1,0,2,21.5451850891113,9.48499965667725,23.0999994277954,0,1,193.007766723633,54.9156360626221,191,191,191,181.531105041504,41.1517181396485,182,182,0,0,77.6208877563477,1,80,23.3795595169067,0,21.4849557876587,445.850662231445,20.8417701721192,442.498733520508,1,1,1,1,0,0,0,2,1,2,22.0293436050415,7.42499971389771,23.2399997711182,22,26,10,-6,23.9480476379395,1,2,22.5439157485962,18.6049995422363,23.420000076294,37.0899505615235,700,400,1,125.193103790284,39.3652935028077,124,124.281230926514,12.2474074363709,129,23.0967493057251,0,0,83.7223472595215,1,16.2772026062012,10,38,23.4540929794312,1,24,23,20.1949033737183,0,473.950897216797,100,24.0243120193482,467.485931396485,22.170467376709,458.916809082031,17,24,0,100,0,16,22.9641056060791,100,468.669372558594,0,0,0,0,2,1,1,2,21.0708103179932,7.53999972343445,21,21,20.5,31,10,21.2799997329712,24.5246152877808,1,190.669746398926,60.4133453369141,192,1,22.9303550720215,0.5,0.5,2,23.885669708252,8.07999968528748,24,30.5900001525879,30,10,23.548246383667,23.8699989318848,29.9599990844727,2.42837285995484,0.5,31.27929854393,9.1788492202759,60,0,24.3631820678711,23.8638248443604,23.5075254440308,2,0,0,2,24.9969663619995,25.3299999237061,25.2399997711182,23,21,30,10,24.2899990081788,25.6800003051758,0,0.5,1.44967943429947,0,144,144,144,0,0,24.4816293716431,2,0,0,2,24.5193481445313,18.0299997329712,24.3499994277955,23,26,23,30,10,20.6949996948243,23.8549995422364,0,0.5,0.979880332946778,0,189,189,189,0,0,23.3027172088623,2,0.5,0.5,2,19.9189872741699,9.1399998664856,24.414999961853,23,20,26,30,10,16.4699993133545,24,26.4129829406739,26,33.3836631774903,0.5,86.8268032670019,21.7878684997559,172,0,0.5,23.3917627334595,2,1,1,2,20.3393383026123,7.6949999332428,20,23.7550001144409,42,10,-4,23.0411520004273,1,1,0,2,22.8021793365479,11.7099995613099,23.664999961853,100,1,318.213302612305,42.6817760467529,317,251.516120910645,35.2164745330811,250,23.5078830718994,0,0,1,23.5214614868164,1,1,1,2,25.2043657302857,21.8699989318848,25,22.2799997329712,30,10,-5,25.3287496566773,1,1,0,2,24.7109079360962,22.3049993515015,22.7449989318848,6.68743085861204,1,191.348709106446,45.7096977233887,192,192,192,192,193.516311645508,45.9513530731201,192,192,192,24.5096693038941,0,0,1,24.4061317443848,1,2,1,1,2,24.8124952316285,22.0549993515015,26,22.6700000762939,30,10,-5,24.1904754638672,1,1,0,2,23.7617835998535,23.1549997329712,44.0899982452393,0,1,190.881683349609,45.2103271484375,192,192,192,192,155.129638671875,88.8641014099122,154,154,154,24.420298576355,0,0,1,24.5451545715332,1,0,3.18750381469727,3.18750381469727,1,14.9633345603943,0,14.9633345603943,0,1,100,0,21.375
2026-08-31 14:45:00,2,1,1,2,25.2142810821533,23.4099998474121,26,23.4099998474121,30,10,-5,26.6155548095703,1,1,0,2,26.4950389862061,22.689998626709,23.5599994659424,0,1,202.886978149414,40.6134605407715,192,192,192,192,214.818054199219,48.1027412414551,221,221,221,24.4589519500732,0,0,1,24.133358001709,1,2,1,1,2,23.9698371887207,22.25,26,41.3199996948242,30,10,-3,24.6347198486328,1,1,0,2,24.6576519012451,22.8699989318848,43.3899993896484,0,1,195.612686157227,41.2494964599609,192,192,192,192,180.147064208984,37.8244934082031,182,182,182,23.2662658691406,0,0,1,23.0384635925293,1,0,0,2,1,1,2,17.4456653594971,7.82999992370605,17,17,42,10,-3,23.0596752166748,1,1,0,2,21.5048179626465,9.61999988555908,23.1800003051758,0,1,191.174453735352,55.3655700683594,191,191,191,183.958618164062,40.9979629516602,182,182,0,0,76.2086486816406,1,80,23.3678283691406,0,21.2906970977783,448.853118896484,20.7872543334961,449.684265136719,1,1,1,1,0,0,0,2,1,2,22.0065307617188,7.69000005722046,23.2299995422363,22,26,10,-6,23.9507789611816,1,2,22.5438423156738,18.4899997711182,23.3999996185303,39.5614814758301,700,400,1,124.68041229248,38.7829666137695,124,126.81037902832,13.1134214401245,129,23.1813220977783,0,0,84.0091400146484,1,15.9908618927002,10,38,23.4900646209717,1,24,23,19.8920822143555,0,466.287200927734,100,24.0842266082764,468.819915771484,22.4832248687744,453.210266113281,17,24,0,100,0,16,23.0236701965332,100,468.433807373047,0,0,0,0,2,1,1,2,21.1983623504639,7.84999990463257,21,21,20.5,31,10,21.5699996948242,25.0294246673584,1,194.100311279297,59.7426376342773,192,1,22.9849948883057,0,0,2,23.8631839752197,7.8899998664856,24,30.5900001525879,30,10,23.8666133880615,23.5900001525879,29.939998626709,0,0,2.88241124153137,0,60,0,24.3695297241211,23.7005157470703,23.3728084564209,2,0,0,2,24.9756832122803,25.2899990081787,25.2399997711182,23,21,30,10,24.269998550415,25.6999988555908,0,0,1.45249330997467,0,144,144,144,0,0,24.4965934753418,2,0,0,2,24.3736209869385,18.3599987030029,24.3099994659424,23,26,23,30,10,20.4899997711182,23.8299999237061,0,0,0.985217809677124,0,189,189,189,0,0,23.4073371887207,2,0,0,2,20.6152992248535,10.3999996185303,24.3799991607666,26,20,26,30,10,17.3899993896484,23.9899997711182,26.3527526855469,26,0,0,1.45067918300629,0,172,0,0,23.3562507629395,2,1,1,2,20.4763526916504,7.84999990463257,20,23.7399997711182,42,10,-4,23.0433864593506,1,1,0,2,22.8101749420166,11.9200000762939,23.6700000762939,100,1,316.114990234375,43.1199645996094,317,254.955612182617,34.997875213623,250,23.5793151855469,0,0,1,23.5447597503662,1,1,1,2,24.8641948699951,20.2700004577637,25,22.3599987030029,30,10,-5,25.3515815734863,1,1,0,2,24.7004699707031,25.6099987030029,22.8599987030029,11.6858921051025,1,198.435821533203,44.4766654968262,192,192,192,192,186.347839355469,47.1485404968262,192,192,192,24.111795425415,0,0,1,23.8794193267822,1,2,1,1,2,24.5476055145264,22.0799999237061,26,22.6700000762939,30,10,-5,24.3278045654297,1,1,0,2,23.9059658050537,23.1999988555908,44.189998626709,0,1,193.536636352539,44.4786033630371,192,192,192,192,152.652282714844,89.8320388793945,154,154,154,24.0270824432373,0,0,1,23.9061241149902,1,0,38.0103912353516,38.0103912353516,1,10.711799621582,0,10.711799621582,0,1,100,0,21.5375
2026-08-31 15:00:00,2,1,1,2,23.9202165603638,23.5599994659424,26,23.5399990081787,30,10,-5,26.4899187088013,1,1,0,2,26.4211101531983,22.795000076294,23.6099996566773,0,1,199.213668823243,40.8140144348145,196,196,196,196,224.614234924317,48.4286403656006,225.5,225.5,225.5,23.0580654144287,0,0,1,22.2580347061157,1,2,1,1,2,23.1704425811768,22.3549995422364,26,41.1799983978272,30,10,-3,24.5338344573975,1,1,0,2,24.5681304931641,22.9449996948243,43.2399997711182,0,1,197.003211975098,41.9709014892578,196,196,196,196,183.737136840821,39.4022903442383,186,186,186,22.2835168838501,0,0,1,21.3758268356323,1,0,0,2,1,1,2,17.3890914916992,7.65499973297119,17,17,42,10,-3,23.0490894317627,1,1,0,2,21.4699563980103,9.44000005722046,23.2249994277954,0,1,193.417503356934,56.131742477417,195.5,195.5,195.5,185.13510131836,41.4146213531494,186,186,0,0,75.2350463867188,1,80,23.2828979492188,0,21.3824558258057,450.896911621094,20.7880773544312,454.567031860352,1,1,1,1,0,0,0,2,1,2,22.0066242218018,7.52499985694885,23.2249994277954,22,26,10,-6,23.7267694473267,1,2,22.5632915496827,18.4349994659424,23.3899993896484,39.3262138366699,700,400,1,123.700500488282,39.4712753295899,127,132.740226745606,13.4506087303162,132,23.152611732483,0,0,84.0865898132325,1,15.9131598472595,10,38,23.3046445846558,1,24,23,20.238305091858,0,465.761062622071,100,24.1237754821778,466.699005126953,22.5330572128296,451.742691040039,17,24,0,100,0,16,22.8128461837769,100,469.218399047851,0,0,0,0,2,1,1,2,21.0223083496094,7.61999988555909,21,21,20.5,31,10,21.0549993515015,27.6955165863037,1,195.54232788086,60.1518440246582,196,1,22.7423467636109,0,0,2,24.1657342910767,8.24999952316284,24,30.5749998092652,30,10,24.1001291275025,23.0599994659424,29.939998626709,0,0,2.87726080417633,0,60,0,24.3863506317139,23.5692367553711,23.3231964111328,2,0,0,2,24.9678583145142,25.2249994277955,25.2449998855591,23,21,30,10,24.1449995040894,25.6849994659424,0,0,1.45177757740021,0,147,147,147,0,0,24.5170974731446,2,0,0,2,24.25101852417,17.7649993896485,24.2699995040894,23,26,23,30,10,20.4049997329712,23.835000038147,0,0,0.977130621671677,0,194.5,194.5,194.5,0,0,23.3916082382203,2,0,0,2,21.3724880218506,11.1949996948243,24.335000038147,26,20,26,30,10,18.3449993133545,23.9599990844727,26.2943468093872,26,0,0,1.44973945617676,0,176,0,0,23.2719345092774,2,1,1,2,20.3424701690674,7.64499998092652,20,23.7349996566773,42,10,-4,23.0288438796997,1,1,0,2,22.7951097488404,11.8249998092651,23.664999961853,100,1,323.306411743164,42.8302116394043,323.5,255.953163146973,34.9761180877686,255,23.4108905792237,0,0,1,23.1455907821656,1,1,1,2,24.100923538208,14.3049998283387,25,22.4249992370606,30,10,-5,25.3281593322754,1,1,0,2,24.6773538589478,25.3199987411499,22.9249992370606,0,1,199.752723693848,44.8378257751465,196,196,196,196,193.0834274292,48.1159210205078,196,196,196,23.0155944824219,0,0,1,22.4219589233399,1,2,1,1,2,23.8773355484009,22.1249990463257,26,22.6999988555909,30,10,-5,24.3657493591309,1,1,0,2,23.9017686843872,23.2099990844727,44.2449989318848,0,1,198.32674407959,44.3237323760987,196,196,196,196,153.840065002442,92.3362731933594,157,157,157,23.1542024612427,0,0,1,22.3667278289795,1,0,19.5667676925659,19.5667676925659,1,12.2398643493652,0,12.2398643493652,0,1,100,0,21.7
2026-08-31 15:15:00,2,1,1,2,21.3318958282471,23.5,26,23.3599987030029,30,10,-5,25.70680809021,1,1,0,2,26.0174674987793,22.769998550415,23.4200000762939,0,1,198.619720458984,42.2246856689453,200,200,200,200,230.973342895508,48.4246368408203,230,230,230,21.3757152557373,0,0,1,19.2661647796631,1,2,1,1,2,20.8214130401611,22.3099994659424,26,40.4799995422363,30,10,-3,23.6541557312012,1,1,0,2,24.2458839416504,22.8599987030029,43.1199989318848,0,1,202.852386474609,42.4840660095215,200,200,200,200,190.262634277344,39.6291999816895,190,190,190,19.8298206329346,3.20422601699829,0,1,18.5280780792236,1,0,0,2,1,1,2,17.502269744873,7.81999969482422,17.0634460449219,17,42,10,-3,23.0290985107422,1,1,0,2,21.4230117797852,9.59999942779541,23.25,0,1,194.33772277832,58.1433334350586,200,200,200,188.110137939453,42.7204818725586,190,190,0,0,75.5015411376953,1,80,22.5173282623291,0,21.176965713501,449.7392578125,20.6863861083984,453.817321777344,1,1,1,1,0,0,0,2,1,2,21.8676986694336,7.6399998664856,23.2399997711182,22,26,10,-6,22.7801170349121,1,2,22.4915676116943,18.3400001525879,23.3999996185303,35.9662284851074,700,400,1,128.836227416992,40.5859489440918,130,138.373321533203,13.8552722930908,135,22.7646751403809,0,0,84.2621307373047,1,15.7391738891602,10,38,22.5750255584717,1,24,23,20.5736789703369,0,464.718017578125,100,23.6630325317383,462.587463378906,21.859094619751,451.081695556641,17,24,0,100,0,16,22.7923622131348,100,467.521423339844,0,0,0,0,2,1,1,2,20.7637920379639,7.78999996185303,21,21,20.5,31,10,20.6800003051758,16.2498798370361,1,199.145462036133,61.1993370056152,200,1,21.5627326965332,0,0,2,24.390754699707,9.13999938964844,24,30.5799999237061,30,10,24.2600784301758,22.7199993133545,29.9299983978271,0,0,2.92073798179626,0,60,0,24.4126777648926,23.4990177154541,23.3472938537598,2,0,0,2,24.9505767822266,25.1800003051758,25.2600002288818,23,21,30,10,23.9499988555908,25.6800003051758,0,0,1.45286405086517,0,150,150,150,0,0,24.5344791412354,2,0,0,2,24.3482151031494,17.5,24.25,23,26,23,30,10,20.4300003051758,23.8500003814697,0,0,0.98407244682312,0,200,200,200,0,0,23.2881965637207,2,0,0,2,21.8916683197021,11.8800001144409,24.3199996948242,26,20,26,30,10,19.1099987030029,23.9799995422363,26.2534027099609,26,0,0,1.45564544200897,0,180,0,0,23.1224098205566,2,1,1,2,19.7289619445801,7.82999992370605,20,23.7299995422363,42,10,-4,23.0212669372559,1,1,0,2,22.8104763031006,12.039999961853,23.6700000762939,94.6466751098633,1,331.623687744141,40.7637786865234,330,257.390777587891,32.9852333068848,260,22.5473136901855,0,0,1,21.6360378265381,1,1,1,2,22.032434463501,16.6399993896484,25,22.4599990844727,30,10,-5,25.2487487792969,1,1,0,2,24.5880947113037,25.189998626709,22.9799995422363,0,1,196.77165222168,46.0891723632812,200,200,200,200,202.239349365234,48.1640472412109,200,200,200,20.5057411193848,0,0,1,19.5288677215576,1,2,1,1,2,21.6946773529053,22.1399993896484,26,22.7399997711182,30,10,-5,24.3446006774902,1,1,0,2,23.8709144592285,23.2099990844727,44.2399978637695,0,1,197.890869140625,45.7314949035645,200,200,200,200,159.399871826172,92.8462524414062,160,160,160,20.5870227813721,0,0,1,19.4038677215576,1,0,0,0,1,12.4829587936401,0,12.4829587936401,0,1,100,0,21.62
2026-08-31 15:30:00,2,1,1,2,21.2425575256348,23.1999988555908,26,23.0399990081787,30,10,-5,25.8730506896973,1,1,0,2,25.856050491333,22.6099996566773,23.1749992370606,0,1,199.507148742676,42.8507633209229,200,200,200,200,231.931678771973,47.6608066558838,230,230,230,21.1039342880249,0,0,1,19.986026763916,1,2,1,1,2,21.0927953720093,22.1499996185303,26,40.3349990844727,30,10,-3,23.1057395935059,1,1,0,2,24.1053819656372,22.6399993896485,42.8449993133545,0,1,199.45246887207,43.3441352844238,200,200,200,200,189.638481140137,38.9310703277588,190,190,190,20.8436937332154,0.34247437119484,0,1,19.3367643356324,1,0,0,2,1,1,2,17.2055606842041,6.97999978065491,17.1192750930786,17,42,10,-3,22.9544591903687,1,1,0,2,21.3725891113281,8.79499959945679,23.2550001144409,13.5793642997742,1,202.953369140625,57.2662353515625,200,200,200,189.875259399415,43.225814819336,190,190,0,0,75.941951751709,1,80,21.7991304397583,0,21.2821254730225,448.91276550293,20.6330080032349,451.488174438476,1,1,1,1,0,0,0,2,1,2,21.8801212310791,6.90499973297119,23.2399997711182,22,26,10,-6,22.5042858123779,1,2,22.3522338867188,19.3049993515015,23.3999996185303,28.2981853485108,700,400,1,130.504028320313,40.145133972168,130,133.13639831543,14.3402585983277,135,22.4357776641846,0,0,84.5962142944336,1,15.4037857055664,10,38,22.2466402053833,1,24,23,21.3523645401001,0,458.346069335938,100,23.4697561264039,456.323257446289,21.6345672607422,453.80258178711,17,24,0,100,0,16,22.8883028030396,100,463.118865966797,0,0,0,0,2,1,1,2,20.8458471298218,7.43499970436096,21,21,20.5,31,10,21.914999961853,12.4575748443604,1,200.388534545899,61.2004699707031,200,1,21.1873264312744,0,0,2,24.5601072311402,8.99499940872192,24,30.5749998092652,30,10,24.3691577911377,22.5649995803833,29.9249992370605,0,0,2.94950675964356,0,60,0,24.4320812225342,23.5678176879883,23.4458303451538,2,0,0,2,24.9509677886963,25.125,25.2399997711182,23,21,30,10,23.8699998855591,25.689998626709,0,0,1.45457875728608,0,150,150,150,0,0,24.5518026351929,2,0,0,2,24.3590641021729,17.4749994277954,24.2149991989136,23,26,23,30,10,20.4899997711182,23.8400001525879,0,0,0.976849317550659,0,200,200,200,0,0,23.1673288345337,2,0,0,2,22.2467575073242,12.5099997520447,24.2899990081787,26,20,26,30,10,19.7149991989136,23.9599990844727,26.1711473464966,26,0,0,1.4539225101471,0,180,0,0,22.9343881607056,2,1,1,2,19.5925521850586,7.01999974250794,20,23.7099990844727,42,10,-4,22.9598379135132,1,1,0,2,22.7647790908814,13.7399997711182,23.6449995040894,66.6877117156982,1,329.479614257813,39.8645286560059,330,259.266845703125,33.3020858764649,260,21.9111566543579,0,0,1,20.9557571411133,1,1,1,2,22.0099592208863,17.0299997329712,25,22.4499988555908,30,10,-5,25.0870733261108,1,1,0,2,24.4385423660279,25.1049995422364,22.9249992370606,0,1,198.999740600586,46.4204177856446,200,200,200,200,200.667602539063,47.6795768737793,200,200,200,20.6286220550537,0,0,1,19.7678327560425,1,2,1,1,2,21.6139507293701,22.1849994659424,26,22.7550001144409,30,10,-5,24.2987594604493,1,1,0,2,23.8196840286255,23.2399997711182,44.1999988555908,0,1,199.60287475586,46.0682468414307,200,200,200,200,161.215599060059,91.8558769226075,160,160,160,20.5636215209961,0,0,1,19.6453895568848,1,0,0,0,1,11.0651597976685,0,11.0651597976685,0,1,100,0,21.54
2026-08-31 15:45:00,2,1,1,2,22.6319675445557,22.9899997711182,26,22.8299999237061,30,10,-5,26.0509490966797,1,1,0,2,25.8968257904053,22.5299987792969,23.0499992370605,0,1,199.742095947266,43.5041580200195,200,200,200,200,229.052001953125,47.7760276794434,230,230,230,22.5841865539551,0,0,1,22.1211891174316,1,2,1,1,2,21.5683345794678,22.0299987792969,26,40.3499984741211,30,10,-3,24.089916229248,1,1,0,2,24.1371078491211,22.5,43.0499992370605,0,1,199.873870849609,42.9764747619629,200,200,200,200,189.590072631836,39.2401161193848,190,190,190,21.3709526062012,0,0,1,21.0853824615479,1,0,0,2,1,1,2,17.3111515045166,7.66999959945679,17.3695640563965,17,42,10,-3,22.8747539520264,1,1,0,2,21.3156394958496,9.34999942779541,23.2600002288818,10.2279586791992,1,195.326614379883,58.2811813354492,200,200,200,191.290054321289,43.0959777832031,190,190,0,0,75.9266662597656,1,80,21.579174041748,0,21.0797290802002,448.928588867188,20.5846157073975,451.59521484375,1,1,1,1,0,0,0,2,1,2,21.9716892242432,7.36999988555908,23.2199993133545,22,26,10,-6,22.6601543426514,1,2,22.2482719421387,20.6700000762939,23.3899993896484,22.3162612915039,700,400,1,129.120254516602,39.8911285400391,130,137.324295043945,14.8592948913574,135,22.3198165893555,0,0,84.9708404541016,1,15.0291595458984,10,38,22.2764110565186,1,24,23,21.2923698425293,0,454.655975341797,100,23.2580852508545,454.287292480469,21.3952903747559,446.703887939453,17,24,0,100,0,16,22.7105541229248,100,459.888214111328,0,0,0,0,2,1,1,2,21.7393779754639,7.8899998664856,21,21,20.5,31,10,21.8099994659424,20.4276428222656,1,200.889404296875,60.8389549255371,200,1,21.3222942352295,0,0,2,24.7088050842285,9.36999988555908,24,30.5799999237061,30,10,24.4670219421387,22.4499988555908,29.9299983978271,0,0,2.94450378417969,0,60,0,24.4569835662842,23.6054191589355,23.4791584014893,2,0,0,2,24.9500179290771,25.1000003814697,25.25,23,21,30,10,23.8199996948242,25.689998626709,0,0,1.45476794242859,0,150,150,150,0,0,24.5721168518066,2,0,0,2,24.4438323974609,17.6000003814697,24.189998626709,23,26,23,30,10,20.5399990081787,23.7899990081787,0,0,0.983488023281097,0,200,200,200,0,0,23.0920810699463,2,0,0,2,22.5052890777588,13.0699996948242,24.2399997711182,26,20,26,30,10,20.1999988555908,23.8999996185303,26.062313079834,26,0,0,1.45994973182678,0,180,0,0,22.7668170928955,2,1,1,2,19.8484630584717,7.66999959945679,20,23.6999988555908,42,10,-4,22.8873748779297,1,1,0,2,22.7032413482666,15.2599992752075,23.6399993896484,45.7438507080078,1,329.950500488281,39.245719909668,330,262.663269042969,32.3167457580566,260,21.7927150726318,0,0,1,21.1267700195312,1,1,1,2,22.7913875579834,17.1700000762939,25,22.4499988555908,30,10,-5,24.9778175354004,1,1,0,2,24.3416538238525,25.019998550415,22.8899993896484,0,1,200.938247680664,46.3514060974121,200,200,200,200,199.732528686523,47.6879196166992,200,200,200,21.6858253479004,0,0,1,21.1947917938232,1,2,1,1,2,22.2832012176514,22.1999988555908,26,22.7600002288818,30,10,-5,24.2493057250977,1,1,0,2,23.766658782959,23.2199993133545,44.1800003051758,0,1,200.760482788086,45.7966995239258,200,200,200,200,161.459533691406,91.6554794311523,160,160,160,21.4154815673828,0,0,1,21.0114421844482,1,0,0,0,1,11.0584497451782,0,11.0584497451782,0,1,100,0,21.46
2026-08-31 16:00:00,2,1,1,2,24.0425996780396,22.9250001907349,26,22.7599992752075,30,10,-5,26.3234148025513,1,1,0,2,26.1554145812989,22.5399990081787,23.0799989700317,0,1,200.060829162598,43.6626472473145,200,200,200,200,230.035774230957,47.3705654144287,230,230,230,23.74582862854,0,0,1,23.2809886932373,1,2,1,1,2,22.5999021530152,22.0299997329712,26,40.7549991607666,30,10,-3,24.3166208267212,1,1,0,2,24.3503303527832,22.4899997711182,43.0999984741211,0,1,200.265449523926,43.0090808868408,200,200,200,200,189.773918151856,38.8487586975098,190,190,190,22.309009552002,0,0,1,22.0980405807495,1,0,0,2,1,1,2,17.247838973999,7.22499990463257,17.6919956207276,17,42,10,-3,22.8713541030884,1,1,0,2,21.2798051834107,9.05499982833862,23.269998550415,0.224014282226563,1,199.369232177735,58.0180835723877,200,200,200,190.198226928711,43.4164848327637,190,190,0,0,76.9632987976074,1,80,22.1307249069214,0,21.0719299316406,445.728775024414,20.5315628051758,447.363693237305,1,1,1,1,0,0,0,2,1,2,21.9936704635621,7.1549997329712,23.2049989700318,22,26,10,-6,23.0567522048951,1,2,22.2054405212403,20.7299995422364,23.3899993896484,21.8340663909912,700,400,1,130.023559570313,39.7202835083008,130,133.836570739746,14.9972400665283,135,22.428731918335,0,0,85.0923118591309,1,14.9076237678528,10,38,22.5939779281616,1,24,23,20.8734884262085,0,452.113189697266,100,22.9221181869507,453.397155761719,21.2495307922364,444.415618896485,17,24,0,100,0,16,22.3466711044312,100,460.400741577149,0,0,0,0,2,1,1,2,20.9008808135987,7.54499983787536,21,21,20.5,31,10,21.25,13.4718933105469,1,199.004837036133,60.8315486907959,200,1,21.8835678100586,0,0,2,24.8257808685303,9.50999975204468,24,30.5699996948242,30,10,24.5516242980957,22.3799991607666,29.9200000762939,0,0,2.92018449306488,0,60,0,24.4803857803345,23.6089658737183,23.4784488677979,2,0,0,2,24.95068359375,25.0549993515015,25.2449998855591,23,21,30,10,23.7550001144409,25.6949987411499,0,0,1.45144319534302,0,150,150,150,0,0,24.5887441635132,2,0,0,2,24.5352430343628,17.4799995422363,24.164999961853,23,26,23,30,10,20.6199998855591,23.7399997711182,0,0,1.06998234987259,0,200,200,200,0,0,22.9995927810669,2,0,0,2,22.6633539199829,13.5949993133545,24.2199993133545,26,20,26,30,10,20.5999994277954,23.8899993896484,25.9903707504273,26,0,0,1.45606309175492,0,180,0,0,22.6459321975708,2,1,1,2,20.3221454620362,7.28999996185303,20,23.664999961853,42,10,-4,22.8760404586792,1,1,0,2,22.6895256042481,15.8699998855591,23.6149997711182,61.0717964172364,1,330.661941528321,38.9516716003418,330,259.919677734375,32.3027973175049,260,22.4600896835327,0,0,1,22.2363786697388,1,1,1,2,23.6505966186524,17.3149995803833,25,22.4599990844727,30,10,-5,24.9897537231446,1,1,0,2,24.3576774597168,24.8549995422364,22.8849992752075,0,1,200.536331176758,46.7241382598877,200,200,200,200,199.731155395508,47.5831966400147,200,200,200,22.7087392807007,0,0,1,22.3323736190796,1,2,1,1,2,23.2800092697144,22.2299995422363,26,22.7649993896484,30,10,-5,24.3019056320191,1,1,0,2,23.8609209060669,23.2449998855591,44.1949996948243,0,1,200.06241607666,46.3253536224365,200,200,200,200,160.18790435791,91.3279647827148,160,160,160,22.5677843093872,0,0,1,22.3990001678467,1,0,0,0,1,10.3612399101258,0,10.3612399101258,0,1,100,0,21.38
2026-08-31 16:15:00,2,1,1,2,24.7138824462891,22.9200000762939,26,22.7399997711182,30,10,-5,26.6186447143555,1,1,0,2,26.4348468780518,22.6000003814697,23.1499996185303,0,1,200.785430908203,43.7312889099121,200,200,200,200,231.833480834961,47.6714553833008,230,230,230,24.2465438842773,0,0,1,23.6909523010254,1,2,1,1,2,23.2471446990967,22.0699996948242,26,41.0799980163574,30,10,-3,24.5410251617432,1,1,0,2,24.5633773803711,22.5299987792969,43.3899993896484,0,1,199.869369506836,43.0793075561523,200,200,200,200,187.555618286133,39.2535705566406,190,190,190,22.8611183166504,0,0,1,22.6042194366455,1,0,0,2,1,1,2,17.1897277832031,7.03999996185303,18.207124710083,17,42,10,-3,22.898717880249,1,1,0,2,21.2473983764648,8.89999961853027,23.2799987792969,0,1,207.236953735352,56.1252632141113,200,200,200,188.839630126953,43.3075141906738,190,190,0,0,77.3006591796875,1,80,22.8731803894043,0,20.9690265655518,444.564605712891,20.4798603057861,446.144958496094,1,1,1,1,0,0,0,2,1,2,22.0664405822754,6.92999982833862,23.1800003051758,22,26,10,-6,23.3351154327393,1,2,22.2172889709473,20.8400001525879,23.3899993896484,23.745246887207,700,400,1,128.180816650391,39.7740592956543,130,134.887832641602,15.086163520813,135,22.6352920532227,0,0,85.3536834716797,1,14.6463184356689,10,38,23.0118427276611,1,24,23,20.6756000518799,0,450.133483886719,100,23.1175193786621,451.196105957031,21.413366317749,438.684265136719,17,24,0,100,0,16,22.2975196838379,100,459.113922119141,0,0,0,0,2,1,1,2,21.4976673126221,7.21999979019165,21,21,20.5,31,10,22.6800003051758,25.4704341888428,1,198.454986572266,61.1466102600098,200,1,22.5761814117432,0,0,2,24.926025390625,9.84999942779541,24,30.5699996948242,30,10,24.6282234191895,22.3099994659424,29.9200000762939,0,0,2.9104917049408,0,60,0,24.5039520263672,23.6025810241699,23.4649772644043,2,0,0,2,24.9511680603027,25.0499992370605,25.25,23,21,30,10,23.6199989318848,25.6999988555908,0,0,1.45307695865631,0,150,150,150,0,0,24.6036930084229,2,0,0,2,24.5286197662354,17.5699996948242,24.1199989318848,23,26,23,30,10,20.7199993133545,23.7299995422363,0,0,0.981016933917999,0,200,200,200,0,0,22.9559326171875,2,0,0,2,22.7746047973633,14.0199995040894,24.189998626709,26,20,26,30,10,20.9099998474121,23.8699989318848,25.9387798309326,26,0,0,1.46188819408417,0,180,0,0,22.56077003479,2,1,1,2,20.268217086792,7.04999971389771,20,23.6399993896484,42,10,-4,22.8928718566895,1,1,0,2,22.6871299743652,13.6700000762939,23.6099987030029,81.0081100463867,1,331.238891601562,38.9366760253906,330,259.704437255859,32.105052947998,260,23.1955680847168,0,0,1,23.3477916717529,1,1,1,2,24.1199111938477,17.5699996948242,25,22.5100002288818,30,10,-5,25.0334587097168,1,1,0,2,24.3866882324219,24.7600002288818,22.9599990844727,0,1,199.011932373047,46.8962211608887,200,200,200,200,200.606323242188,47.5267715454102,200,200,200,23.2471199035645,0,0,1,23.0384464263916,1,2,1,1,2,23.9114170074463,22.269998550415,26,22.7799987792969,30,10,-5,24.4107646942139,1,1,0,2,23.9683017730713,23.269998550415,44.2700004577637,0,1,200.567825317383,46.1673011779785,200,200,200,200,161.441619873047,91.5625991821289,160,160,160,23.2780284881592,0,0,1,23.1392002105713,1,0,0,0,1,9.75332164764404,0,9.75332164764404,0,1,100,0,21.3
2026-08-31 16:30:00,2,1,1,2,24.1196966171265,22.9699993133545,26,22.7549991607666,30,10,-5,26.4526147842408,1,1,0,2,26.3168115615845,22.6749992370606,23.1949996948243,0,1,192.852851867676,41.8477897644043,192.5,192.5,192.5,192.5,219.81926727295,46.4644260406494,221,221,221,23.6484603881836,0,0,1,23.0013055801392,1,2,1,1,2,23.1445722579956,22.1149997711182,26,41.2249984741211,30,10,-3,24.4846878051758,1,1,0,2,24.5101461410523,22.585000038147,43.2699985504151,0,1,193.20378112793,41.6621494293213,192.5,192.5,192.5,192.5,183.159812927247,37.4486045837402,182.5,182.5,182.5,22.6279668807983,0,0,1,22.3027324676514,1,0,0,2,1,1,2,17.1385316848755,7.21499991416931,18.7008924484253,17,42,10,-3,22.9267177581788,1,1,0,2,21.2174234390259,9.03499984741211,23.274998664856,0,1,190.298629760742,55.0989856719971,191.5,191.5,191.5,181.888053894043,41.2545604705811,182,182,0,0,77.6542320251465,1,80,23.2108011245728,0,21.0767192840577,442.781341552734,20.47984790802,445.386489868164,1,1,1,1,0,0,0,2,1,2,22.0119714736939,7.13499975204468,23.1700000762939,22,26,10,-6,23.4096879959107,1,2,22.2056465148926,20.2799997329712,23.3899993896484,26.569167137146,700,400,1,127.558132171631,38.9977416992188,124.5,129.933448791504,14.2364726066589,129,22.7527694702149,0,0,85.6686363220215,1,14.3317203521729,10,38,23.1352281570435,1,24,23,20.8177337646485,0,446.052612304688,100,23.0864315032959,448.584899902344,21.653995513916,434.121612548828,17,24,0,100,0,16,22.5516929626465,100,456.886016845703,0,0,0,0,2,1,1,2,20.9709367752075,7.15999984741211,21,21,20.5,31,10,21.5299997329712,22.7333679199219,1,192.88557434082,59.6321487426758,192.5,1,22.6160163879395,0,0,2,25.0063152313233,9.96999979019167,24,30.5599994659424,30,10,24.69557762146,22.2599992752076,29.9099998474121,0,0,2.89532470703125,0,60,0,24.5288791656494,23.5905199050904,23.4522123336792,2,0,0,2,24.9533252716065,24.9549989700318,25.25,23,21,30,10,23.6349992752075,25.7049989700318,0,0,1.45376974344254,0,144,144,144,0,0,24.6192188262939,2,0,0,2,24.134017944336,17.75,24.1149997711182,23,26,23,30,10,20.8499994277954,23.7049989700318,0,0,0.976453661918641,0,189.5,189.5,189.5,0,0,22.9017267227173,2,0,0,2,22.8497333526612,14.4149994850159,24.164999961853,26,20,26,30,10,21.1899995803833,23.8499994277954,25.8786344528198,26,0,0,1.46007341146469,0,172.5,0,0,22.4721727371216,2,1,1,2,20.0755043029785,7.22000002861023,20,23.6349992752075,42,10,-4,22.911714553833,1,1,0,2,22.6812124252319,12.2849998474121,23.6000003814697,91.9008522033691,1,316.845993041992,38.0083827972412,317.5,248.651748657227,31.081485748291,250.5,23.4086112976075,0,0,1,23.4160089492798,1,1,1,2,24.0527820587159,17.8800001144409,25,22.5649995803833,30,10,-5,25.0444126129151,1,1,0,2,24.398365020752,24.6649990081787,22.9999990463257,0,1,193.357040405274,45.2261085510254,192.5,192.5,192.5,192.5,193.133316040039,46.1687870025635,192.5,192.5,192.5,23.1228065490723,0,0,1,22.781270980835,1,2,1,1,2,23.7924165725708,22.2949991226196,26,22.8099994659424,30,10,-5,24.4786338806153,1,1,0,2,24.027666091919,23.2799987792969,44.3799991607666,0,1,192.91104888916,44.5151042938233,192.5,192.5,192.5,192.5,156.399238586426,90.4805526733398,154.5,154.5,154.5,23.1059560775757,0,0,1,22.7428588867188,1,0,0,0,1,11.7593064308167,0,11.7593064308167,0,1,100,0,21.22
2026-08-31 16:45:00,2,1,1,2,22.9673614501953,23.0299987792969,26,22.7999992370605,30,10,-5,26.0220336914062,1,1,0,2,25.9285259246826,22.7299995422363,23.1800003051758,0,1,183.072570800781,37.8349990844727,185,185,185,185,212.607177734375,47.1094703674316,212,212,212,22.3789653778076,0,0,1,21.4016876220703,1,2,1,1,2,22.3339557647705,22.1599998474121,26,41.1100006103516,30,10,-3,24.3235645294189,1,1,0,2,24.3674430847168,22.6099987030029,43.3099975585938,0,1,182.799301147461,39.7977142333984,185,185,185,185,177.285171508789,36.9987258911133,175,175,175,21.6285305023193,0,0,1,20.7075634002686,1,0,0,2,1,1,2,17.1300754547119,7.69000005722046,19.2018947601318,17,42,10,-3,22.8990898132324,1,1,0,2,21.2118701934814,9.42000007629395,23.2600002288818,0,1,181.830276489258,52.1548919677734,183,183,183,176.35661315918,37.2005081176758,174,174,0,0,78.527214050293,1,80,23.0437679290771,0,21.0699424743652,440.618560791016,20.4839916229248,441.329956054688,1,1,1,1,0,0,0,2,1,2,22.0138645172119,7.53999996185303,23.1700000762939,22,26,10,-6,23.2781524658203,1,2,22.1844234466553,20.5,23.3699989318848,24.2873878479004,700,400,1,120.183059692383,37.4063682556152,119,124.719680786133,11.7370576858521,123,22.7341556549072,0,0,85.8644027709961,1,14.1368618011475,10,38,22.8781642913818,1,24,23,20.9840412139893,0,444.353393554688,100,23.7636852264404,446.492645263672,22.1750221252441,432.204864501953,17,24,0,100,0,16,22.8216972351074,100,454.243225097656,0,0,0,0,2,1,1,2,21.0930347442627,7.42999982833862,21,21,20.5,31,10,21.7999992370605,19.9474906921387,1,185.277069091797,58.1409606933594,185,1,22.2188396453857,0,0,2,25.080436706543,10.3699998855591,24,30.5499992370605,30,10,24.7602062225342,22.1999988555908,29.9099998474121,0,0,2.89407515525818,0,60,0,24.5545978546143,23.6054191589355,23.4437026977539,2,0,0,2,25.0074882507324,24.9099998474121,25.25,23,21,30,10,23.5699996948242,25.6999988555908,0,0,1.45153081417084,0,138,138,138,0,0,24.6045303344727,2,0,0,2,23.9238185882568,17.6900005340576,24.0799999237061,23,26,23,30,10,20.9200000762939,23.7199993133545,0,0,0.982718348503113,0,179,179,179,0,0,22.8697624206543,2,0,0,2,22.9127540588379,14.75,24.1399993896484,26,20,26,30,10,21.4300003051758,23.8299999237061,25.8595771789551,26,0,0,1.46252501010895,0,165,0,0,22.4082870483398,2,1,1,2,19.978630065918,7.69999980926514,20,23.6099987030029,42,10,-4,22.8708782196045,1,1,0,2,22.6354331970215,12.4699993133545,23.5900001525879,91.1730804443359,1,303.974426269531,37.3765258789062,305,245.718215942383,28.0320529937744,241,23.1494483947754,0,0,1,22.839879989624,1,1,1,2,23.4551639556885,18.25,25,22.6399993896484,30,10,-5,24.9728507995605,1,1,0,2,24.3264675140381,24.6199989318848,23.0499992370605,0,1,186.616668701172,42.1289978027344,185,185,185,185,183.845993041992,46.4102668762207,185,185,185,22.3864612579346,0,0,1,21.6540088653564,1,2,1,1,2,23.2716388702393,22.3299999237061,26,22.8299999237061,30,10,-5,24.5016078948975,1,1,0,2,24.0468273162842,23.3099994659424,44.4300003051758,0,1,186.067108154297,40.9672050476074,185,185,185,185,146.321029663086,90.9596939086914,149,149,149,22.4846134185791,0,0,1,21.5240039825439,1,0,0,0,1,9.27276706695557,0,9.27276706695557,0,1,100,0,21.14
2026-08-31 17:00:00,2,1,1,2,22.2064981460571,22.9849996566773,26,22.7449998855591,30,10,-5,25.9771614074707,1,1,0,2,25.8838815689087,22.6849994659424,23.0949993133545,0,1,184.384452819824,40.3184127807617,185,185,185,185,212.696762084961,44.2728805541992,212,212,212,21.8944931030273,0,0,1,21.1097679138184,1,2,1,1,2,21.4141092300415,22.1249990463257,26,40.6099987030029,30,10,-3,24.1025009155274,1,1,0,2,24.1829071044922,22.5599994659424,43.3400001525879,0,1,184.435043334961,40.971794128418,185,185,185,185,175.378074645996,36.045337677002,175,175,175,21.1090507507325,0.51393097639084,0,1,20.7533674240113,1,0,0,2,1,1,2,17.0539112091065,7.5149998664856,19.8287830352783,17,42,10,-3,22.8576250076294,1,1,0,2,21.1724061965943,9.28999996185303,23.2349996566773,0,1,182.713813781738,51.8381881713868,183,183,183,173.949417114258,38.8617820739746,174,174,0,0,78.8867950439454,1,80,22.5134105682373,0,20.9671220779419,439.089477539063,20.3771648406983,440.321044921875,1,1,1,1,0,0,0,2,1,2,21.9315204620362,7.28499984741211,23.1599998474121,22,26,10,-6,22.9607925415039,1,2,22.1007289886475,20.8400001525879,23.3749990463257,20.5046157836914,700,400,1,119.699863433838,36.395191192627,119,124.195987701416,12.4417128562927,123,22.5236377716065,0,0,85.828067779541,1,14.1707239151001,10,38,22.613561630249,1,24,23,19.0176095962525,0,439.909851074219,100,22.3033676147461,452.082336425782,21.6819162368775,433.175216674805,17,24,0,100,0,16,21.4556818008423,100,453.586074829102,0,0,0,0,2,1,1,2,20.9045314788819,7.59500002861023,21,21,20.5,31,10,21.8849992752075,20.1651182174683,1,184.557426452637,58.0504035949707,185,1,21.727427482605,0,0,2,25.1167497634888,10.5900001525879,24,30.5449991226196,30,10,24.8076505661011,22.1499996185303,29.9099998474121,0,0,2.88883447647095,0,60,0,24.5740118026734,23.7637596130371,23.3182420730591,2,0,0,2,25.0351943969727,24.9249992370606,25.2600002288818,23,21,30,10,23.6049995422363,25.7099990844727,0,0,1.45085227489472,0,138,138,138,0,0,24.6086759567261,2,0,0,2,23.878267288208,17.9200000762939,24.0349988937378,23,26,23,30,10,21.0199995040894,23.6749992370606,0,0,0.976235955953598,0,179,179,179,0,0,22.771107673645,2,0,0,2,22.9718198776245,15.0399994850159,24.1099996566773,26,20,26,30,10,21.5999994277954,23.7949991226197,25.80908203125,26,0,0,1.45731228590012,0,165,0,0,22.4271535873413,2,1,1,2,19.7849349975586,7.51999998092652,20,23.6199989318848,42,10,-4,22.84916305542,1,1,0,2,22.632625579834,13.2899994850159,23.5749998092652,76.4047431945801,1,305.110290527344,36.4955177307129,305,240.684875488281,29.5951099395752,241,22.5489101409913,0,0,1,22.0061798095703,1,1,1,2,22.7462043762207,18.4799995422363,25,22.6449995040894,30,10,-5,24.8753757476807,1,1,0,2,24.2563543319702,24.5449991226196,23.0399990081787,0,1,183.794258117676,43.4899520874024,185,185,185,185,185.619346618653,44.6474533081055,185,185,185,21.574821472168,0,0,1,20.940749168396,1,2,1,1,2,22.4224195480347,22.3599996566773,26,22.8549995422363,30,10,-5,24.4604444503784,1,1,0,2,23.9996929168701,23.3249998092652,44.5049991607666,0,1,183.892654418946,42.8716068267822,185,185,185,185,149.630401611329,88.4401817321778,149,149,149,21.5230073928833,0,0,1,20.8485288619995,1,0,0.418191313743592,0.418191313743592,1,8.74100589752198,0,8.74100589752198,0,1,100,0,21.06
