2026-08-31 17:15:00,2,1,1,2,23.6719932556152,22.9499988555908,26,22.75,30,10,-5,26.2666797637939,1,1,0,2,26.1956405639648,22.689998626709,23.0900001525879,0,1,187.182022094727,40.543758392334,185,185,185,185,211.766189575195,44.115421295166,212,212,212,23.3078994750977,0,0,1,22.6834506988525,1,2,1,1,2,22.8813438415527,22.1399993896484,26,40.7999992370605,30,10,-3,24.1690673828125,1,1,0,2,24.1948413848877,22.5799999237061,43.2000007629395,0,1,184.793975830078,41.0212669372559,185,185,185,185,174.557357788086,35.6001892089844,175,175,175,22.6751594543457,0,0,1,22.3576030731201,1,0,0,2,1,1,2,17.0063495635986,7.29999971389771,20.5581645965576,17,42,10,-3,22.8151683807373,1,1,0,2,21.1378707885742,9.14999961853027,23.1999988555908,0,1,184.896453857422,51.9427337646484,183,183,183,172.965408325195,38.9232063293457,174,174,0,0,79.1498413085938,1,80,22.4328498840332,0,20.9688892364502,438.257934570312,20.372802734375,439.243194580078,1,1,1,1,0,0,0,2,1,2,21.960973739624,7.32999992370605,23.1499996185303,22,26,10,-6,23.2474708557129,1,2,22.0323810577393,21.3400001525879,23.3699989318848,16.9678554534912,700,400,1,118.7392578125,36.0161666870117,119,123.692749023438,13.2431116104126,123,22.5059661865234,0,0,85.7873687744141,1,14.2132759094238,10,38,22.8495311737061,1,24,23,18.6665058135986,0,438.072052001953,100,21.5805892944336,450.710479736328,21.3040981292725,434.226684570312,17,24,0,100,0,16,20.9974975585938,100,457.554412841797,0,0,0,0,2,1,1,2,21.0337200164795,7.61999988555908,21,21,20.5,31,10,22.0100002288818,15.7191114425659,1,184.290710449219,58.0656509399414,185,1,22.3749160766602,0,0,2,25.1404247283936,10.7600002288818,24,30.5599994659424,30,10,24.8605422973633,22.1099987030029,29.8999996185303,0,0,2.8863742351532,0,60,0,24.593822479248,24.1054592132568,23.3444595336914,2,0,0,2,25.0330600738525,24.9099998474121,25.269998550415,23,21,30,10,23.5499992370605,25.7099990844727,0,0,1.45379650592804,0,138,138,138,0,0,24.6243705749512,2,0,0,2,23.8452491760254,18.0599994659424,24.0299987792969,23,26,23,30,10,21.1000003814697,23.6499996185303,0,0,0.975594997406006,0,179,179,179,0,0,22.6497993469238,2,0,0,2,23.0052890777588,15.3199996948242,24.0799999237061,26,20,26,30,10,21.7299995422363,23.75,25.7515087127686,26,0,0,1.45952260494232,0,165,0,0,22.4639739990234,2,1,1,2,19.9667148590088,7.32999992370605,20,23.5900001525879,42,10,-4,22.8136386871338,1,1,0,2,22.6054763793945,14.2299995422363,23.5599994659424,69.5074844360352,1,306.370147705078,36.2037162780762,305,243.154434204102,29.5821151733398,241,22.5700016021729,0,0,1,22.2266292572021,1,1,1,2,23.5321922302246,18.6299991607666,25,22.6499996185303,30,10,-5,24.8597869873047,1,1,0,2,24.2572498321533,24.4899997711182,23.0499992370605,0,1,186.802276611328,42.4162368774414,185,185,185,185,184.602462768555,44.6811637878418,185,185,185,22.6224613189697,0,0,1,22.2868347167969,1,2,1,1,2,23.2336235046387,22.3799991607666,26,22.8699989318848,30,10,-5,24.3562641143799,1,1,0,2,23.8956413269043,23.3400001525879,44.4799995422363,0,1,183.949172973633,42.990406036377,185,185,185,185,149.817947387695,87.6836166381836,149,149,149,22.5268688201904,0,0,1,22.1660747528076,1,0,12.6623630523682,12.6623630523682,1,9.27668285369873,0,9.27668285369873,0,1,100,0,20.9825
2026-08-31 17:30:00,2,1,1,2,23.8944396972657,22.9649991989136,26,22.7550001144409,30,10,-5,26.3723964691162,1,1,0,2,26.2714538574219,22.7399997711182,23.1449995040894,0,1,168.760604858399,37.7446575164795,170,170,170,170,195.683891296387,40.6774578094483,194.5,194.5,194.5,23.4688987731934,0,0,1,22.9642038345337,1,2,1,1,2,23.2990484237671,22.1649999618531,26,41.0299987792969,30,10,-3,24.1720800399781,1,1,0,2,24.1861238479615,22.6499996185303,43.3199996948243,0,1,171.449722290039,38.0719623565674,170,170,170,170,160.961311340333,32.9576044082642,161,161,161,22.9775714874268,0,0,1,22.7969951629639,1,0,0,2,1,1,2,16.8136014938355,7.51999974250794,21.3194808959961,17,42,10,-3,22.8237504959107,1,1,0,2,21.1118898391724,9.20999956130981,23.1499996185303,0,1,167.162742614747,46.9073543548584,166.5,166.5,166.5,159.102714538574,34.9345235824585,159,159,0,0,77.1593475341797,1,80,22.5293397903443,0,20.9658374786377,445.666442871094,20.3755950927735,445.303100585938,1,1,1,1,0,0,0,2,1,2,22.0411558151245,7.19999980926514,23.1349992752075,22,26,10,-6,23.511040687561,1,2,21.9497747421265,21.9049987792969,23.3599987030029,17.8342580795288,700,400,1,113.684314727783,34.5010089874268,108.5,115.841823577881,12.0808138847351,111,22.6524686813355,0,0,85.7629852294922,1,14.2370533943176,10,38,23.258472442627,1,24,23,18.5136699676514,0,436.857116699219,100,21.4612064361572,453.023513793945,21.1999244689942,433.281890869141,17,24,0,100,0,16,21.0044822692872,100,458.425506591797,0,0,0,0,2,1,1,2,21.0959453582764,7.32999992370606,21,21,20.5,31,10,21.6400003433228,22.1353511810303,1,170.527648925782,55.2970352172852,171,1,22.939157485962,0,0,2,25.1626796722412,10.9549994468689,24,30.5449991226196,30,10,24.9023246765137,22.0749998092652,29.8999996185303,0,0,2.88906061649323,0,60,0,24.613904953003,24.1637783050538,23.3869857788086,2,0,0,2,25.0440950393677,24.875,25.2649993896484,23,21,30,10,23.5799989700317,25.7149991989136,0,0,1.45452529191971,0,126,126,126,0,0,24.6339292526245,2,0,0,2,23.8662939071655,18.0399990081787,23.9949998855591,23,26,23,30,10,21.1749992370606,23.5999994277954,0,0,0.978938549757004,0,158.5,158.5,158.5,0,0,22.5763912200928,2,0,0,2,23.0371389389038,15.5799999237061,24.0449991226196,26,20,26,30,10,21.8549995422364,23.7299995422363,25.7016716003418,26,0,0,1.46145474910736,0,151,0,0,22.5087547302246,2,1,1,2,19.9883451461792,7.5149998664856,20,23.5699996948243,42,10,-4,22.8198623657227,1,1,0,2,22.608118057251,14.0649995803833,23.5349988937378,70.003231048584,1,281.633499145508,33.898645401001,281,222.530479431152,26.8673372268677,222,22.7039690017701,0,0,1,22.4225063323975,1,1,1,2,23.8303499221802,18.7399997711182,25,22.6899995803833,30,10,-5,24.9383840560913,1,1,0,2,24.3534479141236,24.4549989700318,23.0799999237061,0,1,169.783660888672,39.4268894195557,170,170,170,170,170.657913208008,41.5097312927246,170,170,170,22.99063205719,0,0,1,22.6025457382202,1,2,1,1,2,23.5114879608155,22.3949995040894,26,22.8999996185303,30,10,-5,24.3439674377442,1,1,0,2,23.9043512344361,23.3450002670288,44.4749984741211,0,1,170.282127380371,39.627965927124,170,170,170,170,138.96150970459,84.6406326293946,138.5,138.5,138.5,22.8694047927857,0,0,1,22.5476016998291,1,0,0,0,1,11.9874935150147,0,11.9874935150147,0,1,100,0,20.905
2026-08-31 17:45:00,2,1,1,2,24.0942993164062,23,26,22.7899990081787,30,10,-5,26.3771152496338,1,1,0,2,26.2994232177734,22.8199996948242,23.1999988555908,0,1,155.200561523438,34.1794929504395,155,155,155,155,176.750778198242,37.1940498352051,177,177,177,23.644983291626,0,0,1,23.2445793151855,1,2,1,1,2,23.5797920227051,22.1999988555908,26,41.1499977111816,30,10,-3,24.1015796661377,1,1,0,2,24.125431060791,22.7099990844727,43.75,0,1,154.823364257812,35.4756469726562,155,155,155,155,146.950744628906,29.403772354126,147,147,147,23.1916542053223,0,0,1,22.8908195495605,1,0,0,2,1,1,2,16.622615814209,7.58999967575073,22.082088470459,17,42,10,-3,22.7921276092529,1,1,0,2,21.1174488067627,9.23999977111816,23.1199989318848,0,1,150.343444824219,41.7559280395508,150,150,150,143.011917114258,32.463321685791,144,144,0,0,51.9062271118164,1,80,22.6230010986328,0,20.9750022888184,449.037414550781,20.375789642334,449.442565917969,1,1,1,1,0,0,0,2,1,2,22.0307140350342,7.60999965667725,23.1199989318848,22,26,10,-6,23.715648651123,1,2,21.9273166656494,21.9300003051758,23.3699989318848,20.5116214752197,700,400,1,100.181411743164,30.5044479370117,98,97.4547119140625,8.17509841918945,99,22.8238906860352,0,0,85.7260131835938,1,14.2739906311035,10,38,23.5011119842529,1,24,23,18.4620780944824,0,435.850067138672,100,21.7710952758789,453.037078857422,21.2909698486328,432.007965087891,17,24,0,100,0,16,21.1787853240967,100,462.275939941406,0,0,0,0,2,1,1,2,21.0908584594727,7.91999959945679,21,21,20.5,31,10,21.5799999237061,28.540714263916,1,155.213134765625,52.7228012084961,157,1,23.1386547088623,0,0,2,25.1778030395508,11.0699996948242,24,30.5499992370605,30,10,24.9358215332031,22.0299987792969,29.8999996185303,0,0,2.88901495933533,0,60,0,24.6302299499512,24.1836929321289,23.4096717834473,2,0,0,2,25.0550441741943,24.8400001525879,25.269998550415,23,21,30,10,23.519998550415,25.7199993133545,0,0,1.45601463317871,0,114,114,114,0,0,24.638370513916,2,0,0,2,23.8627052307129,18.4699993133545,23.9599990844727,23,26,23,30,10,21.25,23.5900001525879,0,0,0.98071563243866,0,138,138,138,0,0,22.553409576416,2,0,0,2,23.0548477172852,15.8199996948242,24.0299987792969,26,20,26,30,10,21.9599990844727,23.6999988555908,25.6627655029297,26,0,0,1.46096873283386,0,137,0,0,22.5588836669922,2,1,1,2,20.0482788085938,7.59999990463257,20,23.5599994659424,42,10,-4,22.7831974029541,1,1,0,2,22.5656814575195,14.210000038147,23.5100002288818,72.4699325561523,1,255.873504638672,32.666675567627,257,198.316543579102,25.6695804595947,203,22.7868957519531,0,0,1,22.5428409576416,1,1,1,2,24.0291690826416,18.9200000762939,25,22.7099990844727,30,10,-5,25.0070419311523,1,1,0,2,24.4703044891357,24.4300003051758,23.1199989318848,0,1,155.295684814453,36.5180206298828,155,155,155,155,155.192367553711,38.3536376953125,155,155,155,23.2491874694824,0,0,1,22.8767395019531,1,2,1,1,2,23.626428604126,22.439998626709,26,22.9200000762939,30,10,-5,24.3112487792969,1,1,0,2,23.9394378662109,23.3599987030029,44.4899978637695,0,1,154.412017822266,36.6440620422363,155,155,155,155,129.445297241211,79.0912933349609,128,128,128,23.0588130950928,0,0,1,22.7825908660889,1,0,0,0,1,9.75979423522949,0,9.75979423522949,0,1,100,0,20.8275
2026-08-31 18:00:00,2,1,1,2,24.1385707855225,23.0349988937378,26,22.835000038147,30,10,-5,26.5087051391602,1,1,0,2,26.4436473846436,22.8649997711182,23.2599992752075,0,1,154.809104919434,34.4932098388672,155,155,155,155,177.787094116211,37.2640018463135,177,177,177,23.7164754867554,0,0,1,23.2862501144409,1,2,1,1,2,23.8639354705811,22.2499990463257,26,41.1649990081787,30,10,-3,24.1382369995117,1,1,0,2,24.1582002639771,22.7849998474121,43.5299987792969,0,1,154.309768676758,35.6254348754883,155,155,155,155,147.470039367676,29.2129011154175,147,147,147,23.5383176803589,0,0,1,23.3862495422363,1,0,0,2,1,1,2,16.847996711731,7.47499990463257,22.8392333984375,17,42,10,-3,22.3291158676148,1,1,0,2,21.108027458191,9.19999980926514,23.1049995422363,0,1,149.728004455566,46.3928680419922,150,150,150,140.574272155762,51.6634826660157,144,144,0,0,18.8324699401856,1,80,22.8252925872803,0,20.9199800491333,441.649536132813,20.3795280456543,444.542358398438,1,1,1,1,0,0,0,2,1,2,21.9728403091431,7.26999974250794,23.1149988174439,22,26,10,-6,23.8485822677613,1,2,21.9432430267334,21.6099996566773,23.3549995422363,16.181887626648,700,400,1,98.351203918457,29.9379434585572,98,99.0550231933595,7.89537596702576,99,22.8727970123291,0,0,85.7407112121582,1,14.2594404220581,10,38,23.5080823898316,1,24,23,18.4600372314453,0,435.989669799805,100,21.3602609634399,452.466369628906,21.1889743804932,432.953811645508,17,24,0,100,0,16,20.8770751953125,100,461.129013061524,0,0,0,0,2,1,1,2,20.8760442733765,7.35999965667724,21,21,20.5,31,10,21.0499992370606,22.8654727935791,1,157.243728637695,52.8472843170166,157,1,23.1217012405396,0,0,2,25.187596321106,11.3399996757508,24,30.5499992370605,30,10,24.9683752059937,22.0050001144409,29.8899993896484,0,0,2.88634049892426,0,60,0,24.6426486968994,24.2270889282227,23.4252691268921,2,0,0,2,25.0658912658692,24.8099994659424,25.269998550415,23,21,30,10,23.5199995040894,25.7249994277954,0,0,1.45208948850632,0,114,114,114,0,0,24.6482696533203,2,0,0,2,23.8665037155152,18.2349996566773,23.9499988555909,23,26,23,30,10,21.3399991989136,23.5749998092652,0,0,0.977529227733612,0,138,138,138,0,0,22.5510406494141,2,0,0,2,23.0714826583863,16.0699996948243,24,26,20,26,30,10,22.0349998474121,23.670000076294,25.6230525970459,26,0,0,1.461769759655,0,137,0,0,22.6040744781494,2,1,1,2,20.0482778549195,7.47999978065491,20,23.5299987792969,42,10,-4,22.8885679244995,1,1,0,2,22.7179222106934,13.8899998664856,23.5,76.197166442871,1,255.419418334961,38.247055053711,257,201.148818969727,34.5495262145996,203,22.9441728591919,0,0,1,22.7532548904419,1,1,1,2,24.182017326355,19.1149988174439,25,22.7449998855591,30,10,-5,25.1001844406128,1,1,0,2,24.5579023361206,24.3849992752076,23.1549997329712,0,1,155.675094604492,36.598653793335,155,155,155,155,154.579093933106,38.3669242858887,155,155,155,23.4301137924195,0,0,1,23.1231002807617,1,2,1,1,2,23.7525520324707,22.4499988555908,26,22.9399995803833,30,10,-5,24.4194135665894,1,1,0,2,24.0596580505371,23.3899993896485,44.4349975585938,0,1,155.370254516602,36.3718528747559,155,155,155,155,127.789604187012,79.2774124145508,128,128,128,23.1892709732056,0,0,1,22.9351873397827,1,0,0,0,1,12.082857131958,0,12.082857131958,0,1,100,0,20.75
2026-08-31 18:15:00,2,1,1,2,24.1374130249023,23.0699996948242,26,22.8899993896484,30,10,-5,26.376407623291,1,1,0,2,26.2876071929932,22.939998626709,23.2999992370605,0,1,154.958938598633,34.7675361633301,155,155,155,155,176.763534545898,36.9284553527832,177,177,177,23.8147029876709,0,0,1,23.3629398345947,1,2,1,1,2,23.7743549346924,22.3099994659424,26,41.1599998474121,30,10,-3,24.094388961792,1,1,0,2,24.1158847808838,22.8500003814697,43.4799995422363,0,1,154.874359130859,35.6786880493164,155,155,155,155,145.466293334961,29.2777442932129,147,147,147,23.3627185821533,0,0,1,23.1547336578369,1,0,0,2,1,1,2,17.0611000061035,7.77999973297119,23.6646938323975,17,42,10,-3,22.3696708679199,1,1,0,2,21.1001815795898,9.46999931335449,23.0900001525879,0,1,146.206909179688,46.7850914001465,150,150,150,143.807022094727,52.1011123657227,144,144,0,0,23.4305114746094,1,80,22.9551906585693,0,20.864351272583,438.372344970703,20.37380027771,441.170379638672,1,1,1,1,0,0,0,2,1,2,22.0788154602051,7.77999973297119,23.1199989318848,22,26,10,-6,23.8960227966309,1,2,21.9308414459229,22.1099987030029,23.3699989318848,19.2261238098145,700,400,1,98.0045013427734,29.854513168335,98,100.17057800293,7.80611181259155,99,22.8949069976807,0,0,85.909049987793,1,14.0898103713989,10,38,23.5073089599609,1,24,23,18.4668197631836,0,436.107116699219,100,21.2652816772461,449.276184082031,21.20871925354,432.424346923828,17,24,0,100,0,16,20.8046207427979,100,457.469970703125,0,0,0,0,2,1,1,2,21.2596778869629,7.94999980926514,21,21,20.5,31,10,22.1099987030029,24.7469253540039,1,155.056564331055,52.5435485839844,157,1,23.0870380401611,0,0,2,25.1939182281494,11.6199998855591,24,30.5399990081787,30,10,24.9964752197266,21.9899997711182,29.8899993896484,0,0,2.88622832298279,0,60,0,24.6511249542236,24.2548370361328,23.4266872406006,2,0,0,2,25.0542240142822,24.7999992370605,25.2799987792969,23,21,30,10,23.6199989318848,25.7399997711182,0,0,1.45260417461395,0,114,114,114,0,0,24.666332244873,2,0,0,2,23.8832664489746,18.2700004577637,23.939998626709,23,26,23,30,10,21.4200000762939,23.5599994659424,0,0,0.978239178657532,0,138,138,138,0,0,22.549747467041,2,0,0,2,23.094087600708,16.3199996948242,23.9799995422363,26,20,26,30,10,22.1299991607666,23.6199989318848,25.5837783813477,26,0,0,1.46058976650238,0,137,0,0,22.6418361663818,2,1,1,2,20.0225200653076,7.78999996185303,20,23.5399990081787,42,10,-4,22.9855060577393,1,1,0,2,22.8055744171143,13.6199998855591,23.5,81.4841690063477,1,257.239898681641,37.2251205444336,257,202.335479736328,33.5044555664062,203,23.0881195068359,0,0,1,22.8897666931152,1,1,1,2,24.1623706817627,19.3400001525879,25,22.7999992370605,30,10,-5,25.1281299591064,1,1,0,2,24.5725440979004,24.3799991607666,23.2299995422363,0,1,153.702545166016,36.9277801513672,155,155,155,155,155.219863891602,38.1669578552246,155,155,155,23.3841705322266,0,0,1,23.0649147033691,1,2,1,1,2,23.7170715332031,22.4899997711182,26,22.9699993133545,30,10,-5,24.4574661254883,1,1,0,2,24.0874824523926,23.439998626709,44.3999977111816,0,1,154.994110107422,36.7297592163086,155,155,155,155,128.176910400391,79.1013107299805,128,128,128,23.1457271575928,0,0,1,22.8896827697754,1,0,0,0,1,10.8681354522705,0,10.8681354522705,0,1,100,0,20.4575
2026-08-31 18:30:00,2,0.5,0.5,2,23.9079380035401,23.1349992752076,26,22.9449996948243,30,10,-5,26.2456693649292,0.5,0.5,0,2,26.1747817993164,22.9749994277955,23.3649988174439,0,0.5,76.9812240600587,17.1135845184326,115,115,115,115,89.1909384727478,18.7864398956299,128.5,128.5,128.5,23.6328210830689,0,0,0.5,23.0433359146118,1,2,0.5,0.5,2,23.4794025421143,22.3649997711182,26,41.0799999237061,30,10,-3,23.9866876602173,0.5,0.5,0,2,24.0029087066651,22.9199991226197,43.5149993896485,0,0.5,77.6492151021958,17.7484893798828,115,115,115,115,75.1299108266829,14.6173276901245,108.5,108.5,108.5,23.0977764129639,0,0,0.5,22.748929977417,1,0,0,2,1,1,2,16.394585609436,7.2099997997284,24.4888620376587,17,42,10,-3,22.3356409072876,1,1,0,2,21.1103229522705,8.90499973297119,23.0749998092652,0,1,112.488636016846,32.1740942001343,105,105,105,107.135334014893,43.0085506439209,102,102,0,10.0754089355469,9.2254219055176,1,80,23.0521583557129,0,20.8673620223999,441.712387084961,20.3807535171509,442.548767089844,1,1,1,1,0,0,0,2,1,2,21.9278230667114,7.03999972343445,23.1049995422363,22,26,10,-6,23.8366537094116,1,2,21.9288511276245,21.5799989700317,23.3649988174439,15.6712813377381,700,400,1,86.4954910278321,26.0661153793335,69,85.9255485534667,3.94685697555542,67,22.9021396636963,0,0,85.8397407531738,1,14.1599488258362,10,38,23.4858160018921,1,24,23,18.41446018219,0,435.560104370117,100,21.3623189926148,448.91716003418,21.197382926941,432.136184692383,17,24,0,100,0,16,20.5667095184327,100,461.68342590332,0,0,0,0,2,1,1,2,20.7766571044922,7.2649998664856,21,21,20.5,31,10,21.1199989318848,22.1656875610352,1,117.988731384278,42.5985641479492,118.5,1,22.9787168502808,0,0,2,25.1953554153443,11.7899994850159,24,30.5299987792969,30,10,25.0241003036499,21.9549989700318,29.8899993896485,0,0,2.88377058506012,0,60,0,24.6677265167236,24.2946891784668,23.4259796142579,2,0,0,2,25.062463760376,24.7949991226197,25.274998664856,23,21,30,10,23.5849990844727,25.7399997711182,0,0,1.45172417163849,0,82,82,82,0,0,24.6701736450195,2,0,0,2,23.873706817627,18.5299997329712,23.9349994659424,23,26,23,30,10,21.4849996566773,23.5499992370606,0,0,0.97907891869545,0,81.5,81.5,81.5,0,0,22.5452642440796,2,0,0,2,23.1036138534546,16.5499992370606,23.9649991989136,26,20,26,30,10,22.1849994659424,23.6099996566773,25.5453653335572,26,0,0,1.46020275354386,0,98.5,0,0,22.6754760742188,2,1,1,2,19.7919406890869,7.22999978065491,20,23.524998664856,42,10,-4,23.0172472000122,1,1,0,2,22.7984085083008,13.0499992370605,23.5,77.9530563354492,1,192.272888183594,30.7664575576782,191,152.05980682373,28.9628438949585,151.5,23.1658802032471,0,0,1,22.9863595962525,1,0.5,0.5,2,24.1168727874756,19.5349998474121,25,22.8299999237061,30,10,-5,25.076250076294,0.5,0.5,0,2,24.5420827865601,24.3549995422364,23.25,0,0.5,78.3913290798664,18.2925777435303,115,115,115,115,78.2771993279458,19.2217121124268,115,115,115,23.5362911224366,0,0,0.5,22.9483375549316,1,2,0.5,0.5,2,23.6822118759155,22.5349988937378,26,22.9949998855591,30,10,-5,24.4025650024414,0.5,0.5,0,2,24.068172454834,23.4699993133545,44.3500003814698,0,0.5,78.048884212971,18.103816986084,112.5,112.5,112.5,112.5,64.7650970816614,39.8013763427735,99,99,99,23.2736406326294,0,0,0.5,22.7718658447266,1,0,0,0,1,9.57260751724245,0,9.57260751724245,0,1,100,0,20.165
2026-08-31 18:45:00,2,0,0,2,24.1915016174316,23.1499996185303,26,23,30,10,-5,24.9145660400391,0,0,0,2,26.5584697723389,23.0299987792969,23.4099998474121,0,0,1.12567007541656,0,75,75,75,75,1.60743021965027,0,80,80,80,24.093376159668,0,0,0,23.5949192047119,1,2,0,0,2,23.5837936401367,22.4300003051758,26,40.9599990844727,30,10,-3,23.9113502502441,0,0,0,2,24.1947650909424,22.9699993133545,43.5499992370605,0,0,1.31593120098114,0,75,75,75,75,1.59962284564972,0,70,70,70,23.3478221893311,0,0,0,22.8481407165527,1,0,0,2,1,1,2,15.361909866333,8.01999950408936,25.0068817138672,17,42,10,-3,22.3272380828857,1,1,0,2,21.2388401031494,9.36999988555908,23.0299987792969,0,1,60.3153991699219,10.3520956039429,60,60,60,60.3167037963867,26.4996471405029,60,60,0,100,0,1,80,23.0154190063477,0,21.0708789825439,440.587707519531,20.6773567199707,441.151245117188,1,1,1,1,0,0,0,2,1,2,21.8954582214355,7.79999971389771,23.1099987030029,22,26,10,-6,23.7942085266113,1,2,22.0050888061523,21.9099998474121,23.3299999237061,7.81852054595947,700,400,1,50.2576484680176,11.2555027008057,40,56.3531608581543,0,35,22.7763538360596,0,0,85.7827987670898,1,14.2172031402588,10,38,23.4289016723633,1,24,23,18.9863834381104,0,438.938323974609,100,21.7664241790771,446.208892822266,21.1881790161133,431.826232910156,17,24,0,100,0,16,20.6898593902588,100,463.763885498047,0,0,0,0,2,1,1,2,21.2211418151855,7.75999975204468,21,21,20.5,31,10,22.3999996185303,15.8263158798218,1,80.4755249023438,31.6763153076172,80,1,22.8685455322266,0,0,2,25.1931324005127,11.8800001144409,24,30.5299987792969,30,10,25.0479564666748,21.9300003051758,29.8899993896484,0,0,2.89123296737671,0,60,0,24.6789741516113,24.2676429748535,23.4394512176514,2,0,0,2,25.0612754821777,24.7999992370605,25.2999992370605,23,21,30,10,23.5699996948242,25.7299995422363,0,0,1.45140969753265,0,50,50,50,0,0,24.6792659759521,2,0,0,2,23.8102550506592,18.6099987030029,23.9099998474121,23,26,23,30,10,21.5599994659424,23.5799999237061,0,0,0.978502988815308,0,25,25,25,0,0,22.6100826263428,2,0,0,2,23.0950393676758,16.7700004577637,23.939998626709,26,20,26,30,10,22.269998550415,23.6099987030029,25.5166034698486,26,0,0,1.4642471075058,0,60,0,0,22.7329235076904,2,1,1,2,20.0194263458252,8.03999996185303,20,23.5100002288818,42,10,-4,22.8797874450684,1,1,0,2,22.6184425354004,14.1399993896484,23.5100002288818,71.1503753662109,1,125.863456726074,23.3936252593994,125,100.570251464844,23.2832164764404,100,23.1177101135254,0,0,1,22.9537239074707,1,0,0,2,24.0212631225586,19.6999988555908,25,22.8299999237061,30,10,-5,24.6808891296387,0,0,0,2,24.0536079406738,24.3400001525879,23.2399997711182,0,0,1.71598064899445,0,75,75,75,75,1.24323689937592,0,75,75,75,24.2995624542236,0,0,0,22.9181594848633,1,2,0,0,2,23.6632766723633,22.5399990081787,26,23.0299987792969,30,10,-5,23.8005676269531,0,0,0,2,23.7936916351318,23.4699993133545,44.3299980163574,0,0,1.84206962585449,0,70,70,70,70,0.984748959541321,0,70,70,70,23.9659786224365,0,0,0,22.8014583587646,1,0,0,0,1,10.6465005874634,0,10.6465005874634,0,1,100,0,19.8725
2026-08-31 19:00:00,2,0,0,2,24.3765115737915,23.1849994659424,26,23.0349988937378,30,10,-5,24.1436414718628,0,0,0,2,26.7758502960205,23.0799999237061,23.4599990844727,0,0,1.10350355505944,0,75,75,75,75,1.60418450832367,0,80,80,80,24.3294048309326,0,0,0,23.6309108734131,1,2,0,0,2,23.7054843902588,22.4599990844727,26,41.0100002288819,30,10,-3,23.8444576263428,0,0,0,2,24.4362211227417,23.0349988937378,43.2999992370606,0,0,1.43735384941101,0,75,75,75,75,1.60076427459717,0,70,70,70,23.4638996124268,0,0,0,22.8876352310181,1,0,0,2,0.5,0.5,2,15.1696634292603,7.87499976158142,25.5100231170655,17,42,10,-3,22.3878040313721,0.5,0.5,0,2,21.4056615829468,8.5699999332428,23.0149993896484,0,0.5,34.1821119785309,5.14381408691405,60,60,60,33.4858512878418,13.271203994751,60,60,0,50,50,0.5,80,22.9904718399048,0,21.2076482772828,438.521682739258,21.0383968353272,440.348007202148,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,21.7958059310913,8.32999992370606,23.1099987030029,22,26,10,-6,23.8032131195069,0.5,2,22.1650514602661,22.4399995803833,23.3099994659424,2.09779286384583,700,400,0.5,22.7074279785157,3.7434401512146,40,27.6504854559899,0,35,22.6983842849732,0,0,92.450912475586,0.5,15.034487247467,10,38,23.4103574752808,1,24,23,19.2790594100952,0,446.900451660156,50,21.9328155517578,446.947952270508,21.199803352356,439.075378417969,17,24,0,50,0,16,20.9526252746582,50,482.827911376953,0,0,0,0,2,1,1,2,20.928412437439,8.10500001907349,21,21,20.5,31,10,21.9499998092652,18.3762102127075,1,79.5926399230957,31.3496551513672,80,1,22.8208665847779,0,0,2,25.1864938735962,12.0299997329712,24,30.5299987792969,30,10,25.0660810470581,21.8949995040894,29.8849992752075,0,0,2.88604462146759,0,60,0,24.6796274185181,24.2918453216553,23.4628505706787,2,0,0,2,25.0564079284668,24.7599992752075,25.2849988937378,23,21,30,10,23.5550003051758,25.7449998855591,0,0,1.45323270559311,0,50,50,50,0,0,24.6923847198487,2,0,0,2,23.7431545257569,18.6799993515015,23.8699989318848,23,26,23,30,10,21.625,23.6499996185303,0,0,0.977598756551743,0,25,25,25,0,0,22.7591609954834,2,0,0,2,23.0824747085572,16.9749994277954,23.914999961853,26,20,26,30,10,22.3499994277954,23.6199989318848,25.4745101928711,26,0,0,1.46048682928086,0,60,0,0,22.8120155334473,2,0.5,0.5,2,19.9735565185547,8.36499977111816,20,23.5050001144409,42,10,-4,22.7990512847901,0.5,0.5,0,2,22.5669355392456,14.5049996376038,23.5149993896484,34.8381767272949,0.5,64.7247438430786,11.6089019775391,125,52.1154463291168,11.4882678985596,100,23.0925559997559,0,0,0.5,22.9278182983399,1,0,0,2,23.7850971221924,19.8099994659424,25,22.7899990081787,30,10,-5,24.4262781143189,0,0,0,2,23.4385986328125,24.3149995803833,23.1649990081787,0,0,1.53619116544724,0,75,75,75,75,1.24069678783417,0,75,75,75,24.3620462417603,0,0,0,22.9130954742432,1,2,0,0,2,23.6770868301392,22.585000038147,26,23.0349988937378,30,10,-5,23.3264045715332,0,0,0,2,23.4352369308472,23.5149993896484,44.2399997711182,0,0,1.02966046333313,0,70,70,70,70,0.98630627989769,0,70,70,70,24.0533533096314,0,0,0,22.7569837570191,1,1.63491439819336,0,0,1,8.44450187683106,0,8.44450187683106,0,1,100,0,19.58
2026-08-31 19:15:00,2,0,0,2,24.5131759643555,23.189998626709,26,23.0599994659424,30,10,-5,23.8514289855957,0,0,0,2,26.8629302978516,23.1099987030029,23.5,0,0,0.625849425792694,0,75,75,75,75,1.60867440700531,0,80,80,80,24.4993057250977,0,0,0,23.6093883514404,1,2,0,0,2,23.8089275360107,22.4899997711182,26,41.0400009155273,30,10,-3,23.890832901001,0,0,0,2,24.4483757019043,23.0799999237061,43.4599990844727,0,0,1.31587505340576,0,75,75,75,75,1.60247194766998,0,70,70,70,23.5397529602051,0,0,0,22.9092407226562,1,0,0,2,0,0,2,16.0063018798828,7.30999994277954,26,17,42,10,-3,22.6677188873291,0,0,0,2,22.2406425476074,7.41999959945679,23.0599994659424,0,0,7.73308849334717,0,60,60,60,7.24660682678223,0,60,60,0,0,100,0,80,22.9847812652588,0,21.4801940917969,438.318298339844,21.708797454834,439.077758789062,0,0,0,0,0,0,0,2,0,2,16.1791496276855,9.26000022888184,23.1499996185303,22,26,10,-6,23.7724075317383,0,2,22.4251918792725,22.5100002288818,23.3699989318848,0,700,400,0,0.466982394456863,0,40,0.607022404670715,0,35,22.6275081634521,0,0,100,0,14.786548614502,10,38,23.4436454772949,1,24,23,20.0200061798096,0,448.207550048828,0,22.2929401397705,445.334503173828,21.8722972869873,438.586639404297,17,24,0,0,0,16,21.0318431854248,0,472.992218017578,0,0,0,0,2,1,1,2,21.0802688598633,8.34000015258789,21,21,20.5,31,10,21.5799999237061,12.5138883590698,1,79.4407424926758,31.2299041748047,80,1,22.8341464996338,0,0,2,25.1793689727783,12.3400001525879,24,30.519998550415,30,10,25.0855846405029,21.8799991607666,29.8799991607666,0,0,2.87930393218994,0,60,0,24.6845302581787,24.2505664825439,23.5004386901855,2,0,0,2,25.0575351715088,24.769998550415,25.2899990081787,23,21,30,10,23.5900001525879,25.7399997711182,0,0,1.44892477989197,0,50,50,50,0,0,24.7014408111572,2,0,0,2,23.7110595703125,18.75,23.8599987030029,23,26,23,30,10,21.7199993133545,23.689998626709,0,0,0.976052284240723,0,25,25,25,0,0,23.0158729553223,2,0,0,2,23.077974319458,17.1700000762939,23.9099998474121,26,20,26,30,10,22.439998626709,23.6399993896484,25.4399909973145,26,0,0,1.45645463466644,0,60,0,0,22.9324493408203,2,0,0,2,20.5719013214111,10.0299997329712,20,23.5100002288818,42,10,-4,22.7464008331299,0,0,0,2,22.7310218811035,15.3699998855591,23.5299987792969,0,0,5.00138330459595,0,125,4.84766626358032,0,100,23.2645282745361,0,0,0,22.9331855773926,1,0,0,2,23.6033229827881,19.9099998474121,25,22.7600002288818,30,10,-5,24.2282581329346,0,0,0,2,23.0222587585449,24.2799987792969,23.1099987030029,0,0,1.01205921173096,0,75,75,75,75,1.24255633354187,0,75,75,75,24.3550300598145,0,0,0,22.9095497131348,1,2,0,0,2,23.7340717315674,22.6099987030029,26,23.0599994659424,30,10,-5,23.0171070098877,0,0,0,2,23.1786937713623,23.5399990081787,44.2399978637695,0,0,1.0063693523407,0,70,70,70,70,0.986041665077209,0,70,70,70,24.0426692962646,0,0,0,22.7207584381104,1,25.5820083618164,0,0,1,7.35538959503174,0,7.35538959503174,0,1,100,0,19.29
2026-08-31 19:30:00,2,0,0,2,24.6063032150269,23.1999988555908,26,23.0649995803833,30,10,-5,23.7257766723633,0,0,0,2,26.7949752807617,23.170000076294,23.5149993896484,0,0,1.9906539618969,0,75,75,75,75,1.60586845874787,0,80,80,80,24.6190357208252,0,0,0,23.5114984512329,1,2,0,0,2,23.8694095611572,22.5050001144409,26,41.0699977874756,30,10,-3,23.8684329986573,0,0,0,2,24.4792156219483,23.1099996566773,43.3699989318848,0,0,1.31734472513199,0,75,75,75,75,1.59861499071121,0,70,70,70,23.6371450424195,0,0,0,22.9437808990479,1,0,0,2,0,0,2,17.2595405578614,7.21999979019165,26,17,42,10,-3,22.8142023086548,0,0,0,2,22.3413457870484,7.31999969482422,23.0949993133545,0,0,7.14229941368103,0,60,60,60,7.27718687057495,0,60,60,0,0,100,0,80,23.000298500061,0,21.8491611480713,437.310699462891,21.8678207397461,437.281784057618,0,0,0,0,0,0,0,2,0,2,16.4674301147461,9.97999954223633,23.1799993515015,22,26,10,-6,23.7220344543457,0,2,22.5711746215821,22.5799989700317,23.4449996948242,0,700,400,0,0.426685750484467,0,40,0.607554882764817,0,35,22.2112302780152,0,0,100,0,14.7040090560913,10,38,23.4891538619995,1,24,23,20.2996950149536,0,448.236770629883,0,22.8002891540528,441.795669555664,22.2996864318848,443.274765014649,17,24,0,0,0,16,21.1113376617432,0,468.265869140625,0,0,0,0,2,1,1,2,20.9910478591919,7.64999985694885,21,21,20.5,31,10,21.9149999618531,18.4021859169006,0.5,80.261417388916,31.0681104660034,80,1,22.7916412353516,0,0,2,25.1716747283936,12.4099998474121,24,30.519998550415,30,10,25.1014270782471,21.8599987030029,29.8899993896484,0,0,2.88338708877564,0,60,0,24.6920280456543,24.3288555145264,23.5103635787964,2,0,0,2,25.0549669265747,24.734998703003,25.2899990081787,23,21,30,10,23.5749998092652,25.7550001144409,0,0,1.45194458961487,0,50,50,50,0,0,24.7078275680542,2,0,0,2,23.6931972503662,18.8449993133545,23.8899993896485,23,26,23,30,10,21.8149995803833,23.7749996185303,0,0,0.977710068225861,0,25,25,25,0,0,23.1903228759766,2,0,0,2,23.0823240280152,17.3549995422363,23.8999996185303,26,20,26,30,10,22.5699996948242,23.6949996948242,25.4034652709961,26,0,0,1.45826309919357,0,60,0,0,23.0241060256958,2,0,0,2,21.0629024505615,11.2699999809265,20,23.5399990081787,42,10,-4,22.8246946334839,0,0,0,2,22.8937072753907,16.0999999046326,23.5649995803833,0,0,4.6251585483551,0,125,4.86688137054444,0,100,23.3269290924073,0,0,0,22.9385271072388,1,0,0,2,23.4941196441651,19.9799995422364,25,22.7199993133545,30,10,-5,24.1100263595581,0,0,0,2,22.7966394424439,24.2349996566773,23.0649995803833,0,0,1.31683364510536,0,75,75,75,75,1.24539709091187,0,75,75,75,24.3384847640991,0,0,0,22.9522819519043,1,2,0,0,2,23.7200365066528,22.6249990463257,26,23.0699996948243,30,10,-5,22.8465194702149,0,0,0,2,23.0139331817627,23.5649995803833,44.1799983978272,0,0,1.40088111162186,0,70,70,70,70,0.987111628055573,0,70,70,70,24.118634223938,0,0,0,22.6948537826538,1,33.0331745147705,0.50214809179306,0.50214809179306,1,7.62434577941895,0,7.62434577941895,0,1,100,0,19
2026-08-31 19:45:00,2,0,0,2,24.6320743560791,23.2099990844727,26,23.0699996948242,30,10,-5,23.5661945343018,0,0,0,2,26.7116012573242,23.2099990844727,23.5399990081787,0,0,1.6225802898407,0,75,75,75,75,1.60918509960175,0,80,80,80,24.7080936431885,0,0,0,23.2261867523193,1,2,0,0,2,23.9044208526611,22.519998550415,26,41.0799980163574,30,10,-3,23.8115062713623,0,0,0,2,24.5201721191406,23.1399993896484,43.2000007629395,0,0,1.31966376304626,0,75,75,75,75,1.60507011413574,0,70,70,70,23.7033710479736,0,0,0,22.9624404907227,1,0,0,2,0,0,2,18.2488765716553,7.28999996185303,26,17,42,10,-3,22.8635559082031,0,0,0,2,22.3764228820801,7.39999961853027,23.1099987030029,0,0,7.13282775878906,0,60,60,60,7.2682032585144,0,60,60,0,0,100,0,80,23.0151920318604,0,21.946403503418,434.254760742188,22.0173034667969,439.175811767578,0,0,0,0,0,0,0,2,0,2,17.4739017486572,10.539999961853,23.2099990844727,22,26,10,-6,23.6929473876953,0,2,22.6547298431396,22.6800003051758,23.5299987792969,0,700,400,0,0.388320416212082,0,40,1.31260359287262,0,35,21.8847808837891,0,0,100,0,14.5784454345703,10,38,23.5979137420654,1,24,23,20.7103233337402,0,447.990875244141,0,23.368558883667,440.9375,22.5895366668701,438.586944580078,17,24,0,0,0,16,21.673131942749,0,468.703796386719,0,0,0,0,2,0,0,2,20.7242050170898,9,20.5,21,20.5,31,10,21.8199996948242,0,0,0.611863434314728,0,80,0,22.8439464569092,0,0,2,25.1636753082275,12.5699996948242,24,30.519998550415,30,10,25.1202640533447,21.8500003814697,29.8799991607666,0,0,2.88870191574097,0,60,0,24.7038612365723,24.3231582641602,23.5359001159668,2,0,0,2,25.0549831390381,24.7600002288818,25.2799987792969,23,21,30,10,23.5699996948242,25.7399997711182,0,0,1.45084035396576,0,50,50,50,0,0,24.7124214172363,2,0,0,2,23.6721210479736,18.9899997711182,23.9200000762939,23,26,23,30,10,21.939998626709,23.8599987030029,0,0,0.974248111248016,0,25,25,25,0,0,23.3412494659424,2,0,0,2,23.0775966644287,17.5299987792969,23.9099998474121,26,20,26,30,10,22.6800003051758,23.769998550415,25.3666114807129,26,0,0,1.45826971530914,0,60,0,0,23.1474075317383,2,0,0,2,21.4364929199219,12.210000038147,20,23.5499992370605,42,10,-4,22.9015827178955,0,0,0,2,22.9976596832275,16.7299995422363,23.6000003814697,0,0,3.71676540374756,0,125,4.87017011642456,0,100,23.3358020782471,0,0,0,22.9433002471924,1,0,0,2,23.3812847137451,20.0299987792969,25,22.7099990844727,30,10,-5,23.9978866577148,0,0,0,2,22.5957584381104,24.1999988555908,23.0100002288818,0,0,2.3992657661438,0,75,75,75,75,1.2460550069809,0,75,75,75,24.3010520935059,0,0,0,23.0282592773438,1,2,0,0,2,23.7612152099609,22.6499996185303,26,23.0900001525879,30,10,-5,22.7200317382812,0,0,0,2,22.8796253204346,23.5900001525879,44.1499977111816,0,0,1.345219373703,0,70,70,70,70,0.986163437366486,0,70,70,70,24.0820617675781,0,0,0,22.6760559082031,1,45.6846542358398,1.97492444515228,1.97492444515228,1,7.48655986785889,0,7.48655986785889,0,1,100,0,18.71
2026-08-31 20:00:00,2,0,0,2,24.5667934417725,23.1899995803833,26,23.0549993515015,30,10,-5,23.1739597320557,0,0,0,2,26.5704050064087,23.2099990844727,23.5349988937378,0,0,0.624868154525757,0,75,75,75,75,1.60819971561432,0,80,80,80,24.7646818161011,0,0,0,22.7970657348633,1,2,0,0,2,23.9181051254272,22.5349988937378,26,41.1000003814698,30,10,-3,23.6151380538941,0,0,0,2,24.5354995727539,23.1549997329712,43.3799991607667,0,0,1.31883937120438,0,75,75,75,75,1.60393673181534,0,70,70,70,23.7461395263672,0,0,0,22.9436473846436,1,0,0,2,0,0,2,19.0069990158081,7.3899998664856,26,17,42,10,-3,22.9424571990967,0,0,0,2,22.5657396316528,7.49999976158143,23.1299991607666,0,0,7.15794157981873,0,60,60,60,7.29996037483215,0,60,60,0,0,100,0,80,23.0269918441773,0,21.9272956848145,436.353164672852,22.0161600112915,440.327239990234,0,0,0,0,0,0,0,2,0,2,18.3776388168335,10.9749999046326,23.2049989700318,22,26,10,-6,23.6841402053833,0,2,22.7239027023315,22.7649993896484,23.6300001144409,0,700,400,0,0.387348473072052,0,40,1.01641592383385,0,35,21.7901201248169,0,0,100,0,14.6512928009033,10,38,23.6348114013672,1,24,23,20.9812269210816,0,449.177658081055,0,23.5226764678956,440.67268371582,22.7365045547486,440.84017944336,17,24,0,0,0,16,21.6377687454224,0,468.605667114258,0,0,0,0,2,0,0,2,20.6085691452027,10.8899998664856,20.5,21,20.5,31,10,21.7849998474121,0,0,0.612285912036896,0,80,0,22.8662223815918,0,0,2,25.1541137695313,12.7399997711182,24,30.5149993896484,30,10,25.1317930221558,21.8450002670288,29.8799991607666,0,0,2.88810229301453,0,60,0,24.7025299072266,24.271921157837,23.56143283844,2,0,0,2,25.0530452728272,24.7149991989136,25.2849988937378,23,21,30,10,23.6199998855591,25.75,0,0,1.4533298611641,0,50,50,50,0,0,24.725022315979,2,0,0,2,23.6500635147095,19.1449995040894,23.9200000762939,23,26,23,30,10,22.0099992752075,23.9199991226196,0,0,0.979980260133743,0,25,25,25,0,0,23.4040594100953,2,0,0,2,23.0761785507202,17.710000038147,23.9249992370606,26,20,26,30,10,22.7699995040894,23.8699998855591,25.3379774093628,26,0,0,1.46193081140519,0,60,0,0,23.228175163269,2,0,0,2,21.748969078064,12.9749999046326,20,23.5799999237061,42,10,-4,22.9575052261353,0,0,0,2,23.0572834014893,17.2449998855591,23.6399993896485,0,0,4.32248878479004,0,125,4.88868856430054,0,100,23.3397436141968,0,0,0,22.9544773101807,1,0,0,2,23.4353895187378,20.0900001525879,25,22.6949987411499,30,10,-5,23.8365468978882,0,0,0,2,22.5133428573608,24.1750001907349,22.9949998855591,0,0,0.986377865076066,0,75,75,75,75,1.24525129795075,0,75,75,75,24.2612924575806,0,0,0,22.8984556198121,1,2,0,0,2,23.7817440032959,22.664999961853,26,23.085000038147,30,10,-5,22.6196851730347,0,0,0,2,22.7837028503418,23.6000003814697,44.1399993896484,0,0,1.00838345289231,0,70,70,70,70,0.98772868514061,0,70,70,70,24.0634460449219,0,0,0,22.6779413223267,1,16.8958892822266,3.51143115758896,3.51143115758896,1,7.82091665267944,0,7.82091665267944,0,1,100,0,18.42
2026-08-31 20:15:00,2,0,0,2,24.3598346710205,23.1599998474121,26,23,30,10,-5,22.4902629852295,0,0,0,2,26.4190330505371,23.2099990844727,23.519998550415,0,0,1.1281955242157,0,75,75,75,75,1.61380696296692,0,80,80,80,24.7711868286133,0,0,0,22.1906871795654,1,2,0,0,2,23.9345951080322,22.519998550415,26,41.0900001525879,30,10,-3,22.8074111938477,0,0,0,2,24.4339847564697,23.1599998474121,43.4300003051758,0,0,1.31713330745697,0,75,75,75,75,1.60334062576294,0,70,70,70,23.7472267150879,0,0,0,22.8654460906982,1,0,0,2,0,0,2,19.6284561157227,7.6399998664856,26,17,42,10,-3,22.9622802734375,0,0,0,2,22.5183696746826,7.73000001907349,23.1399993896484,0,0,7.13809013366699,0,60,60,60,7.27187013626099,0,60,60,0,0,100,0,80,23.0510559082031,0,22.0530796051025,436.289916992188,22.1233386993408,445.473419189453,0,0,0,0,0,0,0,2,0,2,19.184232711792,11.3899993896484,23.2299995422363,22,26,10,-6,23.6868953704834,0,2,22.7804069519043,22.8500003814697,23.7099990844727,0,700,400,0,0.388360321521759,0,40,0.609144270420074,0,35,21.7560195922852,0,0,100,0,14.5225276947021,10,38,23.6525764465332,1,24,23,21.0921020507812,0,450.203430175781,0,23.579517364502,439.881500244141,22.8818359375,440.232269287109,17,24,0,0,0,16,22.5942230224609,0,463.499359130859,0,0,0,0,2,0,0,2,20.5301895141602,12.2699995040894,20.5,21,20.5,31,10,21.7299995422363,0,0,0.611683130264282,0,80,0,22.8388805389404,0,0,2,25.1446056365967,12.8400001525879,24,30.519998550415,30,10,25.1451568603516,21.8400001525879,29.8799991607666,0,0,2.88667798042297,0,60,0,24.7078304290771,24.3487873077393,23.5770416259766,2,0,0,2,25.051025390625,24.7600002288818,25.2899990081787,23,21,30,10,23.6999988555908,25.7299995422363,0,0,1.45005095005035,0,50,50,50,0,0,24.7367839813232,2,0,0,2,23.6349601745605,19.2199993133545,23.939998626709,23,26,23,30,10,22.0900001525879,23.9799995422363,0,0,0.975325465202332,0,25,25,25,0,0,23.4581756591797,2,0,0,2,23.0823879241943,17.8999996185303,23.9599990844727,26,20,26,30,10,22.8400001525879,23.9599990844727,25.3052158355713,26,0,0,1.46079063415527,0,60,0,0,23.2847061157227,2,0,0,2,22.0204734802246,13.6499996185303,20,23.6199989318848,42,10,-4,23.0129776000977,0,0,0,2,23.1013317108154,17.5900001525879,23.6800003051758,0,0,4.30502367019653,0,125,4.87424230575562,0,100,23.3505058288574,0,0,0,22.9739227294922,1,0,0,2,23.3272533416748,20.1299991607666,25,22.689998626709,30,10,-5,23.8743171691895,0,0,0,2,22.4080085754395,24.1299991607666,22.9799995422363,0,0,0.985061943531036,0,75,75,75,75,1.24501693248749,0,75,75,75,24.2326946258545,0,0,0,22.9217357635498,1,2,0,0,2,23.8155403137207,22.689998626709,26,23.1299991607666,30,10,-5,22.529764175415,0,0,0,2,22.7020816802979,23.6199989318848,44.1199989318848,0,0,1.00974202156067,0,70,70,70,70,0.985272645950317,0,70,70,70,24.0159015655518,0,0,0,22.6401824951172,1,24.4441375732422,0,0,1,7.60978937149048,0,7.60978937149048,0,1,100,0,18.1275
2026-08-31 20:30:00,2,0,0,2,24.0198631286621,23.0899991989136,26,22.9299993515015,30,10,-5,21.8254041671753,0,0,0,2,26.1554536819458,23.1699991226197,23.4650001525879,0,0,1.34237834811211,0,75,75,75,75,1.63791424036026,0,80,80,80,24.7082920074463,0,0,0,21.4538230895996,1,2,0,0,2,23.877272605896,22.4899997711182,26,41.0799980163575,30,10,-3,21.7635593414307,0,0,0,2,24.2213106155396,23.1349992752076,43.0449981689454,0,0,1.31749051809311,0,75,75,75,75,1.6028807759285,0,70,70,70,23.6681251525879,0,0,0,22.7124824523926,1,0,0,2,0,0,2,20.110993385315,7.39999961853028,26,17,42,10,-3,22.9620685577393,0,0,0,2,22.5236158370972,7.48999953269959,23.0299997329712,0,0,7.14968633651734,0,60,60,60,7.30230784416199,0,60,60,0,0,100,0,80,23.0767440795899,0,21.9899578094483,436.133041381836,22.2204713821411,448.435562133789,0,0,0,0,0,0,0,2,0,2,19.8290042877198,11.7799997329712,23.2549991607666,22,26,10,-6,23.6770086288452,0,2,22.8200721740723,22.9299993515015,23.7899990081787,0,700,400,0,0.389084771275521,0,40,0.60685282945633,0,35,21.751877784729,0,0,100,0,14.4820084571839,10,38,23.6734666824341,1,24,23,21.3904075622559,0,449.441528320313,0,23.6720533370972,439.129028320313,22.998682975769,439.459655761719,17,24,0,0,0,16,22.8627433776856,0,464.041763305664,0,0,0,0,2,0,0,2,20.5187969207764,13.2749996185303,20.5,21,20.5,31,10,21.6400003433228,0,0,0.610390543937684,0,80,0,22.8151111602783,0,0,2,25.136420249939,13.0549998283386,24,30.5050001144409,30,10,25.1580963134766,21.835000038147,29.8799991607666,0,0,2.88601303100586,0,60,0,24.7174873352051,24.2975378036499,23.5699462890625,2,0,0,2,25.0538959503174,24.7349996566773,25.2949991226196,23,21,30,10,23.6549997329712,25.75,0,0,1.45102095603943,0,50,50,50,0,0,24.7413291931152,2,0,0,2,23.6200532913208,19.4549999237061,23.9549989700318,23,26,23,30,10,22.1649990081787,24.0499992370606,0,0,0.977676928043366,0,25,25,25,0,0,23.5097560882569,2,0,0,2,23.0860023498535,18.0349998474121,23.9849996566773,26,20,26,30,10,22.9199991226196,24.0249996185303,25.2740020751953,26,0,0,1.46046406030655,0,60,0,0,23.3450498580933,2,0,0,2,22.2631902694702,14.2399997711182,20,23.6449995040894,42,10,-4,23.0525484085083,0,0,0,2,23.0958461761475,17.8799991607666,23.7299995422364,0,0,4.3197250366211,0,125,4.89215421676636,0,100,23.351396560669,0,0,0,22.9991178512574,1,0,0,2,23.2560071945191,20.1599998474121,25,22.6799993515015,30,10,-5,23.8523569107056,0,0,0,2,22.2973623275757,24.085000038147,22.9499988555909,0,0,1.31677040457726,0,75,75,75,75,1.24560654163361,0,75,75,75,24.1615972518921,0,0,0,22.9736795425415,1,2,0,0,2,23.7827568054199,22.6999988555908,26,23.1299991607666,30,10,-5,22.4314346313477,0,0,0,2,22.6221294403076,23.6399993896484,44.0699996948242,0,0,1.01282757520676,0,70,70,70,70,1.01496213674546,0,70,70,70,24.0028114318848,0,0,0,22.6422567367554,1,33.036455154419,0,0,1,7.49168491363526,0,7.49168491363526,0,1,100,0,17.835
2026-08-31 20:45:00,2,0,0,2,23.7505111694336,23,26,22.8400001525879,30,10,-5,21.2572898864746,0,0,0,2,25.838565826416,23.1299991607666,23.3999996185303,0,0,1.3416873216629,0,75,75,75,75,1.64651072025299,0,80,80,80,24.5997200012207,0,0,0,20.8012371063232,1,2,0,0,2,23.7756633758545,22.4499988555908,26,41.1399993896484,30,10,-3,20.9978828430176,0,0,0,2,24.0127658843994,23.1000003814697,43.3600006103516,0,0,1.31513476371765,0,75,75,75,75,1.61095428466797,0,70,70,70,23.5910568237305,0,0,0,22.5379180908203,1,0,0,2,0,0,2,20.5032005310059,7.23999977111816,26,17,42,10,-3,22.9234104156494,0,0,0,2,22.5093803405762,7.36999988555908,22.7199993133545,0,0,7.1365122795105,0,60,60,60,7.27503633499146,0,60,60,0,0,100,0,80,23.0998878479004,0,22.1486778259277,436.342926025391,22.2186717987061,455.378143310547,0,0,0,0,0,0,0,2,0,2,20.2793159484863,12.1499996185303,23.2600002288818,22,26,10,-6,23.6701850891113,0,2,22.847993850708,22.9699993133545,23.8799991607666,0,700,400,0,0.387902557849884,0,40,1.42845439910889,0,35,21.7629661560059,0,0,100,0,14.3692035675049,10,38,23.7119636535645,1,24,23,21.6030673980713,0,450.385894775391,0,23.7776870727539,436.083587646484,23.087474822998,438.124725341797,17,24,0,0,0,16,23.0301303863525,0,462.657318115234,0,0,0,0,2,0,0,2,20.5320892333984,14.0999994277954,20.5,21,20.5,31,10,21.4899997711182,0,0,0.612385213375092,0,80,0,22.7757301330566,0,0,2,25.1287822723389,13.3400001525879,24,30.5100002288818,30,10,25.1710262298584,21.8199996948242,29.8799991607666,0,0,2.88404893875122,0,60,0,24.7214183807373,24.3929271697998,23.5756225585938,2,0,0,2,25.0539207458496,24.7399997711182,25.2899990081787,23,21,30,10,23.689998626709,25.7600002288818,0,0,1.45254182815552,0,50,50,50,0,0,24.7463722229004,2,0,0,2,23.6093997955322,19.5100002288818,23.9699993133545,23,26,23,30,10,22.2199993133545,24.1199989318848,0,0,0.975957334041595,0,25,25,25,0,0,23.5581340789795,2,0,0,2,23.0988368988037,18.1999988555908,24,26,20,26,30,10,22.9699993133545,24.1000003814697,25.239574432373,26,0,0,1.46047294139862,0,60,0,0,23.4060745239258,2,0,0,2,22.4592571258545,14.7699995040894,20,23.6700000762939,42,10,-4,23.078540802002,0,0,0,2,23.0927600860596,18.1000003814697,23.7799987792969,0,0,4.51161050796509,0,125,4.87457084655762,0,100,23.3442192077637,0,0,0,23.0253047943115,1,0,0,2,23.2106494903564,20.2099990844727,25,22.6700000762939,30,10,-5,23.8239784240723,0,0,0,2,22.2198905944824,24.0699996948242,22.9200000762939,0,0,1.80865287780762,0,75,75,75,75,1.24524283409119,0,75,75,75,24.0891437530518,0,0,0,22.9956493377686,1,2,0,0,2,23.7565879821777,22.7099990844727,26,23.1399993896484,30,10,-5,22.3037605285645,0,0,0,2,22.5611782073975,23.6399993896484,44.0499992370605,0,0,1.81822526454926,0,70,70,70,70,0.983871936798096,0,70,70,70,23.984676361084,0,0,0,22.6420764923096,1,35.9818420410156,0.654080152511597,0.654080152511597,1,7.8659610748291,0,7.8659610748291,0,1,100,0,17.5425
