2026-08-31 21:00:00,2,0,0,2,23.4462518692017,22.8850002288819,26,22.7399988174439,30,10,-5,21.0581378936768,0,0,0,2,25.5047388076782,23.0499992370606,23.2999992370606,0,0,1.87779733538628,0,75,75,75,75,1.63464611768723,0,80,80,80,24.4347200393677,0,0,0,20.564398765564,1,2,0,0,2,23.6118021011353,22.3949995040894,26,41.2299995422364,30,10,-3,20.6638908386231,0,0,0,2,23.7859725952149,23.0649995803833,43.2749996185303,0,0,1.54984146356583,0,75,75,75,75,1.59927541017532,0,70,70,70,23.499026298523,0,0,0,22.3495330810547,1,0,0,2,0,0,2,20.8396587371827,7.58999991416931,26,17,42,10,-3,22.9165182113648,0,0,0,2,22.5227432250977,7.68499970436097,22.2849988937378,0,0,6.84605646133423,0,60,60,60,7.30567383766175,0,60,60,0,0,100,0,80,23.1250448226929,0,22.0513610839844,438.377456665039,22.3213720321656,453.899566650391,0,0,0,0,0,0,0,2,0,2,20.738305091858,12.5499997138977,23.3199996948243,22,26,10,-6,23.6459703445435,0,2,22.8692407608033,23.0599994659424,23.9249992370606,0,700,400,0,0.388710826635361,0,40,0.96459302306175,0,35,21.8203735351563,0,0,100,0,14.3948411941529,10,38,23.7449445724487,1,24,23,21.9271183013916,0,448.340393066406,0,23.8279762268066,438.189498901367,23.0996971130371,437.325592041016,17,24,0,0,0,16,23.1514768600464,0,464.516510009766,0,0,0,0,2,0,0,2,20.5607395172119,14.7699995040894,20.5,21,20.5,31,10,21.3149995803833,0,0,0.615128368139267,0,80,0,22.7365913391114,0,0,2,25.1197338104248,13.4249997138977,24,30.5050001144409,30,10,25.1777296066284,21.8149995803833,29.8799991607666,0,0,2.88448560237885,0,60,0,24.7199068069458,24.3423795700073,23.5983257293701,2,0,0,2,25.0620088577271,24.7399997711182,25.2899990081787,23,21,30,10,23.7199993133545,25.769998550415,0,0,1.45122998952866,0,50,50,50,0,0,24.7455921173096,2,0,0,2,23.5965518951416,19.4650001525879,23.9899997711182,23,26,23,30,10,22.2999992370606,24.1599988937378,0,0,0.978818506002427,0,25,25,25,0,0,23.6026802062989,2,0,0,2,23.1117954254151,18.3399991989136,24.0299987792969,26,20,26,30,10,23.039999961853,24.1499996185303,25.2118854522705,26,0,0,1.46368533372879,0,60,0,0,23.4662923812866,2,0,0,2,22.6209316253662,15.2449994087219,20,23.6899995803833,42,10,-4,23.0949068069458,0,0,0,2,23.0966863632202,18.2699995040894,23.7999992370606,0,0,4.01276874542237,0,125,4.89577960968018,0,100,23.3415069580078,0,0,0,23.0473546981812,1,0,0,2,23.1748962402344,20.2599992752076,25,22.6549997329712,30,10,-5,23.7554903030396,0,0,0,2,22.1802644729615,24.0249996185303,22.8899993896485,0,0,2.17390108108521,0,75,75,75,75,1.24788057804108,0,75,75,75,23.9999504089356,0,0,0,23.091646194458,1,2,0,0,2,23.665846824646,22.7049989700318,26,23.1449995040894,30,10,-5,22.2098436355591,0,0,0,2,22.5181331634522,23.6549997329712,44.064998626709,0,0,1.43606263399125,0,70,70,70,70,1.00380623340607,0,70,70,70,24.0368719100953,0,0,0,22.6573038101196,1,23.3469409942627,0.56673526763916,0.56673526763916,1,7.62507557868958,0,7.62507557868958,0,1,100,0,17.25
2026-08-31 21:15:00,2,0,0,2,23.1312065124512,22.769998550415,26,22.6299991607666,30,10,-5,20.8177928924561,0,0,0,2,25.1992683410645,22.9699993133545,23.1999988555908,0,0,2.08163285255432,0,75,75,75,75,1.62183499336243,0,80,80,80,24.2704334259033,0,0,0,20.280590057373,1,2,0,0,2,23.4643459320068,22.3299999237061,26,41.3099975585938,30,10,-3,20.3305568695068,0,0,0,2,23.5357112884521,23,43.25,0,0,1.30961906909943,0,75,75,75,75,1.6030855178833,0,70,70,70,23.4136962890625,0,0,0,22.1427116394043,1,0,0,2,0,0,2,21.2716312408447,7.32999992370605,26,17,42,10,-3,22.9317207336426,0,0,0,2,22.5532741546631,7.42999982833862,21.8500003814697,0,0,6.51249265670776,0,60,60,60,7.28135251998901,0,60,60,0,0,100,0,80,23.1597194671631,0,22.0377750396729,438.375061035156,22.3203754425049,457.337615966797,0,0,0,0,0,0,0,2,0,2,21.2159423828125,12.9399995803833,23.3500003814697,22,26,10,-6,23.6408634185791,0,2,22.8933238983154,23.1000003814697,24,0,700,400,0,0.390017539262772,0,40,0.607542812824249,0,35,21.8847579956055,0,0,100,0,14.3893241882324,10,38,23.7564811706543,1,24,23,22.78879737854,0,448.115600585938,0,23.7709121704102,435.973876953125,23.0881996154785,438.392272949219,17,24,0,0,0,16,23.3671588897705,0,465.629730224609,0,0,0,0,2,0,0,2,20.6282634735107,15.3800001144409,20.5,21,20.5,31,10,21.1199989318848,0,0,0.611634373664856,0,80,0,22.7870197296143,0,0,2,25.1112937927246,13.460000038147,24,30.5,30,10,25.1852588653564,21.7999992370605,29.8799991607666,0,0,2.88024067878723,0,60,0,24.7229518890381,24.3445167541504,23.6451568603516,2,0,0,2,25.0698509216309,24.7399997711182,25.2899990081787,23,21,30,10,23.769998550415,25.7600002288818,0,0,1.44844353199005,0,50,50,50,0,0,24.7437610626221,2,0,0,2,23.5955066680908,19.6199989318848,24.0100002288818,23,26,23,30,10,22.3799991607666,24.2399997711182,0,0,0.97624683380127,0,25,25,25,0,0,23.6160411834717,2,0,0,2,23.1528720855713,18.4799995422363,24.0499992370605,26,20,26,30,10,23.1000003814697,24.2199993133545,25.1812591552734,26,0,0,1.46031510829926,0,60,0,0,23.4820747375488,2,0,0,2,22.730583190918,15.6899995803833,20,23.7099990844727,42,10,-4,23.1185264587402,0,0,0,2,23.1205539703369,18.4300003051758,23.8400001525879,0,0,3.69610548019409,0,125,5.45131015777588,0,100,23.3416709899902,0,0,0,23.0737857818604,1,0,0,2,23.1972045898438,20.3099994659424,25,22.6299991607666,30,10,-5,23.7623443603516,0,0,0,2,22.1248970031738,23.9899997711182,22.8699989318848,0,0,1.8090717792511,0,75,75,75,75,1.24795997142792,0,75,75,75,23.9105529785156,0,0,0,23.1593494415283,1,2,0,0,2,23.6199169158936,22.7199993133545,26,23.1599998474121,30,10,-5,22.0833301544189,0,0,0,2,22.4782791137695,23.6700000762939,44.2000007629395,0,0,1.54726481437683,0,70,70,70,70,1.01739966869354,0,70,70,70,23.9967460632324,0,0,0,22.6557579040527,1,24.451171875,0,0,1,7.91188144683838,0,7.91188144683838,0,1,100,0,17.1075
2026-08-31 21:30:00,2,0,0,2,22.8718786239624,22.6549987792969,26,22.5099992752075,30,10,-5,20.4614877700806,0,0,0,2,24.9077043533325,22.9049997329712,23.1049995422363,0,0,0.874100506305695,0,75,75,75,75,1.61299639940262,0,80,80,80,24.0991048812866,0,0,0,19.9427146911621,1,2,0,0,2,23.3300552368164,22.2449998855591,26,41.3499984741211,30,10,-3,20.0074148178101,0,0,0,2,23.2951011657715,22.9599990844727,43.1449985504151,0,0,1.30988013744355,0,75,75,75,75,1.60414201021195,0,70,70,70,23.3301486968994,0,0,0,21.9288110733033,1,0,0,2,0,0,2,21.5469598770142,7.83999991416931,26,17,42,10,-3,22.9840126037598,0,0,0,2,22.6206293106079,7.95000004768372,21.4799995422364,0,0,6.5409038066864,0,60,60,60,7.30593514442444,0,60,60,0,0,100,0,80,23.2024612426758,0,22.1497659683228,440.690643310547,22.3459854125977,452.561660766602,0,0,0,0,0,0,0,2,0,2,21.6151542663574,13.3249998092651,23.3649988174439,22,26,10,-6,23.643165588379,0,2,22.9159936904908,23.1549997329712,24.0399990081787,0,700,400,0,0.391958355903626,0,40,0.625614821910859,0,35,21.950852394104,0,0,100,0,14.3401012420655,10,38,23.7858829498291,1,24,23,23.0767126083374,0,446.012115478516,0,23.7844285964966,437.256927490234,23.0930109024048,436.047897338867,17,24,0,0,0,16,23.3784313201905,0,466.695419311524,0,0,0,0,2,0,0,2,20.6873178482056,15.9149999618531,20.5,21,20.5,31,10,20.9750003814698,0,0,0.612885445356369,0,80,0,22.8411760330201,0,0,2,25.1058702468873,13.5949997901917,24,30.5050001144409,30,10,25.1883869171143,21.8049993515015,29.8849992752075,0,0,2.88402271270752,0,60,0,24.7343416213989,24.3053665161133,23.6813488006592,2,0,0,2,25.0789728164673,24.7149991989136,25.2949991226196,23,21,30,10,23.7749996185303,25.7550001144409,0,0,1.45106047391892,0,50,50,50,0,0,24.7405300140381,2,0,0,2,23.5990591049195,19.6999998092652,24.019998550415,23,26,23,30,10,22.4649991989136,24.2849988937378,0,0,0.977866172790528,0,25,25,25,0,0,23.6354885101318,2,0,0,2,23.1780529022217,18.630000114441,24.0799999237061,26,20,26,30,10,23.1699991226196,24.2649993896485,25.1572513580323,26,0,0,1.46205174922943,0,60,0,0,23.5070180892944,2,0,0,2,22.8303146362305,16.0700001716614,20,23.7550001144409,42,10,-4,23.1626625061036,0,0,0,2,23.145736694336,18.5649995803833,23.8849992752075,0,0,3.70877993106842,0,125,4.89424729347229,0,100,23.3449516296387,0,0,0,23.1098365783692,1,0,0,2,23.1967124938965,20.3599996566773,25,22.6099987030029,30,10,-5,23.7296915054321,0,0,0,2,22.0794115066529,23.9449996948243,22.8500003814697,0,0,0.988112568855285,0,75,75,75,75,1.2485238313675,0,75,75,75,23.8436994552613,0,0,0,23.1568965911866,1,2,0,0,2,23.6025075912476,22.7249994277954,26,23.1849994659424,30,10,-5,21.9820566177368,0,0,0,2,22.4344100952148,23.6849994659424,44.3250007629395,0,0,1.01298516988754,0,70,70,70,70,1.02153664827347,0,70,70,70,23.9445247650147,0,0,0,22.6551837921143,1,59.1042232513428,0.219751998782158,0.219751998782158,1,7.44682288169861,0,7.44682288169861,0,1,100,0,16.965
2026-08-31 21:45:00,2,0,0,2,22.6309490203857,22.5499992370605,26,22.3799991607666,30,10,-5,20.1661434173584,0,0,0,2,24.6247100830078,22.8199996948242,23.019998550415,0,0,0.621035754680634,0,75,75,75,75,1.60556674003601,0,80,80,80,23.9151020050049,0,0,0,19.5849781036377,1,2,0,0,2,23.1549968719482,22.1599998474121,26,41.3899993896484,30,10,-3,19.6338481903076,0,0,0,2,23.0774002075195,22.8799991607666,43.379997253418,0,0,1.31410086154938,0,75,75,75,75,1.60132277011871,0,70,70,70,23.2199745178223,0,0,0,21.7187690734863,1,0,0,2,0,0,2,21.6940574645996,7.29999971389771,26,17,42,10,-3,23.0374355316162,0,0,0,2,22.6862354278564,7.39999961853027,21.1800003051758,0,0,6.51920461654663,0,60,60,60,7.28500652313232,0,60,60,0,0,100,0,80,23.2422370910645,0,22.1466960906982,439.632110595703,22.3753604888916,454.044097900391,0,0,0,0,0,0,0,2,0,2,21.9507617950439,13.6599998474121,23.3999996185303,22,26,10,-6,23.6536426544189,0,2,22.9347190856934,23.1999988555908,24.0900001525879,0,700,400,0,0.390185505151749,0,40,0.609785437583923,0,35,22.0275230407715,0,0,100,0,14.3008527755737,10,38,23.7982006072998,1,24,23,23.0912265777588,0,444.397613525391,0,23.7866611480713,436.623413085938,23.1032829284668,434.449096679688,17,24,0,0,0,16,23.36936378479,0,468.856170654297,0,0,0,0,2,0,0,2,20.7245712280273,16.4099998474121,20.5,21,20.5,31,10,20.8599987030029,0,0,0.612915277481079,0,80,0,22.8541088104248,0,0,2,25.0965061187744,13.7299995422363,24,30.5100002288818,30,10,25.1996040344238,21.7999992370605,29.8899993896484,0,0,2.88203263282776,0,60,0,24.73219871521,24.2633800506592,23.6820602416992,2,0,0,2,25.0782070159912,24.75,25.2899990081787,23,21,30,10,23.7799987792969,25.7600002288818,0,0,1.44558072090149,0,50,50,50,0,0,24.7485294342041,2,0,0,2,23.6057929992676,19.8199996948242,24.0399990081787,23,26,23,30,10,22.5299987792969,24.3400001525879,0,0,0.975513637065887,0,25,25,25,0,0,23.6603126525879,2,0,0,2,23.1945400238037,18.7700004577637,24.0900001525879,26,20,26,30,10,23.2299995422363,24.3199996948242,25.1275501251221,26,0,0,1.46276414394379,0,60,0,0,23.5388584136963,2,0,0,2,22.9339332580566,16.4300003051758,20,23.7899990081787,42,10,-4,23.205192565918,0,0,0,2,23.1652851104736,18.6800003051758,23.9200000762939,0,0,3.69788146018982,0,125,4.88513135910034,0,100,23.3422946929932,0,0,0,23.1414260864258,1,0,0,2,23.1819705963135,20.4300003051758,25,22.6000003814697,30,10,-5,23.6590328216553,0,0,0,2,22.0434226989746,23.9300003051758,22.8400001525879,0,0,0.986789226531982,0,75,75,75,75,1.2453361749649,0,75,75,75,23.7890014648438,0,0,0,23.1516819000244,1,2,0,0,2,23.5704765319824,22.7299995422363,26,23.1800003051758,30,10,-5,21.8589630126953,0,0,0,2,22.4029922485352,23.6999988555908,44.4300003051758,0,0,1.01393640041351,0,70,70,70,70,1.01820504665375,0,70,70,70,23.8551464080811,0,0,0,22.6303691864014,1,54.6644172668457,0,0,1,7.41895008087158,0,7.41895008087158,0,1,100,0,16.8225
2026-08-31 22:00:00,2,0,0,2,22.4615821838379,22.3900003433228,26,22.2449989318848,30,10,-5,19.9897651672364,0,0,0,2,24.3449649810791,22.7249994277954,22.8900003433228,0,0,0.619544476270676,0,75,75,75,75,1.60082912445069,0,80,80,80,23.7256097793579,0,0,0,19.4062557220459,1,2,0,0,2,23.0098848342896,22.0949993133545,26,41.4599990844727,30,10,-3,19.4379577636719,0,0,0,2,22.8027276992798,22.8299989700317,43.4499988555908,0,0,1.31139034032822,0,75,75,75,75,1.59968400001526,0,70,70,70,23.0920562744141,0,0,0,21.5170640945435,1,0,0,2,0,0,2,21.8443269729614,7.41999983787537,26,17,42,10,-3,23.0569734573364,0,0,0,2,22.724214553833,7.53499984741211,20.9399995803833,0,0,6.53504490852356,0,60,60,60,7.30806851387024,0,60,60,0,0,100,0,80,23.2782487869263,0,22.1505355834961,438.338073730469,22.3746147155762,454.485580444336,0,0,0,0,0,0,0,2,0,2,22.2315292358399,14.1050000190735,23.4449996948243,22,26,10,-6,23.6491193771363,0,2,22.9454097747803,23.2449989318848,24.1349992752076,0,700,400,0,0.391573414206505,0,40,0.607917308807373,0,35,22.1243562698365,0,0,100,0,14.1220059394836,10,38,23.8212394714356,1,24,23,23.1887941360474,0,441.944839477539,0,23.8282489776612,433.73713684082,23.0991716384888,432.422378540039,17,24,0,0,0,16,23.4291591644288,0,468.560241699219,0,0,0,0,2,0,0,2,20.7766494750977,16.8000001907349,20.5,21,20.5,31,10,20.7799997329712,0,0,0.611168503761292,0,80,0,22.8055124282837,0,0,2,25.0882816314698,13.8599996566773,24,30.4949998855591,30,10,25.2023372650147,21.7999992370606,29.8799991607666,0,0,2.88251256942749,0,60,0,24.7357978820801,24.3786888122559,23.6948337554932,2,0,0,2,25.0788650512696,24.7099990844727,25.2899990081787,23,21,30,10,23.7999992370606,25.7649993896484,0,0,1.44869345426559,0,50,50,50,0,0,24.7490119934082,2,0,0,2,23.6050825119019,19.8949995040894,24.0599994659424,23,26,23,30,10,22.5999994277955,24.3749990463257,0,0,0.978988409042359,0,25,25,25,0,0,23.6990175247193,2,0,0,2,23.2097702026367,18.9049997329712,24.1099996566773,26,20,26,30,10,23.2949991226196,24.3649997711182,25.0968503952027,26,0,0,1.46347653865815,0,60,0,0,23.5774440765381,2,0,0,2,23.0242462158204,16.7699995040894,20,23.8299999237061,42,10,-4,23.2360219955445,0,0,0,2,23.1755504608154,18.7799997329712,23.9649991989136,0,0,3.70496249198914,0,125,4.8965814113617,0,100,23.3422498703003,0,0,0,23.1727743148804,1,0,0,2,23.0845527648926,20.4599990844727,25,22.585000038147,30,10,-5,23.5809192657471,0,0,0,2,22.0208797454834,23.8899993896485,22.8149995803833,0,0,0.987451821565628,0,75,75,75,75,1.24653005599976,0,75,75,75,23.7425661087037,0,0,0,23.0974683761597,1,2,0,0,2,23.5670509338379,22.7449998855591,26,23.1800003051758,30,10,-5,21.7858381271362,0,0,0,2,22.3642797470093,23.7199993133545,44.5699977874756,0,0,1.01370650529862,0,70,70,70,70,1.01117241382599,0,70,70,70,23.7946453094483,0,0,0,22.5961074829102,1,43.1698932647705,0,0,1,7.71500515937805,0,7.71500515937805,0,1,100,0,16.68
2026-08-31 22:15:00,2,0,0,2,22.3643569946289,22.269998550415,26,22.1000003814697,30,10,-5,19.8158397674561,0,0,0,2,24.0685024261475,22.6299991607666,22.7799987792969,0,0,0.61957186460495,0,75,75,75,75,1.60321044921875,0,80,80,80,23.5941791534424,0,0,0,19.2186374664307,1,2,0,0,2,22.8558979034424,22,26,41.439998626709,30,10,-3,19.2501564025879,0,0,0,2,22.5875110626221,22.7600002288818,43.5599975585938,0,0,1.31262731552124,0,75,75,75,75,1.60108077526093,0,70,70,70,22.9931831359863,0,0,0,21.2987937927246,1,0,0,2,0,0,2,21.9453868865967,8.22999954223633,26,17,42,10,-3,23.0853824615479,0,0,0,2,22.7665996551514,8.32999992370605,20.7600002288818,0,0,6.52460050582886,0,60,60,60,7.29680967330933,0,60,60,0,0,100,0,80,23.3106956481934,0,22.1515102386475,438.354339599609,22.3677577972412,451.216033935547,0,0,0,0,0,0,0,2,0,2,22.5050640106201,14.3999996185303,23.4699993133545,22,26,10,-6,23.660587310791,0,2,22.9523849487305,23.2999992370605,24.1599998474121,0,700,400,0,0.390044242143631,0,40,1.23540568351746,0,35,22.2589664459229,0,0,100,0,13.9949531555176,10,38,23.8360710144043,1,24,23,23.443187713623,0,438.359100341797,0,23.7795524597168,432.346466064453,23.0947952270508,432.213928222656,17,24,0,0,0,16,23.3771419525146,0,468.310333251953,0,0,0,0,2,0,0,2,20.8396644592285,17.1599998474121,20.5,21,20.5,31,10,20.6999988555908,0,0,0.61443018913269,0,80,0,22.7388210296631,0,0,2,25.0790481567383,14.0999994277954,24,30.5,30,10,25.2090835571289,21.7999992370605,29.8799991607666,0,0,2.87785196304321,0,60,0,24.7382354736328,24.2576847076416,23.7203903198242,2,0,0,2,25.0791664123535,24.75,25.2999992370605,23,21,30,10,23.8400001525879,25.769998550415,0,0,1.44875085353851,0,50,50,50,0,0,24.7537307739258,2,0,0,2,23.604455947876,20.0100002288818,24.0900001525879,23,26,23,30,10,22.6599998474121,24.439998626709,0,0,0.976742506027222,0,25,25,25,0,0,23.7319755554199,2,0,0,2,23.2218036651611,19.0399990081787,24.1299991607666,26,20,26,30,10,23.3699989318848,24.3999996185303,25.0722007751465,26,0,0,1.46287214756012,0,60,0,0,23.6195621490479,2,0,0,2,23.0942211151123,17.0799999237061,20,23.8500003814697,42,10,-4,23.2655010223389,0,0,0,2,23.1755638122559,18.8699989318848,24.019998550415,0,0,3.7038779258728,0,125,4.88703584671021,0,100,23.3469982147217,0,0,0,23.200777053833,1,0,0,2,22.9681854248047,20.5100002288818,25,22.5699996948242,30,10,-5,23.3272285461426,0,0,0,2,21.9805355072021,23.8500003814697,22.7999992370605,0,0,0.986826837062836,0,75,75,75,75,1.24709641933441,0,75,75,75,23.7143230438232,0,0,0,22.9038963317871,1,2,0,0,2,23.6500873565674,22.75,26,23.189998626709,30,10,-5,21.6817855834961,0,0,0,2,22.3516273498535,23.7199993133545,44.6599998474121,0,0,1.01313900947571,0,70,70,70,70,1.01486444473267,0,70,70,70,23.7583446502686,0,0,0,22.3136215209961,1,50.0668449401855,0,0,1,7.391921043396,0,7.391921043396,0,1,100,0,16.535
2026-08-31 22:30:00,2,0,0,2,22.4120883941651,22.1350002288819,26,21.9549999237061,30,10,-5,19.6460008621216,0,0,0,2,23.7710018157959,22.545000076294,22.6699991226196,0,0,0.620015233755112,0,75,75,75,75,1.60357767343521,0,80,80,80,23.5758352279663,0,0,0,19.0629453659058,1,2,0,0,2,22.7164640426636,21.9099988937378,26,41.4899978637695,30,10,-3,18.9908838272095,0,0,0,2,22.3462028503418,22.6799993515015,43.5299987792969,0,0,1.31157529354096,0,75,75,75,75,1.59658890962601,0,70,70,70,22.855772972107,0,0,0,21.0788173675538,1,0,0,2,0,0,2,22.0307312011719,8.03999996185302,26,17,42,10,-3,23.1162548065186,0,0,0,2,22.7933168411255,8.13999962806702,20.6149997711182,0,0,6.56605458259583,0,60,60,60,7.31814360618591,0,60,60,0,0,100,0,80,23.3385124206543,0,22.2557649612427,438.266052246094,22.4792070388794,450.558410644532,0,0,0,0,0,0,0,2,0,2,22.7477178573609,14.7249999046326,23.5049991607666,22,26,10,-6,23.6682147979737,0,2,22.9628219604492,23.3400001525879,24.1849994659424,0,700,400,0,0.389714539051056,0,40,1.07562303543091,0,35,22.3663167953491,0,0,100,0,13.9405446052552,10,38,23.8481283187866,1,24,23,23.4472742080689,0,439.038192749024,0,23.8802843093872,432.517181396485,23.0890302658081,430.928207397461,17,24,0,0,0,16,23.2680521011353,0,466.40219116211,0,0,0,0,2,0,0,2,20.8967084884644,17.4949998855591,20.5,21,20.5,31,10,20.670000076294,0,0,0.611656725406647,0,80,0,22.7429246902466,0,0,2,25.0723867416382,14.1549997329712,24,30.5099992752075,30,10,25.2134561538697,21.8099994659424,29.8899993896484,0,0,2.88459980487824,0,60,0,24.7414102554321,24.3416776657105,23.7374267578125,2,0,0,2,25.0788354873657,24.7149991989136,25.2949991226196,23,21,30,10,23.8899993896484,25.769998550415,0,0,1.45016092061997,0,50,50,50,0,0,24.7575120925904,2,0,0,2,23.6123352050781,20.2249994277954,24.0799999237061,23,26,23,30,10,22.7399997711182,24.4599990844727,0,0,0.979549676179886,0,25,25,25,0,0,23.7599039077759,2,0,0,2,23.2382040023804,19.1799993515015,24.1349992752075,26,20,26,30,10,23.4149990081787,24.4349994659424,25.0463190078736,26,0,0,1.46227145195008,0,60,0,0,23.6527328491211,2,0,0,2,23.1270399093628,17.3450002670288,20,23.8799991607666,42,10,-4,23.2963304519654,0,0,0,2,23.1738471984864,18.920000076294,24.0449991226196,0,0,3.71180260181427,0,125,4.9315791130066,0,100,23.3569259643555,0,0,0,23.2272262573242,1,0,0,2,23.0161485671997,20.5299997329712,25,22.5549993515015,30,10,-5,22.7957019805909,0,0,0,2,22.0529556274414,23.7949991226196,22.7550001144409,0,0,0.986846029758454,0,75,75,75,75,1.24848061800003,0,75,75,75,23.7138175964356,0,0,0,22.4561786651611,1,2,0,0,2,23.5812149047852,22.7449998855591,26,23.1849994659424,30,10,-5,21.5733575820923,0,0,0,2,22.3420448303223,23.7349996566773,44.7449989318848,0,0,1.01221543550492,0,70,70,70,70,0.998852908611297,0,70,70,70,23.6627454757691,0,0,0,22.1632652282715,1,31.6749801635742,0,0,1,7.81062865257264,0,7.81062865257264,0,1,100,0,16.39
2026-08-31 22:45:00,2,0,0,2,22.0010166168213,22,26,21.8199996948242,30,10,-5,19.5507888793945,0,0,0,2,23.5152397155762,22.4599990844727,22.5499992370605,0,0,0.618267238140106,0,75,75,75,75,1.60133719444275,0,80,80,80,23.2779693603516,0,0,0,18.9945373535156,1,2,0,0,2,22.4973182678223,21.8299999237061,26,41.4599990844727,30,10,-3,18.8046760559082,0,0,0,2,22.2171802520752,22.6099987030029,43.7599983215332,0,0,1.30851638317108,0,75,75,75,75,1.59629046916962,0,70,70,70,22.7094860076904,0,0,0,20.9111289978027,1,0,0,2,0,0,2,22.1319522857666,7.23999977111816,26,17,42,10,-3,23.1321830749512,0,0,0,2,22.8149013519287,7.31999969482422,20.5,0,0,6.6003475189209,0,60,60,60,7.92255783081055,0,60,60,0,0,100,0,80,23.3621673583984,0,22.3473720550537,438.164337158203,22.4721202850342,453.345947265625,0,0,0,0,0,0,0,2,0,2,22.9740791320801,15.0899991989136,23.5299987792969,22,26,10,-6,23.6698207855225,0,2,22.9714298248291,23.3799991607666,24.2199993133545,0,700,400,0,0.393296509981155,0,40,1.43013715744019,0,35,22.4848175048828,0,0,100,0,13.8681211471558,10,38,23.8549098968506,1,24,23,23.4501895904541,0,438.159393310547,0,23.8843269348145,432.381134033203,23.0997543334961,430.067077636719,17,24,0,0,0,16,23.2647571563721,0,465.169036865234,0,0,0,0,2,0,0,2,20.9478282928467,17.7899990081787,20.5,21,20.5,31,10,20.6399993896484,0,0,0.615048587322235,0,80,0,22.7334442138672,0,0,2,25.0652122497559,14.1700000762939,24,30.5,30,10,25.2175846099854,21.8099994659424,29.8799991607666,0,0,2.88584637641907,0,60,0,24.7349662780762,24.2733383178711,23.7374267578125,2,0,0,2,25.078971862793,24.7099990844727,25.2899990081787,23,21,30,10,23.939998626709,25.7799987792969,0,0,1.45219707489014,0,50,50,50,0,0,24.7566108703613,2,0,0,2,23.6225337982178,20.2899990081787,24.1000003814697,23,26,23,30,10,22.7999992370605,24.5,0,0,0.975782155990601,0,25,25,25,0,0,23.7912273406982,2,0,0,2,23.2527465820312,19.3099994659424,24.1399993896484,26,20,26,30,10,23.4899997711182,24.4699993133545,25.0218238830566,26,0,0,1.460245013237,0,60,0,0,23.6884727478027,2,0,0,2,23.1403160095215,17.6299991607666,20,23.9200000762939,42,10,-4,23.3197917938232,0,0,0,2,23.1738834381104,18.9899997711182,24.0699996948242,0,0,3.70672917366028,0,125,5.50837135314941,0,100,23.3716659545898,0,0,0,23.2509822845459,1,0,0,2,22.8918876647949,20.5799999237061,25,22.5299987792969,30,10,-5,23.1356239318848,0,0,0,2,22.0133571624756,23.7999992370605,22.7299995422363,0,0,0.989869117736816,0,75,75,75,75,1.24699079990387,0,75,75,75,23.6511688232422,0,0,0,22.5890922546387,1,2,0,0,2,23.5047912597656,22.75,26,23.1999988555908,30,10,-5,21.4937973022461,0,0,0,2,22.3079700469971,23.7399997711182,44.7999992370605,0,0,1.01203763484955,0,70,70,70,70,0.994094550609589,0,70,70,70,23.6036834716797,0,0,0,22.1306133270264,1,55.9643707275391,0.414148330688477,0.414148330688477,1,7.35436153411865,0,7.35436153411865,0,1,100,0,16.245
2026-08-31 23:00:00,2,0,0,2,21.7504892349244,21.875,26,21.6849994659424,30,10,-5,19.2113332748413,0,0,0,2,23.2721614837647,22.3599996566773,22.460000038147,0,0,0.619136661291122,0,75,75,75,75,1.6020667552948,0,80,80,80,23.0913114547729,0,0,0,18.6491212844849,1,2,0,0,2,22.3335361480713,21.7199993133545,26,41.4549999237061,30,10,-3,18.5170640945435,0,0,0,2,22.0342588424683,22.5349998474121,43.5149974822999,0,0,1.30824512243271,0,75,75,75,75,2.04046124219894,0,70,70,70,22.5959367752075,0,0,0,20.7441749572754,1,0,0,2,0,0,2,22.2414808273315,7.46499991416932,26,17,42,10,-3,23.1324977874756,0,0,0,2,22.8220233917236,7.55999970436096,20.4399995803833,0,0,6.60203957557678,0,60,60,60,7.54357624053955,0,60,60,0,0,100,0,80,23.3814382553101,0,22.3593940734864,438.704605102539,22.4737720489502,450.401992797852,0,0,0,0,0,0,0,2,0,2,23.2149000167847,15.4399995803833,23.5799999237061,22,26,10,-6,23.6623764038086,0,2,22.9896402359009,23.4399995803833,24.2899990081787,0,700,400,0,0.389722615480423,0,40,0.877928465604784,0,35,22.5769271850586,0,0,100,0,13.8609476089478,10,38,23.8512439727784,1,24,23,23.4949779510498,0,436.750457763672,0,23.8786745071412,433.700576782227,23.1039991378785,430.444885253907,17,24,0,0,0,16,23.2752056121827,0,464.55795288086,0,0,0,0,2,0,0,2,21.0018663406373,18.0399990081788,20.5,21,20.5,31,10,20.6099987030029,0,0,0.61533996462822,0,80,0,22.6906404495239,0,0,2,25.058482170105,14.3099999427796,24,30.5050001144409,30,10,25.218918800354,21.8149995803833,29.8799991607666,0,0,2.88454449176789,0,60,0,24.7369728088379,24.2441635131836,23.7502059936523,2,0,0,2,25.0798654556275,24.6849994659424,25.2999992370605,23,21,30,10,23.9449996948243,25.7649993896484,0,0,1.44967597723008,0,50,50,50,0,0,24.7575120925903,2,0,0,2,23.6306285858155,20.3899993896485,24.1199989318848,23,26,23,30,10,22.8799991607666,24.5399990081787,0,0,0.978492915630341,0,25,25,25,0,0,23.8135805130005,2,0,0,2,23.2681722640992,19.4449996948243,24.1750001907349,26,20,26,30,10,23.5399990081787,24.5099992752075,24.9954566955567,26,0,0,1.46337187290192,0,60,0,0,23.7218551635742,2,0,0,2,23.1545267105103,17.8550004959107,20,23.9499988555909,42,10,-4,23.3397617340088,0,0,0,2,23.1749200820923,19.0599994659424,24.1149997711182,0,0,3.71976399421692,0,125,5.21269941329956,0,100,23.3853254318238,0,0,0,23.2734060287476,1,0,0,2,22.8225898742676,20.6149997711182,25,22.5,30,10,-5,23.1933717727661,0,0,0,2,21.9416122436524,23.7449998855591,22.7099990844727,0,0,0.98710384964943,0,75,75,75,75,1.2490451335907,0,75,75,75,23.6112565994263,0,0,0,22.5868263244629,1,2,0,0,2,23.4586067199707,22.7550001144409,26,23.1899995803833,30,10,-5,21.3957090377808,0,0,0,2,22.2716426849366,23.7299995422363,44.8349990844727,0,0,1.01396787166596,0,70,70,70,70,0.998840987682343,0,70,70,70,23.5532684326172,0,0,0,22.050573348999,1,60.0765762329102,1.18348586559296,1.18348586559296,1,7.60038352012635,0,7.60015916824341,0,1,100,0,16.1
2026-08-31 23:15:00,2,0,0,2,21.5489463806152,21.7399997711182,26,21.5599994659424,30,10,-5,18.9878692626953,0,0,0,2,23.0251884460449,22.2600002288818,22.3500003814697,0,0,0.617786049842834,0,75,75,75,75,1.60389840602875,0,80,80,80,22.9048099517822,0,0,0,18.4486179351807,1,2,0,0,2,22.175012588501,21.6099987030029,26,41.4599990844727,30,10,-3,18.271390914917,0,0,0,2,21.8359794616699,22.4599990844727,43.7799987792969,0,0,1.30816555023193,0,75,75,75,75,1.59459447860718,0,70,70,70,22.4534721374512,0,0,0,20.571382522583,1,0,0,2,0,0,2,22.298734664917,7.08999967575073,26,17,42,10,-3,23.1485176086426,0,0,0,2,22.8467998504639,7.17000007629395,20.4099998474121,0,0,6.59242963790894,0,60,60,60,7.30207967758179,0,60,60,0,0,100,0,80,23.4007244110107,0,22.3590259552002,438.543273925781,22.5851211547852,447.528198242188,0,0,0,0,0,0,0,2,0,2,23.4383792877197,15.75,23.6000003814697,22,26,10,-6,23.6800727844238,0,2,23.0118427276611,23.4699993133545,24.3299999237061,0,700,400,0,0.388541370630264,0,40,0.747899889945984,0,35,22.6554336547852,0,0,100,0,13.9391689300537,10,38,23.8596801757812,1,24,23,23.5509185791016,0,436.640197753906,0,23.8708782196045,438.27587890625,23.0944061279297,430.400115966797,17,24,0,0,0,16,23.2651329040527,0,463.569305419922,0,0,0,0,2,0,0,2,21.0482921600342,18.25,20.5,21,20.5,31,10,20.6000003814697,0,0,0.613461673259735,0,80,0,22.7231769561768,0,0,2,25.0525817871094,14.4799995422363,24,30.4899997711182,30,10,25.2249774932861,21.8199996948242,29.8899993896484,0,0,2.88253092765808,0,60,0,24.7440338134766,24.3174648284912,23.7558841705322,2,0,0,2,25.0815982818604,24.75,25.2899990081787,23,21,30,10,23.9300003051758,25.7799987792969,0,0,1.45413410663605,0,50,50,50,0,0,24.7569751739502,2,0,0,2,23.6434059143066,20.4899997711182,24.1599998474121,23,26,23,30,10,22.939998626709,24.6000003814697,0,0,0.976808130741119,0,25,25,25,0,0,23.8207855224609,2,0,0,2,23.2880477905273,19.5799999237061,24.189998626709,26,20,26,30,10,23.6099987030029,24.5399990081787,24.9700527191162,26,0,0,1.45826649665833,0,60,0,0,23.7448692321777,2,0,0,2,23.1838436126709,18.0799999237061,20,23.9699993133545,42,10,-4,23.3593502044678,0,0,0,2,23.1769695281982,19.0900001525879,24.1399993896484,0,0,3.71443033218384,0,125,4.94444990158081,0,100,23.3902606964111,0,0,0,23.2927875518799,1,0,0,2,22.7722263336182,20.6499996185303,25,22.4799995422363,30,10,-5,23.1678943634033,0,0,0,2,21.8954830169678,23.7199993133545,22.6800003051758,0,0,0.991127371788025,0,75,75,75,75,1.24891805648804,0,75,75,75,23.5530757904053,0,0,0,22.5563945770264,1,2,0,0,2,23.4109325408936,22.75,26,23.189998626709,30,10,-5,21.3088226318359,0,0,0,2,22.2390823364258,23.7399997711182,44.8899993896484,0,0,1.0144921541214,0,70,70,70,70,0.995790302753448,0,70,70,70,23.5005664825439,0,0,0,21.9878063201904,1,63.6604537963867,0,0,1,7.33315324783325,0,7.33315324783325,0,1,100,0,15.9575
2026-08-31 23:30:00,2,0,0,2,21.3524608612061,21.6149997711182,26,21.3999996185303,30,10,-5,18.8423442840576,0,0,0,2,22.788821220398,22.1549987792969,22.2499990463257,0,0,0.618938118219376,0,75,75,75,75,1.59884613752365,0,80,80,80,22.717568397522,0,0,0,18.2723054885865,1,2,0,0,2,22.0117044448853,21.5149993896485,26,41.4899978637696,30,10,-3,18.1094093322754,0,0,0,2,21.6500196456909,22.3749990463257,43.6350002288819,0,0,1.30763870477676,0,75,75,75,75,1.59308034181595,0,70,70,70,22.3055982589722,0,0,0,20.4140310287476,1,0,0,2,0,0,2,22.364239692688,8.12999963760375,26,17,42,10,-3,23.1579771041871,0,0,0,2,22.8625288009644,8.22499942779541,20.3899993896484,0,0,6.58456754684448,0,60,60,60,7.33416771888733,0,60,60,0,0,100,0,80,23.4145565032959,0,22.3075971603394,438.385559082032,22.5756797790528,448.359130859375,0,0,0,0,0,0,0,2,0,2,23.6330442428589,16.0449991226196,23.6449995040894,22,26,10,-6,23.6959896087647,0,2,23.0376873016358,23.5249996185303,24.4049997329712,0,700,400,0,0.391807824373246,0,40,1.42892819643021,0,35,22.7009496688843,0,0,100,0,14.0217928886414,10,38,23.8701715469361,1,24,23,23.5981149673462,0,440.060989379883,0,23.8853168487549,437.63151550293,23.0948371887207,430.971206665039,17,24,0,0,0,16,23.2266073226929,0,463.735610961914,0,0,0,0,2,0,0,2,21.0776901245117,18.4099998474121,20.5,21,20.5,31,10,20.5749998092652,0,0,0.613282769918442,0,80,0,22.672534942627,0,0,2,25.0446901321411,14.5849995613098,24,30.5050001144409,30,10,25.2246522903443,21.8299999237061,29.8949995040894,0,0,2.89475631713868,0,60,0,24.73987865448,24.2512788772583,23.7700843811035,2,0,0,2,25.0827350616456,24.7299995422363,25.3049993515015,23,21,30,10,23.9949998855591,25.7649993896484,0,0,1.461121737957,0,50,50,50,0,0,24.7569742202759,2,0,0,2,23.655689239502,20.5699987411499,24.1499996185303,23,26,23,30,10,23.0099992752075,24.6249990463257,0,0,0.979396253824234,0,25,25,25,0,0,23.8342056274414,2,0,0,2,23.3037271499634,19.6799993515015,24.2199993133545,26,20,26,30,10,23.6599998474121,24.585000038147,24.9468908309937,26,0,0,1.4634120464325,0,60,0,0,23.7691926956177,2,0,0,2,23.2025966644287,18.2849998474121,20,23.9799995422364,42,10,-4,23.3745756149292,0,0,0,2,23.1822919845581,19.1499996185303,24.164999961853,0,0,3.71801459789277,0,125,5.50586557388306,0,100,23.3999042510986,0,0,0,23.3114919662476,1,0,0,2,22.7430629730225,20.6549997329712,25,22.4449987411499,30,10,-5,23.1361675262452,0,0,0,2,21.8795652389527,23.6499996185303,22.6399993896485,0,0,0.99047589302063,0,75,75,75,75,1.24786680936814,0,75,75,75,23.4762420654297,0,0,0,22.55069065094,1,2,0,0,2,23.3650264739991,22.7449998855591,26,23.1849994659424,30,10,-5,21.2044553756714,0,0,0,2,22.2043170928955,23.7299995422363,44.9549980163574,0,0,1.01340264081955,0,70,70,70,70,0.995435684919357,0,70,70,70,23.4523057937622,0,0,0,21.9203767776489,1,65.3424739837646,0,0,1,7.6806263923645,0,7.6806263923645,0,1,100,0,15.815
2026-08-31 23:45:00,2,0,0,2,21.1498908996582,21.4799995422363,26,21.2700004577637,30,10,-5,18.6784000396729,0,0,0,2,22.5625514984131,22.0699996948242,22.1399993896484,0,0,0.621113359928131,0,75,75,75,75,1.60388159751892,0,80,80,80,22.5279312133789,0,0,0,18.0727481842041,1,2,0,0,2,21.8425712585449,21.4099998474121,26,41.5499992370605,30,10,-3,17.884485244751,0,0,0,2,21.4541339874268,22.2899990081787,43.8299980163574,0,0,1.30798363685608,0,75,75,75,75,1.5933393239975,0,70,70,70,22.1659049987793,0,0,0,20.256628036499,1,0,0,2,0,0,2,22.4316997528076,7.14999961853027,26,17,42,10,-3,23.1675643920898,0,0,0,2,22.8722152709961,7.25999975204468,20.3999996185303,0,0,6.54320859909058,0,60,60,60,7.29973649978638,0,60,60,0,0,100,0,80,23.4236278533936,0,22.4616050720215,438.486328125,22.5781211853027,449.515411376953,0,0,0,0,0,0,0,2,0,2,23.8079681396484,16.3599987030029,23.6800003051758,22,26,10,-6,23.6987152099609,0,2,23.0623970031738,23.5699996948242,24.4499988555908,0,700,400,0,0.392182916402817,0,40,1.43213367462158,0,35,22.7547416687012,0,0,100,0,14.069917678833,10,38,23.8744735717773,1,24,23,23.6597709655762,0,441.955139160156,0,23.8822269439697,440.493682861328,23.1099071502686,430.457611083984,17,24,0,0,0,16,23.1608753204346,0,461.512237548828,0,0,0,0,2,0,0,2,21.1084976196289,18.5399990081787,20.5,21,20.5,31,10,20.5699996948242,0,0,0.616578221321106,0,80,0,22.6161441802979,0,0,2,25.0388889312744,14.5999994277954,24,30.5,30,10,25.2273330688477,21.8400001525879,29.8899993896484,0,0,2.90239095687866,0,60,0,24.7442436218262,24.271915435791,23.7700843811035,2,0,0,2,25.0837306976318,24.7299995422363,25.2899990081787,23,21,30,10,23.9599990844727,25.769998550415,0,0,1.48116540908813,0,50,50,50,0,0,24.7561550140381,2,0,0,2,23.6671123504639,20.6800003051758,24.189998626709,23,26,23,30,10,23.0599994659424,24.6599998474121,0,0,0.981837630271912,0,25,25,25,0,0,23.8520050048828,2,0,0,2,23.3180465698242,19.8099994659424,24.2399997711182,26,20,26,30,10,23.7199993133545,24.6199989318848,24.9205799102783,26,0,0,1.46281921863556,0,60,0,0,23.7925796508789,2,0,0,2,23.2176494598389,18.4699993133545,20,24,42,10,-4,23.3879947662354,0,0,0,2,23.1892929077148,19.189998626709,24.1999988555908,0,0,3.70602369308472,0,125,5.49780464172363,0,100,23.4117851257324,0,0,0,23.3277149200439,1,0,0,2,22.69873046875,20.6999988555908,25,22.439998626709,30,10,-5,23.1107940673828,0,0,0,2,21.827320098877,23.6299991607666,22.6099987030029,0,0,0.988128006458282,0,75,75,75,75,1.24606883525848,0,75,75,75,23.4128589630127,0,0,0,22.5379581451416,1,2,0,0,2,23.3047161102295,22.7600002288818,26,23.189998626709,30,10,-5,21.1134357452393,0,0,0,2,22.1761207580566,23.75,45.1699981689453,0,0,1.01398634910583,0,70,70,70,70,0.99182403087616,0,70,70,70,23.4018859863281,0,0,0,21.8561344146729,1,43.742561340332,0,0,1,7.68202543258667,0,7.68202543258667,0,1,100,0,15.6725
2026-09-01 00:00:00,2,0,0,2,20.9958772659302,21.3499994277954,26,21.125,30,10,-5,18.6459226608277,0,0,0,2,22.3463182449341,21.9649991989136,22.0299997329712,0,0,0.617888003587723,0,75,75,75,75,1.59842032194138,0,80,80,80,22.3523883819581,0,0,0,18.0343132019043,1,2,0,0,2,21.689868927002,21.3099994659424,26,41.6249980926514,30,10,-3,17.8688945770264,0,0,0,2,21.2686319351196,22.2049999237061,43.6700000762939,0,0,1.30637240409852,0,75,75,75,75,1.59508258104325,0,70,70,70,22.0063591003418,0,0,0,20.101622581482,1,0,0,2,0,0,2,22.48841381073,7.55999994277954,26,17,42,10,-3,23.1659116744995,0,0,0,2,22.8786697387696,7.66499996185303,20.4099998474121,0,0,6.53688073158265,0,60,60,60,7.32748794555664,0,60,60,0,0,100,0,80,23.4317674636841,0,22.4686126708985,438.035232543945,22.5766191482544,445.088256835938,0,0,0,0,0,0,0,2,0,2,23.9683275222779,16.6149988174439,23.7299995422364,22,26,10,-6,23.7009382247925,0,2,23.0836067199708,23.6099996566773,24.5149993896485,0,700,400,0,0.398249045014382,0,40,1.43052566051483,0,35,22.8086261749268,0,0,100,0,14.1512923240662,10,38,23.8719635009766,1,24,23,23.6529531478882,0,445.325729370117,0,23.9280300140381,441.282516479492,23.1557741165162,432.004226684571,17,24,0,0,0,16,23.1767129898072,0,459.300079345703,0,0,0,0,2,0,0,2,21.1470947265625,18.6599998474121,20.5,21,20.5,31,10,20.5699996948242,0,0,0.613020926713944,0,80,0,22.5832357406617,0,0,2,25.0326948165894,14.8149995803833,24,30.5100002288818,30,10,25.2293796539307,21.835000038147,29.9049997329712,0,0,2.89368808269501,0,60,0,24.7444829940796,24.2612419128418,23.7778959274292,2,0,0,2,25.082667350769,24.7399997711182,25.2949991226196,23,21,30,10,24.0049991607666,25.769998550415,0,0,1.46143043041229,0,50,50,50,0,0,24.7548522949219,2,0,0,2,23.6794052124024,20.7499990463257,24.2149991989136,23,26,23,30,10,23.1299991607666,24.6849994659424,0,0,0.980882346630096,0,25,25,25,0,0,23.8633375167847,2,0,0,2,23.3342256546021,19.8899993896485,24.2349996566773,26,20,26,30,10,23.7749996185303,24.6299991607666,24.9005641937256,26,0,0,1.46274042129517,0,60,0,0,23.8194599151611,2,0,0,2,23.2417526245117,18.6099996566773,20,24.024998664856,42,10,-4,23.4026432037354,0,0,0,2,23.1967000961304,19.2149991989136,24.1999988555908,0,0,3.71240162849427,0,125,5.3830270767212,0,100,23.420802116394,0,0,0,23.3398628234864,1,0,0,2,22.6839876174927,20.7299995422364,25,22.414999961853,30,10,-5,23.0900192260742,0,0,0,2,21.7555170059204,23.6099996566773,22.5799999237061,0,0,0.990482121706009,0,75,75,75,75,1.24864059686661,0,75,75,75,23.3336715698243,0,0,0,22.5561542510987,1,2,0,0,2,23.2452726364136,22.7449998855591,26,23.189998626709,30,10,-5,21.0851039886475,0,0,0,2,22.1590709686279,23.7449998855591,45.234998703003,0,0,1.01305878162384,0,70,70,70,70,0.991669595241547,0,70,70,70,23.3663139343262,0,0,0,21.8440732955933,1,62.1945476531982,0,0,1,7.48065423965454,0,7.48065423965454,0,1,100,0,15.82
2026-09-01 00:15:00,2,0,0,2,20.8435382843018,21.2299995422363,26,21,30,10,-5,18.4873752593994,0,0,0,2,22.1403999328613,21.8599987030029,21.9200000762939,0,0,0.86945629119873,0,75,75,75,75,1.59889805316925,0,80,80,80,22.179235458374,0,0,0,17.9583911895752,1,2,0,0,2,21.5424423217773,21.2099990844727,26,41.7299995422363,30,10,-3,17.7959899902344,0,0,0,2,21.0845832824707,22.1099987030029,44.0499992370605,0,0,1.30400097370148,0,75,75,75,75,1.59736239910126,0,70,70,70,21.8660717010498,0,0,0,19.9511032104492,1,0,0,2,0,0,2,22.5855941772461,7.66999959945679,26,17,42,10,-3,23.1579704284668,0,0,0,2,22.8780822753906,7.77999973297119,20.4099998474121,0,0,6.53500318527222,0,60,60,60,7.29675340652466,0,60,60,0,0,100,0,80,23.4367256164551,0,22.4662036895752,436.473510742188,22.5735416412354,445.170227050781,0,0,0,0,0,0,0,2,0,2,24.1133899688721,16.9499988555908,23.7600002288818,22,26,10,-6,23.7095432281494,0,2,23.1001586914062,23.6700000762939,24.5699996948242,0,700,400,0,0.390665233135223,0,40,1.43025207519531,0,35,22.8629684448242,0,0,100,0,14.2156744003296,10,38,23.8661727905273,1,24,23,23.6448383331299,0,447.166809082031,0,23.8891887664795,442.781372070312,23.107702255249,430.465667724609,17,24,0,0,0,16,23.1515598297119,0,460.257843017578,0,0,0,0,2,0,0,2,21.1813945770264,18.7600002288818,20.5,21,20.5,31,10,20.5699996948242,0,0,0.615852534770966,0,80,0,22.5186882019043,0,0,2,25.0271282196045,14.9499998092651,24,30.5,30,10,25.2346935272217,21.8500003814697,29.9099998474121,0,0,2.88019061088562,0,60,0,24.7417736053467,24.2107238769531,23.7871265411377,2,0,0,2,25.0840263366699,24.7399997711182,25.3099994659424,23,21,30,10,24.0499992370605,25.769998550415,0,0,1.44999957084656,0,50,50,50,0,0,24.7544193267822,2,0,0,2,23.692211151123,20.8599987030029,24.2299995422363,23,26,23,30,10,23.1800003051758,24.7099990844727,0,0,0.974392294883728,0,25,25,25,0,0,23.8745918273926,2,0,0,2,23.3499317169189,20.0399990081787,24.25,26,20,26,30,10,23.8299999237061,24.6599998474121,24.878116607666,26,0,0,1.46098470687866,0,60,0,0,23.8431758880615,2,0,0,2,23.2689533233643,18.7799987792969,20,24.0599994659424,42,10,-4,23.4138717651367,0,0,0,2,23.2036075592041,19.2299995422363,24.2299995422363,0,0,3.7111132144928,0,125,5.49753713607788,0,100,23.4311981201172,0,0,0,23.3558464050293,1,0,0,2,22.6388034820557,20.7600002288818,25,22.3999996185303,30,10,-5,23.0576457977295,0,0,0,2,21.6975154876709,23.5499992370605,22.5699996948242,0,0,1.67461943626404,0,75,75,75,75,1.24881708621979,0,75,75,75,23.2858028411865,0,0,0,22.5107002258301,1,2,0,0,2,23.2147941589355,22.7299995422363,26,23.1599998474121,30,10,-5,21.0325527191162,0,0,0,2,22.0983333587646,23.7199993133545,45.3299980163574,0,0,1.01426243782043,0,70,70,70,70,0.988947451114655,0,70,70,70,23.3238639831543,0,0,0,21.7951469421387,1,63.2036056518555,0,0,1,7.57449913024902,0,7.57449913024902,0,1,100,0,15.8075
2026-09-01 00:30:00,2,0,0,2,20.7168273925781,21.125,26,20.875,30,10,-5,18.165735244751,0,0,0,2,21.9383764266968,21.7549991607666,21.8349990844727,0,0,0.617795675992966,0,75,75,75,75,1.59895247220993,0,80,80,80,22.0257263183594,0,0,0,17.7105960845948,1,2,0,0,2,21.4009647369385,21.1049995422364,26,41.8049983978272,30,10,-3,17.5957136154175,0,0,0,2,20.9105262756348,22.039999961853,43.9949989318848,0,0,1.30911123752594,0,75,75,75,75,1.59232676029206,0,70,70,70,21.7081861495972,0,0,0,19.8210287094116,1,0,0,2,0,0,2,22.6529321670532,7.75999999046326,26,17,42,10,-3,23.1562967300415,0,0,0,2,22.8839731216431,7.86499977111817,20.4200000762939,0,0,6.5424952507019,0,60,60,60,7.58649253845215,0,60,60,0,0,100,0,80,23.4371738433838,0,22.4596958160401,436.953506469727,22.6295022964478,442.33512878418,0,0,0,0,0,0,0,2,0,2,24.2539386749268,17.2099990844727,23.7899990081787,22,26,10,-6,23.7267065048218,0,2,23.1198501586914,23.7049989700318,24.6199998855591,0,700,400,0,0.394745111465454,0,40,1.42981320619583,0,35,22.8335905075074,0,0,100,0,14.1512541770935,10,38,23.8736343383789,1,24,23,23.648383140564,0,446.691543579102,0,23.9826316833496,442.040496826172,23.1418380737305,431.015243530274,17,24,0,0,0,16,23.1629505157471,0,458.120742797852,0,0,0,0,2,0,0,2,21.2088766098022,18.8449993133545,20.5,21,20.5,31,10,20.5649995803833,0,0,0.613044947385788,0,80,0,22.5084056854249,0,0,2,25.0215311050415,14.9399995803833,24,30.5050001144409,30,10,25.2342710494995,21.8549995422363,29.914999961853,0,0,2.88661110401154,0,60,0,24.7507343292236,24.2235317230225,23.7878360748291,2,0,0,2,25.086407661438,24.7249994277954,25.2999992370605,23,21,30,10,24.039999961853,25.7649993896484,0,0,1.4529778957367,0,50,50,50,0,0,24.7480459213257,2,0,0,2,23.7074203491211,20.9899988174439,24.2299995422363,23,26,23,30,10,23.2499990463257,24.7399997711182,0,0,0.979992330074311,0,25,25,25,0,0,23.8825197219849,2,0,0,2,23.3668270111084,20.1949996948242,24.2749996185303,26,20,26,30,10,23.8799991607666,24.6799993515015,24.856388092041,26,0,0,1.46434593200684,0,60,0,0,23.8574714660645,2,0,0,2,23.3013582229615,18.9199991226197,20,24.0649995803833,42,10,-4,23.4221563339234,0,0,0,2,23.2093763351441,19.25,24.2449998855591,0,0,3.7123316526413,0,125,5.50295400619507,0,100,23.4398698806763,0,0,0,23.3637924194336,1,0,0,2,22.5834608078003,20.7949991226197,25,22.3649988174439,30,10,-5,22.965537071228,0,0,0,2,21.669885635376,23.5149993896484,22.5349988937378,0,0,0.990661710500717,0,75,75,75,75,1.25020921230316,0,75,75,75,23.2433862686158,0,0,0,22.4761142730713,1,2,0,0,2,23.1683082580567,22.7299995422364,26,23.1599998474121,30,10,-5,20.92933177948,0,0,0,2,22.0584144592285,23.7349996566773,45.5149993896485,0,0,1.01562649011612,0,70,70,70,70,0.992780119180679,0,70,70,70,23.2859535217285,0,0,0,21.7258644104004,1,52.4766368865967,0,0,1,7.5242383480072,0,7.52401232719421,0,1,100,0,15.795
2026-09-01 00:45:00,2,0,0,2,20.5495624542236,21.0100002288818,26,20.7700004577637,30,10,-5,17.882791519165,0,0,0,2,21.7247009277344,21.689998626709,21.7399997711182,0,0,0.617327630519867,0,75,75,75,75,1.60145437717438,0,80,80,80,21.8722763061523,0,0,0,17.4851493835449,1,2,0,0,2,21.2267112731934,21.0100002288818,26,41.8600006103516,30,10,-3,17.3417205810547,0,0,0,2,20.7552452087402,21.9300003051758,44.2999992370605,0,0,1.30769693851471,0,75,75,75,75,1.59527051448822,0,70,70,70,21.5609169006348,0,0,0,19.6944217681885,1,0,0,2,0,0,2,22.6939010620117,7.23999977111816,26,17,42,10,-3,23.1647796630859,0,0,0,2,22.8945484161377,7.36999988555908,20.4300003051758,0,0,6.52562427520752,0,60,60,60,7.29967451095581,0,60,60,0,0,100,0,80,23.4418296813965,0,22.4554462432861,434.204040527344,22.6787109375,441.13671875,0,0,0,0,0,0,0,2,0,2,24.3770980834961,17.4699993133545,23.8299999237061,22,26,10,-6,23.7391300201416,0,2,23.1479415893555,23.7399997711182,24.6999988555908,0,700,400,0,0.39542430639267,0,40,1.16871869564056,0,35,22.8479919433594,0,0,100,0,14.1408176422119,10,38,23.8760185241699,1,24,23,23.6726493835449,0,446.288299560547,0,23.9725379943848,443.468170166016,23.2017726898193,432.120178222656,17,24,0,0,0,16,23.169454574585,0,455.635955810547,0,0,0,0,2,0,0,2,21.2350845336914,18.9099998474121,20.5,21,20.5,31,10,20.5599994659424,0,0,0.61320036649704,0,80,0,22.4802360534668,0,0,2,25.0164184570312,14.8399991989136,24,30.5100002288818,30,10,25.2349452972412,21.8599987030029,29.9299983978271,0,0,2.88209748268127,0,60,0,24.7562198638916,24.207878112793,23.7871265411377,2,0,0,2,25.0872135162354,24.7199993133545,25.2899990081787,23,21,30,10,24.0799999237061,25.769998550415,0,0,1.44791853427887,0,50,50,50,0,0,24.7495212554932,2,0,0,2,23.721134185791,21.1000003814697,24.2299995422363,23,26,23,30,10,23.2899990081787,24.7600002288818,0,0,0.975800395011902,0,25,25,25,0,0,23.8909893035889,2,0,0,2,23.3859043121338,20.3500003814697,24.2999992370605,26,20,26,30,10,23.9300003051758,24.7199993133545,24.8361110687256,26,0,0,1.46151864528656,0,60,0,0,23.8743381500244,2,0,0,2,23.3264694213867,19.0599994659424,20,24.0900001525879,42,10,-4,23.4317855834961,0,0,0,2,23.2150459289551,19.2799987792969,24.269998550415,0,0,3.70598936080933,0,125,4.89299726486206,0,100,23.4497222900391,0,0,0,23.3747959136963,1,0,0,2,22.5292720794678,20.7999992370605,25,22.3400001525879,30,10,-5,22.8964958190918,0,0,0,2,21.590404510498,23.4899997711182,22.5,0,0,0.987310111522675,0,75,75,75,75,1.24751162528992,0,75,75,75,23.1987495422363,0,0,0,22.4243221282959,1,2,0,0,2,23.1098709106445,22.7199993133545,26,23.1700000762939,30,10,-5,20.8436546325684,0,0,0,2,22.0658149719238,23.7299995422363,45.7099990844727,0,0,1.01221883296967,0,70,70,70,70,0.991411149501801,0,70,70,70,23.2651252746582,0,0,0,21.6755657196045,1,63.2691040039062,0.363247096538544,0.363247096538544,1,7.46449136734009,0,7.46449136734009,0,1,100,0,15.7825
