2026-09-01 01:00:00,2,0,0,2,20.3511934280396,20.8850002288819,26,20.625,30,10,-5,17.7032384872437,0,0,0,2,21.5048990249634,21.5799989700317,21.6349992752075,0,0,0.614727765321732,0,75,75,75,75,1.59793126583099,0,80,80,80,21.6995077133179,0,0,0,17.2508554458618,1,2,0,0,2,21.069016456604,20.9099988937378,26,41.8849983215332,30,10,-3,17.1416511535645,0,0,0,2,20.5882024765015,21.8499994277955,44.4099979400635,0,0,1.30629336833954,0,75,75,75,75,1.59005779027939,0,70,70,70,21.4310760498047,0,0,0,19.5568819046021,1,0,0,2,0,0,2,22.7115812301636,7.89999985694885,26,17,42,10,-3,23.1666307449341,0,0,0,2,22.9039859771729,8.00499987602234,20.4250001907349,0,0,6.55101037025452,0,60,60,60,7.32395553588867,0,60,60,0,0,100,0,80,23.445071220398,0,22.3846054077149,436.476135253907,22.6818227767945,441.153533935547,0,0,0,0,0,0,0,2,0,2,24.4779214859009,17.7299995422364,23.8699998855591,22,26,10,-6,23.7626523971558,0,2,23.1668758392334,23.7999992370606,24.7399997711182,0,700,400,0,0.395344465970993,0,40,1.42973202466965,0,35,22.8980665206909,0,0,100,0,14.116400718689,10,38,23.8813438415528,1,24,23,23.7049808502198,0,444.646224975586,0,23.9849090576172,444.728668212891,23.2093467712402,431.790069580078,17,24,0,0,0,16,23.1609220504761,0,455.138549804688,0,0,0,0,2,0,0,2,21.2495384216309,18.9699993133545,20.5,21,20.5,31,10,20.5599994659424,0,0,0.614366769790649,0,80,0,22.4655265808106,0,0,2,25.0113935470581,15.2649998664856,24,30.5100002288818,30,10,25.2385921478272,21.8749990463257,29.9299983978271,0,0,2.88428390026093,0,60,0,24.7550201416016,24.2043228149414,23.8034582138062,2,0,0,2,25.0851831436158,24.710000038147,25.2999992370605,23,21,30,10,24.0949993133545,25.7649993896484,0,0,1.45271915197373,0,50,50,50,0,0,24.7487716674805,2,0,0,2,23.7358274459839,21.1799993515015,24.2749996185303,23,26,23,30,10,23.3499994277955,24.8049993515015,0,0,0.980056613683701,0,25,25,25,0,0,23.8996658325195,2,0,0,2,23.4045352935791,20.4499998092652,24.3199996948242,26,20,26,30,10,23.9699993133545,24.7550001144409,24.8171396255493,26,0,0,1.46176463365555,0,60,0,0,23.887791633606,2,0,0,2,23.3605651855469,19.1599988937378,20,24.1000003814697,42,10,-4,23.4369335174561,0,0,0,2,23.2207612991333,19.2949991226196,24.2999992370606,0,0,3.71806812286377,0,125,5.21329855918884,0,100,23.4586362838745,0,0,0,23.3823099136353,1,0,0,2,22.5067071914673,20.8299999237061,25,22.3199996948242,30,10,-5,22.8842134475708,0,0,0,2,21.5989456176758,23.4599990844727,22.4649991989136,0,0,1.31328132748604,0,75,75,75,75,1.24754714965821,0,75,75,75,23.1404399871827,0,0,0,22.3936758041382,1,2,0,0,2,23.0663852691651,22.7199993133545,26,23.1549997329712,30,10,-5,20.7399806976319,0,0,0,2,22.0331563949585,23.7199993133545,45.8850002288819,0,0,1.01472234725953,0,70,70,70,70,0.992874413728714,0,70,70,70,23.2320909500122,0,0,0,21.6245355606079,1,70.6716003417969,2.18380856513977,2.18380856513977,1,7.70608544349671,0,7.70608544349671,0,1,100,0,15.77
2026-09-01 01:15:00,2,0,0,2,20.1775207519531,20.7600002288818,26,20.5100002288818,30,10,-5,17.555419921875,0,0,0,2,21.299503326416,21.4699993133545,21.5200004577637,0,0,0.617291867733002,0,75,75,75,75,1.59936988353729,0,80,80,80,21.519287109375,0,0,0,17.0593242645264,1,2,0,0,2,20.9297943115234,20.8199996948242,26,41.8999977111816,30,10,-3,16.9393768310547,0,0,0,2,20.4247283935547,21.7600002288818,44.2999992370605,0,0,1.30742180347443,0,75,75,75,75,1.59778904914856,0,70,70,70,21.2820320129395,0,0,0,19.4154949188232,1,0,0,2,0,0,2,22.760217666626,6.98999977111816,26,17,42,10,-3,23.1662216186523,0,0,0,2,22.9072151184082,7.10999965667725,20.4200000762939,0,0,6.53651523590088,0,60,60,60,7.90743827819824,0,60,60,0,0,100,0,80,23.4453563690186,0,22.3590278625488,436.285522460938,22.6814994812012,441.096221923828,0,0,0,0,0,0,0,2,0,2,24.5492744445801,17.9400005340576,23.8999996185303,22,26,10,-6,23.7697124481201,0,2,23.1951236724854,23.8500003814697,24.7899990081787,0,700,400,0,0.390319466590881,0,40,1.43210017681122,0,35,23.0030555725098,0,0,100,0,13.968729019165,10,38,23.8799457550049,1,24,23,23.6508331298828,0,441.88232421875,0,24.0774097442627,442.143432617188,23.2081756591797,432.44873046875,17,24,0,0,0,16,23.1707496643066,0,453.619537353516,0,0,0,0,2,0,0,2,21.2705497741699,19.0200004577637,20.5,21,20.5,31,10,20.5599994659424,0,0,0.614072144031525,0,80,0,22.4367332458496,0,0,2,25.0045356750488,15.1899995803833,24,30.519998550415,30,10,25.2407455444336,21.8799991607666,29.9299983978271,0,0,2.88337802886963,0,60,0,24.7570781707764,24.1879634857178,23.8070068359375,2,0,0,2,25.0829524993896,24.7399997711182,25.2899990081787,23,21,30,10,24.0799999237061,25.7600002288818,0,0,1.45137429237366,0,50,50,50,0,0,24.7503433227539,2,0,0,2,23.7498359680176,21.2700004577637,24.2799987792969,23,26,23,30,10,23.3999996185303,24.8199996948242,0,0,0.976174116134644,0,25,25,25,0,0,23.9083423614502,2,0,0,2,23.4207324981689,20.5699996948242,24.3400001525879,26,20,26,30,10,24.0299987792969,24.7799987792969,24.7939968109131,26,0,0,1.46328377723694,0,60,0,0,23.903657913208,2,0,0,2,23.3929443359375,19.2600002288818,20,24.1099987030029,42,10,-4,23.4440288543701,0,0,0,2,23.2283840179443,19.3099994659424,24.3099994659424,0,0,3.7097499370575,0,125,5.49857664108276,0,100,23.4683055877686,0,0,0,23.3889503479004,1,0,0,2,22.5073108673096,20.8599987030029,25,22.2999992370605,30,10,-5,22.8340892791748,0,0,0,2,21.5512523651123,23.3999996185303,22.439998626709,0,0,0.988198339939117,0,75,75,75,75,1.24749553203583,0,75,75,75,23.0847091674805,0,0,0,22.3788356781006,1,2,0,0,2,23.01881980896,22.6999988555908,26,23.1099987030029,30,10,-5,20.6756973266602,0,0,0,2,22.0139617919922,23.7099990844727,46,0,0,1.01198101043701,0,70,70,70,70,0.990867555141449,0,70,70,70,23.1988201141357,0,0,0,21.5574817657471,1,70.4900741577148,0,0,1,7.84888982772827,0,7.84888982772827,0,1,100,0,15.76
2026-09-01 01:30:00,2,0,0,2,20.0378856658936,20.6499996185303,26,20.3599996566773,30,10,-5,17.4418258666993,0,0,0,2,21.1026668548584,21.375,21.4299993515015,0,0,0.61638742685318,0,75,75,75,75,1.59780955314636,0,80,80,80,21.3516216278077,0,0,0,16.8883829116822,1,2,0,0,2,20.7622394561768,20.7150001525879,26,41.9549980163575,30,10,-3,16.7924680709839,0,0,0,2,20.2409505844117,21.6699991226197,44.5999984741211,0,0,1.30793166160584,0,75,75,75,75,1.59543126821518,0,70,70,70,21.1289014816284,0,0,0,19.2817783355713,1,0,0,2,0,0,2,22.7770462036133,7.67499971389771,26,17,42,10,-3,23.1753158569336,0,0,0,2,22.9203443527222,7.77500009536743,20.4200000762939,0,0,6.55082273483276,0,60,60,60,7.44041848182678,0,60,60,0,0,100,0,80,23.4438915252686,0,22.5662975311279,435.299255371094,22.6796026229859,440.13444519043,0,0,0,0,0,0,0,2,0,2,24.6376628875733,18.1649999618531,23.9299993515015,22,26,10,-6,23.784049987793,0,2,23.2280998229981,23.8699989318848,24.8599996566773,0,700,400,0,0.395599082112313,0,40,1.43187266588211,0,35,23.0308351516724,0,0,100,0,13.8324527740479,10,38,23.8844327926636,1,24,23,23.6485805511475,0,440.632888793945,0,23.9874362945557,440.516815185547,23.19105052948,429.986526489258,17,24,0,0,0,16,23.1244277954102,0,453.139373779297,0,0,0,0,2,0,0,2,21.2831649780274,19.0549993515015,20.5,21,20.5,31,10,20.5499992370605,0,0,0.612471014261246,0,80,0,22.4087085723877,0,0,2,25.0030603408814,15.2749996185303,24,30.5100002288818,30,10,25.2426452636719,21.8999996185303,29.9449987411499,0,0,2.88631594181061,0,60,0,24.7593479156494,24.1772899627686,23.808427810669,2,0,0,2,25.0890626907349,24.7299995422364,25.2899990081787,23,21,30,10,24.125,25.7600002288818,0,0,1.45077174901962,0,50,50,50,0,0,24.746829032898,2,0,0,2,23.766939163208,21.3349990844727,24.2949991226197,23,26,23,30,10,23.4449996948243,24.8449993133545,0,0,0.979583770036697,0,25,25,25,0,0,23.9197654724122,2,0,0,2,23.4380769729614,20.625,24.3549995422363,26,20,26,30,10,24.0649995803833,24.7899990081787,24.7761783599854,26,0,0,1.46364080905915,0,60,0,0,23.9222755432129,2,0,0,2,23.4173908233643,19.3599996566773,20,24.1149988174439,42,10,-4,23.4519462585449,0,0,0,2,23.23756980896,19.3299999237061,24.3099994659424,0,0,3.72111546993256,0,125,5.21746706962585,0,100,23.4793386459351,0,0,0,23.3971195220947,1,0,0,2,22.5040731430054,20.8699989318848,25,22.2799987792969,30,10,-5,22.8061876296997,0,0,0,2,21.5090456008911,23.3549995422363,22.4149999618531,0,0,0.988666027784348,0,75,75,75,75,1.24975484609604,0,75,75,75,23.033884048462,0,0,0,22.3427419662476,1,2,0,0,2,22.9489545822144,22.6800003051758,26,23.1299991607666,30,10,-5,20.6334819793701,0,0,0,2,21.9926929473877,23.689998626709,46.0399990081787,0,0,1.01466608047486,0,70,70,70,70,0.990379750728607,0,70,70,70,23.1949081420899,0,0,0,21.5391321182251,1,70.4944877624512,0.406792134046555,0.406792134046555,1,7.71323800086975,0,7.71323800086975,0,1,100,0,15.75
2026-09-01 01:45:00,2,0,0,2,19.895149230957,20.5200004577637,26,20.2299995422363,30,10,-5,17.4700527191162,0,0,0,2,20.9132556915283,21.2700004577637,21.3400001525879,0,0,0.618202984333038,0,75,75,75,75,1.60251617431641,0,80,80,80,21.1760101318359,0,0,0,16.8394336700439,1,2,0,0,2,20.6279754638672,20.6000003814697,26,42.0200004577637,30,10,-3,16.6902484893799,0,0,0,2,20.0367012023926,21.6000003814697,44.7799987792969,0,0,1.30880057811737,0,75,75,75,75,1.59630310535431,0,70,70,70,20.9788665771484,0,0,0,19.1432723999023,1,0,0,2,0,0,2,22.8027229309082,8.09999942779541,26,17,42,10,-3,23.1789703369141,0,0,0,2,22.9232292175293,8.19999980926514,20.4200000762939,0,0,6.53803730010986,0,60,60,60,7.91477584838867,0,60,60,0,0,100,0,80,23.4419727325439,0,22.5669937133789,436.441528320312,22.6811504364014,439.225372314453,0,0,0,0,0,0,0,2,0,2,24.7340106964111,18.3699989318848,23.9699993133545,22,26,10,-6,23.7967185974121,0,2,23.2576465606689,23.9300003051758,24.9099998474121,0,700,400,0,0.394544124603271,0,40,1.43275654315948,0,35,23.0383377075195,0,0,100,0,13.7603750228882,10,38,23.888427734375,1,24,23,23.6542205810547,0,437.803314208984,0,24.0842723846436,439.266784667969,23.1936016082764,431.769592285156,17,24,0,0,0,16,23.1288833618164,0,452.284942626953,0,0,0,0,2,0,0,2,21.2937717437744,19.0799999237061,20.5,21,20.5,31,10,20.5499992370605,0,0,0.614209115505219,0,80,0,22.3743457794189,0,0,2,24.9984531402588,15.4399995803833,24,30.5100002288818,30,10,25.241813659668,21.8999996185303,29.939998626709,0,0,2.87906813621521,0,60,0,24.7603721618652,24.1822662353516,23.8155269622803,2,0,0,2,25.0889358520508,24.7799987792969,25.2899990081787,23,21,30,10,24.1399993896484,25.7600002288818,0,0,1.4498485326767,0,50,50,50,0,0,24.7458057403564,2,0,0,2,23.7826881408691,21.4099998474121,24.3099994659424,23,26,23,30,10,23.5100002288818,24.8699989318848,0,0,0.979382634162903,0,25,25,25,0,0,23.9267330169678,2,0,0,2,23.4532718658447,20.7299995422363,24.3699989318848,26,20,26,30,10,24.1000003814697,24.7999992370605,24.7602729797363,26,0,0,1.46121692657471,0,60,0,0,23.9313354492188,2,0,0,2,23.4314937591553,19.4599990844727,20,24.1199989318848,42,10,-4,23.4578742980957,0,0,0,2,23.2479228973389,19.3299999237061,24.3199996948242,0,0,3.70901775360107,0,125,5.50381231307983,0,100,23.4909267425537,0,0,0,23.4001121520996,1,0,0,2,22.5316562652588,20.8999996185303,25,22.25,30,10,-5,22.7575550079346,0,0,0,2,21.4479293823242,23.3500003814697,22.3699989318848,0,0,0.988167524337769,0,75,75,75,75,1.2478814125061,0,75,75,75,22.9781436920166,0,0,0,22.3372936248779,1,2,0,0,2,22.9182624816895,22.6800003051758,26,23.1199989318848,30,10,-5,20.5464019775391,0,0,0,2,21.939769744873,23.689998626709,46.1100006103516,0,0,1.0123016834259,0,70,70,70,70,0.991287112236023,0,70,70,70,23.1496143341064,0,0,0,21.4870319366455,1,70.1613235473633,5.14247369766235,5.14247369766235,1,7.77505016326904,0,7.77505016326904,0,1,100,0,15.74
2026-09-01 02:00:00,2,0,0,2,19.7613639831543,20.3999996185303,26,20.1049995422363,30,10,-5,17.4983158111572,0,0,0,2,20.7364492416382,21.1649990081788,21.2199993133545,0,0,0.617489010095596,0,75,75,75,75,1.59850507974625,0,80,80,80,21.0122766494751,0,0,0,16.8652210235596,1,2,0,0,2,20.4767427444458,20.5199995040894,26,42.0699977874756,30,10,-3,16.7526931762696,0,0,0,2,19.9002466201783,21.5,44.8199977874756,0,0,1.30806440114975,0,75,75,75,75,1.59551411867142,0,70,70,70,20.832956314087,0,0,0,19.0241327285767,1,0,0,2,0,0,2,22.8271312713623,8.15499973297119,26,17,42,10,-3,23.1780681610108,0,0,0,2,22.930329322815,8.24999952316285,20.414999961853,0,0,6.54877519607544,0,60,60,60,7.67230415344238,0,60,60,0,0,100,0,80,23.4351005554199,0,22.5623607635498,434.315322875977,22.7346830368042,439.124633789063,0,0,0,0,0,0,0,2,0,2,24.842101097107,18.6199998855591,24.0049991607666,22,26,10,-6,23.812767982483,0,2,23.2852907180786,23.9599990844727,24.9599990844727,0,700,400,0,0.392553836107254,0,40,1.43880391120911,0,35,23.0663785934448,0,0,100,0,13.6158609390259,10,38,23.8859262466431,1,24,23,23.6510581970215,0,436.858306884766,0,24.0883312225342,436.410736083984,23.1925230026246,429.769088745118,17,24,0,0,0,16,23.1074094772339,0,451.912841796875,0,0,0,0,2,0,0,2,21.3071260452271,19.1249990463257,20.5,21,20.5,31,10,20.5399990081787,0,0,0.614959716796875,0,80,0,22.3332805633545,0,0,2,24.9944505691528,15.5849995613098,24,30.5100002288818,30,10,25.2415065765381,21.9250001907349,29.9499988555908,0,0,2.88437187671661,0,60,0,24.7594652175904,24.1715984344483,23.8112697601319,2,0,0,2,25.0859422683716,24.7599992752075,25.2899990081787,23,21,30,10,24.1749992370606,25.75,0,0,1.45058339834214,0,50,50,50,0,0,24.7461814880372,2,0,0,2,23.79798412323,21.4899997711182,24.3249998092652,23,26,23,30,10,23.5449991226197,24.8849992752075,0,0,0.980247408151627,0,25,25,25,0,0,23.9310331344605,2,0,0,2,23.4698486328125,20.8299999237061,24.3799991607666,26,20,26,30,10,24.1449995040894,24.8299999237061,24.7387437820435,26,0,0,1.46653681993485,0,60,0,0,23.94278049469,2,0,0,2,23.4202604293824,19.5349998474121,20,24.1499996185303,42,10,-4,23.4634847640992,0,0,0,2,23.2616548538208,19.3450002670288,24.3299999237061,0,0,3.7160074710846,0,125,5.51651358604431,0,100,23.5023469924927,0,0,0,23.4051179885865,1,0,0,2,22.4980707168579,20.9200000762939,25,22.2199993133545,30,10,-5,22.7078123092652,0,0,0,2,21.4160776138306,23.3049993515015,22.335000038147,0,0,0.989410430192948,0,75,75,75,75,1.24754559993744,0,75,75,75,22.9321241378785,0,0,0,22.302490234375,1,2,0,0,2,22.8448648452759,22.6599998474121,26,23.1099987030029,30,10,-5,20.5249691009522,0,0,0,2,21.9370784759522,23.670000076294,46.2699985504151,0,0,1.01410394906998,0,70,70,70,70,0.991077244281769,0,70,70,70,23.1493854522706,0,0,0,21.4808473587037,1,69.1721611022949,0,0,1,7.86308932304383,0,7.86308932304383,0,1,100,0,15.73
2026-09-01 02:15:00,2,0,0,2,19.6307640075684,20.2899990081787,26,19.9899997711182,30,10,-5,17.5281639099121,0,0,0,2,20.5642910003662,21.0699996948242,21.1199989318848,0,0,0.617922306060791,0,75,75,75,75,1.59956049919128,0,80,80,80,20.8600425720215,0,0,0,16.9469738006592,1,2,0,0,2,20.3750514984131,20.439998626709,26,42.1199989318848,30,10,-3,16.829402923584,0,0,0,2,19.7443294525146,21.4099998474121,44.5699996948242,0,0,1.30463230609894,0,75,75,75,75,1.59518587589264,0,70,70,70,20.694278717041,0,0,0,18.9076957702637,1,0,0,2,0,0,2,22.8723945617676,7.36999988555908,26,17,42,10,-3,23.1767387390137,0,0,0,2,22.9316959381104,7.46999979019165,20.4099998474121,0,0,6.5399055480957,0,60,60,60,7.90711784362793,0,60,60,0,0,100,0,80,23.4286823272705,0,22.5637092590332,434.255126953125,22.7823696136475,439.097991943359,0,0,0,0,0,0,0,2,0,2,24.9621086120605,18.8199996948242,24.019998550415,22,26,10,-6,23.8247051239014,0,2,23.3095455169678,23.9899997711182,25,0,700,400,0,0.391652554273605,0,40,1.43125152587891,0,35,23.097505569458,0,0,100,0,13.5357837677002,10,38,23.8884410858154,1,24,23,23.6413230895996,0,435.783813476562,0,24.0767650604248,438.038543701172,23.1912021636963,429.745880126953,17,24,0,0,0,16,23.1257915496826,0,447.965301513672,0,0,0,0,2,0,0,2,21.3192272186279,19.1499996185303,20.5,21,20.5,31,10,20.5399990081787,0,0,0.61259526014328,0,80,0,22.2997055053711,0,0,2,24.9898090362549,15.5099992752075,24,30.519998550415,30,10,25.2432537078857,21.9499988555908,29.9599990844727,0,0,2.88000774383545,0,60,0,24.7585639953613,24.0827083587646,23.8112716674805,2,0,0,2,25.0850715637207,24.7199993133545,25.2899990081787,23,21,30,10,24.1800003051758,25.7600002288818,0,0,1.45102155208588,0,50,50,50,0,0,24.7464618682861,2,0,0,2,23.8147048950195,21.5699996948242,24.3299999237061,23,26,23,30,10,23.5900001525879,24.9099998474121,0,0,0.981560885906219,0,25,25,25,0,0,23.9310436248779,2,0,0,2,23.4761123657227,20.9200000762939,24.3999996185303,26,20,26,30,10,24.189998626709,24.8599987030029,24.7203979492188,26,0,0,1.4664124250412,0,60,0,0,23.9538803100586,2,0,0,2,23.4284057617188,19.6000003814697,20,24.1700000762939,42,10,-4,23.4694156646729,0,0,0,2,23.2733173370361,19.3500003814697,24.3299999237061,0,0,3.71100234985352,0,125,5.50166416168213,0,100,23.5142383575439,0,0,0,23.4098300933838,1,0,0,2,22.4430522918701,20.9300003051758,25,22.189998626709,30,10,-5,22.6516246795654,0,0,0,2,21.3866329193115,23.25,22.3099994659424,0,0,0.989352881908417,0,75,75,75,75,1.24903929233551,0,75,75,75,22.9023151397705,0,0,0,22.2481307983398,1,2,0,0,2,22.8045444488525,22.6299991607666,26,23.1000003814697,30,10,-5,20.4476871490479,0,0,0,2,21.8842792510986,23.6499996185303,46.4500007629395,0,0,1.01392555236816,0,70,70,70,70,0.989552319049835,0,70,70,70,23.107063293457,0,0,0,21.4489574432373,1,60.5153846740723,0,0,1,7.7469425201416,0,7.7469425201416,0,1,100,0,15.7175
2026-09-01 02:30:00,2,0,0,2,19.5507574081421,20.1949996948242,26,19.8900003433228,30,10,-5,17.5259408950806,0,0,0,2,20.4185228347779,20.9699993133545,21.039999961853,0,0,0.623138397932053,0,75,75,75,75,1.59829318523407,0,80,80,80,20.7138652801514,0,0,0,16.9590158462525,1,2,0,0,2,20.2446994781494,20.3649997711182,26,42.1299991607666,30,10,-3,16.8271236419678,0,0,0,2,19.6208686828613,21.3399991989136,45.1649990081787,0,0,1.30517828464508,0,75,75,75,75,1.59361565113068,0,70,70,70,20.5710506439209,0,0,0,18.8203792572022,1,0,0,2,0,0,2,22.8858098983765,8.02999997138977,26,17,42,10,-3,23.1780414581299,0,0,0,2,22.9436016082764,8.12499952316284,20.3999996185303,0,0,6.56085419654847,0,60,60,60,7.81945848464966,0,60,60,0,0,100,0,80,23.4291200637818,0,22.5035362243653,433.225357055664,22.7806577682495,437.996688842774,0,0,0,0,0,0,0,2,0,2,25.0738115310669,19.0299997329712,24.0549993515015,22,26,10,-6,23.8446521759034,0,2,23.3025369644165,24.0249996185303,25.0299987792969,0,700,400,0,0.390901014208794,0,40,1.43335992097855,0,35,23.1310768127441,0,0,100,0,13.379237651825,10,38,23.8920030593872,1,24,23,23.713020324707,0,433.948059082032,0,23.9863338470459,434.498977661133,23.1950769424439,429.832183837891,17,24,0,0,0,16,23.1747665405274,0,446.504089355469,0,0,0,0,2,0,0,2,21.3353776931763,19.164999961853,20.5,21,20.5,31,10,20.5399990081787,0,0,0.614181458950043,0,80,0,22.2705745697022,0,0,2,24.9871158599854,15.7199993133545,24,30.524998664856,30,10,25.2401609420777,21.9599990844727,29.9649991989136,0,0,2.88746428489685,0,60,0,24.7640981674194,24.1260824203491,23.7984867095947,2,0,0,2,25.0861330032349,24.7549991607666,25.2899990081787,23,21,30,10,24.2399988174439,25.75,0,0,1.4522539973259,0,50,50,50,0,0,24.7420778274536,2,0,0,2,23.831844329834,21.6399993896485,24.3549995422363,23,26,23,30,10,23.6499996185303,24.9349994659424,0,0,0.982306450605393,0,25,25,25,0,0,23.934066772461,2,0,0,2,23.4919939041138,21.0199995040894,24.414999961853,26,20,26,30,10,24.2199993133545,24.8899993896484,24.7029619216919,26,0,0,1.46663558483124,0,60,0,0,23.9653196334839,2,0,0,2,23.4505672454834,19.6949996948242,20,24.164999961853,42,10,-4,23.4748973846436,0,0,0,2,23.2816152572632,19.3699989318848,24.3400001525879,0,0,3.71918189525605,0,125,5.51484847068787,0,100,23.5245618820191,0,0,0,23.410041809082,1,0,0,2,22.4446105957032,20.9449987411499,25,22.164999961853,30,10,-5,22.5890846252442,0,0,0,2,21.3251399993897,23.2199993133545,22.3049993515015,0,0,0.987763822078705,0,75,75,75,75,1.24964332580567,0,75,75,75,22.8589134216309,0,0,0,22.2292022705078,1,2,0,0,2,22.7703065872192,22.6149988174439,26,23.0900001525879,30,10,-5,20.4249277114869,0,0,0,2,21.8107967376709,23.6499996185303,46.5749988555909,0,0,1.01334321498871,0,70,70,70,70,0.992776423692703,0,70,70,70,23.0526161193848,0,0,0,21.4061937332154,1,63.4292850494385,0,0,1,7.76959180831909,0,7.76959180831909,0,1,100,0,15.705
2026-09-01 02:45:00,2,0,0,2,19.4752292633057,20.0900001525879,26,19.7899990081787,30,10,-5,17.5458183288574,0,0,0,2,20.2786731719971,20.8699989318848,20.939998626709,0,0,0.61734664440155,0,75,75,75,75,1.60233092308044,0,80,80,80,20.6106834411621,0,0,0,16.9446487426758,1,2,0,0,2,20.1368656158447,20.2799987792969,26,42.129997253418,30,10,-3,16.796703338623,0,0,0,2,19.4796314239502,21.2600002288818,45.0699996948242,0,0,1.30511546134949,0,75,75,75,75,1.59227454662323,0,70,70,70,20.438404083252,0,0,0,18.7343978881836,1,0,0,2,0,0,2,22.9073047637939,7.17999982833862,26,17,42,10,-3,23.1867046356201,0,0,0,2,22.9501705169678,7.26999998092651,20.3899993896484,0,0,6.54253768920898,0,60,60,60,7.90906715393066,0,60,60,0,0,100,0,80,23.4338703155518,0,22.4574413299561,434.327392578125,22.7914257049561,438.624816894531,0,0,0,0,0,0,0,2,0,2,25.2041568756104,19.1999988555908,24.0799999237061,22,26,10,-6,23.8556842803955,0,2,23.316930770874,24.0900001525879,25.0699996948242,0,700,400,0,0.392337799072266,0,40,1.42926979064941,0,35,23.1685695648193,0,0,100,0,13.3205080032349,10,38,23.8864555358887,1,24,23,23.6654205322266,0,431.809997558594,0,24.0804786682129,432.548278808594,23.1916542053223,429.753753662109,17,24,0,0,0,16,23.1195755004883,0,448.228637695312,0,0,0,0,2,0,0,2,21.3490924835205,19.1999988555908,20.5,21,20.5,31,10,20.5399990081787,0,0,0.612485706806183,0,80,0,22.2186660766602,0,0,2,24.9845943450928,15.8599996566772,24,30.5100002288818,30,10,25.2440242767334,21.9699993133545,29.9599990844727,0,0,2.88615250587463,0,60,0,24.7679786682129,24.1083030700684,23.7842864990234,2,0,0,2,25.0874843597412,24.7399997711182,25.2899990081787,23,21,30,10,24.189998626709,25.75,0,0,1.44985139369965,0,50,50,50,0,0,24.7404899597168,2,0,0,2,23.8484954833984,21.7299995422363,24.3500003814697,23,26,23,30,10,23.6800003051758,24.9300003051758,0,0,0.977820217609406,0,25,25,25,0,0,23.934663772583,2,0,0,2,23.5041656494141,21.1399993896484,24.4300003051758,26,20,26,30,10,24.25,24.8999996185303,24.6860294342041,26,0,0,1.46352922916412,0,60,0,0,23.9732685089111,2,0,0,2,23.4699974060059,19.7600002288818,20,24.189998626709,42,10,-4,23.4843425750732,0,0,0,2,23.2902755737305,19.3799991607666,24.3500003814697,0,0,3.71365261077881,0,125,5.50314044952393,0,100,23.5346927642822,0,0,0,23.4138565063477,1,0,0,2,22.3865146636963,20.9899997711182,25,22.1599998474121,30,10,-5,22.4913291931152,0,0,0,2,21.3072032928467,23.2099990844727,22.2899990081787,0,0,0.988242030143738,0,75,75,75,75,1.24950981140137,0,75,75,75,22.8149871826172,0,0,0,22.2148189544678,1,2,0,0,2,22.7015628814697,22.6099987030029,26,23.0699996948242,30,10,-5,20.4134979248047,0,0,0,2,21.7988147735596,23.6399993896484,46.6199989318848,0,0,1.01216316223145,0,70,70,70,70,0.987255811691284,0,70,70,70,23.0518398284912,0,0,0,21.3934135437012,1,69.9700775146484,0.141453489661217,0.141453489661217,1,7.69169187545776,0,7.69169187545776,0,1,100,0,15.6925
2026-09-01 03:00:00,2,0,0,2,19.3440675735474,19.9949998855591,26,19.7049999237061,30,10,-5,17.5152835845948,0,0,0,2,20.1441268920898,20.7749996185303,20.8599996566773,0,0,0.849860697984695,0,75,75,75,75,1.59940242767334,0,80,80,80,20.4480304718018,0,0,0,16.9975004196167,1,2,0,0,2,20.0207214355469,20.1849994659424,26,42.0499992370606,30,10,-3,16.8873071670532,0,0,0,2,19.367959022522,21.1799993515015,45.2549991607666,0,0,1.30650591850281,0,75,75,75,75,1.5956130027771,0,70,70,70,20.3188886642456,0,0,0,18.6544303894043,1,0,0,2,0,0,2,22.9610776901245,7.67499971389771,26,17,42,10,-3,23.1805953979493,0,0,0,2,22.9505987167359,7.78499960899353,20.3849992752075,0,0,6.55593228340149,0,60,60,60,7.93496656417847,0,60,60,0,0,100,0,80,23.4300518035889,0,22.4626770019532,433.161071777344,22.7781295776368,438.997207641602,0,0,0,0,0,0,0,2,0,2,25.3661766052246,19.3599996566772,24.1249990463257,22,26,10,-6,23.8703489303589,0,2,23.3472337722778,24.1099996566773,25.1149988174439,0,700,400,0,0.391719400882721,0,40,1.43261343240738,0,35,23.2115821838379,0,0,100,0,13.2666664123535,10,38,23.8747539520264,1,24,23,23.6519012451172,0,431.846343994141,0,24.0828609466553,433.849639892578,23.1878719329834,428.873840332032,17,24,0,0,0,16,23.1588373184205,0,445.449813842774,0,0,0,0,2,0,0,2,21.370683670044,19.2349996566773,20.5,21,20.5,31,10,20.5499992370606,0,0,0.616481244564056,0,80,0,22.1775970458984,0,0,2,24.9829730987549,15.8949995040894,24,30.5149993896484,30,10,25.2417030334473,21.9799995422363,29.9699993133545,0,0,2.88340675830841,0,60,0,24.7690057754517,24.0805721282959,23.7707958221436,2,0,0,2,25.0878038406372,24.774998664856,25.2799987792969,23,21,30,10,24.2699995040894,25.7449998855591,0,0,1.45081508159638,0,50,50,50,0,0,24.7382755279541,2,0,0,2,23.8639287948608,21.7749996185303,24.3749990463257,23,26,23,30,10,23.7199993133545,24.9599990844727,0,0,0.982892155647278,0,25,25,25,0,0,23.9315614700317,2,0,0,2,23.5192441940308,21.1899995803833,24.4499988555909,26,20,26,30,10,24.2949991226197,24.9300003051758,24.6710376739502,26,0,0,1.46516704559327,0,60,0,0,23.9926891326905,2,0,0,2,23.4746742248535,19.8249998092651,20,24.2049989700318,42,10,-4,23.48743724823,0,0,0,2,23.3008975982666,19.4049997329712,24.3500003814697,0,0,3.72048962116242,0,125,5.51529550552368,0,100,23.5454454421997,0,0,0,23.4194641113281,1,0,0,2,22.4562044143677,20.9799995422364,25,22.1249990463257,30,10,-5,22.4961557388306,0,0,0,2,21.280369758606,23.1549997329712,22.2399997711182,0,0,1.84156042337418,0,75,75,75,75,1.24666857719422,0,75,75,75,22.7671766281128,0,0,0,22.1945781707764,1,2,0,0,2,22.6299371719361,22.585000038147,26,23.0699996948242,30,10,-5,20.3776025772095,0,0,0,2,21.7932167053223,23.6249990463257,46.6349983215332,0,0,1.01426583528519,0,70,70,70,70,0.990815579891205,0,70,70,70,23.0541172027588,0,0,0,21.3984422683716,1,70.3084945678711,2.58791184425354,2.58791184425354,1,7.91177964210511,0,7.91177964210511,0,1,100,0,15.68
2026-09-01 03:15:00,2,0,0,2,19.2349424362183,19.9049997329712,26,19.6049995422363,30,10,-5,17.6807289123535,0,0,0,2,20.0106182098389,20.6749992370606,20.7699995040894,0,0,0.617177307605744,0,75,75,75,75,1.60285514593124,0,80,80,80,20.3190116882325,0,0,0,17.2448148727417,1,2,0,0,2,19.9366121292114,20.1049995422364,26,42.0100002288819,30,10,-3,17.0999927520752,0,0,0,2,19.2673425674439,21.1049995422364,44.8999996185303,0,0,1.30589491128922,0,75,75,75,75,1.96103858947754,0,70,70,70,20.1929264068604,0,0,0,18.5713949203491,1,0,0,2,0,0,2,23.0056629180909,7.71500015258789,26,17,42,10,-3,23.1764812469482,0,0,0,2,22.9516954421997,7.8149995803833,20.3899993896484,0,0,6.55219411849976,0,60,60,60,7.89270424842835,0,60,60,0,0,100,0,80,23.4277400970459,0,22.4617967605591,434.347732543946,22.7813711166382,436.942962646485,0,0,0,0,0,0,0,2,0,2,25.5677003860474,19.5349998474121,24.1499996185303,22,26,10,-6,23.886137008667,0,2,23.4099006652833,24.1449995040894,25.1449995040894,0,700,400,0,0.391259372234345,0,40,1.43092811107636,0,35,23.2584486007691,0,0,100,0,13.21368932724,10,38,23.8687295913696,1,24,23,23.7460708618164,0,430.559356689453,0,24.0839309692383,434.153472900391,23.2076435089112,428.340133666992,17,24,0,0,0,16,23.1611022949219,0,444.679885864258,0,0,0,0,2,0,0,2,21.3886728286743,19.2600002288819,20.5,21,20.5,31,10,20.5549993515015,0,0,0.614589273929596,0,80,0,22.151951789856,0,0,2,24.9801750183106,15.8749995231629,24,30.519998550415,30,10,25.2412405014039,22,29.9749994277954,0,0,2.88325309753418,0,60,0,24.7697696685792,24.0599555969239,23.7622747421265,2,0,0,2,25.0855789184571,24.7899990081787,25.2849988937378,23,21,30,10,24.2999992370606,25.7449998855591,0,0,1.45158517360688,0,50,50,50,0,0,24.736162185669,2,0,0,2,23.8826007843018,21.8549995422363,24.3949995040894,23,26,23,30,10,23.7799987792969,24.9749994277955,0,0,0.979780286550522,0,25,25,25,0,0,23.9331111907959,2,0,0,2,23.5349655151368,21.2899999618531,24.4649991989136,26,20,26,30,10,24.335000038147,24.9349994659424,24.6534748077393,26,0,0,1.46630001068116,0,60,0,0,24.009126663208,2,0,0,2,23.487681388855,19.8999996185303,20,24.2099990844727,42,10,-4,23.4922151565552,0,0,0,2,23.3117179870606,19.4049997329712,24.3599987030029,0,0,3.7216979265213,0,125,5.51844120025635,0,100,23.5559186935425,0,0,0,23.4224147796631,1,0,0,2,22.5276584625244,21,25,22.0799999237061,30,10,-5,22.3983039855957,0,0,0,2,21.2366752624512,23.1049995422363,22.1999988555909,0,0,1.32697027921677,0,75,75,75,75,1.25020182132721,0,75,75,75,22.7108726501465,0,0,0,22.2274227142334,1,2,0,0,2,22.5591487884522,22.5699996948242,26,23.0649995803833,30,10,-5,20.3544921875,0,0,0,2,21.7621593475342,23.6299991607666,46.6499977111817,0,0,1.01177716255188,0,70,70,70,70,0.991715908050537,0,70,70,70,23.0323028564453,0,0,0,21.4153213500977,1,63.3150024414063,0,0,1,7.98151564598084,0,7.98151564598084,0,1,100,0,15.54
2026-09-01 03:30:00,2,0,0,2,19.1757698059082,19.8199996948242,26,19.5399990081787,30,10,-5,17.6440181732178,0,0,0,2,19.9107532501221,20.5799999237061,20.689998626709,0,0,1.04593324661255,0,75,75,75,75,1.60409164428711,0,80,80,80,20.2274341583252,0,0,0,17.2047519683838,1,2,0,0,2,19.8527927398682,20.0299987792969,26,42,30,10,-3,17.0848960876465,0,0,0,2,19.1840229034424,21.0200004577637,45.0200004577637,0,0,1.29920554161072,0,75,75,75,75,1.59438931941986,0,70,70,70,20.0887756347656,0,0,0,18.5197219848633,1,0,0,2,0,0,2,23.0528316497803,8.22000026702881,26,17,42,10,-3,23.1577491760254,0,0,0,2,22.9427814483643,8.31999969482422,20.3999996185303,0,0,6.54497766494751,0,60,60,60,8.52918529510498,0,60,60,0,0,100,0,80,23.4205799102783,0,22.6741924285889,434.373565673828,22.7803001403809,439.076965332031,0,0,0,0,0,0,0,2,0,2,25.7057132720947,19.7600002288818,24.1800003051758,22,26,10,-6,23.89528465271,0,2,23.4561443328857,24.1999988555908,25.1700000762939,0,700,400,0,0.392995297908783,0,40,2.43521165847778,0,35,23.2981052398682,0,0,100,0,13.189847946167,10,38,23.8404521942139,1,24,23,23.7501983642578,0,430.140655517578,0,24.1787357330322,434.496154785156,23.3547916412354,428.426849365234,17,24,0,0,0,16,23.0959815979004,0,443.648040771484,0,0,0,0,2,0,0,2,21.4085750579834,19.2799987792969,20.5,21,20.5,31,10,20.5599994659424,0,0,0.614764213562012,0,80,0,22.0424404144287,0,0,2,24.9758033752441,15.9399995803833,24,30.519998550415,30,10,25.2359390258789,22.0100002288818,29.9699993133545,0,0,2.88298511505127,0,60,0,24.7690563201904,24.0428924560547,23.745943069458,2,0,0,2,25.0836410522461,24.7899990081787,25.2899990081787,23,21,30,10,24.3199996948242,25.7299995422363,0,0,1.45223927497864,0,50,50,50,0,0,24.7331066131592,2,0,0,2,23.8951473236084,21.9200000762939,24.4200000762939,23,26,23,30,10,23.8199996948242,25.019998550415,0,0,0.981141805648804,0,25,25,25,0,0,23.9265727996826,2,0,0,2,23.5412120819092,21.3899993896484,24.4899997711182,26,20,26,30,10,24.3699989318848,24.9599990844727,24.6333599090576,26,0,0,1.46887183189392,0,60,0,0,24.0122222900391,2,0,0,2,23.4804992675781,19.9499988555908,20,24.2299995422363,42,10,-4,23.4943981170654,0,0,0,2,23.324047088623,19.4200000762939,24.3699989318848,0,0,3.71440100669861,0,125,6.1322135925293,0,100,23.5660514831543,0,0,0,23.4223594665527,1,0,0,2,22.5639667510986,21.0299987792969,25,22.0499992370605,30,10,-5,22.2715263366699,0,0,0,2,21.1875610351562,23.0900001525879,22.1700000762939,0,0,1.80741596221924,0,75,75,75,75,1.24548423290253,0,75,75,75,22.657054901123,0,0,0,22.2273712158203,1,2,0,0,2,22.4900970458984,22.5499992370605,26,23.0399990081787,30,10,-5,20.2901954650879,0,0,0,2,21.7172527313232,23.6199989318848,46.6599998474121,0,0,1.86399686336517,0,70,70,70,70,0.9900923371315,0,70,70,70,22.9844532012939,0,0,0,21.4239501953125,1,59.858039855957,0,0,1,7.88827657699585,0,7.88827657699585,0,1,100,0,15.4
2026-09-01 03:45:00,2,0,0,2,19.090654373169,19.7150001525879,26,19.460000038147,30,10,-5,17.366005897522,0,0,0,2,19.8191061019898,20.4999990463257,20.5999994277954,0,0,1.22022441029549,0,75,75,75,75,1.59974658489228,0,80,80,80,20.1333179473877,0,0,0,16.9150743484497,1,2,0,0,2,19.762996673584,19.9549999237061,26,41.9349994659424,30,10,-3,16.7866706848145,0,0,0,2,19.0978202819825,20.9399995803833,45.0349998474121,0,0,1.30407094955445,0,75,75,75,75,1.59457302093506,0,70,70,70,19.9868383407593,0,0,0,18.4525279998779,1,0,0,2,0,0,2,23.1063890457153,7.53999996185303,26,17,42,10,-3,23.1491098403931,0,0,0,2,22.9455966949463,7.64999985694885,20.4099998474121,0,0,6.55006909370422,0,60,60,60,7.9460780620575,0,60,60,0,0,100,0,80,23.4114923477173,0,22.6636199951172,434.19694519043,22.8329505920411,438.10922241211,0,0,0,0,0,0,0,2,0,2,25.746356010437,19.9449996948242,24.2049989700318,22,26,10,-6,23.9150667190552,0,2,23.4956922531128,24.2299995422364,25.2149991989136,0,700,400,0,0.391007199883461,0,40,2.01640975475312,0,35,23.3209857940674,0,0,100,0,12.9287619590759,10,38,23.838436126709,1,24,23,23.8044147491455,0,428.926040649415,0,24.1311922073364,429.492645263672,23.1894130706787,426.770309448242,17,24,0,0,0,16,23.1096134185791,0,440.424179077149,0,0,0,0,2,0,0,2,21.4289646148682,19.2899990081787,20.5,21,20.5,31,10,20.5749998092652,0,0,0.614248991012573,0,80,0,22.0107765197754,0,0,2,24.9740123748779,16.1349992752075,24,30.519998550415,30,10,25.2364892959595,22.0249996185303,29.9749994277954,0,0,2.88256692886353,0,60,0,24.773060798645,24.0094861984253,23.7438144683838,2,0,0,2,25.0880613327027,24.7799987792969,25.2849988937378,23,21,30,10,24.3249998092652,25.7399997711182,0,0,1.44980365037918,0,50,50,50,0,0,24.7286348342896,2,0,0,2,23.9166307449341,22,24.4399995803833,23,26,23,30,10,23.8599996566773,25.0349988937378,0,0,0.983046054840087,0,25,25,25,0,0,23.931978225708,2,0,0,2,23.5599489212036,21.460000038147,24.5049991607666,26,20,26,30,10,24.3949995040894,24.9849996566773,24.6195831298828,26,0,0,1.46689051389694,0,60,0,0,24.0116815567017,2,0,0,2,23.4956226348877,19.9849996566773,20,24.2349996566773,42,10,-4,23.4966335296631,0,0,0,2,23.3340730667114,19.4250001907349,24.3699989318848,0,0,3.71916711330414,0,125,5.51554775238037,0,100,23.5769987106323,0,0,0,23.4256353378296,1,0,0,2,22.5972309112549,21.0299997329712,25,22.0349988937378,30,10,-5,22.2872171401978,0,0,0,2,21.1607446670533,23.0499992370605,22.1599998474121,0,0,1.4010978937149,0,75,75,75,75,1.24921274185181,0,75,75,75,22.6152648925782,0,0,0,22.1785230636597,1,2,0,0,2,22.4174156188965,22.5299987792969,26,23.0199995040894,30,10,-5,20.1998052597046,0,0,0,2,21.6668176651001,23.6049995422363,46.7099990844727,0,0,1.07856589555741,0,70,70,70,70,0.991332024335862,0,70,70,70,22.9346542358398,0,0,0,21.4167718887329,1,61.4845371246338,0,0,1,7.92455410957337,0,7.92455410957337,0,1,100,0,15.26
2026-09-01 04:00:00,2,0,0,2,18.986478805542,19.6299991607666,26,19.3400001525879,30,10,-5,16.9967193603516,0,0,0,2,19.6954002380371,20.4099998474121,20.5,0,0,1.09608376026154,0,75,75,75,75,1.60038375854492,0,80,80,80,19.9995746612549,0,0,0,16.5294075012207,1,2,0,0,2,19.6248970031738,19.8400001525879,26,41.8899993896484,30,10,-3,16.4932765960693,0,0,0,2,18.9843215942383,20.8500003814697,45.0900001525879,0,0,1.30599558353424,0,75,75,75,75,1.5926501750946,0,70,70,70,19.8717708587646,0,0,0,18.356481552124,1,0,0,2,0,0,2,23.1533699035645,8.02999973297119,26,17,42,10,-3,23.1263637542725,0,0,0,2,22.936559677124,8.15999984741211,20.3999996185303,0,0,6.55066585540771,0,60,60,60,8.53103733062744,0,60,60,0,0,100,0,80,23.3928050994873,0,22.6789283752441,432.284301757812,22.8824768066406,438.945739746094,0,0,0,0,0,0,0,2,0,2,25.8273296356201,20.0900001525879,24.25,22,26,10,-6,23.9233875274658,0,2,23.5190525054932,24.25,25.2399997711182,0,700,400,0,0.394702613353729,0,40,2.21830892562866,0,35,23.3527812957764,0,0,100,0,13.0036373138428,10,38,23.8002014160156,1,24,23,23.8591423034668,0,430.059295654297,0,24.1979236602783,432.919555664062,23.3550338745117,427.844360351562,17,24,0,0,0,16,23.1268444061279,0,437.843719482422,0,0,0,0,2,0,0,2,21.4427051544189,19.3099994659424,20.5,21,20.5,31,10,20.5900001525879,0,0,0.614763975143433,0,80,0,21.8745574951172,0,0,2,24.9683208465576,16.1599998474121,24,30.519998550415,30,10,25.2313556671143,22.0499992370605,29.9799995422363,0,0,2.88650155067444,0,60,0,24.7736282348633,24.0002460479736,23.7360076904297,2,0,0,2,25.1101627349854,24.7899990081787,25.269998550415,23,21,30,10,24.3400001525879,25.7299995422363,0,0,1.45042443275452,0,50,50,50,0,0,24.7042388916016,2,0,0,2,23.9300155639648,22.0799999237061,24.4499988555908,23,26,23,30,10,23.9099998474121,25.0599994659424,0,0,0.979264974594116,0,25,25,25,0,0,23.9202404022217,2,0,0,2,23.5665588378906,21.5,24.519998550415,26,20,26,30,10,24.439998626709,25.019998550415,24.6049766540527,26,0,0,1.46628749370575,0,60,0,0,23.9998664855957,2,0,0,2,23.4979820251465,20.0399990081787,20,24.2399997711182,42,10,-4,23.4989032745361,0,0,0,2,23.3453006744385,19.4300003051758,24.3699989318848,0,0,3.7186107635498,0,125,5.51774072647095,0,100,23.5869369506836,0,0,0,23.4174194335938,1,0,0,2,22.6383991241455,21.0299987792969,25,22.0200004577637,30,10,-5,22.244649887085,0,0,0,2,21.1267776489258,23.019998550415,22.1399993896484,0,0,1.80339455604553,0,75,75,75,75,1.24673545360565,0,75,75,75,22.5688972473145,0,0,0,22.1935901641846,1,2,0,0,2,22.3278980255127,22.5100002288818,26,23.0100002288818,30,10,-5,20.1079444885254,0,0,0,2,21.6004638671875,23.5799999237061,46.7000007629395,0,0,1.64597690105438,0,70,70,70,70,0.989615201950073,0,70,70,70,22.8745822906494,0,0,0,21.4804668426514,1,70.2457504272461,0,0,1,8.08557605743408,0,8.08557605743408,0,1,100,0,15.12
2026-09-01 04:15:00,2,0,0,2,18.8302984237671,19.5099992752075,26,19.2200002670288,30,10,-5,16.6197052001953,0,0,0,2,19.5528059005737,20.295000076294,20.3850002288818,0,0,1.44908994436264,0,75,75,75,75,1.60090416669846,0,80,80,80,19.8748550415039,0,0,0,16.2154731750489,1,2,0,0,2,19.509919166565,19.7449989318848,26,41.8249988555909,30,10,-3,16.1631851196289,0,0,0,2,18.8576154708862,20.7549991607666,45.1149997711182,0,0,1.30321872234345,0,75,75,75,75,1.59506809711457,0,70,70,70,19.7519712448121,0,0,0,18.2364778518677,1,0,0,2,0,0,2,23.2097806930542,7.63499975204467,26,17,42,10,-3,23.1214094161988,0,0,0,2,22.9394264221191,7.74499964714051,20.3999996185303,0,0,6.56001043319703,0,60,60,60,8.47615051269531,0,60,60,0,0,100,0,80,23.374794960022,0,22.665904045105,433.242279052735,22.8864097595215,438.060119628906,0,0,0,0,0,0,0,2,0,2,25.8818464279175,20.2649993896485,24.2699995040894,22,26,10,-6,23.943606376648,0,2,23.548644065857,24.2899990081787,25.2799987792969,0,700,400,0,0.391099452972412,0,40,1.97024083137512,0,35,23.3855323791504,0,0,100,0,12.9212584495545,10,38,23.7796277999878,1,24,23,23.6536207199097,0,426.731353759766,0,24.1858005523682,432.11328125,23.2683429718018,427.724594116211,17,24,0,0,0,16,23.0150690078735,0,438.641143798828,0,0,0,0,2,0,0,2,21.4643802642823,19.3249998092652,20.5,21,20.5,31,10,20.5950002670288,0,0,0.612579464912415,0,80,0,21.7983770370484,0,0,2,24.966796875,16.3049993515015,24,30.5299987792969,30,10,25.2322978973389,22.0499992370605,29.9749994277954,0,0,2.88538634777069,0,60,0,24.7763748168945,23.9661312103272,23.7239379882813,2,0,0,2,25.0980091094971,24.7799987792969,25.274998664856,23,21,30,10,24.3599996566773,25.7399997711182,0,0,1.45014107227326,0,50,50,50,0,0,24.7106456756592,2,0,0,2,23.9495582580567,22.1399993896485,24.4849996566773,23,26,23,30,10,23.9399995803833,25.0699996948242,0,0,0.981041252613068,0,25,25,25,0,0,23.9156141281128,2,0,0,2,23.5894327163697,21.6199998855591,24.5199995040894,26,20,26,30,10,24.4699993133545,25.024998664856,24.5901746749878,26,0,0,1.46644479036331,0,60,0,0,23.992003440857,2,0,0,2,23.5043697357178,20.0749998092652,20,24.2399997711182,42,10,-4,23.4990425109863,0,0,0,2,23.3544797897339,19.439998626709,24.3699989318848,0,0,3.72628319263458,0,125,5.80681467056274,0,100,23.5988254547119,0,0,0,23.4149971008301,1,0,0,2,22.6567096710206,21.0499992370606,25,21.9899997711182,30,10,-5,22.242244720459,0,0,0,2,21.0952844619751,22.9699993133545,22.0950002670288,0,0,1.71384632587433,0,75,75,75,75,1.24836993217469,0,75,75,75,22.5414257049561,0,0,0,22.1448841094971,1,2,0,0,2,22.2578601837159,22.4899997711182,26,22.9849996566773,30,10,-5,19.9825601577759,0,0,0,2,21.5508642196656,23.5599994659424,46.6399993896485,0,0,1.31370359659195,0,70,70,70,70,0.989644408226013,0,70,70,70,22.8246574401856,0,0,0,21.4967498779297,1,66.9232444763184,0,0,1,8.02838754653931,0,8.02838754653931,0,1,100,0,14.98
2026-09-01 04:30:00,2,0,0,2,18.6836395263672,19.3999996185303,26,19.1000003814697,30,10,-5,16.465841293335,0,0,0,2,19.3775501251221,20.189998626709,20.2799987792969,0,0,0.65516072511673,0,75,75,75,75,1.60073268413544,0,80,80,80,19.739917755127,0,0,0,16.0360622406006,1,2,0,0,2,19.3395137786865,19.6299991607666,26,41.7799987792969,30,10,-3,15.9352960586548,0,0,0,2,18.7392330169678,20.6399993896484,44.9300003051758,0,0,1.30188393592834,0,75,75,75,75,1.58936560153961,0,70,70,70,19.6207904815674,0,0,0,18.1152954101562,1,0,0,2,0,0,2,23.2361354827881,7.27999973297119,26,17,42,10,-3,23.1164436340332,0,0,0,2,22.9456920623779,7.37999963760376,20.3799991607666,0,0,6.5526876449585,0,60,60,60,7.92336463928223,0,60,60,0,0,100,0,80,23.3545074462891,0,22.6613578796387,432.119995117188,22.879861831665,436.928863525391,0,0,0,0,0,0,0,2,0,2,25.9161262512207,20.4200000762939,24.3099994659424,22,26,10,-6,23.9656372070312,0,2,23.5791664123535,24.3400001525879,25.2999992370605,0,700,400,0,0.394490957260132,0,40,1.43049228191376,0,35,23.4121875762939,0,0,100,0,13.0158443450928,10,38,23.7566623687744,1,24,23,23.6421737670898,0,425.584655761719,0,24.1894683837891,436.779571533203,23.1913452148438,426.878143310547,17,24,0,0,0,16,23.0261611938477,0,440.051177978516,0,0,0,0,2,0,0,2,21.4707889556885,19.3199996948242,20.5,21,20.5,31,10,20.6000003814697,0,0,0.613702237606049,0,80,0,21.7006702423096,0,0,2,24.964864730835,16.3400001525879,24,30.519998550415,30,10,25.2308540344238,22.0799999237061,29.9799995422363,0,0,2.88694453239441,0,60,0,24.7732467651367,23.9419727325439,23.7118701934814,2,0,0,2,25.0957317352295,24.8099994659424,25.269998550415,23,21,30,10,24.3599987030029,25.7399997711182,0,0,1.45248866081238,0,50,50,50,0,0,24.7129402160645,2,0,0,2,23.966028213501,22.1999988555908,24.4699993133545,23,26,23,30,10,23.9899997711182,25.0599994659424,0,0,0.980881094932556,0,25,25,25,0,0,23.9126625061035,2,0,0,2,23.6019916534424,21.689998626709,24.5399990081787,26,20,26,30,10,24.5,25.0299987792969,24.5782909393311,26,0,0,1.46711337566376,0,60,0,0,23.9816608428955,2,0,0,2,23.5158004760742,20.1299991607666,20,24.2600002288818,42,10,-4,23.4999618530273,0,0,0,2,23.3628520965576,19.4599990844727,24.3799991607666,0,0,3.71542072296143,0,125,6.13974046707153,0,100,23.6105251312256,0,0,0,23.4078884124756,1,0,0,2,22.6625480651855,21.0599994659424,25,21.9499988555908,30,10,-5,21.9883518218994,0,0,0,2,21.0758724212646,22.9300003051758,22.0699996948242,0,0,1.80987727642059,0,75,75,75,75,1.24844658374786,0,75,75,75,22.5049648284912,0,0,0,22.1415348052979,1,2,0,0,2,22.1921672821045,22.4599990844727,26,22.9699993133545,30,10,-5,19.88645362854,0,0,0,2,21.4481582641602,23.5399990081787,46.5999984741211,0,0,1.01514601707458,0,70,70,70,70,0.99233877658844,0,70,70,70,22.7680225372314,0,0,0,21.5070495605469,1,68.142951965332,0,0,1,7.87409114837646,0,7.87409114837646,0,1,100,0,14.84
2026-09-01 04:45:00,2,0,0,2,18.5572652816773,19.2799997329712,26,18.9650001525879,30,10,-5,16.2033205032349,0,0,0,2,19.2366695404053,20.0649995803833,20.1549997329712,0,0,0.615648537874222,0,75,75,75,75,1.59648668766022,0,80,80,80,19.6088314056397,0,0,0,15.7935647964478,1,2,0,0,2,19.2301788330078,19.5249996185303,26,41.7849998474121,30,10,-3,15.7534456253052,0,0,0,2,18.6107578277588,20.545000076294,45.1000003814698,0,0,1.30290824174881,0,75,75,75,75,1.59114456176758,0,70,70,70,19.5099363327027,0,0,0,17.9841613769532,1,0,0,2,0,0,2,23.2514572143555,8.05999970436096,26,17,42,10,-3,23.1225490570069,0,0,0,2,22.9521532058716,8.16499996185302,20.3749990463257,0,0,6.54677748680115,0,60,60,60,7.93313694000244,0,60,60,0,0,100,0,80,23.3475456237793,0,22.6636486053467,432.112930297851,22.8828420639038,436.904846191407,0,0,0,0,0,0,0,2,0,2,25.9601755142212,20.5699996948243,24.3450002670288,22,26,10,-6,23.9947853088379,0,2,23.6073598861695,24.3699989318848,25.3599996566773,0,700,400,0,0.390261635184288,0,40,1.43018215894699,0,35,23.4382762908936,0,0,100,0,12.8775267601013,10,38,23.7575263977051,1,24,23,23.8118476867676,0,426.860000610352,0,24.1436185836792,431.452026367188,23.2830448150635,428.337203979493,17,24,0,0,0,16,23.0054388046265,0,436.67333984375,0,0,0,0,2,0,0,2,21.4820594787598,19.335000038147,20.5,21,20.5,31,10,20.6049995422363,0,0,0.614015400409699,0,80,0,21.6627130508423,0,0,2,24.9608373641968,16.4049997329712,24,30.519998550415,30,10,25.2246780395508,22.0950002670288,29.9799995422363,0,0,2.88359606266022,0,60,0,24.7745409011841,23.9242095947266,23.7026443481446,2,0,0,2,25.0928506851196,24.7999992370606,25.269998550415,23,21,30,10,24.4049997329712,25.7299995422363,0,0,1.45162731409073,0,50,50,50,0,0,24.7115821838379,2,0,0,2,23.986068725586,22.2599992752076,24.5,23,26,23,30,10,24.0399990081787,25.0999994277954,0,0,0.979541093111038,0,25,25,25,0,0,23.9136247634888,2,0,0,2,23.6230697631836,21.7899999618531,24.5449991226196,26,20,26,30,10,24.5299987792969,25.0299987792969,24.5618753433228,26,0,0,1.46489745378495,0,60,0,0,23.9854125976563,2,0,0,2,23.5348482131958,20.170000076294,20,24.2599992752075,42,10,-4,23.508134841919,0,0,0,2,23.3701906204224,19.4599990844727,24.3699989318848,0,0,3.71727931499482,0,125,5.81314635276794,0,100,23.6198043823243,0,0,0,23.406047821045,1,0,0,2,22.6074056625366,21.0599994659424,25,21.9099998474121,30,10,-5,22.1101341247559,0,0,0,2,21.0384092330933,22.9049997329712,22.0399990081787,0,0,1.11829414963723,0,75,75,75,75,1.24696147441864,0,75,75,75,22.4803915023804,0,0,0,22.0722188949585,1,2,0,0,2,22.1339712142945,22.4399995803833,26,22.9599990844727,30,10,-5,19.8070707321167,0,0,0,2,21.4160966873169,23.524998664856,46.5899982452393,0,0,1.01325261592865,0,70,70,70,70,0.989141523838043,0,70,70,70,22.7163543701172,0,0,0,21.5110836029053,1,69.8219223022461,0.406140632927418,0.406140632927418,1,8.13238525390625,0,8.13238525390625,0,1,100,0,14.7
