2026-09-01 05:00:00,2,0,0,2,18.3902854919434,19.1599998474121,26,18.8400001525879,30,10,-5,16.0459060668945,0,0,0,2,19.0672855377197,19.9499988555908,20.0399990081787,0,0,0.61597740650177,0,75,75,75,75,1.60100281238556,0,80,80,80,19.4732227325439,0,0,0,15.6377019882202,1,2,0,0,2,19.0928840637207,19.4300003051758,26,41.7799987792969,30,10,-3,15.5708990097046,0,0,0,2,18.4817295074463,20.439998626709,44.75,0,0,1.30399298667908,0,75,75,75,75,1.59157490730286,0,70,70,70,19.3820915222168,0,0,0,17.8576240539551,1,0,0,2,0,0,2,23.2691745758057,7.37999963760376,26,17,42,10,-3,23.1086711883545,0,0,0,2,22.9502754211426,7.5,20.3400001525879,0,0,6.54692554473877,0,60,60,60,7.91917419433594,0,60,60,0,0,100,0,80,23.3379707336426,0,22.6775436401367,430.928741455078,22.8826446533203,437.082733154297,0,0,0,0,0,0,0,2,0,2,26.0127849578857,20.6999988555908,24.3599987030029,22,26,10,-6,24.011360168457,0,2,23.6345195770264,24.3899993896484,25.3799991607666,0,700,400,0,0.39275649189949,0,40,1.42503929138184,0,35,23.4632472991943,0,0,100,0,12.9062385559082,10,38,23.7367572784424,1,24,23,23.7470951080322,0,427.451812744141,0,24.1821975708008,432.845703125,23.2058658599854,428.227203369141,17,24,0,0,0,16,23.0227565765381,0,436.028472900391,0,0,0,0,2,0,0,2,21.4806804656982,19.3400001525879,20.5,21,20.5,31,10,20.6000003814697,0,0,0.613723754882812,0,80,0,21.5965270996094,0,0,2,24.9579639434814,16.5399990081787,24,30.519998550415,30,10,25.2193431854248,22.1099987030029,29.9799995422363,0,0,2.88111233711243,0,60,0,24.770149230957,23.8808746337891,23.6990928649902,2,0,0,2,25.0932693481445,24.8199996948242,25.2799987792969,23,21,30,10,24.4499988555908,25.7299995422363,0,0,1.49017488956451,0,50,50,50,0,0,24.7085704803467,2,0,0,2,24.0031757354736,22.3299999237061,24.5100002288818,23,26,23,30,10,24.0699996948242,25.1099987030029,0,0,0.980163097381592,0,25,25,25,0,0,23.9122219085693,2,0,0,2,23.6370296478271,21.8500003814697,24.5799999237061,26,20,26,30,10,24.5599994659424,25.0599994659424,24.5471286773682,26,0,0,1.46275806427002,0,60,0,0,23.9803047180176,2,0,0,2,23.5450592041016,20.1999988555908,20,24.2799987792969,42,10,-4,23.5024318695068,0,0,0,2,23.3794765472412,19.4599990844727,24.3699989318848,0,0,3.71510481834412,0,125,5.51031970977783,0,100,23.6274738311768,0,0,0,23.4001502990723,1,0,0,2,22.6033973693848,21.0699996948242,25,21.8999996185303,30,10,-5,22.0360736846924,0,0,0,2,21.0192432403564,22.8899993896484,22.0299987792969,0,0,0.984645128250122,0,75,75,75,75,1.24538588523865,0,75,75,75,22.4496536254883,0,0,0,22.0371551513672,1,2,0,0,2,22.076904296875,22.4499988555908,26,22.939998626709,30,10,-5,19.7286052703857,0,0,0,2,21.3999443054199,23.519998550415,46.5999984741211,0,0,1.86003816127777,0,70,70,70,70,0.990452408790588,0,70,70,70,22.6720428466797,0,0,0,21.4661808013916,1,70.5085296630859,0,0,1,8.28847980499268,0,8.28847980499268,0,1,100,0,14.56
2026-09-01 05:15:00,2,0,0,2,18.2669401168824,19.0699996948242,26,18.7150001525879,30,10,-5,15.8496403694153,0,0,0,2,18.936110496521,19.8449993133545,19.9349994659424,0,0,0.614003747701645,0,75,75,75,75,1.5979135632515,0,80,80,80,19.3235292434692,0,0,0,15.4289484024048,1,2,0,0,2,18.9677019119263,19.3149995803833,26,41.7349987030029,30,10,-3,15.388135433197,0,0,0,2,18.3429727554322,20.3349990844727,44.9949989318848,0,0,1.30477702617646,0,75,75,75,75,1.59588348865509,0,70,70,70,19.2604780197144,0,0,0,17.7287101745606,1,0,0,2,0,0,2,23.2248649597168,8.15999984741211,26,17,42,10,-3,23.0894260406495,0,0,0,2,22.9332284927369,8.25499963760376,20.3149995803833,0,0,7.17742943763733,0,60,60,60,7.3332941532135,0,60,60,0,0,100,0,80,23.2821245193482,0,22.6704158782959,432.116714477539,22.8869152069092,438.142700195313,0,0,0,0,0,0,0,2,0,2,26.0613708496094,20.8349990844727,24.3999996185303,22,26,10,-6,24.0332946777344,0,2,23.6593647003174,24.4349994659424,25.3999996185303,0,700,400,0,0.391991421580315,0,40,1.43262147903442,0,35,23.4838743209839,0,0,100,0,12.7845368385315,10,38,23.7223815917969,1,24,23,23.1215190887452,0,427.945037841797,0,24.1923799514771,428.233810424805,23.1523323059082,427.959136962891,17,24,0,0,0,16,23.1529092788696,0,435.181991577149,0,0,0,0,2,0,0,2,21.4769086837769,19.3400001525879,20.5,21,20.5,31,10,20.6000003814697,0,0,0.612719237804413,0,80,0,21.4975318908692,0,0,2,24.9499845504761,16.4999990463257,24,30.524998664856,30,10,25.2224473953247,22.1299991607666,29.9849996566773,0,0,2.8842089176178,0,60,0,24.7557048797608,23.8773241043091,23.65225315094,2,0,0,2,25.0658111572266,24.8149995803833,25.274998664856,23,21,30,10,24.4399995803833,25.7249994277954,0,0,1.46589797735215,0,50,50,50,0,0,24.7143926620484,2,0,0,2,24.0162048339844,22.3899993896485,24.5399990081787,23,26,23,30,10,24.1049995422364,25.1349992752076,0,0,0.981794744729996,0,25,25,25,0,0,23.9025573730469,2,0,0,2,23.6476240158081,21.9249992370606,24.5900001525879,26,20,26,30,10,24.5900001525879,25.0799999237061,24.5342082977295,26,0,0,1.46691203117371,0,60,0,0,23.9664916992188,2,0,0,2,23.6739892959595,20.2349996566773,20,24.269998550415,42,10,-4,23.4930362701416,0,0,0,2,23.3830480575562,19.4599990844727,24.3649988174439,0,0,4.02966678142548,0,125,4.91972899436951,0,100,23.635877609253,0,0,0,23.3782892227173,1,0,0,2,22.5397367477417,21.0699996948243,25,21.8749990463257,30,10,-5,21.9812698364258,0,0,0,2,20.9645509719849,22.8299999237061,21.9899997711182,0,0,1.38805139064789,0,75,75,75,75,1.24742925167084,0,75,75,75,22.4233551025391,0,0,0,21.9642639160156,1,2,0,0,2,22.0377960205079,22.4049997329712,26,22.9250001907349,30,10,-5,19.6554145812989,0,0,0,2,21.3888196945191,23.5,46.5900001525879,0,0,1.01195788383484,0,70,70,70,70,0.988710045814514,0,70,70,70,22.6275014877319,0,0,0,21.3774118423462,1,70.9284477233886,0,0,1,8.09389114379883,0,8.09389114379883,0,1,100,0,14.42
2026-09-01 05:30:00,2,0,0,2,18.1160736083984,18.939998626709,26,18.5900001525879,30,10,-5,15.7288846969604,0,0,0,2,18.7739658355713,19.7199993133545,19.8099994659424,0,0,0.963457405567169,0,75,75,75,75,1.59320855140686,0,80,80,80,19.1913986206055,0,0,0,15.2731561660767,1,2,0,0,2,18.8318824768066,19.1999988555908,26,41.6800003051758,30,10,-3,15.1943826675415,0,0,0,2,18.2198638916016,20.2199993133545,44.9199981689453,0,0,1.30515217781067,0,75,75,75,75,1.59366297721863,0,70,70,70,19.1415119171143,0,0,0,17.604248046875,1,0,0,2,0,0,2,23.2255382537842,7.48999977111816,26,17,42,10,-3,23.0758628845215,0,0,0,2,22.9179973602295,7.59999990463257,20.2899990081787,0,0,6.55127429962158,0,60,60,60,7.31362152099609,0,60,60,0,0,100,0,80,23.232105255127,0,22.6634273529053,432.179443359375,22.8892154693604,437.241943359375,0,0,0,0,0,0,0,2,0,2,26.1051998138428,20.9699993133545,24.4200000762939,22,26,10,-6,24.0440464019775,0,2,23.6849498748779,24.4799995422363,25.4099998474121,0,700,400,0,0.394822984933853,0,40,1.42763185501099,0,35,23.5123882293701,0,0,100,0,12.7511711120605,10,38,23.7036457061768,1,24,23,23.0903358459473,0,427.900360107422,0,24.1812171936035,427.755493164062,23.3075561523438,426.132385253906,17,24,0,0,0,16,23.1856498718262,0,436.125305175781,0,0,0,0,2,0,0,2,21.4639358520508,19.3299999237061,20.5,21,20.5,31,10,20.6000003814697,0,0,0.612218141555786,0,80,0,21.375415802002,0,0,2,24.9462718963623,16.6800003051758,24,30.519998550415,30,10,25.2207412719727,22.1399993896484,29.9899997711182,0,0,2.88484215736389,0,60,0,24.7530326843262,23.8382606506348,23.6451568603516,2,0,0,2,25.0524826049805,24.8199996948242,25.2600002288818,23,21,30,10,24.4699993133545,25.7299995422363,0,0,1.48986399173737,0,50,50,50,0,0,24.7177047729492,2,0,0,2,24.0307788848877,22.4499988555908,24.5799999237061,23,26,23,30,10,24.1599998474121,25.1599998474121,0,0,0.979679763317108,0,25,25,25,0,0,23.8906078338623,2,0,0,2,23.6556205749512,22,24.5799999237061,26,20,26,30,10,24.6199989318848,25.0799999237061,24.5215835571289,26,0,0,1.46011114120483,0,60,0,0,23.9529399871826,2,0,0,2,23.7238788604736,20.25,20,24.269998550415,42,10,-4,23.4835433959961,0,0,0,2,23.3910446166992,19.4699993133545,24.3400001525879,0,0,3.71712231636047,0,125,4.90208005905151,0,100,23.6430702209473,0,0,0,23.3555870056152,1,0,0,2,22.5819511413574,21.0900001525879,25,21.8500003814697,30,10,-5,21.9790725708008,0,0,0,2,20.9307518005371,22.8099994659424,21.9499988555908,0,0,1.80610132217407,0,75,75,75,75,1.2483788728714,0,75,75,75,22.393590927124,0,0,0,21.9110851287842,1,2,0,0,2,21.9778499603271,22.3799991607666,26,22.9099998474121,30,10,-5,19.567403793335,0,0,0,2,21.3285484313965,23.4899997711182,46.6199989318848,0,0,1.64191675186157,0,70,70,70,70,0.990160346031189,0,70,70,70,22.5828380584717,0,0,0,21.341236114502,1,68.5494079589844,0,0,1,8.20622444152832,0,8.20622444152832,0,1,100,0,14.28
2026-09-01 05:45:00,2,0,0,2,17.9739933013916,18.8299989700318,26,18.460000038147,30,10,-5,15.6260423660279,0,0,0,2,18.6478385925293,19.6099996566773,19.7049999237061,0,0,0.612453728914261,0,75,75,75,75,1.59728562831879,0,80,80,80,19.0357284545899,0,0,0,15.1419897079468,1,2,0,0,2,18.6953315734863,19.1049995422363,26,41.6800003051758,30,10,-3,15.0242590904236,0,0,0,2,18.0765209197998,20.1300001144409,44.8150005340577,0,0,1.30320155620575,0,75,75,75,75,1.59555053710938,0,70,70,70,19.0049228668213,0,0,0,17.4748220443726,1,0,0,2,0,0,2,23.2061223983765,7.95999956130982,26,17,42,10,-3,23.064736366272,0,0,0,2,22.9090833663941,8.08499956130981,20.2849988937378,0,0,6.70537877082825,0,60,60,60,7.32656192779541,0,60,60,0,0,100,0,80,23.1871433258057,0,22.6587657928467,432.098114013672,22.8862991333008,438.858016967774,0,0,0,0,0,0,0,2,0,2,26.136685371399,21.1099996566773,24.4449987411499,22,26,10,-6,24.0547571182251,0,2,23.7100143432617,24.5,25.4250001907349,0,700,400,0,0.390095576643944,0,40,2.45647954940796,0,35,23.5356903076172,0,0,100,0,12.6590371131897,10,38,23.6872425079346,1,24,23,23.2345790863037,0,427.672561645508,0,24.1933403015137,425.547286987305,23.3082141876221,426.146713256836,17,24,0,0,0,16,23.1608839035034,0,434.578308105469,0,0,0,0,2,0,0,2,21.4545402526856,19.3299999237061,20.5,21,20.5,31,10,20.5799999237061,0,0,0.612798571586609,0,80,0,21.2948598861695,0,0,2,24.9432001113892,16.6999998092652,24,30.519998550415,30,10,25.2197570800782,22.1499996185303,29.9849996566773,0,0,2.88310146331787,0,60,0,24.7491807937622,23.8148202896118,23.6309661865235,2,0,0,2,25.0489873886109,24.8149995803833,25.2600002288818,23,21,30,10,24.4649991989136,25.7199993133545,0,0,1.47614914178848,0,50,50,50,0,0,24.7186470031739,2,0,0,2,24.0489826202393,22.5099992752076,24.5799999237061,23,26,23,30,10,24.1949996948243,25.1800003051758,0,0,0.980854243040085,0,25,25,25,0,0,23.8832597732544,2,0,0,2,23.6734256744385,22.0699996948242,24.6149988174439,26,20,26,30,10,24.6399993896485,25.1049995422363,24.5099534988404,26,0,0,1.46530610322953,0,60,0,0,23.9470205307007,2,0,0,2,23.7444038391113,20.2799987792969,20,24.2649993896484,42,10,-4,23.4606771469117,0,0,0,2,23.395604133606,19.4649991989136,24.3450002670288,0,0,3.72053110599518,0,125,4.91415929794312,0,100,23.6503582000733,0,0,0,23.3243093490601,1,0,0,2,22.6207361221314,21.0599994659424,25,21.8049993515015,30,10,-5,21.9411716461182,0,0,0,2,20.8887023925781,22.7649993896484,21.9249992370606,0,0,1.80609691143036,0,75,75,75,75,1.24712961912155,0,75,75,75,22.3640356063843,0,0,0,21.8939962387085,1,2,0,0,2,21.9205389022827,22.3549995422364,26,22.8699989318848,30,10,-5,19.4965572357178,0,0,0,2,21.2927541732788,23.4749994277955,46.6749992370606,0,0,1.01050919294358,0,70,70,70,70,0.989551514387131,0,70,70,70,22.5393772125244,0,0,0,21.3433485031128,1,69.1898117065429,0,0,1,7.87800478935242,0,7.87800478935242,0,1,100,0,14.14
2026-09-01 06:00:00,2,0,0,2,17.8420104980469,18.7099990844727,26,18.3400001525879,30,10,-5,15.5444364547729,0,0,0,2,18.5098323822021,19.4899997711182,19.6099987030029,0,0,1.07268631458282,0,75,75,75,75,1.59642243385315,0,80,80,80,18.9009265899658,0,0,0,15.0313663482666,1,2,0,0,2,18.5645198822021,18.9899997711182,26,41.6599998474121,30,10,-3,14.8579206466675,0,0,0,2,17.9472751617432,20.0200004577637,44.8899993896484,0,0,1.30402207374573,0,75,75,75,75,1.59237372875214,0,70,70,70,18.8775177001953,0,0,0,17.3437595367432,1,0,0,2,0,0,2,23.2439746856689,7.11999988555908,26,17,42,10,-3,23.0281505584717,0,0,0,2,22.8853969573975,7.23999977111816,20.2700004577637,0,0,6.55533599853516,0,60,60,60,7.32182788848877,0,60,60,0,0,100,0,80,23.145881652832,0,22.6654415130615,432.337158203125,22.8880310058594,439.297454833984,0,0,0,0,0,0,0,2,0,2,26.1526222229004,21.2099990844727,24.4699993133545,22,26,10,-6,24.05641746521,0,2,23.7281627655029,24.519998550415,25.4200000762939,0,700,400,0,0.396502941846848,0,40,3.08770775794983,0,35,23.5552921295166,0,0,100,0,12.568603515625,10,38,23.6751441955566,1,24,23,23.448299407959,0,425.885040283203,0,24.1855792999268,423.895355224609,23.1042385101318,426.216949462891,17,24,0,0,0,16,23.1314392089844,0,434.109466552734,0,0,0,0,2,0,0,2,21.4366455078125,19.3199996948242,20.5,21,20.5,31,10,20.5699996948242,0,0,0.612636208534241,0,80,0,21.1946811676025,0,0,2,24.9397945404053,16.9300003051758,24,30.5100002288818,30,10,25.2134857177734,22.1700000762939,29.9799995422363,0,0,2.88139152526855,0,60,0,24.7458972930908,23.7984848022461,23.6238670349121,2,0,0,2,25.0461120605469,24.8500003814697,25.2600002288818,23,21,30,10,24.4699993133545,25.7099990844727,0,0,1.45563995838165,0,50,50,50,0,0,24.7128162384033,2,0,0,2,24.0614776611328,22.5699996948242,24.5699996948242,23,26,23,30,10,24.2199993133545,25.189998626709,0,0,0.977134823799133,0,25,25,25,0,0,23.8714809417725,2,0,0,2,23.6885833740234,22.1299991607666,24.6299991607666,26,20,26,30,10,24.6700000762939,25.1299991607666,24.4923286437988,26,0,0,1.4663370847702,0,60,0,0,23.9420433044434,2,0,0,2,23.765552520752,20.2999992370605,20,24.269998550415,42,10,-4,23.453182220459,0,0,0,2,23.4022579193115,19.4699993133545,24.3299999237061,0,0,3.71996736526489,0,125,4.9109902381897,0,100,23.6545867919922,0,0,0,23.307674407959,1,0,0,2,22.6399345397949,21.0799999237061,25,21.7899990081787,30,10,-5,21.9130306243896,0,0,0,2,20.8575134277344,22.75,21.8999996185303,0,0,1.80723786354065,0,75,75,75,75,1.24631571769714,0,75,75,75,22.3419513702393,0,0,0,21.8549156188965,1,2,0,0,2,21.8733386993408,22.3099994659424,26,22.8500003814697,30,10,-5,19.3722591400146,0,0,0,2,21.2292175292969,23.4300003051758,46.7099990844727,0,0,1.01318848133087,0,70,70,70,70,0.988457798957825,0,70,70,70,22.4911499023438,0,0,0,21.3067016601562,1,70.2376556396484,0,0,1,7.81033658981323,0,7.81033658981323,0,1,100,0,14
2026-09-01 06:15:00,2,0,0,2,17.7219362258912,18.5949993133545,26,18.210000038147,30,10,-5,15.3585743904114,0,0,0,2,18.3766670227051,19.380000114441,19.4849996566773,0,0,1.04910069704056,0,75,75,75,75,1.59507954120636,0,80,80,80,18.7516078948975,0,0,0,14.865571975708,1,2,0,0,2,18.437728881836,18.8850002288819,26,41.6299991607666,30,10,-3,14.759672164917,0,0,0,2,17.8134536743164,19.9249992370606,44.9449977874756,0,0,1.3074648976326,0,75,75,75,75,1.59085756540299,0,70,70,70,18.7787828445435,0,0,0,17.2124671936035,1,0,0,2,0,0,2,23.2680273056031,8.17000007629395,26,17,42,10,-3,23.0042066574097,0,0,0,2,22.875452041626,8.26999998092652,20.2299995422364,0,0,6.56666159629822,0,60,60,60,7.33737468719483,0,60,60,0,0,100,0,80,23.1091451644898,0,22.6673355102539,432.34701538086,22.8885850906372,439.121292114258,0,0,0,0,0,0,0,2,0,2,26.1375455856324,21.3349990844727,24.4899997711182,22,26,10,-6,24.0508632659912,0,2,23.7442579269409,24.5349988937378,25.3599996566773,0,700,400,0,0.392842426896096,0,40,3.03206670284272,0,35,23.5724821090699,0,0,100,0,12.6057057380677,10,38,23.665605545044,1,24,23,23.5454559326172,0,429.055313110352,0,23.9900350570679,423.491333007813,23.0546455383301,426.31005859375,17,24,0,0,0,16,23.1504211425782,0,432.830596923828,0,0,0,0,2,0,0,2,21.419755935669,19.3149995803833,20.5,21,20.5,31,10,20.5649995803833,0,0,0.615124136209488,0,80,0,21.1525993347168,0,0,2,24.9354391098023,16.8649997711182,24,30.5100002288818,30,10,25.2098236083985,22.1899995803833,29.9799995422364,0,0,2.88774144649506,0,60,0,24.7378768920899,23.7672443389893,23.6096773147583,2,0,0,2,25.0385704040528,24.8449993133545,25.2550001144409,23,21,30,10,24.4999990463257,25.7199993133545,0,0,1.45488226413727,0,50,50,50,0,0,24.7115869522095,2,0,0,2,24.0701322555542,22.6199998855591,24.6049995422363,23,26,23,30,10,24.2399997711182,25.1999988555908,0,0,0.983498096466065,0,25,25,25,0,0,23.8585901260376,2,0,0,2,23.6983346939087,22.1999998092652,24.6449995040894,26,20,26,30,10,24.6799993515015,25.1249990463257,24.4833183288574,26,0,0,1.46562105417252,0,60,0,0,23.9319791793823,2,0,0,2,23.7829208374024,20.3249998092652,20,24.2600002288818,42,10,-4,23.4347801208496,0,0,0,2,23.4052877426148,19.4649991989136,24.3249998092652,0,0,4.33882093429566,0,125,4.92355847358703,0,100,23.6584701538086,0,0,0,23.2852773666382,1,0,0,2,22.6262588500977,21.0699996948242,25,21.7799987792969,30,10,-5,21.8589639663696,0,0,0,2,20.8188581466675,22.7099990844727,21.8949995040894,0,0,1.80466282367706,0,75,75,75,75,1.24688529968262,0,75,75,75,22.3186941146851,0,0,0,21.8145093917847,1,2,0,0,2,21.8232383728027,22.3149995803833,26,22.835000038147,30,10,-5,19.3545007705689,0,0,0,2,21.1746234893799,23.4099998474121,46.6949996948242,0,0,1.48053205013276,0,70,70,70,70,0.98881819844246,0,70,70,70,22.4436464309693,0,0,0,21.26406955719,1,69.5174293518067,2.21323442459107,2.21323442459107,1,8.04221248626709,0,8.04221248626709,0,1,100,0,14.03
2026-09-01 06:30:00,2,0,0,2,17.5965557098389,18.4799995422363,26,18.1000003814697,30,10,-5,15.399640083313,0,0,0,2,18.245641708374,19.25,19.3799991607666,0,0,1.10568153858185,0,75,75,75,75,1.59577679634094,0,80,80,80,18.6298522949219,0,0,0,14.841495513916,1,2,0,0,2,18.3222770690918,18.7700004577637,26,41.6100006103516,30,10,-3,14.7247266769409,0,0,0,2,17.6569519042969,19.8199996948242,45.2199974060059,0,0,1.30232310295105,0,75,75,75,75,1.59237146377563,0,70,70,70,18.6647205352783,0,0,0,17.0897235870361,1,0,0,2,0,0,2,23.259349822998,7.08999967575073,26,17,42,10,-3,22.9928398132324,0,0,0,2,22.873405456543,7.19000005722046,20.2199993133545,0,0,7.17565536499023,0,60,60,60,7.32141447067261,0,60,60,0,0,100,0,80,23.0845565795898,0,22.6635856628418,432.096160888672,22.8885612487793,439.122436523438,0,0,0,0,0,0,0,2,0,2,26.1013526916504,21.4599990844727,24.4899997711182,22,26,10,-6,24.0430488586426,0,2,23.7601337432861,24.5399990081787,25.2799987792969,0,700,400,0,0.390044510364532,0,40,1.45663809776306,0,35,23.5891952514648,0,0,100,0,12.8358030319214,10,38,23.6506042480469,1,24,23,22.7819938659668,0,437.827606201172,0,23.5063934326172,424.058013916016,22.9079761505127,426.399230957031,17,24,0,0,0,16,23.173152923584,0,433.249694824219,0,0,0,0,2,0,0,2,21.3995513916016,19.2999992370605,20.5,21,20.5,31,10,20.5499992370605,0,0,0.613259851932526,0,80,0,21.1267166137695,0,0,2,24.9334564208984,16.9499988555908,24,30.5100002288818,30,10,25.2041721343994,22.2099990844727,29.9699993133545,0,0,2.88210010528564,0,60,0,24.7401828765869,23.7374267578125,23.5784587860107,2,0,0,2,25.0363655090332,24.8199996948242,25.25,23,21,30,10,24.4899997711182,25.7099990844727,0,0,1.44893980026245,0,50,50,50,0,0,24.709888458252,2,0,0,2,24.0786437988281,22.6800003051758,24.6000003814697,23,26,23,30,10,24.2799987792969,25.1800003051758,0,0,0.981821238994598,0,25,25,25,0,0,23.8524589538574,2,0,0,2,23.7023773193359,22.2600002288818,24.6399993896484,26,20,26,30,10,24.6999988555908,25.1299991607666,24.4701976776123,26,0,0,1.46677672863007,0,60,0,0,23.9271621704102,2,0,0,2,23.7937679290771,20.3500003814697,20,24.2600002288818,42,10,-4,23.4215316772461,0,0,0,2,23.4070529937744,19.4499988555908,24.3199996948242,0,0,4.34800243377686,0,125,4.90487861633301,0,100,23.6653919219971,0,0,0,23.2653312683105,1,0,0,2,22.607479095459,21.0799999237061,25,21.7700004577637,30,10,-5,21.8095989227295,0,0,0,2,20.7818450927734,22.6800003051758,21.8699989318848,0,0,1.80781090259552,0,75,75,75,75,1.24685084819794,0,75,75,75,22.2971458435059,0,0,0,21.781852722168,1,2,0,0,2,21.7864322662354,22.269998550415,26,22.8299999237061,30,10,-5,19.3317527770996,0,0,0,2,21.0951747894287,23.3899993896484,46.689998626709,0,0,1.86073195934296,0,70,70,70,70,0.986638844013214,0,70,70,70,22.398344039917,0,0,0,21.2022304534912,1,70.7222137451172,40.9896469116211,40.9896469116211,1,7.92775011062622,0,7.92775011062622,0,1,100,0,14.06
2026-09-01 06:45:00,2,0,0,2,17.544098854065,18.375,26,17.9750003814697,30,10,-5,15.3890867233277,0,0,0,2,18.1182985305786,19.1449995040894,19.2649993896484,0,0,0.864885300397871,0,75,75,75,75,1.59577494859696,0,80,80,80,18.4942293167114,0,0,0,14.8415455818177,1,2,0,0,2,18.2017850875855,18.6499996185303,26,41.5449981689454,30,10,-3,14.7523770332336,0,0,0,2,17.5549573898316,19.7099990844727,45.0149993896485,0,0,1.30113434791565,0,75,75,75,75,1.59110093116761,0,70,70,70,18.523178100586,0,0,0,16.9860019683838,1,0,0,2,0,0,2,23.3279476165772,7.73000001907349,26,17,42,10,-3,22.951979637146,0,0,0,2,22.8465814590454,7.83999991416931,20.2099990844727,0,0,7.10578298568726,0,60,60,60,7.36411118507385,0,60,60,0,0,100,0,80,23.0651063919068,0,22.7766857147217,432.246780395508,22.8869400024414,440.306335449219,0,0,0,0,0,0,0,2,0,2,26.0524110794067,21.5550003051758,24.4899997711182,22,26,10,-6,24.0086870193482,0,2,23.766417503357,24.5449991226196,25.1999998092651,0,700,400,0,0.388243600726128,0,40,2.34278184175492,0,35,23.6139917373658,0,0,100,0,12.7807950973511,10,38,23.6681251525879,1,24,23,23.0127639770508,0,435.114639282226,0,22.9318265914917,424.774520874024,23.0904884338379,426.122924804688,17,24,0,0,0,16,23.3033018112183,0,433.164810180665,0,0,0,0,2,0,0,2,21.3280830383301,19.2749996185303,20.5,21,20.5,31,10,20.5349988937378,0,0,0.612364321947098,0,80,0,20.9722452163697,0,0,2,24.9298686981201,16.9899997711182,24,30.5050001144409,30,10,25.1961145401001,22.2399997711182,29.9649991989136,0,0,2.88989520072937,0,60,0,24.7444858551025,23.6849021911621,23.581298828125,2,0,0,2,25.0466566085816,24.8399991989136,25.2449998855591,23,21,30,10,24.5449991226196,25.7099990844727,0,0,1.45354461669922,0,50,50,50,0,0,24.6951484680176,2,0,0,2,24.0848169326782,22.7099990844727,24.5900001525879,23,26,23,30,10,24.3049993515015,25.170000076294,0,0,0.983829110860825,0,25,25,25,0,0,23.8578262329102,2,0,0,2,23.705454826355,22.2999992370606,24.6349992752075,26,20,26,30,10,24.7149991989136,25.1199989318848,24.4570569992066,26,0,0,1.46933829784393,0,60,0,0,23.9244527816773,2,0,0,2,23.8105840682984,20.3549995422364,20,24.2550001144409,42,10,-4,23.4211950302124,0,0,0,2,23.4173069000244,19.4599990844727,24.3099994659424,0,0,4.41305267810822,0,125,4.93585610389709,0,100,23.6705665588379,0,0,0,23.2537174224854,1,0,0,2,22.6372051239014,21.0699996948242,25,21.7249994277955,30,10,-5,21.7638311386109,0,0,0,2,20.786756515503,22.6349992752075,21.8199996948243,0,0,2.18509262800217,0,75,75,75,75,1.24786388874054,0,75,75,75,22.2763986587524,0,0,0,21.7835693359375,1,2,0,0,2,21.7175636291504,22.2349996566773,26,22.7999992370606,30,10,-5,19.3518333435059,0,0,0,2,21.017147064209,23.3799991607666,46.6699981689453,0,0,1.2859143614769,0,70,70,70,70,0.989233076572418,0,70,70,70,22.3420104980469,0,0,0,21.2692794799805,1,64.5047187805176,49.4808368682861,49.4808368682861,1,7.91716051101685,0,7.91716051101685,0,1,100,0,14.09
2026-09-01 07:00:00,2,0,0,2,17.499813079834,18.2700004577637,26,17.8799991607666,30,10,-5,15.4407815933228,0,0,0,2,18.0106792449951,19.0399990081787,19.1599998474121,0,0,0.68210244178772,0,75,75,75,75,1.5969306230545,0,80,80,80,18.3635864257812,0,0,0,14.8902196884155,1,2,0,0,2,18.1069622039795,18.5399990081787,26,41.5,30,10,-3,14.7845773696899,0,0,0,2,17.441385269165,19.6099987030029,44.879997253418,0,0,1.30005991458893,0,75,75,75,75,1.59228909015656,0,70,70,70,18.4605407714844,0,0,0,16.8866386413574,1,0,0,2,0,0,2,23.3040790557861,7.25,26,17,42,10,-3,22.9552116394043,0,0,0,2,22.8522529602051,7.35999965667725,20.1999988555908,0,0,6.55702781677246,0,60,60,60,7.33073139190674,0,60,60,0,0,100,0,80,23.0364685058594,0,22.7711982727051,434.289337158203,22.8844165802002,441.192810058594,0,0,0,0,0,0,0,2,0,2,26.0057697296143,21.6499996185303,24.4899997711182,22,26,10,-6,24.0052623748779,0,2,23.771448135376,24.5499992370605,25.1299991607666,0,700,400,0,0.392233580350876,0,40,3.51227426528931,0,35,23.6198616027832,0,0,100,0,12.8418045043945,10,38,23.6264343261719,1,24,23,23.854679107666,0,435.792236328125,0,23.9758777618408,427.008850097656,23.1886959075928,425.685394287109,17,24,0,0,0,16,23.1193943023682,0,433.305206298828,0,0,0,0,2,0,0,2,21.2889633178711,19.2399997711182,20.5,21,20.5,31,10,20.5,0,0,0.612801551818848,0,80,0,20.794548034668,0,0,2,24.9267482757568,17.0699996948242,24,30.5,30,10,25.1922950744629,22.2399997711182,29.9699993133545,0,0,2.88714909553528,0,60,0,24.7408142089844,23.6451568603516,23.6238670349121,2,0,0,2,25.0445976257324,24.8400001525879,25.25,23,21,30,10,24.519998550415,25.6999988555908,0,0,1.45171332359314,0,50,50,50,0,0,24.6918525695801,2,0,0,2,24.0897197723389,22.7600002288818,24.6099987030029,23,26,23,30,10,24.3400001525879,25.1800003051758,0,0,0.978276014328003,0,25,25,25,0,0,23.8488750457764,2,0,0,2,23.7069911956787,22.3699989318848,24.6599998474121,26,20,26,30,10,24.7199993133545,25.1299991607666,24.4446926116943,26,0,0,1.46543836593628,0,60,0,0,23.9176120758057,2,0,0,2,23.7729625701904,20.3699989318848,20,24.25,42,10,-4,23.3940582275391,0,0,0,2,23.4187469482422,19.4499988555908,24.2999992370605,0,0,3.72257232666016,0,125,4.91326904296875,0,100,23.6797065734863,0,0,0,23.2298774719238,1,0,0,2,22.5195350646973,21.0699996948242,25,21.689998626709,30,10,-5,21.6671867370605,0,0,0,2,20.7715873718262,22.6099987030029,21.7899990081787,0,0,0.982880473136902,0,75,75,75,75,1.24424040317535,0,75,75,75,22.2556667327881,0,0,0,21.7264976501465,1,2,0,0,2,21.6867618560791,22.2099990844727,26,22.769998550415,30,10,-5,19.3285045623779,0,0,0,2,20.9948329925537,23.3699989318848,46.7000007629395,0,0,1.00922429561615,0,70,70,70,70,0.988198637962341,0,70,70,70,22.3057403564453,0,0,0,21.2260055541992,1,68.0698013305664,0,0,1,8.05315494537354,0,8.05315494537354,0,1,100,0,14.12
2026-09-01 07:15:00,2,0,0,2,17.5068063735962,18.1799993515015,26,17.7749996185303,30,10,-5,15.4335055351257,0,0,0,2,17.9114227294922,18.9299993515015,19.0799989700317,0,0,0.924242079257967,0,75,75,75,75,1.59726309776306,0,80,80,80,18.2400407791138,0,0,0,14.9262657165528,1,2,0,0,2,18.0082349777222,18.4650001525879,26,41.3850002288819,30,10,-3,14.7970690727234,0,0,0,2,17.3427925109864,19.5099992752075,44.9049987792969,0,0,1.30178380012512,0,75,75,75,75,1.5920951962471,0,70,70,70,18.345685005188,0,0,0,16.7933940887451,1,0,0,2,0,0,2,23.3400049209595,7.61999988555908,26,17,42,10,-3,22.9102954864502,0,0,0,2,22.8299474716187,7.72499990463257,20.1849994659424,0,0,7.18470406532288,0,60,60,60,7.33133816719055,0,60,60,0,0,100,0,80,23.0337409973145,0,22.7701177597046,434.257736206055,22.9356565475464,440.14828491211,1,1,1,1,0,0,0,2,1,2,21.6303987503052,7.49499988555908,24.4349994659424,22,26,10,-6,23.9522914886475,1,2,23.2132568359375,18.9350004196167,24.9649991989136,25.1155319213867,700,400,1,44.2994480133057,2.07375597953797,40,48.2267723083496,0,35,23.2343378067017,0,0,86.8066139221191,1,13.1931190490723,10,38,21.9037370681763,1,24,23,21.8496675491334,0,434.566864013672,50,21.0414867401123,431.317428588868,21.5662498474121,431.316635131836,17,24,0,100,0,16,22.1188192367554,100,439.658355712891,0,0,0,0,2,0,0,2,21.2381000518799,19.2299995422364,20.5,21,20.5,31,10,20.4799995422364,0,0,0.613296329975129,0,80,0,21.0848531723023,0.5,0.5,2,24.8600111007691,17.1199989318848,24,30.4899997711182,30,10,24.5879631042481,22.2799987792969,29.9499988555908,6.6428346633911,0.5,61.1226435899735,24.3330154418946,140.5,0,24.5170860290528,23.5855569839478,23.5862665176392,2,0,0,2,25.0739994049073,24.8699989318848,25.2449998855591,23,21,30,10,24.5649995803833,25.7049989700318,0,0.5,1.76694494485855,0,50,50,50,0,0,24.6763162612915,2,0,0,2,24.0917539596558,22.7999992370606,24.5699987411499,23,26,23,30,10,24.3450002670288,25.0899991989136,0,0,0.978986233472824,0,25,25,25,0,0,23.837631225586,2,0,0,2,23.7104091644287,22.4199991226197,24.625,26,20,26,30,10,24.6999998092652,25.0499992370606,24.4278106689453,26,0,0,1.46374863386155,0,60,0,0,23.9042263031006,2,0,0,2,23.7821302413941,20.3849992752075,20,24.2349996566773,42,10,-4,23.404335975647,0,0,0,2,23.4254350662232,19.4499988555909,24.2949991226196,0,0,4.37649726867676,0,125,4.91860222816467,0,100,23.6813268661499,0,0,0,23.2265882492066,1,0,0,2,22.5628023147583,21.0799999237061,25,21.6449995040894,30,10,-5,21.6083154678345,0,0,0,2,20.7243194580078,22.585000038147,21.7700004577637,0,0,1.87879943847656,0,75,75,75,75,1.24705219268799,0,75,75,75,22.2310953140259,0,0,0,21.7179021835327,1,2,0,0,2,21.6397008895874,22.1899995803833,26,22.7449998855591,30,10,-5,19.292932510376,0,0,0,2,20.9405088424683,23.3149995803833,46.6599998474121,0,0,1.43435209989548,0,70,70,70,70,0.987837463617325,0,70,70,70,22.2638921737671,0,0,0,21.1493272781372,1,26.0703926086426,0,0,1,8.48126840591431,0,8.48126840591431,0,1,100,0,14.1475
2026-09-01 07:30:00,2,0,0,2,17.4543228149414,18.0900001525879,26,17.6999988555908,30,10,-5,15.3884935379028,0,0,0,2,17.7977771759033,18.8199996948242,18.9799995422363,0,0,0.614920556545258,0,75,75,75,75,1.60050666332245,0,80,80,80,18.1248741149902,0,0,0,14.9778699874878,1,2,0,0,2,17.9315605163574,18.4099998474121,26,41.25,30,10,-3,14.7179222106934,0,0,0,2,17.2410182952881,19.4099998474121,44.5799980163574,0,0,1.30208563804626,0,75,75,75,75,1.59436345100403,0,70,70,70,18.2390480041504,0,0,0,16.7191886901855,1,0,0,2,0,0,2,23.2937240600586,7.69000005722046,26,17,42,10,-3,22.8879165649414,0,0,0,2,22.8504467010498,7.78999996185303,20.1800003051758,0,0,6.56355857849121,0,60,60,60,7.33386325836182,0,60,60,0,0,100,0,80,23.0073699951172,0,22.7665252685547,432.322875976562,22.8932151794434,439.496398925781,1,1,1,1,0,0,0,2,1,2,21.9632740020752,7.94000005722046,24.2099990844727,22,26,10,-6,23.5748691558838,1,2,22.7405128479004,22.3799991607666,24.6499996185303,7.18617868423462,700,400,1,50.519775390625,0,40,47.1353645324707,0,35,22.8030185699463,0,0,86.7723846435547,1,13.2265968322754,10,38,21.8058528900146,1,24,23,22.829870223999,0,436.118774414062,100,22.9339599609375,432.138031005859,22.0613174438477,430.086700439453,17,24,0,100,0,16,23.1760425567627,100,439.953216552734,0,0,0,0,2,0,0,2,21.2001838684082,19.2199993133545,20.5,21,20.5,31,10,20.4599990844727,0,0,0.612050890922546,0,80,0,20.8418235778809,1,1,2,24.5783004760742,17.1299991607666,24,30.4799995422363,30,10,23.8088665008545,23.4699993133545,29.939998626709,39.7073287963867,1,146.737442016602,54.7958335876465,146,0,21.1495304107666,23.6735458374023,23.6139354705811,2,0,0,2,25.0321884155273,24.8599987030029,25.2399997711182,23,21,30,10,24.6099987030029,25.7099990844727,0,1,3.05033087730408,0,50,50,50,0,0,24.3916053771973,2,0,0,2,24.0931987762451,22.8199996948242,24.4899997711182,23,26,23,30,10,24.2999992370605,24.8999996185303,0,0,0.97743159532547,0,25,25,25,0,0,23.6901321411133,2,0,0,2,23.6818447113037,22.4499988555908,24.5499992370605,26,20,26,30,10,24.6299991607666,24.8500003814697,24.4210872650146,26,0,0,1.46443784236908,0,60,0,0,23.7904968261719,2,0,0,2,23.7080993652344,20.4099998474121,20,24.25,42,10,-4,23.3666667938232,0,0,0,2,23.4255599975586,19.439998626709,24.2799987792969,0,0,3.72707438468933,0,125,4.92202043533325,0,100,23.6922588348389,0,0,0,23.2087841033936,1,0,0,2,22.4413871765137,21.0699996948242,25,21.6399993896484,30,10,-5,21.5807762145996,0,0,0,2,20.6959934234619,22.5399990081787,21.7600002288818,0,0,0.981420993804932,0,75,75,75,75,1.24192893505096,0,75,75,75,22.2145824432373,0,0,0,21.5983409881592,1,2,0,0,2,21.6254920959473,22.1499996185303,26,22.7099990844727,30,10,-5,19.1523418426514,0,0,0,2,20.89772605896,23.2999992370605,46.5900001525879,0,0,1.00681054592133,0,70,70,70,70,0.985764503479004,0,70,70,70,22.222620010376,0,0,0,21.0734901428223,1,35.4551010131836,0,0,1,8.45265483856201,0,8.45265483856201,0,1,100,0,14.175
2026-09-01 07:45:00,2,1,1,2,21.4667158126831,18.005000114441,26,17.6199998855591,30,10,-5,19.3924436569214,1,1,0,2,24.0466575622559,18.7399988174439,18.899998664856,0,1,136.423896789551,29.4198303222657,137,137,137,137,153.975059509278,31.1701183319092,154.5,154.5,154.5,22.5033311843873,7.98057913780214,0,1,15.8121366500855,1,2,1,1,2,21.1456212997437,18.2999992370606,26,41.7149982452393,30,10,-3,16.7363224029541,1,1,0,2,22.5934228897095,19.3099994659424,44.6399993896485,0,1,136.622497558594,30.9779167175293,137,137,137,137,129.516967773438,24.4135637283325,129.5,129.5,129.5,21.5725755691528,72.5976181030273,0,1,15.5889687538147,1,0,0,2,0,0,2,23.241473197937,7.13499975204468,26,17,42,10,-3,22.9165773391724,0,0,0,2,22.8515148162842,7.23499989509583,20.1549997329712,0,0,7.18867754936219,0,129.5,129.5,129.5,7.34870529174805,0,124.5,124.5,0,0,100,0,80,22.9696187973023,0,22.7756299972535,432.309356689453,22.9366226196289,441.235412597656,1,1,1,1,0,0,0,2,1,2,22.0947065353394,7.14499974250794,23.9999990463257,22,26,10,-6,23.2601900100708,1,2,22.7782697677612,22.1399993896485,24.354998588562,12.7417387962341,700,400,1,81.9852828979493,8.40295553207398,84.5,75.428150177002,12.2599377632142,84.5,22.820294380188,0,0,86.5302467346191,1,13.4729137420654,10,38,22.1317119598389,1,24,23,22.561206817627,0,437.733551025391,100,22.8802347183228,435.93310546875,22.286075592041,429.815963745118,17,24,0,100,0,16,22.452751159668,100,445.220947265625,0,0,0,0,2,1,1,2,20.7337446212769,19.1899995803833,20.75,21,20.5,31,10,20.4349994659424,2.09698390960694,1,139.106819152832,47.340238571167,139.5,1,18.9319438934326,1,1,2,24.3787546157837,17.3999996185303,24,30.4849996566773,30,10,23.5116777420044,23.8499994277954,29.9249992370605,70.5406551361084,1,163.521560668946,57.5313987731934,163,0,20.0211563110352,23.7111616134644,23.5798797607422,2,0,0,2,24.9851541519165,24.8500003814697,25.2149991989136,23,21,30,10,24.6249990463257,25.6849994659424,0,1,1.77008825540543,0,99.5,99.5,99.5,0,0,24.0118579864502,2,0,0,2,24.0666694641113,22.8400001525879,24.4449987411499,23,26,23,30,10,24.2599992752075,24.6849994659424,0,0,0.979978322982788,0,112,112,112,0,0,23.603515625,2,0,0,2,23.6576366424561,22.4649991989136,24.4749994277954,26,20,26,30,10,24.539999961853,24.729998588562,24.4041700363159,26,0,0,1.46456426382065,0,119.5,0,0,23.7089967727661,2,0,0,2,23.6894674301147,20.4250001907349,20,24.2449998855591,42,10,-4,23.3738517761231,0,0,0,2,23.4260454177857,19.439998626709,24.2799987792969,0,0,4.04484403133392,0,227,4.92901968955994,0,179.5,23.6982326507569,0,0,0,23.184024810791,1,1,1,2,21.0053014755249,21.0699996948242,25,21.6599998474121,30,10,-5,19.8442621231079,1,1,0,2,23.45325756073,22.5149993896484,21.7949991226197,0,1,135.89739227295,32.4894561767578,137,137,137,137,136.801589965821,33.9606018066406,137,137,137,20.4506072998047,2.29307460784912,0,1,16.3793067932129,1,2,1,1,2,20.9438467025757,22.1299991607666,26,22.7049989700318,30,10,-5,18.0336399078369,1,1,0,2,23.0439777374268,23.2749996185303,46.4899997711182,0,1,136.939270019532,32.0982933044434,137,137,137,137,113.926021575928,71.666748046875,114.5,114.5,114.5,20.1410837173462,3.32931029796601,0,1,16.1327176094055,1,19.603744506836,0,0,1,8.3402328491211,0,8.3402328491211,0,1,100,0,14.2025
2026-09-01 08:00:00,2,1,1,2,21.1314640045166,17.9599990844727,26,17.6000003814697,30,10,-5,20.71409034729,1,1,0,2,24.2277145385742,18.6499996185303,18.8199996948242,0,1,140.738204956055,30.2388172149658,141,141,141,141,159.782318115234,32.1115226745605,159,159,159,22.2624359130859,0.826194047927856,0,1,15.9390115737915,1,2,1,1,2,21.4446468353271,18.2299995422363,26,41.7599983215332,30,10,-3,16.9083633422852,1,1,0,2,22.8637046813965,19.2199993133545,44.6499977111816,0,1,142.049194335938,31.7009220123291,141,141,141,141,132.702362060547,25.4688034057617,133,133,133,21.6791114807129,14.3264236450195,0,1,15.6103563308716,1,0,0,2,0,0,2,23.3668155670166,7.39999961853027,26,17,42,10,-3,22.8526573181152,0,0,0,2,22.806791305542,7.50999975204468,20.1299991607666,0,0,7.17599248886108,0,134,134,134,7.32113790512085,0,128,128,0,0,100,0,80,22.9956493377686,0,22.771671295166,434.276123046875,22.987663269043,443.412353515625,1,1,1,1,0,0,0,2,1,2,21.8777313232422,6.92999982833862,23.8500003814697,22,26,10,-6,23.03537940979,1,2,22.5425682067871,22.4699993133545,24.1800003051758,10.2611856460571,700,400,1,85.6917266845703,9.59217262268066,87,86.7119903564453,14.2956209182739,87,22.6194725036621,0,0,86.0764999389648,1,13.9233016967773,10,38,22.6162281036377,1,24,23,22.6687622070312,0,439.757110595703,100,22.3822956085205,438.029541015625,21.8429069519043,432.444488525391,17,24,0,100,0,16,21.7883434295654,100,457.910339355469,0,0,0,0,2,1,1,2,20.4557914733887,19.1499996185303,20.5,21,20.5,31,10,20.3999996185303,0,1,144.126342773438,48.1415634155273,143,1,18.8242225646973,1,1,2,24.1041584014893,18.1599998474121,24,30.4899997711182,30,10,23.2732372283936,23.8699989318848,29.9200000762939,83.7252578735352,1,169.554794311523,58.2653541564941,169,0,19.5479888916016,23.5359001159668,23.1474990844727,2,0,0,2,25.0176200866699,24.8599987030029,25.189998626709,23,21,30,10,24.6099987030029,25.6499996185303,0,1,1.45923483371735,0,102,102,102,0,0,23.9338130950928,2,0,0,2,24.0482196807861,22.8500003814697,24.3599987030029,23,26,23,30,10,24.2399997711182,24.5,0,0,0.978496372699738,0,117,117,117,0,0,23.6246547698975,2,0,0,2,23.6237678527832,22.5,24.4200000762939,26,20,26,30,10,24.4499988555908,24.6099987030029,24.3887348175049,26,0,0,1.46326673030853,0,123,0,0,23.6589012145996,2,0,0,2,23.7735290527344,20.439998626709,20,24.2399997711182,42,10,-4,23.3882389068604,0,0,0,2,23.438720703125,19.4099998474121,24.2600002288818,0,0,4.34930753707886,0,233,4.91825437545776,0,184,23.6961612701416,0,0,0,23.1976470947266,1,1,1,2,21.2346687316895,21.0599994659424,25,21.7099990844727,30,10,-5,18.7613677978516,1,1,0,2,23.4810371398926,22.5,21.8500003814697,0,1,141.133560180664,33.3026084899902,141,141,141,141,140.901733398438,34.9187088012695,141,141,141,20.5517978668213,0,0,1,16.0012989044189,1,2,1,1,2,21.0569648742676,22.0900001525879,26,22.689998626709,30,10,-5,16.9888896942139,1,1,0,2,23.1138534545898,23.2399997711182,46.379997253418,0,1,141.877883911133,32.824089050293,141,141,141,141,117.12572479248,73.1594085693359,117,117,117,20.0988731384277,1.62927722930908,0,1,15.8572463989258,1,24.8812713623047,0,0,1,8.66544914245605,0,8.66544914245605,0,1,100,0,14.23
2026-09-01 08:15:00,2,1,1,2,21.1391668319703,18.0599994659424,26,17.6849994659424,30,10,-5,20.8818511962891,1,1,0,2,24.2492189407349,18.5749998092651,18.7599992752076,0,1,152.272232055664,32.5992441177368,151.5,151.5,151.5,151.5,172.523635864258,35.2554054260254,172.5,172.5,172.5,22.0273923873902,0.88766610622406,0,1,15.8465542793274,1,2,1,1,2,21.0031909942627,18.1999988555908,26,41.5149993896485,30,10,-3,17.2500991821289,1,1,0,2,22.8719711303711,19.1699991226197,44.6449985504151,0,1,152.098411560059,34.1708545684815,151.5,151.5,151.5,151.5,144.207580566407,28.1804943084717,143.5,143.5,143.5,21.4164333343506,6.3508563041687,0,1,15.6075005531311,1,0,0,2,1,1,2,16.6063652038574,7.26999974250794,23.3538827896118,17,42,10,-3,23.3592309951782,1,1,0,2,22.2119998931885,9.08500003814698,20.0949993133545,0,1,144.117317199707,39.6026363372803,146,146,146,139.185874938965,28.8199682235718,140,140,0,0,65.2914237976075,1,80,21.5305767059326,0,21.8862380981445,454.021133422851,21.8105697631836,454.692489624023,1,1,1,1,0,0,0,2,1,2,22.0256986618042,7.37999987602234,23.7349987030029,22,26,10,-6,22.860300064087,1,2,22.4221372604371,22.4799995422363,24.0349998474122,9.3332757949829,700,400,1,94.1166191101075,11.0858793258667,95,94.3185844421387,16.618203163147,96,22.4942893981934,0,0,85.7843933105469,1,14.2156391143799,10,38,22.7838926315308,1,24,23,22.3239850997925,0,441.058074951172,100,21.9551763534546,451.553314208985,21.5517654418945,438.189666748047,17,24,0,100,0,16,23.1371812820435,100,449.867797851563,0,0,0,0,2,1,1,2,20.4340972900391,19.1049995422364,20.5,21,20.5,31,10,20.3499994277954,0,1,153.081550598145,50.4508476257324,153.5,1,18.8831939697266,1,1,2,23.9270915985108,18.6999998092651,24,30.4799995422363,30,10,23.1026964187622,23.6549997329712,29.9049997329712,81.7792701721192,1,167.245727539063,58.343713760376,169,0,19.3201608657837,23.3692722320557,22.9981117248536,2,0,0,2,25.0147151947022,24.8549995422363,25.164999961853,23,21,30,10,24.6199989318848,25.609998703003,0,1,1.53334945440292,0,111,111,111,0,0,23.8247165679932,2,0,0,2,24.0306901931763,22.8149995803833,24.3099994659424,23,26,23,30,10,24.2149991989136,24.3449993133545,0,0,0.980611592531204,0,132.5,132.5,132.5,0,0,23.5832710266114,2,0,0,2,23.5847730636597,22.5399990081787,24.3499994277955,26,20,26,30,10,24.3749990463257,24.4799995422363,24.3764724731446,26,0,0,1.4648500084877,0,133.5,0,0,23.5994873046875,2,0.5,0.5,2,23.0763673782349,15.409999370575,20,24.2099990844727,42,10,-4,23.4917497634888,0.5,0.5,0,2,23.4179582595825,20.8449993133545,24.2199993133545,25.9920806884766,0.5,152.604743242264,16.7082176208496,251,116.822978496552,12.5237312316895,198.5,22.8891506195069,0,0,0.5,21.4514808654785,1,1,1,2,20.9061536788941,21.0699996948243,25,21.7299995422364,30,10,-5,18.8097038269043,1,1,0,2,23.4361715316773,22.4699993133545,21.8899993896485,0,1,150.980812072754,35.567777633667,151.5,151.5,151.5,151.5,151.480430603028,37.314323425293,151.5,151.5,151.5,19.5314416885376,4.73370391130448,0,1,15.9439430236816,1,2,1,1,2,21.101881980896,22.0799999237061,26,22.6299991607666,30,10,-5,16.8499984741211,1,1,0,2,23.0173320770264,23.1949996948243,46.1749992370606,0,1,150.466186523438,35.4033031463623,151.5,151.5,151.5,151.5,124.954875946045,77.4602775573731,125,125,125,20.3896341323853,0.76088088750839,0,1,15.8484945297242,1,2.60188293457031,6.38668966293335,6.38668966293335,1,8.98659467697144,0,8.98659467697144,0,1,100,0,14.2575
2026-09-01 08:30:00,2,1,1,2,21.1882019042969,18.1800003051758,26,17.8299999237061,30,10,-5,20.711612701416,1,1,0,2,24.2407989501953,18.5,18.7199993133545,0,1,154.383453369141,33.3420715332031,155,155,155,155,176.185104370117,36.4462356567383,177,177,177,22.1423454284668,0.999369859695435,0,1,15.8260555267334,1,2,1,1,2,20.9989795684814,18.1999988555908,26,41.3299980163574,30,10,-3,17.2286529541016,1,1,0,2,22.889928817749,19.1199989318848,44.4899978637695,0,1,155.264419555664,35.1872062683105,155,155,155,155,147.00764465332,28.8884887695312,147,147,147,21.4212284088135,6.65824604034424,0,1,15.437463760376,1,0,0,2,1,1,2,16.7589321136475,7.53999996185303,21.7931671142578,17,42,10,-3,23.2295265197754,1,1,0,2,22.0073261260986,9.26000022888184,20.0599994659424,0,1,148.504730224609,41.3100547790527,150,150,150,143.999450683594,29.7253341674805,144,144,0,0,70.6903381347656,1,80,20.0761241912842,0,21.6957569122314,469.747467041016,21.610933303833,468.178649902344,1,1,1,1,0,0,0,2,1,2,22.0263156890869,7.36999988555908,23.6599998474121,22,26,10,-6,22.7252807617188,1,2,22.3070888519287,22.0599994659424,23.9300003051758,5.8053822517395,700,400,1,96.8082733154297,12.0263652801514,98,97.9141387939453,17.8171463012695,99,22.3814334869385,0,0,85.4331512451172,1,14.568229675293,10,38,22.9157066345215,1,24,23,22.1901988983154,0,439.912780761719,100,21.6673202514648,456.564483642578,21.5101432800293,446.729858398438,17,24,0,100,0,16,23.1013793945312,100,452.514892578125,0,0,0,0,2,1,1,2,20.4970550537109,19.0699996948242,20.5,21,20.5,31,10,20.3199996948242,0,1,156.888763427734,51.3799743652344,157,1,18.9174823760986,1,1,2,23.8659400939941,19.0599994659424,24,30.4699993133545,30,10,23.0700016021729,23.4899997711182,29.8999996185303,73.7403945922852,1,169.995498657227,57.8857879638672,169,0,19.2252883911133,23.2480888366699,23.3543853759766,2,0,0,2,24.9955291748047,24.8400001525879,25.1399993896484,23,21,30,10,24.6299991607666,25.5699996948242,0,1,1.4537558555603,0,114,114,114,0,0,23.7189903259277,2,0,0,2,24.0105266571045,22.7600002288818,24.25,23,26,23,30,10,24.1800003051758,24.2099990844727,0,0,0.978730916976929,0,138,138,138,0,0,23.53879737854,2,0,0,2,23.5419120788574,22.5699996948242,24.2799987792969,26,20,26,30,10,24.3299999237061,24.3699989318848,24.3627681732178,26,0,0,1.46458637714386,0,137,0,0,23.547342300415,2,1,1,2,19.1198310852051,7.59999990463257,20,24.1299991607666,42,10,-4,23.2436351776123,1,1,0,2,23.02294921875,16.7600002288818,24.1499996185303,33.1671371459961,1,256.649444580078,31.4999694824219,257,202.653686523438,24.3523864746094,203,20.7983684539795,0,0,1,18.6572647094727,1,1,1,2,21.2318210601807,21.0799999237061,25,21.7299995422363,30,10,-5,18.4468612670898,1,1,0,2,23.408411026001,22.4499988555908,21.8999996185303,0,1,155.656021118164,36.1204147338867,155,155,155,155,154.669555664062,38.2364349365234,155,155,155,20.2495155334473,0,0,1,15.8356637954712,1,2,1,1,2,20.9266815185547,22.0299987792969,26,22.5900001525879,30,10,-5,16.7997226715088,1,1,0,2,22.9636058807373,23.1499996185303,45.8999977111816,0,1,154.098922729492,36.0455703735352,155,155,155,155,127.260444641113,78.5277328491211,128,128,128,20.3773994445801,4.03574085235596,0,1,15.8425903320312,1,10.5944595336914,0,0,1,8.14329624176025,0,8.14329624176025,0,1,100,0,14.285
