2026-09-01 08:45:00,2,1,1,2,20.9029493331909,18.3099994659424,26,17.9949998855591,30,10,-5,21.4030628204346,1,1,0,2,24.2362298965454,18.4599990844727,18.7049999237061,0,1,166.584953308106,35.7088603973389,166.5,166.5,166.5,166.5,189.502166748047,39.0185050964356,189.5,189.5,189.5,21.4198436737061,6.19872504472735,0,1,16.0215129852295,1,2,1,1,2,20.9915142059327,18.2049999237061,26,41.2250003814698,30,10,-3,17.345913887024,1,1,0,2,23.0807228088379,19.0699996948243,43.8199977874756,0,1,166.707595825195,37.2564220428467,166.5,166.5,166.5,166.5,157.830276489258,31.4485816955567,157.5,157.5,157.5,21.4400548934937,6.06139254570007,0,1,15.4809088706971,1,0,0,2,1,1,2,16.7782936096192,7.56999969482422,20.8470783233643,17,42,10,-3,22.6910734176636,1,1,0,2,21.8203678131104,9.2649998664856,20.1249990463257,0,1,161.000915527344,45.5335025787354,162.5,162.5,162.5,155.708908081055,33.9845504760742,155,155,0,28.9189682006836,64.524923324585,1,80,19.0490589141846,0,21.4438142776489,482.147399902344,21.2842874526978,499.787628173829,1,1,1,1,0,0,0,2,1,2,22.011212348938,7.34999990463257,23.5849990844727,22,26,10,-6,23.3366918563843,1,2,22.3060188293457,22.414999961853,23.8399991989136,9.11253786087035,700,400,1,103.091869354248,15.9496936798096,105.5,73.9456939697266,50.1564521789551,108,22.4042434692383,0,0,84.5711975097657,1,15.4284777641297,10,38,21.5319042205811,1,24,23,21.3381910324097,0,450.181228637696,100,20.8852682113648,470.111419677735,21.2060165405274,455.159301757813,17,24,0,100,0,16,22.8704843521119,100,457.197128295899,0,0,0,0,2,1,1,2,20.4412078857422,19.0399999618531,20.5,21,20.5,31,10,20.2849998474121,0,1,167.542411804199,53.8352603912354,167.5,1,18.5538902282715,1,1,2,23.8491773605347,19.3249998092652,24,30.4599990844727,30,10,23.0128631591797,23.3499994277954,29.8849992752075,65.0838451385498,1,167.759300231934,58.237533569336,169,0,19.2514991760254,23.1595420837403,23.2594232559205,2,0,0,2,24.9280958175659,24.8599987030029,25.1149997711182,23,21,30,10,24.6349992752075,25.5499992370606,0,1,1.45172220468521,0,123,123,123,0,0,23.418423652649,2,0,0,2,24.019660949707,22.774998664856,24.2049989700318,23,26,23,30,10,24.1599998474121,24.064998626709,0,1,0.981791019439697,0,153,153,153,0,0,21.0223922729492,2,1,1,2,22.1298942565918,23.255000114441,24.2449989318848,20,20,26,30,10,23.4499998092652,24.2949991226197,24.3336544036865,26,100,1,148.529640197754,36.1074028015137,147.5,0,1,21.1990213394165,2,1,1,2,19.6443967819214,9.06999969482422,20,24.0499992370606,42,10,-4,22.6648750305176,1,1,0,2,22.7009201049805,17.1149997711182,24.0149993896484,1.40028020739556,1,276.445877075196,33.6036739349365,275,219.589157104492,26.198899269104,217,20.0047836303711,0,0,1,17.9567260742188,1,1,1,2,20.9333057403565,21.0799999237061,25,21.7249994277954,30,10,-5,19.1116857528687,1,1,0,2,23.3944416046143,22.4099998474121,21.8949995040894,0,1,166.186744689942,38.4123229980469,166.5,166.5,166.5,166.5,166.571632385254,40.8113250732422,166.5,166.5,166.5,19.703465461731,4.38809680938721,0,1,15.9882273674012,1,2,1,1,2,21.1121215820313,22.0199995040894,26,22.5900001525879,30,10,-5,16.9633188247681,1,1,0,2,23.0625743865967,23.1299991607666,45.6849994659424,0,1,166.556175231934,38.4615116119385,166.5,166.5,166.5,166.5,135.127883911133,81.7961807250977,135.5,135.5,135.5,20.5367698669434,1.15896219015122,0,1,15.9271759986878,1,12.7199020385742,0,0,1,8.22120666503906,0,8.22120666503906,0,1,100,0,14.3125
2026-09-01 09:00:00,2,1,1,2,21.1970329284668,18.4400005340576,26,18.1700000762939,30,10,-5,21.1254043579102,1,1,0,2,24.2823314666748,18.4300003051758,18.7399997711182,0,1,169.318557739258,36.7583312988281,170,170,170,170,194.362014770508,39.8651695251465,194,194,194,22.1432704925537,1.74941086769104,0,1,16.2696208953857,1,2,1,1,2,20.9858856201172,18.2399997711182,26,41.1100006103516,30,10,-3,17.5566883087158,1,1,0,2,23.1751708984375,19.0499992370605,44.0599975585938,0,1,168.995971679688,37.8002128601074,170,170,170,170,160.505508422852,32.4984283447266,161,161,161,21.4046459197998,5.35151863098145,0,1,15.4491243362427,1,0,0,2,1,1,2,20.7967510223389,8.09000015258789,20.4753437042236,17,42,10,-3,22.0862159729004,1,1,0,2,21.7007904052734,9.88999938964844,20.3899993896484,0,1,163.938217163086,47.6793060302734,167,167,167,160.0615234375,35.0894813537598,159,159,0,0,66.719596862793,1,80,18.6630401611328,0,21.2684783935547,479.73193359375,20.8932571411133,486.556640625,1,1,1,1,0,0,0,2,1,2,22.1846542358398,7.85999965667725,23.5100002288818,22,26,10,-6,23.3480491638184,1,2,22.3575897216797,22.4599990844727,23.769998550415,10.6263990402222,700,400,1,108.75634765625,16.7107524871826,108,78.1682434082031,80.2752990722656,111,22.3851757049561,0,0,83.9618377685547,1,16.0379753112793,10,38,20.9281768798828,1,24,23,21.2756099700928,0,454.241516113281,100,20.9065494537354,475.62353515625,21.1895027160645,467.302368164062,17,24,0,100,0,16,22.8093204498291,100,461.602996826172,0,0,0,0,2,1,1,2,20.497838973999,19,20.5,21,20.5,31,10,20.2299995422363,0,1,169.507232666016,54.0774993896484,171,1,18.3778038024902,1,1,2,23.8201084136963,19.5100002288818,24,30.4499988555908,30,10,22.9453716278076,23.2799987792969,29.8799991607666,55.0892562866211,1,168.42121887207,57.9246368408203,169,0,19.3995761871338,23.0809383392334,23.1942481994629,2,0,0,2,24.8852844238281,24.8500003814697,25.0799999237061,23,21,30,10,24.6299991607666,25.5399990081787,0,1,1.45397114753723,0,126,126,126,0,0,23.2776126861572,2,0,0,2,24.0308170318604,22.769998550415,24.1399993896484,23,26,23,30,10,24.1299991607666,23.9499988555908,0,1,0.980553925037384,0,158,158,158,0,0,20.3225841522217,2,1,1,2,21.2204341888428,23.3799991607666,24.1700000762939,20,20,26,30,10,23.1999988555908,24.1800003051758,24.3215312957764,26,100,1,150.437652587891,36.9906845092773,151,0,1,20.4993152618408,2,1,1,2,19.8895454406738,10.710000038147,20,23.9599990844727,42,10,-4,22.0408916473389,1,1,0,2,22.5521068572998,17.7899990081787,23.8999996185303,0.311414480209351,1,280.90576171875,34.0976257324219,281,220.840637207031,27.1596279144287,222,20.3276386260986,0,0,1,17.7710838317871,1,1,1,2,21.3020343780518,21.0900001525879,25,21.7199993133545,30,10,-5,19.052318572998,1,1,0,2,23.3847484588623,22.3999996185303,21.8999996185303,0,1,170.909225463867,39.1069221496582,170,170,170,170,170.667129516602,41.408576965332,170,170,170,20.3158740997314,0,0,1,16.06907081604,1,2,1,1,2,21.1284999847412,22,26,22.5699996948242,30,10,-5,17.2707080841064,1,1,0,2,23.0659637451172,23.0799999237061,45.4500007629395,0,1,169.174514770508,39.4767913818359,170,170,170,170,137.797775268555,83.0586929321289,138,138,138,20.6124172210693,1.05481624603271,0,1,16.1435718536377,1,0,0,0,1,7.736985206604,0,7.736985206604,0,0,100,0,14.34
2026-09-01 09:15:00,2,1,1,2,20.9845752716065,18.6899995803833,26,18.4949998855591,30,10,-5,22.7988758087158,1,1,0,2,24.4538135528565,18.4999990463257,18.9349994659424,0,1,180.295822143555,39.0408763885498,181,181,181,181,207.539215087891,42.7440757751465,207.5,207.5,207.5,21.3720607757569,4.46786642074585,0,1,17.9653635025025,1,2,1,1,2,21.0108680725098,18.3199996948242,26,41.0599994659424,30,10,-3,18.1345376968384,1,1,0,2,23.3802433013916,19.0749988555908,43.9049987792969,0,1,179.437973022461,39.8830966949463,181,181,181,181,172.271621704102,34.5891571044922,171.5,171.5,171.5,21.3610849380493,3.70643174648285,0,1,15.969135761261,1,0,0,2,1,1,2,19.220892906189,8.46499967575074,19.6211175918579,17,42,10,-3,23.1923933029175,1,1,0,2,21.8524360656739,10.8099999427795,21.0499992370606,0,1,182.851684570313,58.3976097106934,179,179,179,183.517639160157,66.3595161437989,170.5,170.5,0,0,20.5007514953614,1,80,17.744951248169,0,21.6455268859864,477.882537841797,21.3045511245728,484.49301147461,1,1,1,1,0,0,0,2,1,2,21.9912052154541,7.80999994277955,23.4249992370606,22,26,10,-6,23.1193895339966,1,2,22.3547611236572,22.2199993133545,23.6749992370606,9.12111473083496,700,400,1,114.864032745361,18.7258548736573,116.5,80.602165222168,100,120,22.3123416900635,0,0,83.4007492065429,1,16.5992546081543,10,38,20.675708770752,1,24,23,20.0378999710083,0,463.304718017578,100,21.4124603271484,489.974395751953,21.3769111633301,468.25473022461,17,24,0,100,0,16,23.2094469070435,100,461.291320800782,0,0,0,0,2,1,1,2,20.5227432250977,18.9649991989136,20.5,21,20.5,31,10,20.1999988555909,0,1,180.859870910645,56.2895584106446,181.5,1,18.4454793930054,1,1,2,23.8369512557983,19.630000114441,24,30.4599990844727,30,10,22.8796110153198,23.25,29.8599987030029,44.8484706878662,1,169.431846618652,58.0105705261231,169,0,20.04958152771,23.0830640792847,23.0469636917115,2,0,0,2,24.8582191467285,24.8450002670288,25.0649995803833,23,21,30,10,24.6499996185303,25.4899997711182,0,1,1.45566248893738,0,135,135,135,0,0,23.2095279693604,2,0,0,2,24.02454662323,22.7899990081787,24.1149997711182,23,26,23,30,10,24.1099996566773,23.8449993133545,0,1,0.981728434562683,0,174,174,174,0,0,20.1660556793213,2,1,1,2,21.0066289901734,23.4099998474121,24.1499996185303,20,20,26,30,10,23.1249990463257,24.1349992752075,24.3101587295533,26,100,1,160.91397857666,39.3776359558106,161.5,0,1,20.3468599319458,2,1,1,2,19.917163848877,11.6949996948242,20,23.8949995040894,42,10,-4,22.4540052413941,1,1,0,2,22.8060703277588,18.2399997711182,23.8199996948242,0.801087498664856,1,304.319152832031,43.6850872039795,299,244.859085083008,42.0247097015381,236,20.1064510345459,0,0,1,17.4697704315186,1,1,1,2,21.0667610168457,21.1000003814697,25,21.7049989700318,30,10,-5,20.5898580551148,1,1,0,2,23.4553661346436,22.3649988174439,21.8649997711182,0,1,181.584732055664,41.1502418518067,181,181,181,181,180.934089660645,43.8688011169434,181,181,181,20.1252584457398,1.90130841732025,0,1,16.945034980774,1,2,1,1,2,20.9609508514405,21.9399995803833,26,22.5299987792969,30,10,-5,18.7435483932495,1,1,0,2,23.1178255081177,23.0399990081787,45.2699985504151,0,1,181.199928283692,41.4519653320313,181,181,181,181,145.546478271484,86.1294326782227,146.5,146.5,146.5,20.1510744094849,2.36518836021424,0,1,17.2381038665772,1,0,23.1686248779297,23.1686248779297,1,8.08178067207336,0,8.08178067207336,0,0.5,100,0,14.68
2026-09-01 09:30:00,2,1,1,2,21.3643379211426,19.1700000762939,26,19.1299991607666,30,10,-5,23.1692905426025,1,1,0,2,24.6320781707764,18.7199993133545,19.5,0,1,186.05729675293,39.8885917663574,185,185,185,185,211.843276977539,43.7045860290527,212,212,212,21.8482933044434,0,0,1,19.0225639343262,1,2,1,1,2,21.0573043823242,18.4599990844727,26,40.9199981689453,30,10,-3,19.281551361084,1,1,0,2,23.5791683197021,19.2700004577637,43.7299995422363,0,1,187.27555847168,40.2420120239258,185,185,185,185,174.988327026367,34.9510154724121,175,175,175,21.2142505645752,1.36839532852173,0,1,16.8290958404541,1,0,0,2,1,1,2,18.0911407470703,7.94000005722046,18.6794891357422,17,42,10,-3,21.9221897125244,1,1,0,2,21.8769664764404,11.25,21.3999996185303,0,1,183.093658447266,51.8092041015625,183,183,183,175.425491333008,40.1446952819824,174,174,0,0,67.807746887207,1,80,18.110294342041,0,21.484842300415,475.871307373047,21.1982536315918,482.644775390625,1,1,1,1,0,0,0,2,1,2,21.9551639556885,7.57999992370605,23.3699989318848,22,26,10,-6,22.8644599914551,1,2,22.327449798584,22.7299995422363,23.5799999237061,12.0560445785522,700,400,1,120.054763793945,19.3720989227295,119,77.5703811645508,100,123,22.1652412414551,0,0,83.373046875,1,16.6269493103027,10,38,20.4490966796875,1,24,23,20.2016220092773,0,468.649963378906,100,21.8788604736328,483.466125488281,21.5130558013916,469.703948974609,17,24,0,100,0,16,23.252965927124,100,462.191925048828,0,0,0,0,2,1,1,2,20.5430583953857,18.9499988555908,20.5,21,20.5,31,10,20.1599998474121,0,1,184.385025024414,56.4900665283203,185,1,18.5071105957031,1,1,2,23.8749904632568,19.7600002288818,24,30.439998626709,30,10,22.8294258117676,23.2099990844727,29.8499984741211,34.6245727539062,1,170.763519287109,58.2068023681641,169,0,21.052490234375,23.1942481994629,23.0299644470215,2,0,0,2,24.8365859985352,24.8599987030029,25.0599994659424,23,21,30,10,24.6399993896484,25.4599990844727,0,1,2.08428955078125,0,138,138,138,0,0,23.2751579284668,2,0,0,2,-50,-50,-50,23,26,23,30,10,-50,-50,0,1,0.977839708328247,0,0,179,179,0,0,-50,2,0,0,2,-50,-50,-50,20,20,26,30,10,-50,-50,-50,26,0,1,1.46233654022217,0,165,0,0,-50,2,1,1,2,20.2663249969482,12.5199995040894,20,23.8400001525879,42,10,-4,21.4598617553711,1,1,0,2,22.5572414398193,18.5699996948242,23.769998550415,2.99962210655212,1,306.327331542969,37.3114700317383,305,243.526763916016,31.0699138641357,241,20.5834941864014,0,0,1,17.6553192138672,1,1,1,2,20.8655261993408,21.0799999237061,25,21.6999988555908,30,10,-5,22.1567497253418,1,1,0,2,23.5966949462891,22.3400001525879,21.8799991607666,0,1,184.626220703125,41.9008178710938,185,185,185,185,184.691314697266,44.7566032409668,185,185,185,19.797191619873,2.34866714477539,0,1,17.6461296081543,1,2,1,1,2,21.1425514221191,21.8999996185303,26,22.5,30,10,-5,21.0444927215576,1,1,0,2,23.2304592132568,23.0100002288818,45.1499977111816,0,1,184.233291625977,42.5954475402832,185,185,185,185,149.193710327148,86.6256713867188,149,149,149,20.4039916992188,0,0,1,18.5925674438477,1,0,100,100,1,7.97510576248169,0,7.97510576248169,0,1,100,0,15.02
2026-09-01 09:45:00,2,1,1,2,20.8992691040039,19.7549991607666,26,19.8249998092652,30,10,-5,24.3679714202881,1,1,0,2,24.7830858230591,19.0949993133545,20.2149991989136,0,1,189.107795715332,40.4306163787842,188.5,188.5,188.5,188.5,216.64542388916,44.5228309631348,216.5,216.5,216.5,20.1691246032715,1.76025342941284,0,1,19.2788791656495,1,2,1,1,2,21.11967086792,18.6800003051758,26,40.859998703003,30,10,-3,20.5556421279908,1,1,0,2,23.7233858108521,19.5449991226196,43.6599979400635,0,1,188.582069396973,41.173095703125,188.5,188.5,188.5,188.5,177.503746032715,36.2161388397217,178.5,178.5,178.5,21.0643539428711,1.32360285520553,0,1,17.3441228866578,1,0,0,2,1,1,2,18.0163974761963,7.31499981880188,18.0797243118287,17,42,10,-3,21.8832664489747,1,1,0,2,21.7845497131348,10.8550000190735,21.5999994277954,0,1,188.180686950684,53.2035961151123,187,187,187,177.71076965332,41.0465202331543,178,178,0,0,68.1292724609375,1,80,18.6256637573243,0,21.4375915527344,476.92936706543,21.1507377624512,479.372940063477,1,1,1,1,0,0,0,2,1,2,22.0250549316406,7.2649998664856,23.2999992370606,22,26,10,-6,22.2051258087159,1,2,22.1802768707275,22.2599992752075,23.4949989318848,7.64568567276001,700,400,1,104.451004028321,32.6281814575196,121.5,113.096420288086,100,126,21.7619390487671,0,0,83.0136489868164,1,16.9867954254151,10,38,20.2506065368653,1,24,23,18.81888961792,0,474.560531616211,100,21.2344331741333,482.976715087891,21.2439079284668,471.387084960938,17,24,0,100,0,16,23.1925487518311,100,470.490585327149,0,0,0,0,2,1,1,2,20.4956140518189,18.920000076294,20.5,21,20.5,31,10,20.1299991607666,0,1,188.906883239746,58.3877696990967,188.5,1,18.7138605117798,1,1,2,24.0011129379273,19.875,24,30.4299993515015,30,10,22.8580627441407,23.2299995422364,29.8499984741211,32.4431428909302,1,168.315811157227,58.472677230835,169,0,21.807583808899,23.2459621429444,23.0696115493775,2,0,0,2,24.8342523574829,24.8549995422363,25.0549993515015,23,21,30,10,24.6499996185303,25.4499988555908,0,1,1.47513395547867,0,141,141,141,0,0,23.4130420684814,2,0,0,2,23.97647190094,22.8299999237061,24.0399990081787,23,26,23,30,10,24.0399990081787,23.7249994277954,0,1,0.996862888336181,0,184,184,184,0,0,20.1038799285889,2,1,1,2,20.9428176879883,23.4250001907349,24.0549993515015,20,20,26,30,10,23.1099987030029,23.9849987030029,24.2900133132935,26,62.1224117279053,1,168.368179321289,42.5126724243164,168.5,0,1,20.2987651824951,2,1,1,2,20.0217809677124,13.1699995994568,20,23.7749996185303,42,10,-4,21.882495880127,1,1,0,2,22.4771871566773,18.7599992752075,23.6949996948242,1.38301777839661,1,312.733596801758,39.1008453369141,311,245.533973693848,32.2272348403931,245.5,20.1769342422485,1.5990344285965,0,1,17.9538898468018,1,1,1,2,21.1247329711914,21.1049995422363,25,21.7249994277954,30,10,-5,23.4100389480591,1,1,0,2,23.7250375747681,22.3499994277954,21.9099998474121,0,1,189.509124755859,42.4185600280762,188.5,188.5,188.5,188.5,188.339279174805,45.3773269653321,188.5,188.5,188.5,19.9985599517822,0.102751880884171,0,1,18.3285646438599,1,2,1,1,2,21.0236597061158,21.8699989318848,26,22.4799995422363,30,10,-5,22.6828374862671,1,1,0,2,23.2857608795166,22.9699993133545,45.0099983215333,0,1,188.278335571289,43.6754264831543,188.5,188.5,188.5,188.5,151.430816650391,87.5622253417969,151.5,151.5,151.5,19.9410648345948,0.114699125289917,0,1,18.6841459274292,1,0,100,100,1,9.44745922088621,0,9.44745922088621,0,1,100,0,15.36
2026-09-01 10:00:00,2,1,1,2,20.9407482147217,20.3199996948242,26,20.4799995422363,30,10,-5,24.8174419403076,1,1,0,2,24.8640480041504,19.5100002288818,20.9799995422363,0,1,191.605865478516,41.4426689147949,192,192,192,192,220.73454284668,45.266300201416,221,221,221,20.070240020752,1.05038702487946,0,1,19.8794212341309,1,2,1,1,2,20.650074005127,18.8999996185303,26,41,30,10,-3,22.2891502380371,1,1,0,2,23.892822265625,19.8299999237061,43.9300003051758,0,1,192.832458496094,41.753490447998,192,192,192,192,181.993637084961,36.8853874206543,182,182,182,20.0895919799805,8.51348781585693,0,1,17.2295570373535,1,0,0,2,1,1,2,18.2595443725586,7.98000001907349,17.5419616699219,17,42,10,-3,22.0527038574219,1,1,0,2,21.7458591461182,11.4099998474121,21.7700004577637,0,1,199.612838745117,54.0113525390625,191,191,191,180.926742553711,42.3044013977051,182,182,0,0,65.5081939697266,1,80,18.8597412109375,0,21.3944568634033,492.460144042969,21.196949005127,482.481323242188,1,1,1,1,0,0,0,2,1,2,21.9554309844971,7.76999998092651,23.25,22,26,10,-6,21.7472724914551,1,2,22.041690826416,22.4300003051758,23.4200000762939,7.72860145568848,700,400,1,121.919624328613,38.7619400024414,124,124.094100952148,100,129,21.4088401794434,0,0,83.0471038818359,1,16.9528923034668,10,38,20.2071075439453,1,24,23,18.6635074615479,0,470.356018066406,100,21.1900215148926,482.768218994141,21.2037601470947,467.82568359375,17,24,0,100,0,16,23.0335865020752,100,477.031219482422,0,0,0,0,2,1,1,2,20.4629287719727,18.8899993896484,20.5,21,20.5,31,10,20.1099987030029,0,1,191.397384643555,59.3748741149902,192,1,18.8600616455078,1,1,2,24.207181930542,20,24,30.4200000762939,30,10,23.0843105316162,23.2999992370605,29.8299999237061,39.215030670166,1,168.283264160156,58.4535446166992,169,0,22.3798179626465,23.3515472412109,23.0936813354492,2,0,0,2,24.8260822296143,24.8500003814697,25.0499992370605,23,21,30,10,24.6700000762939,25.4300003051758,0,1,1.48062062263489,0,144,144,144,0,0,23.5206851959229,2,0,0,2,24.0142421722412,22.8500003814697,24,23,26,23,30,10,24.0299987792969,23.6599998474121,0,1,0.995882213115692,0,189,189,189,0,0,20.1302471160889,2,1,1,2,20.9765090942383,23.3599987030029,23.9899997711182,20,20,26,30,10,23.1299991607666,23.8799991607666,24.2790584564209,26,100,1,173.209457397461,43.5340805053711,172,0,1,20.3208808898926,2,1,1,2,20.1665153503418,13.7399997711182,20,23.7099990844727,42,10,-4,21.8117847442627,1,1,0,2,22.4366703033447,18.9300003051758,23.6299991607666,1.44842267036438,1,317.392272949219,39.8344612121582,317,248.292404174805,32.9220199584961,250,20.5277042388916,0,0,1,18.2472038269043,1,1,1,2,21.0758152008057,21.1000003814697,25,21.7600002288818,30,10,-5,24.329080581665,1,1,0,2,23.8177700042725,22.3400001525879,21.9599990844727,0,1,191.650527954102,43.2139167785645,192,192,192,192,191.990432739258,46.209888458252,192,192,192,19.9780960083008,0,0,1,18.8574390411377,1,2,1,1,2,21.5475978851318,21.8400001525879,26,22.4599990844727,30,10,-5,23.530366897583,1,1,0,2,23.2831420898438,22.9300003051758,44.8499984741211,0,1,191.981307983398,43.9534530639648,192,192,192,192,154.554550170898,89.0995407104492,154,154,154,20.6627635955811,0,0,1,20.4248237609863,1,0,100,100,1,10.9286785125732,0,10.9286785125732,0,1,100,0,15.7
2026-09-01 10:15:00,2,1,1,2,21.3164176940918,20.8249998092652,26,21.0799999237061,30,10,-5,25.14701461792,1,1,0,2,25.0255937576294,19.9149999618531,21.7249994277954,0,1,201.11833190918,42.7171134948731,200,200,200,200,229.468482971192,47.0947704315186,230,230,230,20.7091150283814,0,0,1,20.3892555236817,1,2,1,1,2,21.2151851654053,19.1849994659424,26,41.0999984741211,30,10,-3,20.9914121627808,1,1,0,2,24.1177625656128,20.1300001144409,43.8249988555909,0,1,198.037261962891,43.4880142211914,200,200,200,200,190.221672058106,38.4775848388672,190,190,190,21.5531988143921,0.465533614158631,0,1,17.8405570983887,1,0,0,2,1,1,2,17.516079902649,7.23999977111817,17.1614265441895,17,42,10,-3,22.8208980560303,1,1,0,2,21.6438627243042,10.6349997520447,21.9299993515015,0,1,200.859092712403,60.5510196685791,200,200,200,186.081741333008,56.995288848877,190,190,0,0,30.7505435943604,1,80,18.6883993148804,0,21.3215742111206,483.095748901367,20.9439182281494,488.668716430664,1,1,1,1,0,0,0,2,1,2,21.961880683899,7.33999967575074,23.1849994659424,22,26,10,-6,21.546974182129,1,2,22.0389308929444,22.3749990463257,23.3499994277954,5.52724933624268,700,400,1,129.304641723633,40.9877471923828,130,130.075824737549,100,135,21.34610080719,0,0,83.711124420166,1,16.2888069152832,10,38,20.3420152664185,1,24,23,21.1837100982666,0,460.420852661133,100,21.7815923690796,469.504272460938,21.3186874389649,461.407806396484,17,24,0,100,0,16,22.7584571838379,100,478.190368652344,0,0,0,0,2,1,1,2,20.5248708724976,18.8649988174439,20.5,21,20.5,31,10,20.0799999237061,0,1,199.36474609375,61.1270198822022,200,1,19.053074836731,1,1,2,24.5077381134033,20.0999994277954,24,30.3999996185303,30,10,23.3624839782715,23.4699993133545,29.8199996948243,66.4116897583008,1,168.165046691895,58.2917938232422,169,0,22.8897304534912,23.393367767334,23.241003036499,2,0,0,2,24.8549728393555,24.835000038147,25.0499992370605,23,21,30,10,24.670000076294,25.439998626709,0,1,1.47714704275131,0,150,150,150,0,0,23.7446889877319,2,0,0,2,24.099422454834,22.8649988174439,23.9349994659424,23,26,23,30,10,23.9899997711182,23.5549993515015,0,1,0.982910215854645,0,200,200,200,0,0,20.2669296264649,2,1,1,2,21.1045150756836,23.2049999237061,23.9449996948243,20,20,26,30,10,23.1299991607666,23.7949991226196,24.265233039856,26,100,1,179.455398559571,45.4216918945313,180,0,1,20.4586009979248,2,1,1,2,20.0670461654663,14.284999370575,20,23.6749992370606,42,10,-4,22.5318822860718,1,1,0,2,22.5170707702637,19.0249996185303,23.5949993133545,3.50684595108032,1,329.247268676758,44.8080024719238,330,258.167114257813,40.050895690918,260,19.8943815231323,0,0,1,18.395962715149,1,1,1,2,21.4602289199829,21.1149988174439,25,21.7849988937378,30,10,-5,24.4447679519653,1,1,0,2,23.8757877349854,22.335000038147,22.0199995040894,0,1,199.388641357422,45.0197105407715,200,200,200,200,199.812896728516,47.6685943603516,200,200,200,20.4037885665894,0,0,1,19.2767486572266,1,2,1,1,2,21.6814889907837,21.8400001525879,26,22.4549989700318,30,10,-5,23.6818132400513,1,1,0,2,23.3208131790161,22.920000076294,44.7999992370606,0,1,199.632682800293,45.7118015289307,200,200,200,200,158.683074951172,91.4573211669921,160,160,160,20.7138242721558,0,0,1,19.8425045013428,1,0,100,100,1,12.6948161125184,0,12.6948161125184,0,1,100,0,16.0375
2026-09-01 10:30:00,2,1,1,2,21.656135559082,21.3299999237061,26,21.5699996948242,30,10,-5,25.442008972168,1,1,0,2,25.2996520996094,20.3400001525879,22.4599990844727,0,1,200.401321411133,42.7971725463867,200,200,200,200,230.207733154297,47.0490570068359,230,230,230,20.8348045349121,0,0,1,20.9570999145508,1,2,1,1,2,20.7476902008057,19.6199989318848,26,41.25,30,10,-3,23.4359951019287,1,1,0,2,24.1086864471436,20.4899997711182,43.9599990844727,0,1,198.045837402344,43.0723114013672,200,200,200,200,189.942001342773,38.723762512207,190,190,190,19.788932800293,4.71307516098022,0,1,18.6811542510986,1,0,0,2,1,1,2,17.1026287078857,7.11999988555908,17.1203231811523,17,42,10,-3,22.8580532073975,1,1,0,2,21.4571743011475,10.3899993896484,22.1000003814697,0,1,199.953521728516,62.0340919494629,200,200,200,189.419586181641,64.4228057861328,190,190,0,0,24.4875183105469,1,80,18.8462390899658,0,21.1793537139893,462.477111816406,20.7872104644775,465.886901855469,1,1,1,1,0,0,0,2,1,2,22.1414451599121,7.6399998664856,23.1299991607666,22,26,10,-6,21.5483169555664,1,2,21.9889831542969,22.3799991607666,23.2899990081787,6.15521764755249,700,400,1,129.997863769531,41.3239402770996,130,132.700408935547,100,135,21.3365650177002,0,0,84.3451232910156,1,15.6539125442505,10,38,20.4363136291504,1,24,23,21.5880470275879,0,452.083770751953,100,21.8659725189209,459.629364013672,21.3970222473145,458.661071777344,17,24,0,100,0,16,23.1182613372803,100,471.936401367188,0,0,0,0,2,1,1,2,20.4117317199707,18.8500003814697,20.5,21,20.5,31,10,20.0699996948242,0,1,201.339660644531,61.4777374267578,200,1,19.1513862609863,1,1,2,24.6718254089355,20.1999988555908,24,30.3899993896484,30,10,23.5123748779297,23.689998626709,29.7999992370605,100,1,168.911499023438,58.1237106323242,169,0,23.1302547454834,23.4422855377197,23.2721767425537,2,0,0,2,24.8745079040527,24.8299999237061,25.0599994659424,23,21,30,10,24.6800003051758,25.439998626709,0,1,1.4774581193924,0,150,150,150,0,0,23.8698387145996,2,0,0,2,24.2206344604492,22.8599987030029,23.8699989318848,23,26,23,30,10,23.9599990844727,23.5100002288818,0,1,0.980409562587738,0,200,200,200,0,0,20.3758392333984,2,1,1,2,21.2375411987305,22.9499988555908,23.8799991607666,20,20,26,30,10,23.1099987030029,23.689998626709,24.2533950805664,26,100,1,179.92057800293,45.4294586181641,180,0,1,20.5783443450928,2,1,1,2,20.3348579406738,14.3899993896484,20,23.6499996185303,42,10,-4,22.6977710723877,1,1,0,2,22.5898933410645,20.3099994659424,23.5399990081787,16.6767082214355,1,331.513214111328,45.6535949707031,330,259.149993896484,42.5580406188965,260,20.0923538208008,0,0,1,18.6270065307617,1,1,1,2,21.9979972839355,21.1199989318848,25,21.8299999237061,30,10,-5,24.5625476837158,1,1,0,2,23.9913597106934,22.3199996948242,22.0799999237061,0,1,200.299057006836,44.8055152893066,200,200,200,200,199.935470581055,47.649242401123,200,200,200,21.0596694946289,0,0,1,20.1196918487549,1,2,1,1,2,22.6502914428711,21.8099994659424,26,22.439998626709,30,10,-5,23.8972110748291,1,1,0,2,23.5202541351318,22.8999996185303,44.8600006103516,0,1,199.404327392578,45.9358139038086,200,200,200,200,158.418075561523,91.7052307128906,160,160,160,21.9113578796387,0,0,1,21.8418273925781,1,0,100,100,1,13.7912197113037,0,13.7912197113037,0,1,100,0,16.375
2026-09-01 10:45:00,2,1,1,2,22.1108541488648,21.7599992752075,26,22.0249996185303,30,10,-5,25.6701965332032,1,1,0,2,25.5208406448365,20.7549991607666,23.0949993133545,0,1,200.087265014649,42.8983917236328,200,200,200,200,229.096092224121,47.3037948608398,230,230,230,21.3603115081787,0,0,1,21.311019897461,1,2,1,1,2,21.1331567764283,20.0699996948243,26,41.2649993896484,30,10,-3,22.5933475494385,1,1,0,2,24.2347364425659,20.8599996566773,44.189998626709,0,1,199.417572021485,43.102819442749,200,200,200,200,189.236152648926,38.7303104400635,190,190,190,20.8910694122315,0,0,1,18.8514566421509,1,0,0,2,1,1,2,17.3410482406616,7.64499998092652,17.5055084228516,17,42,10,-3,22.7083206176758,1,1,0,2,21.3423385620117,10.7399997711182,22.3099994659424,0,1,204.678108215332,61.3235893249512,200,200,200,192.015235900879,60.358570098877,190,190,0,0,32.3328647613526,1,80,19.0723838806153,0,21.0276565551758,449.944213867188,20.5315408706665,454.918823242188,1,1,1,1,0,0,0,2,1,2,21.9653100967407,7.65499997138977,23.085000038147,22,26,10,-6,21.7270746231079,1,2,21.9720163345337,22.3949995040894,23.2349996566773,4.81745135784149,700,400,1,128.621398925781,41.6203174591065,130,132.376815795899,100,135,21.3747711181641,0,0,84.3282737731934,1,15.6715936660767,10,38,20.5434875488281,1,24,23,21.183219909668,0,451.130844116211,100,21.7243223190308,467.274368286133,21.1555366516113,453.092971801758,17,24,0,100,0,16,23.0258255004883,100,471.570083618164,0,0,0,0,2,1,1,2,20.4876394271851,18.8500003814697,20.5,21,20.5,31,10,20.0699996948242,0,1,198.912132263184,61.2311592102051,200,1,19.3356876373291,1,1,2,22.9576501846314,16.5699992179871,24,30.3849992752075,30,10,23.3381538391113,21.4999990463257,29.7799987792969,60.838267326355,1,169.492721557617,57.8876838684082,169,0,23.5129146575928,23.4912128448487,23.2863492965698,2,0,0,2,24.8959999084473,24.8450002670288,25.0599994659424,23,21,30,10,24.7149991989136,25.4499988555909,0,1,1.48431950807572,0,150,150,150,0,0,23.9901342391968,2,0,0,2,24.1735286712647,22.8799991607666,23.8400001525879,23,26,23,30,10,23.9349994659424,23.4649991989136,0,1,0.988357067108154,0,200,200,200,0,0,20.4751787185669,2,1,1,2,21.2097978591919,21.4299993515015,23.8399991989136,20,20,26,30,10,21.8450002670288,23.6349992752075,24.2475938796997,26,100,1,180.125732421875,45.4383907318115,180,0,1,20.6764469146729,2,1,1,2,19.8881187438965,8.02999949455261,20,23.5999994277955,42,10,-4,22.6787776947022,1,1,0,2,22.5360260009766,19.5949993133545,23.4949998855591,11.735258102417,1,331.136627197266,45.3478889465332,330,262.110260009766,40.3073844909668,260,20.2322692871094,0,0,1,18.8619756698609,1,1,1,2,22.3854389190674,21.1349992752075,25,21.8799991607666,30,10,-5,24.6949834823609,1,1,0,2,24.1149301528931,22.3249998092652,22.125,0,1,200.756179809571,44.9166145324707,200,200,200,200,199.780784606934,47.5664157867432,200,200,200,21.4744033813477,0,0,1,20.6146564483643,1,2,1,1,2,22.5502185821533,21.7999992370606,26,22.439998626709,30,10,-5,23.9823303222656,1,1,0,2,23.6157960891724,22.8899993896485,44.9300003051758,0,1,199.55599975586,45.9453582763672,200,200,200,200,160.735015869141,91.0354652404785,160,160,160,21.707389831543,0,0,1,21.2590503692627,1,0,100,100,1,12.0678629875183,0,12.0678629875183,0,1,100,0,16.7125
2026-09-01 11:00:00,2,1,1,2,21.5692157745361,22.1499996185303,26,22.3599987030029,30,10,-5,25.7547416687012,1,1,0,2,25.6128273010254,21.1299991607666,23.6199989318848,0,1,200.009231567383,43.5692253112793,200,200,200,200,229.728408813477,46.96875,230,230,230,21.0192260742188,0,0,1,20.7492637634277,1,2,1,1,2,21.3217449188232,20.3699989318848,26,41.2299995422363,30,10,-3,22.6242523193359,1,1,0,2,24.2332763671875,21.189998626709,44.379997253418,0,1,199.04670715332,43.7668113708496,200,200,200,200,189.890319824219,38.5431671142578,190,190,190,21.1965923309326,0,0,1,18.897668838501,1,0,0,2,1,1,2,17.6400756835938,7.1399998664856,17.9581756591797,17,42,10,-3,22.4215126037598,1,1,0,2,21.2586154937744,10.5500001907349,22.4899997711182,0,1,198.867233276367,58.8377952575684,200,200,200,192.961135864258,48.3532829284668,190,190,0,0,51.8509178161621,1,80,19.4259548187256,0,21.074390411377,446.850036621094,20.4848804473877,449.710723876953,1,1,1,1,0,0,0,2,1,2,21.9892234802246,7.44999980926514,23.0299987792969,22,26,10,-6,21.8249835968018,1,2,21.9562740325928,22.439998626709,23.189998626709,8.67425537109375,700,400,1,130.101486206055,41.5232467651367,130,132.701889038086,100,135,21.4155788421631,0,0,84.7615966796875,1,15.2413005828857,10,38,20.6290531158447,1,24,23,21.3923969268799,0,446.490173339844,100,21.8735675811768,462.291107177734,21.2206401824951,448.17919921875,17,24,0,100,0,16,22.9994640350342,100,467.542663574219,0,0,0,0,2,1,1,2,20.4911460876465,18.8299999237061,20.5,21,20.5,31,10,20.0599994659424,0,1,200.77653503418,60.9976577758789,200,1,19.4619369506836,1,1,2,24.1351413726807,14.0599994659424,24,30.3699989318848,30,10,23.0205154418945,21.0200004577637,29.769998550415,7.4234037399292,1,169.522186279297,58.0581512451172,169,0,23.3068943023682,23.4224338531494,23.116340637207,2,0,0,2,24.8957710266113,24.8400001525879,25.0599994659424,23,21,30,10,24.7399997711182,25.4499988555908,0,1,1.49167668819427,0,150,150,150,0,0,24.0401935577393,2,0,0,2,24.1850814819336,22.8400001525879,23.769998550415,23,26,23,30,10,23.75,23.4200000762939,0,1,0.981199026107788,0,200,200,200,0,0,20.5536918640137,2,1,1,2,20.8651924133301,19.8999996185303,23.7999992370605,20,20,26,30,10,20.1399993896484,23.5900001525879,24.2351856231689,26,100,1,181.342056274414,45.1721839904785,180,0,1,20.7364139556885,2,1,1,2,19.8615970611572,7.48999977111816,20,23.5699996948242,42,10,-4,22.5625343322754,1,1,0,2,22.4137382507324,20.3400001525879,23.4599990844727,17.9521179199219,1,331.0185546875,41.5058059692383,330,261.066528320312,34.5458145141602,260,20.4018516540527,0,0,1,19.1935901641846,1,1,1,2,22.2414665222168,21.1499996185303,25,21.9200000762939,30,10,-5,24.7730655670166,1,1,0,2,24.1770095825195,22.3299999237061,22.189998626709,0,1,200.881927490234,45.1028442382812,200,200,200,200,199.520538330078,47.365177154541,200,200,200,21.2586936950684,0,0,1,20.3095722198486,1,2,1,1,2,22.2951736450195,21.7899990081787,26,22.4499988555908,30,10,-5,24.0531368255615,1,1,0,2,23.6199264526367,22.8799991607666,45,0,1,199.439727783203,46.3237495422363,200,200,200,200,159.966079711914,91.1664581298828,160,160,160,21.4148769378662,0,0,1,20.7781028747559,1,0,100,100,1,14.2194910049438,0,14.2194910049438,0,1,100,0,17.05
2026-09-01 11:15:00,2,1,1,2,22.7033987045288,22.4049997329712,26,22.6799993515015,30,10,-5,25.9892187118531,1,1,0,2,25.8378639221192,21.4250001907349,24.0549993515015,0,1,200.119857788086,43.212610244751,200,200,200,200,230.041687011719,46.9904861450195,230,230,230,21.9541997909546,0,0,1,22.048867225647,1,2,1,1,2,21.1033267974854,20.6849994659424,26,41.2699985504151,30,10,-3,23.1907787322998,1,1,0,2,23.9432363510132,21.4649991989136,44.1399993896485,0,1,200.328559875488,43.4264907836915,200,200,200,200,190.019325256348,38.5179481506348,190,190,190,20.7851934432983,0.445094525814057,0,1,19.503137588501,1,0,0,2,1,1,2,18.0988750457764,7.79999971389771,18.477373123169,17,42,10,-3,22.5081672668457,1,1,0,2,21.211015701294,11.1549997329712,22.630000114441,0,1,200.018409729004,57.3370532989502,200,200,200,190.911895751953,43.8407344818116,190,190,0,0,72.74955368042,1,80,20.0089950561524,0,21.0752449035645,446.721023559571,20.4253540039063,446.274368286133,1,1,1,1,0,0,0,2,1,2,21.9728355407715,7.6949999332428,22.9949998855591,22,26,10,-6,21.9443445205689,1,2,21.9355716705323,22.3449993133545,23.1549997329712,4.71873545646668,700,400,1,130.031723022461,41.5026206970215,130,132.544380187989,100,135,21.449369430542,0,0,84.9059028625488,1,15.0925827026368,10,38,20.724217414856,1,24,23,20.4800119400025,0,448.805648803711,100,21.6776914596558,457.699417114258,21.291995048523,446.228805541992,17,24,0,100,0,16,22.8217172622681,100,465.584533691407,0,0,0,0,2,1,1,2,20.5313138961792,18.8099994659424,20.5,21,20.5,31,10,20.0449991226196,0,1,200.519317626953,61.5657367706299,200,1,19.6374845504761,1,1,2,24.3081941604614,8.19999980926514,24,30.359998703003,30,10,23.2015819549561,23.6099996566772,29.75,10.8251452445984,1,169.267684936524,58.2719802856446,169,0,24.0250682830811,23.4465398788452,23.1616659164429,2,0,0,2,24.8752641677857,24.8549995422363,25.0449991226196,23,21,30,10,24.7649993896484,25.4549989700318,0,1,1.78613632917404,0,150,150,150,0,0,24.124361038208,2,0,0,2,24.1513280868531,22.4849987030029,23.7449989318848,23,26,23,30,10,22.8850002288819,23.3699998855591,0,1,0.983745038509369,0,200,200,200,0,0,20.6384057998658,2,1,1,2,19.406683921814,13.9249997138977,23.7550001144409,20,20,26,30,10,16.9599990844727,23.4999990463257,24.2231979370117,26,80.25687789917,1,179.569282531738,45.0950126647949,180,0,1,20.8058519363404,2,1,1,2,19.9434108734131,7.89999985694886,20,23.5349988937378,42,10,-4,22.5365724563599,1,1,0,2,22.4076681137085,20.6449995040894,23.4449987411499,16.5921664237976,1,330.736587524414,38.9057006835938,330,260.230377197266,31.8347272872925,260,20.6802015304565,0,0,1,19.6940479278564,1,1,1,2,22.8258790969849,21.1849994659424,25,21.9649991989136,30,10,-5,24.9211702346802,1,1,0,2,24.3415842056275,22.3549995422363,22.2499990463257,0,1,200.143867492676,45.0180606842041,200,200,200,200,199.784393310547,47.6225910186768,200,200,200,21.9023017883301,0,0,1,21.1057319641114,1,2,1,1,2,22.8979005813599,21.7799997329712,26,22.4499988555908,30,10,-5,23.9311256408691,1,1,0,2,23.483003616333,22.8699989318848,45.0249977111817,0,1,199.232131958008,46.34743309021,200,200,200,200,160.903137207031,91.5329246520997,160,160,160,22.130163192749,0,0,1,21.6907806396485,1,0,100,100,1,16.3281545639039,0,16.3281545639039,0,1,100,0,17.39
2026-09-01 11:30:00,2,1,1,2,23.2881679534912,22.6700000762939,26,23.0100002288818,30,10,-5,26.2846908569336,1,1,0,2,26.1339130401611,21.689998626709,24.4599990844727,0,1,199.544723510742,43.1928291320801,200,200,200,200,230.497863769531,47.2979393005371,230,230,230,22.4778861999512,0,0,1,22.6528224945068,1,2,1,1,2,21.0862369537354,21.0200004577637,26,41.2900009155273,30,10,-3,24.1032962799072,1,1,0,2,24.1609134674072,21.7600002288818,44.3099975585938,0,1,200.20768737793,42.6846046447754,200,200,200,200,188.592483520508,38.8411636352539,190,190,190,20.5918998718262,0,0,1,19.7874622344971,1,0,0,2,1,1,2,17.9100875854492,6.8899998664856,19.0560283660889,17,42,10,-3,22.5506191253662,1,1,0,2,21.1806240081787,10.5100002288818,22.7099990844727,0,1,191.44938659668,57.6830291748047,200,200,200,190.064804077148,43.0225067138672,190,190,0,0,76.7838897705078,1,80,20.4357986450195,0,21.0732097625732,446.967437744141,20.3823204040527,447.485229492188,1,1,1,1,0,0,0,2,1,2,22.0251064300537,7.31999969482422,22.939998626709,22,26,10,-6,22.1477470397949,1,2,21.888557434082,22.3999996185303,23.1199989318848,3.67762160301208,700,400,1,129.241790771484,41.7696189880371,130,133.955230712891,100,135,21.5061798095703,0,0,85.2239379882812,1,14.7760581970215,10,38,20.8979034423828,1,24,23,20.1795310974121,0,448.172393798828,100,21.5693588256836,452.432312011719,21.2968940734863,440.013122558594,17,24,0,100,0,16,22.5854339599609,100,464.070281982422,0,0,0,0,2,1,1,2,20.6590785980225,18.8099994659424,20.5,21,20.5,31,10,20.0299987792969,0,1,201.377212524414,61.5795555114746,200,1,19.8441257476807,1,1,2,23.5725059509277,7.78999996185303,24,30.3499984741211,30,10,23.2006340026855,23.8899993896484,29.7399997711182,4.71063613891602,1,168.163833618164,58.3323402404785,169,0,24.2322540283203,23.459300994873,23.1715812683105,2,0,0,2,24.8487586975098,24.8500003814697,25.0299987792969,23,21,30,10,24.7799987792969,25.4499988555908,0,1,1.46849489212036,0,150,150,150,0,0,24.176830291748,2,0,0,2,24.1219081878662,21.7099990844727,23.689998626709,23,26,23,30,10,21.7099990844727,23.2999992370605,0,1,0.983297884464264,0,200,200,200,0,0,20.8034801483154,2,1,1,2,19.589376449585,10.6799993515015,23.7099990844727,20,20,26,30,10,17.9300003051758,23.4599990844727,24.2108173370361,26,41.6896324157715,1,178.325134277344,45.4690437316895,180,0,1,20.9647159576416,2,1,1,2,20.00217628479,7.26999998092651,20,23.519998550415,42,10,-4,22.5692882537842,1,1,0,2,22.4355163574219,20.5599994659424,23.4099998474121,20.4744091033936,1,329.171112060547,39.1568031311035,330,260.785736083984,31.8687992095947,260,20.9554958343506,0,0,1,20.0652961730957,1,1,1,2,23.2237415313721,21.1999988555908,25,22.0200004577637,30,10,-5,25.0988597869873,1,1,0,2,24.5220317840576,22.3599987030029,22.3299999237061,0,1,199.928939819336,45.0717658996582,200,200,200,200,199.425033569336,47.6902236938477,200,200,200,22.3509311676025,0,0,1,21.5058937072754,1,2,1,1,2,23.0778312683105,21.7999992370605,26,22.439998626709,30,10,-5,24.0582866668701,1,1,0,2,23.6579036712646,22.8599987030029,45.0299987792969,0,1,200.440704345703,45.9706954956055,200,200,200,200,158.12580871582,91.7758407592773,160,160,160,22.3770370483398,0,0,1,22.0987319946289,1,0,100,100,1,12.7828664779663,0,12.7828664779663,0,1,100,0,17.73
2026-09-01 11:45:00,2,1,1,2,23.6613712310792,22.8499994277954,26,23.1899995803833,30,10,-5,26.5315532684326,1,1,0,2,26.3666114807129,21.9099998474121,24.8299989700318,0,1,199.126388549805,43.5996685028077,200,200,200,200,230.780624389649,47.2982234954834,230,230,230,22.8873329162598,0,0,1,22.9503526687622,1,2,1,1,2,21.3544912338257,21.3549995422364,26,41.3600006103516,30,10,-3,24.2483491897583,1,1,0,2,24.2705535888672,22.0749998092652,44.4549999237061,0,1,199.937652587891,42.7732810974121,200,200,200,200,189.68286895752,38.4789161682129,190,190,190,20.7986364364624,0,0,1,20.2886362075806,1,0,0,2,1,1,2,18.0176362991333,7.24499988555909,19.7167110443115,17,42,10,-3,22.6135950088501,1,1,0,2,21.1434783935547,10.7649998664856,22.7699995040894,0,1,198.685348510743,57.0387992858886,200,200,200,189.253173828125,43.2416915893555,190,190,0,0,76.3208923339844,1,80,20.7235088348389,0,21.0261039733887,448.777618408203,20.3768453598023,448.925537109375,1,1,1,1,0,0,0,2,1,2,21.9661140441895,7.10999965667725,22.8999996185303,22,26,10,-6,22.3109760284424,1,2,21.8968276977539,22.420000076294,23.0900001525879,7.69040656089783,700,400,1,130.043334960938,41.8130168914795,130,135.537307739258,99.8452262878418,135,21.6034355163575,0,0,85.4320678710938,1,14.5672850608826,10,38,21.0782766342164,1,24,23,20.266098022461,0,447.918350219727,100,21.8231506347656,448.826156616211,21.4584455490112,439.719818115234,17,24,0,100,0,16,22.7207860946656,100,459.292022705078,0,0,0,0,2,1,1,2,20.8586215972901,18.8099994659424,20.5,21,20.5,31,10,20.0050001144409,0,1,200.975746154786,61.707763671875,200,1,20.0695533752442,1,1,2,23.6606578826904,7.34500002861023,24,30.3499994277954,30,10,23.2030696868897,23.9399995803833,29.7349996566773,1.45048904418945,1,169.627532958984,58.0423698425293,169,0,24.3777914047241,23.4961776733399,23.1666221618653,2,0,0,2,24.8287687301636,24.8500003814697,25.0299987792969,23,21,30,10,24.7799987792969,25.4549989700318,0,1,2.33381587266922,0,150,150,150,0,0,24.2158870697022,2,0,0,2,24.1204996109009,20.460000038147,23.6399993896485,23,26,23,30,10,21.4449987411499,23.2799987792969,0,1,0.983317464590072,0,200,200,200,0,0,20.9787616729736,2,1,1,2,19.9824419021607,9.87499952316283,23.670000076294,20,20,26,30,10,18.7849998474121,23.3849992752076,24.205307006836,26,36.3465538024902,1,178.986381530762,45.4641399383545,180,0,1,21.152515411377,2,1,1,2,20.1774396896363,7.4449999332428,20,23.4849996566773,42,10,-4,22.6345663070679,1,1,0,2,22.5074586868286,19.875,23.3949995040894,30.01003074646,1,330.60009765625,40.1570129394531,330,260.00212097168,32.8481311798096,260,21.1634187698365,0,0,1,20.3256006240845,1,1,1,2,23.4756126403809,21.2249994277955,25,22.0749998092651,30,10,-5,25.2639770507813,1,1,0,2,24.6782121658326,22.3599987030029,22.3850002288818,0,1,198.709754943848,45.2342357635499,200,200,200,200,200.720123291016,47.4903030395508,200,200,200,22.5753431320191,0,0,1,21.8154125213623,1,2,1,1,2,23.6421480178833,21.7899990081787,26,22.4549989700318,30,10,-5,24.1328935623169,1,1,0,2,23.7233219146729,22.8649988174439,45.0849990844727,0,1,199.118377685547,46.3700485229492,200,200,200,200,160.939849853516,91.6932907104493,160,160,160,22.9820432662964,0,0,1,22.719596862793,1,0,100,100,1,13.6595015525818,0,13.6595015525818,0,1,100,0,18.07
2026-09-01 12:00:00,2,1,1,2,23.0628547668457,22.9699993133545,26,23.1999988555908,30,10,-5,26.6816444396973,1,1,0,2,26.5598449707031,22.1199989318848,25.1099987030029,0,1,200.690994262695,43.1583824157715,200,200,200,200,230.313903808594,47.360782623291,230,230,230,22.1710605621338,0,0,1,21.5871524810791,1,2,1,1,2,21.3302001953125,21.6299991607666,26,41.1499977111816,30,10,-3,24.3095455169678,1,1,0,2,24.3349075317383,22.3199996948242,44.4099998474121,0,1,200.204528808594,42.7637252807617,200,200,200,200,190.612686157227,38.3155403137207,190,190,190,20.6967754364014,0,0,1,19.9422817230225,1,0,0,2,1,1,2,17.9452114105225,7.17000007629395,20.4597110748291,17,42,10,-3,22.6800727844238,1,1,0,2,21.1008796691895,10.6799993515015,22.8799991607666,0,1,198.948699951172,57.5506973266602,200,200,200,191.3935546875,43.0894775390625,190,190,0,0,76.7840576171875,1,80,20.9317836761475,0,20.9671249389648,446.764709472656,20.3733062744141,447.625610351562,1,1,1,1,0,0,0,2,1,2,21.952262878418,7.09999990463257,22.8699989318848,22,26,10,-6,22.3066463470459,1,2,21.9072170257568,22.3400001525879,23.0499992370605,4.35522270202637,700,400,1,129.682830810547,41.9172859191895,130,132.653518676758,100,135,21.6483669281006,0,0,85.6628875732422,1,14.3355503082275,10,38,21.1299171447754,1,24,23,20.0108242034912,0,444.323913574219,100,22.2738380432129,447.707000732422,21.6015892028809,437.97998046875,17,24,0,100,0,16,22.789909362793,100,455.865234375,0,0,0,0,2,1,1,2,20.9629402160645,18.7999992370605,20.5,21,20.5,31,10,20.0200004577637,0,1,200.662689208984,61.9215965270996,200,1,20.1445560455322,1,1,2,24.2936000823975,7.07999992370605,24,30.3400001525879,30,10,23.2625408172607,23.9499988555908,29.7199993133545,6.2528829574585,1,170.005676269531,58.2758750915527,169,0,24.2748432159424,23.5103645324707,23.1460838317871,2,0,0,2,24.8044776916504,24.8599987030029,25.0299987792969,23,21,30,10,24.7799987792969,25.4499988555908,0,1,2.16228604316711,0,150,150,150,0,0,24.2408695220947,2,0,0,2,24.1165313720703,19.8699989318848,23.6099987030029,23,26,23,30,10,21.4499988555908,23.269998550415,0,1,0.981032609939575,0,200,200,200,0,0,21.0313053131104,2,1,1,2,19.9890270233154,9.4399995803833,23.6399993896484,20,20,26,30,10,18.6700000762939,23.3699989318848,24.1982803344727,26,34.7205200195312,1,180.844436645508,45.2114372253418,180,0,1,21.2164421081543,2,1,1,2,20.0193138122559,7.17000007629395,20,23.4599990844727,42,10,-4,22.7048492431641,1,1,0,2,22.5759887695312,18.7999992370605,23.3799991607666,34.842456817627,1,331.02392578125,39.0664520263672,330,261.039520263672,32.0109558105469,260,21.3348922729492,0,0,1,20.4677696228027,1,1,1,2,23.3869667053223,21.2899990081787,25,22.1499996185303,30,10,-5,25.3914642333984,1,1,0,2,24.7953853607178,22.3899993896484,22.4599990844727,0,1,200.430267333984,44.8122482299805,200,200,200,200,199.788864135742,47.5704040527344,200,200,200,22.3794574737549,0,0,1,21.3064308166504,1,2,1,1,2,23.3524227142334,21.8199996948242,26,22.4599990844727,30,10,-5,24.2046604156494,1,1,0,2,23.7755241394043,22.8699989318848,45.1100006103516,0,1,200.431442260742,46.1596336364746,200,200,200,200,160.84895324707,91.3684692382812,160,160,160,22.5176811218262,0,0,1,21.5990390777588,1,0,100,100,1,12.9176578521729,0,12.9176578521729,0,1,100,0,18.41
