2026-09-01 12:15:00,2,1,1,2,23.893856048584,22.9949998855591,26,23.2449989318848,30,10,-5,26.7571783065796,1,1,0,2,26.561448097229,22.2899999618531,25.2899999618531,0,1,176.741409301758,39.2369861602784,177,177,177,177,202.802505493164,42.282075881958,203,203,203,23.1812658309937,0,0,1,23.1219377517701,1,2,1,1,2,21.9581470489502,21.8549995422363,26,40.939998626709,30,10,-3,24.3260831832886,1,1,0,2,24.338306427002,22.5649995803833,44.3950004577637,0,1,176.595069885254,39.0782775878907,177,177,177,177,167.879936218262,33.7895660400391,168,168,168,21.4639387130738,0,0,1,20.9130382537842,1,0,0,2,1,1,2,17.6661071777344,7.375,21.2257308959961,17,42,10,-3,22.6703863143921,1,1,0,2,21.0857849121094,10.7249994277954,22.6999988555909,0,1,175.439582824707,49.0875663757324,175,175,175,166.811561584473,37.0379772186279,167,167,0,0,76.9263191223145,1,80,21.0840835571289,0,20.8695478439331,445.898956298828,20.3794488906861,447.506942749024,1,1,1,1,0,0,0,2,1,2,22.0086269378663,7.23999977111817,22.8450002670288,22,26,10,-6,22.5295906066895,1,2,21.9797239303589,22.3949995040894,23.0449991226196,9.04415106773376,700,400,1,115.270915985107,37.4141101837159,114,123.52604675293,91.375602722168,117,21.7611408233643,0,0,84.9894180297852,1,15.0111293792725,10,38,21.3400611877442,1,24,23,19.5483770370484,0,454.222839355469,100,21.9742860794068,458.761215209961,21.6386184692383,445.764312744141,17,24,0,100,0,16,22.6909112930298,100,456.014297485351,0,0,0,0,2,1,1,2,21.0874071121216,18.7749996185303,20.75,21,20.5,31,10,20,2.77401497960091,1,178.253562927246,57.4507236480713,178,1,20.4095029830933,1,1,2,24.4211339950562,6.89999985694885,24,30.3249998092652,30,10,23.3317699432373,23.9999990463257,29.7049989700318,11.303599357605,1,169.290718078613,58.1883068084717,169,0,24.2733888626099,23.6011714935303,23.1814975738526,2,0,0,2,24.7884883880615,24.8649988174439,25.024998664856,23,21,30,10,24.7549991607666,25.4449987411499,0,1,2.15904235839844,0,132,132,132,0,0,24.261552810669,2,0,0,2,24.0895605087281,19.1249990463257,23.5699996948242,23,26,23,30,10,21.4849996566773,23.25,0,1,0.984190702438355,0,169,169,169,0,0,21.2234954833984,2,1,1,2,20.0561084747315,9.19000005722046,23.585000038147,20,20,26,30,10,18.9799995422363,23.3199996948242,24.1869621276856,26,33.5951328277588,1,157.142753601075,40.6652488708496,158,0,1,21.3926849365235,2,1,1,2,20.0116729736328,7.35500001907349,20,23.4349994659424,42,10,-4,22.6944789886475,1,1,0,2,22.5507326126099,18.2049989700318,23.3699989318848,32.6251564025879,1,292.663955688476,34.9667549133301,293,231.634300231934,28.021782875061,231,21.4531850814819,0,0,1,20.6566638946533,1,1,1,2,23.8218603134156,21.3649997711182,25,22.1799993515015,30,10,-5,25.412486076355,1,1,0,2,24.8480281829834,22.4099998474121,22.5299997329712,0,1,176.595748901367,41.3002586364747,177,177,177,177,176.956657409668,42.9485912322998,177,177,177,23.0228357315064,0,0,1,22.316409111023,1,2,1,1,2,23.9778470993042,21.8249998092652,26,22.4799995422364,30,10,-5,24.1286001205444,1,1,0,2,23.6969661712647,22.8849992752075,45.004997253418,0,1,177.388000488282,41.7157554626465,177,177,177,177,143.740127563477,85.8158340454102,144,144,144,23.4538545608521,0,0,1,23.4209213256836,1,0,100,100,1,15.7292938232422,0,15.7292938232422,0,1,100,0,18.66
2026-09-01 12:30:00,2,1,1,2,24.68723487854,23.0299987792969,26,23.2999992370605,30,10,-5,26.8347358703613,1,1,0,2,26.6323280334473,22.4200000762939,25.3500003814697,0,1,177.575164794922,39.3328132629395,177,177,177,177,203.595199584961,42.1416854858398,203,203,203,23.9738540649414,0,0,1,24.0708503723145,1,2,1,1,2,22.269344329834,22.0299987792969,26,40.8400001525879,30,10,-3,24.5577793121338,1,1,0,2,24.5951976776123,22.7999992370605,44.2299995422363,0,1,177.026550292969,39.1842498779297,177,177,177,177,166.463912963867,34.2682838439941,168,168,168,21.7661743164062,0,0,1,20.8984355926514,1,0,0,2,1,1,2,17.7733936309814,7.77999973297119,22.0649166107178,17,42,10,-3,22.6818828582764,1,1,0,2,21.0572280883789,11.039999961853,22.3799991607666,0,1,173.991241455078,48.8186721801758,175,175,175,166.745193481445,37.1249847412109,167,167,0,0,76.3582916259766,1,80,21.2425594329834,0,20.8693790435791,446.628479003906,20.3738670349121,450.795745849609,1,1,1,1,0,0,0,2,1,2,22.0243663787842,7.44999980926514,22.8299999237061,22,26,10,-6,22.6076545715332,1,2,22.0449447631836,22.3599987030029,23.0299987792969,8.24646282196045,700,400,1,115.245986938477,36.8242225646973,114,119.677307128906,86.6340408325195,117,21.8687934875488,0,0,84.6242141723633,1,15.375786781311,10,38,21.4927139282227,1,24,23,20.1492004394531,0,456.299896240234,100,22.2712688446045,462.149047851562,21.8024024963379,453.222351074219,17,24,0,100,0,16,22.9307804107666,100,458.719604492188,0,0,0,0,2,1,1,2,21.2251758575439,16.7099990844727,21,21,20.5,31,10,21.1199989318848,13.2205572128296,1,177.426162719727,57.5984153747559,178,1,20.6075611114502,1,1,2,23.3363151550293,7.36999988555908,24,30.3199996948242,30,10,23.4421291351318,24.1000003814697,29.6999988555908,2.74454498291016,1,169.531600952148,57.9083938598633,169,0,24.1879501342773,23.9078712463379,23.2296676635742,2,0,0,2,24.7749500274658,24.8500003814697,25.019998550415,23,21,30,10,24.6000003814697,25.4499988555908,0,1,2.16143703460693,0,132,132,132,0,0,24.2779121398926,2,0,0,2,24.0653800964355,19.1399993896484,23.5299987792969,23,26,23,30,10,21.5499992370605,23.25,0,1,0.982217073440552,0,169,169,169,0,0,21.3636322021484,2,1,1,2,19.9885292053223,9.13000011444092,23.5599994659424,20,20,26,30,10,18.7199993133545,23.2999992370605,24.1766338348389,26,35.3460235595703,1,157.486740112305,40.4477767944336,158,0,1,21.5203704833984,2,1,1,2,20.166805267334,7.84999990463257,20,23.4200000762939,42,10,-4,22.7069530487061,1,1,0,2,22.5646991729736,18.2700004577637,23.3599987030029,37.9388198852539,1,293.131469726562,34.994987487793,293,230.662826538086,27.4507427215576,231,21.588716506958,0,0,1,20.897439956665,1,1,1,2,24.2604789733887,21.4599990844727,25,22.2199993133545,30,10,-5,25.4225044250488,1,1,0,2,24.8608055114746,22.439998626709,22.6099987030029,0,1,177.632553100586,40.9309883117676,177,177,177,177,176.502777099609,42.7298851013184,177,177,177,23.5645523071289,0,0,1,23.0464649200439,1,2,1,1,2,24.2731819152832,21.8400001525879,26,22.5100002288818,30,10,-5,24.1320476531982,1,1,0,2,23.8110256195068,22.8999996185303,44.8299980163574,0,1,176.744873046875,41.788745880127,177,177,177,177,142.537384033203,86.067626953125,144,144,144,23.8628902435303,0,0,1,23.8894500732422,1,0,100,100,1,11.5149211883545,0,11.5149211883545,0,1,100,0,18.91
2026-09-01 12:45:00,2,0,0,2,25.1527700424194,23.0699996948243,26,23.2999992370605,30,10,-5,25.8731384277344,0,0,0,2,27.1154928207398,22.5099992752076,25.2499990463257,0,0,0.62096717953682,0,75,75,75,75,1.53725320100784,0,80,80,80,24.7362394332886,0,0,0,28.5025491714478,1,2,0,0,2,24.6907100677491,22.1899995803833,26,40.7699985504151,30,10,-3,25.9830694198609,0,0,0,2,24.9095468521118,23.1249990463257,44.3099994659424,0,0,1.28690350055695,0,75,75,75,75,1.6151949763298,0,70,70,70,22.6029777526856,0,0,0,21.5468702316284,1,0,0,2,1,1,2,15.5130724906922,7.31499981880188,22.3789987564087,17,42,10,-3,22.5933160781861,1,1,0,2,21.2199392318726,9.98000001907347,22.3800001144409,0,1,61.4480457305908,3.28344583511353,60,60,60,67.3208274841309,0,60,60,0,50.7178001403809,76.1160354614258,1,80,21.9594945907593,0,21.1184806823731,448.841033935547,20.7873029708863,450.352447509766,1,1,1,1,0,0,0,2,1,2,21.971378326416,7.33999991416931,22.8249998092652,22,26,10,-6,22.7692384719849,1,2,22.2751703262329,22.3399991989136,23.0349988937378,7.44283175468446,700,400,1,52.3256435394287,12.361364364624,40,68.6222438812256,41.7924518585205,35,22.0408620834351,0,0,84.2941665649414,1,15.7045440673828,10,38,21.5194749832153,1,24,23,20.6629323959351,0,454.580444335938,100,22.5504350662232,461.312957763672,21.7030811309815,460.825927734375,17,24,0,100,0,16,22.602297782898,100,467.789154052735,0,0,0,0,2,1,1,2,20.7493133544922,9.12999963760376,20.5,21,20.5,31,10,21.3999996185303,0.429767310619354,1,80.3308906555176,31.3904972076416,80,1,20.6483497619629,1,1,2,24.2038097381592,7.40999984741211,24,30.2999992370606,30,10,23.5248365402222,24.1749992370606,29.6700000762939,6.98985278606415,1,167.243110656739,58.417594909668,169,0,24.2369279861451,24.168758392334,23.3317022323609,2,0,0,2,24.7621898651123,24.8500003814697,25.0100002288818,23,21,30,10,24.4349994659424,25.4449987411499,0,1,3.13399541378022,0,50,50,50,0,0,24.289514541626,2,0,0,2,23.8792638778687,18.5100002288819,23.5349988937378,23,26,23,30,10,21.5549993515015,23.2899990081787,0,1,0.984972268342972,0,25,25,25,0,0,21.3961191177369,2,1,1,2,19.9765138626099,9.40999984741211,23.5399990081787,20,20,26,30,10,20.2199993133545,23.2699995040894,24.1735572814942,26,21.0176877975464,1,60.1946926116944,13.5297694206238,60,0,1,21.5463151931763,2,1,1,2,19.9976215362549,7.45999979972839,20,23.420000076294,42,10,-4,22.5719213485718,1,1,0,2,22.4037561416626,18.1549997329712,23.3649988174439,29.2043085098267,1,125.173168182373,17.5008182525635,125,99.9456214904783,11.5200605392456,100,21.7452354431153,0,0,1,21.1685085296631,1,0,0,2,24.098560333252,21.545000076294,25,22.1949996948243,30,10,-5,24.4427728652954,0,0,0,2,24.0350484848023,22.4749994277954,22.585000038147,0,0,0.977447211742401,0,75,75,75,75,1.23663139343262,0,75,75,75,24.5191078186035,0,0,0,22.7275810241699,1,2,0,0,2,24.1235618591309,21.8549995422364,26,22.5099992752075,30,10,-5,23.1049890518189,0,0,0,2,23.4624538421631,22.9299993515015,44.5849990844727,0,0,1.00509709119797,0,70,70,70,70,0.981739848852158,0,70,70,70,23.8985614776612,0,0,0,23.5531711578369,1,0,100,100,1,16.3796586990357,0,16.3796586990357,0,1,100,0,19.16
2026-09-01 13:00:00,2,0,0,2,25.9112319946289,23.0799999237061,26,23.3199996948242,30,10,-5,25.8244457244873,0,0,0,2,27.6380310058594,22.5699996948242,25.1000003814697,0,0,0.62660813331604,0,75,75,75,75,1.53232657909393,0,80,80,80,25.1343193054199,0,0,0,30.7801170349121,1,2,0,0,2,26.3605442047119,22.2999992370605,26,40.8499984741211,30,10,-3,27.4815444946289,0,0,0,2,25.4680767059326,23.3799991607666,43.8199996948242,0,0,1.27185189723969,0,75,75,75,75,1.61527109146118,0,70,70,70,23.1276626586914,0,0,0,21.7337093353271,1,0,0,2,1,1,2,15.3756103515625,7.37999963760376,22.2821044921875,17,42,10,-3,22.5864143371582,1,1,0,2,21.2847938537598,10,22.4599990844727,0,1,59.6240577697754,3.01864361763,60,60,60,67.2297134399414,0,60,60,0,100,75.3560180664062,1,80,22.162130355835,0,21.1811504364014,450.957336425781,20.8922004699707,453.642486572266,1,1,1,1,0,0,0,2,1,2,22.0324516296387,7.44999980926514,22.8299999237061,22,26,10,-6,22.9530410766602,1,2,22.3768367767334,22.1800003051758,23.0399990081787,4.6675853729248,700,400,1,42.826171875,7.41658163070679,40,58.100658416748,19.4287014007568,35,22.1972007751465,0,0,84.4652328491211,1,15.5347652435303,10,38,21.7191696166992,1,24,23,21.1958065032959,0,454.452728271484,100,23.1130638122559,456.982055664062,21.8700981140137,461.224853515625,17,24,0,100,0,16,22.6883926391602,100,464.544616699219,0,0,0,0,2,1,1,2,21.1871948242188,11.0999994277954,21,21,20.5,31,10,21.2700004577637,7.0103645324707,1,80.7733840942383,31.2275009155273,80,1,20.9277744293213,1,1,2,23.8325386047363,7.48000001907349,24,30.3099994659424,30,10,23.5735301971436,24.1299991607666,29.6599998474121,9.24318027496338,1,169.987899780273,58.0305557250977,169,0,24.2735862731934,24.1424369812012,23.4366149902344,2,0,0,2,24.7479209899902,24.8500003814697,25.0100002288818,23,21,30,10,24.3799991607666,25.439998626709,0,1,3.13414239883423,0,50,50,50,0,0,24.2981777191162,2,0,0,2,23.8301525115967,17.9099998474121,23.5100002288818,23,26,23,30,10,21.6000003814697,23.3099994659424,0,1,0.981308460235596,0,25,25,25,0,0,21.5589294433594,2,1,1,2,20.1190185546875,9.55999946594238,23.5100002288818,20,20,26,30,10,19.9799995422363,23.2299995422363,24.1627521514893,26,19.6218433380127,1,59.6884841918945,13.1551313400269,60,0,1,21.7027721405029,2,1,1,2,19.9368534088135,7.48000001907349,20,23.4099998474121,42,10,-4,22.5697937011719,1,1,0,2,22.4065799713135,19.4799995422363,23.3599987030029,34.7736854553223,1,125.907958984375,15.92640209198,125,100.42520904541,10.5713510513306,100,21.9129886627197,0,0,1,21.4142875671387,1,0,0,2,23.9530448913574,21.6399993896484,25,22.1599998474121,30,10,-5,23.7562427520752,0,0,0,2,23.2458229064941,22.5,22.5399990081787,0,0,0.97961813211441,0,75,75,75,75,1.24260997772217,0,75,75,75,24.5340614318848,0,0,0,22.5328979492188,1,2,0,0,2,24.0366764068604,21.8899993896484,26,22.5299987792969,30,10,-5,22.5053443908691,0,0,0,2,23.1584796905518,22.9499988555908,44.3999977111816,0,0,1.00585496425629,0,70,70,70,70,0.983770728111267,0,70,70,70,23.8249473571777,0,0,0,23.4346237182617,1,0,100,100,1,14.5937366485596,0,14.5937366485596,0,1,100,0,19.41
2026-09-01 13:15:00,2,0,0,2,26.390718460083,23.1299991607666,26,23.3749990463257,30,10,-5,25.6136054992676,0,0,0,2,27.7719926834107,22.649998664856,24.9849987030029,0,0,0.623106896877289,0,75,75,75,75,1.54767310619355,0,80,80,80,25.4689483642578,0,0,0,31.0338497161866,1,2,0,0,2,27.56556224823,22.3850002288818,26,41.0749988555908,30,10,-3,27.2246265411377,0,0,0,2,26.0622062683106,23.5049991607666,44.064998626709,0,0,1.26930087804794,0,75,75,75,75,1.61129975318909,0,70,70,70,23.661527633667,0,0,0,22.0198059082031,1,0,0,2,1,1,2,15.2731528282166,7.24000000953675,22.2462196350098,17,42,10,-3,22.605565071106,1,1,0,2,21.2948770523072,9.90999984741211,22.5449991226197,0,1,59.7865371704102,3.39508557319642,60,60,60,67.6772270202636,0,60,60,0,100,74.0620384216309,1,80,22.2197971343994,0,21.1252155303955,457.118423461914,20.8885011672974,456.709823608399,1,1,1,1,0,0,0,2,1,2,21.9712982177735,7.12999987602234,22.8099994659424,22,26,10,-6,23.063009262085,1,2,22.4741353988648,22.3499994277955,23.0949993133545,8.03067350387574,700,400,1,39.6408004760743,6.62005615234375,40,55.5117950439453,2.79461812973023,35,22.30264377594,0,0,84.3720016479493,1,15.6278123855591,10,38,21.8531827926636,1,24,23,21.4465341567993,0,456.12419128418,100,23.354362487793,461.087173461914,22.1783638000488,461.907089233399,17,24,0,100,0,16,22.862361907959,100,462.081436157227,0,0,0,0,2,1,1,2,20.9796209335327,8.29999971389771,21,21,20.5,31,10,21.6000003814698,7.25881910324097,1,79.8211288452148,31.3870105743408,80,1,21.0859031677247,1,1,2,24.1666488647461,7.27499985694885,24,30.2849988937378,30,10,23.6166915893555,24.2199993133545,29.6499996185303,6.07310420274733,1,169.553245544434,58.2016048431397,169,0,23.9936952590943,24.0763082504272,23.4933433532715,2,0,0,2,24.7353858947754,24.8149995803833,25,23,21,30,10,24.2249994277954,25.439998626709,0,1,2.16419005393982,0,50,50,50,0,0,24.3064975738526,2,0,0,2,23.7783651351929,17.9249992370606,23.4699993133545,23,26,23,30,10,21.7499990463257,23.3149995803833,0,1,0.980179518461228,0,25,25,25,0,0,21.6853923797607,2,1,1,2,19.933780670166,9.67499971389771,23.4749994277955,20,20,26,30,10,20.1599998474121,23.2099990844727,24.3935976028442,26,22.7116670608521,1,59.7744960784913,13.0275983810425,60,0,1,21.8278341293335,2,1,1,2,20.0132646560669,7.30499982833863,20,23.3999996185303,42,10,-4,22.5941953659058,1,1,0,2,22.4215621948242,18.3849992752075,23.3649988174439,38.6118717193604,1,124.597850799561,17.3565292358399,125,101.001796722412,11.271996498108,100,22.070556640625,0,0,1,21.6193828582764,1,0,0,2,24.1048345565796,21.7049989700318,25,22.1549997329712,30,10,-5,23.0107345581055,0,0,0,2,22.9825258255005,22.4899997711182,22.4799995422364,0,0,0.982144713401795,0,75,75,75,75,1.2409805059433,0,75,75,75,24.3103723526001,0,0,0,22.4994735717774,1,2,0,0,2,23.9771718978882,21.920000076294,26,22.5449991226196,30,10,-5,22.1516427993774,0,0,0,2,23.0071516036987,22.9849996566773,44.2949981689453,0,0,1.00620818138123,0,70,70,70,70,0.982721716165543,0,70,70,70,23.813217163086,0,0,0,23.3144578933716,1,0,100,100,1,16.0023641586304,0,16.0023641586304,0,1,100,0,19.66
2026-09-01 13:30:00,2,0,0,2,26.7764511108398,23.1599998474121,26,23.4099998474121,30,10,-5,26.0589370727539,0,0,0,2,27.6347904205322,22.7199993133545,24.8999996185303,0,0,0.621841728687286,0,75,75,75,75,1.54764914512634,0,80,80,80,25.8218326568604,0,0,0,31.9181728363037,1,2,0,0,2,28.3711948394775,22.4899997711182,26,41.3299980163574,30,10,-3,27.4484996795654,0,0,0,2,26.5093555450439,23.6099987030029,43.9300003051758,0,0,1.26353979110718,0,75,75,75,75,1.60985910892487,0,70,70,70,24.1948184967041,0,0,0,22.2947750091553,1,0,0,2,1,1,2,15.4073657989502,7.66999959945679,22.3178939819336,17,42,10,-3,22.608434677124,1,1,0,2,21.2828044891357,10.2399997711182,22.6000003814697,0,1,57.0154914855957,4.16736268997192,60,60,60,68.0376586914062,0,60,60,0,100,72.7878570556641,1,80,22.2466926574707,0,21.0753421783447,463.188720703125,20.7869853973389,459.755096435547,1,1,1,1,0,0,0,2,1,2,22.0006370544434,7.48000001907349,22.8099994659424,22,26,10,-6,23.151460647583,1,2,22.5617198944092,22.7600002288818,23.1299991607666,12.1061964035034,700,400,1,39.2458343505859,6.46934700012207,40,55.8812408447266,0,35,22.3722724914551,0,0,84.3137435913086,1,15.6862554550171,10,38,21.9583530426025,1,24,23,21.6350326538086,0,457.567260742188,100,23.56418800354,462.267211914062,22.1636581420898,460.70263671875,17,24,0,100,0,16,22.5867004394531,100,463.159515380859,0,0,0,0,2,1,1,2,20.4556446075439,7.64999961853027,21,21,20.5,31,10,21.7099990844727,7.27252388000488,1,80.6906890869141,31.555419921875,80,1,21.1989517211914,1,1,2,23.7996520996094,7.11999988555908,24,30.2799987792969,30,10,23.6818962097168,24.1700000762939,29.6399993896484,9.35659408569336,1,170.082321166992,58.1181831359863,169,0,23.9838047027588,24.0642204284668,23.5685291290283,2,0,0,2,24.7228775024414,24.7799987792969,25,23,21,30,10,24.1000003814697,25.439998626709,0,1,2.16087627410889,0,50,50,50,0,0,24.3069076538086,2,0,0,2,23.7649631500244,17.6499996185303,23.439998626709,23,26,23,30,10,21.8899993896484,23.2999992370605,0,1,0.981618046760559,0,25,25,25,0,0,21.7863922119141,2,1,1,2,20.047607421875,9.88000011444092,23.4499988555908,20,20,26,30,10,19.7600002288818,23.1599998474121,25.7590789794922,26,21.2225074768066,1,60.193286895752,13.0349817276001,60,0,1,21.9292774200439,2,1,1,2,20.0070114135742,7.71000003814697,20,23.3999996185303,42,10,-4,22.5935878753662,1,1,0,2,22.4096984863281,17.2999992370605,23.3699989318848,37.0021820068359,1,123.699234008789,18.1738147735596,125,99.3559494018555,12.3284435272217,100,22.1566753387451,0,0,1,21.7495098114014,1,0,0,2,24.0738639831543,21.7600002288818,25,22.1399993896484,30,10,-5,22.3718700408936,0,0,0,2,22.8842449188232,22.4899997711182,22.439998626709,0,0,0.983390867710114,0,75,75,75,75,1.24109733104706,0,75,75,75,24.0795955657959,0,0,0,23.0190620422363,1,2,0,0,2,23.9263477325439,21.939998626709,26,22.5599994659424,30,10,-5,21.9160938262939,0,0,0,2,22.8871555328369,22.9899997711182,44.2099990844727,0,0,1.00805556774139,0,70,70,70,70,0.986495018005371,0,70,70,70,23.8006286621094,0,0,0,23.1791763305664,1,0,100,100,1,17.3270797729492,0,17.3270797729492,0,1,100,0,19.91
2026-09-01 13:45:00,2,1,1,2,25.6094055175781,22.2599992752075,26,23.4650001525879,30,10,-5,27.2931241989136,1,1,0,2,27.0334882736206,26.3449993133545,24.8199996948243,5.49490475654603,1,184.928787231445,41.7851314544678,185,185,185,185,212.21435546875,44.0202312469483,212,212,212,24.9890995025635,0,0,1,24.6501836776734,1,2,1,1,2,23.4289836883545,22.5699996948242,26,41.4749984741211,30,10,-3,24.7305507659912,1,1,0,2,24.718508720398,23.6899995803833,43.9899978637695,0,1,185.082946777344,40.5471153259277,185,185,185,185,175.635475158692,35.2222805023194,175,175,175,22.4480133056641,0,0,1,21.7914485931397,1,0,0,2,1,1,2,17.5372915267945,7.27499985694885,23.3334865570068,17,42,10,-3,22.4614048004151,1,1,0,2,21.0244026184082,10.5299997329712,22.6449995040894,0,1,181.292526245117,60.9044933319092,183,183,183,153.721336364746,77.2820243835449,174,174,0,42.6241912841796,0,1,80,22.1722612380982,0,20.613844871521,454.120468139649,20.2239789962769,456.734329223633,1,1,1,1,0,0,0,2,1,2,22.1567010879517,7.2649998664856,22.8049993515015,22,26,10,-6,23.2192497253418,1,2,22.5150060653687,21.880000114441,23.1549997329712,20.9449243545533,700,400,1,106.551540374756,34.0208711624146,119,125.926319122314,12.1599459648133,123,22.4302997589112,0,0,84.5729866027832,1,15.4266676902771,10,38,22.0743455886841,1,24,23,21.6932773590088,0,453.318649291992,100,23.6225080490112,458.320602416992,21.6815252304077,463.847244262695,17,24,0,100,0,16,22.8154401779175,100,457.084869384766,0,0,0,0,2,1,1,2,21.2363138198853,8.45000004768372,21,21,20.5,31,10,21.2150001525879,11.6662707328796,1,184.556213378907,58.7020111083984,185,1,21.4098463058472,1,1,2,23.716251373291,7.45999979972839,24,30.2799987792969,30,10,23.696216583252,24.2999992370606,29.6299991607666,3.75553393363953,1,167.968994140625,58.4758682250977,169,0,24.0012874603272,24.0485820770264,23.619610786438,2,0,0,2,24.7136421203614,24.7649993896485,24.9949998855591,23,21,30,10,23.9399995803833,25.4349994659424,0,1,3.13314890861511,0,138,138,138,0,0,24.3095102310181,2,0,0,2,24.1479358673096,17.9049987792969,23.4299993515015,23,26,23,30,10,21.9549989700318,23.2899990081787,0,1,0.985459715127945,0,179,179,179,0,0,21.9202117919922,2,1,1,2,20.2086524963379,10,23.414999961853,20,20,26,30,10,18.5499992370606,23.1249990463257,26.0341234207153,26,46.7814674377442,1,164.558097839356,41.7606830596924,165,0,1,22.0732326507568,2,1,1,2,20.3850011825562,7.29499983787536,20,23.3699998855591,42,10,-4,22.9854536056519,1,1,0,2,22.9215774536133,15.9199995994568,23.3549995422363,64.1904258728028,1,301.243026733399,47.0695228576661,305,232.660118103028,48.6456661224365,241,22.4737405776978,0,0,1,22.0565996170044,1,1,1,2,24.8660879135132,21.8199996948242,25,22.2049999237061,30,10,-5,25.1520986557007,1,1,0,2,24.7395191192627,22.519998550415,22.539999961853,0.86019915342331,1,183.988273620606,44.737735748291,185,185,185,185,185.44548034668,44.4693012237549,185,185,185,24.2241048812866,0,0,1,24.0822734832764,1,2,1,1,2,24.8861818313599,21.9799995422364,26,22.5799999237061,30,10,-5,24.078426361084,1,1,0,2,23.8941698074341,23.0499992370606,44.1399993896485,0,1,185.008995056152,43.7579803466797,185,185,185,185,148.838836669922,86.7453842163086,149,149,149,24.5611829757691,0,0,1,25.0095148086548,1,0,100,100,1,16.9295439720154,0,16.9295439720154,0,1,100,0,20.16
2026-09-01 14:00:00,2,1,1,2,24.9277725219727,22.3400001525879,26,23.5799999237061,30,10,-5,27.2560195922852,1,1,0,2,26.9766159057617,26.0799999237061,24.8099994659424,0,1,184.324325561523,41.4199714660645,185,185,185,185,212.60563659668,43.9487648010254,212,212,212,24.4571437835693,0,0,1,23.883716583252,1,2,1,1,2,23.6097679138184,22.6499996185303,26,41.0299987792969,30,10,-3,24.5531215667725,1,1,0,2,24.5409164428711,23.7399997711182,43.6599998474121,0,1,184.13883972168,41.0176315307617,185,185,185,185,176.253326416016,34.9872894287109,175,175,175,23.1864223480225,0,0,1,23.1192855834961,1,0,0,2,1,1,2,17.8280811309814,7.71999979019165,24.7254791259766,17,42,10,-3,22.3367652893066,1,1,0,2,20.8746757507324,11.0599994659424,22.6800003051758,0,1,184.373794555664,52.0254020690918,183,183,183,179.504638671875,42.9599380493164,174,174,0,0,62.3910980224609,1,80,22.3480186462402,0,20.6462898254395,440.443756103516,20.1159515380859,443.448913574219,1,1,1,1,0,0,0,2,1,2,22.0596122741699,7.56999969482422,22.7899990081787,22,26,10,-6,23.4255294799805,1,2,22.428337097168,20.8400001525879,23.1599998474121,25.2443218231201,700,400,1,116.791931152344,38.214412689209,119,125.283424377441,10.0477905273438,123,22.4055328369141,0,0,84.410514831543,1,15.5907201766968,10,38,22.1153678894043,1,24,23,21.6390686035156,0,458.199890136719,100,23.5725708007812,461.249328613281,21.6553344726562,462.820159912109,17,24,0,100,0,16,22.7905216217041,100,457.280059814453,0,0,0,0,2,1,1,2,21.0384883880615,7.57999992370605,21,21,20.5,31,10,22.4300003051758,17.033899307251,1,183.948959350586,59.5367736816406,185,1,21.5234279632568,1,1,2,24.5985488891602,7.19000005722046,24,30.269998550415,30,10,23.6828765869141,24.2799987792969,29.6199989318848,14.817042350769,1,166.378570556641,58.467456817627,169,0,24.0589084625244,23.9988231658936,23.6082572937012,2,0,0,2,24.7087287902832,24.7099990844727,24.9899997711182,23,21,30,10,23.8099994659424,25.4300003051758,0,1,3.1355311870575,0,138,138,138,0,0,24.3112392425537,2,0,0,2,24.4506168365479,17.6800003051758,23.4099998474121,23,26,23,30,10,21.689998626709,23.2299995422363,0,1,1.0158497095108,0,179,179,179,0,0,21.9804553985596,2,1,1,2,20.0232448577881,10.1599998474121,23.3999996185303,20,20,26,30,10,17.8699989318848,23.1099987030029,26.0697860717773,26,50.1867752075195,1,163.135787963867,42.4446411132812,165,0,1,22.1470108032227,2,1,1,2,19.9431114196777,7.71000003814697,20,23.3500003814697,42,10,-4,22.9800605773926,1,1,0,2,22.7477149963379,13.75,23.3500003814697,74.7606201171875,1,305.445098876953,36.5564575195312,305,243.281433105469,30.3902492523193,241,22.6668548583984,0,0,1,22.2440299987793,1,1,1,2,24.576416015625,21.8999996185303,25,22.3299999237061,30,10,-5,25.4550552368164,1,1,0,2,24.8797016143799,22.5699996948242,22.7299995422363,0,1,184.883056640625,44.5138092041016,185,185,185,185,184.953521728516,44.5183944702148,185,185,185,23.7091541290283,0,0,1,23.1616859436035,1,2,1,1,2,24.4011249542236,22.0200004577637,26,22.6000003814697,30,10,-5,24.3378200531006,1,1,0,2,23.9499359130859,23.0799999237061,44.1499977111816,0,1,185.332717895508,43.5853576660156,185,185,185,185,149.141876220703,87.1879959106445,149,149,149,23.8584423065186,0,0,1,23.6995582580566,1,0,100,100,1,15.5721044540405,0,15.5721044540405,0,1,100,0,20.41
2026-09-01 14:15:00,2,1,1,2,26.185284614563,22.4099998474121,26,23.729998588562,30,10,-5,27.508936882019,1,1,0,2,27.235577583313,26.3949995040894,24.8099994659424,9.69036352634427,1,192.012092590332,42.8680267333984,192,192,192,192,221.027671813965,45.6792488098145,221,221,221,25.804690361023,0,0,1,25.3912105560303,1,2,1,1,2,23.7809782028199,22.7549991607666,26,41.1949977874756,30,10,-3,24.623125076294,1,1,0,2,24.6278400421143,23.8199996948242,43.7649993896485,0,1,192.495780944824,41.8412532806397,192,192,192,192,183.870216369629,36.6463794708252,182,182,182,23.1108875274659,0,0,1,22.7056007385254,1,0,0,2,1,1,2,17.9166841506958,7.58499956130981,25.9063501358032,17,42,10,-3,22.830156326294,1,1,0,2,20.8306894302368,11.0149998664856,22.6999988555909,0,1,195.725555419922,53.4585704803467,191,191,191,182.208557128906,41.5462493896484,182,182,0,0,76.7004280090332,1,80,22.4899959564209,0,20.5397214889527,447.670211791992,19.9629125595093,447.413208007813,1,1,1,1,0,0,0,2,1,2,21.9722728729248,6.93499970436097,22.7649993896484,22,26,10,-6,23.4821662902832,1,2,22.3883934020996,19.9799995422364,23.1549997329712,25.5657043457031,700,400,1,123.74019241333,40.389554977417,124,129.100761413575,10.017614364624,129,22.4508295059205,0,0,84.9593238830566,1,15.0402822494507,10,38,22.2912693023682,1,24,23,21.7478094100953,0,450.304626464844,100,23.952208518982,451.125137329101,21.6153182983398,461.358612060547,17,24,0,100,0,16,22.7581605911255,100,453.223724365235,0,0,0,0,2,1,1,2,20.9698219299317,7.60999989509583,21,21,20.5,31,10,21.4799995422363,11.5629024505615,1,192.602210998536,60.8075160980225,192,1,21.7598857879639,1,1,2,23.6629199981689,7.7799997329712,24,30.2649993896484,30,10,23.6737337112427,24.269998550415,29.6199989318848,3.48319339752198,1,170.896492004395,58.0814990997315,169,0,24.0313405990601,23.9981136322022,23.622449874878,2,0,0,2,24.7027053833008,24.7049989700318,24.9849996566773,23,21,30,10,23.7299995422364,25.4300003051758,0,1,2.83121407032013,0,144,144,144,0,0,24.3114566802979,2,0,0,2,24.5415143966675,17.7049989700317,23.3899993896485,23,26,23,30,10,21.3649997711182,23.1599998474121,0,1,0.983144283294678,0,189,189,189,0,0,22.1402072906495,2,1,1,2,20.034013748169,9.82999992370606,23.3799991607666,20,20,26,30,10,17.6899995803833,23.1000003814697,25.4119024276734,26,52.8064060211182,1,172.767387390137,43.876579284668,172,0,1,22.3057928085327,2,1,1,2,20.0561857223511,7.57999992370606,20,23.3299999237061,42,10,-4,22.8617916107178,1,1,0,2,22.6588096618653,13.8899998664856,23.3500003814697,77.0582809448242,1,316.171279907227,37.2964744567871,317,249.669677734375,31.1224317550659,250,22.7311143875122,0,0,1,22.441053390503,1,1,1,2,25.1438875198365,21.5399990081787,25,22.4299993515015,30,10,-5,25.4789209365845,1,1,0,2,24.8766469955445,23.5599994659424,22.8850002288818,7.27849721908571,1,192.148857116699,45.5564422607422,192,192,192,192,192.046173095703,45.8758449554444,192,192,192,24.4776582717896,0,0,1,24.2141342163086,1,2,1,1,2,25.4816970825195,22.0449991226196,26,22.6299991607666,30,10,-5,24.3098745346069,1,1,0,2,23.9019145965577,23.0900001525879,44.1350002288819,0,1,191.720375061035,45.0984268188477,192,192,192,192,153.925933837891,89.5040092468262,154,154,154,25.2006807327271,0,0,1,25.4360599517823,1,0,100,100,1,12.6840343475342,0,12.6840343475342,0,1,100,0,20.66
2026-09-01 14:30:00,2,1,1,2,25.3185501098633,21.7999992370605,26,23.8500003814697,30,10,-5,27.7728424072266,1,1,0,2,27.4725589752197,26.0699996948242,24.7999992370605,0,1,192.69841003418,43.1133613586426,192,192,192,192,221.239135742188,45.6951560974121,221,221,221,24.8592433929443,0,0,1,23.9694862365723,1,2,1,1,2,23.9379425048828,22.8400001525879,26,41.1699981689453,30,10,-3,24.8126735687256,1,1,0,2,24.8297710418701,23.8999996185303,43.4599990844727,0,1,191.371719360352,42.0435523986816,192,192,192,192,184.450042724609,36.4290618896484,182,182,182,23.4580764770508,0,0,1,22.8875007629395,1,0,0,2,1,1,2,17.7195262908936,6.96000003814697,26,17,42,10,-3,22.8472919464111,1,1,0,2,20.8016109466553,10.5999994277954,22.7099990844727,0,1,188.344329833984,54.0967559814453,191,191,191,181.915008544922,41.7164001464844,182,182,0,0,75.39697265625,1,80,22.5666542053223,0,20.5563411712646,450.936706542969,20.0137042999268,453.370635986328,1,1,1,1,0,0,0,2,1,2,21.9535942077637,6.60999965667725,22.7600002288818,22,26,10,-6,23.5311450958252,1,2,22.2553730010986,19.8799991607666,23.1399993896484,22.8783950805664,700,400,1,123.616096496582,40.9264373779297,124,129.389984130859,9.3506908416748,129,22.4867916107178,0,0,84.9798736572266,1,15.0201272964478,10,38,22.3235702514648,1,24,23,21.6509037017822,0,450.381927490234,100,23.5617790222168,454.060791015625,21.4125442504883,459.351898193359,17,24,0,100,0,16,22.68434715271,100,451.353637695312,0,0,0,0,2,1,1,2,21.1750106811523,6.89999961853027,21,21,20.5,31,10,22.5699996948242,19.9273624420166,1,192.006698608398,60.7713775634766,192,1,21.7764701843262,1,1,2,24.5999336242676,7.42999982833862,24,30.25,30,10,23.6885509490967,24.2399997711182,29.6099987030029,14.6076316833496,1,170.624053955078,58.121753692627,169,0,23.8251285552979,23.9945602416992,23.6181926727295,2,0,0,2,24.6965103149414,24.6800003051758,24.9799995422363,23,21,30,10,23.6199989318848,25.4300003051758,0,1,3.13055992126465,0,144,144,144,0,0,24.3112487792969,2,0,0,2,24.6830387115479,17.5900001525879,23.3699989318848,23,26,23,30,10,21.1700000762939,23.1199989318848,0,1,1.01325488090515,0,189,189,189,0,0,22.1899757385254,2,1,1,2,19.9663562774658,9.63000011444092,23.3599987030029,20,20,26,30,10,17.3899993896484,23.0900001525879,26.5882968902588,26,54.6482124328613,1,172.700546264648,43.9217948913574,172,0,1,22.3617076873779,2,1,1,2,19.9840507507324,6.98999977111816,20,23.3299999237061,42,10,-4,22.8629360198975,1,1,0,2,22.6654415130615,13.4099998474121,23.3400001525879,75.7303314208984,1,316.176605224609,37.4083976745605,317,250.377410888672,31.8195419311523,250,22.7741374969482,0,0,1,22.4681930541992,1,1,1,2,24.8768692016602,9.96000003814697,25,22.5399990081787,30,10,-5,25.5371246337891,1,1,0,2,24.9201927185059,25.4499988555908,23.0100002288818,14.4655094146729,1,191.83154296875,45.483039855957,192,192,192,192,192.070526123047,45.9042778015137,192,192,192,24.3585548400879,0,0,1,24.0332355499268,1,2,1,1,2,25.0081481933594,22.0799999237061,26,22.6700000762939,30,10,-5,24.4665813446045,1,1,0,2,24.08083152771,23.1199989318848,44.2199974060059,0,1,191.369125366211,45.0377311706543,192,192,192,192,155.378967285156,89.1646194458008,154,154,154,24.5884132385254,0,0,1,24.4369716644287,1,0,100,100,1,9.48746204376221,0,9.48746204376221,0,1,100,0,20.91
2026-09-01 14:45:00,2,1,1,2,25.8877830505371,21.8949995040894,26,23.960000038147,30,10,-5,27.8783359527588,1,1,0,2,27.5858564376832,26.1549997329712,24.8049993515015,4.63108825683594,1,192.073173522949,43.1023807525635,192,192,192,192,221.192451477051,45.8405532836914,221,221,221,25.4490585327148,0,0,1,24.8874111175537,1,2,1,1,2,23.778603553772,22.8999996185303,26,41.2249984741211,30,10,-3,24.8001079559326,1,1,0,2,24.799147605896,23.960000038147,43.795000076294,0,1,193.099273681641,41.8401374816895,192,192,192,192,180.623428344727,36.7322406768799,182,182,182,23.0650873184204,0,0,1,22.379373550415,1,0,0,2,1,1,2,20.0119075775147,7.36499977111817,26,17,42,10,-3,22.8125324249268,1,1,0,2,20.7702703475952,10.1300001144409,22.7399997711182,0,1,189.337310791016,54.3428268432618,191,191,191,181.739799499512,41.909257888794,182,182,0,0,74.1055526733398,1,80,22.6699380874634,0,20.5558309555054,456.956787109375,20.0124063491822,456.574981689453,1,1,1,1,0,0,0,2,1,2,22.0214681625366,7.24499988555908,22.7550001144409,22,26,10,-6,23.6370925903321,1,2,22.3307666778565,20.3249998092651,23.1299991607666,25.7451505661011,700,400,1,124.990646362305,39.7997055053711,124,124.657951354981,11.49538230896,129,22.5325431823731,0,0,85.0592613220215,1,14.941294670105,10,38,22.410816192627,1,24,23,20.9240369796753,0,464.059692382813,100,24.0760231018067,447.846527099609,21.8080978393555,450.785736083985,17,24,0,100,0,16,22.6096925735474,100,449.077880859375,0,0,0,0,2,1,1,2,20.9935932159424,7.00999999046326,21,21,20.5,31,10,21.5499992370606,13.9649825096131,1,193.185012817383,59.7000179290772,192,1,21.911337852478,0,0,2,24.2004652023316,7.5149998664856,24,30.25,30,10,23.9986667633057,23.8599996566773,29.604998588562,0,0,2.91921472549439,0,145,0,24.0259170532227,23.8261871337891,23.4685249328614,2,0,0,2,24.68288230896,24.6599998474121,24.9849996566773,23,21,30,10,23.5099992752075,25.4300003051758,0,0,1.52649068832398,0,144,144,144,0,0,24.2859706878663,2,0,0,2,24.2655019760132,17.3499994277954,23.3499994277954,23,26,23,30,10,21.0149993896485,23.1099996566773,0,0,0.981194347143173,0,189,189,189,0,0,22.5774621963501,2,0,0,2,20.7183341979981,11.2149996757507,23.3649988174439,26,20,26,30,10,18.3949995040894,23.0900001525879,27.2502536773682,26,0,0,1.45479798316956,0,172,0,0,22.4548282623291,2,1,1,2,21.1167964935303,7.41499972343445,20,23.3149995803833,42,10,-4,22.8127727508545,1,1,0,2,22.5992622375488,13.0899996757508,23.3450002670288,88.1884574890136,1,316.820877075195,38.9915847778321,317,248.817504882813,33.3342018127442,250,22.871455192566,0,0,1,22.7153358459473,1,1,1,2,25.0291013717652,7.48000001907349,25,22.6149997711182,30,10,-5,25.5429201126099,1,1,0,2,24.911545753479,25.2499990463257,23.1249990463257,16.4181489944458,1,191.918426513672,45.1991138458252,192,192,192,192,192.101150512696,45.7881603240967,192,192,192,24.7583456039429,0,0,1,24.5688982009888,1,2,1,1,2,25.4402084350586,22.1149997711182,26,22.6849994659424,30,10,-5,24.5181159973145,1,1,0,2,24.0663814544678,23.1749992370606,44.2399978637696,0,1,192.750091552735,45.1299800872803,192,192,192,192,152.427970886231,89.521842956543,154,154,154,25.1208467483521,0,0,1,25.4312868118286,1,0,50,50,1,13.3894052505493,0,13.3894052505493,0,0.5,100,0,21.16
2026-09-01 15:00:00,2,1,1,2,25.9671878814697,22.0100002288818,26,24.0299987792969,30,10,-5,27.7944259643555,1,1,0,2,27.457763671875,26.439998626709,24.8199996948242,1.84096133708954,1,192.955352783203,42.307689666748,192,192,192,192,221.720733642578,45.816577911377,221,221,221,25.5461673736572,0,0,1,24.8630428314209,1,2,1,1,2,24.230785369873,22.9899997711182,26,41.3299980163574,30,10,-3,24.7735710144043,1,1,0,2,24.7781543731689,24.0299987792969,43.75,0,1,191.064178466797,42.0658493041992,192,192,192,192,183.250335693359,36.8416557312012,182,182,182,23.7503852844238,0,0,1,23.4322700500488,1,0,0,2,1,1,2,18.0652141571045,7.37999963760376,26,17,42,10,-3,22.7694339752197,1,1,0,2,20.818359375,11.039999961853,22.7899990081787,0,1,191.312881469727,53.6982574462891,191,191,191,182.605026245117,41.5578384399414,182,182,0,0,73.3684844970703,1,80,22.85280418396,0,20.6443481445312,459.048553466797,20.1108322143555,459.747924804688,1,1,1,1,0,0,0,2,1,2,21.9781055450439,7.21000003814697,22.769998550415,22,26,10,-6,23.7134113311768,1,2,22.3496322631836,19.7700004577637,23.1299991607666,24.8614540100098,700,400,1,124.754364013672,39.5860176086426,124,130.70378112793,11.7224082946777,129,22.6000061035156,0,0,84.9983062744141,1,15.0016956329346,10,38,22.5168304443359,1,24,23,20.7713966369629,0,464.816131591797,100,24.0772686004639,446.186767578125,21.765775680542,453.1201171875,17,24,0,100,0,16,22.593770980835,100,450.235443115234,0,0,0,0,2,1,1,2,21.5211849212646,7.21999979019165,21,21,20.5,31,10,22.4099998474121,21.7671222686768,1,194.114135742188,59.5303039550781,192,1,22.0422534942627,0,0,2,24.5608291625977,8.17999935150146,24,30.25,30,10,24.1572761535645,23.2899990081787,29.5999984741211,0,0,2.92268395423889,0,121,0,24.0724391937256,23.7246475219727,23.4153442382812,2,0,0,2,24.6779727935791,24.6399993896484,24.9899997711182,23,21,30,10,23.439998626709,25.4300003051758,0,0,1.52237784862518,0,144,144,144,0,0,24.2889461517334,2,0,0,2,24.2091865539551,17.3099994659424,23.3299999237061,23,26,23,30,10,20.9300003051758,23.1000003814697,0,0,0.976915776729584,0,189,189,189,0,0,22.6541442871094,2,0,0,2,21.3605651855469,11.9699993133545,23.3500003814697,26,20,26,30,10,19.1599998474121,23.0799999237061,27.3408699035645,26,0,0,1.45496344566345,0,172,0,0,22.4833316802979,2,1,1,2,19.8613109588623,7.3899998664856,20,23.3099994659424,42,10,-4,22.7509498596191,1,1,0,2,22.5291519165039,12.0599994659424,23.3500003814697,88.5885162353516,1,314.422973632812,39.0624389648438,317,249.465026855469,33.1100196838379,250,23.0224380493164,0,0,1,22.9984722137451,1,1,1,2,24.8734760284424,7.19999980926514,25,22.689998626709,30,10,-5,25.4774360656738,1,1,0,2,24.8259963989258,24.519998550415,23.1999988555908,15.9806776046753,1,191.196578979492,44.8581809997559,192,192,192,192,192.910598754883,46.0108375549316,192,192,192,24.7727584838867,0,0,1,24.536247253418,1,2,1,1,2,25.471508026123,22.1399993896484,26,22.7399997711182,30,10,-5,24.4521408081055,1,1,0,2,24.0074768066406,23.189998626709,44.2799987792969,0,1,192.254974365234,44.9091987609863,192,192,192,192,150.916778564453,89.7873840332031,154,154,154,25.193380355835,0,0,1,25.9106426239014,1,0,100,100,1,10.285493850708,0,10.285493850708,0,1,100,0,21.41
2026-09-01 15:15:00,2,1,1,2,26.2496089935303,17.8449993133545,26,24.1549987792969,30,10,-5,27.8515615463257,1,1,0,2,27.560079574585,26.4649991989136,24.8400001525879,22.1964688301086,1,199.906150817871,44.4929618835449,200,200,200,200,229.35466003418,47.6689643859863,230,230,230,25.9327211380005,0,0,1,25.368860244751,1,2,1,1,2,24.311297416687,23.0749988555908,26,41.4799995422364,30,10,-3,24.7747163772583,1,1,0,2,24.7756853103638,24.1300001144409,43.9549999237061,0,1,199.928085327149,43.3819274902344,200,200,200,200,188.837348937989,38.4688262939453,190,190,190,23.5365867614746,0,0,1,23.2688608169556,1,0,0,2,1,1,2,18.1696681976319,7.3899998664856,26,17,42,10,-3,23.0379362106324,1,1,0,2,20.7888460159302,11.1199998855591,22.8049993515015,0,1,193.911979675293,57.2657279968262,200,200,200,190.470672607422,43.7727298736573,190,190,0,0,73.2066535949707,1,80,23.212031364441,0,20.5046844482422,459.209915161133,20.0157270431519,460.74250793457,1,1,1,1,0,0,0,2,1,2,22.0653953552247,7.17499995231629,22.7849988937378,22,26,10,-6,23.8582954406738,1,2,22.3767442703247,19.9149999618531,23.1399993896485,28.6780853271485,700,400,1,130.175148010254,41.0258598327637,130,136.253280639649,13.3027582168579,135,22.6884174346924,0,0,84.6650543212891,1,15.3349452018738,10,38,22.6477518081666,1,24,23,20.978461265564,0,460.890975952149,100,23.6621427536011,457.544967651367,21.4216299057007,460.385665893555,17,24,0,100,0,16,22.6941661834717,100,449.818893432617,0,0,0,0,2,1,1,2,20.9647912979126,7.18999981880188,21,21,20.5,31,10,21.5199995040894,15.5926508903504,1,202.217842102051,61.309211730957,200,1,22.2183904647827,0,0,2,24.7754173278809,8.28999996185303,24,30.2449998855591,30,10,24.2665128707886,22.9899997711182,29.5949993133545,0,0,2.92480146884918,0,60,0,24.1052713394165,23.6955480575562,23.4578952789307,2,0,0,2,24.6893606185913,24.6049995422363,24.9849996566773,23,21,30,10,23.4499998092652,25.4300003051758,0,0,1.52274984121323,0,150,150,150,0,0,24.3009748458862,2,0,0,2,24.2551603317261,17.4849996566773,23.3149995803833,23,26,23,30,10,20.9649991989136,23.0599994659424,0,0,0.97955471277237,0,200,200,200,0,0,22.61745262146,2,0,0,2,21.7723226547242,12.5499997138977,23.3499994277954,26,20,26,30,10,19.7299995422364,23.085000038147,26.1759233474731,26,0,0,1.45607751607895,0,180,0,0,22.4159288406372,2,1,1,2,20.0431289672852,7.36999988555909,20,23.3199996948242,42,10,-4,23.0946664810181,1,1,0,2,22.5402040481567,12.4149994850159,23.3549995422363,91.355266571045,1,326.250122070313,40.1574058532715,330,258.027603149414,33.9702873229981,260,23.2246780395508,50,0,1,23.5257148742676,1,1,1,2,25.0551271438599,7.30999970436096,25,22.7549991607666,30,10,-5,25.5434761047364,1,1,0,2,24.9135131835938,25.1199998855591,23.2699995040894,19.0475220680237,1,199.755615234375,46.108871459961,200,200,200,200,199.872009277344,47.5793380737305,200,200,200,24.8393487930298,0,0,1,24.6848449707032,1,2,1,1,2,25.4980401992798,22.1999998092652,26,22.774998664856,30,10,-5,24.4847745895386,1,1,0,2,24.023006439209,23.2299995422364,44.3699989318848,0,1,199.748161315918,46.7239875793457,200,200,200,200,160.023948669434,91.381103515625,160,160,160,25.1567287445068,0,0,1,25.5160732269288,1,0,100,100,1,11.1547541618348,0,11.1543622016907,0,1,100,0,21.305
2026-09-01 15:30:00,2,1,1,2,25.842601776123,8.60999965667725,26,24.2600002288818,30,10,-5,27.9463710784912,1,1,0,2,27.6361560821533,25.9300003051758,24.8899993896484,15.6575536727905,1,202.139022827148,44.0014457702637,200,200,200,200,228.855209350586,47.714729309082,230,230,230,25.7926483154297,0,0,1,25.0320987701416,1,2,1,1,2,24.4528923034668,23.1800003051758,26,41.4799995422363,30,10,-3,24.6997871398926,1,1,0,2,24.7012634277344,24.1999988555908,43.7799987792969,0,1,200.925369262695,43.3588447570801,200,200,200,200,188.35693359375,39.075439453125,190,190,190,24.0672645568848,0,0,1,24.2961311340332,1,0,0,2,1,1,2,18.1830158233643,7.52999973297119,26,17,42,10,-3,23.5444641113281,1,1,0,2,20.7441787719727,11.1399993896484,22.8099994659424,0,1,195.293975830078,57.7496643066406,200,200,200,190.988967895508,43.3706245422363,190,190,0,0,73.6290435791016,1,80,23.5521202087402,0,20.4606513977051,457.149261474609,19.9146099090576,459.747985839844,1,1,1,1,0,0,0,2,1,2,21.9505443572998,7.31999969482422,22.7899990081787,22,26,10,-6,23.927526473999,1,2,22.277681350708,19.2199993133545,23.1499996185303,28.6283111572266,700,400,1,131.801025390625,40.9928359985352,130,138.772644042969,13.4759702682495,135,22.7271118164062,0,0,83.6654205322266,1,16.3345832824707,10,38,22.8431453704834,1,24,23,20.3619041442871,0,470.786682128906,100,22.3846187591553,471.395416259766,21.0874614715576,460.690673828125,17,24,0,100,0,16,21.8796520233154,100,468.609466552734,0,0,0,0,2,1,1,2,20.9855098724365,7.46000003814697,21,21,20.5,31,10,21.7700004577637,17.6336040496826,1,198.122085571289,61.3811340332031,200,1,22.5050582885742,0,0,2,24.9568023681641,8.30999946594238,24,30.25,30,10,24.3509197235107,22.7999992370605,29.5900001525879,0,0,2.92667746543884,0,60,0,24.1368236541748,23.7970676422119,23.6011638641357,2,0,0,2,24.6948413848877,24.5699996948242,25,23,21,30,10,23.3500003814697,25.439998626709,0,0,1.52491080760956,0,150,150,150,0,0,24.3124694824219,2,0,0,2,24.2381191253662,17.8899993896484,23.2999992370605,23,26,23,30,10,21.0200004577637,23.0100002288818,0,0,0.979023158550262,0,200,200,200,0,0,22.5554542541504,2,0,0,2,22.0625953674316,13.1099996566772,23.3400001525879,26,20,26,30,10,20.2199993133545,23.0799999237061,25.8016662597656,26,0,0,1.45829784870148,0,180,0,0,22.3007965087891,2,1,1,2,19.9864387512207,7.51999998092651,20,23.3099994659424,42,10,-4,23.6528339385986,1,1,0,2,22.4977474212646,12.2699995040894,23.3599987030029,91.3285827636719,1,331.397125244141,39.5550422668457,330,260.875061035156,32.7058296203613,260,23.2555561065674,100,0,1,23.9362277984619,1,1,1,2,25.1454048156738,7.50999975204468,25,22.8299999237061,30,10,-5,25.6790904998779,1,1,0,2,25.0484657287598,25.0299987792969,23.2999992370605,18.6702766418457,1,200.496765136719,45.4009475708008,200,200,200,200,199.388168334961,47.8017387390137,200,200,200,24.8623390197754,0,0,1,24.708963394165,1,2,1,1,2,25.3426208496094,22.2399997711182,26,22.8099994659424,30,10,-5,24.5129928588867,1,1,0,2,24.0389728546143,23.2799987792969,44.4699974060059,0,1,201.645584106445,46.1110000610352,200,200,200,200,158.193283081055,92.2956848144531,160,160,160,24.9565849304199,0,0,1,25.3802700042725,1,0,100,100,1,11.5374565124512,0,11.5374565124512,0,1,100,0,21.2
