2026-09-01 15:45:00,2,1,1,2,26.1124134063721,9.08999967575073,26,24.3099994659424,30,10,-5,27.9333181381226,1,1,0,2,27.6209192276001,25.7999992370606,24.8899993896485,6.93300008773805,1,200.062019348145,44.1285133361817,200,200,200,200,228.897094726562,47.6286125183106,230,230,230,25.8237476348877,0,0,1,25.1031751632691,1,2,1,1,2,24.6296186447144,23.2599992752075,26,41.6149978637695,30,10,-3,24.7305698394776,1,1,0,2,24.7346744537354,24.2699995040894,43.939998626709,0,1,200.921112060547,43.3695106506348,200,200,200,200,188.655082702637,38.8147888183594,190,190,190,24.0290861129761,0,0,1,23.9155693054199,1,0,0,2,1,1,2,19.1577033996582,7.16999983787537,26,17,42,10,-3,23.826491355896,1,1,0,2,20.7216129302979,9.94999980926513,22.8149995803833,0,1,198.522369384766,57.8224124908448,200,200,200,189.642295837403,43.8404617309571,190,190,0,0,74.6266860961914,1,80,23.8240461349488,0,20.4508314132691,452.920104980469,19.911548614502,456.889099121094,1,1,1,1,0,0,0,2,1,2,21.989990234375,6.8899998664856,22.7849988937378,22,26,10,-6,23.9509592056274,1,2,22.2443399429322,19.5299997329712,23.1499996185303,27.8325080871582,700,400,1,129.760406494141,41.1144733428955,130,138.063369750977,13.6529083251954,135,22.8157768249512,0,0,84.8869819641114,1,15.1126461029053,10,38,23.0102491378784,1,24,23,21.2803373336792,0,456.960662841797,100,23.0978298187256,454.566940307617,20.9989032745361,452.60693359375,17,24,0,100,0,16,22.5613412857056,100,454.994689941406,0,0,0,0,2,1,1,2,21.13773727417,7.09999990463257,21,21,20.5,31,10,21.9299993515015,24.5645437240601,1,199.805038452149,61.1170463562012,200,1,22.7104415893555,0,0,2,25.0912284851074,8.70999956130981,24,30.2449998855591,30,10,24.4216032028198,22.6999998092652,29.5900001525879,0,0,2.93132102489472,0,60,0,24.1763467788696,23.7367172241211,23.5820045471191,2,0,0,2,24.6918716430664,24.5749998092652,24.9849996566773,23,21,30,10,23.4349994659424,25.4399995803833,0,0,1.52382814884186,0,150,150,150,0,0,24.3329486846924,2,0,0,2,24.202244758606,17.7399997711182,23.2799987792969,23,26,23,30,10,21.0649995803833,22.9849996566773,0,0,0.983194410800934,0,200,200,200,0,0,22.5128831863403,2,0,0,2,22.2642803192139,13.6299996376038,23.3149995803833,26,20,26,30,10,20.6049995422363,23.0649995803833,25.6500644683838,26,0,0,1.45972687005997,0,180,0,0,22.1804628372193,2,1,1,2,20.641583442688,7.21999979019165,20,23.3099994659424,42,10,-4,23.9444255828858,1,1,0,2,22.5755310058594,12.1199998855591,23.3500003814697,97.0467224121094,1,329.229064941407,39.6657333374024,330,260.220291137696,32.8137760162354,260,23.4209308624268,100,0,1,24.2754573822022,1,1,1,2,24.901819229126,7.17999982833862,25,22.9199991226196,30,10,-5,25.6888208389282,1,1,0,2,25.039080619812,23.8849992752075,23.4149990081787,20.9262971878052,1,201.481407165527,45.6612873077393,200,200,200,200,198.833518981934,47.6615886688233,200,200,200,24.8873758316041,0,0,1,24.7524337768555,1,2,1,1,2,25.5158166885376,22.2999992370606,26,22.8449993133545,30,10,-5,24.5091390609741,1,1,0,2,24.0365791320801,23.335000038147,44.5099983215332,0,1,200.38705444336,46.4354476928711,200,200,200,200,158.926872253418,92.1043663024903,160,160,160,25.1506299972535,0,0,1,25.4824905395508,1,0,50,50,1,10.3531432151794,0,10.3531432151794,0.5,0,100,0,21.095
2026-09-01 16:00:00,2,1,1,2,26.1055030822754,8.76999950408936,26,24.3899993896484,30,10,-5,27.9479923248291,1,1,0,2,27.6715221405029,26.2899990081787,24.939998626709,15.3730449676514,1,199.912521362305,44.4796028137207,200,200,200,200,229.83349609375,47.548526763916,230,230,230,26.1644802093506,0,0,1,25.4859275817871,1,2,1,1,2,24.837703704834,23.3400001525879,26,41.7199974060059,30,10,-3,24.6177158355713,1,1,0,2,24.5941791534424,24.3500003814697,44.0400009155273,0,1,200.375961303711,43.4640655517578,200,200,200,200,190.759887695312,38.141658782959,190,190,190,24.1673679351807,0,0,1,23.8912925720215,1,0,0,2,1,1,2,17.1313209533691,7.25,26,17,42,10,-3,24.1055736541748,1,1,0,2,20.673095703125,9.02999973297119,22.8199996948242,0,1,198.408981323242,56.624683380127,200,200,200,190.120162963867,43.5764961242676,190,190,0,0,75.0941772460938,1,80,24.0607509613037,0,20.3552131652832,450.982147216797,19.8090496063232,455.433380126953,1,1,1,1,0,0,0,2,1,2,22.0156307220459,7.25999975204468,22.7999992370605,22,26,10,-6,24.0777244567871,1,2,22.1506252288818,19.9200000762939,23.1399993896484,27.9654674530029,700,400,1,129.491683959961,41.2569122314453,130,129.045639038086,13.5447082519531,135,22.8834934234619,0,0,84.8869018554688,1,15.112699508667,10,38,23.3082160949707,1,24,23,21.8518505096436,0,456.108428955078,100,23.560417175293,454.161376953125,21.1886157989502,452.843872070312,17,24,0,100,0,16,22.6904544830322,100,456.002075195312,0,0,0,0,2,1,1,2,20.8677787780762,7.26999998092651,21,21,20.5,31,10,20.8500003814697,19.1610679626465,1,198.618392944336,61.4328498840332,200,1,23.1727619171143,0,0,2,25.202579498291,9.03999996185303,24,30.2299995422363,30,10,24.482364654541,22.6299991607666,29.5900001525879,0,0,2.93003582954407,0,60,0,24.192512512207,23.7530460357666,23.5855522155762,2,0,0,2,24.6976203918457,24.4899997711182,25.0100002288818,23,21,30,10,23.2899990081787,25.439998626709,0,0,1.52549195289612,0,150,150,150,0,0,24.3411083221436,2,0,0,2,24.2736797332764,17.6000003814697,23.25,23,26,23,30,10,21.1599998474121,22.9899997711182,0,0,0.97660905122757,0,200,200,200,0,0,22.4998359680176,2,0,0,2,22.418306350708,14.1099996566772,23.3099994659424,26,20,26,30,10,20.9300003051758,23.0699996948242,25.5884056091309,26,0,0,1.45441126823425,0,180,0,0,22.1696510314941,2,1,1,2,20.0150566101074,7.23000001907349,20,23.3099994659424,42,10,-4,24.2461471557617,1,1,0,2,22.6419582366943,11.9399995803833,23.3599987030029,93.7834014892578,1,329.225646972656,38.303150177002,330,260.720550537109,31.1026954650879,260,23.5950527191162,100,0,1,24.6303272247314,1,1,1,2,25.0847244262695,7.37999963760376,25,22.9799995422363,30,10,-5,25.745979309082,1,1,0,2,25.1025238037109,23.8999996185303,23.4699993133545,21.0472965240479,1,200.092132568359,45.596752166748,200,200,200,200,200.563507080078,47.6236534118652,200,200,200,25.1545352935791,0,0,1,25.1064758300781,1,2,1,1,2,25.5065879821777,22.3299999237061,26,22.8899993896484,30,10,-5,24.5315170288086,1,1,0,2,24.0196208953857,23.3500003814697,44.6100006103516,0,1,200.707412719727,46.5022315979004,200,200,200,200,160.725799560547,91.6539840698242,160,160,160,25.1369037628174,0,0,1,25.3039779663086,1,0,100,100,1,13.0190324783325,0,13.0190324783325,1,0,100,0,20.99
2026-09-01 16:15:00,2,1,1,2,25.2928657531738,8.52999973297119,26,24.4449996948242,30,10,-5,27.930495262146,1,1,0,2,27.6903266906738,25.1249990463257,25.0099992752075,7.71606731414795,1,200.400985717774,44.6124324798584,200,200,200,200,230.204566955567,47.4597606658936,230,230,230,25.1928033828736,0,0,1,24.2930297851563,1,2,1,1,2,24.6562786102295,23.4199991226197,26,41.7199993133545,30,10,-3,24.4942989349365,1,1,0,2,24.4917078018189,24.4049997329712,43.8799991607666,0,1,200.252601623535,43.4942111968994,200,200,200,200,189.910369873047,38.1185646057129,190,190,190,24.0352859497071,0,0,1,23.8304681777954,1,0,0,2,1,1,2,17.2491960525513,7.69499969482422,26,17.0086488723755,42,10,-3,24.331337928772,1,1,0,2,20.6166915893555,9.40999984741211,22.8149995803833,0,1,199.659507751465,56.4406452178955,200,200,200,189.110595703125,43.8342933654785,190,190,0,0,75.6863708496094,1,80,24.3353424072266,0,20.2542781829834,448.873291015625,19.7589502334595,453.350967407227,1,1,1,1,0,0,0,2,1,2,22.0196084976196,7.50999975204468,22.7999992370605,22,26,10,-6,24.156156539917,1,2,22.14098072052,19.5149993896485,23.1449995040894,30.2124748229981,700,400,1,130.823440551758,41.1955070495606,130,132.699920654297,13.5321040153504,135,23.0006456375122,0,0,84.8596687316895,1,15.1397476196289,10,38,23.3823385238648,1,24,23,21.8155632019043,0,454.421096801758,100,23.5646286010743,460.014846801758,21.4073925018311,450.719879150391,17,24,0,100,0,16,22.6054763793945,100,455.119079589844,0,0,0,0,2,1,1,2,20.89479637146,7.3199999332428,21,21,20.5,31,10,20.5599994659424,26.1649141311646,1,198.247192382813,61.4262981414795,200,1,23.3196735382081,0,0,2,25.2887744903565,9.16499948501587,24,30.2299995422364,30,10,24.535964012146,22.5649995803833,29.5900001525879,0,0,2.92714250087738,0,60,0,24.2126111984253,23.782865524292,23.6068391799927,2,0,0,2,24.7013778686524,24.5199995040894,25.0050001144409,23,21,30,10,23.3199996948243,25.4449987411499,0,0,1.5238299369812,0,150,150,150,0,0,24.3531894683838,2,0,0,2,24.0933017730713,17.7049999237061,23.25,23,26,23,30,10,21.1999998092652,22.9799995422363,0,0,0.980478525161743,0,200,200,200,0,0,22.4481906890869,2,0,0,2,22.5183477401733,14.5199999809265,23.2749996185303,26,20,26,30,10,21.2149991989136,23.0499992370605,25.5525846481323,26,0,0,1.4589803814888,0,180,0,0,22.1330966949463,2,1,1,2,20.0587120056153,7.67999982833863,20,23.3049993515015,42,10,-4,24.491665840149,1,1,0,2,22.6125965118408,11.7549996376038,23.3699989318848,98.6105041503906,1,327.973419189453,39.427303314209,330,258.912704467774,32.7586517333985,260,23.672215461731,100,0,1,24.8852682113648,1,1,1,2,24.7901000976563,7.53999996185303,25,23.0649995803833,30,10,-5,25.8011026382446,1,1,0,2,25.1563272476196,23.920000076294,23.5399990081787,17.1549067497253,1,200.176376342774,45.4714813232422,200,200,200,200,200.884658813477,47.4094676971436,200,200,200,24.5324764251709,0,0,1,24.119535446167,1,2,1,1,2,24.9502925872803,22.3800001144409,26,22.914999961853,30,10,-5,24.4398889541626,1,1,0,2,23.9472904205323,23.3899993896485,44.6699981689453,0,1,200.022209167481,46.3972930908204,200,200,200,200,158.604606628418,92.203914642334,160,160,160,24.4981279373169,0,0,1,24.5728359222412,1,0,100,100,1,13.2256226539612,0,13.2256226539612,1,0,100,0,20.885
2026-09-01 16:30:00,2,1,1,2,26.020959854126,9.47999954223633,26,24.519998550415,30,10,-5,27.9132232666016,1,1,0,2,27.6651439666748,25.1499996185303,25.0599994659424,0.177126094698906,1,197.998092651367,44.4284057617188,200,200,200,200,230.465209960938,47.5541572570801,230,230,230,25.8214836120605,0,0,1,25.3139801025391,1,2,1,1,2,24.7854480743408,23.4699993133545,26,41.7700004577637,30,10,-3,24.4691734313965,1,1,0,2,24.4718379974365,24.4499988555908,43.8999977111816,0,1,199.379577636719,43.7691116333008,200,200,200,200,188.766006469727,38.4560356140137,190,190,190,23.9499988555908,0,0,1,24.077428817749,1,0,0,2,1,1,2,17.0723075866699,7.1399998664856,26,17.0893230438232,42,10,-3,24.4854030609131,1,1,0,2,20.570987701416,8.9399995803833,22.8199996948242,0,1,198.833419799805,56.5456161499023,200,200,200,189.912948608398,43.5152931213379,190,190,0,0,76.536979675293,1,80,24.4473342895508,0,20.1878604888916,446.615753173828,19.7115631103516,449.548645019531,1,1,1,1,0,0,0,2,1,2,22.0250606536865,7.04999971389771,22.8099994659424,22,26,10,-6,24.2389297485352,1,2,22.0981578826904,19.6399993896484,23.1499996185303,29.5743427276611,700,400,1,129.311004638672,41.2917861938477,130,134.641616821289,13.6021871566772,135,23.0751419067383,0,0,84.8796463012695,1,15.1203565597534,10,38,23.5575122833252,1,24,23,21.8449039459229,0,453.518646240234,100,23.5739841461182,457.227111816406,21.667444229126,455.085388183594,17,24,0,100,0,16,22.7104358673096,100,453.612609863281,0,0,0,0,2,1,1,2,21.022554397583,7.44999980926514,21,21,20.5,31,10,20.2899990081787,32.2400054931641,1,199.618026733398,61.5531997680664,200,1,23.6555728912354,0,0,2,25.354606628418,9.53999996185303,24,30.2299995422363,30,10,24.5856494903564,22.5100002288818,29.5900001525879,0,0,2.92716336250305,0,60,0,24.2331142425537,23.7984848022461,23.6110973358154,2,0,0,2,24.7022399902344,24.519998550415,25,23,21,30,10,23.2999992370605,25.4499988555908,0,0,1.52016401290894,0,150,150,150,0,0,24.3624420166016,2,0,0,2,23.7011947631836,17.7099990844727,23.25,23,26,23,30,10,21.2899990081787,22.9899997711182,0,0,0.978226959705353,0,200,200,200,0,0,22.4265670776367,2,0,0,2,22.598123550415,14.8699998855591,23.269998550415,26,20,26,30,10,21.4499988555908,23.0699996948242,25.5238342285156,26,0,0,1.45352065563202,0,180,0,0,22.1192150115967,2,1,1,2,19.951265335083,7.14999961853027,20,23.3099994659424,42,10,-4,24.6503257751465,1,1,0,2,22.5857906341553,11.3299999237061,23.3699989318848,98.828987121582,1,331.305847167969,38.5984268188477,330,262.106079101562,31.3093662261963,260,23.7464694976807,100,0,1,25.0032577514648,1,1,1,2,25.5011539459229,7.67999982833862,25,23.1499996185303,30,10,-5,25.8241100311279,1,1,0,2,25.1713161468506,24.8699989318848,23.6299991607666,15.2418489456177,1,200.903945922852,45.8907356262207,200,200,200,200,199.450775146484,47.5944328308105,200,200,200,24.9032821655273,0,0,1,24.6650695800781,1,2,1,1,2,25.2218742370605,22.4200000762939,26,22.9599990844727,30,10,-5,24.4196548461914,1,1,0,2,23.908971786499,23.439998626709,44.7399978637695,0,1,199.231384277344,46.5952377319336,200,200,200,200,160.543258666992,91.567756652832,160,160,160,24.791805267334,0,0,1,25.0848369598389,1,0,100,100,1,11.812780380249,0,11.812780380249,1,0,100,0,20.78
2026-09-01 16:45:00,2,1,1,2,25.7982702255249,11.9799995422364,26,24.519998550415,30,10,-5,27.833701133728,1,1,0,2,27.6206350326538,25.1799993515015,25.0900001525879,0,1,185.114402770996,41.7838935852051,185,185,185,185,212.049369812012,44.0084190368653,212,212,212,25.5228328704834,0,0,1,24.7406530380249,1,2,1,1,2,24.888204574585,23.5399990081787,26,41.7099990844727,30,10,-3,24.4031896591187,1,1,0,2,24.4016227722168,24.5049991607666,44.0049991607666,0,1,184.983634948731,41.17435836792,185,185,185,185,174.042686462402,35.1935329437256,175,175,175,24.2877893447876,0,0,1,24.1396970748902,1,0,0,2,1,1,2,16.5572805404664,7.19999980926514,26,17,42,10,-3,22.0493593215943,1,1,0,2,20.6117715835571,8.84999942779541,22.8249998092652,0,1,136.242568969727,41.4578895568848,139,139,139,167.566429138184,55.2764072418213,174,174,0,0,25.7115364074707,1,80,24.1022844314575,0,20.2952861785889,443.580291748047,19.9158992767334,446.510772705078,1,1,1,1,0,0,0,2,1,2,21.9501924514771,7.11999988555909,22.8249998092652,22,26,10,-6,24.2929191589356,1,2,22.0340270996094,19.5899991989136,23.1399993896484,26.9155035018921,700,400,1,119.612770080567,38.4047737121582,119,125.730564117432,11.1174983978272,123,23.1179180145264,0,0,84.9756050109864,1,15.0245037078858,10,38,23.6605682373047,1,24,23,21.9521217346191,0,450.564590454102,100,23.2525539398193,452.897476196289,21.4601593017578,451.825286865234,17,24,0,100,0,16,21.7842521667481,100,460.039047241211,0,0,0,0,2,1,1,2,20.9726610183716,7.39999985694885,21,21,20.5,31,10,21.0049991607666,25.874924659729,1,140.765075683594,49.7670917510987,141,1,23.8385648727417,0,0,2,25.4037551879883,9.72499990463257,24,30.2299995422363,30,10,24.6271896362305,22.4599990844727,29.5900001525879,0,0,2.92888164520264,0,60,0,24.2583427429199,23.8602752685547,23.6387701034546,2,0,0,2,24.7269840240479,24.5049991607666,25.0050001144409,23,21,30,10,23.4099998474121,25.4499988555908,0,0,1.51922899484634,0,138,138,138,0,0,24.3839025497437,2,0,0,2,23.4040088653565,17.8549995422364,23.2449998855591,23,26,23,30,10,21.3499994277954,23.0199995040894,0,0,0.977343380451203,0,179,179,179,0,0,22.4752368927002,2,0,0,2,22.6581964492798,15.1849999427796,23.2599992752075,26,20,26,30,10,21.6449995040894,23.0549993515015,25.5152378082275,26,0,0,1.45966196060181,0,165,0,0,22.1500787734986,2,1,1,2,19.9664478302002,7.21499991416932,20,23.3099994659424,42,10,-4,24.2692184448243,1,1,0,2,22.7256402969361,11.9749999046326,23.3699989318848,91.7532043457031,1,302.206985473633,38.3118362426758,305,237.17463684082,35.826584815979,241,23.6901826858521,100,0,1,24.3059349060059,1,1,1,2,25.1501483917237,7.52499985694886,25,23.1899995803833,30,10,-5,25.8652086257935,1,1,0,2,25.2519521713257,24.6349992752075,23.6449995040894,23.9600334167481,1,185.326103210449,42.9856071472168,185,185,185,185,185.170875549317,44.5102577209473,185,185,185,25.1049451828003,0,0,1,25.0710563659668,1,2,1,1,2,25.2077713012696,22.4649991989136,26,22.9899997711182,30,10,-5,24.4064083099366,1,1,0,2,23.9463148117066,23.4849996566773,44.6749992370606,0,1,185.302505493164,43.3864860534668,185,185,185,185,148.639183044434,88.025489807129,149,149,149,24.8548431396485,0,0,1,25.0817403793335,1,0,100,100,1,12.5320615768433,0,12.5320615768433,1,0,100,0,20.675
2026-09-01 17:00:00,2,1,1,2,26.2119369506836,9.60999965667725,26,24.5399990081787,30,10,-5,27.8281650543213,1,1,0,2,27.6571578979492,26.5699996948242,25.1700000762939,16.9186229705811,1,185.561935424805,41.2946434020996,185,185,185,185,212.145950317383,44.1917495727539,212,212,212,26.006763458252,0,0,1,25.4223880767822,1,2,1,1,2,24.9451923370361,23.6000003814697,26,41.7399978637695,30,10,-3,24.3743076324463,1,1,0,2,24.3695774078369,24.5799999237061,43.9799995422363,0,1,185.562911987305,41.0313682556152,185,185,185,185,174.779632568359,35.1034812927246,175,175,175,24.213399887085,0,0,1,24.1165618896484,1,0,0,2,1,1,2,17.1799545288086,7.77999973297119,26,17,42,10,-3,22.0853958129883,1,1,0,2,20.593318939209,9.4399995803833,22.8199996948242,0,1,138.666778564453,44.5271492004395,139,139,139,179.313430786133,72.0961151123047,174,174,0,0,12.8894500732422,1,80,24.1701393127441,0,20.3055896759033,434.248077392578,19.8109188079834,441.310729980469,1,1,1,1,0,0,0,2,1,2,22.0077857971191,7.25999975204468,22.8099994659424,22,26,10,-6,24.3499774932861,1,2,22.0156841278076,20.1299991607666,23.1299991607666,26.1203422546387,700,400,1,119.488838195801,38.0061264038086,119,123.956062316895,10.9140815734863,123,23.1712398529053,0,0,84.671760559082,1,15.3281373977661,10,38,23.8160934448242,1,24,23,21.6571941375732,0,448.472015380859,100,22.9920692443848,458.684783935547,21.2983531951904,448.299621582031,17,24,0,100,0,16,21.0858039855957,100,472.896575927734,0,0,0,0,2,1,1,2,21.2707958221436,7,21,21,20.5,31,10,21.7700004577637,30.0921821594238,1,140.001007080078,49.7877311706543,141,1,24.0881862640381,0,0,2,25.4356956481934,9.88999938964844,24,30.2299995422363,30,10,24.6632194519043,22.4099998474121,29.5999984741211,0,0,2.93499374389648,0,60,0,24.2798480987549,23.8964996337891,23.6735458374023,2,0,0,2,24.7489433288574,24.4899997711182,25.0100002288818,23,21,30,10,23.4200000762939,25.4599990844727,0,0,1.5194708108902,0,138,138,138,0,0,24.3964214324951,2,0,0,2,23.1870288848877,17.9300003051758,23.2600002288818,23,26,23,30,10,21.439998626709,23.0399990081787,0,0,0.9761643409729,0,179,179,179,0,0,22.4465045928955,2,0,0,2,22.711124420166,15.4499998092651,23.25,26,20,26,30,10,21.8199996948242,23.0599994659424,25.5138645172119,26,0,0,1.45873653888702,0,165,0,0,22.2183513641357,2,1,1,2,20.1430797576904,7.78999996185303,20,23.2799987792969,42,10,-4,24.0335083007812,1,1,0,2,22.9664154052734,11.8999996185303,23.3599987030029,95.8013305664062,1,307.20654296875,42.2232933044434,305,243.033966064453,44.2679214477539,241,23.7226943969727,100,0,1,24.1477088928223,1,1,1,2,25.055980682373,7.40999984741211,25,23.2799987792969,30,10,-5,25.939868927002,1,1,0,2,25.3161697387695,23.4799995422363,23.7199993133545,29.73362159729,1,182.654571533203,43.3780937194824,185,185,185,185,185.675628662109,44.4031410217285,185,185,185,25.2002925872803,0,0,1,25.0391674041748,1,2,1,1,2,25.5016403198242,22.5100002288818,26,23.0399990081787,30,10,-5,24.4129753112793,1,1,0,2,23.9342708587646,23.5100002288818,44.7099990844727,0,1,184.101287841797,43.4410820007324,185,185,185,185,148.904174804688,88.2436752319336,149,149,149,25.197624206543,0,0,1,25.4892158508301,1,0,100,100,1,16.3690166473389,0,16.3690166473389,1,0,100,0,20.57
2026-09-01 17:15:00,2,1,1,2,25.759521484375,10.1999998092651,26,24.5749998092651,30,10,-5,27.9174003601075,1,1,0,2,27.7756252288818,26.0349988937378,25.2199993133545,5.72243690490724,1,184.629409790039,41.4387111663819,185,185,185,185,212.426918029786,44.0249862670898,212,212,212,25.5760698318482,0,0,1,24.951810836792,1,2,1,1,2,25.0501852035523,23.6649990081787,26,41.7449989318848,30,10,-3,24.2893133163452,1,1,0,2,24.2912187576294,24.6199998855591,44.0699996948243,0,1,185.378227233887,41.017858505249,185,185,185,185,174.87183380127,35.1607894897461,175,175,175,24.3378219604493,0,0,1,24.4267568588257,1,0,0,2,1,1,2,16.90185546875,7.51999974250794,26,17,42,10,-3,21.9991827011109,1,1,0,2,20.5757522583008,9.17499971389771,22.8299999237061,0,1,140.69068145752,42.1443729400635,139,139,139,172.777770996094,65.3972034454345,174,174,0,0,18.0873756408692,1,80,23.9272060394287,0,20.2995138168335,437.519271850586,19.8122463226319,438.588333129883,1,1,1,1,0,0,0,2,1,2,22.0257511138916,7.3899998664856,22.8049993515015,22,26,10,-6,24.4816818237305,1,2,22.0444688796998,19.8199996948242,23.1449995040894,28.7005996704102,700,400,1,119.776065826416,37.7991523742676,119,123.929584503174,11.4189953804017,123,23.2755060195923,0,0,83.8326072692871,1,16.1723155975342,10,38,24.0674438476563,1,24,23,20.8729724884034,0,460.32194519043,100,21.1808834075928,469.866104125976,20.6929235458374,457.582565307617,17,24,0,100,0,16,20.5031318664551,100,476.546142578125,0,0,0,0,2,1,1,2,21.1107616424561,7.63499975204468,21,21,20.5,31,10,20.9749994277954,30.8701105117798,1,139.706649780274,49.6765670776368,141,1,24.4061346054077,0,0,2,25.4581708908081,10.1900000572205,24,30.2349996566773,30,10,24.6967210769654,22.3549995422364,29.5900001525879,0,0,2.93307375907898,0,60,0,24.2991304397583,23.8545923233032,23.6543817520142,2,0,0,2,24.757080078125,24.460000038147,25.0149993896484,23,21,30,10,23.4199991226196,25.4549989700318,0,0,1.52117985486985,0,138,138,138,0,0,24.4032220840454,2,0,0,2,23.2729225158692,17.9899997711182,23.2349996566773,23,26,23,30,10,21.5099992752075,23,0,0,0.979459077119828,0,179,179,179,0,0,22.3623342514038,2,0,0,2,22.7532596588135,15.7149996757507,23.2399997711182,26,20,26,30,10,21.9449996948242,23.0449991226196,25.4814147949219,26,0,0,1.46096628904343,0,165,0,0,22.2763814926148,2,1,1,2,20.0010404586792,7.51499962806702,20,23.2749996185303,42,10,-4,23.9382658004761,1,1,0,2,22.8890085220337,11.7249999046326,23.3500003814697,96.7902297973633,1,306.665145874024,40.4954109191895,305,241.665565490723,40.6582832336426,241,23.6560049057007,100,0,1,23.9075136184693,1,1,1,2,24.9335498809815,7.55499982833862,25,23.3599996566773,30,10,-5,25.971718788147,1,1,0,2,25.3570556640625,23.25,23.7949991226196,24.9138164520264,1,185.008895874024,42.8175373077392,185,185,185,185,184.87427520752,44.5678253173829,185,185,185,24.9783782958985,0,0,1,24.7630300521851,1,2,1,1,2,25.2600355148316,22.5599994659424,26,23.0749998092652,30,10,-5,24.3816175460816,1,1,0,2,23.9142017364502,23.5799999237061,44.7199974060059,0,1,185.111770629883,43.4735946655274,185,185,185,185,149.2939453125,88.0130462646485,149,149,149,24.9285621643067,0,0,1,25.1105222702027,1,0,100,100,1,11.5092005729676,0,11.5092005729676,1,0,100,0,20.465
2026-09-01 17:30:00,2,1,1,2,25.7612361907959,10.7299995422363,26,24.6099987030029,30,10,-5,27.9733276367188,1,1,0,2,27.8578510284424,25.9599990844727,25.2399997711182,0,1,183.263641357422,41.5341911315918,185,185,185,185,212.83317565918,44.0385894775391,212,212,212,25.4745216369629,0,0,1,24.669261932373,1,2,1,1,2,24.9106388092041,23.7099990844727,26,41.7199974060059,30,10,-3,24.3670883178711,1,1,0,2,24.3773632049561,24.6700000762939,43.9500007629395,0,1,184.466735839844,41.2341346740723,185,185,185,185,176.015914916992,34.8272094726562,175,175,175,24.1954154968262,0,0,1,24.1623096466064,1,0,0,2,1,1,2,17.0370006561279,7.55999994277954,26,17,42,10,-3,22.0571136474609,1,1,0,2,20.5524864196777,9.22000026702881,22.8599987030029,0,1,140.713119506836,44.455265045166,139,139,139,175.567581176758,72.2996215820312,174,174,0,0,11.6191711425781,1,80,23.7574558258057,0,20.2971210479736,434.313293457031,19.8086051940918,438.367980957031,1,1,1,1,0,0,0,2,1,2,21.9941120147705,7.58999967575073,22.7899990081787,22,26,10,-6,24.4506931304932,1,2,21.9866924285889,19.6399993896484,23.1399993896484,27.9160022735596,700,400,1,119.249061584473,37.793571472168,119,118.946411132812,11.6528463363647,123,23.3275871276855,0,0,83.5834197998047,1,16.4160823822021,10,38,24.1157627105713,1,24,23,20.7839965820312,0,465.844299316406,100,21.2213134765625,467.391876220703,20.4739227294922,464.756591796875,17,24,0,100,0,16,20.4117393493652,100,476.96240234375,0,0,0,0,2,1,1,2,20.875373840332,7.17999982833862,21,21,20.5,31,10,20.2399997711182,27.4149513244629,1,141.565628051758,49.643627166748,141,1,24.3068828582764,0,0,2,25.4685573577881,10.4099998474121,24,30.2299995422363,30,10,24.729305267334,22.3099994659424,29.5900001525879,0,0,2.93070101737976,0,60,0,24.3247852325439,23.8368358612061,23.6394805908203,2,0,0,2,24.7745971679688,24.4899997711182,25.019998550415,23,21,30,10,23.4599990844727,25.4599990844727,0,0,1.52071583271027,0,138,138,138,0,0,24.4076404571533,2,0,0,2,23.3696346282959,18.1199989318848,23.2099990844727,23,26,23,30,10,21.5799999237061,22.9899997711182,0,0,0.976551055908203,0,179,179,179,0,0,22.310863494873,2,0,0,2,22.7828750610352,15.9499998092651,23.2199993133545,26,20,26,30,10,22.0799999237061,23.0299987792969,25.4517440795898,26,0,0,1.45873129367828,0,165,0,0,22.3067035675049,2,1,1,2,20.1342735290527,7.55999994277954,20,23.2600002288818,42,10,-4,23.7429447174072,1,1,0,2,22.9847030639648,12.0599994659424,23.3199996948242,97.3604278564453,1,305.283142089844,42.4275321960449,305,241.761459350586,44.0873260498047,241,23.622673034668,100,0,1,23.724552154541,1,1,1,2,24.91725730896,7.59999990463257,25,23.4099998474121,30,10,-5,25.9709758758545,1,1,0,2,25.3039073944092,22.7299995422363,23.8199996948242,26.6095428466797,1,185.788452148438,43.2927360534668,185,185,185,185,185.005722045898,44.6441802978516,185,185,185,25.1257953643799,0,0,1,24.8516883850098,1,2,1,1,2,25.3385200500488,22.6099987030029,26,23.1099987030029,30,10,-5,24.4163780212402,1,1,0,2,23.9764633178711,23.6099987030029,44.6800003051758,0,1,184.112365722656,43.5187835693359,185,185,185,185,150.587371826172,87.6496887207031,149,149,149,25.0119457244873,0,0,1,25.3008575439453,1,0,100,100,1,9.07935905456543,0,9.07935905456543,1,0,100,0,20.36
2026-09-01 17:45:00,2,1,1,2,25.7331132888794,12.2649993896485,26,24.6449995040894,30,10,-5,27.9499769210816,1,1,0,2,27.8433065414429,25.9549989700318,25.2849988937378,0.0163440518081188,1,155.053535461426,35.0364570617676,155,155,155,155,176.831596374512,37.1632385253906,177,177,177,25.5440015792847,0,0,1,24.8941841125488,1,2,1,1,2,25.1470632553101,23.7649993896485,26,41.6799983978272,30,10,-3,24.392502784729,1,1,0,2,24.3963766098022,24.7149991989136,44.1800003051758,0,1,155.389526367188,35.6482391357422,155,155,155,155,147.487854003907,28.9611463546753,147,147,147,24.6878385543824,0,0,1,24.6500902175903,1,0,0,2,1,1,2,16.8033599853516,7.63499975204467,26,17,42,10,-3,22.0657119750977,1,1,0,2,20.568793296814,9.22999954223633,22.9349994659424,0,1,117.883060455323,38.8321380615235,118,118,118,143.858352661133,71.2023429870606,144,144,0,25.3496856689453,0,1,80,23.7922773361206,0,20.3021078109742,436.545715332031,19.813871383667,436.2314453125,1,1,1,1,0,0,0,2,1,2,21.9178524017334,7.41999983787536,22.7899990081787,22,26,10,-6,24.5089492797852,1,2,21.997673034668,20.0149993896485,23.1299991607666,22.9567317962647,700,400,1,100.223510742187,32.1671981811524,98,99.727138519287,6.44896578788757,99,23.3198909759522,0,0,83.865608215332,1,16.1343908309937,10,38,24.0814065933228,1,24,23,19.3884963989258,0,461.254913330078,100,20.9502639770508,469.114303588867,20.3311519622803,455.074371337891,17,24,0,100,0,16,20.2525157928467,100,477.458862304688,0,0,0,0,2,1,1,2,20.8933830261231,7.40999984741211,21,21,20.5,31,10,20.5949993133545,29.7067613601685,1,125.542083740235,45.9636821746827,125,1,24.2015342712402,0,0,2,25.4674062728882,10.7199997901917,24,30.2249994277954,30,10,24.7581148147583,22.2849988937378,29.5949993133545,0,0,2.93419742584229,0,60,0,24.3389797210694,23.9029092788696,23.5096635818482,2,0,0,2,24.7784442901612,24.4449987411499,25.0199995040894,23,21,30,10,23.5099992752076,25.4549989700318,0,0,1.52033853530884,0,114,114,114,0,0,24.4251766204834,2,0,0,2,23.3931646347046,18.2499990463257,23.1999988555908,23,26,23,30,10,21.6499996185303,23.0149993896485,0,0,0.984392106533051,0,138,138,138,0,0,22.2618484497071,2,0,0,2,22.7966814041138,16.1899995803833,23.1999988555909,26,20,26,30,10,22.1799993515015,23.0100002288818,25.4208822250366,26,0,0,1.46077436208725,0,137,0,0,22.3388900756836,2,1,1,2,20.0451908111573,7.61999988555909,20,23.25,42,10,-4,23.7168579101563,1,1,0,2,22.983027458191,12.3249998092652,23.3199996948242,90.6736946105957,1,256.868713378907,38.7194766998291,257,203.151527404785,42.6232357025147,203,23.6060972213745,100,0,1,23.7476043701172,1,1,1,2,24.9706230163574,7.49499988555909,25,23.4899997711182,30,10,-5,25.7845993041992,1,1,0,2,25.1909313201904,24.2899990081787,23.9250001907349,16.79651927948,1,154.995460510254,36.9994907379151,155,155,155,155,154.501205444336,38.2860870361329,155,155,155,25.0042638778687,0,0,1,24.8649139404297,1,2,1,1,2,25.0081090927124,22.6499996185303,26,23.170000076294,30,10,-5,24.4303493499756,1,1,0,2,24.0229387283325,23.6649990081787,44.6349983215332,0,1,154.67586517334,36.8887596130371,155,155,155,155,128.495887756348,79.483642578125,128,128,128,24.6823825836182,0,0,1,24.8646278381348,1,0,100,100,1,11.7724776268006,0,11.7724776268006,1,0,100,0,20.255
2026-09-01 18:00:00,2,1,1,2,25.5572395324707,14.3699998855591,26,24.6800003051758,30,10,-5,27.9962635040283,1,1,0,2,27.9191207885742,25.9499988555908,25.3299999237061,0,1,155.069061279297,35.0332870483398,155,155,155,155,176.942993164062,37.0794944763184,177,177,177,25.1495761871338,0,0,1,24.3919277191162,1,2,1,1,2,25.3661479949951,23.8099994659424,26,41.7599983215332,30,10,-3,24.1751499176025,1,1,0,2,24.1616344451904,24.7399997711182,43.7799987792969,0,1,154.935195922852,35.667896270752,155,155,155,155,147.395782470703,28.5536117553711,147,147,147,24.6738910675049,0,0,1,24.4938774108887,1,0,0,2,1,1,2,16.7061786651611,7.53999996185303,26,17,42,10,-3,22.0604419708252,1,1,0,2,20.5579242706299,9.13000011444092,22.9799995422363,0,1,115.651329040527,38.626781463623,118,118,118,143.784973144531,71.7168273925781,144,144,0,55.5775604248047,0,1,80,23.6135005950928,0,20.3052024841309,440.712127685547,19.808952331543,441.130493164062,1,1,1,1,0,0,0,2,1,2,21.9859848022461,7.40999984741211,22.7899990081787,22,26,10,-6,24.5539302825928,1,2,21.8780479431152,21.1000003814697,23.1199989318848,21.0081653594971,700,400,1,98.8023223876953,31.1830711364746,98,95.0178451538086,6.81447696685791,99,23.274206161499,0,0,84.1361694335938,1,15.8632068634033,10,38,23.941686630249,1,24,23,18.6572704315186,0,454.344299316406,100,20.8067455291748,465.197570800781,20.0763149261475,455.274047851562,17,24,0,100,0,16,20.1114120483398,100,476.491088867188,0,0,0,0,2,1,1,2,21.2186813354492,7.44999980926514,21,21,20.5,31,10,21.6800003051758,31.0431499481201,1,124.751449584961,45.7833404541016,125,1,23.9796772003174,0,0,2,25.4546852111816,10.8299999237061,24,30.2199993133545,30,10,24.7839450836182,22.2399997711182,29.5900001525879,0,0,2.9345076084137,0,60,0,24.3515815734863,24.0016670227051,23.489086151123,2,0,0,2,24.769847869873,24.439998626709,25.0100002288818,23,21,30,10,23.4699993133545,25.4599990844727,0,0,1.52329874038696,0,114,114,114,0,0,24.4406661987305,2,0,0,2,23.4281444549561,18.3299999237061,23.1999988555908,23,26,23,30,10,21.7199993133545,23.0499992370605,0,0,0.976689040660858,0,138,138,138,0,0,22.1967487335205,2,0,0,2,22.815559387207,16.4099998474121,23.2099990844727,26,20,26,30,10,22.2600002288818,22.9899997711182,25.4041385650635,26,0,0,1.45910131931305,0,137,0,0,22.3537521362305,2,1,1,2,20.0080032348633,7.54999971389771,20,23.2399997711182,42,10,-4,23.699499130249,1,1,0,2,22.9599800109863,12.3299999237061,23.3199996948242,90.3882141113281,1,260.785980224609,38.4765357971191,257,202.615005493164,43.0150718688965,203,23.5951175689697,100,0,1,23.590539932251,1,1,1,2,25.0151748657227,7.60999965667725,25,23.519998550415,30,10,-5,25.7978668212891,1,1,0,2,25.2576751708984,25.1700000762939,23.9499988555908,22.8599739074707,1,153.834136962891,36.9867553710938,155,155,155,155,155.242416381836,38.2650108337402,155,155,155,25.0110721588135,0,0,1,24.8477401733398,1,2,1,1,2,24.8203716278076,22.689998626709,26,23.1999988555908,30,10,-5,24.4021282196045,1,1,0,2,23.9685173034668,23.7099990844727,44.6399993896484,0,1,155.019409179688,36.9662590026855,155,155,155,155,128.294418334961,79.3870468139648,128,128,128,24.468017578125,0,0,1,24.4203605651855,1,0,100,100,1,13.5820503234863,0,13.5820503234863,1,0,100,0,20.15
2026-09-01 18:15:00,2,1,1,2,25.7283182144165,15.7349991798401,26,24.7099990844727,30,10,-5,27.9244813919068,1,1,0,2,27.8410053253174,25.9599990844727,25.3899993896485,0,1,154.629135131836,34.9563331604004,155,155,155,155,177.492248535157,37.0456295013428,177,177,177,25.5440359115601,0,0,1,24.8587503433228,1,2,1,1,2,25.1947298049927,23.8599996566773,26,41.7149982452393,30,10,-3,24.0803451538086,1,1,0,2,24.087947845459,24.7749996185303,44.0049991607666,0,1,154.819023132324,35.7593097686768,155,155,155,155,146.459411621094,28.9021148681641,147,147,147,24.6751403808594,0,0,1,24.7237310409546,1,0,0,2,1,1,2,16.679630279541,7.49499988555908,26,17.0267372131348,42,10,-3,22.0330228805542,1,1,0,2,20.5347366333008,9.08499956130981,23.0399990081787,0,1,119.254791259766,38.939380645752,118,118,118,143.774467468262,70.9805412292481,144,144,0,91.2791900634766,0,1,80,23.6592674255371,0,20.2518148422241,438.509140014649,19.7602987289429,441.294540405274,1,1,1,1,0,0,0,2,1,2,21.9438209533692,7.18499994277954,22.7899990081787,22,26,10,-6,24.5750885009766,1,2,21.8715229034424,21.0649995803833,23.1149988174439,18.335828781128,700,400,1,98.3694038391114,30.8787679672241,98,97.1841850280762,7.25692534446717,99,23.2100238800049,0,0,84.0050811767579,1,15.9949188232422,10,38,23.8871612548828,1,24,23,18.464674949646,0,455.610885620117,100,21.0017242431641,468.528961181641,20.7281742095947,453.645965576172,17,24,0,100,0,16,20.3486633300782,100,479.139236450195,0,0,0,0,2,0,0,2,20.594916343689,8.90999984741211,20.5,21,20.5,31,10,19.9299993515015,0,0,0.611790359020234,0,125,0,23.0461406707764,0,0,2,25.4422473907471,11.0699996948242,24,30.2149991989136,30,10,24.8055305480957,22.1899995803833,29.5900001525879,0,0,2.93573427200318,0,60,0,24.3596715927124,24.0763168334961,23.5046911239624,2,0,0,2,24.7674036026001,24.4349994659424,25.0349988937378,23,21,30,10,23.5799989700318,25.4699993133545,0,0,1.52400571107865,0,114,114,114,0,0,24.4458541870118,2,0,0,2,23.4319829940796,18.4399995803833,23.1999988555908,23,26,23,30,10,21.789999961853,23.0599994659424,0,0,0.984054177999497,0,138,138,138,0,0,22.1562433242798,2,0,0,2,22.8239040374756,16.6249990463257,23.2099990844727,26,20,26,30,10,22.3649997711182,22.9899997711182,25.3747644424439,26,0,0,1.46319097280503,0,137,0,0,22.3841552734375,2,1,1,2,19.9991865158081,7.5,20,23.2199993133545,42,10,-4,23.6204338073731,1,1,0,2,22.9275245666504,12.2350001335144,23.2949991226196,88.9142456054688,1,254.902473449707,39.5832977294921,257,202.808670043946,42.8784255981446,203,23.5342617034912,100,0,1,23.6191377639771,1,1,1,2,25.0956773757935,7.57999968528748,25,23.6199998855591,30,10,-5,25.905704498291,1,1,0,2,25.3549137115479,24.4749994277954,24.0499992370606,21.8351907730103,1,153.980628967286,36.985279083252,155,155,155,155,155.621223449707,38.270980834961,155,155,155,25.1777486801148,0,0,1,25.0331525802613,1,2,1,1,2,24.9926242828369,22.7249994277955,26,23.2399997711182,30,10,-5,24.3726186752319,1,1,0,2,23.9769611358643,23.7599992752076,44.6199989318848,0,1,155.551834106446,36.7804851531983,155,155,155,155,128.297294616699,79.3730163574219,128,128,128,24.7050447463989,0,0,1,24.9113445281983,1,0,100,100,1,9.15181303024292,0,9.15181303024292,1,0,100,0,19.825
2026-09-01 18:30:00,2,1,1,2,25.6078491210938,16.7899990081787,26,24.7600002288818,30,10,-5,27.6839962005615,1,1,0,2,27.5798587799072,25.9899997711182,25.4699993133545,0,1,154.960021972656,35.1452140808105,155,155,155,155,176.662078857422,36.9267425537109,177,177,177,25.2598285675049,0,0,1,24.3482437133789,1,2,1,1,2,25.5448570251465,23.9099998474121,26,41.75,30,10,-3,24.2359352111816,1,1,0,2,24.2397975921631,24.8199996948242,44.0400009155273,0,1,154.909454345703,35.6884498596191,155,155,155,155,145.660568237305,28.8406410217285,147,147,147,25.0738620758057,0,0,1,24.7774810791016,1,0,0,2,1,1,2,17.2711620330811,8.38000011444092,26,17.1278133392334,42,10,-3,22.0068588256836,1,1,0,2,20.5118427276611,9.97999954223633,23.1199989318848,0,1,117.963760375977,39.7815628051758,118,118,118,144.042953491211,70.3375854492188,144,144,0,94.7316284179688,0,1,80,23.9788303375244,0,20.1940784454346,448.639617919922,19.7092170715332,442.197113037109,1,1,1,1,0,0,0,2,1,2,22.0845603942871,8.01999950408936,22.7899990081787,22,26,10,-6,24.6523876190186,1,2,21.8804492950439,21.8699989318848,23.1199989318848,18.0315017700195,700,400,1,99.0097503662109,30.572452545166,98,99.1666030883789,7.40228986740112,99,23.2076778411865,0,0,83.9475326538086,1,16.0524654388428,10,38,23.8917083740234,1,24,23,18.4579696655273,0,456.022796630859,100,21.1132354736328,471.291168212891,20.5855693817139,452.763000488281,17,24,0,100,0,16,20.1099281311035,100,479.314331054688,0,0,0,0,2,0,0,2,20.6811904907227,10.7699995040894,20.5,21,20.5,31,10,20.0699996948242,0,0,0.611345410346985,0,125,0,22.5150508880615,0,0,2,25.4279346466064,11.4299993515015,24,30.2099990844727,30,10,24.8210544586182,22.1499996185303,29.5900001525879,0,0,2.93220782279968,0,60,0,24.3678188323975,24.2050342559814,23.5373153686523,2,0,0,2,24.777494430542,24.4499988555908,25.019998550415,23,21,30,10,23.5699996948242,25.4699993133545,0,0,1.52025508880615,0,114,114,114,0,0,24.4511318206787,2,0,0,2,23.4411487579346,18.5399990081787,23.1800003051758,23,26,23,30,10,21.8599987030029,23.0499992370605,0,0,0.97814553976059,0,138,138,138,0,0,22.1467933654785,2,0,0,2,22.8442687988281,16.8400001525879,23.1999988555908,26,20,26,30,10,22.4200000762939,22.9799995422363,25.3509941101074,26,0,0,1.46220636367798,0,137,0,0,22.4070262908936,2,1,1,2,20.0487270355225,8.36999988555908,20,23.2199993133545,42,10,-4,23.8201560974121,1,1,0,2,22.9250793457031,12.6799993515015,23.2899990081787,89.6212310791016,1,257.266571044922,37.9152946472168,257,202.536880493164,42.2196426391602,203,23.6172332763672,100,0,1,23.952844619751,1,1,1,2,24.9116249084473,8.07999992370605,25,23.6599998474121,30,10,-5,25.8905715942383,1,1,0,2,25.2969169616699,23.2299995422363,24.1000003814697,22.7734375,1,154.4521484375,37.1129302978516,155,155,155,155,154.781509399414,38.0744934082031,155,155,155,25.1916522979736,0,0,1,24.9497051239014,1,2,1,1,2,25.0050392150879,22.7799987792969,26,23.269998550415,30,10,-5,24.5202674865723,1,1,0,2,24.1503295898438,23.8199996948242,44.5900001525879,0,1,154.534698486328,36.9346199035645,155,155,155,155,126.622100830078,79.7680892944336,128,128,128,24.649486541748,0,0,1,24.5571193695068,1,0,100,100,1,12.64573097229,0,12.64573097229,1,0,100,0,19.5
2026-09-01 18:45:00,2,0,0,2,26.7274074554444,17.5549993515015,26,24.8099994659424,30,10,-5,26.9494419097901,0,0,0,2,28.045711517334,26.024998664856,25.5199995040894,0,0,0.627546757459641,0,75,75,75,75,1.60125631093979,0,80,80,80,25.6233730316162,0,0,0,25.7216796875,1,2,0,0,2,25.539553642273,23.9499988555909,26,41.7250003814698,30,10,-3,25.7417888641357,0,0,0,2,24.615026473999,24.8549995422363,43.9699993133545,0,0,1.33404976129532,0,75,75,75,75,1.58604949712754,0,70,70,70,25.0452651977539,0,0,0,24.8379783630371,1,0,0,2,1,1,2,14.9827094078064,7.14999985694885,26,17.0246105194092,42,10,-3,21.7645788192749,1,1,0,2,20.6368455886841,8.47499990463257,23.1699991226197,0,1,60.1291599273682,9.71387338638306,60,60,60,59.9466667175293,25.3474283218384,60,60,0,100,0,1,80,23.8988513946534,0,20.3217115402222,440.547576904297,20.0192518234253,444.33283996582,1,1,1,1,0,0,0,2,1,2,21.8178644180298,7.07999968528748,22.7999992370605,22,26,10,-6,24.6679458618164,1,2,21.9764347076416,22,23.1049995422363,9.38861441612242,700,400,1,50.3309764862061,11.0871033668518,40,57.5320415496826,0,35,23.0142612457276,0,0,83.9253921508789,1,16.0744791030884,10,38,23.8390636444092,1,24,23,19.0770702362061,0,459.432144165039,100,21.6253890991211,463.366760253907,20.6468629837036,456.638549804688,17,24,0,100,0,16,20.4574556350708,100,480.902954101563,0,0,0,0,2,0,0,2,20.5539379119873,12.0299997329712,20.5,21,20.5,31,10,20.2150001525879,0,0,0.614064961671829,0,80,0,22.3970642089844,0,0,2,25.4082908630371,11.5700001716614,24,30.2149991989136,30,10,24.8370618820191,22.1299991607666,29.5900001525879,0,0,2.9370288848877,0,60,0,24.3795166015625,24.2007675170899,23.5557594299317,2,0,0,2,24.7803468704224,24.3949995040894,25.024998664856,23,21,30,10,23.5599994659424,25.4749994277954,0,0,1.52290463447571,0,50,50,50,0,0,24.456265449524,2,0,0,2,23.382251739502,18.664999961853,23.1800003051758,23,26,23,30,10,21.9299993515015,23.0699996948242,0,0,0.979541003704072,0,25,25,25,0,0,22.2534885406494,2,0,0,2,22.8242073059082,17.0649995803833,23.189998626709,26,20,26,30,10,22.4949989318848,22.9699993133545,25.3178720474243,26,0,0,1.46190518140793,0,60,0,0,22.4716110229493,2,1,1,2,19.8027229309082,7.15999984741211,20,23.2099990844727,42,10,-4,23.7159852981568,1,1,0,2,22.5494451522827,13.8399996757507,23.2949991226196,64.7244644165039,1,119.598361968995,20.8327932357788,125,96.8693923950196,21.1777954101563,100,23.3505468368531,100,0,1,23.868989944458,1,0,0,2,24.2727518081665,8.96499967575073,25,23.6800003051758,30,10,-5,25.5972023010254,0,0,0,2,24.9009389877319,23.2449989318848,24.1149988174439,0,0,0.992433607578278,0,75,75,75,75,1.24324691295624,0,75,75,75,25.454348564148,0,0,0,24.6509523391724,1,2,0,0,2,24.9045352935792,22.8149995803833,26,23.3199996948243,30,10,-5,24.2366275787354,0,0,0,2,24.1680707931519,23.8549995422363,44.5749988555908,0,0,1.00970470905304,0,70,70,70,70,0.985815584659577,0,70,70,70,24.6589841842652,0,0,0,24.4407320022583,1,0,99.8297576904297,99.8297576904297,1,10.3497185707092,0,10.3497185707092,1,0,100,0,19.175
2026-09-01 19:00:00,2,0,0,2,27.4590587615967,18.1499996185303,26,24.8400001525879,30,10,-5,26.0886306762695,0,0,0,2,28.4779720306396,26.0299987792969,25.5699996948242,0,0,0.630578458309174,0,75,75,75,75,1.6076717376709,0,80,80,80,26.0447540283203,0,0,0,25.6951293945312,1,2,0,0,2,25.5844421386719,23.9799995422363,26,41.7099990844727,30,10,-3,26.2397346496582,0,0,0,2,25.0761299133301,24.8799991607666,43.879997253418,0,0,1.33186423778534,0,75,75,75,75,1.59176170825958,0,70,70,70,25.1309242248535,0,0,0,25.1349639892578,1,0,0,2,1,1,2,15.636679649353,8.60999965667725,26,17,42,10,-3,21.7641448974609,1,1,0,2,20.6783847808838,9.85999965667725,23.25,0,1,60.1136474609375,9.62554836273193,60,60,60,59.9913101196289,25.4767112731934,60,60,0,100,0,1,80,23.8588733673096,0,20.3516044616699,442.807739257812,20.0195331573486,441.192047119141,1,1,1,1,0,0,0,2,1,2,22.2449264526367,7.40999984741211,22.7899990081787,22,26,10,-6,24.5622406005859,1,2,22.0457725524902,22.439998626709,23.1099987030029,6.78521776199341,700,400,1,41.4950981140137,6.67125272750854,40,54.5204429626465,0,35,22.8977241516113,0,0,83.8787994384766,1,16.1212005615234,10,38,23.78249168396,1,24,23,19.2856674194336,0,462.676239013672,100,21.6825580596924,461.180450439453,20.695140838623,458.734527587891,17,24,0,100,0,16,20.5874862670898,100,479.745941162109,0,0,0,0,2,0,0,2,20.4519119262695,13.0299997329712,20.5,21,20.5,31,10,20.3199996948242,0,0,0.611972093582153,0,80,0,22.4045181274414,0,0,2,25.384937286377,11.6599998474121,24,30.2099990844727,30,10,24.8507022857666,22.0900001525879,29.5900001525879,0,0,2.93545413017273,0,60,0,24.3856410980225,24.2192611694336,23.5812950134277,2,0,0,2,24.7777042388916,24.3400001525879,25.0299987792969,23,21,30,10,23.6000003814697,25.4699993133545,0,0,1.52184402942657,0,50,50,50,0,0,24.4612941741943,2,0,0,2,23.3189125061035,18.6999988555908,23.1700000762939,23,26,23,30,10,21.9799995422363,23.1099987030029,0,0,0.977751970291138,0,25,25,25,0,0,22.3729019165039,2,0,0,2,22.7876567840576,17.25,23.1700000762939,26,20,26,30,10,22.5399990081787,22.9599990844727,25.288688659668,26,0,0,1.46126055717468,0,60,0,0,22.5188102722168,2,1,1,2,20.0684566497803,8.63000011444092,20,23.1999988555908,42,10,-4,23.7146282196045,1,1,0,2,22.4743347167969,14.6300001144409,23.2899990081787,67.4050445556641,1,126.587913513184,20.3307209014893,125,100.467239379883,21.0094470977783,100,23.2950801849365,100,0,1,23.8378162384033,1,0,0,2,24.5493431091309,10.8999996185303,25,23.6999988555908,30,10,-5,25.3694114685059,0,0,0,2,24.4822463989258,23.3199996948242,24.1000003814697,0,0,1.00891137123108,0,75,75,75,75,1.24369060993195,0,75,75,75,25.4318599700928,0,0,0,24.5609569549561,1,2,0,0,2,24.93701171875,22.8599987030029,26,23.3599987030029,30,10,-5,24.0638160705566,0,0,0,2,24.1204719543457,23.8899993896484,44.5599975585938,0,0,1.00859141349792,0,70,70,70,70,0.986991763114929,0,70,70,70,24.7194843292236,0,0,0,24.403226852417,1,0,100,100,1,10.5472402572632,0,10.5472402572632,1,0,100,0,18.85
2026-09-01 19:15:00,2,0,0,2,27.7147150039673,18.6549997329712,26,24.8149995803833,30,10,-5,25.4634056091309,0,0,0,2,28.6547498703003,26.0249996185303,25.5699996948242,0,0,0.628781437873841,0,75,75,75,75,1.61051207780838,0,80,80,80,26.2977771759034,0,0,0,24.9578132629395,1,2,0,0,2,25.5832557678223,23.9699993133545,26,41.6949996948243,30,10,-3,26.0110111236572,0,0,0,2,25.3688764572144,24.8749990463257,43.9449996948242,0,0,1.32790493965149,0,75,75,75,75,1.59304600954056,0,70,70,70,25.1899223327637,0,0,0,25.2527780532837,1,0,0,2,0,0,2,16.2343802452088,7.62000012397766,26,17,42,10,-3,22.3356971740723,0,0,0,2,22.1010732650757,7.72999978065491,23.3049993515015,0,0,7.43947911262512,0,60,60,60,7.2585608959198,0,60,60,0,0,100,0,80,23.6235256195069,0,20.653079032898,441.500259399414,20.7323827743531,439.095520019532,0,0,0,0,0,0,0,2,0,2,15.8040008544922,8.35999965667724,22.8299999237061,22,26,10,-6,24.3221654891968,0,2,22.4913673400879,22.4699993133545,23.1549997329712,0,700,400,0,0.40045003592968,0,40,0.607584774494171,0,35,22.555516242981,0,0,100,0,16.203616142273,10,38,23.7271366119385,1,24,23,20.02880859375,0,463.455184936524,0,22.0859680175782,461.196609497071,21.7431335449219,461.78564453125,17,24,0,0,0,16,20.568455696106,0,479.431823730469,0,0,0,0,2,0,0,2,20.3782615661621,13.8400001525879,20.5,21,20.5,31,10,20.3549995422363,0,0,0.612843573093414,0,80,0,22.4930419921875,0,0,2,25.3597927093506,11.8599996566773,24,30.2149991989136,30,10,24.8649110794068,22.0599994659424,29.585000038147,0,0,2.93507289886475,0,60,0,24.3905410766602,24.3267211914063,23.6281261444092,2,0,0,2,24.7766294479371,24.3999996185303,25.024998664856,23,21,30,10,23.6149997711182,25.4699993133545,0,0,1.52370381355286,0,50,50,50,0,0,24.4647960662842,2,0,0,2,23.298376083374,18.9499998092652,23.1849994659424,23,26,23,30,10,22.0550003051758,23.1299991607666,0,0,0.981048077344895,0,25,25,25,0,0,22.6760597229004,2,0,0,2,22.7964506149292,17.4299993515015,23.1899995803833,26,20,26,30,10,22.6149997711182,23.0149993896485,25.256404876709,26,0,0,1.46443754434586,0,60,0,0,22.6073598861695,2,0,0,2,20.5920734405518,10.545000076294,20,23.2149991989136,42,10,-4,22.939453125,0,0,0,2,22.7862339019776,15.6499996185303,23.3149995803833,0,0,4.29306983947754,0,125,4.85305285453797,0,100,23.6508808135986,0,0,0,23.6438436508179,1,0,0,2,24.8150234222412,12.4049997329712,25,23.7049989700318,30,10,-5,25.2239198684692,0,0,0,2,24.2467641830444,23.3499994277954,24.1099996566773,0,0,1.00769394636155,0,75,75,75,75,1.24959701299668,0,75,75,75,25.3686933517456,0,0,0,24.4518747329712,1,2,0,0,2,24.9704732894898,22.8949995040894,26,23.3949995040894,30,10,-5,23.9702606201172,0,0,0,2,24.0802841186524,23.9499988555909,44.5149993896485,0,0,1.01057547330857,0,70,70,70,70,0.98723840713501,0,70,70,70,24.685941696167,0,0,0,24.3318033218384,1,0,100,100,1,7.9358241558075,0,7.93668293952942,1,0,100,0,18.5275
