2026-09-01 19:30:00,2,0,0,2,27.6690311431885,19.0599994659424,26,24.7999992370605,30,10,-5,24.7798976898193,0,0,0,2,28.6078701019287,25.9899997711182,25.5499992370605,0,0,0.63212388753891,0,75,75,75,75,1.61373889446259,0,80,80,80,26.4522457122803,0,0,0,24.2077674865723,1,2,0,0,2,25.5566024780273,23.9599990844727,26,41.7199974060059,30,10,-3,25.8901443481445,0,0,0,2,25.6006259918213,24.8599987030029,43.5499992370605,0,0,1.32036054134369,0,75,75,75,75,1.59213542938232,0,70,70,70,25.2527141571045,0,0,0,25.264232635498,1,0,0,2,0,0,2,17.4107322692871,7.32999992370605,26,17,42,10,-3,22.626558303833,0,0,0,2,22.399959564209,7.44000005722046,23.3599987030029,0,0,7.74796104431152,0,60,60,60,7.25201988220215,0,60,60,0,0,100,0,80,23.4455680847168,0,20.8691062927246,438.375793457031,20.8886604309082,437.067932128906,0,0,0,0,0,0,0,2,0,2,15.6123809814453,9.13000011444092,22.8500003814697,22,26,10,-6,24.1777400970459,0,2,22.6509113311768,22.5499992370605,23.25,0,700,400,0,0.387214243412018,0,40,0.605374813079834,0,35,22.011058807373,0,0,100,0,16.1709251403809,10,38,23.6569843292236,1,24,23,20.4605731964111,0,464.300048828125,0,22.795934677124,457.097930908203,22.2820110321045,463.332641601562,17,24,0,0,0,16,20.8019428253174,0,479.733795166016,0,0,0,0,2,0,0,2,20.3559684753418,14.5299997329712,20.5,21,20.5,31,10,20.3299999237061,0,0,0.610725879669189,0,80,0,22.5204219818115,0,0,2,25.3304557800293,12.0699996948242,24,30.2099990844727,30,10,24.8767585754395,22.0499992370605,29.5799999237061,0,0,2.93447589874268,0,60,0,24.4004364013672,24.3687210083008,23.6508312225342,2,0,0,2,24.7736206054688,24.3599987030029,25.0299987792969,23,21,30,10,23.6000003814697,25.4699993133545,0,0,1.52393043041229,0,50,50,50,0,0,24.4677104949951,2,0,0,2,23.2894973754883,19.1499996185303,23.189998626709,23,26,23,30,10,22.1299991607666,23.189998626709,0,0,0.988122284412384,0,25,25,25,0,0,22.8502712249756,2,0,0,2,22.796838760376,17.6099987030029,23.2099990844727,26,20,26,30,10,22.6999988555908,23.0799999237061,25.2228622436523,26,0,0,1.46501660346985,0,60,0,0,22.6782398223877,2,0,0,2,21.0403575897217,11.6999998092651,20,23.25,42,10,-4,22.8217906951904,0,0,0,2,23.031078338623,16.3400001525879,23.3400001525879,0,0,4.99656105041504,0,125,4.85360813140869,0,100,23.8364715576172,0,0,0,23.4745903015137,1,0,0,2,24.9735774993896,13.3699998855591,25,23.7299995422363,30,10,-5,25.344181060791,0,0,0,2,24.1079139709473,23.3599987030029,24.1399993896484,0,0,0.988818526268005,0,75,75,75,75,1.24962520599365,0,75,75,75,25.2935638427734,0,0,0,24.3617763519287,1,2,0,0,2,24.9807186126709,22.939998626709,26,23.4300003051758,30,10,-5,23.9050407409668,0,0,0,2,24.0667819976807,23.9899997711182,44.4899978637695,0,0,1.01047265529633,0,70,70,70,70,0.98626846075058,0,70,70,70,24.7410469055176,0,0,0,24.2691440582275,1,0,100,100,1,8.55770969390869,0,8.55770969390869,1,0,100,0,18.205
2026-09-01 19:45:00,2,0,0,2,27.3012676239014,19.3849992752076,26,24.7199993133545,30,10,-5,24.1884965896607,0,0,0,2,28.5656824111939,25.9199991226197,25.4999990463257,0,0,0.62779638171196,0,75,75,75,75,1.61316388845444,0,80,80,80,26.5961351394654,0,0,0,23.4951105117798,1,2,0,0,2,25.5417804718018,23.9399995803833,26,41.6999988555909,30,10,-3,25.3499689102173,0,0,0,2,25.6856241226197,24.8199996948242,43.7549991607666,0,0,1.32286465167999,0,75,75,75,75,1.60091233253479,0,70,70,70,25.2950515747071,0,0,0,25.1528024673462,1,0,0,2,0,0,2,18.3014211654663,7.57499980926514,26,17,42,10,-3,22.7987308502197,0,0,0,2,22.5730619430542,7.69000005722046,23.3599987030029,0,0,7.1481580734253,0,60,60,60,7.29294061660766,0,60,60,0,0,100,0,80,23.3573131561279,0,21.0034694671631,438.217178344727,21.1417808532715,439.149719238282,0,0,0,0,0,0,0,2,0,2,16.6896018981934,9.71999979019165,22.8649988174439,22,26,10,-6,24.0449514389039,0,2,22.7268619537354,22.6300001144409,23.3249988555908,0,700,400,0,0.390532821416855,0,40,1.01928028464318,0,35,21.7156734466553,0,0,100,0,16.1997480392456,10,38,23.6517343521118,1,24,23,20.7796831130982,0,464.779174804688,0,23.1137609481812,453.777633666992,22.5386018753052,466.43359375,17,24,0,0,0,16,21.1697330474854,0,480.721969604492,0,0,0,0,2,0,0,2,20.3307676315308,15.0949997901917,20.5,21,20.5,31,10,20.3049993515015,0,0,0.615222781896591,0,80,0,22.5665330886841,0,0,2,25.3028297424317,12.1549997329712,24,30.2199993133545,30,10,24.8916511535645,22.0299987792969,29.5900001525879,0,0,2.93944942951203,0,60,0,24.4016971588135,24.3345470428467,23.6543827056885,2,0,0,2,24.7818069458008,24.3799991607666,25.0399990081787,23,21,30,10,23.6249990463257,25.4799995422363,0,0,1.52461224794388,0,50,50,50,0,0,24.4746866226196,2,0,0,2,23.271318435669,19.2049999237061,23.2349996566773,23,26,23,30,10,22.2249994277955,23.2599992752075,0,0,0.98029950261116,0,25,25,25,0,0,22.993824005127,2,0,0,2,22.797197341919,17.7799997329712,23.2299995422364,26,20,26,30,10,22.7849998474121,23.1699991226196,25.193567276001,26,0,0,1.46330916881561,0,60,0,0,22.793381690979,2,0,0,2,21.3654289245606,12.5349998474121,20,23.2649993896484,42,10,-4,22.8355979919434,0,0,0,2,23.1799678802491,16.920000076294,23.3649997711182,0,0,4.3103187084198,0,125,4.8797242641449,0,100,23.9550085067749,0,0,0,23.3615989685059,1,0,0,2,24.9369869232178,14.0199999809266,25,23.75,30,10,-5,25.04030418396,0,0,0,2,24.0085430145264,23.3649988174439,24.1599998474121,0,0,0.990725994110107,0,75,75,75,75,1.24556368589402,0,75,75,75,25.2458486557007,0,0,0,24.3044958114624,1,2,0,0,2,24.9985227584839,22.9599990844727,26,23.4549989700318,30,10,-5,23.8567380905152,0,0,0,2,24.0575799942017,24.0399990081787,44.4599990844727,0,0,1.01237386465073,0,70,70,70,70,0.988132327795029,0,70,70,70,24.747034072876,0,0,0,24.2228765487671,1,0,100,100,1,8.41465616226196,0,8.41465616226196,1,0,100,0,17.8825
2026-09-01 20:00:00,2,0,0,2,26.7795791625977,19.6700000762939,26,24.6399993896484,30,10,-5,23.326940536499,0,0,0,2,28.4644546508789,25.8199996948242,25.3899993896484,0,0,0.630296409130096,0,75,75,75,75,1.6174795627594,0,80,80,80,26.637882232666,0,0,0,22.7092552185059,1,2,0,0,2,25.4921817779541,23.8999996185303,26,41.6699981689453,30,10,-3,24.2021255493164,0,0,0,2,25.6167964935303,24.7899990081787,43.4799995422363,0,0,1.32089984416962,0,75,75,75,75,1.60209250450134,0,70,70,70,25.3225574493408,0,0,0,24.968563079834,1,0,0,2,0,0,2,19.0290184020996,7.44000005722046,26,17,42,10,-3,22.8949012756348,0,0,0,2,22.655065536499,7.54999971389771,23.3599987030029,0,0,7.12987232208252,0,60,60,60,7.26760673522949,0,60,60,0,0,100,0,80,23.2836952209473,0,21.0655384063721,440.488708496094,21.0872230529785,442.818145751953,0,0,0,0,0,0,0,2,0,2,17.4614391326904,10.210000038147,22.8799991607666,22,26,10,-6,23.949649810791,0,2,22.7838802337646,22.689998626709,23.4099998474121,0,700,400,0,0.389915853738785,0,40,0.604809641838074,0,35,21.614782333374,0,0,100,0,16.1532726287842,10,38,23.6407032012939,1,24,23,20.7667484283447,0,464.251708984375,0,23.3550567626953,451.836181640625,22.6781024932861,464.765594482422,17,24,0,0,0,16,21.1589393615723,0,482.801696777344,0,0,0,0,2,0,0,2,20.3542900085449,15.6099996566772,20.5,21,20.5,31,10,20.2600002288818,0,0,0.615447342395782,0,80,0,22.5992107391357,0,0,2,25.275369644165,12.3699998855591,24,30.2099990844727,30,10,24.9011154174805,21.9899997711182,29.5900001525879,0,0,2.93332457542419,0,60,0,24.4111671447754,24.3587493896484,23.6735458374023,2,0,0,2,24.7852783203125,24.3400001525879,25.0299987792969,23,21,30,10,23.6299991607666,25.4799995422363,0,0,1.51635408401489,0,50,50,50,0,0,24.4766979217529,2,0,0,2,23.2472667694092,19.3400001525879,23.25,23,26,23,30,10,22.2899990081787,23.3299999237061,0,0,0.987313687801361,0,25,25,25,0,0,23.0836200714111,2,0,0,2,22.794771194458,17.9400005340576,23.2600002288818,26,20,26,30,10,22.8500003814697,23.2600002288818,25.1644153594971,26,0,0,1.46535980701447,0,60,0,0,22.8738975524902,2,0,0,2,21.6552219390869,13.2599992752075,20,23.3199996948242,42,10,-4,22.8810768127441,0,0,0,2,23.2823162078857,17.3799991607666,23.4200000762939,0,0,4.30196571350098,0,125,4.86792278289795,0,100,24.0207633972168,0,0,0,23.2787322998047,1,0,0,2,24.806676864624,14.5599994659424,25,23.7600002288818,30,10,-5,24.7676563262939,0,0,0,2,23.9042434692383,23.3799991607666,24.1800003051758,0,0,0.987913846969604,0,75,75,75,75,1.24914991855621,0,75,75,75,25.2194423675537,0,0,0,24.2632846832275,1,2,0,0,2,25.007942199707,23,26,23.4899997711182,30,10,-5,23.8058223724365,0,0,0,2,24.0559673309326,24.0799999237061,44.4599990844727,0,0,1.011265873909,0,70,70,70,70,0.988521039485931,0,70,70,70,24.7463836669922,0,0,0,24.1843509674072,1,4.22393035888672,100,100,1,7.46581125259399,0,7.46581125259399,1,0,100,0,17.56
2026-09-01 20:15:00,2,0,0,2,26.3486289978027,19.8899993896485,26,24.5149993896485,30,10,-5,22.6043491363526,0,0,0,2,28.0964231491089,25.7049999237061,25.2799997329712,0,0,0.627666801214218,0,75,75,75,75,1.61315184831619,0,80,80,80,26.6360635757446,0,0,0,22.0807228088379,1,2,0,0,2,25.4708137512207,23.8449993133545,26,41.6350002288819,30,10,-3,22.8921518325806,0,0,0,2,25.4356737136841,24.7199993133545,43.5149993896484,0,0,1.32017815113068,0,75,75,75,75,1.60548740625382,0,70,70,70,25.2277622222901,0,0,0,24.6815700531006,1,0,0,2,0,0,2,19.5979242324829,7.55499982833862,26,17,42,10,-3,22.9364261627197,0,0,0,2,22.3852624893189,7.66499972343445,23.3549995422363,0,0,7.45027732849121,0,60,60,60,7.28387784957886,0,60,60,0,0,100,0,80,23.2348880767822,0,21.0728216171265,441.257919311524,21.3419075012207,449.229263305664,0,0,0,0,0,0,0,2,0,2,18.1861429214478,10.625,22.9099998474121,22,26,10,-6,23.886305809021,0,2,22.8122615814209,22.7749996185303,23.4999990463257,0,700,400,0,0.391205027699471,0,40,0.68808126449585,0,35,21.533489227295,0,0,100,0,15.7925152778626,10,38,23.6288213729859,1,24,23,21.186110496521,0,463.793029785156,0,23.3708171844483,446.780685424805,22.7792301177979,462.797409057618,17,24,0,0,0,16,22.2415847778321,0,474.889739990235,0,0,0,0,2,0,0,2,20.4134721755982,16.0599994659424,20.5,21,20.5,31,10,20.2199993133545,0,0,0.613416165113449,0,80,0,22.5949649810791,0,0,2,25.2499895095826,12.5249996185303,24,30.2049989700318,30,10,24.9190168380738,21.9899997711182,29.5949993133545,0,0,2.91345071792603,0,60,0,24.4113483428955,24.2655153274537,23.6714134216309,2,0,0,2,24.7820253372192,24.3800001144409,25.0299987792969,23,21,30,10,23.7150001525879,25.4899997711182,0,0,1.48809731006623,0,50,50,50,0,0,24.4815654754639,2,0,0,2,23.2389793395996,19.4199991226197,23.2699995040894,23,26,23,30,10,22.3649997711182,23.4099988937378,0,0,0.981291353702545,0,25,25,25,0,0,23.1567449569702,2,0,0,2,22.8041172027588,18.0899991989136,23.2999992370606,26,20,26,30,10,22.9149990081787,23.3399991989136,25.1360511779785,26,0,0,1.4629493355751,0,60,0,0,22.9588508605957,2,0,0,2,21.9112234115601,13.8749995231629,20,23.335000038147,42,10,-4,22.9317436218262,0,0,0,2,23.3445320129395,17.6949996948242,23.4649991989136,0,0,4.65596151351929,0,125,4.88085722923279,0,100,24.0323648452759,0,0,0,23.2176847457886,1,0,0,2,24.7308883666993,15,25,23.7600002288818,30,10,-5,24.7317256927491,0,0,0,2,23.8263378143311,23.4099998474121,24.1849994659424,0,0,0.991743087768555,0,75,75,75,75,1.24822407960892,0,75,75,75,25.1858730316162,0,0,0,24.2020072937012,1,2,0,0,2,25.0118417739869,23.0299987792969,26,23.524998664856,30,10,-5,23.7366600036621,0,0,0,2,24.0430183410645,24.1199989318848,44.4499988555909,0,0,1.014368891716,0,70,70,70,70,0.991937309503556,0,70,70,70,24.7323112487793,0,0,0,24.1404161453247,1,9.54772567749025,100,100,1,7.91677594184876,0,7.91677594184876,1,0,100,0,17.235
2026-09-01 20:30:00,2,0,0,2,26.088134765625,20.0799999237061,26,24.3999996185303,30,10,-5,21.963134765625,0,0,0,2,27.7107410430908,25.5900001525879,25.1499996185303,0,0,0.627410650253296,0,75,75,75,75,1.61219227313995,0,80,80,80,26.555965423584,0,0,0,21.5127620697021,1,2,0,0,2,25.3651084899902,23.769998550415,26,41.5999984741211,30,10,-3,22.0205955505371,0,0,0,2,25.175106048584,24.6599998474121,43.1199989318848,0,0,1.32076501846313,0,75,75,75,75,1.6046234369278,0,70,70,70,25.1166286468506,0,0,0,24.3785419464111,1,0,0,2,0,0,2,20.0687236785889,7.50999975204468,26,17,42,10,-3,22.91579246521,0,0,0,2,22.2952060699463,7.60999965667725,23.2399997711182,0,0,7.13993072509766,0,60,60,60,7.2835168838501,0,60,60,0,0,100,0,80,23.2044277191162,0,21.1703186035156,442.493865966797,21.3979644775391,457.651580810547,0,0,0,0,0,0,0,2,0,2,18.8970413208008,11.039999961853,22.9300003051758,22,26,10,-6,23.8322010040283,0,2,22.8273258209229,22.8299999237061,23.5699996948242,0,700,400,0,0.390585958957672,0,40,1.42749667167664,0,35,21.5421028137207,0,0,100,0,15.4325199127197,10,38,23.6304893493652,1,24,23,21.4879302978516,0,464.66943359375,0,23.458475112915,444.460327148438,22.7769546508789,454.709411621094,17,24,0,0,0,16,22.5201568603516,0,468.983154296875,0,0,0,0,2,0,0,2,20.4692878723145,16.4499988555908,20.5,21,20.5,31,10,20.1800003051758,0,0,0.611110210418701,0,80,0,22.5907230377197,0,0,2,25.2263374328613,12.5900001525879,24,30.1999988555908,30,10,24.9314575195312,21.9899997711182,29.5900001525879,0,0,2.8797767162323,0,60,0,24.4207782745361,24.2619552612305,23.6905765533447,2,0,0,2,24.7876930236816,24.3999996185303,25.0499992370605,23,21,30,10,23.689998626709,25.4799995422363,0,0,1.44758796691895,0,50,50,50,0,0,24.4871826171875,2,0,0,2,23.2194576263428,19.5,23.2999992370605,23,26,23,30,10,22.4099998474121,23.4799995422363,0,0,0.978408455848694,0,25,25,25,0,0,23.2185344696045,2,0,0,2,22.8160381317139,18.2299995422363,23.3299999237061,26,20,26,30,10,22.9599990844727,23.4300003051758,25.1101322174072,26,0,0,1.46270310878754,0,60,0,0,23.024772644043,2,0,0,2,22.1466770172119,14.4099998474121,20,23.3699989318848,42,10,-4,22.9673824310303,0,0,0,2,23.3857593536377,17.9300003051758,23.5,0,0,4.9981575012207,0,125,4.87861442565918,0,100,24.012638092041,0,0,0,23.1769828796387,1,0,0,2,24.7458248138428,15.3999996185303,25,23.769998550415,30,10,-5,24.5412311553955,0,0,0,2,23.8114395141602,23.439998626709,24.1999988555908,0,0,0.986707270145416,0,75,75,75,75,1.24586284160614,0,75,75,75,25.1259822845459,0,0,0,24.1667213439941,1,2,0,0,2,24.9967918395996,23.0699996948242,26,23.5599994659424,30,10,-5,23.6060371398926,0,0,0,2,24.0379829406738,24.1499996185303,44.3699989318848,0,0,1.00923931598663,0,70,70,70,70,0.989463686943054,0,70,70,70,24.7240581512451,0,0,0,24.1019744873047,1,24.7309875488281,100,100,1,7.31439256668091,0,7.31439256668091,1,0,100,0,16.91
2026-09-01 20:45:00,2,0,0,2,25.711576461792,20.2250003814698,26,24.2449989318848,30,10,-5,21.3839139938355,0,0,0,2,27.2879695892334,25.4899988174439,24.9799995422363,0,0,0.625239700078965,0,75,75,75,75,1.60967481136323,0,80,80,80,26.3592414855957,0,0,0,21.0270881652832,1,2,0,0,2,25.1626138687134,23.6899995803833,26,41.609998703003,30,10,-3,21.4787731170655,0,0,0,2,24.9096469879151,24.5599994659424,43.379997253418,0,0,1.31977450847626,0,75,75,75,75,1.60599303245545,0,70,70,70,24.9169034957886,0,0,0,24.0234174728394,1,0,0,2,0,0,2,20.4411172866821,7.56499981880188,26,17,42,10,-3,22.8307847976685,0,0,0,2,22.2460374832154,7.67000007629395,23.0299997329712,0,0,7.14835381507874,0,60,60,60,7.28745150566101,0,60,60,0,0,100,0,80,23.1626014709473,0,21.1669397354126,444.533645629883,21.4523868560791,473.043441772461,0,0,0,0,0,0,0,2,0,2,19.5117158889771,11.4399995803833,22.9599990844727,22,26,10,-6,23.7673931121826,0,2,22.8422889709473,22.8949995040894,23.6449995040894,0,700,400,0,0.391290247440338,0,40,0.87200328707695,0,35,21.5544414520264,0,0,100,0,15.2921333312988,10,38,23.641716003418,1,24,23,21.6731081008912,0,463.088760375976,0,23.5745296478272,442.900741577149,22.7931833267212,453.683502197266,17,24,0,0,0,16,23.0576906204224,0,467.108154296875,0,0,0,0,2,0,0,2,20.5329322814942,16.8049993515015,20.5,21,20.5,31,10,20.164999961853,0,0,0.613332867622376,0,80,0,22.5814208984375,0,0,2,25.2015476226807,12.9099998474121,24,30.2099990844727,30,10,24.9400463104248,21.9649991989136,29.5999984741211,0,0,2.88088417053223,0,60,0,24.4270181655884,24.2484350204468,23.6898670196533,2,0,0,2,24.7937097549439,24.3949995040894,25.0349988937378,23,21,30,10,23.7549991607666,25.4799995422363,0,0,1.44875276088715,0,50,50,50,0,0,24.4865970611573,2,0,0,2,23.1921014785767,19.5949993133545,23.3400001525879,23,26,23,30,10,22.4899997711182,23.5599994659424,0,0,0.978681296110154,0,25,25,25,0,0,23.3015232086182,2,0,0,2,22.8231954574585,18.3900003433228,23.3599996566773,26,20,26,30,10,23.0449991226196,23.5099992752075,25.0776491165162,26,0,0,1.4649595618248,0,60,0,0,23.1227903366089,2,0,0,2,22.3161602020264,14.9049997329712,20,23.3999996185303,42,10,-4,22.9773693084717,0,0,0,2,23.4105634689331,18.1099996566773,23.5349988937378,0,0,4.31210970878601,0,125,4.88280940055847,0,100,24.0225839614868,0,0,0,23.1386671066285,1,0,0,2,24.6882057189942,15.7799997329712,25,23.769998550415,30,10,-5,24.625376701355,0,0,0,2,23.7954149246216,23.4699993133545,24.1949987411499,0,0,0.989809393882752,0,75,75,75,75,1.24977260828018,0,75,75,75,25.055588722229,0,0,0,24.1281023025513,1,2,0,0,2,24.94424533844,23.085000038147,26,23.5649995803833,30,10,-5,23.4043798446655,0,0,0,2,24.0282707214356,24.1899995803833,44.3849983215332,0,0,1.01187366247178,0,70,70,70,70,0.989628821611404,0,70,70,70,24.8308792114258,0,0,0,24.0743074417114,1,21.2843093872071,100,100,1,7.21642303466797,0,7.21642303466797,1,0,100,0,16.585
2026-09-01 21:00:00,2,0,0,2,25.2669467926025,20.3099994659424,26,24.0900001525879,30,10,-5,20.8641223907471,0,0,0,2,26.8924655914307,25.3500003814697,24.7999992370605,0,0,0.627245247364044,0,75,75,75,75,1.61179339885712,0,80,80,80,26.1276550292969,0,0,0,20.4941501617432,1,2,0,0,2,24.956485748291,23.5799999237061,26,41.6599998474121,30,10,-3,20.9449348449707,0,0,0,2,24.6751899719238,24.4499988555908,43.5400009155273,0,0,1.32063603401184,0,75,75,75,75,1.60722076892853,0,70,70,70,24.7614154815674,0,0,0,23.6902370452881,1,0,0,2,0,0,2,20.7438278198242,7.90999984741211,26,17,42,10,-3,22.8330039978027,0,0,0,2,22.2791919708252,8.01999950408936,23.0399990081787,0,0,7.13113260269165,0,60,60,60,7.28547239303589,0,60,60,0,0,100,0,80,23.1437530517578,0,21.2768821716309,452.985595703125,21.5057411193848,484.334686279297,0,0,0,0,0,0,0,2,0,2,19.9720077514648,11.8299999237061,23,22,26,10,-6,23.7371482849121,0,2,22.8589611053467,22.9499988555908,23.6999988555908,0,700,400,0,0.390137106180191,0,40,0.606875777244568,0,35,21.6304874420166,0,0,100,0,15.3126678466797,10,38,23.6454372406006,1,24,23,22.4050674438477,0,472.693145751953,0,23.7685165405273,442.122039794922,22.9946632385254,450.615997314453,17,24,0,0,0,16,23.0201454162598,0,462.2587890625,0,0,0,0,2,0,0,2,20.5998725891113,17.1199989318848,20.5,21,20.5,31,10,20.1599998474121,0,0,0.613612830638885,0,80,0,22.5756320953369,0,0,2,25.1796760559082,12.9699993133545,24,30.1999988555908,30,10,24.9492263793945,21.9499988555908,29.5999984741211,0,0,2.87772846221924,0,60,0,24.4361419677734,24.2306480407715,23.7388439178467,2,0,0,2,24.8025341033936,24.3999996185303,25.0299987792969,23,21,30,10,23.7999992370605,25.4899997711182,0,0,1.4460780620575,0,50,50,50,0,0,24.4882202148438,2,0,0,2,23.1864986419678,19.689998626709,23.3699989318848,23,26,23,30,10,22.5599994659424,23.6399993896484,0,0,0.981138467788696,0,25,25,25,0,0,23.3488616943359,2,0,0,2,22.8401870727539,18.5299987792969,23.4099998474121,26,20,26,30,10,23.1000003814697,23.5799999237061,25.0457782745361,26,0,0,1.46333694458008,0,60,0,0,23.1837787628174,2,0,0,2,22.4679870605469,15.3399991989136,20,23.4200000762939,42,10,-4,22.9797306060791,0,0,0,2,23.4312553405762,18.2700004577637,23.5799999237061,0,0,4.30854082107544,0,125,4.87424230575562,0,100,24.0146884918213,0,0,0,23.1224975585938,1,0,0,2,24.6261882781982,16.1399993896484,25,23.7600002288818,30,10,-5,24.5228328704834,0,0,0,2,23.7241973876953,23.4699993133545,24.1999988555908,0,0,0.988955438137054,0,75,75,75,75,1.24844312667847,0,75,75,75,25.034122467041,0,0,0,24.0904788970947,1,2,0,0,2,24.9023170471191,23.0900001525879,26,23.6099987030029,30,10,-5,23.1970996856689,0,0,0,2,24.0345249176025,24.2199993133545,44.3299980163574,0,0,1.01265478134155,0,70,70,70,70,0.98921400308609,0,70,70,70,24.8975048065186,0,0,0,24.0521392822266,1,34.839225769043,100,100,1,6.67653512954712,0,6.67653512954712,1,0,100,0,16.26
2026-09-01 21:15:00,2,0,0,2,25.0555086135864,20.3799991607666,26,23.9149990081787,30,10,-5,20.4839954376221,0,0,0,2,26.4739580154419,25.2150001525879,24.625,0,0,0.622906357049942,0,75,75,75,75,1.60858720541,0,80,80,80,25.9479637145996,0,0,0,20.0638275146484,1,2,0,0,2,24.7299985885621,23.484998703003,26,41.7299995422363,30,10,-3,20.6043481826783,0,0,0,2,24.4220218658448,24.3449993133545,43.519998550415,0,0,1.31486397981644,0,75,75,75,75,1.60637193918229,0,70,70,70,24.6399517059327,0,0,0,23.3562917709351,1,0,0,2,0,0,2,21.253930091858,7.69999980926514,26,17,42,10,-3,22.8485221862793,0,0,0,2,22.3243618011475,7.79499983787537,23.0149993896484,0,0,6.54389619827271,0,60,60,60,7.66278886795044,0,60,60,0,0,100,0,80,23.1475048065186,0,21.2689971923829,448.67448425293,21.5554809570313,473.203750610351,0,0,0,0,0,0,0,2,0,2,20.4301290512085,12.2249999046326,23.0449991226197,22,26,10,-6,23.7031488418579,0,2,22.866943359375,22.9899997711182,23.7699995040894,0,700,400,0,0.390202000737191,0,40,0.798809021711349,0,35,21.6710844039917,0,0,100,0,14.8771224021912,10,38,23.6519756317139,1,24,23,22.9789447784424,0,459.454788208008,0,23.731146812439,440.25764465332,22.9867944717407,448.476623535156,17,24,0,0,0,16,22.8716144561768,0,460.830490112305,0,0,0,0,2,0,0,2,20.6390027999878,17.4099998474121,20.5,21,20.5,31,10,20.1449995040894,0,0,0.613836526870728,0,80,0,22.5702486038208,0,0,2,25.1567878723145,13.1499996185303,24,30.1999988555908,30,10,24.9524612426758,21.9349994659424,29.5949993133545,0,0,2.88171708583832,0,60,0,24.4437189102173,24.4171390533448,23.7452344894409,2,0,0,2,24.8142147064209,24.414999961853,25.0399990081787,23,21,30,10,23.7999992370606,25.4899997711182,0,0,1.44560116529465,0,50,50,50,0,0,24.4899339675904,2,0,0,2,23.1981678009034,19.7399988174439,23.3999996185303,23,26,23,30,10,22.6199989318848,23.6999998092652,0,0,0.978982985019683,0,25,25,25,0,0,23.3644704818726,2,0,0,2,22.867751121521,18.6649990081788,23.4349994659424,26,20,26,30,10,23.1499996185303,23.6399993896484,25.0190973281861,26,0,0,1.462426841259,0,60,0,0,23.2057580947876,2,0,0,2,22.56764793396,15.7399997711182,20,23.4649991989136,42,10,-4,23.0062093734742,0,0,0,2,23.4389610290528,18.4099988937378,23.6249990463257,0,0,3.71094632148743,0,125,5.2035722732544,0,100,23.9966363906861,0,0,0,23.1143856048584,1,0,0,2,24.6277399063111,16.4749994277954,25,23.7600002288818,30,10,-5,24.3010797500611,0,0,0,2,23.7186603546143,23.5099992752076,24.1999988555908,0,0,0.988873839378357,0,75,75,75,75,1.24631774425507,0,75,75,75,24.9671640396118,0,0,0,24.0430727005005,1,2,0,0,2,24.859619140625,23.1399993896484,26,23.6199989318848,30,10,-5,23.0390596389771,0,0,0,2,24.016773223877,24.2550001144409,44.3950004577637,0,0,1.00805199146271,0,70,70,70,70,0.988555580377579,0,70,70,70,24.9443655014039,0,0,0,24.0294513702393,1,20.2958106994629,100,100,1,7.26492190361023,0,7.26492190361023,1,0,100,0,16.1275
2026-09-01 21:30:00,2,0,0,2,25.0486850738525,20.4099998474121,26,23.7299995422363,30,10,-5,20.1306819915771,0,0,0,2,25.9787311553955,25.0799999237061,24.439998626709,0,0,0.62470555305481,0,75,75,75,75,1.6097823381424,0,80,80,80,25.8377094268799,0,0,0,19.7354621887207,1,2,0,0,2,24.6089973449707,23.3599987030029,26,41.75,30,10,-3,20.2359008789062,0,0,0,2,24.0445537567139,24.2199993133545,43.2099990844727,0,0,1.31337058544159,0,75,75,75,75,1.60311365127563,0,70,70,70,24.5406932830811,0,0,0,23.0146255493164,1,0,0,2,0,0,2,21.5484600067139,7.36999988555908,26,17,42,10,-3,22.8327732086182,0,0,0,2,22.3602142333984,7.44999980926514,22.939998626709,0,0,6.5226411819458,0,60,60,60,7.32212018966675,0,60,60,0,0,100,0,80,23.1554584503174,0,21.26513671875,448.404479980469,21.6066093444824,480.220733642578,0,0,0,0,0,0,0,2,0,2,20.840482711792,12.6300001144409,23.0699996948242,22,26,10,-6,23.6766147613525,0,2,22.8745727539062,23.0599994659424,23.8199996948242,0,700,400,0,0.392226785421371,0,40,0.641086280345917,0,35,21.7110290527344,0,0,100,0,14.5672578811646,10,38,23.6637687683105,1,24,23,23.0798969268799,0,456.127349853516,0,23.7784175872803,436.881164550781,22.9835433959961,442.552825927734,17,24,0,0,0,16,22.8964061737061,0,460.178161621094,0,0,0,0,2,0,0,2,20.6910285949707,17.6499996185303,20.5,21,20.5,31,10,20.1499996185303,0,0,0.612929940223694,0,80,0,22.5644207000732,0,0,2,25.1343002319336,12.9899997711182,24,30.2099990844727,30,10,24.9633407592773,21.9200000762939,29.5999984741211,0,0,2.87655377388,0,60,0,24.4557762145996,24.3715667724609,23.7331676483154,2,0,0,2,24.8217105865479,24.3999996185303,25.0299987792969,23,21,30,10,23.8299999237061,25.4899997711182,0,0,1.44478011131287,0,50,50,50,0,0,24.492883682251,2,0,0,2,23.2015056610107,19.8699989318848,23.4200000762939,23,26,23,30,10,22.6599998474121,23.769998550415,0,0,0.988142967224121,0,25,25,25,0,0,23.3981266021729,2,0,0,2,22.8893909454346,18.7999992370605,23.4599990844727,26,20,26,30,10,23.2099990844727,23.7099990844727,24.9922618865967,26,0,0,1.468909740448,0,60,0,0,23.2450008392334,2,0,0,2,22.6752529144287,16.1299991607666,20,23.519998550415,42,10,-4,23.0416278839111,0,0,0,2,23.4429302215576,18.5200004577637,23.6499996185303,0,0,3.69859385490417,0,125,4.88232183456421,0,100,23.9776763916016,0,0,0,23.1130256652832,1,0,0,2,24.7284564971924,16.8099994659424,25,23.769998550415,30,10,-5,23.6357078552246,0,0,0,2,23.8223094940186,23.5399990081787,24.1999988555908,0,0,0.98988276720047,0,75,75,75,75,1.25012409687042,0,75,75,75,24.8604164123535,0,0,0,23.9841022491455,1,2,0,0,2,24.8945808410645,23.1800003051758,26,23.6499996185303,30,10,-5,22.8807716369629,0,0,0,2,23.9909019470215,24.2799987792969,44.5099983215332,0,0,1.01207029819489,0,70,70,70,70,0.989608645439148,0,70,70,70,24.830436706543,0,0,0,23.9886932373047,1,7.76026916503906,100,100,1,7.72590065002441,0,7.72590065002441,1,0,100,0,15.995
2026-09-01 21:45:00,2,0,0,2,24.5998392105103,20.4250001907349,26,23.5499992370606,30,10,-5,19.9025955200196,0,0,0,2,25.5708169937134,24.9349994659424,24.2749996185303,0,0,0.621960639953614,0,75,75,75,75,1.60778999328613,0,80,80,80,25.5566205978394,0,0,0,19.4916610717774,1,2,0,0,2,24.30934715271,23.234998703003,26,41.7199993133545,30,10,-3,19.9395370483399,0,0,0,2,23.7925777435303,24.1149997711182,43.3999996185303,0,0,1.31479948759079,0,75,75,75,75,1.60269337892533,0,70,70,70,24.3483648300171,0,0,0,22.7141132354736,1,0,0,2,0,0,2,21.744553565979,7.63499999046326,26,17,42,10,-3,22.8247747421265,0,0,0,2,22.3818874359131,7.72999978065491,22.8799991607666,0,0,6.55263757705689,0,60,60,60,7.41404461860657,0,60,60,0,0,100,0,80,23.163803100586,0,21.374852180481,447.607421875,21.5528593063355,470.906051635743,0,0,0,0,0,0,0,2,0,2,21.1267337799073,13.0049996376038,23.0999994277955,22,26,10,-6,23.6531391143799,0,2,22.8737602233887,23.0949993133545,23.8899993896485,0,700,400,0,0.390557080507279,0,40,1.09510976076126,0,35,21.7752952575684,0,0,100,0,14.3680381774902,10,38,23.665283203125,1,24,23,23.1863231658936,0,453.074844360351,0,23.9237823486328,433.248016357422,23.1013383865356,443.880340576172,17,24,0,0,0,16,22.907377243042,0,456.945831298828,0,0,0,0,2,0,0,2,20.7512130737305,17.8749990463257,20.5,21,20.5,31,10,20.1549997329712,0,0,0.614278882741928,0,80,0,22.5452747344971,0,0,2,25.113923072815,13.4299998283386,24,30.1999988555909,30,10,24.9678859710694,21.914999961853,29.604998588562,0,0,2.88122510910035,0,60,0,24.4643182754517,24.3032302856446,23.7303276062012,2,0,0,2,24.8267402648926,24.4049997329712,25.0299987792969,23,21,30,10,23.8299999237061,25.4899997711182,0,0,1.4482855796814,0,50,50,50,0,0,24.4950637817383,2,0,0,2,23.2113380432129,19.9599990844727,23.4549989700318,23,26,23,30,10,22.7199993133545,23.8249998092652,0,0,0.979987651109695,0,25,25,25,0,0,23.4433288574219,2,0,0,2,22.9110116958618,18.9299993515015,23.4899997711182,26,20,26,30,10,23.2549991607666,23.7649993896485,24.9659805297852,26,0,0,1.46399945020676,0,60,0,0,23.2976007461548,2,0,0,2,22.777289390564,16.4799995422363,20,23.5399990081787,42,10,-4,23.0707397460938,0,0,0,2,23.441107749939,18.6399993896485,23.7199993133545,0,0,3.716952085495,0,125,4.94154834747315,0,100,23.9592962265015,0,0,0,23.1122694015503,1,0,0,2,24.6047677993775,17.1449995040894,25,23.7599992752075,30,10,-5,23.9876050949097,0,0,0,2,23.7949275970459,23.5900001525879,24.189998626709,0,0,0.988327622413636,0,75,75,75,75,1.24985599517822,0,75,75,75,24.797555923462,0,0,0,23.9184885025024,1,2,0,0,2,24.8469705581665,23.189998626709,26,23.6599998474121,30,10,-5,22.7689609527588,0,0,0,2,23.9726915359498,24.3049993515015,44.6199989318848,0,0,1.01404839754105,0,70,70,70,70,0.991552978754044,0,70,70,70,24.8396444320679,0,0,0,23.9355354309082,1,26.0068607330323,100,100,1,7.00814938545227,0,7.00814938545227,1,0,100,0,15.8625
2026-09-01 22:00:00,2,0,0,2,24.0142230987549,20.4300003051758,26,23.3799991607666,30,10,-5,19.580265045166,0,0,0,2,25.2197074890137,24.769998550415,24.1199989318848,0,0,0.621616542339325,0,75,75,75,75,1.60783123970032,0,80,80,80,25.24782371521,0,0,0,19.1679172515869,1,2,0,0,2,24.01611328125,23.1099987030029,26,41.6699981689453,30,10,-3,19.6803722381592,0,0,0,2,23.6068248748779,23.9799995422363,43.4599990844727,0,0,1.30972039699554,0,75,75,75,75,1.62574422359467,0,70,70,70,24.167594909668,0,0,0,22.4348201751709,1,0,0,2,0,0,2,21.8656024932861,7.5,26,17,42,10,-3,22.8446979522705,0,0,0,2,22.4202690124512,7.61999988555908,22.8500003814697,0,0,6.53025722503662,0,60,60,60,7.47216606140137,0,60,60,0,0,100,0,80,23.1765556335449,0,21.3845558166504,446.767333984375,21.706859588623,467.800262451172,0,0,0,0,0,0,0,2,0,2,21.3764781951904,13.3999996185303,23.1499996185303,22,26,10,-6,23.6394462585449,0,2,22.8760662078857,23.1299991607666,23.939998626709,0,700,400,0,0.393619447946548,0,40,0.71597683429718,0,35,21.8278045654297,0,0,100,0,14.1368732452393,10,38,23.6667804718018,1,24,23,23.1857318878174,0,450.172271728516,0,23.8862953186035,432.468444824219,23.2067413330078,440.565032958984,17,24,0,0,0,16,22.999231338501,0,454.088836669922,0,0,0,0,2,0,0,2,20.7945594787598,18.0900001525879,20.5,21,20.5,31,10,20.1700000762939,0,0,0.612812221050262,0,80,0,22.5387096405029,0,0,2,25.0905647277832,13.3899993896484,24,30.1999988555908,30,10,24.969575881958,21.9099998474121,29.5999984741211,0,0,2.87504434585571,0,60,0,24.4690017700195,24.313196182251,23.7203903198242,2,0,0,2,24.828914642334,24.4200000762939,25.0399990081787,23,21,30,10,23.8500003814697,25.4899997711182,0,0,1.44872939586639,0,50,50,50,0,0,24.4980812072754,2,0,0,2,23.2248115539551,20.0299987792969,23.4799995422363,23,26,23,30,10,22.7799987792969,23.8799991607666,0,0,0.991857767105103,0,25,25,25,0,0,23.464319229126,2,0,0,2,22.9282722473145,19.0599994659424,23.5299987792969,26,20,26,30,10,23.2999992370605,23.8299999237061,24.9396362304688,26,0,0,1.46819686889648,0,60,0,0,23.3346195220947,2,0,0,2,22.8765544891357,16.8199996948242,20,23.5699996948242,42,10,-4,23.0827751159668,0,0,0,2,23.4369258880615,18.7199993133545,23.75,0,0,3.69895052909851,0,125,5.48214149475098,0,100,23.9355812072754,0,0,0,23.1125526428223,1,0,0,2,24.4993343353271,17.4599990844727,25,23.7600002288818,30,10,-5,24.4134006500244,0,0,0,2,23.6900024414062,23.6099987030029,24.189998626709,0,0,0.989561915397644,0,75,75,75,75,1.25034284591675,0,75,75,75,24.7710628509521,0,0,0,23.8629550933838,1,2,0,0,2,24.7614135742188,23.2099990844727,26,23.689998626709,30,10,-5,22.6331672668457,0,0,0,2,23.9605903625488,24.3299999237061,44.689998626709,0,0,1.01051557064056,0,70,70,70,70,0.989437222480774,0,70,70,70,24.9200534820557,0,0,0,23.9254302978516,1,56.6279144287109,100,100,1,7.04887294769287,0,7.04887294769287,1,0,100,0,15.73
2026-09-01 22:15:00,2,0,0,2,23.6541929244995,20.3949995040894,26,23.1999998092651,30,10,-5,19.2714424133301,0,0,0,2,24.8882436752319,24.625,23.9599990844727,0,0,0.85725337266922,0,75,75,75,75,1.60589307546616,0,80,80,80,24.9850397109985,0,0,0,18.9091596603394,1,2,0,0,2,23.7994747161866,22.9699993133545,26,41.644998550415,30,10,-3,19.4414033889771,0,0,0,2,23.3753852844238,23.8850002288819,43.670000076294,0,0,1.31569880247116,0,75,75,75,75,1.65310955047608,0,70,70,70,23.9917478561402,0,0,0,22.1754341125488,1,0,0,2,0,0,2,21.9545364379883,8.01999998092651,26,17,42,10,-3,22.8522453308106,0,0,0,2,22.4443082809449,8.12999963760376,22.8500003814697,0,0,6.55310130119324,0,60,60,60,7.95051002502442,0,60,60,0,0,100,0,80,23.1845855712891,0,21.3801908493042,446.720458984375,21.7082080841065,466.825820922851,0,0,0,0,0,0,0,2,0,2,21.6289443969727,13.75,23.1799993515015,22,26,10,-6,23.6275691986084,0,2,22.8803968429566,23.1899995803833,23.9749994277955,0,700,400,0,0.385320633649826,0,40,1.34174829721451,0,35,21.8946409225464,0,0,100,0,13.9395351409912,10,38,23.6709489822388,1,24,23,23.2624931335449,0,447.328842163086,0,23.98033618927,430.3544921875,23.1891641616821,439.057525634766,17,24,0,0,0,16,22.9685821533204,0,452.096313476562,0,0,0,0,2,0,0,2,20.8344449996949,18.2549991607666,20.5,21,20.5,31,10,20.1800003051758,0,0,0.613261163234711,0,80,0,22.4978466033936,0,0,2,25.0684633255005,13.5699996948242,24,30.189998626709,30,10,24.9767150878906,21.9049997329712,29.6099987030029,0,0,2.88231432437897,0,60,0,24.475923538208,24.2142868041993,23.7033529281616,2,0,0,2,24.8352699279785,24.3949995040894,25.0349988937378,23,21,30,10,23.8999996185303,25.4849996566773,0,0,1.4482097029686,0,50,50,50,0,0,24.49697971344,2,0,0,2,23.2330236434937,20.1549997329712,23.5050001144409,23,26,23,30,10,22.8399991989136,23.9399995803833,0,0,0.979669600725174,0,25,25,25,0,0,23.5021047592163,2,0,0,2,22.9434843063355,19.1899995803833,23.5549993515015,26,20,26,30,10,23.3599996566773,23.8749990463257,24.9113035202027,26,0,0,1.46483665704727,0,60,0,0,23.3735303878784,2,0,0,2,22.9566898345947,17.1149997711182,20,23.5999994277954,42,10,-4,23.1101484298706,0,0,0,2,23.4328556060791,18.8000001907349,23.7799987792969,0,0,3.71492862701416,0,125,5.35229659080506,0,100,23.9142322540283,0,0,0,23.1218309402466,1,0,0,2,24.4087848663331,17.7849998474121,25,23.7550001144409,30,10,-5,24.4942207336426,0,0,0,2,23.6023759841919,23.6349992752075,24.1800003051758,0,0,0.989898264408112,0,75,75,75,75,1.25068014860154,0,75,75,75,24.7560119628907,0,0,0,23.8067388534546,1,2,0,0,2,24.7140111923218,23.2199993133545,26,23.689998626709,30,10,-5,22.5129795074463,0,0,0,2,23.9237499237061,24.3749990463257,44.7599983215333,0,0,1.01429307460785,0,70,70,70,70,0.992453038692475,0,70,70,70,24.8931074142456,0,0,0,23.9010887145996,1,59.356782913208,100,100,1,7.06216216087341,0,7.06216216087341,1,0,100,0,15.5975
2026-09-01 22:30:00,2,0,0,2,23.3466987609863,20.3599987030029,26,23,30,10,-5,19.0591239929199,0,0,0,2,24.5636119842529,24.4499988555908,23.7799987792969,0,0,0.620539665222168,0,75,75,75,75,1.60604631900787,0,80,80,80,24.722864151001,0,0,0,18.6936721801758,1,2,0,0,2,23.5624389648438,22.8400001525879,26,41.5999984741211,30,10,-3,19.2298526763916,0,0,0,2,23.1429710388184,23.75,43.6599998474121,0,0,1.31181263923645,0,75,75,75,75,1.62154233455658,0,70,70,70,23.7674083709717,0,0,0,21.94358253479,1,0,0,2,0,0,2,22.0794219970703,7.96000003814697,26,17,42,10,-3,22.8470993041992,0,0,0,2,22.4609203338623,8.05999946594238,22.8500003814697,0,0,6.5387487411499,0,60,60,60,7.92595672607422,0,60,60,0,0,100,0,80,23.1927433013916,0,21.475076675415,446.582214355469,21.7036018371582,464.131072998047,0,0,0,0,0,0,0,2,0,2,21.874080657959,14.1199998855591,23.1999988555908,22,26,10,-6,23.613941192627,0,2,22.8824520111084,23.2199993133545,24.0299987792969,0,700,400,0,0.389349341392517,0,40,0.629323124885559,0,35,21.9869899749756,0,0,100,0,13.743350982666,10,38,23.6647491455078,1,24,23,23.4278163909912,0,444.429962158203,0,24.0755157470703,432.496734619141,23.1893310546875,434.377166748047,17,24,0,0,0,16,22.8943958282471,0,449.115692138672,0,0,0,0,2,0,0,2,20.8812789916992,18.3999996185303,20.5,21,20.5,31,10,20.2099990844727,0,0,0.614198684692383,0,80,0,22.433464050293,0,0,2,25.0520763397217,13.8899993896484,24,30.1999988555908,30,10,24.9827003479004,21.8999996185303,29.6099987030029,0,0,2.88148903846741,0,60,0,24.4903736114502,24.1822662353516,23.71044921875,2,0,0,2,24.8445720672607,24.4499988555908,25.0499992370605,23,21,30,10,23.939998626709,25.4799995422363,0,0,1.44889533519745,0,50,50,50,0,0,24.4897327423096,2,0,0,2,23.2377891540527,20.2600002288818,23.5399990081787,23,26,23,30,10,22.9099998474121,23.9799995422363,0,0,0.980868875980377,0,25,25,25,0,0,23.5474414825439,2,0,0,2,22.9568691253662,19.2899990081787,23.5599994659424,26,20,26,30,10,23.4099998474121,23.9200000762939,24.8932819366455,26,0,0,1.46426951885223,0,60,0,0,23.4279079437256,2,0,0,2,23.0190773010254,17.3999996185303,20,23.6299991607666,42,10,-4,23.1351337432861,0,0,0,2,23.4296073913574,18.8899993896484,23.8099994659424,0,0,3.71199750900269,0,125,5.50479125976562,0,100,23.89967918396,0,0,0,23.1335048675537,1,0,0,2,24.2863903045654,18.0699996948242,25,23.75,30,10,-5,24.555685043335,0,0,0,2,23.5220527648926,23.6700000762939,24.1700000762939,0,0,0.991329967975616,0,75,75,75,75,1.25081884860992,0,75,75,75,24.7417678833008,0,0,0,23.7014350891113,1,2,0,0,2,24.6475028991699,23.2199993133545,26,23.6999988555908,30,10,-5,22.4108333587646,0,0,0,2,23.8991928100586,24.3799991607666,44.8699989318848,0,0,1.0126326084137,0,70,70,70,70,0.991303443908691,0,70,70,70,24.8537635803223,0,0,0,23.88037109375,1,66.5506286621094,100,100,1,7.04999828338623,0,7.04999828338623,1,0,100,0,15.465
2026-09-01 22:45:00,2,0,0,2,22.905764579773,20.3049993515015,26,22.7949991226196,30,10,-5,18.8536090850831,0,0,0,2,24.2504320144654,24.3000001907349,23.630000114441,0,0,1.06082326173783,0,75,75,75,75,1.60638201236725,0,80,80,80,24.4505472183228,0,0,0,18.5049524307251,1,2,0,0,2,23.348708152771,22.6999998092652,26,41.5550003051758,30,10,-3,19.0222635269165,0,0,0,2,22.8860101699829,23.6449995040894,43.5749988555909,0,0,1.3145392537117,0,75,75,75,75,1.63666450977325,0,70,70,70,23.6557321548462,0,0,0,21.6777954101563,1,0,0,2,0,0,2,22.1793842315674,7.52999997138977,26,17,42,10,-3,22.8379850387574,0,0,0,2,22.4625434875489,7.63499999046326,22.8649988174439,0,0,6.54588031768799,0,60,60,60,7.93593525886536,0,60,60,0,0,100,0,80,23.1903381347656,0,21.4835052490235,445.585189819336,21.8082542419434,460.591201782226,0,0,0,0,0,0,0,2,0,2,22.1010847091675,14.4349994659424,23.2399997711182,22,26,10,-6,23.6101703643799,0,2,22.8820037841797,23.2849988937378,24.0899991989136,0,700,400,0,0.390431568026543,0,40,0.915070325136184,0,35,22.0694427490234,0,0,100,0,13.6443891525269,10,38,23.6570386886597,1,24,23,23.3874778747559,0,443.827575683594,0,24.1360158920288,430.552536010743,23.2567739486694,435.491180419922,17,24,0,0,0,16,22.9247274398804,0,446.297424316407,0,0,0,0,2,0,0,2,20.9250583648682,18.5349998474122,20.5,21,20.5,31,10,20.2299995422364,0,0,0.611671775579453,0,80,0,22.4159154891968,0,0,2,25.0308628082275,13.8899993896485,24,30.1949987411499,30,10,24.9807205200196,21.8999996185303,29.6099987030029,0,0,2.87997317314148,0,60,0,24.4924087524414,24.1154155731201,23.683479309082,2,0,0,2,24.8409471511841,24.420000076294,25.0349988937378,23,21,30,10,23.8699989318848,25.4899997711182,0,0,1.44999593496323,0,50,50,50,0,0,24.4920339584351,2,0,0,2,23.2460927963257,20.3299999237061,23.5699996948242,23,26,23,30,10,22.9799995422364,24.0399990081787,0,0,0.978381246328354,0,25,25,25,0,0,23.5624513626099,2,0,0,2,22.9705982208252,19.4349994659424,23.5950002670288,26,20,26,30,10,23.4649991989136,23.9749994277954,24.8653926849365,26,0,0,1.46278619766236,0,60,0,0,23.4562768936157,2,0,0,2,23.0554628372193,17.6649999618531,20,23.664999961853,42,10,-4,23.1539764404297,0,0,0,2,23.4227781295776,18.9249992370606,23.8599996566773,0,0,3.71330046653748,0,125,5.51448917388916,0,100,23.8909101486206,0,0,0,23.1356449127197,1,0,0,2,24.17324924469,18.3400001525879,25,23.7449998855591,30,10,-5,24.5626754760743,0,0,0,2,23.4663372039795,23.7099990844727,24.1599998474121,0,0,0.988294422626496,0,75,75,75,75,1.24916005134583,0,75,75,75,24.659520149231,0,0,0,23.5916948318482,1,2,0,0,2,24.5737609863282,23.2449998855591,26,23.7149991989136,30,10,-5,22.2981185913086,0,0,0,2,23.8578805923462,24.3999996185303,44.9349975585938,0,0,1.01578408479691,0,70,70,70,70,0.993052244186402,0,70,70,70,24.8284816741944,0,0,0,23.8594951629639,1,68.2434272766113,100,100,1,7.31478905677796,0,7.31478905677796,1,0,100,0,15.3325
2026-09-01 23:00:00,2,0,0,2,22.5462818145752,20.2399997711182,26,22.5799999237061,30,10,-5,18.5737628936768,0,0,0,2,23.9516792297363,24.1399993896484,23.4899997711182,0,0,0.6186643242836,0,75,75,75,75,1.60447728633881,0,80,80,80,24.1890316009521,0,0,0,18.3123588562012,1,2,0,0,2,23.1062030792236,22.5399990081787,26,41.4899978637695,30,10,-3,18.8923969268799,0,0,0,2,22.609468460083,23.5,43.5900001525879,0,0,1.49467742443085,0,75,75,75,75,1.61208128929138,0,70,70,70,23.4532222747803,0,0,0,21.3868999481201,1,0,0,2,0,0,2,22.2452774047852,8.09000015258789,26,17,42,10,-3,22.8455619812012,0,0,0,2,22.4869251251221,8.1899995803833,22.8799991607666,0,0,6.5551495552063,0,60,60,60,7.38082981109619,0,60,60,0,0,100,0,80,23.1948833465576,0,21.4824886322021,446.642852783203,21.8143310546875,457.675445556641,0,0,0,0,0,0,0,2,0,2,22.3488655090332,14.8199996948242,23.2899990081787,22,26,10,-6,23.6241817474365,0,2,22.8897457122803,23.3199996948242,24.1700000762939,0,700,400,0,0.387816607952118,0,40,1.4301393032074,0,35,22.1746997833252,0,0,100,0,13.5127029418945,10,38,23.657865524292,1,24,23,23.1837215423584,0,446.808654785156,0,23.9750709533691,427.725372314453,23.3045139312744,432.104675292969,17,24,0,0,0,16,22.9000396728516,0,443.905792236328,0,0,0,0,2,0,0,2,20.9545822143555,18.6399993896484,20.5,21,20.5,31,10,20.25,0,0,0.61314195394516,0,80,0,22.383716583252,0,0,2,25.0111198425293,13.8299999237061,24,30.189998626709,30,10,24.9773025512695,21.8999996185303,29.6099987030029,0,0,2.87751388549805,0,60,0,24.4937057495117,24.0528450012207,23.6607685089111,2,0,0,2,24.8324947357178,24.3899993896484,25.0399990081787,23,21,30,10,23.939998626709,25.4799995422363,0,0,1.44896292686462,0,50,50,50,0,0,24.5008487701416,2,0,0,2,23.2588577270508,20.439998626709,23.5699996948242,23,26,23,30,10,23.0399990081787,24.0699996948242,0,0,0.976514101028442,0,25,25,25,0,0,23.5792694091797,2,0,0,2,22.9892330169678,19.5499992370605,23.6199989318848,26,20,26,30,10,23.5299987792969,24.019998550415,24.8428039550781,26,0,0,1.46847665309906,0,60,0,0,23.4804210662842,2,0,0,2,23.0971279144287,17.8999996185303,20,23.6800003051758,42,10,-4,23.151575088501,0,0,0,2,23.4171619415283,18.9599990844727,23.8899993896484,0,0,3.71991086006165,0,125,5.51454782485962,0,100,23.8752403259277,0,0,0,23.141918182373,1,0,0,2,24.1380405426025,18.5900001525879,25,23.7299995422363,30,10,-5,24.4955062866211,0,0,0,2,23.4705696105957,23.7399997711182,24.1499996185303,0,0,1.60276091098785,0,75,75,75,75,1.25359797477722,0,75,75,75,24.6122016906738,0,0,0,23.5584278106689,1,2,0,0,2,24.4903450012207,23.2600002288818,26,23.6999988555908,30,10,-5,22.0983943939209,0,0,0,2,23.8168640136719,24.4200000762939,44.9500007629395,0,0,1.01276397705078,0,70,70,70,70,0.989673733711243,0,70,70,70,24.7786026000977,0,0,0,23.843318939209,1,63.6733474731445,100,100,1,6.74287128448486,0,6.74287128448486,1,0,100,0,15.2
2026-09-01 23:15:00,2,0,0,2,22.2580375671387,20.1649990081787,26,22.3599996566773,30,10,-5,18.2702379226685,0,0,0,2,23.6567716598511,23.9549999237061,23.3349990844727,0,0,0.708661168813705,0,75,75,75,75,1.60702753067017,0,80,80,80,23.938949584961,0,0,0,18.0375738143921,1,2,0,0,2,22.8800811767578,22.3849992752076,26,41.4449996948243,30,10,-3,18.5760011672974,0,0,0,2,22.381028175354,23.380000114441,43.4799995422363,0,0,1.31060314178467,0,75,75,75,75,1.61188644170761,0,70,70,70,23.2326812744141,0,0,0,21.1359777450562,1,0,0,2,0,0,2,22.3145904541016,7.70000004768372,26,17,42,10,-3,22.8410720825195,0,0,0,2,22.4944686889649,7.79999971389771,22.8799991607666,0,0,6.54433035850525,0,60,60,60,7.62379360198974,0,60,60,0,0,100,0,80,23.1957550048828,0,21.4771757125855,444.605255126953,21.8601703643799,455.896347045899,0,0,0,0,0,0,0,2,0,2,22.5568809509278,15.1499996185303,23.3199996948243,22,26,10,-6,23.6176290512085,0,2,22.8978862762451,23.3499994277954,24.2049989700318,0,700,400,0,0.390293002128601,0,40,1.4311215877533,0,35,22.2373876571656,0,0,100,0,13.366035938263,10,38,23.6556444168091,1,24,23,23.440281867981,0,440.774139404297,0,24.1911754608154,428.166412353516,23.2766389846802,431.296203613282,17,24,0,0,0,16,22.9093580245972,0,444.021942138672,0,0,0,0,2,0,0,2,20.9832191467285,18.710000038147,20.5,21,20.5,31,10,20.2749996185303,0,0,0.613321512937546,0,80,0,22.3412113189698,0,0,2,24.9944143295288,14.0549998283387,24,30.189998626709,30,10,24.9842805862427,21.8949995040894,29.6099987030029,0,0,2.8784214258194,0,60,0,24.5008907318116,24.0229902267456,23.6650266647339,2,0,0,2,24.8357753753662,24.414999961853,25.0399990081787,23,21,30,10,23.9499988555909,25.4899997711182,0,0,1.44763731956482,0,50,50,50,0,0,24.4965467453003,2,0,0,2,23.2716856002808,20.5299997329712,23.6249990463257,23,26,23,30,10,23.0799999237061,24.1199998855591,0,0,0.97851100564003,0,25,25,25,0,0,23.6061134338379,2,0,0,2,23.0027589797974,19.6699991226197,23.6449995040894,26,20,26,30,10,23.5849990844727,24.0699996948242,24.8203430175781,26,0,0,1.46387630701065,0,60,0,0,23.513991355896,2,0,0,2,23.1131753921509,18.125,20,23.7099990844727,42,10,-4,23.1785831451416,0,0,0,2,23.4098930358887,19.0249996185303,23.9049997329712,0,0,3.71267580986023,0,125,5.50871729850769,0,100,23.86266040802,0,0,0,23.1506357192993,1,0,0,2,24.07022190094,18.8049993515015,25,23.7099990844727,30,10,-5,24.4689321517945,0,0,0,2,23.4154262542725,23.7449998855591,24.1249990463257,0,0,1.72519111633301,0,75,75,75,75,1.24940299987793,0,75,75,75,24.5505714416504,0,0,0,23.4834775924683,1,2,0,0,2,24.4092540740967,23.2599992752075,26,23.7249994277955,30,10,-5,21.969654083252,0,0,0,2,23.7680387496948,24.4250001907349,45.0049991607666,0,0,1.43347036838532,0,70,70,70,70,0.991078227758408,0,70,70,70,24.7322463989258,0,0,0,23.8264274597168,1,68.6533508300782,100,100,1,7.1994833946228,0,7.1994833946228,1,0,100,0,15.07
