2026-09-01 23:30:00,2,0,0,2,21.9177207946777,20.0699996948242,26,22.1499996185303,30,10,-5,17.8895664215088,0,0,0,2,23.3548069000244,23.7799987792969,23.1800003051758,0,0,0.618578672409058,0,75,75,75,75,1.60679757595062,0,80,80,80,23.6841583251953,0,0,0,17.6552562713623,1,2,0,0,2,22.6536960601807,22.2299995422363,26,41.4500007629395,30,10,-3,18.2325439453125,0,0,0,2,22.1352481842041,23.2299995422363,43.6199989318848,0,0,2.27306652069092,0,75,75,75,75,1.60625040531158,0,70,70,70,23.0503368377686,0,0,0,20.8731212615967,1,0,0,2,0,0,2,22.397102355957,7.41999959945679,26,17,42,10,-3,22.8301105499268,0,0,0,2,22.4963302612305,7.52999973297119,22.8699989318848,0,0,6.53593730926514,0,60,60,60,7.58888816833496,0,60,60,0,0,100,0,80,23.1973686218262,0,21.4851188659668,444.664154052734,21.9094219207764,453.187683105469,0,0,0,0,0,0,0,2,0,2,22.762565612793,15.5,23.3599987030029,22,26,10,-6,23.6196842193604,0,2,22.9043960571289,23.3999996185303,24.2799987792969,0,700,400,0,0.391541212797165,0,40,1.42727673053741,0,35,22.32346534729,0,0,100,0,13.4252347946167,10,38,23.6590137481689,1,24,23,23.3332366943359,0,444.099609375,0,24.2000789642334,428.476501464844,23.3064002990723,432.145233154297,17,24,0,0,0,16,22.811222076416,0,442.074401855469,0,0,0,0,2,0,0,2,21.0085830688477,18.7799987792969,20.5,21,20.5,31,10,20.2799987792969,0,0,0.61845600605011,0,80,0,22.2802753448486,0,0,2,24.9767837524414,13.9299993515015,24,30.189998626709,30,10,24.9845123291016,21.8899993896484,29.6099987030029,0,0,2.87874341011047,0,60,0,24.5045433044434,24.005931854248,23.6465759277344,2,0,0,2,24.8515605926514,24.4200000762939,25.0299987792969,23,21,30,10,23.9300003051758,25.5,0,0,1.44759130477905,0,50,50,50,0,0,24.4827480316162,2,0,0,2,23.2848930358887,20.6099987030029,23.6599998474121,23,26,23,30,10,23.1399993896484,24.1700000762939,0,0,0.984534382820129,0,25,25,25,0,0,23.6166248321533,2,0,0,2,23.0179138183594,19.7799987792969,23.689998626709,26,20,26,30,10,23.6399993896484,24.1099987030029,24.7955913543701,26,0,0,1.47221744060516,0,60,0,0,23.5412540435791,2,0,0,2,23.1370849609375,18.2999992370605,20,23.7299995422363,42,10,-4,23.1971302032471,0,0,0,2,23.4032363891602,19.0499992370605,23.9200000762939,0,0,3.70797872543335,0,125,5.5028223991394,0,100,23.8445911407471,0,0,0,23.1558990478516,1,0,0,2,24.0173149108887,18.9799995422363,25,23.7099990844727,30,10,-5,24.4370727539062,0,0,0,2,23.3433532714844,23.75,24.1000003814697,0,0,1.01229095458984,0,75,75,75,75,1.25083267688751,0,75,75,75,24.4838943481445,0,0,0,23.3656749725342,1,2,0,0,2,24.3135566711426,23.2600002288818,26,23.7199993133545,30,10,-5,21.8342418670654,0,0,0,2,23.7236614227295,24.439998626709,45.0299987792969,0,0,1.01353085041046,0,70,70,70,70,0.991975665092468,0,70,70,70,24.6797676086426,0,0,0,23.7971954345703,1,68.4493865966797,100,100,1,7.16305494308472,0,7.16305494308472,1,0,100,0,14.94
2026-09-01 23:45:00,2,0,0,2,21.6881456375122,19.9749994277954,26,21.9300003051758,30,10,-5,17.6760034561158,0,0,0,2,23.0538682937622,23.6049995422363,23.0299997329712,0,0,0.867610424757004,0,75,75,75,75,1.60542666912079,0,80,80,80,23.4328136444092,0,0,0,17.4703226089478,1,2,0,0,2,22.4159030914307,22.0749998092652,26,41.4499988555909,30,10,-3,17.9892835617066,0,0,0,2,21.8789157867432,23.0849990844727,43.6299991607666,0,0,1.7916442155838,0,75,75,75,75,1.5999904870987,0,70,70,70,22.880765914917,0,0,0,20.6161155700684,1,0,0,2,0,0,2,22.4388751983643,7.69000005722046,26,17,42,10,-3,22.8399639129639,0,0,0,2,22.5137233734131,7.80999970436096,22.8649988174439,0,0,6.55959677696228,0,60,60,60,7.76884150505066,0,60,60,0,0,100,0,80,23.2009134292603,0,21.5875062942505,444.533615112305,21.9072427749634,451.297241210938,0,0,0,0,0,0,0,2,0,2,22.9493579864502,15.7949995994568,23.4049997329712,22,26,10,-6,23.629508972168,0,2,22.907320022583,23.4499988555909,24.3299999237061,0,700,400,0,0.393514305353165,0,40,1.42414373159409,0,35,22.3791761398316,0,0,100,0,13.2444925308228,10,38,23.6543617248536,1,24,23,23.5436744689942,0,440.540863037109,0,24.1334848403931,429.040222167969,23.2782039642334,430.008407592774,17,24,0,0,0,16,22.8039712905884,0,439.460220336914,0,0,0,0,2,0,0,2,21.0385618209839,18.8449993133545,20.5,21,20.5,31,10,20.2899990081787,0,0,0.614321619272232,0,80,0,22.2502689361572,0,0,2,24.9610767364502,14.1799998283387,24,30.1849985122681,30,10,24.9870338439942,21.8949995040894,29.6099987030029,0,0,2.89792346954346,0,60,0,24.5097923278809,23.9433937072754,23.6430282592774,2,0,0,2,24.8501567840577,24.4199991226197,25.0349988937378,23,21,30,10,23.9499998092652,25.4899997711182,0,0,1.44830739498139,0,50,50,50,0,0,24.4846630096436,2,0,0,2,23.3005361557007,20.6849994659424,23.6549997329712,23,26,23,30,10,23.1899995803833,24.2049989700318,0,0,0.979826986789704,0,25,25,25,0,0,23.6290512084961,2,0,0,2,23.035041809082,19.899998664856,23.7049989700318,26,20,26,30,10,23.6899995803833,24.1249990463257,24.7772397994995,26,0,0,1.46594470739365,0,60,0,0,23.5659742355347,2,0,0,2,23.1599102020264,18.460000038147,20,23.75,42,10,-4,23.204083442688,0,0,0,2,23.3987827301026,19.0749998092652,23.9499988555909,0,0,3.72365009784699,0,125,5.52305126190186,0,100,23.829891204834,0,0,0,23.1598987579346,1,0,0,2,23.9802665710449,19.1749992370606,25,23.6849994659424,30,10,-5,24.3966360092164,0,0,0,2,23.2406063079834,23.7599992752075,24.0649995803833,0,0,1.40117490291596,0,75,75,75,75,1.24969327449799,0,75,75,75,24.4412345886231,0,0,0,23.2626256942749,1,2,0,0,2,24.2274293899536,23.2599992752075,26,23.7299995422363,30,10,-5,21.7086229324341,0,0,0,2,23.6908626556397,24.4449987411499,45.1499977111817,0,0,1.43320637941361,0,70,70,70,70,0.991396814584732,0,70,70,70,24.6245307922364,0,0,0,23.7715253829956,1,63.5516185760498,100,100,1,7.19675064086914,0,7.19675064086914,1,0,100,0,14.81
2026-09-02 00:00:00,2,0,0,2,21.3890228271484,19.8699989318848,26,21.7299995422363,30,10,-5,17.4554233551025,0,0,0,2,22.7758369445801,23.4200000762939,22.8699989318848,0,0,0.618758022785187,0,75,75,75,75,1.60550594329834,0,80,80,80,23.1684837341309,0,0,0,17.2298412322998,1,2,0,0,2,22.1987609863281,21.9300003051758,26,41.5,30,10,-3,17.7888031005859,0,0,0,2,21.6259231567383,22.9599990844727,43.439998626709,0,0,1.35974955558777,0,75,75,75,75,1.59792685508728,0,70,70,70,22.6786823272705,0,0,0,20.3763656616211,1,0,0,2,0,0,2,22.4910888671875,7.84999990463257,26,17,42,10,-3,22.8404750823975,0,0,0,2,22.5238475799561,7.96000003814697,22.8699989318848,0,0,6.56315994262695,0,60,60,60,7.54687166213989,0,60,60,0,0,100,0,80,23.2023735046387,0,21.5807018280029,444.412628173828,21.9143199920654,451.611602783203,0,0,0,0,0,0,0,2,0,2,23.1190547943115,16.0900001525879,23.4499988555908,22,26,10,-6,23.632719039917,0,2,22.9234600067139,23.4899997711182,24.3899993896484,0,700,400,0,0.389253109693527,0,40,1.42675685882568,0,35,22.4289836883545,0,0,100,0,13.0794305801392,10,38,23.6619338989258,1,24,23,23.5665149688721,0,438.263458251953,0,24.0964050292969,426.630310058594,23.1952419281006,429.816528320312,17,24,0,0,0,16,22.814323425293,0,437.256683349609,0,0,0,0,2,0,0,2,21.0591888427734,18.8899993896484,20.5,21,20.5,31,10,20.2899990081787,0,0,0.61367279291153,0,80,0,22.2358875274658,0,0,2,24.9449710845947,14.3800001144409,24,30.189998626709,30,10,24.9916744232178,21.8899993896484,29.6099987030029,0,0,2.89465427398682,0,60,0,24.5107097625732,23.9320259094238,23.6380596160889,2,0,0,2,24.8441677093506,24.4499988555908,25.0399990081787,23,21,30,10,24.019998550415,25.4899997711182,0,0,1.45111656188965,0,50,50,50,0,0,24.4945087432861,2,0,0,2,23.3222503662109,20.7700004577637,23.689998626709,23,26,23,30,10,23.2600002288818,24.2299995422363,0,0,0.979553580284119,0,25,25,25,0,0,23.6403903961182,2,0,0,2,23.0531749725342,20.0100002288818,23.7299995422363,26,20,26,30,10,23.75,24.1599998474121,24.7546520233154,26,0,0,1.46243286132812,0,60,0,0,23.5884628295898,2,0,0,2,23.2002105712891,18.6299991607666,20,23.7799987792969,42,10,-4,23.2158393859863,0,0,0,2,23.3936653137207,19.1099987030029,23.9699993133545,0,0,3.72912812232971,0,125,4.99227237701416,0,100,23.8139801025391,0,0,0,23.1667194366455,1,0,0,2,23.9604358673096,19.3500003814697,25,23.6700000762939,30,10,-5,24.3656349182129,0,0,0,2,23.2586479187012,23.7799987792969,24.0499992370605,0,0,1.765012383461,0,75,75,75,75,1.24910855293274,0,75,75,75,24.3848361968994,0,0,0,23.1684627532959,1,2,0,0,2,24.1860618591309,23.2600002288818,26,23.7299995422363,30,10,-5,21.6025810241699,0,0,0,2,23.6467342376709,24.439998626709,45.2399978637695,0,0,1.01568853855133,0,70,70,70,70,0.993144333362579,0,70,70,70,24.5756855010986,0,0,0,23.7404003143311,1,68.7664184570312,100,100,1,7.05774784088135,0,7.05774784088135,1,0,100,0,14.47
2026-09-02 00:15:00,2,0,0,2,21.1333665847779,19.7649993896484,26,21.5499992370606,30,10,-5,17.2354154586792,0,0,0,2,22.4940309524536,23.2249994277954,22.7299995422364,0,0,0.860408008098601,0,75,75,75,75,1.60611963272095,0,80,80,80,22.9246950149536,0,0,0,17.03067111969,1,2,0,0,2,21.966100692749,21.7699995040894,26,41.545000076294,30,10,-3,17.4616985321045,0,0,0,2,21.4499015808106,22.8349990844727,43.670000076294,0,0,1.30906850099564,0,75,75,75,75,1.59843569993973,0,70,70,70,22.4611768722535,0,0,0,20.1798505783081,1,0,0,2,0,0,2,22.5286931991577,7.30999970436096,26,17,42,10,-3,22.8423309326172,0,0,0,2,22.5357189178467,7.39999985694885,22.8749990463257,0,0,6.53422713279724,0,60,60,60,7.91084480285645,0,60,60,0,0,100,0,80,23.2032995224,0,21.5890712738037,442.488082885742,21.9143476486206,448.529190063477,0,0,0,0,0,0,0,2,0,2,23.2781858444214,16.4099998474122,23.4749994277954,22,26,10,-6,23.6343717575073,0,2,22.9418992996216,23.5349988937378,24.4499998092652,0,700,400,0,0.39204290509224,0,40,1.19232746958733,0,35,22.5063457489014,0,0,100,0,12.9739747047425,10,38,23.6721649169922,1,24,23,23.54674243927,0,437.56623840332,0,24.0742988586426,425.904830932617,23.1972980499268,429.166213989258,17,24,0,0,0,16,22.9212512969971,0,434.818801879883,0,0,0,0,2,0,0,2,21.0678100585938,18.920000076294,20.5,21,20.5,31,10,20.2999992370605,0,0,0.614083677530289,0,80,0,22.2148532867432,0,0,2,24.9299144744873,14.364999294281,24,30.1799993515015,30,10,24.9938268661499,21.9049997329712,29.6099987030029,0,0,2.91367280483246,0,60,0,24.514796257019,23.9092884063721,23.635220527649,2,0,0,2,24.84326171875,24.4149999618531,25.0399990081787,23,21,30,10,23.9899997711182,25.5050001144409,0,0,1.44827204942703,0,50,50,50,0,0,24.4966468811036,2,0,0,2,23.3464012145997,20.8499994277954,23.7149991989136,23,26,23,30,10,23.2949991226197,24.2699995040894,0,0,0.98008006811142,0,25,25,25,0,0,23.6510372161865,2,0,0,2,23.0723333358765,20.1350002288818,23.7649993896484,26,20,26,30,10,23.7899990081787,24.2149991989136,24.7359552383423,26,0,0,1.46483159065247,0,60,0,0,23.6101779937744,2,0,0,2,23.2263565063477,18.7749996185303,20,23.7999992370606,42,10,-4,23.2164525985718,0,0,0,2,23.3889226913452,19.1249990463257,24,0,0,3.70887875556946,0,125,5.50375318527222,0,100,23.8024435043335,0,0,0,23.1747226715088,1,0,0,2,23.8946714401245,19.4750003814698,25,23.6449995040894,30,10,-5,24.3367605209351,0,0,0,2,23.2073373794556,23.774998664856,24.0199995040894,0,0,1.39859765768051,0,75,75,75,75,1.25180131196976,0,75,75,75,24.3334894180298,0,0,0,23.0034513473511,1,2,0,0,2,24.1627607345581,23.2649993896484,26,23.7299995422363,30,10,-5,21.5191202163696,0,0,0,2,23.6063346862793,24.4599990844727,45.3850002288819,0,0,1.0144961476326,0,70,70,70,70,0.991525858640671,0,70,70,70,24.530107498169,0,0,0,23.6977806091309,1,68.9237632751465,100,100,1,7.13755202293396,0,7.13755202293396,1,0,100,0,14.3625
2026-09-02 00:30:00,2,0,0,2,20.8917484283447,19.6599998474121,26,21.3599987030029,30,10,-5,17.1306629180908,0,0,0,2,22.2192764282227,23.0599994659424,22.5799999237061,0,0,0.625327348709106,0,75,75,75,75,1.6047420501709,0,80,80,80,22.6700077056885,0,0,0,16.9636535644531,1,2,0,0,2,21.7452602386475,21.6199989318848,26,41.5799980163574,30,10,-3,17.1742343902588,0,0,0,2,21.2109107971191,22.6999988555908,43.8600006103516,0,0,1.31108152866364,0,75,75,75,75,1.59652006626129,0,70,70,70,22.268461227417,0,0,0,19.9886531829834,1,0,0,2,0,0,2,22.5646343231201,7.48999977111816,26,17,42,10,-3,22.841724395752,0,0,0,2,22.54172706604,7.58999967575073,22.8899993896484,0,0,6.53935194015503,0,60,60,60,7.61856746673584,0,60,60,0,0,100,0,80,23.199161529541,0,21.5881538391113,442.542175292969,21.9105587005615,447.255065917969,0,0,0,0,0,0,0,2,0,2,23.4308204650879,16.6700000762939,23.519998550415,22,26,10,-6,23.6326179504395,0,2,22.9551658630371,23.5699996948242,24.4699993133545,0,700,400,0,0.391273230314255,0,40,1.17891716957092,0,35,22.5676193237305,0,0,100,0,12.9288597106934,10,38,23.6754970550537,1,24,23,23.5455532073975,0,438.195770263672,0,24.0809631347656,425.820037841797,23.2057933807373,428.207611083984,17,24,0,0,0,16,22.8924198150635,0,433.299133300781,0,0,0,0,2,0,0,2,21.0744400024414,18.939998626709,20.5,21,20.5,31,10,20.2999992370605,0,0,0.613629162311554,0,80,0,22.18186378479,0,0,2,24.9160423278809,14.6599998474121,24,30.189998626709,30,10,24.9971504211426,21.9099998474121,29.6199989318848,0,0,2.88390064239502,0,60,0,24.5161056518555,23.8751926422119,23.6238670349121,2,0,0,2,24.8340644836426,24.4099998474121,25.0399990081787,23,21,30,10,23.9899997711182,25.5,0,0,1.45154273509979,0,50,50,50,0,0,24.5042934417725,2,0,0,2,23.3682174682617,20.9499988555908,23.7199993133545,23,26,23,30,10,23.3199996948242,24.2899990081787,0,0,0.983507335186005,0,25,25,25,0,0,23.6632289886475,2,0,0,2,23.0931625366211,20.2399997711182,23.7899990081787,26,20,26,30,10,23.8299999237061,24.2399997711182,24.7155780792236,26,0,0,1.46864295005798,0,60,0,0,23.630823135376,2,0,0,2,23.247200012207,18.9099998474121,20,23.8099994659424,42,10,-4,23.2257976531982,0,0,0,2,23.3827896118164,19.1499996185303,24.0299987792969,0,0,3.71030306816101,0,125,5.15591812133789,0,100,23.7922458648682,0,0,0,23.1767520904541,1,0,0,2,23.8474960327148,19.6299991607666,25,23.6399993896484,30,10,-5,24.3044166564941,0,0,0,2,23.1555728912354,23.7799987792969,23.9899997711182,0,0,1.59163427352905,0,75,75,75,75,1.25312006473541,0,75,75,75,24.2857055664062,0,0,0,22.9273281097412,1,2,0,0,2,24.1283664703369,23.2600002288818,26,23.7399997711182,30,10,-5,21.4416198730469,0,0,0,2,23.571756362915,24.4799995422363,45.5,0,0,1.01382732391357,0,70,70,70,70,0.991064190864563,0,70,70,70,24.4852695465088,0,0,0,23.6595039367676,1,68.1702346801758,100,100,1,7.3616795539856,0,7.3616795539856,1,0,100,0,14.255
2026-09-02 00:45:00,2,0,0,2,20.7143030166626,19.5500001907349,26,21.170000076294,30,10,-5,17.1339502334595,0,0,0,2,21.9491405487061,22.8799991607666,22.4299993515015,0,0,0.726231008768081,0,75,75,75,75,1.60669451951981,0,80,80,80,22.4636631011963,0,0,0,16.9811477661133,1,2,0,0,2,21.5285816192627,21.4650001525879,26,41.5199985504151,30,10,-3,17.0852861404419,0,0,0,2,21.0039567947388,22.5549993515015,43.8999977111817,0,0,1.30482941865921,0,75,75,75,75,1.59527999162674,0,70,70,70,22.0653085708618,0,0,0,19.8236150741577,1,0,0,2,0,0,2,22.5985155105591,7.89999985694885,26,17,42,10,-3,22.8457164764405,0,0,0,2,22.5544214248658,8.00999975204468,22.914999961853,0,0,6.55021262168884,0,60,60,60,7.92523288726807,0,60,60,0,0,100,0,80,23.1926193237305,0,21.6872463226319,440.451385498047,22.0168523788452,446.278274536133,0,0,0,0,0,0,0,2,0,2,23.5653238296509,16.9250001907349,23.5449991226197,22,26,10,-6,23.6311082839966,0,2,22.985182762146,23.5999994277955,24.5149993896485,0,700,400,0,0.393796235322952,0,40,1.41782599687577,0,35,22.6460275650025,0,0,100,0,12.8442611694336,10,38,23.6740884780884,1,24,23,23.3861274719239,0,435.856399536133,0,24.0932455062866,425.31022644043,23.1450109481812,427.116195678711,17,24,0,0,0,16,22.9193325042725,0,433.576721191406,0,0,0,0,2,0,0,2,21.082200050354,18.9649991989136,20.5,21,20.5,31,10,20.3049993515015,0,0,0.615036964416504,0,80,0,22.1562118530273,0,0,2,24.9020366668701,14.6649994850159,24,30.1799983978271,30,10,24.998272895813,21.9099998474121,29.6099987030029,0,0,2.94032740592957,0,60,0,24.5153026580811,23.8716421127319,23.609676361084,2,0,0,2,24.8143272399902,24.4200000762939,25.0399990081787,23,21,30,10,24.0549993515015,25.4899997711182,0,0,1.45359945297242,0,50,50,50,0,0,24.5160245895386,2,0,0,2,23.3874130249024,21.0599994659424,23.7699995040894,23,26,23,30,10,23.3899993896485,24.3449993133545,0,0,0.979891985654831,0,25,25,25,0,0,23.6735496520997,2,0,0,2,23.1117935180664,20.3599996566773,23.8149995803833,26,20,26,30,10,23.8849992752076,24.2599992752075,24.6970109939575,26,0,0,1.4644912481308,0,60,0,0,23.6497240066529,2,0,0,2,23.2641334533691,19.0199995040894,20,23.8199996948243,42,10,-4,23.2298574447632,0,0,0,2,23.3798332214356,19.1800003051758,24.0349988937378,0,0,3.71633553504944,0,125,5.21102809906006,0,100,23.7811079025269,0,0,0,23.179880142212,1,0,0,2,23.824031829834,19.7749996185303,25,23.6249990463257,30,10,-5,24.2654609680176,0,0,0,2,23.0820989608765,23.7999992370605,23.9599990844727,0,0,1.4014593064785,0,75,75,75,75,1.24882453680039,0,75,75,75,24.2442216873169,0,0,0,22.858470916748,1,2,0,0,2,24.035306930542,23.2550001144409,26,23.7299995422363,30,10,-5,21.4172124862671,0,0,0,2,23.5292043685913,24.4649991989136,45.6499996185303,0,0,1.71319514513016,0,70,70,70,70,0.99221408367157,0,70,70,70,24.4394474029541,0,0,0,23.6251764297486,1,59.9640445709229,100,100,1,7.29685592651367,0,7.29685592651367,1,0,100,0,14.1475
2026-09-02 01:00:00,2,0,0,2,20.4729690551758,19.4499988555908,26,20.9899997711182,30,10,-5,17.0507583618164,0,0,0,2,21.7141513824463,22.689998626709,22.3099994659424,0,0,0.61862051486969,0,75,75,75,75,1.60280430316925,0,80,80,80,22.2324028015137,0,0,0,16.88791847229,1,2,0,0,2,21.3235912322998,21.3099994659424,26,41.5200004577637,30,10,-3,16.9640827178955,0,0,0,2,20.7809562683105,22.4300003051758,44.0599975585938,0,0,1.30941522121429,0,75,75,75,75,1.59587287902832,0,70,70,70,21.8704624176025,0,0,0,19.6562194824219,1,0,0,2,0,0,2,22.6338577270508,7.76999998092651,26,17,42,10,-3,22.8453845977783,0,0,0,2,22.5614433288574,7.84999990463257,22.9300003051758,0,0,6.56905078887939,0,60,60,60,7.94731616973877,0,60,60,0,0,100,0,80,23.1841773986816,0,21.6915817260742,438.392639160156,22.0144786834717,445.248840332031,0,0,0,0,0,0,0,2,0,2,23.6885509490967,17.1900005340576,23.5799999237061,22,26,10,-6,23.6298580169678,0,2,23.0007152557373,23.6299991607666,24.5499992370605,0,700,400,0,0.394231468439102,0,40,1.43082654476166,0,35,22.7013111114502,0,0,100,0,12.7403478622437,10,38,23.6707324981689,1,24,23,23.441593170166,0,433.649383544922,0,24.0882797241211,424.441314697266,23.0859451293945,425.765289306641,17,24,0,0,0,16,22.8923149108887,0,433.587554931641,0,0,0,0,2,0,0,2,21.0889358520508,18.9899997711182,20.5,21,20.5,31,10,20.3099994659424,0,0,0.615778267383575,0,80,0,22.1121940612793,0,0,2,24.8892211914062,14.6899995803833,24,30.1799983978271,30,10,24.9995708465576,21.9200000762939,29.6099987030029,0,0,2.91006970405579,0,60,0,24.5163822174072,23.8453559875488,23.6011638641357,2,0,0,2,24.8155994415283,24.4599990844727,25.0399990081787,23,21,30,10,24.0299987792969,25.5,0,0,1.45007658004761,0,50,50,50,0,0,24.5075721740723,2,0,0,2,23.406774520874,21.1399993896484,23.7999992370605,23,26,23,30,10,23.439998626709,24.3699989318848,0,0,0.982784986495972,0,25,25,25,0,0,23.6803665161133,2,0,0,2,23.1296119689941,20.4799995422363,23.8400001525879,26,20,26,30,10,23.9200000762939,24.2899990081787,24.6807060241699,26,0,0,1.46794056892395,0,60,0,0,23.6605281829834,2,0,0,2,23.279369354248,19.1299991607666,20,23.8400001525879,42,10,-4,23.2327919006348,0,0,0,2,23.3760566711426,19.1999988555908,24.0499992370605,0,0,3.72418212890625,0,125,5.53316307067871,0,100,23.7715358734131,0,0,0,23.1820087432861,1,0,0,2,23.8037776947021,19.8899993896484,25,23.6099987030029,30,10,-5,24.2276229858398,0,0,0,2,23.0614604949951,23.7799987792969,23.9300003051758,0,0,1.43805456161499,0,75,75,75,75,1.25169682502747,0,75,75,75,24.1997776031494,0,0,0,22.7538604736328,1,2,0,0,2,23.9514408111572,23.2399997711182,26,23.7199993133545,30,10,-5,21.3659000396729,0,0,0,2,23.4831523895264,24.4499988555908,45.8199996948242,0,0,1.86642706394196,0,70,70,70,70,0.99232006072998,0,70,70,70,24.3938999176025,0,0,0,23.5898952484131,1,57.7617607116699,100,100,1,6.82629251480103,0,6.82629251480103,1,0,100,0,14.04
2026-09-02 01:15:00,2,0,0,2,20.2918338775635,19.3349990844727,26,20.8499994277954,30,10,-5,16.8084602355957,0,0,0,2,21.4786243438721,22.5249996185303,22.1499996185303,0,0,1.10091769695282,0,75,75,75,75,1.60298573970795,0,80,80,80,22.0076494216919,0,0,0,16.6220502853394,1,2,0,0,2,21.1255702972412,21.1699991226197,26,41.4849987030029,30,10,-3,16.8575353622437,0,0,0,2,20.6156625747681,22.2999992370606,43.875,0,0,1.30516457557679,0,75,75,75,75,1.59443813562393,0,70,70,70,21.656364440918,0,0,0,19.4787902832031,1,0,0,2,0,0,2,22.6821746826172,7.5149998664856,26,17,42,10,-3,22.8398370742798,0,0,0,2,22.5657262802124,7.59499979019165,22.9200000762939,0,0,6.54047703742981,0,60,60,60,7.35102105140686,0,60,60,0,0,100,0,80,23.1765480041504,0,21.6970071792603,439.39892578125,22.0117931365967,443.30339050293,0,0,0,0,0,0,0,2,0,2,23.8002729415894,17.4499988555909,23.5999994277954,22,26,10,-6,23.6327838897705,0,2,23.0328168869019,23.6849994659424,24.5799999237061,0,700,400,0,0.389371186494827,0,40,1.42999142408371,0,35,22.7690362930298,0,0,100,0,12.6259512901307,10,38,23.6695337295532,1,24,23,23.6540870666504,0,432.644332885742,0,24.077847480774,422.911682128906,23.0999736785889,425.558959960938,17,24,0,0,0,16,22.9197645187378,0,431.425720214844,0,0,0,0,2,0,0,2,21.102689743042,19.0100002288818,20.5,21,20.5,31,10,20.3049993515015,0,0,0.614735424518585,0,80,0,22.0702953338623,0,0,2,24.8805379867554,14.8149995803833,24,30.1849985122681,30,10,25.0036191940308,21.9300003051758,29.6149988174439,0,0,2.90946817398071,0,60,0,24.5282440185547,23.8254718780518,23.5997428894043,2,0,0,2,24.8392667770386,24.4499988555908,25.0399990081787,23,21,30,10,24.0950002670288,25.5,0,0,1.45046210289002,0,50,50,50,0,0,24.4986791610718,2,0,0,2,23.426082611084,21.2199993133545,23.7999992370606,23,26,23,30,10,23.4799995422364,24.3749990463257,0,0,0.983407944440842,0,25,25,25,0,0,23.6881017684937,2,0,0,2,23.1456060409546,20.5899991989136,23.8500003814697,26,20,26,30,10,23.9499988555909,24.335000038147,24.6601810455322,26,0,0,1.46828764677048,0,60,0,0,23.6750526428223,2,0,0,2,23.2947912216187,19.2299995422364,20,23.8449993133545,42,10,-4,23.226676940918,0,0,0,2,23.3751153945923,19.1999988555909,24.0549993515015,0,0,3.71379065513611,0,125,5.20822429656983,0,100,23.7603797912598,0,0,0,23.1833391189575,1,0,0,2,23.7726974487305,20.0149993896484,25,23.5749998092652,30,10,-5,24.1869096755982,0,0,0,2,23.0158185958863,23.7899990081787,23.9049997329712,0,0,1.40245831012726,0,75,75,75,75,1.25227403640747,0,75,75,75,24.1563901901246,0,0,0,22.7079973220825,1,2,0,0,2,23.8855142593384,23.2449998855591,26,23.7299995422363,30,10,-5,21.2476119995117,0,0,0,2,23.4310817718506,24.4599990844727,45.8249988555909,0,0,1.43977802991867,0,70,70,70,70,0.992170959711075,0,70,70,70,24.3411235809327,0,0,0,23.5583143234253,1,63.444860458374,100,100,1,6.84066462516785,0,6.84066462516785,1,0,100,0,13.935
2026-09-02 01:30:00,2,0,0,2,20.0621719360352,19.2399997711182,26,20.689998626709,30,10,-5,16.6672821044922,0,0,0,2,21.2470073699951,22.3599987030029,22.0299987792969,0,0,1.02032315731049,0,75,75,75,75,1.60422611236572,0,80,80,80,21.7867259979248,0,0,0,16.5163669586182,1,2,0,0,2,20.9292850494385,21.0499992370605,26,41.4599990844727,30,10,-3,16.8303127288818,0,0,0,2,20.4313011169434,22.1800003051758,43.9500007629395,0,0,1.30653846263885,0,75,75,75,75,1.59563004970551,0,70,70,70,21.4298553466797,0,0,0,19.3100032806396,1,0,0,2,0,0,2,22.7106285095215,7.48000001907349,26,17,42,10,-3,22.8381271362305,0,0,0,2,22.5732765197754,7.58999967575073,22.9200000762939,0,0,6.56618976593018,0,60,60,60,7.95209503173828,0,60,60,0,0,100,0,80,23.1652870178223,0,21.6893730163574,438.384155273438,22.017370223999,441.321136474609,0,0,0,0,0,0,0,2,0,2,23.9208736419678,17.6599998474121,23.6199989318848,22,26,10,-6,23.6349792480469,0,2,23.0565948486328,23.7199993133545,24.6099987030029,0,700,400,0,0.38735431432724,0,40,1.42928099632263,0,35,22.8210277557373,0,0,100,0,12.5431480407715,10,38,23.6649150848389,1,24,23,23.6508464813232,0,430.5625,0,24.0972118377686,421.347442626953,23.1003646850586,426.42578125,17,24,0,0,0,16,22.7901725769043,0,430.656402587891,0,0,0,0,2,0,0,2,21.1142177581787,19.0299987792969,20.5,21,20.5,31,10,20.3099994659424,0,0,0.614801347255707,0,80,0,22.0203227996826,0,0,2,24.8669357299805,14.960000038147,24,30.1799983978271,30,10,24.9988574981689,21.9300003051758,29.6099987030029,0,0,2.8912365436554,0,60,0,24.5254497528076,23.801326751709,23.5940685272217,2,0,0,2,24.8351364135742,24.4099998474121,25.0399990081787,23,21,30,10,24.1199989318848,25.4899997711182,0,0,1.44875228404999,0,50,50,50,0,0,24.4968395233154,2,0,0,2,23.4396476745605,21.2899990081787,23.8299999237061,23,26,23,30,10,23.5399990081787,24.4099998474121,0,0,0.980579853057861,0,25,25,25,0,0,23.6915588378906,2,0,0,2,23.1590442657471,20.6700000762939,23.8699989318848,26,20,26,30,10,23.9799995422363,24.3599987030029,24.6432876586914,26,0,0,1.46628224849701,0,60,0,0,23.6883716583252,2,0,0,2,23.311351776123,19.3199996948242,20,23.8599987030029,42,10,-4,23.236888885498,0,0,0,2,23.3706665039062,19.2099990844727,24.0699996948242,0,0,3.72479653358459,0,125,5.52837181091309,0,100,23.7474918365479,0,0,0,23.1807308197021,1,0,0,2,23.7413749694824,20.1099987030029,25,23.5499992370605,30,10,-5,24.1395492553711,0,0,0,2,22.9658393859863,23.7899990081787,23.8799991607666,0,0,1.8160959482193,0,75,75,75,75,1.25276899337769,0,75,75,75,24.115608215332,0,0,0,22.6086139678955,1,2,0,0,2,23.8301792144775,23.2600002288818,26,23.7199993133545,30,10,-5,21.2107162475586,0,0,0,2,23.3744850158691,24.4699993133545,45.8299980163574,0,0,1.75877618789673,0,70,70,70,70,0.991490542888641,0,70,70,70,24.2831115722656,0,0,0,23.5174942016602,1,68.6343002319336,100,100,1,7.11750841140747,0,7.11750841140747,1,0,100,0,13.83
2026-09-02 01:45:00,2,0,0,2,19.9256782531739,19.1400003433228,26,20.5699987411499,30,10,-5,16.5241708755493,0,0,0,2,21.0088396072388,22.1899995803833,21.8949995040894,0,0,0.868527680635454,0,75,75,75,75,1.60508537292481,0,80,80,80,21.5856971740723,0,0,0,16.2779712677002,1,2,0,0,2,20.7596406936646,20.9299993515015,26,41.4500007629395,30,10,-3,16.7753276824951,0,0,0,2,20.2551031112671,22.0749988555908,44.0949993133545,0,0,1.30319803953171,0,75,75,75,75,1.59495961666108,0,70,70,70,21.2739038467407,0,0,0,19.157434463501,1,0,0,2,0,0,2,22.7588338851929,7.81499981880188,26,17,42,10,-3,22.8277835845947,0,0,0,2,22.5756845474243,7.91499972343445,22.9099998474121,0,0,6.54683828353882,0,60,60,60,7.91527414321899,0,60,60,0,0,100,0,80,23.15651512146,0,21.6855955123902,437.308288574219,22.014461517334,441.100723266602,0,0,0,0,0,0,0,2,0,2,24.03235912323,17.9049997329712,23.6649999618531,22,26,10,-6,23.6437559127808,0,2,23.0845308303833,23.7449998855591,24.6499996185303,0,700,400,0,0.392005532979966,0,40,1.42948073148728,0,35,22.8588809967041,0,0,100,0,12.591856956482,10,38,23.6601991653443,1,24,23,23.6483345031738,0,431.660400390625,0,23.9432401657105,423.532211303711,23.0940942764282,424.931198120117,17,24,0,0,0,16,22.8217334747314,0,430.955795288086,0,0,0,0,2,0,0,2,21.1233520507813,19.0399990081787,20.5,21,20.5,31,10,20.3149995803833,0,0,0.614385604858398,0,80,0,21.9868268966675,0,0,2,24.8584041595459,15.0449995994568,24,30.189998626709,30,10,25.0036878585816,21.9449987411499,29.6149988174439,0,0,2.89411640167237,0,60,0,24.5390491485596,23.767954826355,23.5862617492676,2,0,0,2,24.8595132827759,24.4549989700318,25.0399990081787,23,21,30,10,24.1349992752075,25.5,0,0,1.45057684183121,0,50,50,50,0,0,24.4946899414063,2,0,0,2,23.4609069824219,21.3649997711182,23.8400001525879,23,26,23,30,10,23.5699996948243,24.4199991226197,0,0,0.987483888864517,0,25,25,25,0,0,23.6977577209473,2,0,0,2,23.1717205047608,20.7699995040894,23.8999996185303,26,20,26,30,10,24.0299987792969,24.3799991607666,24.6282253265381,26,0,0,1.46974343061448,0,60,0,0,23.6969184875488,2,0,0,2,23.3175230026246,19.3949995040894,20,23.8799991607666,42,10,-4,23.2214126586915,0,0,0,2,23.3668851852417,19.2199993133545,24.0799999237061,0,0,3.71646440029144,0,125,5.50133180618286,0,100,23.7401256561279,0,0,0,23.1777420043946,1,0,0,2,23.7147560119629,20.2149991989136,25,23.5149993896484,30,10,-5,24.0957040786744,0,0,0,2,22.8895254135132,23.7999992370605,23.8299999237061,0,0,1.37999528646469,0,75,75,75,75,1.25074434280396,0,75,75,75,24.0779724121094,0,0,0,22.5198554992676,1,2,0,0,2,23.7664241790772,23.2449998855591,26,23.7199993133545,30,10,-5,21.0860061645508,0,0,0,2,23.3331737518311,24.4499988555908,45.8799991607666,0,0,1.01433140039444,0,70,70,70,70,0.99249866604805,0,70,70,70,24.2304058074951,0,0,0,23.4810409545899,1,68.2674980163574,100,100,1,7.12897419929505,0,7.12897419929505,1,0,100,0,13.725
2026-09-02 02:00:00,2,0,0,2,19.714563369751,19.0399990081787,26,20.4200000762939,30,10,-5,16.2850742340088,0,0,0,2,20.7796077728271,22.0599994659424,21.7799987792969,0,0,1.11873745918274,0,75,75,75,75,1.60041606426239,0,80,80,80,21.387809753418,0,0,0,15.9985837936401,1,2,0,0,2,20.5773525238037,20.7999992370605,26,41.4699974060059,30,10,-3,16.5116596221924,0,0,0,2,20.0978450775146,21.9599990844727,43.9899978637695,0,0,1.29951548576355,0,75,75,75,75,1.59315466880798,0,70,70,70,21.0286865234375,0,0,0,19.0256519317627,1,0,0,2,0,0,2,22.7899513244629,7.52999973297119,26,17,42,10,-3,22.8260707855225,0,0,0,2,22.5801162719727,7.65999984741211,22.9099998474121,0,0,6.56676626205444,0,60,60,60,7.94089651107788,0,60,60,0,0,100,0,80,23.1478252410889,0,21.7008743286133,438.659729003906,22.0188598632812,439.094970703125,0,0,0,0,0,0,0,2,0,2,24.135835647583,18.1499996185303,23.7099990844727,22,26,10,-6,23.6476402282715,0,2,23.1132144927979,23.8299999237061,24.6999988555908,0,700,400,0,0.38871356844902,0,40,1.43085503578186,0,35,22.8832702636719,0,0,100,0,12.4851989746094,10,38,23.6620235443115,1,24,23,23.6441116333008,0,431.655944824219,0,23.9728183746338,421.662231445312,23.105432510376,423.684112548828,17,24,0,0,0,16,22.7925300598145,0,429.550354003906,0,0,0,0,2,0,0,2,21.1286964416504,19.0499992370605,20.5,21,20.5,31,10,20.3199996948242,0,0,0.613850951194763,0,80,0,21.9525585174561,0,0,2,24.848331451416,15.210000038147,24,30.1799983978271,30,10,25.0023174285889,21.9599990844727,29.6199989318848,0,0,2.8888247013092,0,60,0,24.5431594848633,23.7700843811035,23.5883941650391,2,0,0,2,24.8643360137939,24.4699993133545,25.0399990081787,23,21,30,10,24.1700000762939,25.5,0,0,1.45113730430603,0,50,50,50,0,0,24.4970073699951,2,0,0,2,23.4796161651611,21.4300003051758,23.8699989318848,23,26,23,30,10,23.6099987030029,24.4699993133545,0,0,0.982085466384888,0,25,25,25,0,0,23.7047328948975,2,0,0,2,23.1843967437744,20.8500003814697,23.9200000762939,26,20,26,30,10,24.0699996948242,24.3899993896484,24.6113567352295,26,0,0,1.46857333183289,0,60,0,0,23.7052154541016,2,0,0,2,23.3416614532471,19.4899997711182,20,23.8899993896484,42,10,-4,23.2257499694824,0,0,0,2,23.3649597167969,19.2299995422363,24.1000003814697,0,0,3.73174810409546,0,125,5.53516864776611,0,100,23.7287731170654,0,0,0,23.1749057769775,1,0,0,2,23.6984786987305,20.3199996948242,25,23.4899997711182,30,10,-5,24.0421810150146,0,0,0,2,22.8441047668457,23.7899990081787,23.7999992370605,0,0,0.999832272529602,0,75,75,75,75,1.25321424007416,0,75,75,75,24.0450992584229,0,0,0,22.4318084716797,1,2,0,0,2,23.7161750793457,23.2399997711182,26,23.6999988555908,30,10,-5,20.9665699005127,0,0,0,2,23.2789936065674,24.4499988555908,45.9300003051758,0,0,1.01639378070831,0,70,70,70,70,0.992264330387115,0,70,70,70,24.1856937408447,0,0,0,23.4385795593262,1,68.3337326049805,100,100,1,7.02359056472778,0,7.02359056472778,1,0,100,0,13.62
2026-09-02 02:15:00,2,0,0,2,19.5146093368531,18.9349994659424,26,20.2849998474121,30,10,-5,16.296199798584,0,0,0,2,20.5707788467407,21.8849992752076,21.6199998855591,0,0,0.884227991104125,0,75,75,75,75,1.60516500473023,0,80,80,80,21.1694507598877,0,0,0,16.0003528594971,1,2,0,0,2,20.4040174484253,20.6849994659424,26,41.4449977874756,30,10,-3,16.5239791870118,0,0,0,2,19.9297065734864,21.8649997711182,44.1649990081787,0,0,1.77523690462113,0,75,75,75,75,1.5933792591095,0,70,70,70,20.8508520126343,0,0,0,18.9119338989258,1,0,0,2,0,0,2,22.8352222442627,7.64999985694885,26,17,42,10,-3,22.8143129348755,0,0,0,2,22.5778875350952,7.76999998092651,22.914999961853,0,0,6.5501823425293,0,60,60,60,8.19091463088989,0,60,60,0,0,100,0,80,23.1375055313111,0,21.794020652771,437.338317871094,22.0133981704712,440.789016723633,0,0,0,0,0,0,0,2,0,2,24.2301168441772,18.3450002670288,23.7349996566773,22,26,10,-6,23.6604738235474,0,2,23.1382369995118,23.835000038147,24.7249994277955,0,700,400,0,0.393160149455071,0,40,1.42544829845429,0,35,22.7885255813599,0,0,100,0,12.4549064636231,10,38,23.6526985168457,1,24,23,23.5482959747315,0,430.643203735352,0,23.9848928451538,422.527389526368,23.1012172698975,422.903671264649,17,24,0,0,0,16,22.8579807281495,0,429.143936157227,0,0,0,0,2,0,0,2,21.1444578170777,19.0699996948242,20.5,21,20.5,31,10,20.3299999237061,0,0,0.614353597164154,0,80,0,21.8775415420533,0,0,2,24.8418836593628,15.2599997520447,24,30.189998626709,30,10,25.0071172714234,21.9699993133545,29.6199989318848,0,0,2.88422918319702,0,60,0,24.5534324645996,23.7338771820068,23.5706567764282,2,0,0,2,24.8712425231934,24.4749994277954,25.0399990081787,23,21,30,10,24.1849994659424,25.5,0,0,1.45101737976074,0,50,50,50,0,0,24.4902448654175,2,0,0,2,23.4960327148438,21.5,23.8999996185303,23,26,23,30,10,23.6649999618531,24.4899988174439,0,0,0.988058477640152,0,25,25,25,0,0,23.7103748321534,2,0,0,2,23.2072591781616,20.9449996948243,23.9449987411499,26,20,26,30,10,24.0949993133545,24.414999961853,24.5903100967408,26,0,0,1.47004741430283,0,60,0,0,23.7222633361817,2,0,0,2,23.3529233932495,19.5500001907349,20,23.8999996185303,42,10,-4,23.238018989563,0,0,0,2,23.3631811141968,19.2349996566773,24.1099987030029,0,0,3.7148175239563,0,125,5.51585483551026,0,100,23.7209959030152,0,0,0,23.1790895462036,1,0,0,2,23.6788845062256,20.4049987792969,25,23.4849996566773,30,10,-5,24.0027093887329,0,0,0,2,22.7879877090454,23.7799987792969,23.7799987792969,0,0,1.81209242343903,0,75,75,75,75,1.25197213888169,0,75,75,75,24.0053939819336,0,0,0,22.3299064636231,1,2,0,0,2,23.6377325057983,23.2249994277955,26,23.7049989700318,30,10,-5,20.9630928039551,0,0,0,2,23.229266166687,24.4449987411499,45.9899997711182,0,0,1.86444890499115,0,70,70,70,70,0.993386924266815,0,70,70,70,24.1363668441773,0,0,0,23.4003677368164,1,68.4341659545898,100,100,1,7.19388127326965,0,7.19388127326965,1,0,100,0,13.515
2026-09-02 02:30:00,2,0,0,2,19.3801403045654,18.8400001525879,26,20.1499996185303,30,10,-5,16.45729637146,0,0,0,2,20.3858680725098,21.7799987792969,21.5,0,0,0.619244277477264,0,75,75,75,75,1.60290491580963,0,80,80,80,20.9828872680664,0,0,0,16.1779518127441,1,2,0,0,2,20.2354278564453,20.5599994659424,26,41.379997253418,30,10,-3,16.6699523925781,0,0,0,2,19.7734336853027,21.75,44.3600006103516,0,0,1.30358111858368,0,75,75,75,75,1.5944709777832,0,70,70,70,20.6803302764893,0,0,0,18.8229084014893,1,0,0,2,0,0,2,22.8751678466797,7.61999988555908,26,17,42,10,-3,22.8036766052246,0,0,0,2,22.5820636749268,7.71000003814697,22.9200000762939,0,0,6.57634019851685,0,60,60,60,7.96288919448853,0,60,60,0,0,100,0,80,23.1291484832764,0,21.7963848114014,436.265106201172,22.1127128601074,441.330200195312,0,0,0,0,0,0,0,2,0,2,24.328929901123,18.5399990081787,23.75,22,26,10,-6,23.6705093383789,0,2,23.1472587585449,23.8599987030029,24.75,0,700,400,0,0.387238174676895,0,40,1.43038833141327,0,35,22.8025550842285,0,0,100,0,12.397852897644,10,38,23.6350860595703,1,24,23,23.5466575622559,0,429.844970703125,0,23.9729671478271,423.700469970703,23.0870170593262,421.514251708984,17,24,0,0,0,16,22.721076965332,0,427.705413818359,0,0,0,0,2,0,0,2,21.1563625335693,19.0799999237061,20.5,21,20.5,31,10,20.3400001525879,0,0,0.613871812820435,0,80,0,21.8188419342041,0,0,2,24.8372821807861,15.2199993133545,24,30.189998626709,30,10,25.0094203948975,21.9799995422363,29.6299991607666,0,0,2.88518810272217,0,60,0,24.5591220855713,23.7289066314697,23.5614337921143,2,0,0,2,24.8853549957275,24.439998626709,25.0399990081787,23,21,30,10,24.1999988555908,25.5,0,0,1.45049726963043,0,50,50,50,0,0,24.4747867584229,2,0,0,2,23.5127582550049,21.5900001525879,23.8999996185303,23,26,23,30,10,23.6800003051758,24.4899997711182,0,0,0.983345329761505,0,25,25,25,0,0,23.7117366790771,2,0,0,2,23.2278594970703,21.0299987792969,23.9699993133545,26,20,26,30,10,24.1299991607666,24.4499988555908,24.578462600708,26,0,0,1.46554040908813,0,60,0,0,23.7333850860596,2,0,0,2,23.3590812683105,19.6299991607666,20,23.9099998474121,42,10,-4,23.2464065551758,0,0,0,2,23.3608226776123,19.25,24.1199989318848,0,0,3.73300909996033,0,125,5.52983045578003,0,100,23.7146530151367,0,0,0,23.1801948547363,1,0,0,2,23.660795211792,20.4799995422363,25,23.4499988555908,30,10,-5,23.9636554718018,0,0,0,2,22.7242908477783,23.769998550415,23.75,0,0,1.81428956985474,0,75,75,75,75,1.25026702880859,0,75,75,75,23.964075088501,0,0,0,22.1778793334961,1,2,0,0,2,23.5589542388916,23.2199993133545,26,23.689998626709,30,10,-5,21.0286846160889,0,0,0,2,23.1779460906982,24.439998626709,46.0599975585938,0,0,1.86477601528168,0,70,70,70,70,0.991837382316589,0,70,70,70,24.0841369628906,0,0,0,23.3865013122559,1,68.6599578857422,100,100,1,7.1613392829895,0,7.1613392829895,1,0,100,0,13.41
2026-09-02 02:45:00,2,0,0,2,19.2930335998536,18.7499990463257,26,20.0349998474121,30,10,-5,16.452449798584,0,0,0,2,20.204381942749,21.6199998855591,21.3899993896484,0,0,0.693889021873474,0,75,75,75,75,1.60363936424256,0,80,80,80,20.826545715332,0,0,0,16.1236009597779,1,2,0,0,2,20.105920791626,20.4399995803833,26,41.4099998474121,30,10,-3,16.5749597549439,0,0,0,2,19.6490659713745,21.6449995040894,44.2699985504151,0,0,1.30230963230133,0,75,75,75,75,1.59594410657883,0,70,70,70,20.5571126937866,0,0,0,18.724045753479,1,0,0,2,0,0,2,22.8929290771485,7.34999966621399,26,17,42,10,-3,22.8114538192749,0,0,0,2,22.5899696350098,7.43999981880188,22.9099998474121,0,0,6.55345797538758,0,60,60,60,7.93127298355103,0,60,60,0,0,100,0,80,23.1259021759033,0,21.7960300445557,436.382522583008,22.1196384429932,442.005279541016,0,0,0,0,0,0,0,2,0,2,24.4153728485108,18.7349996566773,23.7899990081787,22,26,10,-6,23.6896152496338,0,2,23.1625471115113,23.9049997329712,24.8099994659424,0,700,400,0,0.392369881272316,0,40,1.42795640230179,0,35,22.8578662872315,0,0,100,0,12.4477782249451,10,38,23.6436939239502,1,24,23,23.6526107788086,0,429.182327270508,0,23.9894876480103,424.382476806641,23.1003351211548,423.124237060547,17,24,0,0,0,16,22.8215217590332,0,428.194534301758,0,0,0,0,2,0,0,2,21.1572313308716,19.1000003814697,20.5,21,20.5,31,10,20.3500003814697,0,0,0.614764481782913,0,80,0,21.8343343734741,0,0,2,24.8263607025147,15.3849997520447,24,30.189998626709,30,10,25.0038719177246,21.9949998855591,29.6249990463257,0,0,2.8859144449234,0,60,0,24.5542736053467,23.7140007019043,23.564980506897,2,0,0,2,24.8749523162842,24.4749994277954,25.0399990081787,23,21,30,10,24.2149991989136,25.5100002288818,0,0,1.44932121038437,0,50,50,50,0,0,24.4863805770874,2,0,0,2,23.5354480743408,21.6499996185303,23.9449987411499,23,26,23,30,10,23.7249994277954,24.5399990081787,0,0,0.981006026268006,0,25,25,25,0,0,23.7128295898438,2,0,0,2,23.24059009552,21.125,23.9849996566773,26,20,26,30,10,24.1799993515015,24.4849996566773,24.5616436004639,26,0,0,1.46711647510529,0,60,0,0,23.7384929656983,2,0,0,2,23.386646270752,19.6999998092652,20,23.920000076294,42,10,-4,23.2439107894897,0,0,0,2,23.357195854187,19.2600002288818,24.1399993896485,0,0,3.72204184532166,0,125,5.51669716835022,0,100,23.7040376663208,0,0,0,23.1735582351685,1,0,0,2,23.6279191970825,20.5649995803833,25,23.4250001907349,30,10,-5,23.9048500061035,0,0,0,2,22.6755428314209,23.7649993896484,23.6799993515015,0,0,1.8109575510025,0,75,75,75,75,1.25197780132294,0,75,75,75,23.9329462051392,0,0,0,22.1566438674927,1,2,0,0,2,23.5028247833252,23.2199993133545,26,23.6799993515015,30,10,-5,20.9636526107788,0,0,0,2,23.1309986114502,24.4300003051758,46.0749988555908,0,0,1.86554396152496,0,70,70,70,70,0.990487188100815,0,70,70,70,24.0413436889649,0,0,0,23.3375091552734,1,68.2001724243164,100,100,1,7.16758561134339,0,7.16758561134339,1,0,100,0,13.305
2026-09-02 03:00:00,2,0,0,2,19.1881122589111,18.6800003051758,26,19.9200000762939,30,10,-5,16.2145195007324,0,0,0,2,20.0306606292725,21.5,21.2600002288818,0,0,0.618886053562164,0,75,75,75,75,1.5991770029068,0,80,80,80,20.6520977020264,0,0,0,15.7908515930176,1,2,0,0,2,19.9764270782471,20.3400001525879,26,41.439998626709,30,10,-3,16.313175201416,0,0,0,2,19.4955825805664,21.5299987792969,44.1199989318848,0,0,1.30145084857941,0,75,75,75,75,1.59322690963745,0,70,70,70,20.4508285522461,0,0,0,18.628231048584,1,0,0,2,0,0,2,22.9093494415283,7.86999988555908,26,17,42,10,-3,22.8106689453125,0,0,0,2,22.5955352783203,7.94999980926514,22.9200000762939,0,0,6.57941055297852,0,60,60,60,7.96177577972412,0,60,60,0,0,100,0,80,23.1182308197021,0,21.78928565979,436.440673828125,22.1165733337402,438.985961914062,0,0,0,0,0,0,0,2,0,2,24.5029315948486,18.9200000762939,23.8099994659424,22,26,10,-6,23.7030849456787,0,2,23.1774215698242,23.939998626709,24.8500003814697,0,700,400,0,0.388587296009064,0,40,1.43101990222931,0,35,22.9052753448486,0,0,100,0,12.3842096328735,10,38,23.6456394195557,1,24,23,23.6448345184326,0,427.501647949219,0,23.7758808135986,424.519348144531,23.0902118682861,421.493469238281,17,24,0,0,0,16,22.7964134216309,0,428.665985107422,0,0,0,0,2,0,0,2,21.150053024292,19.1000003814697,20.5,21,20.5,31,10,20.3500003814697,0,0,0.614905416965485,0,80,0,21.8202953338623,0,0,2,24.8170433044434,15.4099998474121,24,30.189998626709,30,10,25.0040264129639,21.9899997711182,29.6299991607666,0,0,2.88360095024109,0,60,0,24.553035736084,23.6990928649902,23.5557594299316,2,0,0,2,24.8753395080566,24.5,25.0399990081787,23,21,30,10,24.2199993133545,25.5,0,0,1.45150196552277,0,50,50,50,0,0,24.489236831665,2,0,0,2,23.5566635131836,21.7299995422363,23.9599990844727,23,26,23,30,10,23.7799987792969,24.5599994659424,0,0,0.984045624732971,0,25,25,25,0,0,23.7157096862793,2,0,0,2,23.2583236694336,21.1999988555908,24,26,20,26,30,10,24.2099990844727,24.5,24.5469608306885,26,0,0,1.4680712223053,0,60,0,0,23.7429580688477,2,0,0,2,23.3774662017822,19.75,20,23.939998626709,42,10,-4,23.2432727813721,0,0,0,2,23.35569190979,19.2600002288818,24.1499996185303,0,0,3.73737502098083,0,125,5.54072856903076,0,100,23.7003135681152,0,0,0,23.1714916229248,1,0,0,2,23.6054096221924,20.6399993896484,25,23.3899993896484,30,10,-5,23.8586082458496,0,0,0,2,22.6421432495117,23.7600002288818,23.6499996185303,0,0,1.81093692779541,0,75,75,75,75,1.24958097934723,0,75,75,75,23.8895587921143,0,0,0,22.1033210754395,1,2,0,0,2,23.4602737426758,23.189998626709,26,23.6800003051758,30,10,-5,20.8415927886963,0,0,0,2,23.0654697418213,24.4200000762939,46.0999984741211,0,0,1.01539051532745,0,70,70,70,70,0.990677773952484,0,70,70,70,23.9871921539307,0,0,0,23.2934417724609,1,61.9392433166504,100,100,1,7.29116439819336,0,7.28954553604126,1,0,100,0,13.2
2026-09-02 03:15:00,2,0,0,2,19.0148591995239,18.5649995803833,26,19.795000076294,30,10,-5,15.9768953323365,0,0,0,2,19.8413934707642,21.3399991989136,21.1649990081788,0,0,1.1232892870903,0,75,75,75,75,1.60526204109192,0,80,80,80,20.4510202407837,0,0,0,15.5395016670227,1,2,0,0,2,19.8049697875977,20.2250003814698,26,41.4349994659424,30,10,-3,15.915210723877,0,0,0,2,19.3357467651367,21.4249992370606,44.3049983978272,0,0,1.30280333757401,0,75,75,75,75,1.59503936767578,0,70,70,70,20.2696390151978,0,0,0,18.5204391479492,1,0,0,2,0,0,2,22.9250831604004,7.27499985694885,26,17,42,10,-3,22.8090581893921,0,0,0,2,22.600772857666,7.37999963760376,22.920000076294,0,0,6.5513563156128,0,60,60,60,7.91941237449646,0,60,60,0,0,100,0,80,23.1085844039917,0,21.7910585403442,435.114059448242,22.1139507293702,439.11882019043,0,0,0,0,0,0,0,2,0,2,24.5870714187622,19.1149997711182,23.8499994277954,22,26,10,-6,23.7063426971436,0,2,23.197322845459,23.9699993133545,24.8799991607666,0,700,400,0,0.389647930860519,0,40,1.43114739656449,0,35,22.9452819824219,0,0,100,0,12.3431372642517,10,38,23.6431407928467,1,24,23,23.6443576812745,0,428.752532958985,0,23.7722177505493,421.701156616211,23.0994520187378,423.195510864258,17,24,0,0,0,16,22.7986850738525,0,426.770965576172,0,0,0,0,2,0,0,2,21.1576080322266,19.1049995422363,20.5,21,20.5,31,10,20.3450002670288,0,0,0.61377289891243,0,80,0,21.7857789993286,0,0,2,24.8103322982788,15.4899997711182,24,30.1849985122681,30,10,25.0035409927369,21.9899997711182,29.6299991607666,0,0,2.88328504562378,0,60,0,24.5543785095215,23.6813507080078,23.552921295166,2,0,0,2,24.8723211288453,24.5100002288818,25.0349988937378,23,21,30,10,24.2549991607666,25.4899997711182,0,0,1.44753086566925,0,50,50,50,0,0,24.4894199371338,2,0,0,2,23.5759782791138,21.7849998474121,23.9599990844727,23,26,23,30,10,23.8149995803833,24.5699996948242,0,0,0.986118733882904,0,25,25,25,0,0,23.7164964675903,2,0,0,2,23.2705020904541,21.2699995040894,24.0249996185303,26,20,26,30,10,24.2249994277955,24.5199995040894,24.5329303741456,26,0,0,1.46987527608872,0,60,0,0,23.7518482208252,2,0,0,2,23.3734931945801,19.795000076294,20,23.9449987411499,42,10,-4,23.2451629638672,0,0,0,2,23.3554124832154,19.2699995040894,24.1549997329712,0,0,3.7144513130188,0,125,5.50765872001648,0,100,23.6974544525147,0,0,0,23.1716442108155,1,0,0,2,23.5876054763794,20.6899995803833,25,23.3649988174439,30,10,-5,23.8092851638794,0,0,0,2,22.6006317138672,23.7449998855591,23.6149997711182,0,0,1.81209224462509,0,75,75,75,75,1.25091916322709,0,75,75,75,23.8521642684937,0,0,0,22.0500364303589,1,2,0,0,2,23.3910923004151,23.1849994659424,26,23.6549997329712,30,10,-5,20.7277021408081,0,0,0,2,23.0177745819092,24.4049997329712,46.1649990081787,0,0,1.12970316410065,0,70,70,70,70,0.99202248454094,0,70,70,70,23.94522190094,0,0,0,23.2485942840576,1,69.118896484375,100,100,1,6.96034812927246,0,6.96034812927246,1,0,100,0,13.13
