2026-09-02 03:30:00,2,0,0,2,18.8761463165283,18.4599990844727,26,19.6499996185303,30,10,-5,15.8493804931641,0,0,0,2,19.6587562561035,21.1999988555908,21.0299987792969,0,0,1.1100686788559,0,75,75,75,75,1.60072469711304,0,80,80,80,20.2615089416504,0,0,0,15.3986301422119,1,2,0,0,2,19.6653823852539,20.1199989318848,26,41.3899993896484,30,10,-3,15.6267528533936,0,0,0,2,19.1619052886963,21.3099994659424,44.4899978637695,0,0,1.30104279518127,0,75,75,75,75,1.59276258945465,0,70,70,70,20.1082038879395,0,0,0,18.395299911499,1,0,0,2,0,0,2,22.9397277832031,7.71999979019165,26,17,42,10,-3,22.8051319122314,0,0,0,2,22.6065254211426,7.84999990463257,22.9300003051758,0,0,6.55495643615723,0,60,60,60,7.93175935745239,0,60,60,0,0,100,0,80,23.1052894592285,0,21.7806167602539,436.159820556641,22.1142234802246,441.199737548828,0,0,0,0,0,0,0,2,0,2,24.6684265136719,19.2799987792969,23.8699989318848,22,26,10,-6,23.7141761779785,0,2,23.2145080566406,23.9899997711182,24.8999996185303,0,700,400,0,0.388056665658951,0,40,1.42917454242706,0,35,22.9871768951416,0,0,100,0,12.4073839187622,10,38,23.6437206268311,1,24,23,23.6432609558105,0,427.752563476562,0,23.7827301025391,424.204254150391,22.9839706420898,423.889678955078,17,24,0,0,0,16,22.8155498504639,0,427.32861328125,0,0,0,0,2,0,0,2,21.1518363952637,19.1099987030029,20.5,21,20.5,31,10,20.3599987030029,0,0,0.616637170314789,0,80,0,21.7691688537598,0,0,2,24.8025970458984,15.6799993515015,24,30.1999988555908,30,10,25.0021724700928,22,29.6399993896484,0,0,2.88699269294739,0,60,0,24.5485439300537,23.6820602416992,23.552921295166,2,0,0,2,24.8682250976562,24.519998550415,25.0299987792969,23,21,30,10,24.25,25.5,0,0,1.44926989078522,0,50,50,50,0,0,24.4923572540283,2,0,0,2,23.5956249237061,21.8599987030029,23.9799995422363,23,26,23,30,10,23.8400001525879,24.6000003814697,0,0,0.982411921024323,0,25,25,25,0,0,23.7151508331299,2,0,0,2,23.2836303710938,21.3500003814697,24.0599994659424,26,20,26,30,10,24.25,24.5499992370605,24.5168552398682,26,0,0,1.46743822097778,0,60,0,0,23.7568950653076,2,0,0,2,23.3817806243896,19.8599987030029,20,23.9499988555908,42,10,-4,23.2485179901123,0,0,0,2,23.3533477783203,19.2700004577637,24.1499996185303,0,0,3.72255563735962,0,125,5.52074337005615,0,100,23.6912326812744,0,0,0,23.1676864624023,1,0,0,2,23.5621643066406,20.7600002288818,25,23.3400001525879,30,10,-5,23.7619037628174,0,0,0,2,22.5290546417236,23.7399997711182,23.5599994659424,0,0,1.81214642524719,0,75,75,75,75,1.25252687931061,0,75,75,75,23.8114356994629,0,0,0,21.9380493164062,1,2,0,0,2,23.346586227417,23.1700000762939,26,23.6499996185303,30,10,-5,20.7447948455811,0,0,0,2,22.9690551757812,24.3799991607666,46.1800003051758,0,0,1.01617622375488,0,70,70,70,70,0.990977644920349,0,70,70,70,23.8919887542725,0,0,0,23.2014904022217,1,68.6026000976562,100,100,1,6.23275756835938,0,6.23275756835938,1,0,100,0,13.06
2026-09-02 03:45:00,2,0,0,2,18.761305809021,18.375,26,19.545000076294,30,10,-5,15.8890910148621,0,0,0,2,19.4769477844238,21.0849990844727,20.9149990081788,0,0,1.12293726205826,0,75,75,75,75,1.60225576162339,0,80,80,80,20.077356338501,0,0,0,15.5222263336182,1,2,0,0,2,19.5214910507203,20.0099992752075,26,41.4149990081787,30,10,-3,15.5614442825317,0,0,0,2,19.0104522705078,21.2150001525879,44.2000007629395,0,0,1.30131524801255,0,75,75,75,75,1.59222477674484,0,70,70,70,20.0118474960327,0,0,0,18.2796087265015,1,0,0,2,0,0,2,22.9744262695313,7.72999978065491,26,17,42,10,-3,22.7976694107056,0,0,0,2,22.6041555404663,7.81999969482422,22.9300003051758,0,0,6.54923224449158,0,60,60,60,7.92344117164612,0,60,60,0,0,100,0,80,23.1034498214722,0,21.7877540588379,434.214660644532,22.1704111099244,440.1904296875,0,0,0,0,0,0,0,2,0,2,24.7425079345703,19.4499998092652,23.8899993896484,22,26,10,-6,23.7200756072998,0,2,23.2400846481324,24.0299997329712,24.9249992370606,0,700,400,0,0.389106720685959,0,40,1.42971289157868,0,35,23.0219917297364,0,0,100,0,12.4059562683106,10,38,23.6380805969238,1,24,23,23.6428737640381,0,428.707824707031,0,23.8883333206177,424.353668212891,23.1032400131226,423.044967651367,17,24,0,0,0,16,22.8121461868287,0,427.034545898438,0,0,0,0,2,0,0,2,21.1569509506226,19.1149988174439,20.5,21,20.5,31,10,20.3549995422363,0,0,0.615698456764221,0,80,0,21.7158622741699,0,0,2,24.7961721420288,15.7599997520447,24,30.1849985122681,30,10,25.0050182342529,22.0149993896485,29.6399993896484,0,0,2.88309574127198,0,60,0,24.553373336792,23.6572189331055,23.5394458770752,2,0,0,2,24.8650302886963,24.5049991607666,25.0399990081787,23,21,30,10,24.274998664856,25.4949998855591,0,0,1.44987177848816,0,50,50,50,0,0,24.4889011383057,2,0,0,2,23.613787651062,21.9199991226197,24.0099992752075,23,26,23,30,10,23.8799991607666,24.6349992752076,0,0,0.986409723758698,0,25,25,25,0,0,23.7162828445435,2,0,0,2,23.2958297729492,21.4199991226197,24.0699996948243,26,20,26,30,10,24.2899990081787,24.5699996948243,24.5034503936768,26,0,0,1.47193402051926,0,60,0,0,23.7712707519531,2,0,0,2,23.3883209228516,19.8949995040894,20,23.9599990844727,42,10,-4,23.2525062561035,0,0,0,2,23.3535327911377,19.2999992370606,24.1599998474121,0,0,3.715864777565,0,125,5.51254796981812,0,100,23.6850986480713,0,0,0,23.16832447052,1,0,0,2,23.5393648147583,20.8149995803833,25,23.2999992370606,30,10,-5,23.7110767364502,0,0,0,2,22.4769258499146,23.7299995422363,23.5199995040894,0,0,1.39912837743759,0,75,75,75,75,1.24909073114395,0,75,75,75,23.7755250930786,0,0,0,21.8653373718262,1,2,0,0,2,23.2825183868408,23.1449995040894,26,23.6299991607666,30,10,-5,20.627857208252,0,0,0,2,22.9149293899536,24.3649988174439,46.2099990844727,0,0,1.86415022611618,0,70,70,70,70,0.991474479436874,0,70,70,70,23.8425884246826,0,0,0,23.1515817642212,1,67.5001907348633,100,100,1,6.76664781570435,0,6.76664781570435,1,0,100,0,12.99
2026-09-02 04:00:00,2,0,0,2,18.6662750244141,18.3099994659424,26,19.4200000762939,30,10,-5,15.983416557312,0,0,0,2,19.3056564331055,20.9499988555908,20.8099994659424,0,0,1.12095725536346,0,75,75,75,75,1.60298144817352,0,80,80,80,19.924015045166,0,0,0,15.5932502746582,1,2,0,0,2,19.3826560974121,19.8999996185303,26,41.379997253418,30,10,-3,15.7372951507568,0,0,0,2,18.862756729126,21.1099987030029,44.4500007629395,0,0,1.29802048206329,0,75,75,75,75,1.59616720676422,0,70,70,70,19.8873977661133,0,0,0,18.1727180480957,1,0,0,2,0,0,2,22.9937286376953,7.14999961853027,26,17,42,10,-3,22.8020076751709,0,0,0,2,22.6124610900879,7.25,22.9300003051758,0,0,6.58442401885986,0,60,60,60,7.96586179733276,0,60,60,0,0,100,0,80,23.0973510742188,0,21.9338436126709,434.43603515625,22.2208557128906,438.973815917969,0,0,0,0,0,0,0,2,0,2,24.8084659576416,19.6399993896484,23.8999996185303,22,26,10,-6,23.7269268035889,0,2,23.2681770324707,24.0699996948242,24.9499988555908,0,700,400,0,0.388933062553406,0,40,1.42993724346161,0,35,23.0650405883789,0,0,100,0,12.4461259841919,10,38,23.6277885437012,1,24,23,23.6529674530029,0,430.025665283203,0,23.9895782470703,424.590240478516,23.0888042449951,423.460845947266,17,24,0,0,0,16,22.9077415466309,0,426.768981933594,0,0,0,0,2,0,0,2,21.1637306213379,19.1099987030029,20.5,21,20.5,31,10,20.3500003814697,0,0,0.616426527500153,0,80,0,21.6531085968018,0,0,2,24.7927532196045,15.8399991989136,24,30.189998626709,30,10,25.0080814361572,22.0200004577637,29.6399993896484,0,0,2.88477277755737,0,60,0,24.5574474334717,23.6550903320312,23.5359001159668,2,0,0,2,24.8722820281982,24.5100002288818,25.0299987792969,23,21,30,10,24.2999992370605,25.5,0,0,1.44993817806244,0,50,50,50,0,0,24.4876575469971,2,0,0,2,23.6350059509277,21.9799995422363,24.019998550415,23,26,23,30,10,23.9200000762939,24.6399993896484,0,0,0.982116520404816,0,25,25,25,0,0,23.716157913208,2,0,0,2,23.3093109130859,21.5,24.0900001525879,26,20,26,30,10,24.3299999237061,24.5799999237061,24.4894237518311,26,0,0,1.46995937824249,0,60,0,0,23.7910270690918,2,0,0,2,23.3853778839111,19.939998626709,20,23.9699993133545,42,10,-4,23.2539176940918,0,0,0,2,23.3536777496338,19.2999992370605,24.1800003051758,0,0,3.73280119895935,0,125,5.54422378540039,0,100,23.6818542480469,0,0,0,23.1653900146484,1,0,0,2,23.5109119415283,20.8799991607666,25,23.269998550415,30,10,-5,23.6685028076172,0,0,0,2,22.4593238830566,23.7099990844727,23.4899997711182,0,0,1.80825042724609,0,75,75,75,75,1.25456893444061,0,75,75,75,23.7425327301025,0,0,0,21.7902297973633,1,2,0,0,2,23.2071723937988,23.1299991607666,26,23.6199989318848,30,10,-5,20.5703754425049,0,0,0,2,22.8625888824463,24.3299999237061,46.2399978637695,0,0,1.86476862430573,0,70,70,70,70,0.989973902702332,0,70,70,70,23.7950553894043,0,0,0,23.1229248046875,1,68.4690704345703,100,100,1,7.08842039108276,0,7.08842039108276,1,0,100,0,12.92
2026-09-02 04:15:00,2,0,0,2,18.5419368743897,18.2049999237061,26,19.3050003051758,30,10,-5,15.7106852531433,0,0,0,2,19.1949510574341,20.8149995803833,20.6899995803833,0,0,0.619333326816559,0,75,75,75,75,1.60288226604462,0,80,80,80,19.7645168304444,0,0,0,15.2588238716126,1,2,0,0,2,19.2497873306275,19.8000001907349,26,41.3699989318848,30,10,-3,15.5578722953797,0,0,0,2,18.7290906906128,20.9999990463257,44.5099983215332,0,0,1.301693379879,0,75,75,75,75,1.59287661314011,0,70,70,70,19.7185211181641,0,0,0,18.0744256973267,1,0,0,2,0,0,2,23.0119352340698,7.63499999046326,26,17,42,10,-3,22.7992486953736,0,0,0,2,22.6165723800659,7.73999977111817,22.9499988555908,0,0,6.56256890296936,0,60,60,60,7.95107293128968,0,60,60,0,0,100,0,80,23.0921573638916,0,21.9194355010987,434.311157226563,22.2188596725464,440.912811279297,0,0,0,0,0,0,0,2,0,2,24.8719749450684,19.7899990081787,23.9399995803833,22,26,10,-6,23.7415857315064,0,2,23.2888326644898,24.1049995422363,24.9849996566773,0,700,400,0,0.389130800962448,0,40,1.42846208810807,0,35,23.0999126434326,0,0,100,0,12.4868502616882,10,38,23.6238660812378,1,24,23,23.6416692733765,0,428.647827148438,0,23.9363250732422,426.174667358399,23.0480842590332,424.154678344727,17,24,0,0,0,16,22.9210786819458,0,427.602096557617,0,0,0,0,2,0,0,2,21.160099029541,19.1199989318848,20.5,21,20.5,31,10,20.3549995422363,0,0,0.614563763141632,0,80,0,21.6498050689697,0,0,2,24.7842149734497,15.9199991226197,24,30.189998626709,30,10,25.0081815719605,22.0449991226196,29.6449995040894,0,0,2.88373935222626,0,60,0,24.5568819046021,23.6373500823975,23.5323514938355,2,0,0,2,24.8744325637817,24.5299987792969,25.0349988937378,23,21,30,10,24.3049993515015,25.5,0,0,1.44837111234665,0,50,50,50,0,0,24.4817447662354,2,0,0,2,23.6522760391236,22.0599994659424,24.0499992370606,23,26,23,30,10,23.9449987411499,24.6549997329712,0,0,0.985533773899078,0,25,25,25,0,0,23.7179927825928,2,0,0,2,23.3184642791748,21.5849990844727,24.1149988174439,26,20,26,30,10,24.3499994277954,24.6199989318848,24.4744529724122,26,0,0,1.47281509637833,0,60,0,0,23.7942886352539,2,0,0,2,23.3927793502808,19.9899997711182,20,23.9699993133545,42,10,-4,23.2605667114258,0,0,0,2,23.3523607254029,19.2999992370605,24.1800003051758,0,0,3.72927629947663,0,125,5.52746462821961,0,100,23.6773834228516,0,0,0,23.1667566299439,1,0,0,2,23.5051860809326,20.9299993515015,25,23.2349996566773,30,10,-5,23.6123790740967,0,0,0,2,22.4017629623413,23.670000076294,23.4199991226197,0,0,1.81203037500382,0,75,75,75,75,1.25085532665253,0,75,75,75,23.7020435333252,0,0,0,21.7925472259522,1,2,0,0,2,23.1631155014038,23.1299991607666,26,23.6249990463257,30,10,-5,20.4607191085816,0,0,0,2,22.8053665161133,24.335000038147,46.299997329712,0,0,1.4412003159523,0,70,70,70,70,0.990477055311203,0,70,70,70,23.7423057556152,0,0,0,23.0765447616577,1,68.6659202575684,100,100,1,7.10132431983948,0,7.10132431983948,1,0,100,0,12.8525
2026-09-02 04:30:00,2,0,0,2,18.4280414581299,18.1099987030029,26,19.189998626709,30,10,-5,15.4269924163818,0,0,0,2,19.061487197876,20.6800003051758,20.5699996948242,0,0,1.12350904941559,0,75,75,75,75,1.60287570953369,0,80,80,80,19.5977382659912,0,0,0,14.9265813827515,1,2,0,0,2,19.1155643463135,19.689998626709,26,41.3499984741211,30,10,-3,15.3754987716675,0,0,0,2,18.5977840423584,20.8999996185303,44.3899993896484,0,0,1.29955208301544,0,75,75,75,75,1.59364438056946,0,70,70,70,19.576286315918,0,0,0,17.9615421295166,1,0,0,2,0,0,2,23.0262966156006,7.42999982833862,26,17,42,10,-3,22.7947216033936,0,0,0,2,22.6211910247803,7.52999973297119,22.9599990844727,0,0,6.54515409469604,0,60,60,60,7.92383909225464,0,60,60,0,0,100,0,80,23.0828533172607,0,21.8984832763672,434.408233642578,22.2243709564209,441.23193359375,0,0,0,0,0,0,0,2,0,2,24.930606842041,19.9300003051758,23.9799995422363,22,26,10,-6,23.7543277740479,0,2,23.3110065460205,24.1199989318848,25.0100002288818,0,700,400,0,0.391929537057877,0,40,1.42984461784363,0,35,23.1311092376709,0,0,100,0,12.4952707290649,10,38,23.6205558776855,1,24,23,23.5529766082764,0,427.725891113281,0,23.9863929748535,426.303497314453,23.1007289886475,423.92724609375,17,24,0,0,0,16,22.6883583068848,0,428.944885253906,0,0,0,0,2,0,0,2,21.1625499725342,19.1199989318848,20.5,21,20.5,31,10,20.3500003814697,0,0,0.615446448326111,0,80,0,21.6081848144531,0,0,2,24.7792873382568,16.0100002288818,24,30.189998626709,30,10,25.0062847137451,22.0399990081787,29.6499996185303,0,0,2.88110613822937,0,60,0,24.5584449768066,23.6153526306152,23.5231285095215,2,0,0,2,24.8772315979004,24.519998550415,25.0299987792969,23,21,30,10,24.3400001525879,25.4899997711182,0,0,1.44697701931,0,50,50,50,0,0,24.4823513031006,2,0,0,2,23.6715278625488,22.1099987030029,24.0799999237061,23,26,23,30,10,23.9699993133545,24.6700000762939,0,0,0.98152095079422,0,25,25,25,0,0,23.7232208251953,2,0,0,2,23.3310642242432,21.6599998474121,24.1299991607666,26,20,26,30,10,24.3699989318848,24.6399993896484,24.461238861084,26,0,0,1.46912384033203,0,60,0,0,23.7994537353516,2,0,0,2,23.3954658508301,20.0299987792969,20,23.9799995422363,42,10,-4,23.2686519622803,0,0,0,2,23.3521270751953,19.3099994659424,24.1800003051758,0,0,3.71842956542969,0,125,5.48619222640991,0,100,23.6738967895508,0,0,0,23.1672267913818,1,0,0,2,23.4905166625977,20.9699993133545,25,23.2099990844727,30,10,-5,23.5665798187256,0,0,0,2,22.3519344329834,23.6499996185303,23.3899993896484,0,0,1.81242024898529,0,75,75,75,75,1.24762654304504,0,75,75,75,23.6661987304688,0,0,0,21.7171421051025,1,2,0,0,2,23.1121711730957,23.1000003814697,26,23.6000003814697,30,10,-5,20.371768951416,0,0,0,2,22.7601184844971,24.3199996948242,46.3199996948242,0,0,1.8641357421875,0,70,70,70,70,0.992115676403046,0,70,70,70,23.6953315734863,0,0,0,23.0388965606689,1,69.0896301269531,100,100,1,6.94009923934937,0,6.94009923934937,1,0,100,0,12.785
2026-09-02 04:45:00,2,0,0,2,18.2835550308228,18.0049991607666,26,19.0550003051758,30,10,-5,15.1334834098816,0,0,0,2,18.9072446823121,20.5599994659424,20.460000038147,0,0,1.12015610933304,0,75,75,75,75,1.5999875664711,0,80,80,80,19.431755065918,0,0,0,14.6869702339172,1,2,0,0,2,18.9818840026855,19.5899991989136,26,41.3449993133545,30,10,-3,15.0757083892822,0,0,0,2,18.4582605361939,20.8100004196167,44.3349990844727,0,0,1.29874664545059,0,75,75,75,75,1.59471899271012,0,70,70,70,19.4486474990845,0,0,0,17.830756187439,1,0,0,2,0,0,2,23.0415773391724,7.51999998092652,26,17,42,10,-3,22.7935686111451,0,0,0,2,22.6265392303467,7.64499974250794,22.9649991989136,0,0,6.55416083335877,0,60,60,60,7.93107724189758,0,60,60,0,0,100,0,80,23.0774564743042,0,21.8950538635254,433.588455200196,22.2169742584229,441.063796997071,0,0,0,0,0,0,0,2,0,2,24.9870986938477,20.0599994659424,24,22,26,10,-6,23.769660949707,0,2,23.3082923889161,24.1549997329712,25.0349988937378,0,700,400,0,0.388244837522507,0,40,1.94201105833054,0,35,23.1632900238037,0,0,100,0,12.4812912940979,10,38,23.6214284896851,1,24,23,23.6066970825196,0,429.702072143555,0,23.8891792297363,425.490753173829,23.0951976776123,423.894302368164,17,24,0,0,0,16,22.8124380111695,0,427.24626159668,0,0,0,0,2,0,0,2,21.1587982177735,19.1199989318848,20.5,21,20.5,31,10,20.3500003814697,0,0,0.614547878503799,0,80,0,21.5614852905274,0,0,2,24.7734231948853,15.9699997901917,24,30.1949987411499,30,10,25.0022583007813,22.0649995803833,29.6499996185303,0,0,2.88654696941376,0,60,0,24.5566482543946,23.6174802780152,23.5202951431274,2,0,0,2,24.8728513717652,24.5299987792969,25.0399990081787,23,21,30,10,24.3450002670288,25.4799995422363,0,0,1.45060759782792,0,50,50,50,0,0,24.4823188781739,2,0,0,2,23.6911792755127,22.1749992370606,24.0949993133545,23,26,23,30,10,24.0049991607666,24.6849994659424,0,0,0.983799517154694,0,25,25,25,0,0,23.7276039123536,2,0,0,2,23.3438653945923,21.7349996566773,24.1499996185303,26,20,26,30,10,24.3949995040894,24.6549997329712,24.447039604187,26,0,0,1.46978634595871,0,60,0,0,23.8019571304321,2,0,0,2,23.4073038101197,20.0499992370606,20,23.9799995422364,42,10,-4,23.2666959762573,0,0,0,2,23.3522338867188,19.3099994659424,24.1849994659424,0,0,3.72317779064179,0,125,5.52582907676697,0,100,23.6702527999878,0,0,0,23.160966873169,1,0,0,2,23.4512577056885,21.0199995040894,25,23.164999961853,30,10,-5,23.5187177658081,0,0,0,2,22.3177814483643,23.6249990463257,23.3499994277955,0,0,1.80959743261337,0,75,75,75,75,1.26722949743271,0,75,75,75,23.6290521621705,0,0,0,21.5513887405396,1,2,0,0,2,23.0701971054077,23.0699996948242,26,23.5950002670288,30,10,-5,20.2385406494141,0,0,0,2,22.7022533416749,24.2999992370605,46.3499984741211,0,0,1.86486357450486,0,70,70,70,70,0.991565138101578,0,70,70,70,23.6449232101441,0,0,0,22.9826517105103,1,68.5950469970703,100,100,1,7.54431676864624,0,7.54431676864624,1,0,100,0,12.7175
2026-09-02 05:00:00,2,0,0,2,18.13698387146,17.9200000762939,26,18.9300003051758,30,10,-5,14.9581727981567,0,0,0,2,18.7569007873535,20.4300003051758,20.3299999237061,0,0,0.614359557628632,0,75,75,75,75,1.59856164455414,0,80,80,80,19.2667846679688,0,0,0,14.5447387695312,1,2,0,0,2,18.839973449707,19.4899997711182,26,41.3400001525879,30,10,-3,14.9273881912231,0,0,0,2,18.3081302642822,20.7199993133545,44.3400001525879,0,0,1.30438649654388,0,75,75,75,75,1.59356451034546,0,70,70,70,19.2992115020752,0,0,0,17.7048854827881,1,0,0,2,0,0,2,23.0580101013184,7.73000001907349,26,17,42,10,-3,22.7937755584717,0,0,0,2,22.6260604858398,7.79999971389771,22.9799995422363,0,0,6.56507301330566,0,60,60,60,7.94692945480347,0,60,60,0,0,100,0,80,23.0679397583008,0,21.8907985687256,436.208831787109,22.2128658294678,440.974243164062,0,0,0,0,0,0,0,2,0,2,25.0672168731689,20.2600002288818,24.019998550415,22,26,10,-6,23.7844314575195,0,2,23.3485946655273,24.2099990844727,25.0699996948242,0,700,400,0,0.390055119991302,0,40,1.42861306667328,0,35,23.1938877105713,0,0,100,0,12.5259780883789,10,38,23.6138153076172,1,24,23,23.54421043396,0,427.895172119141,0,23.8809623718262,428.498382568359,23.0975971221924,424.131927490234,17,24,0,0,0,16,22.9227294921875,0,427.679229736328,0,0,0,0,2,0,0,2,21.1577968597412,19.1199989318848,20.5,21,20.5,31,10,20.3500003814697,0,0,0.614039242267609,0,80,0,21.5086231231689,0,0,2,24.7701454162598,16.1299991607666,24,30.189998626709,30,10,25.0036735534668,22.0799999237061,29.6499996185303,0,0,2.8873131275177,0,60,0,24.5591621398926,23.6054191589355,23.5160369873047,2,0,0,2,24.8773460388184,24.5299987792969,25.0399990081787,23,21,30,10,24.3500003814697,25.4899997711182,0,0,1.45433437824249,0,50,50,50,0,0,24.4809913635254,2,0,0,2,23.7136135101318,22.25,24.1199989318848,23,26,23,30,10,24.0499992370605,24.7199993133545,0,0,0.981807827949524,0,25,25,25,0,0,23.7307605743408,2,0,0,2,23.3550453186035,21.7899990081787,24.1599998474121,26,20,26,30,10,24.439998626709,24.6599998474121,24.4357433319092,26,0,0,1.47153520584106,0,60,0,0,23.8047161102295,2,0,0,2,23.4106140136719,20.0799999237061,20,23.9899997711182,42,10,-4,23.2715435028076,0,0,0,2,23.3531436920166,19.2999992370605,24.189998626709,0,0,3.73064303398132,0,125,5.25045919418335,0,100,23.6677379608154,0,0,0,23.1580924987793,1,0,0,2,23.435115814209,21.0599994659424,25,23.1199989318848,30,10,-5,23.4613857269287,0,0,0,2,22.279541015625,23.6099987030029,23.2799987792969,0,0,1.81002151966095,0,75,75,75,75,1.24985659122467,0,75,75,75,23.5940189361572,0,0,0,21.4616622924805,1,2,0,0,2,23.0247707366943,23.0599994659424,26,23.5499992370605,30,10,-5,20.2024536132812,0,0,0,2,22.6498737335205,24.2899990081787,46.3199996948242,0,0,1.63472199440002,0,70,70,70,70,0.993540644645691,0,70,70,70,23.6014614105225,0,0,0,22.9531288146973,1,68.8105621337891,100,100,1,7.37144994735718,0,7.37144994735718,1,0,100,0,12.65
2026-09-02 05:15:00,2,0,0,2,17.9959001541138,17.8099994659424,26,18.8050003051758,30,10,-5,14.7845845222473,0,0,0,2,18.6265048980713,20.3000001907349,20.234998703003,0,0,0.868337124586106,0,75,75,75,75,1.6007022857666,0,80,80,80,19.102165222168,0,0,0,14.343388080597,1,2,0,0,2,18.6779136657715,19.3850002288818,26,41.3400001525879,30,10,-3,14.5657992362976,0,0,0,2,18.1646547317505,20.5949993133545,44.4549999237061,0,0,1.30034196376801,0,75,75,75,75,1.59500187635422,0,70,70,70,19.154860496521,0,0,0,17.5783195495606,1,0,0,2,0,0,2,22.9862184524536,7.58999991416932,26,17,42,10,-3,22.7851877212525,0,0,0,2,22.6181554794312,7.69499969482422,22.9899997711182,0,0,6.56371951103211,0,60,60,60,7.34181714057923,0,60,60,0,0,100,0,80,23.0342960357666,0,21.8939256668091,434.509231567383,22.2201194763184,443.181198120118,0,0,0,0,0,0,0,2,0,2,25.2127752304078,20.3949995040894,24.0449991226197,22,26,10,-6,23.7965593338013,0,2,23.3803272247315,24.2349996566773,25.1149988174439,0,700,400,0,0.388820216059685,0,40,1.52327203750611,0,35,23.2250328063965,0,0,100,0,12.5362153053284,10,38,23.6004753112793,1,24,23,22.3153429031373,0,429.454650878906,0,23.8714008331299,426.951065063477,23.0965995788574,422.783889770508,17,24,0,0,0,16,23.0778074264527,0,429.470397949219,0,0,0,0,2,0,0,2,21.1404304504395,19.1149988174439,20.5,21,20.5,31,10,20.3499994277954,0,0,0.614445805549622,0,80,0,21.4179344177246,0,0,2,24.7648038864136,16.0799999237061,24,30.1949987411499,30,10,25.0056495666504,22.0950002670288,29.6549997329712,0,0,2.88339185714722,0,60,0,24.5464324951172,23.5820045471191,23.4791603088379,2,0,0,2,24.8519973754883,24.5649995803833,25.024998664856,23,21,30,10,24.3649988174439,25.4899997711182,0,0,1.4498981833458,0,50,50,50,0,0,24.4874467849732,2,0,0,2,23.7237720489502,22.3049993515015,24.1199989318848,23,26,23,30,10,24.0799999237061,24.7449998855591,0,0,0.983108073472977,0,25,25,25,0,0,23.729214668274,2,0,0,2,23.3745069503784,21.8649997711182,24.1899995803833,26,20,26,30,10,24.4549989700318,24.6899995803833,24.4262409210206,26,0,0,1.47080445289612,0,60,0,0,23.8022775650025,2,0,0,2,23.5221157073975,20.1199989318848,20,23.9949998855591,42,10,-4,23.233793258667,0,0,0,2,23.352017402649,19.3199996948242,24.1800003051758,0,0,4.09976303577423,0,125,4.92283391952515,0,100,23.665361404419,0,0,0,23.1392984390259,1,0,0,2,23.404580116272,21.1099996566773,25,23.0950002670288,30,10,-5,23.4093446731568,0,0,0,2,22.2320318222046,23.6149988174439,23.2399997711182,0,0,1.81311601400376,0,75,75,75,75,1.27585530281067,0,75,75,75,23.5565700531006,0,0,0,21.4107933044434,1,2,0,0,2,22.9902973175049,23.024998664856,26,23.5399990081787,30,10,-5,20.1313400268555,0,0,0,2,22.5982179641724,24.25,46.3849983215332,0,0,1.8616703748703,0,70,70,70,70,0.99253836274147,0,70,70,70,23.5548038482666,0,0,0,22.8821458816529,1,69.3949890136719,100,100,1,7.41079092025757,0,7.41079092025757,1,0,100,0,12.5825
2026-09-02 05:30:00,2,0,0,2,17.8557796478271,17.7099990844727,26,18.6700000762939,30,10,-5,14.7663860321045,0,0,0,2,18.4788761138916,20.1700000762939,20.1299991607666,0,0,1.06576156616211,0,75,75,75,75,1.60018491744995,0,80,80,80,18.9550037384033,0,0,0,14.4423894882202,1,2,0,0,2,18.5296783447266,19.2999992370605,26,41.2900009155273,30,10,-3,14.5174579620361,0,0,0,2,18.0155849456787,20.4899997711182,44.4500007629395,0,0,2.26522517204285,0,75,75,75,75,1.59099745750427,0,70,70,70,19.000696182251,0,0,0,17.4534664154053,1,0,0,2,0,0,2,22.9726161956787,7.8899998664856,26,17,42,10,-3,22.7727966308594,0,0,0,2,22.604585647583,7.98000001907349,23.019998550415,0,0,6.56815433502197,0,60,60,60,7.34004402160645,0,60,60,0,0,100,0,80,22.9867324829102,0,21.8947734832764,436.318176269531,22.327507019043,445.227600097656,0,0,0,0,0,0,0,2,0,2,25.3488388061523,20.5399990081787,24.0900001525879,22,26,10,-6,23.8114986419678,0,2,23.398796081543,24.25,25.1399993896484,0,700,400,0,0.390853047370911,0,40,1.42687129974365,0,35,23.2573680877686,0,0,100,0,12.6661243438721,10,38,23.576940536499,1,24,23,22.1636562347412,0,429.738708496094,0,23.9900989532471,428.403198242188,22.9841156005859,426.028381347656,17,24,0,0,0,16,23.125940322876,0,430.092132568359,0,0,0,0,2,0,0,2,21.129337310791,19.1000003814697,20.5,21,20.5,31,10,20.3299999237061,0,0,0.615644037723541,0,80,0,21.2879581451416,0,0,2,24.7611331939697,16.3899993896484,24,30.189998626709,30,10,25.0045909881592,22.1199989318848,29.6499996185303,0,0,2.88213849067688,0,60,0,24.5475997924805,23.5727844238281,23.4706497192383,2,0,0,2,24.8435249328613,24.5499992370605,25.0299987792969,23,21,30,10,24.3799991607666,25.5,0,0,1.44930624961853,0,50,50,50,0,0,24.4921226501465,2,0,0,2,23.73903465271,22.3400001525879,24.1599998474121,23,26,23,30,10,24.1000003814697,24.7600002288818,0,0,0.981714427471161,0,25,25,25,0,0,23.7225399017334,2,0,0,2,23.3892364501953,21.9300003051758,24.2099990844727,26,20,26,30,10,24.4799995422363,24.7099990844727,24.4136638641357,26,0,0,1.46523141860962,0,60,0,0,23.7951774597168,2,0,0,2,23.5624179840088,20.1499996185303,20,23.9799995422363,42,10,-4,23.2158012390137,0,0,0,2,23.3529624938965,19.3099994659424,24.1700000762939,0,0,4.34217166900635,0,125,4.92638778686523,0,100,23.6612529754639,0,0,0,23.1228408813477,1,0,0,2,23.384183883667,21.1399993896484,25,23.0599994659424,30,10,-5,23.3647727966309,0,0,0,2,22.1850490570068,23.5900001525879,23.2099990844727,0,0,1.81315469741821,0,75,75,75,75,1.27611899375916,0,75,75,75,23.5172290802002,0,0,0,21.3516941070557,1,2,0,0,2,22.9217929840088,23.019998550415,26,23.519998550415,30,10,-5,20.1013278961182,0,0,0,2,22.5404758453369,24.2399997711182,46.3600006103516,0,0,1.86380934715271,0,70,70,70,70,0.988300263881683,0,70,70,70,23.5036811828613,0,0,0,22.8484306335449,1,70.4938049316406,100,100,1,7.38130378723145,0,7.38130378723145,1,0,100,0,12.515
2026-09-02 05:45:00,2,0,0,2,17.739974975586,17.6199998855591,26,18.5649995803833,30,10,-5,14.8646092414856,0,0,0,2,18.3351573944092,20.0550003051758,19.9949989318848,0,0,1.12157422304154,0,75,75,75,75,1.61441045999527,0,80,80,80,18.8082046508789,0,0,0,14.4545826911926,1,2,0,0,2,18.47008228302,19.1949996948242,26,41.2700004577637,30,10,-3,14.7024221420288,0,0,0,2,17.8218383789063,20.3899993896484,44.4549980163575,0,0,1.30161273479462,0,75,75,75,75,1.59239971637726,0,70,70,70,18.9890851974488,0,0,0,17.3365755081177,1,0,0,2,0,0,2,22.9860429763794,7.64999985694885,26,17,42,10,-3,22.7456283569336,0,0,0,2,22.5883941650391,7.73999977111817,23.0349988937378,0,0,6.56233739852905,0,60,60,60,7.33499550819397,0,60,60,0,0,100,0,80,22.9405460357667,0,21.8841342926026,435.163162231445,22.3188781738282,447.230697631836,0,0,0,0,0,0,0,2,0,2,25.5315227508545,20.6649990081788,24.1249990463257,22,26,10,-6,23.8258895874024,0,2,23.3963098526001,24.2799987792969,25.170000076294,0,700,400,0,0.390863284468651,0,40,1.80111384391785,0,35,23.2854013442993,0,0,100,0,12.7292737960816,10,38,23.5512266159058,1,24,23,22.2124118804932,0,429.097396850586,0,23.9256362915039,432.238800048829,23.000467300415,425.138061523438,17,24,0,0,0,16,23.1246995925904,0,430.480239868164,0,0,0,0,2,0,0,2,21.1255359649659,19.1000003814697,20.5,21,20.5,31,10,20.3299999237061,0,0,0.613779991865158,0,80,0,21.2123918533326,0,0,2,24.7536573410034,16.2699995040894,24,30.1949987411499,30,10,25.0043888092041,22.1399993896484,29.664999961853,0,0,2.88373816013337,0,60,0,24.5390310287476,23.5387334823609,23.4585933685303,2,0,0,2,24.828821182251,24.5549993515015,25.0299987792969,23,21,30,10,24.3999996185303,25.4849996566773,0,0,1.44973677396775,0,50,50,50,0,0,24.4965829849244,2,0,0,2,23.7579154968262,22.4249992370606,24.1749992370606,23,26,23,30,10,24.1349992752076,24.774998664856,0,0,0.985409408807755,0,25,25,25,0,0,23.718581199646,2,0,0,2,23.4012804031372,21.9899997711182,24.2299995422364,26,20,26,30,10,24.5,24.7399997711182,24.4001684188843,26,0,0,1.47001987695694,0,60,0,0,23.7889499664307,2,0,0,2,23.5730543136597,20.1599998474121,20,23.9949998855591,42,10,-4,23.2123584747315,0,0,0,2,23.3509311676026,19.3149995803833,24.164999961853,0,0,4.03368031978607,0,125,4.91901922225952,0,100,23.6577920913697,0,0,0,23.0954446792603,1,0,0,2,23.3657760620117,21.1849994659424,25,23.0199995040894,30,10,-5,23.3226461410522,0,0,0,2,22.1386842727661,23.5599994659424,23.1399993896485,0,0,1.82737505435944,0,75,75,75,75,1.25534743070603,0,75,75,75,23.4769630432129,0,0,0,21.235954284668,1,2,0,0,2,22.9076948165894,22.9849996566773,26,23.5100002288818,30,10,-5,20.0278673171997,0,0,0,2,22.4818983078003,24.2099990844727,46.4300003051758,0,0,1.8623138666153,0,70,70,70,70,0.990043729543686,0,70,70,70,23.4459667205811,0,0,0,22.8026847839356,1,70.2268028259278,100,100,1,7.23076987266541,0,7.23076987266541,1,0,100,0,12.4475
2026-09-02 06:00:00,2,0,0,2,17.6501865386963,17.5200004577637,26,18.4499988555908,30,10,-5,14.7327222824097,0,0,0,2,18.1923713684082,19.9200000762939,19.8899993896484,0,0,1.11780345439911,0,75,75,75,75,1.5987606048584,0,80,80,80,18.6846599578857,0,0,0,14.2993650436401,1,2,0,0,2,18.3032703399658,19.0699996948242,26,41.2900009155273,30,10,-3,14.6103649139404,0,0,0,2,17.6991081237793,20.2700004577637,44.3999977111816,0,0,1.29940497875214,0,75,75,75,75,1.59559226036072,0,70,70,70,18.8213577270508,0,0,0,17.2366619110107,1,0,0,2,0,0,2,23.0045528411865,7.46999979019165,26,17,42,10,-3,22.7241630554199,0,0,0,2,22.5763187408447,7.57999992370605,23.0599994659424,0,0,6.55722808837891,0,60,60,60,7.32513189315796,0,60,60,0,0,100,0,80,22.9017772674561,0,21.8920230865479,436.229949951172,22.3235454559326,447.443450927734,0,0,0,0,0,0,0,2,0,2,25.6410808563232,20.8099994659424,24.1499996185303,22,26,10,-6,23.8512783050537,0,2,23.4310989379883,24.3099994659424,25.2299995422363,0,700,400,0,0.392534613609314,0,40,1.43205988407135,0,35,23.3118057250977,0,0,100,0,12.9724597930908,10,38,23.5355014801025,1,24,23,22.3650951385498,0,435.9384765625,0,23.9853057861328,432.220947265625,22.9938335418701,429.913146972656,17,24,0,0,0,16,23.0996475219727,0,429.318511962891,0,0,0,0,2,0,0,2,21.1176624298096,19.1000003814697,20.5,21,20.5,31,10,20.3299999237061,0,0,0.613574504852295,0,80,0,21.1424751281738,0,0,2,24.7485008239746,16.4799995422363,24,30.189998626709,30,10,25.0016136169434,22.1399993896484,29.6700000762939,0,0,2.88935017585754,0,60,0,24.536283493042,23.5259685516357,23.4507942199707,2,0,0,2,24.8300952911377,24.6000003814697,25.0299987792969,23,21,30,10,24.3899993896484,25.4899997711182,0,0,1.45102274417877,0,50,50,50,0,0,24.4963264465332,2,0,0,2,23.7775211334229,22.4599990844727,24.1800003051758,23,26,23,30,10,24.1700000762939,24.7999992370605,0,0,0.980541586875916,0,25,25,25,0,0,23.717529296875,2,0,0,2,23.4183979034424,22.0599994659424,24.2600002288818,26,20,26,30,10,24.519998550415,24.769998550415,24.3882274627686,26,0,0,1.467453956604,0,60,0,0,23.7825756072998,2,0,0,2,23.5827236175537,20.1800003051758,20,23.9899997711182,42,10,-4,23.195894241333,0,0,0,2,23.3491382598877,19.2999992370605,24.1599998474121,0,0,4.14510059356689,0,125,4.9224648475647,0,100,23.6548709869385,0,0,0,23.0736331939697,1,0,0,2,23.3384780883789,21.2299995422363,25,22.9899997711182,30,10,-5,23.2777729034424,0,0,0,2,22.1176776885986,23.5399990081787,23.1199989318848,0,0,1.8104635477066,0,75,75,75,75,1.25457870960236,0,75,75,75,23.4394588470459,0,0,0,21.2028751373291,1,2,0,0,2,22.8376445770264,22.9499988555908,26,23.4899997711182,30,10,-5,19.8978328704834,0,0,0,2,22.4418087005615,24.189998626709,46.4599990844727,0,0,1.86220288276672,0,70,70,70,70,0.989649295806885,0,70,70,70,23.4060916900635,0,0,0,22.7624359130859,1,69.0879821777344,100,100,1,7.24648571014404,0,7.24648571014404,1,0,100,0,12.38
2026-09-02 06:15:00,2,0,0,2,17.5323820114136,17.4049997329712,26,18.3149995803833,30,10,-5,14.503119468689,0,0,0,2,18.0700197219849,19.8000001907349,19.7599992752075,0,0,1.52915912866592,0,75,75,75,75,1.63319206237793,0,80,80,80,18.527009010315,0,0,0,14.0858745574952,1,2,0,0,2,18.1667795181275,18.960000038147,26,41.2600002288819,30,10,-3,14.5040888786316,0,0,0,2,17.6012153625488,20.1599988937378,44.5249996185303,0,0,2.17928528785706,0,75,75,75,75,1.59515762329102,0,70,70,70,18.6469221115113,0,0,0,17.1473083496094,1,0,0,2,0,0,2,23.0393924713135,7.76999974250794,26,17,42,10,-3,22.6951179504395,0,0,0,2,22.5598220825196,7.87999987602234,23.0699996948242,0,0,6.94580912590027,0,60,60,60,7.34380507469177,0,60,60,0,0,100,0,80,22.866928100586,0,21.9203386306763,436.38021850586,22.3236331939698,450.715148925782,0,0,0,0,0,0,0,2,0,2,25.7545433044434,20.9249992370606,24.1799993515015,22,26,10,-6,23.8637437820435,0,2,23.451192855835,24.3599996566773,25.2649993896485,0,700,400,0,0.389380633831025,0,40,1.43125671148301,0,35,23.3375158309937,0,0,100,0,13.3387289047241,10,38,23.5250320434571,1,24,23,22.4245882034302,0,443.329238891602,0,23.8328456878662,438.742706298828,22.9855890274048,429.84733581543,17,24,0,0,0,16,23.0648889541626,0,431.155380249024,0,0,0,0,2,0,0,2,21.121150970459,19.1000003814697,20.5,21,20.5,31,10,20.3199996948242,0,0,0.614438980817795,0,80,0,21.1231584548951,0,0,2,24.7452020645142,16.414999961853,24,30.1999988555908,30,10,25.0026140213013,22.1399993896485,29.6700000762939,0,0,2.8806437253952,0,60,0,24.544189453125,23.5181655883789,23.4444131851197,2,0,0,2,24.837574005127,24.5799999237061,25.019998550415,23,21,30,10,24.420000076294,25.4799995422364,0,0,1.45203614234925,0,50,50,50,0,0,24.4895181655884,2,0,0,2,23.7950458526611,22.5249996185303,24.1999988555909,23,26,23,30,10,24.2099990844727,24.7999992370606,0,0,0.982790976762772,0,25,25,25,0,0,23.7167015075684,2,0,0,2,23.4345750808716,22.1299991607666,24.2649993896484,26,20,26,30,10,24.5499992370606,24.7799987792969,24.3750677108765,26,0,0,1.46902143955231,0,60,0,0,23.7805070877075,2,0,0,2,23.572006225586,20.1949987411499,20,23.9749994277954,42,10,-4,23.1985855102539,0,0,0,2,23.3479022979736,19.3199996948242,24.1499996185303,0,0,4.34159779548645,0,125,4.92703175544739,0,100,23.6531934738159,0,0,0,23.051139831543,1,0,0,2,23.354965209961,21.2399997711182,25,22.9649991989136,30,10,-5,23.2252521514893,0,0,0,2,22.0748100280762,23.5099992752075,23.0900001525879,0,0,2.28974801301956,0,75,75,75,75,1.25357180833817,0,75,75,75,23.3989057540894,0,0,0,21.0804653167725,1,2,0,0,2,22.7978210449219,22.9300003051758,26,23.4799995422363,30,10,-5,19.8042488098145,0,0,0,2,22.3809080123902,24.1799993515015,46.439998626709,0,0,2.36007654666901,0,70,70,70,70,0.990212470293045,0,70,70,70,23.348762512207,0,0,0,22.7355604171753,1,69.6750717163086,100,100,1,7.29323649406433,0,7.29323649406433,1,0,100,0,12.4375
2026-09-02 06:30:00,2,0,0,2,17.4285182952881,17.3299999237061,26,18.1800003051758,30,10,-5,14.4000492095947,0,0,0,2,17.9351043701172,19.6599998474121,19.6499996185303,0,0,1.11998164653778,0,75,75,75,75,1.61215734481812,0,80,80,80,18.3870105743408,0,0,0,14.0126266479492,1,2,0,0,2,18.0103034973145,18.8500003814697,26,41.2399978637695,30,10,-3,14.4491691589355,0,0,0,2,17.5089302062988,20.0599994659424,44.2599983215332,0,0,2.26047277450562,0,75,75,75,75,1.5931361913681,0,70,70,70,18.5011520385742,0,0,0,17.0551872253418,1,0,0,2,0,0,2,23.0903835296631,8.05000019073486,26,17,42,10,-3,22.6480922698975,0,0,0,2,22.53782081604,8.15999984741211,23.0699996948242,0,0,7.17396020889282,0,60,60,60,7.3240180015564,0,60,60,0,0,100,0,80,22.8427619934082,0,22.047779083252,436.60986328125,22.325984954834,451.442901611328,0,0,0,0,0,0,0,2,0,2,25.8807544708252,21.0599994659424,24.1999988555908,22,26,10,-6,23.8626155853271,0,2,23.4815349578857,24.3799991607666,25.2799987792969,0,700,400,0,0.391216278076172,0,40,1.43109107017517,0,35,23.3626556396484,0,0,100,0,13.9457998275757,10,38,23.5513019561768,1,24,23,21.7422676086426,0,454.053649902344,0,22.5078773498535,440.391082763672,22.5809383392334,441.373687744141,17,24,0,0,0,16,23.0972480773926,0,433.301574707031,0,0,0,0,2,0,0,2,21.1207427978516,19.0900001525879,20.5,21,20.5,31,10,20.3199996948242,0,0,0.612316727638245,0,80,0,21.0582790374756,0,0,2,24.7417602539062,16.5900001525879,24,30.189998626709,30,10,25.0035152435303,22.1499996185303,29.6799983978271,0,0,2.88434410095215,0,60,0,24.5439224243164,23.5500831604004,23.433780670166,2,0,0,2,24.8374671936035,24.6199989318848,25.0299987792969,23,21,30,10,24.4300003051758,25.4799995422363,0,0,1.44931471347809,0,50,50,50,0,0,24.4897136688232,2,0,0,2,23.8135375976562,22.5699996948242,24.2199993133545,23,26,23,30,10,24.2299995422363,24.8299999237061,0,0,0.981879591941833,0,25,25,25,0,0,23.7193984985352,2,0,0,2,23.4516277313232,22.189998626709,24.2899990081787,26,20,26,30,10,24.5799999237061,24.7999992370605,24.3660182952881,26,0,0,1.46304476261139,0,60,0,0,23.7838401794434,2,0,0,2,23.5774745941162,20.2199993133545,20,23.9799995422363,42,10,-4,23.200366973877,0,0,0,2,23.3464660644531,19.3099994659424,24.1299991607666,0,0,4.63898086547852,0,125,4.9158501625061,0,100,23.6520538330078,0,0,0,23.0389595031738,1,0,0,2,23.3457221984863,21.2799987792969,25,22.9300003051758,30,10,-5,23.1801605224609,0,0,0,2,22.0228366851807,23.4899997711182,23.0299987792969,0,0,1.80971002578735,0,75,75,75,75,1.24915528297424,0,75,75,75,23.3614292144775,0,0,0,21.0657272338867,1,2,0,0,2,22.7496490478516,22.9099998474121,26,23.4599990844727,30,10,-5,19.7661056518555,0,0,0,2,22.3298873901367,24.1399993896484,46.4699974060059,0,0,1.86398410797119,0,70,70,70,70,0.990090429782867,0,70,70,70,23.3066310882568,0,0,0,22.6916599273682,1,52.6125564575195,100,100,1,7.35951948165894,0,7.35951948165894,1,0,100,0,12.495
2026-09-02 06:45:00,2,0,0,2,17.3749046325684,17.2399997711182,26,18.0849990844727,30,10,-5,14.4526128768921,0,0,0,2,17.8251562118531,19.5349998474122,19.5349998474121,0,0,1.12001115083695,0,75,75,75,75,1.61113339662552,0,80,80,80,18.255657196045,0,0,0,14.0714459419251,1,2,0,0,2,17.904447555542,18.7599992752075,26,41.2349987030029,30,10,-3,14.40629196167,0,0,0,2,17.4158096313477,19.9399995803833,44.4799995422364,0,0,1.30129516124725,0,75,75,75,75,1.59026372432709,0,70,70,70,18.392541885376,0,0,0,16.9681396484375,1,0,0,2,0,0,2,23.1284656524659,7.98000001907349,26,17,42,10,-3,22.6258773803711,0,0,0,2,22.523738861084,8.07999992370606,23.0649995803833,0,0,6.8826961517334,0,60,60,60,7.34830307960511,0,60,60,0,0,100,0,80,22.8285036087036,0,22.0499582290649,438.43391418457,22.3450527191163,455.590454101563,0,0,0,0,0,0,0,2,0,2,25.8769178390503,21.1699991226197,24.2149991989136,22,26,10,-6,23.8473272323608,0,2,23.5250844955444,24.3899993896484,25.2150001525879,0,700,400,0,0.387735486030579,0,40,2.14979612827301,0,35,23.3916673660279,0,0,100,0,14.0820517539978,10,38,23.5770149230957,1,24,23,23.4994850158692,0,445.237655639649,0,22.3900899887085,451.768936157227,22.5413770675659,444.109069824219,17,24,0,0,0,16,23.1294174194336,0,433.85693359375,0,0,0,0,2,0,0,2,21.0190296173096,19.0449991226197,20.5,21,20.5,31,10,20.2949991226196,0,0,0.612359404563904,0,80,0,20.9099826812744,0,0,2,24.7380819320679,16.6049995422364,24,30.2099990844727,30,10,24.9953861236572,22.1750001907349,29.689998626709,0,0,2.89673674106598,0,60,0,24.5470781326294,23.5713663101196,23.5011444091797,2,0,0,2,24.8551206588746,24.6000003814697,25.0199995040894,23,21,30,10,24.4549989700318,25.4849996566773,0,0,1.46714490652084,0,50,50,50,0,0,24.470308303833,2,0,0,2,23.8297729492188,22.5649995803833,24.25,23,26,23,30,10,24.2599992752075,24.8599996566773,0,0,0.987791478633881,0,25,25,25,0,0,23.7289409637451,2,0,0,2,23.4659109115601,22.2499990463257,24.2949991226196,26,20,26,30,10,24.6000003814697,24.7899990081787,24.3532333374024,26,0,0,1.46971523761749,0,60,0,0,23.7908926010132,2,0,0,2,23.5898962020874,20.2399997711182,20,23.9799995422364,42,10,-4,23.1780672073364,0,0,0,2,23.3447904586792,19.3149995803833,24.1299991607666,0,0,4.34253787994385,0,125,4.93118214607239,0,100,23.649115562439,0,0,0,23.0298547744751,1,0,0,2,23.299617767334,21.2949991226197,25,22.8949995040894,30,10,-5,23.1310358047486,0,0,0,2,21.9825887680054,23.4699993133545,22.9849996566773,0,0,2.29585468769074,0,75,75,75,75,1.25157803297043,0,75,75,75,23.3269691467286,0,0,0,20.9312181472779,1,2,0,0,2,22.7109870910645,22.8899993896485,26,23.4299993515015,30,10,-5,19.7788133621216,0,0,0,2,22.2765693664551,24.1149988174439,46.4949989318848,0,0,1.86214035749436,0,70,70,70,70,0.989099174737931,0,70,70,70,23.2555475234986,0,0,0,22.6427297592163,1,66.7353458404541,100,100,1,7.16609001159668,0,7.16609001159668,1,0,100,0,12.5525
2026-09-02 07:00:00,2,0,0,2,17.2845783233643,17.1399993896484,26,17.9799995422363,30,10,-5,14.3275604248047,0,0,0,2,17.6997032165527,19.4300003051758,19.4200000762939,0,0,1.11570298671722,0,75,75,75,75,1.6030787229538,0,80,80,80,18.1374454498291,0,0,0,13.8906507492065,1,2,0,0,2,17.8196659088135,18.6299991607666,26,41.2199974060059,30,10,-3,14.1766386032104,0,0,0,2,17.3067779541016,19.8299999237061,44.3400001525879,0,0,1.30308306217194,0,75,75,75,75,1.59069645404816,0,70,70,70,18.2839603424072,0,0,0,16.8791370391846,1,0,0,2,0,0,2,23.1417865753174,7.73000001907349,26,17,42,10,-3,22.6143550872803,0,0,0,2,22.5189628601074,7.83999967575073,23.0599994659424,0,0,7.17818832397461,0,60,60,60,7.32792997360229,0,60,60,0,0,100,0,80,22.8117065429688,0,21.9499816894531,438.556488037109,22.3721046447754,455.511199951172,0,0,0,0,0,0,0,2,0,2,25.8622856140137,21.2600002288818,24.2099990844727,22,26,10,-6,23.832555770874,0,2,23.5370807647705,24.3899993896484,25.1399993896484,0,700,400,0,0.393709182739258,0,40,2.45285511016846,0,35,23.4049892425537,0,0,100,0,14.2480878829956,10,38,23.5992107391357,1,24,23,23.5395088195801,0,447.901702880859,0,22.4058246612549,454.123901367188,22.7910327911377,444.605804443359,17,24,0,0,0,16,23.156436920166,0,435.433837890625,0,0,0,0,2,0,0,2,20.9268455505371,19.0200004577637,20.5,21,20.5,31,10,20.2600002288818,0,0,0.612493693828583,0,80,0,20.8431835174561,0,0,2,24.7332305908203,16.6800003051758,24,30.2099990844727,30,10,24.9882278442383,22.1800003051758,29.689998626709,0,0,2.89911031723022,0,60,0,24.5513134002686,23.5373153686523,23.5231285095215,2,0,0,2,24.8780574798584,24.6099987030029,25.019998550415,23,21,30,10,24.4799995422363,25.4899997711182,0,0,1.46933710575104,0,50,50,50,0,0,24.4489860534668,2,0,0,2,23.8399963378906,22.5900001525879,24.25,23,26,23,30,10,24.2799987792969,24.8500003814697,0,0,0.97951066493988,0,25,25,25,0,0,23.7355995178223,2,0,0,2,23.4779415130615,22.2999992370605,24.3299999237061,26,20,26,30,10,24.6000003814697,24.8099994659424,24.3391017913818,26,0,0,1.46630394458771,0,60,0,0,23.8015480041504,2,0,0,2,23.5898056030273,20.2600002288818,20,23.9699993133545,42,10,-4,23.162748336792,0,0,0,2,23.3424034118652,19.3199996948242,24.1199989318848,0,0,4.33217239379883,0,125,4.92191791534424,0,100,23.6449298858643,0,0,0,23.0177726745605,1,0,0,2,23.2814559936523,21.3299999237061,25,22.8500003814697,30,10,-5,23.0842437744141,0,0,0,2,21.9556427001953,23.439998626709,22.9699993133545,0,0,1.80988049507141,0,75,75,75,75,1.24961566925049,0,75,75,75,23.2886734008789,0,0,0,20.8661994934082,1,2,0,0,2,22.6621685028076,22.8699989318848,26,23.4099998474121,30,10,-5,19.7846584320068,0,0,0,2,22.2203464508057,24.0799999237061,46.4899978637695,0,0,1.86483788490295,0,70,70,70,70,0.99332982301712,0,70,70,70,23.214225769043,0,0,0,22.5790500640869,1,63.5134086608887,100,100,1,7.18965530395508,0,7.18965530395508,1,0,100,0,12.61
2026-09-02 07:15:00,2,0,0,2,17.1886205673218,17.0649995803833,26,17.8699998855591,30,10,-5,14.3406934738159,0,0,0,2,17.5983667373658,19.3000001907349,19.3050003051758,0,0,1.05776029825211,0,75,75,75,75,1.59868884086609,0,80,80,80,18.0168199539185,0,0,0,13.9445285797119,1,2,0,0,2,17.7417039871216,18.5199995040894,26,41.1949977874756,30,10,-3,13.974817276001,0,0,0,2,17.1991519927979,19.7299995422364,44.4049987792969,0,0,1.29988235235214,0,75,75,75,75,1.59351199865342,0,70,70,70,18.2202501296997,0,0,0,16.779501914978,1,0,0,2,0,0,2,23.0783939361572,7.71999955177308,26,17,42,10,-3,22.600661277771,0,0,0,2,22.5390195846558,7.81999969482422,23.0549993515015,0,0,6.88011693954468,0,60,60,60,7.33999538421631,0,60,60,0,0,100,0,80,22.7794914245606,0,21.9495153427124,441.673004150391,22.3475370407105,454.322280883789,1,1,1,1,0,0,0,2,1,2,21.7565069198609,7.34999990463257,24.1849994659424,22,26,10,-6,23.6873836517334,1,2,23.2667064666748,18.9549999237061,24.9099988937378,27.7340002059937,700,400,1,36.1684093475342,5.47177815437317,40,55.4007205963135,0,35,23.0883407592774,0,0,85.4643669128418,1,14.5360260009766,10,38,21.3120622634888,1,24,23,23.3659505844116,0,451.38720703125,0,23.3141021728516,456.747390747071,22.5794162750245,447.629364013672,17,24,0,100,0,16,23.0608673095703,100,438.637115478516,0,0,0,0,2,0,0,2,20.8401670455933,18.9749994277955,20.5,21,20.5,31,10,20.2199993133545,0,0,0.613488554954529,0,80,0,21.1749258041382,0.5,0.5,2,24.7288045883179,16.7399997711182,24,30.2049989700318,30,10,24.520622253418,22.2099990844727,29.6849985122681,5.6772518157959,0.5,66.0893644094468,25.871265411377,153,0,24.2156438827515,23.5550479888916,23.4926357269287,2,0,0,2,24.8595876693726,24.6049995422363,25.0349988937378,23,21,30,10,24.4849996566773,25.4749994277954,0,0,2.27230054140091,0,50,50,50,0,0,24.4597826004029,2,0,0,2,23.865424156189,22.6199989318848,24.2449998855591,23,26,23,30,10,24.2899990081787,24.8000001907349,0,0,0.982270747423172,0,25,25,25,0,0,23.7437143325806,2,0,0,2,23.4891567230225,22.3499994277954,24.2849988937378,26,20,26,30,10,24.5900001525879,24.7349996566773,24.3327293395996,26,0,0,1.4694596529007,0,60,0,0,23.7612581253052,2,0,0,2,23.5416812896729,20.2899990081787,20,23.9599990844727,42,10,-4,23.1264514923096,0,0,0,2,23.3364887237549,19.3299999237061,24.1000003814697,0,0,3.99338018894196,0,125,4.92575836181641,0,100,23.6475152969361,0,0,0,22.9947948455811,1,0,0,2,23.1911754608154,21.3400001525879,25,22.8400001525879,30,10,-5,22.9820413589478,0,0,0,2,21.9130840301514,23.4149999618531,22.9399995803833,0,0,2.29258835315705,0,75,75,75,75,1.24993550777436,0,75,75,75,23.2662868499756,0,0,0,20.8602647781372,1,2,0,0,2,22.6396980285645,22.835000038147,26,23.3799991607666,30,10,-5,19.6928520202637,0,0,0,2,22.1660976409913,24.0599994659424,46.5149993896484,0,0,1.2069839835167,0,70,70,70,70,0.990308374166488,0,70,70,70,23.188235282898,0,0,0,22.4182453155518,1,36.9587707519532,100,100,1,7.29587173461915,0,7.29587173461915,1,0,100,0,12.6675
