2026-09-02 07:30:00,2,0,0,2,17.1359386444092,17.0100002288818,26,17.7700004577637,30,10,-5,14.5192279815674,0,0,0,2,17.4885082244873,19.189998626709,19.2199993133545,0,0,1.0946329832077,0,75,75,75,75,1.60086297988892,0,80,80,80,17.8790168762207,0,0,0,14.2756309509277,1,2,0,0,2,17.6545600891113,18.4200000762939,26,41.1199989318848,30,10,-3,14.0474271774292,0,0,0,2,17.1134548187256,19.6299991607666,44.8199996948242,0,0,1.30090689659119,0,75,75,75,75,1.59510111808777,0,70,70,70,18.1094455718994,0,0,0,16.6630668640137,1,0,0,2,0,0,2,22.8987236022949,7.6399998664856,26,17,42,10,-3,22.6262760162354,0,0,0,2,22.5849170684814,7.73000001907349,0,0,0,7.21712017059326,0,60,60,60,7.33767986297607,0,60,60,0,0,100,0,80,22.708963394165,0,21.9422168731689,442.504089355469,22.3149490356445,457.372680664062,1,1,1,1,0,0,0,2,1,2,21.8415241241455,7.51999998092651,23.9599990844727,22,26,10,-6,23.1042709350586,1,2,22.9749755859375,21.0699996948242,24.5100002288818,15.9408388137817,700,400,1,37.8334350585938,7.55157470703125,40,59.9989433288574,0,35,22.4999542236328,0,0,85.3841171264648,1,14.6157159805298,10,38,20.4916896820068,1,24,23,23.080883026123,0,456.081878662109,0.428073048591614,23.7767639160156,453.127563476562,22.6959953308105,448.928924560547,17,24,0,100,0,16,23.0209503173828,100,439.685150146484,0,0,0,0,2,0,0,2,20.779972076416,18.9599990844727,20.5,21,20.5,31,10,20.1999988555908,0,0,0.611832499504089,0,80,0,21.4066753387451,1,1,2,24.5290222167969,16.7399997711182,24,30.1999988555908,30,10,23.7481079101562,23.3699989318848,29.6799983978271,37.5225257873535,1,155.991394042969,56.3340034484863,157,0,20.8772239685059,23.632381439209,23.5132007598877,2,0,0,2,24.7854976654053,24.6299991607666,25.019998550415,23,21,30,10,24.5,25.4799995422363,0,0,3.06841421127319,0,50,50,50,0,0,24.1449317932129,2,0,0,2,23.8567886352539,22.6399993896484,24.1700000762939,23,26,23,30,10,24.2600002288818,24.6099987030029,0,0,0.987023532390594,0,25,25,25,0,0,23.6900234222412,2,0,0,2,23.4639492034912,22.3500003814697,24.1999988555908,26,20,26,30,10,24.5100002288818,24.519998550415,24.3266010284424,26,0,0,1.47107994556427,0,60,0,0,23.6617488861084,2,0,0,2,23.4541683197021,20.2999992370605,20,23.9599990844727,42,10,-4,23.0976543426514,0,0,0,2,23.329195022583,19.3299999237061,24.1000003814697,0,0,3.72344827651978,0,125,4.92006254196167,0,100,23.6534481048584,0,0,0,22.9521999359131,1,0,0,2,23.0309791564941,21.3699989318848,25,22.8199996948242,30,10,-5,22.9209804534912,0,0,0,2,21.8239002227783,23.3899993896484,22.8799991607666,0,0,0.987019062042236,0,75,75,75,75,1.24929547309875,0,75,75,75,23.2405776977539,0,0,0,20.7237930297852,1,2,0,0,2,22.676830291748,22.7999992370605,26,23.3500003814697,30,10,-5,19.6414794921875,0,0,0,2,22.1113700866699,24.0399990081787,46.5399971008301,0,0,1.01179921627045,0,70,70,70,70,0.989735841751099,0,70,70,70,23.16628074646,0,0,0,22.0613441467285,1,33.2514114379883,100,100,1,7.22594738006592,0,7.22594738006592,1,0,100,0,12.725
2026-09-02 07:45:00,2,1,1,2,21.6200819015503,16.9599990844727,26,17.6949996948242,30,10,-5,18.9270334243775,1,1,0,2,24.1429681777954,19.0799989700317,19.1199998855591,0,1,122.646030426026,26.3010005950928,122.5,122.5,122.5,122.5,136.393020629883,26.40189743042,136.5,136.5,136.5,22.5264034271241,14.0904185771942,0,1,16.0001649856568,1,2,1,1,2,20.9783668518067,18.3299989700317,26,44.9799995422364,30,10,-3,16.4036159515381,1,1,0,2,22.3063945770264,19.5199995040894,33.5149993896485,0,1,122.286155700684,28.2973709106446,122.5,122.5,122.5,122.5,115.606220245362,20.2546091079712,115.5,115.5,115.5,21.3099603652954,95.7216911315918,5.5149688720703,1,15.5807356834412,1,0,0,2,0,0,2,22.7661628723145,8.23999977111816,26,17,42,10,-3,22.6505651473999,0,0,0,2,22.602765083313,8.32999992370606,23.0549993515015,0,0,7.1902961730957,0,94,94,94,7.3301842212677,0,109,109,0,0,100,0,80,22.6579904556275,0,21.949800491333,444.750930786133,22.323320388794,459.504516601563,1,1,1,1,0,0,0,2,1,2,21.8995733261109,7.7799997329712,23.7599992752075,22,26,10,-6,22.1691913604736,1,2,22.6830167770386,21.9049997329712,24.1399993896485,12.4853806495667,700,400,1,65.2044734954834,20.8942708969117,74,75.8333702087403,0.493250370025635,73,21.7207183837891,0,0,84.835922241211,1,15.1656055450439,10,38,19.6532039642334,1,24,23,22.5749769210816,0,462.446975708008,22.4001336097718,23.4614152908325,462.862884521485,22.6425771713257,450.990951538086,17,24,0,100,0,16,22.9678115844727,100,445.011062622071,0,0,0,0,2,1,1,2,20.6883020401001,18.9299993515015,20.5,21,20.5,31,10,20.170000076294,0,1,105.536010742188,40.2703666687011,106,1,18.2807092666626,1,1,2,24.4084892272949,17.1449995040894,24,30.2049989700318,30,10,23.6444177627564,23.7499990463257,29.6849985122681,64.504337310791,1,164.142219543457,57.789571762085,165,0,20.0271682739258,23.6770935058594,23.5153293609619,2,0,0,2,24.7650194168091,24.6299991607666,25,23,21,30,10,24.5,25.4599990844727,0,0,3.07053601741791,0,88,88,88,0,0,23.7733507156372,2,0,0,2,23.8418588638306,22.6499996185303,24.0849990844727,23,26,23,30,10,24.2349996566773,24.4099998474121,0,0,0.98387148976326,0,91.5,91.5,91.5,0,0,23.5293874740601,2,0,0,2,23.411057472229,22.3599996566773,24.1300001144409,26,20,26,30,10,24.4399995803833,24.3549995422363,24.3182611465454,26,0,0,1.47029978036881,0,105.5,0,0,23.5304965972901,2,0,0,2,23.4291915893555,20.3249998092652,20,23.9699993133545,42,10,-4,23.0929136276246,0,0,0,2,23.3254156112671,19.335000038147,24.0950002670288,0,0,3.72559785842896,0,203,4.92047739028931,0,160.5,23.648736000061,0,0,0,22.9138412475586,1,0,0,2,22.899338722229,21.3799991607666,25,22.7599992752076,30,10,-5,22.8490266799927,0,0,0,2,21.7705335617066,23.3599996566773,22.8499994277954,0,1,0.985504716634751,0,122.5,122.5,122.5,122.5,1.24681901931763,0,122.5,122.5,122.5,23.2094306945801,0,0,0,20.7877101898194,1,2,0,0,2,22.6573171615601,22.774998664856,26,23.3400001525879,30,10,-5,19.5987577438355,0,0,0,2,22.0506429672242,24,46.4749984741211,0,1,1.01055806875229,0,122.5,122.5,122.5,122.5,0.988019376993179,0,104,104,104,23.1085357666016,0,0,0,21.8891611099244,1,35.4753074645997,100,100,1,7.5861496925354,0,7.5861496925354,1,0,100,0,12.7825
2026-09-02 08:00:00,2,1,1,2,21.2078609466553,17.0200004577637,26,17.7399997711182,30,10,-5,20.730167388916,1,1,0,2,24.3602600097656,18.9799995422363,19.1199989318848,0,1,125.523971557617,27.4781532287598,126,126,126,126,140.684234619141,27.653844833374,141,141,141,22.2081909179688,1.31734013557434,0,1,16.6790771484375,1,2,1,1,2,21.5334548950195,18.2799987792969,26,42.7900009155273,30,10,-3,16.6270027160645,1,1,0,2,22.7091445922852,19.4599990844727,32.3299980163574,0,1,126.660621643066,28.9302635192871,126,126,126,126,119.184791564941,21.3633441925049,119,119,119,21.7190685272217,49.5917053222656,0,1,15.4735879898071,1,0,0,2,0,0,2,22.7010822296143,7.85999965667725,26,17,42,10,-3,22.6698112487793,0,0,0,2,22.6146621704102,7.94999980926514,23.0799999237061,0,0,7.23490047454834,0,97,97,97,7.32678937911987,0,113,113,0,0,100,0,80,22.6166248321533,0,21.9426288604736,446.754455566406,22.3226909637451,465.646026611328,1,1,1,1,0,0,0,2,1,2,21.8198108673096,7.8899998664856,23.5799999237061,22,26,10,-6,21.3595943450928,1,2,22.3309116363525,22.1800003051758,23.8199996948242,2.93374300003052,700,400,1,77.6476440429688,24.8962135314941,77,79.1541213989258,0,76,21.0452728271484,0,0,84.7103424072266,1,15.2896575927734,10,38,19.3028774261475,1,24,23,22.2642574310303,0,464.569549560547,61.2632827758789,23.1225051879883,461.300811767578,22.2705631256104,450.400268554688,17,24,0,100,0,16,22.9273014068604,100,450.428924560547,0,0,0,0,2,1,1,2,20.6072559356689,18.9200000762939,20.5,21,20.5,31,10,20.1299991607666,0,1,107.342056274414,40.5760803222656,108,1,18.0211982727051,1,1,2,24.3829708099365,18.0100002288818,24,30.189998626709,30,10,23.5812740325928,23.7799987792969,29.6799983978271,88.4618682861328,1,168.036071777344,58.8544616699219,169,0,19.8882236480713,23.7033500671387,23.5075263977051,2,0,0,2,24.7515716552734,24.6399993896484,24.9699993133545,23,21,30,10,24.5100002288818,25.4300003051758,0,0,3.08216118812561,0,91,91,91,0,0,23.5161437988281,2,0,0,2,23.8346748352051,22.6499996185303,24.0299987792969,23,26,23,30,10,24.1800003051758,24.2299995422363,0,0,0.981990098953247,0,97,97,97,0,0,23.4476528167725,2,0,0,2,23.3235759735107,22.3699989318848,24.0499992370605,26,20,26,30,10,24.3500003814697,24.2099990844727,24.3045959472656,26,0,0,1.46425795555115,0,109,0,0,23.4622707366943,2,0,0,2,23.431812286377,20.3400001525879,20,23.9599990844727,42,10,-4,23.1000328063965,0,0,0,2,23.3225345611572,19.3400001525879,24.1000003814697,0,0,4.3328709602356,0,209,4.91831493377686,0,165,23.6428680419922,0,0,0,22.892261505127,1,0,0,2,22.7945423126221,21.4200000762939,25,22.7199993133545,30,10,-5,22.7906742095947,0,0,0,2,21.7406959533691,23.3599987030029,22.8299999237061,0,1,1.78006374835968,0,126,126,126,126,1.24883985519409,0,126,126,126,23.1824283599854,0,0,0,20.8457412719727,1,2,0,0,2,22.6756649017334,22.75,26,23.3199996948242,30,10,-5,19.4984931945801,0,0,0,2,22.0062770843506,23.9599990844727,46.3999977111816,0,1,1.01319241523743,0,126,126,126,126,0.98899632692337,0,107,107,107,23.0663757324219,0,0,0,21.7267284393311,1,26.6400680541992,100,100,1,7.64697122573853,0,7.64697122573853,1,0,100,0,12.84
2026-09-02 08:15:00,2,1,1,2,20.8848924636841,17.2199993133545,26,18.0900001525879,30,10,-5,22.0454797744751,1,1,0,2,24.4187154769898,18.9249992370606,19.3449993133545,0,1,137.216758728027,29.9194622039795,137,137,137,137,154.706558227539,30.834231376648,154.5,154.5,154.5,21.3243312835694,5.79632139205933,0,1,17.1883745193481,1,2,1,1,2,21.2151727676392,18.255000114441,26,41.8999977111816,30,10,-3,17.2866468429566,1,1,0,2,22.9560966491699,19.4849996566773,38.6000003814698,0,1,135.859573364258,31.9395065307617,137,137,137,137,130.672233581543,23.9335565567017,129.5,129.5,129.5,21.5386714935303,6.68746447563172,0,1,16.0286951065064,1,0,0,2,1,1,2,15.6734185218811,7.54499983787537,24.5895881652832,17,42,10,-3,22.9337234497071,1,1,0,2,21.7174968719482,9.09499979019165,23.1799993515015,0,1,103.144943237305,23.1756248474122,104.5,104.5,104.5,124.847179412842,24.74183177948,124.5,124.5,0,65.0097274780273,73.911849975586,1,80,21.0571012496949,0,21.3786792755127,454.98388671875,21.2500896453858,459.890426635743,1,1,1,1,0,0,0,2,1,2,22.009690284729,8.92500019073487,22.8449993133545,22,26,10,-6,21.0467567443848,1,2,22.0655307769776,22.2699995040894,32.0799989700318,0.5492103099823,700,400,1,82.1065101623535,27.4885120391846,84.5,84.9802856445313,0.166644334793091,84.5,20.7323188781739,0,50,84.6964912414551,1,15.302547454834,10,38,19.2976388931275,1,24,23,22.054368019104,0,462.471725463867,98.0418357849121,23.0830593109131,462.279052734375,22.0602712631226,453.128707885743,17,24,0,100,0,16,22.6944913864136,100,449.413543701172,0,0,0,0,2,1,1,2,20.4517192840576,18.8849992752076,20.5,21,20.5,31,10,20.085000038147,0,1,114.479541778565,42.3566627502442,114.5,1,18.132981300354,1,1,2,24.4649868011475,18.2849998474121,24,30.1949987411499,30,10,23.5848503112793,22.9399995803833,29.6700000762939,100,1,167.659210205078,58.2879734039307,169,0,20.3201360702515,23.7019329071045,23.4990177154541,2,0,0,2,24.7421598434448,24.6149988174439,24.9499988555909,23,21,30,10,24.5149993896484,25.4099998474121,0,0,3.07797384262085,0,99.5,99.5,99.5,0,0,23.3918828964234,2,0,0,2,23.8085155487061,22.6399993896484,23.9849996566773,23,26,23,30,10,24.1349992752076,24.0549993515015,0,0,0.980044335126877,0,112,112,112,0,0,23.3777656555176,2,0,0,2,23.2235374450684,22.4149990081787,23.9999990463257,26,20,26,30,10,24.2549991607666,24.0949993133545,24.2972955703736,26,0,0,1.4661278128624,0,119.5,0,0,23.3913173675537,2,0.5,0.5,2,22.916597366333,16.25,20,23.9349994659424,42,10,-4,23.1856412887573,0.5,0.5,0,2,23.280592918396,20.7849998474121,24.0649995803833,25.5096397399903,0.5,137.686550140381,14.3604097366333,227,106.346577405929,11.3171091079712,179.5,22.9065723419189,0,0,0.5,21.291805267334,1,0,0,2,22.7069349288941,21.4099998474121,25,22.6899995803833,30,10,-5,22.5600099563599,0,0,0,2,21.7840766906739,23.3099994659424,22.7699995040894,0,1,1.39589509367943,0,137,137,137,137,1.24857348203659,0,137,137,137,23.1310663223267,0,0,0,21.0068426132202,1,2,0,0,2,22.6646566390992,22.7249994277955,26,23.2949991226196,30,10,-5,19.4692993164063,0,0,0,2,21.9925336837769,23.9399995803833,46.1499996185303,0,1,1.01020801067353,0,137,137,137,137,0.989347636699677,0,114.5,114.5,114.5,23.0175113677979,0,0,0,21.6818962097168,1,19.3872604370117,100,100,1,7.68368840217591,0,7.68368840217591,1,0,100,0,12.9
2026-09-02 08:30:00,2,1,1,2,21.371603012085,17.5100002288818,26,18.5699996948242,30,10,-5,21.9403209686279,1,1,0,2,24.4062576293945,18.9300003051758,19.6999988555908,0,1,141.080841064453,30.7568473815918,141,141,141,141,159.073883056641,31.9045104980469,159,159,159,21.9981498718262,0,0,1,17.8638820648193,1,2,1,1,2,21.075834274292,18.2899990081787,26,41.5699996948242,30,10,-3,18.9419193267822,1,1,0,2,23.14674949646,19.5399990081787,41.5900001525879,0,1,139.2255859375,33.0475120544434,141,141,141,141,132.789047241211,25.1405067443848,133,133,133,21.351863861084,1.40676534175873,0,1,16.852560043335,1,0,0,2,1,1,2,15.798731803894,7.75,24.3208847045898,17,42,10,-3,23.064546585083,1,1,0,2,21.4073181152344,9.22999954223633,23.2600002288818,0,1,109.126358032227,23.8735790252686,107,107,107,127.065628051758,26.1005573272705,128,128,0,100,73.7967376708984,1,80,21.5551013946533,0,20.9718532562256,457.129455566406,20.9901428222656,459.884002685547,1,1,1,1,0,0,0,2,1,2,22.2852878570557,9.75,22.4799995422363,22,26,10,-6,20.924877166748,1,2,21.9026203155518,22.3500003814697,43.7099990844727,0,700,400,1,85.7997970581055,28.7675495147705,87,84.2260360717773,0.647621631622314,87,20.6025981903076,0,100,84.5501937866211,1,15.4501390457153,10,38,19.4046173095703,1,24,23,22.0507125854492,0,462.551727294922,100,22.2922172546387,465.144836425781,21.861888885498,454.587707519531,17,24,0,100,0,16,22.5970458984375,100,451.293182373047,0,0,0,0,2,1,1,2,20.4191150665283,18.8599987030029,20.5,21,20.5,31,10,20.0699996948242,0,1,115.147888183594,42.8781776428223,117,1,18.3002338409424,1,1,2,24.5299797058105,18.2899990081787,24,30.1999988555908,30,10,23.5692157745361,22.0900001525879,29.6700000762939,100,1,168.425094604492,58.4907684326172,169,0,20.6586780548096,23.7019309997559,23.4961814880371,2,0,0,2,24.7382469177246,24.6099987030029,24.9300003051758,23,21,30,10,24.519998550415,25.3799991607666,0,0,3.07596778869629,0,102,102,102,0,0,23.3491439819336,2,0,0,2,23.7866497039795,22.6499996185303,23.9300003051758,23,26,23,30,10,24.1000003814697,23.9300003051758,0,0,0.989114761352539,0,117,117,117,0,0,23.316349029541,2,0,0,2,23.120023727417,22.439998626709,23.9200000762939,26,20,26,30,10,24.189998626709,23.9899997711182,24.2882022857666,26,0,0,1.46801388263702,0,123,0,0,23.3378505706787,2,1,1,2,19.0313701629639,7.79999971389771,20,23.8699989318848,42,10,-4,23.146146774292,1,1,0,2,22.9387798309326,16.7700004577637,23.9899997711182,32.9143829345703,1,228.090682983398,28.1098880767822,233,183.464263916016,21.3973827362061,184,20.7540073394775,0,0,1,18.7300872802734,1,0,0,2,22.6606369018555,21.439998626709,25,22.6700000762939,30,10,-5,22.714542388916,0,0,0,2,21.7874431610107,23.2799987792969,22.7399997711182,0,1,1.80348587036133,0,141,141,141,141,1.24673211574554,0,141,141,141,23.1001148223877,0,0,0,21.1496963500977,1,2,0,0,2,22.6637001037598,22.6700000762939,26,23.2799987792969,30,10,-5,19.5380096435547,0,0,0,2,22.0505123138428,23.8999996185303,45.9300003051758,0,1,1.00859713554382,0,141,141,141,141,0.986556768417358,0,117,117,117,22.9410610198975,0,0,0,21.7368869781494,1,0,100,100,1,8.40049743652344,0,8.40049743652344,1,0,100,0,12.96
2026-09-02 08:45:00,2,1,1,2,21.0391387939453,17.9599990844727,26,19.1000003814698,30,10,-5,22.8720445632935,1,1,0,2,24.4585437774659,19.0649995803833,20.1549997329712,0,1,152.385162353516,33.0657577514648,151.5,151.5,151.5,151.5,172.071784973145,35.0869941711426,172.5,172.5,172.5,21.007399559021,0.419809371232986,0,1,18.1753129959107,1,2,1,1,2,20.8707265853882,18.3699998855591,26,41.5099983215332,30,10,-3,19.7948331832886,1,1,0,2,23.1738662719727,19.6350002288819,42.9699993133545,0,1,151.143615722656,34.9069271087647,151.5,151.5,151.5,151.5,144.116172790527,27.7389698028565,143.5,143.5,143.5,20.7561092376709,4.56843262910843,0,1,16.8417205810547,1,0,0,2,1,1,2,15.8008341789246,7.43499994277954,24.4891319274903,17,42,10,-3,22.753643989563,1,1,0,2,21.2335920333863,8.99499988555909,23.2899990081787,0,1,112.55892944336,27.5474281311035,115,115,115,140.069244384766,29.8216133117676,140,140,0,100,73.194694519043,1,80,22.0259971618653,0,21.0153255462647,458.200836181641,20.7378129959107,461.833877563477,1,1,1,1,0,0,0,2,1,2,22.0304145812988,10.3399996757508,22.3999996185303,22,26,10,-6,20.7934045791626,1,2,21.7784357070923,22.5099992752075,44.064998626709,0,700,400,1,93.122673034668,31.2253313064575,95,95.3607139587402,1.96137744188309,96,20.5982427597046,0,100,83.8489074707031,1,16.1511354446412,10,38,19.4432201385498,1,24,23,21.3732557296753,0,464.58137512207,100,20.8409395217896,477.144927978516,21.5347185134888,465.455154418945,17,24,0,100,0,16,22.5463380813599,100,456.438705444336,0,0,0,0,2,1,1,2,20.5474605560303,18.8500003814697,20.5,21,20.5,31,10,20.0499992370606,0,1,122.926540374756,45.3370876312256,123,1,18.4386873245239,1,1,2,24.5447549819947,18.2899990081787,24,30.1849985122681,30,10,23.4864044189453,22.2600002288819,29.6549997329712,100,1,168.530822753906,58.2053813934326,169,0,21.1684560775757,23.71471118927,23.4834146499634,2,0,0,2,24.7216501235962,24.6199989318848,24.920000076294,23,21,30,10,24.524998664856,25.3649988174439,0,0,1.7868766784668,0,111,111,111,0,0,23.3641996383667,2,0,0,2,23.8109951019287,22.6399993896484,23.8849992752075,23,26,23,30,10,24.0449991226197,23.7849998474122,0,1,0.983197718858719,0,132.5,132.5,132.5,0,0,19.8474063873291,2,1,1,2,21.1682004928589,23.1549987792969,23.8799991607666,20,20,26,30,10,23.1849994659424,23.8849992752075,24.2592267990112,26,89.0182991027832,1,133.897155761719,35.4545497894287,133.5,0,1,20.066840171814,2,1,1,2,19.688349723816,9.0649995803833,20,23.8000001907349,42,10,-4,22.7851457595826,1,1,0,2,22.6152458190918,17.0899991989136,23.8649997711182,3.61969220638275,1,250.335258483887,30.5574426651001,251,197.187477111817,24.1533422470093,198.5,20.1225738525391,0,0,1,18.3958549499512,1,0,0,2,22.6157140731812,21.4499988555909,25,22.6399993896485,30,10,-5,22.6853189468384,0,0,0,2,21.8176355361939,23.2550001144409,22.7249994277954,0,1,1.80974817276001,0,151.5,151.5,151.5,151.5,1.24993032217026,0,151.5,151.5,151.5,23.0543985366822,0,0,0,21.2512941360474,1,2,0,0,2,22.6411609649659,22.6499996185303,26,23.2449998855591,30,10,-5,19.6508111953736,0,0,0,2,22.1253776550293,23.8799991607666,45.9499988555909,0,1,1.03422486782074,0,151.5,151.5,151.5,151.5,0.988013744354248,0,125,125,125,22.8699779510498,0,0,0,21.7294073104858,1,0,100,100,1,8.50685787200928,0,8.50685787200928,1,0,100,0,13.02
2026-09-02 09:00:00,2,1,1,2,21.2858009338379,18.4699993133545,26,19.6199989318848,30,10,-5,23.0829200744629,1,1,0,2,24.6265354156494,19.2999992370605,20.6700000762939,0,1,156.004180908203,33.8686218261719,155,155,155,155,177.060974121094,36.1812438964844,177,177,177,21.8944911956787,0,0,1,18.6252059936523,1,2,1,1,2,20.6469879150391,18.5100002288818,26,41.1800003051758,30,10,-3,20.3052406311035,1,1,0,2,23.2953453063965,19.8099994659424,43.4300003051758,0,1,155.879211425781,35.1823692321777,155,155,155,155,147.679412841797,28.8115406036377,147,147,147,20.5641403198242,7.82704448699951,0,1,16.9128093719482,1,0,0,2,1,1,2,15.8266096115112,7.52999973297119,24.9834671020508,17,42,10,-3,22.0431461334229,1,1,0,2,21.109338760376,9.03999996185303,23.2999992370605,0,1,117.911689758301,28.9923686981201,118,118,118,144.355178833008,31.7760829925537,144,144,0,100,71.6029663085938,1,80,20.7841339111328,0,20.867956161499,465.567687988281,20.5775394439697,465.770843505859,1,1,1,1,0,0,0,2,1,2,21.6168575286865,10.8299999237061,22.4599990844727,22,26,10,-6,20.7322254180908,1,2,21.5370063781738,22.6800003051758,39.0799980163574,0,700,400,1,97.166748046875,32.3039894104004,98,99.7056579589844,3.19173741340637,99,20.5229206085205,0,100,82.9710540771484,1,17.0284805297852,10,38,19.5300197601318,1,24,23,21.2941722869873,0,470.832397460938,100,20.4977226257324,489.182708740234,20.9986248016357,481.788970947266,17,24,0,100,0,16,22.6961975097656,100,459.436676025391,0,0,0,0,2,1,1,2,20.5429973602295,18.8400001525879,20.5,21,20.5,31,10,20.0299987792969,0,1,125.342346191406,45.6634368896484,125,1,18.5302352905273,1,1,2,24.5733203887939,18.2899990081787,24,30.189998626709,30,10,23.4609680175781,22.0399990081787,29.6399993896484,100,1,167.717361450195,58.3321876525879,169,0,21.7773056030273,23.7260665893555,23.4805774688721,2,0,0,2,24.7191886901855,24.6399993896484,24.9300003051758,23,21,30,10,24.5299987792969,25.3400001525879,0,0,1.47471642494202,0,114,114,114,0,0,23.449951171875,2,0,0,2,23.8161430358887,22.6399993896484,23.8400001525879,23,26,23,30,10,24.0100002288818,23.6599998474121,0,1,0.981982350349426,0,138,138,138,0,0,19.5537853240967,2,1,1,2,20.4821453094482,22.7899990081787,23.8199996948242,20,20,26,30,10,23.019998550415,23.7899990081787,24.2436180114746,26,100,1,137.258361816406,36.193603515625,137,0,1,19.7614459991455,2,1,1,2,20.3184642791748,10.6799993515015,20,23.6999988555908,42,10,-4,21.6452598571777,1,1,0,2,22.4259223937988,17.7199993133545,23.75,3.29370832443237,1,257.676483154297,31.9660949707031,257,201.633560180664,26.0588703155518,203,20.9356689453125,0,0,1,18.1482582092285,1,0,0,2,22.5762252807617,21.4599990844727,25,22.6099987030029,30,10,-5,22.6553401947021,0,0,0,2,21.9594974517822,23.2199993133545,22.7199993133545,0,1,1.80833542346954,0,155,155,155,155,1.24928402900696,0,155,155,155,22.9722805023193,0,0,0,21.3497619628906,1,2,0,0,2,22.6127548217773,22.6299991607666,26,23.2399997711182,30,10,-5,19.8062191009521,0,0,0,2,22.2165489196777,23.8500003814697,45.9899978637695,0,1,1.00933265686035,0,155,155,155,155,0.98770135641098,0,128,128,128,22.7898006439209,0,0,0,21.7570114135742,1,0,100,100,1,9.40573501586914,0,9.40573501586914,1,0,100,0,13.08
2026-09-02 09:15:00,2,1,1,2,20.9557275772095,19.0299997329712,26,20.1399993896485,30,10,-5,24.2416486740112,1,1,0,2,24.730318069458,19.6149997711182,21.2699995040894,0,1,165.776733398438,36.4130783081055,166.5,166.5,166.5,166.5,189.458106994629,38.8483657836914,189.5,189.5,189.5,20.6961679458618,1.80708146095276,0,1,19.2103567123414,1,2,1,1,2,20.6812133789063,18.6949996948242,26,40.9049987792969,30,10,-3,21.660605430603,1,1,0,2,23.6021966934204,20.0549993515015,43.939998626709,0,1,165.305358886719,37.3282260894776,166.5,166.5,166.5,166.5,157.395423889161,31.414686203003,157.5,157.5,157.5,20.2628288269043,8.40885782241822,0,1,17.7391328811646,1,0,0,2,1,1,2,15.8618965148926,7.39499998092651,25.7496795654297,17,42,10,-3,22.1544437408448,1,1,0,2,21.0173826217652,8.94499969482422,23.3049993515015,0,1,124.576053619385,32.628080368042,125.5,125.5,125.5,154.80135345459,34.6164245605469,155,155,0,100,71.1341361999511,1,80,21.8925895690918,0,20.7125272750855,466.451782226563,20.4281225204468,468.324417114258,1,1,1,1,0,0,0,2,1,2,21.7873258590698,11.2249999046326,22.1849994659424,22,26,10,-6,20.7113399505615,1,2,21.5772647857666,22.7649993896484,42.8449993133545,0,700,400,1,104.750984191895,33.6711082458496,105.5,106.844173431397,5.71754384040833,108,20.6186113357544,0,100,82.397331237793,1,17.6026105880738,10,38,19.724871635437,1,24,23,22.0930814743042,0,474.306030273438,100,20.4474267959595,494.968841552735,20.5329914093018,483.956130981446,17,24,0,100,0,16,22.2405815124512,100,472.597640991211,0,0,0,0,2,1,1,2,20.5143575668335,18.8249998092652,20.5,21,20.5,31,10,20,0,1,130.626014709473,47.6353378295898,131,1,18.7410306930542,1,1,2,24.4994497299194,18.2550001144409,24,30.164999961853,30,10,23.3915414810181,21.9099988937378,29.6349992752075,100,1,167.906265258789,57.9417972564697,169,0,22.3692903518677,22.4319610595703,23.5444107055664,2,0,0,2,24.7527151107789,24.6399993896485,24.914999961853,23,21,30,10,24.5399990081787,25.3249998092652,0,0,1.46766370534897,0,123,123,123,0,0,23.6326971054078,2,0,0,2,23.904953956604,22.6599998474121,23.7949991226197,23,26,23,30,10,23.9749994277955,23.5499992370606,0,1,0.979288548231125,0,153,153,153,0,0,19.7014961242676,2,1,1,2,20.5289459228516,21.4449996948243,23.7499990463257,20,20,26,30,10,23,23.6849994659424,24.2291822433472,26,100,1,147.043716430664,38.2871131896973,147.5,0,1,19.9094190597534,2,1,1,2,19.9504776000977,11.6299996376038,20,23.625,42,10,-4,22.1689882278442,1,1,0,2,22.3207941055298,18.1699991226197,23.6449995040894,0.951162308454511,1,275.989303588868,33.7666969299317,275,216.717910766602,27.2592563629151,217,20.096194267273,0,0,1,18.4537858963013,1,0,0,2,22.535457611084,21.4799995422364,25,22.5799999237061,30,10,-5,22.6117029190064,0,0,0,2,22.0025634765625,23.2149991989136,22.6949987411499,0,1,1.80855369567871,0,166.5,166.5,166.5,166.5,1.24823904037476,0,166.5,166.5,166.5,22.921856880188,0,0,0,21.4280185699463,1,2,0,0,2,22.5818948745728,22.6049995422364,26,23.2149991989136,30,10,-5,19.9320125579834,0,0,0,2,22.2337465286255,23.8149995803833,45.7899990081787,0,1,1.00952446460724,0,166.5,166.5,166.5,166.5,0.98689615726471,0,135.5,135.5,135.5,22.7267017364502,0,0,0,21.7798757553101,1,0,100,100,1,9.38157176971434,0,9.38157176971434,1,0,100,0,13.5925
2026-09-02 09:30:00,2,1,1,2,21.0855693817139,19.5,26,20.5399990081787,30,10,-5,24.3328723907471,1,1,0,2,24.8450832366943,19.9599990844727,21.7899990081787,0,1,170.84587097168,37.0241355895996,170,170,170,170,193.796112060547,39.7080039978027,194,194,194,20.6961460113525,0,0,1,19.3631591796875,1,2,1,1,2,20.7747440338135,18.8699989318848,26,40.9199981689453,30,10,-3,21.4408264160156,1,1,0,2,23.7491607666016,20.2600002288818,44.3299980163574,0,1,168.171325683594,38.469612121582,170,170,170,170,160.947189331055,32.0286865234375,161,161,161,20.8775463104248,6.91984748840332,0,1,17.7450160980225,1,0,0,2,1,1,2,15.992223739624,7.73999977111816,26,17,42,10,-3,22.3005542755127,1,1,0,2,20.9379329681396,9.22999954223633,23.2899990081787,0,1,131.579772949219,32.8663291931152,128,128,128,159.662109375,36.2481231689453,159,159,0,100,69.2980728149414,1,80,21.1352481842041,0,20.658052444458,473.822448730469,20.3783874511719,474.044372558594,1,1,1,1,0,0,0,2,1,2,22.1391716003418,11.6099996566772,22.2399997711182,22,26,10,-6,20.8126926422119,1,2,21.6213150024414,22.8599987030029,44.9099998474121,0,700,400,1,107.186744689941,34.3755950927734,108,109.321128845215,7.54149389266968,111,20.7390441894531,0,100,82.3946990966797,1,17.6053028106689,10,38,19.9429168701172,1,24,23,22.2624282836914,0,477.021728515625,100,20.8052272796631,493.048614501953,20.5862579345703,483.806304931641,17,24,0,100,0,16,22.3829822540283,100,472.064910888672,0,0,0,0,2,1,1,2,20.515193939209,18.8099994659424,20.5,21,20.5,31,10,19.9699993133545,0,1,133.570236206055,47.9296989440918,133,1,18.9667720794678,1,1,2,24.251049041748,18.2299995422363,24,30.1799983978271,30,10,23.1587352752686,21.8099994659424,29.6299991607666,100,1,169.119735717773,57.9039840698242,169,0,22.2671737670898,21.6528301239014,23.4054203033447,2,0,0,2,24.7627582550049,24.6499996185303,24.9200000762939,23,21,30,10,24.5399990081787,25.3199996948242,0,0,1.47828674316406,0,126,126,126,0,0,23.7005405426025,2,0,0,2,23.9275379180908,22.6700000762939,23.7299995422363,23,26,23,30,10,23.9099998474121,23.439998626709,0,1,0.989879429340363,0,158,158,158,0,0,19.8963165283203,2,1,1,2,20.682300567627,20.8899993896484,23.6800003051758,20,20,26,30,10,22.9799995422363,23.6099987030029,24.2184677124023,26,100,1,150.402282714844,39.1009521484375,151,0,1,20.106861114502,2,1,1,2,19.9303092956543,12.4200000762939,20,23.5599994659424,42,10,-4,22.3843040466309,1,1,0,2,22.2881164550781,18.4200000762939,23.5599994659424,2.17377233505249,1,280.776123046875,34.0718536376953,281,221.204299926758,29.236457824707,222,19.8391590118408,0,0,1,18.5840511322021,1,0,0,2,22.5680732727051,21.4799995422363,25,22.5599994659424,30,10,-5,22.5918579101562,0,0,0,2,21.9424343109131,23.189998626709,22.6599998474121,0,1,1.80821204185486,0,170,170,170,170,1.25217604637146,0,170,170,170,22.9202270507812,0,0,0,21.4931602478027,1,2,0,0,2,22.6098537445068,22.5699996948242,26,23.189998626709,30,10,-5,20.066520690918,0,0,0,2,22.2765007019043,23.7899990081787,45.5200004577637,0,1,1.00805461406708,0,170,170,170,170,0.98665988445282,0,138,138,138,22.7183475494385,0,0,0,21.7527866363525,1,0,100,100,1,9.05471706390381,0,9.05471706390381,1,0,100,0,14.105
2026-09-02 09:45:00,2,1,1,2,21.072250366211,19.9349994659424,26,20.8949995040894,30,10,-5,24.945595741272,1,1,0,2,25.0068149566651,20.25,22.2600002288818,0,1,173.622909545899,37.674789428711,173.5,173.5,173.5,173.5,198.698822021485,40.7052421569824,198.5,198.5,198.5,20.7028684616089,0,0,1,19.815299987793,1,2,1,1,2,20.832407951355,19.0799999237061,26,40.984998703003,30,10,-3,22.5823631286621,1,1,0,2,23.7832593917847,20.4499998092652,44.1049995422363,0,1,172.130027770996,38.4325218200684,173.5,173.5,173.5,173.5,164.947738647461,32.7471609115601,164.5,164.5,164.5,20.2286062240601,3.77898091077805,0,1,18.3024263381958,1,0,0,2,1,1,2,15.8165965080261,7.11499977111817,26,17,42,10,-3,22.2862873077393,1,1,0,2,20.8714609146118,8.71999979019165,23.2699995040894,0,1,133.519538879395,34.7187366485596,131,131,131,171.128852844238,39.1554698944092,163,163,0,100,68.300594329834,1,80,21.003927230835,0,20.6077480316162,476.809066772461,20.3262844085694,478.211776733399,1,1,1,1,0,0,0,2,1,2,22.2976541519165,12,22.4749994277954,22,26,10,-6,21.0596933364868,1,2,21.6478023529053,22.9799995422364,46.2549991607666,0,700,400,1,110.155445098877,34.9704456329346,111,113.675407409668,7.99099087715149,114,20.8720407485962,0,100,82.1122055053711,1,17.8877964019775,10,38,20.1341352462769,1,24,23,22.2116765975953,0,475.970046997071,100,20.945161819458,492.94482421875,20.5895509719849,483.903396606446,17,24,0,100,0,16,22.0411214828492,100,485.230163574219,0,0,0,0,2,1,1,2,20.5313444137573,18.7749996185303,20.5,21,20.5,31,10,19.9599990844727,0,1,135.035263061524,48.6255474090576,135,1,19.1982011795044,1,1,2,24.2502851486206,18.2299995422363,24,30.164999961853,30,10,23.1420183181763,21.755000114441,29.6249990463257,100,1,169.419578552246,57.8334674835206,169,0,22.7018470764161,21.4858531951905,23.4217252731324,2,0,0,2,24.7873115539551,24.6499996185303,24.914999961853,23,21,30,10,24.5549993515015,25.3299999237061,0,0,1.47227895259858,0,129,129,129,0,0,23.8078079223633,2,0,0,2,23.9609127044678,22.6800003051758,23.6849994659424,23,26,23,30,10,23.8799991607666,23.3699998855591,0,1,0.98169156908989,0,163.5,163.5,163.5,0,0,20.0765962600708,2,1,1,2,20.8575630187989,20.8049993515015,23.664999961853,20,20,26,30,10,22.9699993133545,23.5699996948242,24.2099351882935,26,100,1,154.565979003907,39.6942100524903,154.5,0,1,20.2718992233276,2,1,1,2,20.1093187332153,13.0699996948242,20,23.4999990463257,42,10,-4,22.4148454666138,1,1,0,2,22.2921323776246,18.5249996185303,23.4799995422364,3.77437764406204,1,287.470672607422,36.1525058746338,287,228.066268920898,31.1904993057251,226.5,20.0246534347534,0,0,1,18.9131164550782,1,0,0,2,22.5171661376953,21.4949998855591,25,22.5349988937378,30,10,-5,22.5492219924927,0,0,0,2,21.9664382934571,23.1649999618531,22.6399993896484,0,1,1.81007766723633,0,173.5,173.5,173.5,173.5,1.25020480155945,0,173.5,173.5,173.5,22.8766641616821,0,0,0,21.518027305603,1,2,0,0,2,22.6052713394165,22.5449991226196,26,23.1700000762939,30,10,-5,20.231092453003,0,0,0,2,22.3513355255127,23.7699995040894,45.2549991607666,0,1,1.01064395904541,0,173.5,173.5,173.5,173.5,0.987829238176346,0,141,141,141,22.6985235214234,0,0,0,21.6824760437012,1,0,100,100,1,11.3148922920227,0,11.3148922920227,1,0,100,0,14.6175
2026-09-02 10:00:00,2,1,1,2,21.485330581665,20.3400001525879,26,21.2700004577637,30,10,-5,25.2636318206787,1,1,0,2,25.1812229156494,20.5699996948242,22.7099990844727,0,1,177.210708618164,38.7528800964355,177,177,177,177,202.83283996582,41.6372413635254,203,203,203,20.9832630157471,0,0,1,20.4113426208496,1,2,1,1,2,21.2844905853271,19.2700004577637,26,40.9599990844727,30,10,-3,21.6501121520996,1,1,0,2,23.8727188110352,20.6399993896484,44.1599998474121,0,1,175.689834594727,39.7065353393555,177,177,177,177,168.003356933594,33.8120803833008,168,168,168,21.5176525115967,0,0,1,18.8361625671387,1,0,0,2,1,1,2,16.338264465332,8.57999992370605,26,17,42,10,-3,22.3271465301514,1,1,0,2,20.8104152679443,9.96999931335449,23.25,0,1,133.441772460938,35.5692672729492,134,134,134,167.988784790039,38.6087875366211,167,167,0,100,67.8500747680664,1,80,21.7237129211426,0,20.5499496459961,477.987365722656,20.2279453277588,480.320465087891,1,1,1,1,0,0,0,2,1,2,22.2101058959961,12.3999996185303,22.439998626709,22,26,10,-6,21.2269725799561,1,2,21.6680297851562,23.0799999237061,45.8099975585938,0,700,400,1,114.33422088623,36.0476989746094,114,115.314147949219,9.21265697479248,117,20.9768772125244,0,100,82.2926483154297,1,17.707347869873,10,38,20.2521076202393,1,24,23,22.268611907959,0,474.862091064453,100,20.8918170928955,491.21875,20.490047454834,481.904205322266,17,24,0,100,0,16,22.0998764038086,100,482.329925537109,0,0,0,0,2,1,1,2,20.5545082092285,18.7399997711182,20.5,21,20.5,31,10,19.939998626709,0,1,137.185485839844,49.19287109375,137,1,19.3437538146973,1,1,2,24.3018493652344,18.2600002288818,24,30.1700000762939,30,10,23.1697807312012,21.7299995422363,29.6299991607666,100,1,170.83154296875,57.8838729858398,169,0,22.9427604675293,21.4062671661377,23.4465408325195,2,0,0,2,24.8024845123291,24.6399993896484,24.9099998474121,23,21,30,10,24.5699996948242,25.3299999237061,0,0,1.46863639354706,0,132,132,132,0,0,23.8937664031982,2,0,0,2,23.9880180358887,22.6800003051758,23.6499996185303,23,26,23,30,10,23.8500003814697,23.2899990081787,0,1,0.980515539646149,0,169,169,169,0,0,20.1931915283203,2,1,1,2,20.9817066192627,20.8699989318848,23.6399993896484,20,20,26,30,10,22.9699993133545,23.5399990081787,24.1990089416504,26,100,1,158.278854370117,40.4932670593262,158,0,1,20.3936595916748,2,1,1,2,20.228199005127,12.1099996566772,20,23.439998626709,42,10,-4,22.3618583679199,1,1,0,2,22.2385215759277,18.7999992370605,23.4300003051758,16.929386138916,1,293.745941162109,37.3248062133789,293,230.287078857422,32.7402725219727,231,20.2064399719238,0,0,1,19.249418258667,1,0,0,2,22.4956741333008,21.5100002288818,25,22.5100002288818,30,10,-5,22.5122184753418,0,0,0,2,21.9393043518066,23.1499996185303,22.6299991607666,0,1,1.80891931056976,0,177,177,177,177,1.24933016300201,0,177,177,177,22.8439674377441,0,0,0,21.553524017334,1,2,0,0,2,22.5734081268311,22.519998550415,26,23.1399993896484,30,10,-5,20.3980484008789,0,0,0,2,22.3588581085205,23.7399997711182,45.189998626709,0,1,1.00741899013519,0,177,177,177,177,0.98792976140976,0,144,144,144,22.6599006652832,0,0,0,21.6261253356934,1,0,100,100,1,10.2676200866699,0,10.2676200866699,1,0,100,0,15.13
2026-09-02 10:15:00,2,1,1,2,21.480993270874,20.6899995803833,26,21.5249996185303,30,10,-5,25.4124670028687,1,1,0,2,25.3144083023072,20.8799991607666,23.0799999237061,0,1,184.576377868653,40.5234298706055,185,185,185,185,211.826835632325,43.4440021514893,212,212,212,21.0078983306885,0,0,1,20.5138111114502,1,2,1,1,2,21.148796081543,19.4949998855591,26,40.6049976348877,30,10,-3,23.2631673812866,1,1,0,2,24.0294084548951,20.8199996948242,44.1999988555909,0,1,184.995170593262,41.1083145141602,185,185,185,185,174.715202331543,35.3070411682129,175,175,175,20.7964239120484,0,0,1,19.3379201889038,1,0,0,2,1,1,2,15.9485239982605,7.23499965667724,26,17,42,10,-3,22.3129968643189,1,1,0,2,20.758339881897,8.83999967575074,23.2349996566773,0,1,141.365188598633,37.7473373413086,139,139,139,178.440254211426,42.2986202239991,174,174,0,100,67.4017448425293,1,80,21.1403074264526,0,20.4534988403321,481.004837036133,20.1762952804566,480.390991210938,1,1,1,1,0,0,0,2,1,2,22.0832118988037,12.7799997329712,22.4049997329712,22,26,10,-6,21.3930988311768,1,2,21.6940603256226,23.1499996185303,44.3449993133545,0,700,400,1,118.11735534668,37.5482883453369,119,120.192447662354,10.354721069336,123,21.0556983947754,0,100,82.6617965698243,1,17.3382015228272,10,38,20.3568696975708,1,24,23,22.3599548339844,0,469.601516723633,100,20.6864709854126,485.866607666016,20.2845115661621,476.856567382813,17,24,0,100,0,16,22.024977684021,100,482.169647216797,0,0,0,0,2,1,1,2,20.4743947982788,18.7199993133545,20.5,21,20.5,31,10,19.9250001907349,0,1,140.955932617188,50.5636405944824,141,1,19.4998645782471,1,1,2,22.60098361969,15.7149991989136,24,30.164999961853,30,10,22.952561378479,20.6199989318848,29.6099987030029,59.9561281204224,1,170.393852233887,57.3411636352539,169,0,22.8986902236938,21.3576774597168,23.3643198013306,2,0,0,2,24.7900524139405,24.6449995040894,24.914999961853,23,21,30,10,24.6149997711182,25.3249998092652,0,0,1.47573238611222,0,138,138,138,0,0,23.9179363250733,2,0,0,2,24.0028095245361,22.6700000762939,23.6299991607666,23,26,23,30,10,23.8099994659424,23.2649993896485,0,1,0.980516523122787,0,179,179,179,0,0,20.2888717651368,2,1,1,2,20.9921588897705,20.6499996185303,23.6199989318848,20,20,26,30,10,21.7099990844727,23.5149993896484,24.1864433288575,26,100,1,165.446929931641,42.0237617492676,165,0,1,20.4804058074952,2,1,1,2,20.004693031311,7.57999992370606,20,23.4099998474121,42,10,-4,22.4185581207275,1,1,0,2,22.2768268585205,19.3599996566773,23.3599996566773,16.0828890800476,1,305.569686889649,39.0706825256348,305,240.294303894043,34.1252708435059,241,20.3553428649903,0,0,1,19.3625240325928,1,0,0,2,22.4211559295655,21.5050001144409,25,22.4849996566773,30,10,-5,22.450101852417,0,0,0,2,22.0785140991211,23.0999994277954,22.6199989318848,0,1,1.39803469181061,0,185,185,185,185,1.25049883127213,0,185,185,185,22.7281904220581,0,0,0,21.5522928237915,1,2,0,0,2,22.5330209732056,22.4949998855591,26,23.1249990463257,30,10,-5,20.5027990341187,0,0,0,2,22.3699579238892,23.7049989700318,45.1299991607666,0,1,1.01024413108826,0,185,185,185,185,0.986378014087677,0,149,149,149,22.6586112976074,0,0,0,21.5889492034912,1,0,100,100,0.5,8.22290802001955,0.5,8.22290802001955,1,0,100,0,15.64
2026-09-02 10:30:00,2,1,1,2,22.2400779724121,21.0399990081787,26,21.8500003814697,30,10,-5,25.6305809020996,1,1,0,2,25.5023498535156,21.1700000762939,23.5,0,1,185.790145874023,40.7513122558594,185,185,185,185,211.83464050293,43.4632377624512,212,212,212,21.6989574432373,0,0,1,21.5888404846191,1,2,1,1,2,21.0095958709717,19.7799987792969,26,40.1199989318848,30,10,-3,23.2304611206055,1,1,0,2,24.237678527832,21.0399990081787,43.9199981689453,0,1,185.661437988281,41.2000694274902,185,185,185,185,176.020492553711,35.2277412414551,175,175,175,20.694221496582,0,0,1,18.9984359741211,1,0,0,2,1,1,2,15.9498796463013,7.28999996185303,26,17,42,10,-3,22.3407955169678,1,1,0,2,20.708065032959,8.92999935150146,23.2199993133545,0,1,143.161605834961,37.7616310119629,139,139,139,175.057418823242,41.1230545043945,174,174,0,100,68.1432876586914,1,80,21.1078643798828,0,20.3029117584229,477.918029785156,20.1151371002197,478.201354980469,1,1,1,1,0,0,0,2,1,2,22.1655292510986,13.1499996185303,22.2799987792969,22,26,10,-6,21.4396286010742,1,2,21.6805419921875,23.2299995422363,44.6499977111816,0,700,400,1,118.24772644043,37.7552528381348,119,122.80948638916,10.2200202941895,123,21.131555557251,0,100,82.9424591064453,1,17.0579071044922,10,38,20.4862079620361,1,24,23,22.4587078094482,0,458.989044189453,100,20.5939140319824,491.364990234375,20.0783348083496,469.492034912109,17,24,0,100,0,16,21.9856338500977,100,482.619873046875,0,0,0,0,2,1,1,2,20.4799633026123,18.7199993133545,20.5,21,20.5,31,10,19.8999996185303,0,1,141.960861206055,50.4356994628906,141,1,19.6343193054199,1,1,2,23.6279163360596,13.0299997329712,24,30.1599998474121,30,10,22.5822010040283,20.1999988555908,29.5999984741211,0,1,169.68293762207,57.390754699707,169,0,23.3023109436035,21.2640380859375,23.133337020874,2,0,0,2,24.8019771575928,24.6499996185303,24.9099998474121,23,21,30,10,24.6099987030029,25.3299999237061,0,0,1.47064971923828,0,138,138,138,0,0,23.9910678863525,2,0,0,2,24.0071582794189,22.6399993896484,23.6000003814697,23,26,23,30,10,23.6499996185303,23.2199993133545,0,1,0.984917283058167,0,179,179,179,0,0,20.4101085662842,2,1,1,2,20.5588111877441,19.3799991607666,23.6099987030029,20,20,26,30,10,19.7399997711182,23.5,24.176362991333,26,100,1,164.325134277344,41.9589576721191,165,0,1,20.5834999084473,2,1,1,2,20.0906238555908,7.34999990463257,20,23.3599987030029,42,10,-4,22.4629001617432,1,1,0,2,22.3111743927002,20.5200004577637,23.3199996948242,22.2378559112549,1,304.286712646484,38.9853134155273,305,238.289169311523,33.1964302062988,241,20.4507083892822,0,0,1,19.4820785522461,1,0,0,2,22.3714008331299,21.5299987792969,25,22.4599990844727,30,10,-5,22.2715625762939,0,0,0,2,22.2517242431641,23.1099987030029,22.6099987030029,0,1,0.988943874835968,0,185,185,185,185,1.25156712532043,0,185,185,185,22.6289825439453,0,0,0,21.5592422485352,1,2,0,0,2,22.501522064209,22.4699993133545,26,23.1299991607666,30,10,-5,20.5693511962891,0,0,0,2,22.484842300415,23.6599998474121,44.939998626709,0,1,1.00852644443512,0,185,185,185,185,0.987816095352173,0,149,149,149,22.6774635314941,0,0,0,21.578987121582,1,0,100,100,0,12.2747468948364,1,12.2747468948364,1,0,100,0,16.15
2026-09-02 10:45:00,2,1,1,2,22.9003973007202,21.4749994277954,26,22.3849992752075,30,10,-5,25.9890909194947,1,1,0,2,25.8358001708985,21.4949989318848,24.0549993515015,0,1,184.881530761719,40.5373840332031,185,185,185,185,211.595077514649,43.6526660919189,212,212,212,22.1939001083374,0,0,1,22.1203184127808,1,2,1,1,2,20.9640502929688,20.210000038147,26,39.0949993133545,30,10,-3,24.0446443557739,1,1,0,2,24.0819005966187,21.4149999618531,43.7899990081787,0,1,184.820083618165,40.8655700683594,185,185,185,185,174.847579956055,35.264820098877,175,175,175,20.40394115448,0.748726427555084,0,1,19.832389831543,1,0,0,2,1,1,2,15.6771688461304,7.57999992370606,26,17,42,10,-3,22.2838859558106,1,1,0,2,20.6643199920655,9.00499963760375,23.2299995422363,0,1,139.541893005371,42.4551582336426,139,139,139,166.995620727539,65.0260257720948,174,174,0,100,0,1,80,20.7414484024048,0,20.2721548080445,467.492126464844,20.0162591934204,474.039535522461,1,1,1,1,0,0,0,2,1,2,22.3324594497681,13.5299997329712,22.484998703003,22,26,10,-6,21.6987400054932,1,2,21.6241064071655,23.2699995040894,45.4049987792969,0,700,400,1,119.859329223633,37.5509872436524,119,124.764827728272,10.3606233596802,123,21.1718902587891,0,100,83.012882232666,1,16.9876670837402,10,38,20.5551147460938,1,24,23,21.6738500595093,0,450.582824707031,100,20.1636791229249,483.434173583985,19.8163747787476,470.286590576172,17,24,0,100,0,16,20.7475337982178,100,495.14437866211,0,0,0,0,2,1,1,2,20.5530414581299,18.7249994277955,20.5,21,20.5,31,10,19.914999961853,0,1,140.999794006348,50.4994888305664,141,1,19.7693138122559,1,1,2,23.8255977630616,10.1249995231628,24,30.1449995040894,30,10,23.1118898391724,21.7749996185303,29.5999984741211,2.90957140922546,1,167.56771850586,58.1699123382569,169,0,24.0442399978638,21.3541593551636,23.3040657043457,2,0,0,2,24.7854824066162,24.6499996185303,24.8849992752075,23,21,30,10,24.6199989318848,25.3199996948242,0,0,1.48039168119431,0,138,138,138,0,0,24.0585403442383,2,0,0,2,23.9821462631226,22.2699995040894,23.5549993515015,23,26,23,30,10,22.7849998474121,23.1599998474121,0,1,0.979504495859146,0,179,179,179,0,0,20.4740285873413,2,1,1,2,19.3707065582276,14.5099997520447,23.5349998474121,20,20,26,30,10,17.2899999618531,23.4099988937378,24.1621522903443,26,76.7017269134522,1,165.069946289063,41.7699356079102,165,0,1,20.6375694274903,2,1,1,2,19.9815826416016,7.60999989509583,20,23.3049993515015,42,10,-4,22.6175775527954,1,1,0,2,22.5060958862305,20.5149993896485,23.2649993896485,23.2124605178833,1,301.281234741211,42.81862449646,305,235.354454040528,44.4733180999756,241,20.7512645721436,0,0,1,19.7593011856079,1,1,1,2,22.9705467224122,21.5399990081787,25,22.4999990463257,30,10,-5,24.2972593307495,1,1,0,2,24.1080265045166,23.0749998092652,22.6649990081787,0,1,185.452919006348,43.2697887420655,185,185,185,185,184.432022094727,44.3940773010254,185,185,185,22.1524457931519,0,0,1,21.5567331314087,1,2,0.5,0.5,2,22.7356443405152,22.4549989700318,26,23.1049995422363,30,10,-5,22.0634126663208,0.5,0.5,0,2,23.0935249328614,23.6599998474121,44.6199989318848,0,1,93.4173563718796,21.5518035888672,185,185,185,185,75.0152952671053,43.248893737793,149,149,149,22.501748085022,0,0,0.5,21.8801946640015,1,0,100,100,0,11.7918796539307,1,11.7918796539307,1,0,100,0,16.66
2026-09-02 11:00:00,2,1,1,2,23.546724319458,21.9200000762939,26,22.939998626709,30,10,-5,26.2988529205322,1,1,0,2,26.1243133544922,21.8599987030029,24.6399993896484,0,1,184.868057250977,40.5934600830078,185,185,185,185,211.320587158203,43.6816902160645,212,212,212,22.8604354858398,0,0,1,22.6877059936523,1,2,1,1,2,21.9017753601074,20.6399993896484,26,38.3999977111816,30,10,-3,24.4754829406738,1,1,0,2,24.5009422302246,21.8899993896484,43.0400009155273,0,1,185.049041748047,40.9637718200684,185,185,185,185,174.033828735352,35.3868179321289,175,175,175,21.6191139221191,0,0,1,20.9724559783936,1,0,0,2,1,1,2,15.4720106124878,7.26999998092651,26,17,42,10,-3,22.2608070373535,1,1,0,2,20.613842010498,8.71000003814697,23.25,0,1,139.799240112305,47.6352500915527,139,139,139,174.918548583984,86.7635803222656,174,174,0,100,0,1,80,20.3586578369141,0,20.2948932647705,448.769500732422,19.9154148101807,453.526977539062,1,1,1,1,0,0,0,2,1,2,22.3940887451172,13.9299993515015,22.5799999237061,22,26,10,-6,22.1487979888916,1,2,21.6074867248535,23.3299999237061,45.7599983215332,0,700,400,1,120.376251220703,37.4790496826172,119,120.181999206543,10.4874248504639,123,21.2691421508789,0,100,83.0763092041016,1,16.9233798980713,10,38,20.7419586181641,1,24,23,21.5980930328369,0,454.600067138672,100,20.108922958374,478.965881347656,19.8055286407471,468.966125488281,17,24,0,100,0,16,20.3889675140381,100,494.19775390625,0,0,0,0,2,1,1,2,20.6065578460693,18.7299995422363,20.5,21,20.5,31,10,19.9200000762939,0,1,142.388824462891,50.3732528686523,141,1,20.0766735076904,1,1,2,23.7457523345947,7.6399998664856,24,30.1399993896484,30,10,23.3578872680664,23.7099990844727,29.5999984741211,7.17201328277588,1,167.614715576172,58.0799598693848,169,0,24.5653743743896,21.4612007141113,23.3728084564209,2,0,0,2,24.758975982666,24.6499996185303,24.8799991607666,23,21,30,10,24.6399993896484,25.3099994659424,0,0,1.4798287153244,0,138,138,138,0,0,24.0995693206787,2,0,0,2,23.958984375,21.5100002288818,23.4899997711182,23,26,23,30,10,21.8500003814697,23.1099987030029,0,1,0.979585766792297,0,179,179,179,0,0,20.6350059509277,2,1,1,2,19.6069679260254,11.9799995422363,23.4899997711182,20,20,26,30,10,18.2999992370605,23.3199996948242,24.1502742767334,26,41.0197715759277,1,164.557800292969,41.7821388244629,165,0,1,20.8013706207275,2,1,1,2,20.2580375671387,7.46000003814697,20,23.2600002288818,42,10,-4,22.8962802886963,1,1,0,2,22.7715950012207,19.7099990844727,23.2099990844727,37.8259315490723,1,305.233520507812,46.5629920959473,305,241.071563720703,54.241382598877,241,21.2610683441162,0,0,1,20.2130794525146,1,1,1,2,23.2023010253906,21.5599994659424,25,22.5900001525879,30,10,-5,24.9240455627441,1,1,0,2,24.4476013183594,23.0599994659424,22.7899990081787,0,1,185.60563659668,43.1153030395508,185,185,185,185,184.663940429688,44.3289375305176,185,185,185,22.345703125,0,0,1,21.7120952606201,1,2,1,1,2,23.2352676391602,22.439998626709,26,23.0900001525879,30,10,-5,23.9952659606934,1,1,0,2,23.8310527801514,23.6499996185303,43.9500007629395,0,1,185.368927001953,43.2996482849121,185,185,185,185,148.012008666992,87.2320327758789,149,149,149,22.5373916625977,0,0,1,22.1506118774414,1,0,100,100,0,15.6327219009399,1,15.6327219009399,1,0,100,0,17.17
