2026-09-02 11:15:00,2,1,1,2,23.2950391769409,22.2849998474121,26,23.1949987411499,30,10,-5,26.4317922592163,1,1,0,2,26.2811489105225,22.164999961853,25.045000076294,0,1,185.271789550782,40.3614177703858,185,185,185,185,211.846969604492,43.7098178863526,212,212,212,22.6392431259156,0,0,1,22.4774007797242,1,2,1,1,2,21.9005784988403,20.9300003051758,26,39.0399990081788,30,10,-3,24.1674823760987,1,1,0,2,24.1874361038208,22.2049989700318,42.5249996185303,0,1,185.943748474121,40.5808715820313,185,185,185,185,173.276390075684,35.560266494751,175,175,175,21.4887828826904,0,0,1,20.8978147506714,1,0,0,2,1,1,2,15.6193099021912,7.58500003814697,26,19,42,10,-3,22.2305669784546,1,1,0,2,20.5738134384155,8.98999977111816,23.0999994277954,0,1,137.908294677735,47.079158782959,139,139,139,174.367736816406,86.1752471923828,174,174,0,100,0,1,80,20.5574445724488,0,20.2413387298584,448.744506835938,19.8666954040528,450.74169921875,1,1,1,1,0,0,0,2,1,2,22.3409118652344,14.2999997138977,22.5349998474121,22,26,10,-6,22.3417387008667,1,2,21.6168365478516,23.3849992752076,45.1249980926514,0,700,400,1,118.162052154541,37.4771575927735,119,123.120273590088,10.7616381645203,123,21.3863096237183,0,100,83.2815818786621,1,16.7157258987427,10,38,20.8731384277344,1,24,23,21.6943311691284,0,447.316802978516,100,20.0294046401978,482.743362426758,19.5035934448242,464.937591552734,17,24,0,100,0,16,20.3079118728638,100,492.934494018555,0,0,0,0,2,1,1,2,20.773494720459,18.7349996566773,20.5,21,20.5,31,10,19.9250001907349,0,1,142.285903930664,50.382122039795,141,1,20.2024450302124,1,1,2,23.4453668594361,7.42499971389771,24,30.1249990463257,30,10,23.3974905014038,23.9049987792969,29.5900001525879,3.69588208198548,1,170.274604797363,57.690752029419,169,0,24.3495407104492,21.5316429138184,23.4096736907959,2,0,0,2,24.7317314147949,24.664999961853,24.8699989318848,23,21,30,10,24.6549997329712,25.3049993515015,0,0,1.47343838214875,0,138,138,138,0,0,24.1291036605835,2,0,0,2,23.9193496704102,20.6499996185303,23.4449996948243,23,26,23,30,10,21.5599994659424,23.0449991226196,0,1,0.979007095098496,0,179,179,179,0,0,20.7824325561524,2,1,1,2,20.6750802993775,11.4599995613098,23.8649988174439,23,20,26,30,10,17.284999370575,22.5299997329712,24.1393299102783,26,16.8306941986084,1,165.452850341797,41.8955936431885,165,50,1,20.945408821106,2,1,1,2,20.1426153182984,7.68000006675721,20,23.2099990844727,42,10,-4,22.9527549743652,1,1,0,2,22.8102855682373,17.5500001907349,23.1949987411499,49.723617553711,1,304.685577392578,46.6039505004883,305,241.392402648926,53.7455081939697,241,21.4527187347412,0,0,1,20.4247007369995,1,1,1,2,23.3148403167725,21.6149997711182,25,22.6849994659424,30,10,-5,25.057710647583,1,1,0,2,24.5264253616333,23.0699996948242,22.9399995803833,0,1,184.258972167969,43.351619720459,185,185,185,185,184.949752807618,44.5429229736328,185,185,185,22.4459142684937,0,0,1,21.7793321609497,1,2,1,1,2,23.1255187988281,22.420000076294,26,23.1049995422363,30,10,-5,24.0691270828247,1,1,0,2,23.7298412322998,23.6149997711182,42.9299983978272,0,1,184.329895019531,43.0830249786377,185,185,185,185,148.777229309082,87.4344253540039,149,149,149,22.4435033798218,0,0,1,22.2064981460571,1,0,100,100,0,13.3912296295166,1,13.3912296295166,1,0,100,0,17.6825
2026-09-02 11:30:00,2,1,1,2,24.528528213501,22.6000003814697,26,23.4799995422363,30,10,-5,26.6504421234131,1,1,0,2,26.4705276489258,22.4599990844727,25.3899993896484,0,1,185.106384277344,40.4396018981934,185,185,185,185,211.709930419922,43.944881439209,212,212,212,23.8049774169922,0,0,1,24.0299453735352,1,2,1,1,2,22.2098770141602,21.2299995422363,26,39.7299995422363,30,10,-3,24.5465278625488,1,1,0,2,24.5651054382324,22.439998626709,42.439998626709,0,1,185.414596557617,40.841495513916,185,185,185,185,175.741622924805,35.2824172973633,175,175,175,21.8582592010498,0,0,1,21.2612857818604,1,0,0,2,1,1,2,15.6426916122437,7.23999977111816,26,21.009895324707,42,10,-3,22.2084178924561,1,1,0,2,20.545970916748,8.71000003814697,22.6099987030029,0,1,138.965591430664,47.5381088256836,139,139,139,174.417999267578,86.2763977050781,174,174,0,100,0,1,80,20.8672637939453,0,20.1909408569336,446.687042236328,19.8132877349854,447.484954833984,1,1,1,1,0,0,0,2,1,2,22.3212471008301,14.6399993896484,22.4899997711182,22,26,10,-6,22.4792823791504,1,2,21.6179294586182,23.4300003051758,44.6699981689453,0,700,400,1,120.485176086426,37.3428497314453,119,124.028396606445,10.8959178924561,123,21.4798278808594,0,100,82.8624954223633,1,17.135856628418,10,38,21.0401554107666,1,24,23,21.0871067047119,0,446.629455566406,100,19.970344543457,505.119689941406,19.4080066680908,462.322448730469,17,24,0,100,0,16,20.1067657470703,100,491.821472167969,0,0,0,0,2,1,1,2,20.9311580657959,18.7399997711182,20.5,21,20.5,31,10,19.9300003051758,0,1,141.199859619141,50.7459182739258,141,1,20.4022388458252,1,1,2,23.1857719421387,7.61999988555908,24,30.1099987030029,30,10,23.4307193756104,24.0100002288818,29.5799999237061,0.951625823974609,1,169.702484130859,57.4604110717773,169,0,24.8021717071533,21.626049041748,23.4167594909668,2,0,0,2,24.7103881835938,24.6700000762939,24.8599987030029,23,21,30,10,24.6599998474121,25.2999992370605,0,0,1.47208166122437,0,138,138,138,0,0,24.1502590179443,2,0,0,2,23.8922367095947,19.9699993133545,23.4200000762939,23,26,23,30,10,21.189998626709,23.0100002288818,0,1,0.980279982089996,0,179,179,179,0,0,20.9363574981689,2,1,1,2,21.890474319458,12.4499998092651,29.4099998474121,26,20,26,30,10,16.4200000762939,21.7299995422363,24.1291084289551,26,0,1,164.307189941406,41.976001739502,165,100,1,21.090705871582,2,1,1,2,20.1202049255371,7.31999969482422,20,23.1700000762939,42,10,-4,22.9953212738037,1,1,0,2,22.8398094177246,15.8099994659424,23.1700000762939,55.4121704101562,1,304.793975830078,46.9027099609375,305,241.691299438477,54.1097259521484,241,21.7067165374756,0,0,1,20.7432956695557,1,1,1,2,24.1096935272217,21.6299991607666,25,22.75,30,10,-5,25.218412399292,1,1,0,2,24.6774196624756,23.0799999237061,23.0399990081787,0,1,184.27783203125,43.4033012390137,185,185,185,185,184.897903442383,44.6398773193359,185,185,185,23.3968677520752,0,0,1,23.0352153778076,1,2,1,1,2,24.0970573425293,22.4099998474121,26,23.0900001525879,30,10,-5,24.1540412902832,1,1,0,2,23.8212852478027,23.5900001525879,42.2599983215332,0,1,184.888046264648,43.1928749084473,185,185,185,185,150.056945800781,87.3095397949219,149,149,149,23.6145076751709,0,0,1,23.78076171875,1,0,100,100,0,13.4734659194946,1,13.4734659194946,1,0,100,0,18.195
2026-09-02 11:45:00,2,1,1,2,24.07555103302,22.8649997711182,26,23.7049999237061,30,10,-5,26.858289718628,1,1,0,2,26.7098875045776,22.6999988555909,25.7299995422363,0,1,184.23477935791,40.5132789611817,185,185,185,185,211.665130615235,44.1313953399658,212,212,212,23.3186664581299,0,0,1,23.0288372039795,1,2,1,1,2,22.3771295547485,21.5,26,39.5249996185303,30,10,-3,24.2684078216553,1,1,0,2,24.2791137695313,22.6899995803833,42.3449993133545,0,1,185.870460510254,40.8230819702149,185,185,185,185,175.487586975098,35.1723918914795,175,175,175,21.9222259521485,0,0,1,21.3664321899414,1,0,0,2,1,1,2,15.9095816612244,7.79500007629395,26,21.0406322479248,42,10,-3,22.1547718048096,1,1,0,2,20.4963550567627,9.16499948501587,22.1949996948242,0,1,137.035217285156,47.8762035369874,139,139,139,174.037612915039,85.4548835754395,174,174,0,100,0,1,80,21.1238946914673,0,20.1510000228882,442.733612060547,19.7604932785034,446.589340209961,1,1,1,1,0,0,0,2,1,2,22.4581575393677,14.9799995422364,22.5899991989136,22,26,10,-6,22.6950063705445,1,2,21.6366796493531,23.4849996566773,45.049997329712,0,700,400,1,118.961742401123,37.6333274841309,119,122.82483291626,10.6452345848084,123,21.5881891250611,0,100,83.6604461669922,1,16.3390598297119,10,38,21.2185115814209,1,24,23,21.5351610183716,0,441.010498046875,100,20.1343889236451,476.723648071289,19.5794792175293,461.899917602539,17,24,0,100,0,16,20.51513671875,100,492.041778564453,0,0,0,0,2,1,1,2,21.1024293899536,18.7349996566773,20.75,21,20.5,31,10,19.9300003051758,3.51021879911423,1,140.422691345215,50.2716197967529,141,1,20.6201753616333,1,1,2,24.1104927062988,7.34999990463257,24,30.1249990463257,30,10,23.4124660491943,24.0149993896484,29.5799999237061,5.04718554019928,1,168.680702209473,58.0004329681397,169,0,24.694748878479,21.7289476394653,23.4614315032959,2,0,0,2,24.6867895126343,24.6599998474121,24.8549995422363,23,21,30,10,24.6349992752076,25.2999992370605,0,0,1.58028912544251,0,138,138,138,0,0,24.1667013168335,2,0,0,2,23.8855361938477,19.3450002670288,33.4099998474122,23,26,23,30,10,21.0799999237061,22.8999996185303,0,1,0.97981083393097,0,179,179,179,0,0,21.1023674011231,2,1,1,2,23.0757732391358,13.0749998092652,48.5149993896485,26,20,26,30,10,17.4699993133545,22.2899990081787,24.1204175949097,26,0,1,165.037078857422,42.2847938537598,165,100,1,21.260555267334,2,1,1,2,20.1206636428833,7.74999976158143,20,23.1399993896485,42,10,-4,23.034257888794,1,1,0,2,22.8821840286255,15.3999996185303,23.1349992752076,61.7718944549561,1,305.405654907227,46.2631130218506,305,240.21614074707,52.6655597686768,241,21.9283561706543,0,0,1,21.0266275405884,1,1,1,2,23.9824628829956,21.6999998092652,25,22.835000038147,30,10,-5,25.3634195327759,1,1,0,2,24.7976398468018,23.1099996566773,23.1699991226196,0,1,185.559532165528,43.4372882843018,185,185,185,185,184.974952697754,44.4805412292481,185,185,185,23.138032913208,0,0,1,22.5653018951416,1,2,1,1,2,23.9916696548462,22.420000076294,26,23.1049995422363,30,10,-5,24.1206178665161,1,1,0,2,23.67813205719,23.5950002670288,42.4699974060059,0,1,184.591484069824,43.1802864074707,185,185,185,185,148.939544677735,87.3540267944336,149,149,149,23.4623737335205,0,0,1,23.2346181869507,1,0,100,100,0,14.3547739982605,1,14.3547739982605,1,0,100,0,18.7075
2026-09-02 12:00:00,2,1,1,2,24.4773006439209,23.0699996948242,26,23.769998550415,30,10,-5,26.9593639373779,1,1,0,2,26.8107681274414,22.8999996185303,25.8999996185303,0,1,185.734588623047,40.3170013427734,185,185,185,185,212.039703369141,44.1233787536621,212,212,212,23.8040809631348,0,0,1,23.7121143341064,1,2,1,1,2,22.5078754425049,21.7199993133545,26,38.7900009155273,30,10,-3,24.2225818634033,1,1,0,2,24.2208652496338,22.8299999237061,42.2399978637695,0,1,184.791702270508,41.1476135253906,185,185,185,185,173.76123046875,35.6597328186035,175,175,175,21.9839153289795,0,0,1,21.6310195922852,1,0,0,2,1,1,2,15.8547277450562,7.07999992370605,26,21.1589069366455,42,10,-3,22.1114292144775,1,1,0,2,20.4545288085938,8.59999942779541,21.8999996185303,0,1,139.999786376953,48.2347564697266,139,139,139,172.842300415039,85.2165908813477,174,174,0,100,0,1,80,21.4456310272217,0,20.0898494720459,440.694946289062,19.7090377807617,445.172180175781,1,1,1,1,0,0,0,2,1,2,22.6167221069336,15.2599992752075,22.7899990081787,22,26,10,-6,22.8591117858887,1,2,21.6579971313477,23.519998550415,45.5900001525879,0,700,400,1,120.390892028809,37.6862564086914,119,120.695655822754,10.7502460479736,123,21.7100524902344,0,100,83.3635940551758,1,16.6366119384766,10,38,21.4836120605469,1,24,23,20.8716506958008,0,452.113983154297,100,20.3262157440186,479.12353515625,19.5117721557617,463.010681152344,17,24,0,100,0,16,20.2028865814209,100,490.178161621094,0,0,0,0,2,1,1,2,21.2431678771973,9.71000003814697,21,21,20.5,31,10,21.4899997711182,15.4511651992798,1,140.505584716797,50.6727066040039,141,1,20.9443492889404,1,1,2,24.51123046875,8.09999942779541,24,30.1199989318848,30,10,23.4521999359131,24,29.5699996948242,11.1884393692017,1,170.742828369141,58.0152549743652,169,0,24.6778583526611,21.8798217773438,23.4919242858887,2,0,0,2,24.665470123291,24.6599998474121,24.8400001525879,23,21,30,10,24.4799995422363,25.2999992370605,0,0,1.4717755317688,0,138,138,138,0,0,24.1772289276123,2,0,0,2,23.8651485443115,19.6199989318848,40.1499977111816,23,26,23,30,10,21.0900001525879,22.7899990081787,0,1,0.98235410451889,0,179,179,179,0,0,21.3413124084473,2,1,1,2,23.888053894043,13.6199998855591,57.4300003051758,26,20,26,30,10,18.3799991607666,22.6000003814697,24.1100921630859,26,0,1,165.113555908203,42.2068824768066,165,100,1,21.4934711456299,2,1,1,2,20.0754852294922,7.10999965667725,20,23.1199989318848,42,10,-4,23.0346355438232,1,1,0,2,22.8698425292969,14.8699998855591,23.1099987030029,66.0950775146484,1,306.173187255859,46.3190879821777,305,241.898239135742,52.2731246948242,241,22.0965538024902,0,0,1,21.3415794372559,1,1,1,2,24.2882061004639,21.7700004577637,25,22.8899993896484,30,10,-5,25.4395656585693,1,1,0,2,24.8610286712646,23.1399993896484,23.2600002288818,0,1,186.048233032227,43.6486549377441,185,185,185,185,184.601226806641,44.6332817077637,185,185,185,23.5456371307373,0,0,1,23.0656394958496,1,2,1,1,2,24.1612014770508,22.439998626709,26,23.1099987030029,30,10,-5,24.0386867523193,1,1,0,2,23.6278781890869,23.5900001525879,42.7599983215332,0,1,185.490692138672,43.3165130615234,185,185,185,185,148.480270385742,87.559440612793,149,149,149,23.6926593780518,0,0,1,23.7785625457764,1,0,100,100,0,12.0660409927368,1,12.0660409927368,1,0,100,0,19.22
2026-09-02 12:15:00,2,1,1,2,24.7192678451538,23.2499990463257,26,23.8449993133545,30,10,-5,27.0294981002808,1,1,0,2,26.867431640625,23.1049995422363,25.9749994277955,0,1,163.74267578125,35.7292785644531,163,163,163,163,184.197425842285,38.8340682983398,185,185,185,24.1825513839722,0,0,1,24.1201944351197,1,2,1,1,2,22.72585105896,21.9149990081787,26,38.8649997711182,30,10,-3,23.7687673568726,1,1,0,2,23.7546548843384,22.9949989318848,41.7099990844727,0,1,162.826126098633,37.0753936767578,163,163,163,163,154.407623291016,30.6614131927491,154,154,154,22.271824836731,0,0,1,22.1083917617798,1,0,0,2,1,1,2,15.7567434310913,7.29999971389771,26,21.2889928817749,42,10,-3,22.0027647018433,1,1,0,2,20.4469556808472,8.75999975204467,21.8249998092652,0,1,122.909046173096,41.1286010742188,123,123,123,151.511657714844,75.2464332580566,151,151,0,100,0,1,80,21.8217840194702,0,20.0971670150757,439.600494384766,19.6572847366333,443.454223632813,1,1,1,1,0,0,0,2,1,2,22.7147388458252,15.5999994277955,22.9099998474121,22,26,10,-6,23.0285406112671,1,2,21.7646713256836,23.5899991989136,45.6199989318848,0,700,400,1,105.90323638916,33.4608459472656,103,107.452022552491,6.57001423835754,105,21.8375997543335,0,100,83.0311889648438,1,16.9668970108032,10,38,21.6140537261963,1,24,23,20.5797204971314,0,456.409683227539,100,21.0796937942505,476.802261352539,20.1393194198609,465.279022216797,17,24,0,100,0,16,20.5642309188843,100,500.090393066407,0,0,0,0,2,1,1,2,21.0632667541504,8.875,20.75,21,20.5,31,10,21.4449996948242,7.30187582969665,1,129.348777770996,47.3091926574707,129,1,21.1136083602905,1,1,2,23.8684749603272,7.17499995231629,24,30.104998588562,30,10,23.43350315094,24.0349988937378,29.5549993515015,8.16538357734678,1,168.698234558106,57.7705345153809,169,0,24.5333909988404,22.1966753005982,23.5046949386597,2,0,0,2,24.6520414352417,24.6499996185303,24.8400001525879,23,21,30,10,24.3199987411499,25.2899990081787,0,0,1.47271800041199,0,120,120,120,0,0,24.1835308074952,2,0,0,2,23.8619232177735,18.9749994277954,44.7199993133545,23,26,23,30,10,21.1649990081787,22.769998550415,0,1,0.979296296834946,0,148,148,148,0,0,21.4751148223877,2,1,1,2,24.1667938232422,14.1199998855591,60.5549983978272,26,20,26,30,10,19.1099996566773,22.6449995040894,24.1013479232788,26,0,1,144.595069885254,37.6540298461914,144,100,1,21.6257295608521,2,1,1,2,19.9992790222168,7.27499985694885,20,23.1049995422364,42,10,-4,22.9280242919922,1,1,0,2,22.7514381408692,14.6249995231628,23.0950002670288,66.2463455200195,1,269.661743164063,41.5151290893555,269,212.450035095215,46.5713157653809,212,22.283694267273,0,0,1,21.7235584259033,1,1,1,2,24.368766784668,21.8249988555908,25,22.9449996948243,30,10,-5,25.4365673065186,1,1,0,2,24.8912973403931,23.170000076294,23.3299989700317,0,1,163.796966552734,39.0995349884033,163,163,163,163,162.081634521484,40.0032787322998,163,163,163,23.6709527969361,0,0,1,23.2235937118531,1,2,1,1,2,24.0429496765137,22.4549989700318,26,23.1149988174439,30,10,-5,23.8743314743042,1,1,0,2,23.4255743026734,23.6249990463257,42.3799991607666,0,1,164.178504943848,38.3656253814697,163,163,163,163,130.665924072266,81.5113029479981,133,133,133,23.6365337371826,0,0,1,23.7762222290039,1,0,100,100,0,14.5741748809815,1,14.5741748809815,1,0,100,0,19.4925
2026-09-02 12:30:00,2,1,1,2,24.7692317962646,23.3999996185303,26,23.939998626709,30,10,-5,27.0615005493164,1,1,0,2,26.9075202941895,23.25,26,0,1,162.141937255859,36.2929496765137,163,163,163,163,185.18278503418,38.521297454834,185,185,185,24.2120685577393,0,0,1,23.9931583404541,1,2,1,1,2,22.6971797943115,22.0699996948242,26,39.6100006103516,30,10,-3,23.8957214355469,1,1,0,2,23.9290046691895,23.1099987030029,41.879997253418,0,1,162.223495483398,37.001163482666,163,163,163,163,153.900085449219,30.2971649169922,154,154,154,22.1906108856201,0,0,1,22.1976280212402,1,0,0,2,1,1,2,15.6336374282837,6.75,26,21.482551574707,42,10,-3,21.9521999359131,1,1,0,2,20.4124698638916,8.27999973297119,21.8699989318848,0,1,121.071533203125,41.109619140625,123,123,123,151.433883666992,75.1979370117188,151,151,0,100,0,1,80,21.9732894897461,0,19.9908313751221,440.619323730469,19.609094619751,442.631744384766,1,1,1,1,0,0,0,2,1,2,22.7595157623291,15.8999996185303,22.9599990844727,22,26,10,-6,23.0662174224854,1,2,21.8576278686523,23.6499996185303,45.7099990844727,0,700,400,1,102.753402709961,33.544677734375,103,106.20824432373,6.23984527587891,105,21.9663181304932,0,100,83.4433746337891,1,16.5560741424561,10,38,21.7564735412598,1,24,23,21.1854209899902,0,442.15625,100,21.9656219482422,468.878265380859,20.5725574493408,475.256958007812,17,24,0,100,0,16,21.778392791748,100,494.683074951172,0,0,0,0,2,1,1,2,20.7582664489746,8.4399995803833,20.5,21,20.5,31,10,21.2700004577637,0.984796047210693,1,129.452285766602,47.7575988769531,129,1,21.2596130371094,1,1,2,23.6331615447998,7.25999975204468,24,30.0900001525879,30,10,23.5033512115479,24.1099987030029,29.5299987792969,0.329021215438843,1,169.251403808594,58.2415542602539,169,0,24.5761756896973,22.7130146026611,23.4578857421875,2,0,0,2,24.6374130249023,24.6399993896484,24.8299999237061,23,21,30,10,24.2099990844727,25.2999992370605,0,0,3.08045768737793,0,120,120,120,0,0,24.1913032531738,2,0,0,2,23.8944339752197,18.8299999237061,48.0099983215332,23,26,23,30,10,21.2199993133545,22.7999992370605,0,1,0.981801092624664,0,148,148,148,0,0,21.6128273010254,2,1,1,2,24.2111415863037,14.5899991989136,61.9799995422363,26,20,26,30,10,19.7299995422363,22.6099987030029,24.1066608428955,26,0,1,144.152420043945,38.0458946228027,144,100,1,21.7741088867188,2,1,1,2,19.9938640594482,6.75999975204468,20,23.0599994659424,42,10,-4,22.9248142242432,1,1,0,2,22.7578411102295,14.1099996566772,23.0699996948242,69.9426498413086,1,267.974639892578,41.8046875,269,211.737594604492,46.7098960876465,212,22.3888931274414,0,0,1,21.8871440887451,1,1,1,2,24.5080528259277,21.9200000762939,25,22.9899997711182,30,10,-5,25.4410419464111,1,1,0,2,24.8826370239258,23.2099990844727,23.3899993896484,0,1,162.365310668945,39.7591323852539,163,163,163,163,163.243026733398,39.6307373046875,163,163,163,23.8226585388184,0,0,1,23.3800735473633,1,2,1,1,2,24.2054882049561,22.4599990844727,26,23.1399993896484,30,10,-5,23.7748851776123,1,1,0,2,23.4014263153076,23.6000003814697,41.8899993896484,0,1,162.860855102539,38.857292175293,163,163,163,163,133.279632568359,80.6837921142578,133,133,133,23.8463935852051,0,0,1,23.8262958526611,1,0,100,100,0,12.4998025894165,1,12.4998025894165,1,0,100,0,19.765
2026-09-02 12:45:00,2,0,0,2,25.5639038085938,23.5299997329712,26,24.0349998474122,30,10,-5,26.4773197174073,0,0,0,2,27.3073902130127,23.3850002288818,26,0,0,1.83958673477173,0,75,75,75,75,1.57890623807907,0,80,80,80,25.0069189071656,0,0,0,28.4017248153687,1,2,0,0,2,24.5615081787109,22.2149991989136,26,39.4799995422364,30,10,-3,25.5031528472901,0,0,0,2,24.2572822570801,23.2749996185303,41.9449977874756,0,0,1.30146074295044,0,75,75,75,75,1.60758662223816,0,70,70,70,23.1454229354859,0,0,0,22.355489730835,1,0,0,2,1,1,2,14.2358536720276,7.07500004768372,26,21.4983205795288,42,10,-3,21.6828565597534,1,1,0,2,20.5304698944092,8.28999996185303,21.9249992370606,0,1,60.0783023834229,9.32486963272095,60,60,60,60.0347347259521,28.914047241211,60,60,0,100,0,1,80,22.2134008407593,0,20.2423067092896,438.558059692383,19.8664751052857,440.331695556641,1,1,1,1,0,0,0,2,1,2,22.760064125061,16.2699995040894,22.914999961853,22,26,10,-6,23.2472543716431,1,2,21.9266338348389,23.7249994277954,45.5,0,700,400,1,50.4159564971924,12.6097259521484,40,62.1916961669922,0,35,22.0609169006348,0,100,83.0699577331543,1,16.9289789199829,10,38,21.9499416351319,1,24,23,21.1880893707275,0,451.346542358399,100,22.0889186859131,478.544326782227,21.0726671218872,476.365524291992,17,24,0,100,0,16,22.2838621139527,100,490.745559692383,0,0,0,0,2,1,1,2,21.226749420166,8.64499998092652,20.75,21,20.5,31,10,21.295000076294,8.41284637153148,1,80.4313888549805,31.8952398300171,80,1,21.5055875778199,1,1,2,24.5871057510376,7.23499989509583,24,30.0949993133545,30,10,23.6130695343018,24.1800003051758,29.5299987792969,10.9218759536743,1,169.052223205567,58.2450408935547,169,0,24.6643047332764,23.0540504455567,23.4940519332886,2,0,0,2,24.6256694793702,24.6099996566773,24.8400001525879,23,21,30,10,24.0549993515015,25.2899990081787,0,0,2.59206485748291,0,50,50,50,0,0,24.1970138549805,2,0,0,2,23.8178853988648,18.7700004577637,50.1249980926514,23,26,23,30,10,21.3249998092652,22.7899990081787,0,1,0.98161792755127,0,25,25,25,0,0,21.7916288375855,2,1,1,2,25.1268110275269,15.0299997329712,62.6499996185303,26,20,26,30,10,20.2199993133545,22.8749990463257,24.1014137268066,26,0,1,60.1048679351807,14.3107237815857,60,100,1,21.9425897598267,2,1,1,2,19.9823656082154,7.15499997138978,20,23.0649995803833,42,10,-4,22.609489440918,1,1,0,2,22.3647766113281,15.0349998474121,23.085000038147,56.3389930725098,1,124.04899597168,23.9841365814209,125,100.169548034668,26.0153169631958,100,22.3771104812622,0,0,1,22.1402359008789,1,0,0,2,24.4711742401123,22.0149993896485,25,22.9749994277954,30,10,-5,24.6664209365845,0,0,0,2,24.3185272216797,23.2099990844727,23.3849992752075,0,0,1.39199590682984,0,75,75,75,75,1.24315738677979,0,75,75,75,24.6892347335816,0,0,0,23.2122554779053,1,2,0,0,2,24.0897083282471,22.4799995422363,26,23.1399993896484,30,10,-5,23.1882219314576,0,0,0,2,23.3653049468994,23.6299991607666,42.0299987792969,0,0,1.00624865293503,0,70,70,70,70,0.997864544391631,0,70,70,70,23.865984916687,0,0,0,23.7854433059693,1,0,100,100,0,14.1970915794373,1,14.1970915794373,1,0,100,0,20.0375
2026-09-02 13:00:00,2,0,0,2,26.3970584869385,23.6999988555908,26,24.2099990844727,30,10,-5,26.3780841827393,0,0,0,2,27.7488574981689,23.5399990081787,26.0299987792969,0,0,0.708658337593079,0,75,75,75,75,1.59162831306458,0,80,80,80,25.4366283416748,0,0,0,30.3538246154785,1,2,0,0,2,25.723237991333,22.3699989318848,26,39,30,10,-3,26.8564147949219,0,0,0,2,24.7827434539795,23.4200000762939,41.9799995422363,0,0,1.30255198478699,0,75,75,75,75,1.60415554046631,0,70,70,70,23.5295867919922,0,0,0,22.5391178131104,1,0,0,2,1,1,2,14.4944829940796,7.73999977111816,26,21.3753147125244,42,10,-3,21.6868686676025,1,1,0,2,20.5807514190674,8.92999935150146,22.0299987792969,0,1,60.0052528381348,9.31726360321045,60,60,60,59.9352684020996,29.2549419403076,60,60,0,100,0,1,80,22.3257217407227,0,20.297571182251,436.606536865234,19.9107933044434,436.963714599609,1,1,1,1,0,0,0,2,1,2,22.9202861785889,16.4899997711182,23.019998550415,22,26,10,-6,23.354118347168,1,2,22.134241104126,23.7799987792969,45.2700004577637,0,700,400,1,41.9270858764648,7.79130458831787,40,56.5119018554688,0,35,22.2123889923096,0,100,82.7546539306641,1,17.2453422546387,10,38,22.1175289154053,1,24,23,21.4877223968506,0,450.364288330078,100,21.9472808837891,487.005004882812,21.5027465820312,485.660766601562,17,24,0,100,0,16,22.2763519287109,100,487.484619140625,0,0,0,0,2,1,1,2,20.9393730163574,7.19999980926514,21,21,20.5,31,10,22.0499992370605,15.7021245956421,1,79.6228332519531,31.5477313995361,80,1,21.6607627868652,1,1,2,24.1449756622314,7.09999990463257,24,30.0799999237061,30,10,23.7059726715088,24.189998626709,29.519998550415,12.6862916946411,1,169.655609130859,58.1926078796387,169,0,24.7466716766357,23.5571784973145,23.5500831604004,2,0,0,2,24.6235466003418,24.5900001525879,24.8400001525879,23,21,30,10,24,25.2799987792969,0,0,2.10504555702209,0,50,50,50,0,0,24.2046928405762,2,0,0,2,23.7876853942871,18.8599987030029,51.629997253418,23,26,23,30,10,21.4300003051758,22.8299999237061,0,1,0.983282804489136,0,25,25,25,0,0,21.928617477417,2,1,1,2,25.3474197387695,15.3999996185303,62.9899978637695,26,20,26,30,10,20.6399993896484,23.1099987030029,24.0997467041016,26,0,1,60.6804428100586,13.6985578536987,60,100,1,22.0735988616943,2,1,1,2,20.023645401001,7.78999996185303,20,23.0599994659424,42,10,-4,22.5631828308105,1,1,0,2,22.3491840362549,15.1700000762939,23.0799999237061,59.8299865722656,1,124.592300415039,24.5308170318604,125,99.4318161010742,27.4597759246826,100,22.4720077514648,0,0,1,22.2556076049805,1,0,0,2,24.4656562805176,22.1000003814697,25,22.9599990844727,30,10,-5,23.8740196228027,0,0,0,2,23.7457675933838,23.2099990844727,23.3500003814697,0,0,0.988358199596405,0,75,75,75,75,1.24305391311646,0,75,75,75,24.7002143859863,0,0,0,23.0802974700928,1,2,0,0,2,24.043176651001,22.4699993133545,26,23.1499996185303,30,10,-5,22.7629337310791,0,0,0,2,23.2898025512695,23.6199989318848,42.379997253418,0,0,1.00686728954315,0,70,70,70,70,0.981852531433105,0,70,70,70,23.860782623291,0,0,0,23.6566734313965,1,0,100,100,0,14.2455949783325,1,14.2455949783325,1,0,100,0,20.31
2026-09-02 13:15:00,2,0,0,2,27.0465745925903,23.7999992370606,26,24.3049993515015,30,10,-5,26.9977550506592,0,0,0,2,28.0536041259766,23.6799993515015,26.0399990081787,0,0,0.625628620386123,0,75,75,75,75,1.56888979673386,0,80,80,80,25.7892713546753,0,0,0,33.1154270172119,1,2,0,0,2,26.8940544128418,22.5099992752075,26,38.8349990844727,30,10,-3,28.1579666137696,0,0,0,2,25.3573112487793,23.5749988555909,41.5399990081787,0,0,1.28234881162644,0,75,75,75,75,1.61490035057068,0,70,70,70,23.908052444458,0,0,0,22.7866039276123,1,0,0,2,1,1,2,14.4894704818726,7.6399998664856,26,21.2140941619873,42,10,-3,21.6783800125122,1,1,0,2,20.5838060379029,8.82499980926514,22.1099996566773,0,1,60.4206733703613,9.27356147766114,60,60,60,59.5758056640625,30.1188592910767,60,60,0,100,0,1,80,22.4940690994263,0,20.3059616088868,435.565765380859,19.9633712768555,438.194885253907,1,1,1,1,0,0,0,2,1,2,23.0968999862671,16.7449998855591,23.2349996566773,22,26,10,-6,23.4593076705933,1,2,22.247694015503,23.8599996566773,44.9599990844727,0,700,400,1,41.2266521453858,6.80776524543763,40,55.0359706878663,0,35,22.3460273742676,0,100,82.7039718627929,1,17.2953386306763,10,38,22.2735624313355,1,24,23,21.5840930938721,0,455.382308959961,100,22.4093055725098,486.888763427735,21.5031909942627,488.666870117188,17,24,0,100,0,16,22.2710723876953,100,481.702117919922,0,0,0,0,2,1,1,2,20.8541793823242,8.15999960899353,21,21,20.5,31,10,21.0749988555908,6.70477414131165,1,80.6786193847656,31.7646560668946,80,1,21.8087892532349,1,1,2,23.4412631988526,7.32500004768372,24,30.0799999237061,30,10,23.7095050811768,24.3899993896485,29.5050001144409,0,1,168.424789428711,58.2050380706787,169,0.070301093161106,24.9660825729371,23.7778997421265,23.5926475524902,2,0,0,2,24.6166105270386,24.5699996948243,24.8299999237061,23,21,30,10,23.8149995803833,25.2899990081787,0,0,3.07649421691895,0,50,50,50,0,0,24.2078752517701,2,0,0,2,23.8019304275513,18.7649993896484,52.5749988555908,23,26,23,30,10,21.5099992752075,22.8599996566773,0,1,0.979284316301346,0,25,25,25,0,0,22.0644397735596,2,1,1,2,25.4884977340698,15.7149996757507,63.0899982452393,26,20,26,30,10,21.0049991607666,23.2449989318848,24.0892133712769,26,0,1,59.9692325592041,13.7948384284974,60,100,1,22.2081747055054,2,1,1,2,20.0648956298828,7.66499996185303,20,23.0499992370606,42,10,-4,22.5475225448609,1,1,0,2,22.3347282409668,15,23.0799999237061,63.8674659729004,1,123.983688354493,24.7844352722168,125,100.065753936768,27.6993989944458,100,22.613151550293,0,0,1,22.4317560195923,1,0,0,2,24.4920377731323,22.1899995803833,25,22.9399995803833,30,10,-5,23.426664352417,0,0,0,2,23.4197778701783,23.2399997711182,23.3049993515015,0,0,0.981515049934387,0,75,75,75,75,1.2432923913002,0,75,75,75,24.6051349639893,0,0,0,23.0731830596924,1,2,0,0,2,23.9901428222657,22.5050001144409,26,23.164999961853,30,10,-5,22.5704698562622,0,0,0,2,23.2143135070801,23.6399993896485,42.1999988555908,0,0,1.00671619176865,0,70,70,70,70,0.986194461584092,0,70,70,70,23.8798713684082,0,0,0,23.7596349716187,1,0,100,100,0,14.9870071411133,1,14.9870071411133,1,0,100,0,20.5825
2026-09-02 13:30:00,2,0,0,2,27.6340179443359,23.8500003814697,26,24.3400001525879,30,10,-5,27.2172012329102,0,0,0,2,28.2646446228027,23.75,25.9799995422363,0,0,0.625715911388397,0,75,75,75,75,1.56829333305359,0,80,80,80,26.119197845459,0,0,0,32.8227043151855,1,2,0,0,2,28.1350173950195,22.6599998474121,26,39.2999992370605,30,10,-3,28.6965141296387,0,0,0,2,25.9729080200195,23.7199993133545,41.2799987792969,0,0,1.27689480781555,0,75,75,75,75,1.61340177059174,0,70,70,70,24.3575210571289,0,0,0,23.0524711608887,1,0,0,2,1,1,2,14.1811609268188,6.86999988555908,26,21.0567436218262,42,10,-3,21.6530113220215,1,1,0,2,20.5802688598633,8.13000011444092,22.1999988555908,0,1,59.4529800415039,10.0685844421387,60,60,60,59.9765892028809,28.2446060180664,60,60,0,100,0,1,80,22.7320613861084,0,20.3019561767578,436.647247314453,19.9148979187012,437.222930908203,1,1,1,1,0,0,0,2,1,2,23.1957855224609,16.9899997711182,23.3799991607666,22,26,10,-6,23.5431003570557,1,2,22.352840423584,23.9099998474121,44.25,0,700,400,1,40.3102149963379,6.23773765563965,40,55.9585304260254,0,35,22.4570331573486,0,100,82.3596420288086,1,17.64035987854,10,38,22.4040184020996,1,24,23,21.6075801849365,0,460.33935546875,100,23.458589553833,487.110809326172,21.6507186889648,486.680755615234,17,24,0,100,0,16,22.0160675048828,100,493.313049316406,0,0,0,0,2,1,1,2,21.625602722168,9.21000003814697,21,21,20.5,31,10,20.8899993896484,14.9877986907959,1,79.5443267822266,31.339599609375,80,1,21.9530296325684,1,1,2,24.4746799468994,7.84999990463257,24,30.0799999237061,30,10,23.5909957885742,24.3199996948242,29.5100002288818,9.67808818817139,1,170.952972412109,57.6510810852051,169,0,24.796422958374,23.7005157470703,23.6295433044434,2,0,0,2,24.6160907745361,24.5399990081787,24.8400001525879,23,21,30,10,23.6999988555908,25.2899990081787,0,0,3.07009768486023,0,50,50,50,0,0,24.2130565643311,2,0,0,2,23.8228721618652,18.7299995422363,53.2399978637695,23,26,23,30,10,21.5799999237061,22.8999996185303,0,1,0.990942776203156,0,25,25,25,0,0,22.1922416687012,2,1,1,2,25.6421337127686,16,63.0799980163574,26,20,26,30,10,21.3400001525879,23.3599987030029,24.0868301391602,26,0,1,60.3028411865234,13.2558908462524,60,100,1,22.3322658538818,2,1,1,2,19.9550800323486,6.8899998664856,20,23.0399990081787,42,10,-4,22.5414371490479,1,1,0,2,22.3265342712402,14.3499994277954,23.0799999237061,63.2017631530762,1,123.312454223633,24.8199291229248,125,99.4021759033203,26.7929229736328,100,22.7729034423828,0,0,1,22.6777172088623,1,0,0,2,24.4897689819336,22.25,25,22.9300003051758,30,10,-5,23.2229881286621,0,0,0,2,23.2380447387695,23.2600002288818,23.2899990081787,0,0,0.987522542476654,0,75,75,75,75,1.24464535713196,0,75,75,75,24.519157409668,0,0,0,23.1291656494141,1,2,0,0,2,23.9299335479736,22.5299987792969,26,23.1800003051758,30,10,-5,22.4414710998535,0,0,0,2,23.1676292419434,23.6499996185303,41.7599983215332,0,0,1.00965678691864,0,70,70,70,70,0.982076644897461,0,70,70,70,23.9309196472168,0,0,0,23.8404521942139,1,0,100,100,0,13.3718490600586,1,13.3718490600586,1,0,100,0,20.855
2026-09-02 13:45:00,2,1,1,2,26.1540660858155,14.3199996948242,26,24.460000038147,30,10,-5,27.5221433639527,1,1,0,2,27.2826499938965,24.0699996948242,25.9849996566773,43.6682395935059,1,168.473152160645,38.6833724975586,170,170,170,170,193.854202270508,40.5096778869629,194,194,194,26.334644317627,0,0,1,26.4811038970948,1,2,1,1,2,24.9053506851197,22.7799997329712,26,39.6849975585938,30,10,-3,24.6786794662476,1,1,0,2,24.646240234375,23.880000114441,41.4249992370605,0,1,169.630149841309,38.6988639831543,170,170,170,170,160.062255859375,32.2212886810303,161,161,161,24.2819442749024,0,0,1,24.0507974624634,1,0,0,2,1,1,2,16.7530546188355,7.80999994277954,26,21.2884378433228,42,10,-3,21.9099473953247,1,1,0,2,20.3711366653443,9.40000009536744,22.3099994659424,0,1,127.370616912842,43.464204788208,128,128,128,159.671905517578,80.1805648803711,159,159,0,100,0,1,80,23.5172872543335,0,19.8395614624024,435.567596435547,19.608060836792,437.151626586914,1,1,1,1,0,0,0,2,1,2,23.1885948181153,17.255000114441,23.4049997329712,22,26,10,-6,23.836501121521,1,2,22.3485736846924,23.9849987030029,43.3049983978272,0,700,400,1,96.3916511535643,30.101284980774,108,111.382102966309,11.3648538589478,111,22.6112470626831,0,100,81.4782752990723,1,18.5238800048829,10,38,22.6153011322022,1,24,23,21.5067110061646,0,465.271957397461,100,22.7498350143433,504.95182800293,21.4103002548218,490.393341064453,17,24,0,100,0,16,21.5153779983521,100,504.692031860352,0,0,0,0,2,1,1,2,20.7714061737061,7.61999988555909,21,21,20.5,31,10,21.8799991607666,12.4332072734833,1,133.324340820313,48.5181541442871,133,1,22.3039264678955,1,1,2,23.819109916687,7.12999987602234,24,30.0699996948242,30,10,23.6105365753174,24.2949991226196,29.4949998855591,7.5253839492798,1,168.550727844238,57.9839954376221,169,0.55453485250473,24.9354801177979,23.7445249557495,23.6416091918946,2,0,0,2,24.6149873733521,24.5149993896485,24.8400001525879,23,21,30,10,23.6549997329712,25.2949991226196,0,0,2.65762507915497,0,126,126,126,0,0,24.2185230255127,2,0,0,2,23.8169240951538,18.795000076294,53.6549987792969,23,26,23,30,10,21.710000038147,23.0249996185303,0,1,0.981408506631851,0,158,158,158,0,0,22.4384756088257,2,1,1,2,24.7542877197266,14.6799998283387,62.9049987792969,23,20,26,30,10,19.3499994277954,23.8049993515015,24.0814743041992,26,50,1,148.824104309082,38.0299835205079,151,50,1,22.5809211730957,2,1,1,2,20.3208532333374,7.80999994277954,20,23.0249996185303,42,10,-4,22.9231929779053,1,1,0,2,22.7796297073364,13.1299996376038,23.0749998092652,87.7788352966309,1,282.014068603516,42.9147281646729,281,223.603363037109,51.1125755310059,222,23.3078632354736,0,0,1,23.4616889953614,1,1,1,2,25.4043340682984,16.4699993133545,25,22.9849996566773,30,10,-5,25.2718067169189,1,1,0,2,24.8687105178833,24.4049987792969,23.375,20.2578632831574,1,169.088836669922,41.9698638916016,170,170,170,170,169.310256958008,41.1990718841553,170,170,170,25.0844707489014,0,0,1,25.2410383224487,1,2,1,1,2,25.5183944702149,22.5499992370606,26,23.1849994659424,30,10,-5,23.8955516815186,1,1,0,2,23.6439790725708,23.6749992370606,41.6049995422364,0,1,170.2328414917,40.7350368499756,170,170,170,170,137.436195373535,82.3716087341309,138,138,138,25.3670949935913,0,0,1,25.9884300231934,1,0,100,100,0,15.4741249084473,1,15.4741249084473,1,0,100,0,21.1275
2026-09-02 14:00:00,2,1,1,2,25.3783168792725,7.94000005722046,26,24.6299991607666,30,10,-5,27.6068382263184,1,1,0,2,27.3980827331543,23.0399990081787,26.0699996948242,22.0692977905273,1,169.426498413086,38.4004898071289,170,170,170,170,194.632400512695,40.351634979248,194,194,194,25.3717308044434,0,0,1,25.3089790344238,1,2,1,1,2,25.1564540863037,22.9699993133545,26,39.1599998474121,30,10,-3,24.4693508148193,1,1,0,2,24.4529151916504,24.019998550415,41.5,0,1,169.609268188477,38.6711845397949,170,170,170,170,159.419387817383,32.1555862426758,161,161,161,24.6144504547119,0,0,1,24.5938377380371,1,0,0,2,1,1,2,16.9067134857178,7.79999971389771,26,21.6697368621826,42,10,-3,21.876579284668,1,1,0,2,20.3034629821777,9.38999938964844,22.3999996185303,0,1,129.793563842773,43.0787124633789,128,128,128,158.164184570312,80.1404800415039,159,159,0,100,0,1,80,23.604663848877,0,19.8833446502686,434.380340576172,19.5029125213623,439.181701660156,1,1,1,1,0,0,0,2,1,2,23.2363395690918,17.5,23.4300003051758,22,26,10,-6,24.1777687072754,1,2,22.3067073822021,24.0299987792969,42.8199996948242,0,700,400,1,106.584098815918,33.9994697570801,108,115.705978393555,9.37594604492188,111,22.79443359375,0,100,81.3762893676758,1,18.6238632202148,10,38,22.8097801208496,1,24,23,21.4839630126953,0,465.706390380859,100,22.4888591766357,500.645111083984,21.1918792724609,493.788421630859,17,24,0,100,0,16,21.4663181304932,100,509.454162597656,0,0,0,0,2,1,1,2,21.2978591918945,7.81999969482422,21,21,20.5,31,10,22.1299991607666,15.7659225463867,1,133.296813964844,48.9554138183594,133,1,22.515941619873,1,1,2,23.7996158599854,7.85999965667725,24,30.0799999237061,30,10,23.5481433868408,24.2799987792969,29.5,2.37370467185974,1,168.431549072266,58.0503120422363,169,0,25.2543163299561,23.7374267578125,23.6437339782715,2,0,0,2,24.6155605316162,24.5299987792969,24.8400001525879,23,21,30,10,23.5699996948242,25.2899990081787,0,0,2.10049414634705,0,126,126,126,0,0,24.2199020385742,2,0,0,2,24.0134887695312,18.7799987792969,53.6699981689453,23,26,23,30,10,21.3699989318848,23.1399993896484,0,1,0.982456207275391,0,158,158,158,0,0,22.6173782348633,2,1,1,2,19.5014991760254,10.5799999237061,60.5499992370605,20,20,26,30,10,15.5199995040894,24.1399993896484,24.0794410705566,26,76.9880981445312,1,150.909454345703,38.7080841064453,151,0,1,22.7452449798584,2,1,1,2,20.0675258636475,7.77999973297119,20,23.0100002288818,42,10,-4,23.0020809173584,1,1,0,2,22.8237419128418,11.5699996948242,23.0699996948242,100,1,279.710479736328,43.3577423095703,281,219.921905517578,51.084342956543,222,23.453161239624,0,0,1,23.5566787719727,1,1,1,2,24.64306640625,7.76999998092651,25,23.1099987030029,30,10,-5,25.6145973205566,1,1,0,2,25.0790691375732,21.9699993133545,23.5499992370605,25.507963180542,1,169.08805847168,41.8975715637207,170,170,170,170,169.658599853516,41.3449821472168,170,170,170,24.8910236358643,0,0,1,24.6647434234619,1,2,1,1,2,25.0809383392334,22.5699996948242,26,23.2099990844727,30,10,-5,24.0942497253418,1,1,0,2,23.7491760253906,23.7099990844727,41.7099990844727,0,1,170.304351806641,40.6617202758789,170,170,170,170,138.708831787109,82.6124877929688,138,138,138,24.7429370880127,0,0,1,24.6113700866699,1,0,100,100,0,13.8024549484253,1,13.8024549484253,1,0,100,0,21.4
2026-09-02 14:15:00,2,1,1,2,26.3443880081177,7.89000010490418,26,24.8849992752076,30,10,-5,27.6091375350952,1,1,0,2,27.4034986495972,24.8899993896484,26.1649990081788,31.0158281326294,1,177.198364257813,40.0603141784668,177,177,177,177,202.362548828125,42.6141586303711,203,203,203,26.5391883850098,0,0,1,26.6194219589234,1,2,1,1,2,24.6964349746704,23.1199998855591,26,38.625,30,10,-3,24.411250114441,1,1,0,2,24.3861894607544,24.1699991226197,41.1699981689453,0,1,177.14958190918,39.9314651489258,177,177,177,177,167.74341583252,33.6917514801026,168,168,168,24.0783271789551,0,0,1,24.2811107635499,1,0,0,2,1,1,2,17.0958337783814,7.55499958992004,26,22.050145149231,42,10,-3,21.8856163024903,1,1,0,2,20.2654848098755,9.27499961853028,22.5099992752075,0,1,133.264724731446,46.0644702911377,134,134,134,166.472930908204,83.0737266540527,167,167,0,100,0,1,80,23.8525104522705,0,19.8666801452637,436.497390747071,19.5047845840454,438.339614868164,1,1,1,1,0,0,0,2,1,2,23.2862100601197,17.6999988555909,23.5049991607666,22,26,10,-6,24.1810321807862,1,2,22.2835292816162,24.0549993515015,43.1299991607666,0,700,400,1,112.775356292725,36.4650135040283,114,120.851348876953,9.19556140899658,117,22.8570013046265,0,100,81.8477287292481,1,18.152271270752,10,38,22.9693641662598,1,24,23,21.4316883087159,0,467.419464111328,100,22.6454391479493,485.653884887696,21.2004327774048,489.048583984375,17,24,0,100,0,16,21.7270259857178,100,507.261108398438,0,0,0,0,2,1,1,2,21.1115818023682,7.40499997138977,21,21,20.5,31,10,22.0649995803833,19.2276773452759,1,138.123733520508,50.2921581268311,137,1,22.7118015289307,1,1,2,24.5809803009033,7.79499983787537,24,30.0699996948242,30,10,23.4959354400635,24.2499990463257,29.4899997711182,13.4032964706421,1,170.029891967774,58.0183067321777,169,0,25.1888122558594,23.6983852386475,23.6259984970093,2,0,0,2,24.6141176223755,24.4799995422364,24.835000038147,23,21,30,10,23.4449996948243,25.2949991226196,0,0,2.02126950025559,0,132,132,132,0,0,24.2255306243897,2,0,0,2,24.0537118911743,18.5900001525879,53.2149982452393,23,26,23,30,10,20.6849994659424,23.2549991607666,0,1,0.986774384975434,0,169,169,169,0,0,22.7747516632081,2,1,1,2,19.931848526001,10.5749998092652,58.984998703003,20,20,26,30,10,16.8499994277954,24.1899995803833,24.070764541626,26,66.1473922729492,1,158.226196289063,40.4459075927735,158,0,1,22.9219875335694,2,1,1,2,20.0957679748535,7.54499983787536,20,23.0050001144409,42,10,-4,23.3041133880615,1,1,0,2,22.836015701294,11.5349998474121,23.0749998092652,100,1,292.37483215332,45.0399570465088,293,230.942649841309,51.9839096069336,231,23.4794492721558,100,0,1,23.8070392608643,1,1,1,2,25.1806335449219,7.53499984741211,25,23.2099990844727,30,10,-5,25.6985015869141,1,1,0,2,25.1178007125855,23.25,23.6799993515015,30.4870443344117,1,177.197219848633,43.1264438629151,177,177,177,177,176.922325134278,42.8992385864258,177,177,177,25.4287271499634,0,0,1,25.4460372924805,1,2,1,1,2,25.6550159454346,22.5999994277954,26,23.2249994277954,30,10,-5,24.2032747268677,1,1,0,2,23.7896175384522,23.7349996566773,41.6349983215332,0,1,177.317153930664,42.0589656829834,177,177,177,177,143.121902465821,85.5629234313965,144,144,144,25.4686470031738,0,0,1,25.9884643554688,1,0,100,100,0,17.1534900665283,1,17.1534900665283,1,0,100,0,21.67
2026-09-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1,1,1,1,0,0,0,2,1,2,23.3353080749512,17.9799995422363,23.5599994659424,22,26,,-6,24.2233715057373,1,2,22.2196712493896,24.1000003814697,43.4799995422363,0,700,,,114.594772338867,36.4487533569336,114,109.281196594238,9.98131275177002,117,22.9332466125488,0,100,82.2035598754883,1,17.7950401306152,10,38,23.0837459564209,,24,23,21.4846935272217,0,466.181762695312,100,22.6438007354736,484.570068359375,21.4066944122314,484.227691650391,17,24,0,100,0,16,21.6971778869629,100,499.1181640625,0,0,0,,,1,,,20.949743270874,7.96999979019165,21,21,20.5,31,10,21.3599987030029,,,137.236602783203,,137,1,22.8709392547607,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,21.94
2026-09-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10,,,,,,,,,,400,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2,,1,2,,,,,,,,,18.6590156555176,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1,,,,,,,,,,,1,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,22.21
2026-09-02 15:00:00,2,1,1,2,26.1233997344971,7.64999961853027,26,25.269998550415,30,10,-5,27.7836952209473,1,1,0,2,27.5471439361572,25.3500003814697,26.3599987030029,33.9439849853516,1,180.09049987793,38.9267921447754,177,177,177,177,201.183090209961,42.9121627807617,203,203,203,26.485013961792,0,0,1,26.3811054229736,1,2,1,1,2,25.1856307983398,23.4699993133545,26,38.7999992370605,30,10,-3,24.2097339630127,1,1,0,2,24.1899013519287,24.4699993133545,40.5400009155273,0,1,177.205963134766,39.6940574645996,177,177,177,177,167.800308227539,34.0952758789062,168,168,168,24.4673004150391,0,0,1,24.2274188995361,1,0,0,2,1,1,2,17.4366436004639,7.66999959945679,26,23.0104560852051,42,10,-3,21.8703765869141,1,1,0,2,20.2317924499512,9.38999938964844,22.5699996948242,0,1,134.933807373047,46.1668891906738,134,134,134,167.266525268555,82.1028594970703,167,167,0,100,0,1,80,24.3341884613037,0,19.792293548584,436.617858886719,19.5014095306396,437.202789306641,1,1,1,1,0,0,0,2,1,2,23.3729438781738,18.3899993896484,23.6099987030029,22,26,,-6,24.3726253509521,1,2,22.2462997436523,24.1700000762939,42.9699974060059,0,700,,1,115.156448364258,35.6247940063477,114,119.773727416992,10.9612913131714,117,23.0695323944092,0,100,82.2184066772461,1,17.7814617156982,10,38,23.3732376098633,1,24,23,20.2868118286133,0,474.404876708984,100,22.2181968688965,483.883880615234,21.1885814666748,479.880950927734,17,24,0,100,0,16,20.7254581451416,100,495.321441650391,0,0,0,,,1,,,21.2147216796875,7.61999988555908,21,21,20.5,31,10,21.6499996185303,,1,137.566070556641,49.1912155151367,137,1,23.2604866027832,1,1,2,24.6458950042725,7.61999988555908,24,30.0699996948242,30,10,23.4965896606445,24.2399997711182,29.4899997711182,14.0794296264648,1,168.748764038086,58.1873817443848,169,0,25.2180156707764,23.7388439178467,23.5997409820557,2,0,0,2,24.6088676452637,24.4300003051758,24.8299999237061,23,21,30,10,23.2899990081787,25.2999992370605,0,0,3.04970908164978,0,132,132,132,0,0,24.2237949371338,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2,,1,2,20.1622009277344,7.64999961853027,20,22.9899997711182,42,10,-4,23.9518890380859,,1,0,2,22.7943630218506,11.75,23.0799999237061,100,1,292.751831054688,44.6931610107422,293,231.227996826172,50.1504974365234,231,23.5893096923828,100,0,1,24.3068046569824,1,1,1,2,25.0838298797607,7.50999975204468,25,23.3699989318848,30,10,-5,25.6991786956787,1,1,0,2,25.0693435668945,21.1099987030029,23.9099998474121,39.8121490478516,1,179.328491210938,42.1198577880859,177,177,177,177,174.574249267578,43.4436721801758,177,177,177,25.743616104126,0,0,1,25.8960304260254,1,2,1,1,2,25.9559841156006,22.6599998474121,26,23.2799987792969,30,10,-5,24.9341506958008,1,1,0,2,23.7074546813965,23.7999992370605,40.6800003051758,0,1,179.020141601562,42.0357208251953,177,177,177,177,141.507659912109,85.1333999633789,144,144,144,25.8070411682129,0,0,1,26.5302696228027,1,0,100,100,0,17.8099327087402,1,17.8099327087402,1,0,100,0,22.48
2026-09-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10,,,,,,,,,,400,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0,2,,1,2,,,,,,,,,18.1172733306885,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1,,,,,,,,,,,1,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,22.48
