2026-09-02 15:30:00,2,1,1,2,26.4910217920939,8.46666653951009,26,25.5133333206177,30,10,-5,27.7212425867717,1,1,0,2,27.5168542861938,24.7933330535889,26.4549989700317,13.2345015207926,1,178.631983439128,40.487637201945,181,181,181,181,205.63530476888,42.9808095296224,207.5,207.5,207.5,26.2098188400269,0,0,1,26.0847336451213,1,2,1,1,2,25.6839596430461,23.761666615804,26,38.553332010905,30,10,-3,24.2825730641683,1,1,0,2,24.2674887975057,24.6999991734823,40.3866659800212,0,1,179.592765808106,40.7999439239502,181,181,181,181,170.34928894043,34.0096403757731,171.5,171.5,171.5,25.1967760721842,0,0,1,25.1980492273966,1,0,0,2,1,1,2,17.191969871521,7.2049998442332,26,23.9322687784831,42,10,-3,21.8627700805664,1,1,0,2,20.2211395899455,8.95666646957398,22.5349988937378,0,1,134.585797627767,46.6167526245117,136.5,136.5,136.5,168.176541646322,82.7254320780436,170.5,170.5,0,100,0,1,80,24.2859112421672,0,19.8891827265421,432.848119099935,19.4064490000407,435.234985351563,1,1,1,1,0,0,0,2,1,2,23.4880535125732,18.6599994659424,23.7459999084473,22,26,10,-6,24.5937877655029,1,2,22.2667167663574,24.2239994049072,43.4440002441407,0,700,400,1,115.216471862793,35.9746017456055,117,118.023297119141,11.7544033050537,120.6,23.1748188018799,0,100,81.98837890625,1,18.0116447448731,10,38,23.5097442626953,1,24,23,21.0036758422852,0,472.371514892578,100,21.3939266204834,491.305279541016,20.5435943603516,483.193707275391,17,24,0,100,0,16,20.3684299468994,100,496.483850097656,0,0,0,0,2,1,1,2,21.1745204925537,6.81399974822998,21,21,20.5,31,10,21.9499996185303,23.0055419921875,1,138.280859375,49.3640276590983,139.4,1,23.427530670166,0,0,2,24.43199634552,7.82666659355164,24,30.0666662851969,30,10,23.981512705485,23.5249996185303,29.4783328374227,0,0,2.86107881863912,0,97.5,0,24.9405857721965,23.7778956095378,23.6584062576294,2,0,0,2,24.6009810765585,24.4066664377848,24.8483333587646,23,21,30,10,23.163332939148,25.3083327611287,0,0,1.45609881480535,0,135,135,135,0,0,24.2508970896403,2,0,0,2,9.41937828063964,-6.51800003051758,-0.0580001831054609,23,26,23,30,10,-6.61199989318848,-5.31800003051758,0,0.166666666666667,-7.37834556897481,0,141.2,174,174,0,0,8.2085060119629,2,0,0,2,7.7251480102539,-5.62600021362304,0.59399948120118,24.8,20,26,30,10,-5.24400005340578,-5.13400001525878,9.22325057983398,26,0,0.166666666666667,-7.07875128587087,0,162.2,0,0,7.90680007934572,2,1,1,2,19.9808931350708,7.18999981880188,20,22.9983332951864,42,10,-4,24.0004329681397,1,1,0,2,22.8346474965414,11.1133330663045,23.1049995422363,96.3471234639486,1,296.817103068034,44.4375120798747,299,233.754531860352,49.8002510070801,236,23.6291386286418,100,0,1,24.2472178141276,1,1,1,2,25.2304747899373,6.93999989827474,25,23.4699993133545,30,10,-5,25.6375322341919,1,1,0,2,25.0162944793701,23.811666170756,24.0166667302449,25.7469806671143,1,179.031725565593,43.6098950703939,181,181,181,181,179.128779093425,43.3938287099203,181,181,181,25.425430615743,0,0,1,25.4858894348145,1,2,1,1,2,25.5319296518962,22.7550001144409,26,23.3549998601278,30,10,-5,24.2350772221883,1,1,0,2,23.79487546285,23.8899993896484,40.7116661071778,0,1,178.894205729167,42.7737318674723,181,181,181,181,145.637613932292,85.3056551615397,146.5,146.5,146.5,25.3205426534017,0,0,1,26.0557600657145,1,0,100,100,0,14.406196753184,1,14.406196753184,1,0,100,0,22.48
2026-09-02 15:45:00,2,1,1,2,26.6372127532959,7.5299997329712,26,25.6799993515015,30,10,-5,27.8462533950806,1,1,0,2,27.6010675430298,24.1549997329712,26.5699987411499,42.343885421753,1,185.438003540039,41.7639141082764,185,185,185,185,211.793075561523,44.0089836120606,212,212,212,27.2517566680909,0,0,1,27.2787942886353,1,2,1,1,2,25.6901798248291,23.9349994659424,26,38.6399974822999,30,10,-3,24.415867805481,1,1,0,2,24.2118148803711,24.8549995422364,40.2849998474121,0,1,184.792060852051,41.8869132995606,185,185,185,185,174.589958190918,34.773229598999,175,175,175,25.1150894165039,0,0,1,25.4380836486817,1,0,0,2,1,1,2,17.6292533874512,7.08499979972839,26,24.6542825698853,42,10,-3,21.8810482025147,1,1,0,2,20.2082986831665,8.91499948501587,22.4949998855591,0,1,137.742431640625,48.0611839294434,139,139,139,173.909538269043,85.0437049865723,174,174,0,100,0,1,80,25.2148790359497,0,19.7765340805054,434.453552246094,19.4005708694458,436.30549621582,1,1,1,1,0,0,0,2,1,2,23.4662837982178,18.9049997329712,23.7399997711182,22,26,10,-6,24.7916994094849,1,2,22.1484909057618,24.2799987792969,43.1599998474121,0,700,400,1,119.231369018555,36.9340877532959,119,120.634902954102,12.9101028442383,123,23.2257308959961,0,100,82.3834800720215,1,17.6165189743042,10,38,23.6611032485962,1,24,23,20.2652673721314,0,470.660858154297,100,21.3173551559448,484.484008789063,20.1186361312867,478.433868408203,17,24,0,100,0,16,20.0462064743042,100,492.843444824219,0,0,0,0,2,1,1,2,21.2080888748169,7.18499994277954,21,21,20.5,31,10,21.960000038147,27.386905670166,1,140.537376403809,50.1760330200196,141,1,23.7490119934082,0,0,2,24.7460899353028,8.32499980926514,24,30.0699996948242,30,10,24.1683559417725,23.0349988937378,29.4799995422363,0,0,2.86321127414703,0,60,0,24.8113317489624,23.8553037643433,23.724648475647,2,0,0,2,24.5921506881714,24.3649997711182,24.8499994277954,23,21,30,10,23.1799993515015,25.3199996948242,0,0,1.44993835687638,0,138,138,138,0,0,24.2917928695679,2,0,0,2,24.4666662216187,17.5599994659424,48.9799976348877,23,26,23,30,10,16.9949998855591,23.3599996566773,0,0,1.39351433515549,0,179,179,179,0,0,22.6837997436524,2,0,0,2,22.5189037322999,12.1449995040894,51.984998703003,26,20,26,30,10,14.2899994850159,24.229998588562,24.0393295288086,26,0,0,1.45108979940415,0,165,0,0,22.2590475082398,2,1,1,2,20.1363592147828,7.06999969482422,20,22.9849996566773,42,10,-4,24.534743309021,1,1,0,2,22.8691196441651,11.0899996757508,23.1099987030029,100,1,303.946670532227,46.2990474700928,305,240.834022521973,51.5898685455322,241,23.8545579910278,100,0,1,25.1824169158936,1,1,1,2,25.674373626709,7.10499978065491,25,23.5799999237061,30,10,-5,25.9314823150635,1,1,0,2,25.0902805328369,21.7549991607666,24.1249990463257,23.2333006858826,1,184.994834899903,44.1059856414795,185,185,185,185,185.120468139649,44.3862991333008,185,185,185,25.8056640625,50,0,1,26.2079248428345,1,2,1,1,2,25.9466705322266,22.8249998092652,26,23.414999961853,30,10,-5,24.7304916381836,1,1,0,2,23.7902307510376,23.9399995803833,40.5149993896485,0,1,185.249969482422,43.776559829712,185,185,185,185,147.914733886719,86.6578063964844,149,149,149,25.7508211135865,0,0,1,26.6053800582886,1,0,100,100,0,14.9562754631043,1,14.9552063941956,1,0,100,0,22.48
2026-09-02 16:00:00,2,1,1,2,25.575870513916,7.46000003814697,26,25.8099994659424,30,10,-5,27.7710342407227,1,1,0,2,27.5448684692383,22.0499992370605,26.7600002288818,34.3404235839844,1,186.717407226562,41.4860382080078,185,185,185,185,210.79573059082,44.0974082946777,212,212,212,26.0717258453369,0,0,1,25.7446460723877,1,2,1,1,2,25.824254989624,24.0599994659424,26,39.0499992370605,30,10,-3,24.5783100128174,1,1,0,2,24.3192234039307,24.9799995422363,40.2900009155273,0,1,184.057952880859,42.3316383361816,185,185,185,185,175.175598144531,34.6363677978516,175,175,175,25.0454769134521,0,0,1,24.9628143310547,1,0,0,2,1,1,2,17.9078311920166,7.51999998092651,26,25.118631362915,42,10,-3,21.9040966033936,1,1,0,2,20.2167263031006,9.34999942779541,22.4799995422363,0,1,141.660903930664,47.6063537597656,139,139,139,173.739868164062,85.6283950805664,174,174,0,100,0,1,80,25.3119335174561,0,19.8852462768555,434.468078613281,19.4051074981689,437.192596435547,1,1,1,1,0,0,0,2,1,2,23.4742488861084,19.1000003814697,23.7399997711182,22,26,10,-6,24.9816570281982,1,2,22.1075458526611,24.2999992370605,43.25,0,700,400,1,120.228927612305,36.8405570983887,119,126.231506347656,12.6197366714478,123,23.3419303894043,0,100,82.5490798950195,1,17.4525051116943,10,38,23.8583507537842,1,24,23,19.8095455169678,0,466.493591308594,100,21.2531089782715,483.994995117188,20.0742053985596,473.837188720703,17,24,0,100,0,16,19.6943130493164,100,495.0673828125,0,0,0,0,2,1,1,2,20.7551746368408,7.34999990463257,21,21,20.5,31,10,20.3500003814697,23.4164276123047,1,140.317916870117,50.101734161377,141,1,24.0351982116699,0,0,2,24.8982410430908,8.67000007629395,24,30.0699996948242,30,10,24.2584381103516,22.8500003814697,29.4899997711182,0,0,2.86822152137756,0,60,0,24.7590942382812,23.8268928527832,23.71044921875,2,0,0,2,24.5891342163086,24.3299999237061,24.8699989318848,23,21,30,10,23.1800003051758,25.3199996948242,0,0,1.44727003574371,0,138,138,138,0,0,24.3234024047852,2,0,0,2,24.2951393127441,17.6099987030029,48.2399978637695,23,26,23,30,10,17.0699996948242,23.3199996948242,0,0,0.962136030197144,0,179,179,179,0,0,22.6143436431885,2,0,0,2,22.65456199646,12.75,51.0399971008301,26,20,26,30,10,15.6199998855591,24.1599998474121,24.0259208679199,26,0,0,1.44692099094391,0,165,0,0,22.1461639404297,2,1,1,2,20.3898735046387,7.50999975204468,20,22.9899997711182,42,10,-4,24.7361125946045,1,1,0,2,22.8573207855225,11.4200000762939,23.1199989318848,100,1,306.737182617188,45.6056137084961,305,242.318130493164,52.1337661743164,241,23.9366474151611,100,0,1,25.304292678833,1,1,1,2,24.472038269043,7.42999982833862,25,23.6199989318848,30,10,-5,25.7422485351562,1,1,0,2,25.0402565002441,18,24.1599998474121,54.0647277832031,1,186.02702331543,43.5204772949219,185,185,185,185,184.247299194336,44.3773231506348,185,185,185,25.635871887207,0,0,1,25.6860771179199,1,2,1,1,2,26.0008678436279,22.8699989318848,26,23.4499988555908,30,10,-5,24.8779525756836,1,1,0,2,23.9812622070312,23.9799995422363,40.4699974060059,0,1,185.251190185547,43.7756500244141,185,185,185,185,150.46794128418,87.0648727416992,149,149,149,25.7579154968262,0.0145290307700634,0,1,26.2471084594727,1,0,100,100,0,15.3331146240234,1,15.3331146240234,1,0,100,0,22.48
2026-09-02 16:15:00,2,1,1,2,25.7591857910157,7.6399998664856,26,25.9349994659424,30,10,-5,27.8446884155274,1,1,0,2,27.6156625747681,22.3899993896485,26.8749990463257,34.827470779419,1,185.082778930664,41.6410121917725,185,185,185,185,211.692237854004,43.994743347168,212,212,212,26.3631591796875,0,0,1,26.0734548568726,1,2,1,1,2,25.7638835906983,24.1799993515015,26,38.9949989318848,30,10,-3,24.6439018249512,1,1,0,2,24.4327392578125,25.0999994277954,40.4699993133545,0,1,185.136505126953,41.5099201202393,185,185,185,185,175.457550048829,35.0753231048584,175,175,175,25.0324459075928,0.101532563567162,0,1,25.0698347091675,1,0,0,2,1,1,2,18.0217189788819,7.21999979019165,26,25.5627737045288,42,10,-3,21.9139890670777,1,1,0,2,20.2337484359742,9.12499952316284,22.4549989700318,0,1,137.97299194336,48.3898582458496,139,139,139,173.082145690918,85.4031257629395,174,174,0,100,0,1,80,25.6642379760743,0,19.8813285827637,436.450881958008,19.4025039672852,439.131011962891,1,1,1,1,0,0,0,2,1,2,23.5108156204224,19.3049993515015,23.7899990081787,22,26,10,-6,25.0258665084839,1,2,22.1163473129273,24.3199996948243,43.1599998474121,0,700,400,1,118.532653808594,37.0123062133789,119,121.888320922852,12.6862716674805,123,23.4296169281006,0,100,82.4656791687011,1,17.5340414047241,10,38,24.0045604705811,1,24,23,19.742751121521,0,465.439422607422,100,21.3494453430176,486.722946166993,20.0813264846802,473.756286621094,17,24,0,100,0,16,19.94069480896,100,496.968811035156,0,0,0,0,2,1,1,2,21.0519332885742,7.34999966621399,21,21,20.5,31,10,20.7399997711182,29.8568363189697,1,140.891342163086,50.1179885864258,141,1,24.3149251937866,0,0,2,25.0162239074707,8.99499988555908,24,30.0699996948242,30,10,24.3310127258301,22.7699995040894,29.4799995422363,0,0,2.8675081729889,0,60,0,24.7075052261353,23.7743444442749,23.6806411743164,2,0,0,2,24.5894279479981,24.3449993133545,24.8599987030029,23,21,30,10,23.085000038147,25.3299999237061,0,0,1.44786322116852,0,138,138,138,0,0,24.3532390594483,2,0,0,2,23.8006238937378,17.5950002670288,47.5249996185303,23,26,23,30,10,17.2049999237061,23.3149995803833,0,0,0.966315656900405,0,179,179,179,0,0,22.479211807251,2,0,0,2,22.7562122344971,13.284999370575,50.1299991607666,26,20,26,30,10,16.6499996185303,24.0799999237061,24.0153942108154,26,0,0,1.44969356060028,0,165,0,0,21.846531867981,2,1,1,2,20.411810874939,7.1949999332428,20,22.9949998855591,42,10,-4,25.0267896652222,1,1,0,2,22.8817491531373,11.5299997329712,23.1299991607666,100,1,304.992370605469,45.9787254333496,305,241.04476928711,51.7789211273194,241,24.0756092071533,100,0,1,25.6803455352783,1,1,1,2,24.911717414856,6.98499965667724,25,23.7249994277954,30,10,-5,25.8439331054688,1,1,0,2,25.0665454864502,18.8699998855591,24.2449989318848,56.6294097900391,1,186.207267761231,43.9172058105469,185,185,185,185,184.524909973145,44.5953216552735,185,185,185,25.7889251708985,0,0,1,25.9056816101075,1,2,1,1,2,25.9374580383301,22.8949995040894,26,23.4649991989136,30,10,-5,25.5110416412354,1,1,0,2,23.9856882095337,24.0149993896485,40.6349983215333,0,1,185.398056030274,43.4814033508301,185,185,185,185,148.054267883301,87.1436767578125,149,149,149,25.5966119766236,0.364401400089264,0,1,26.4240150451661,1,0,100,100,0,12.3176021575928,1,12.3176021575928,1,0,100,0,22.4775
2026-09-02 16:30:00,2,1,1,2,26.3243770599365,7.30999994277954,26,25.9599990844727,30,10,-5,27.9455585479736,1,1,0,2,27.7070713043213,23.6499996185303,26.8999996185303,38.6249008178711,1,185.338241577148,41.8821868896484,185,185,185,185,212.160354614258,43.8454055786133,212,212,212,26.9156646728516,0,0,1,26.7053699493408,1,2,1,1,2,25.6590538024902,24.2799987792969,26,38.7599983215332,30,10,-3,24.5532054901123,1,1,0,2,24.5477104187012,25.1599998474121,40.2799987792969,0,1,184.862091064453,42.2702522277832,185,185,185,185,176.434219360352,34.5435638427734,175,175,175,24.8740787506104,0,0,1,24.7888259887695,1,0,0,2,1,1,2,17.8685531616211,7.52999973297119,26,25.9925193786621,42,10,-3,21.9135780334473,1,1,0,2,20.2364845275879,9.36999988555908,22.439998626709,0,1,136.517227172852,48.2168807983398,139,139,139,174.177734375,85.2943496704102,174,174,0,100,0,1,80,25.272253036499,0,19.8863868713379,434.526672363281,19.4021110534668,436.930480957031,1,1,1,1,0,0,0,2,1,2,23.4802837371826,19.4699993133545,23.769998550415,22,26,10,-6,24.9486179351807,1,2,22.0456485748291,24.3500003814697,42.7199974060059,0,700,400,1,118.837692260742,37.0906066894531,119,123.318496704102,12.719783782959,123,23.433198928833,0,100,82.5315093994141,1,17.4684867858887,10,38,24.0837306976318,1,24,23,19.5918960571289,0,464.805999755859,100,21.1016006469727,489.196929931641,20.0716876983643,473.187164306641,17,24,0,100,0,16,19.9131755828857,100,492.887908935547,0,0,0,0,2,1,1,2,20.8122615814209,6.80999994277954,21,21,20.5,31,10,19.9599990844727,30.8946475982666,1,139.780853271484,50.1605224609375,141,1,24.5088367462158,0,0,2,25.1079082489014,9.17999935150146,24,30.0699996948242,30,10,24.3978519439697,22.6700000762939,29.4799995422363,0,0,2.86899971961975,0,60,0,24.6672077178955,23.7601451873779,23.6792221069336,2,0,0,2,24.5924491882324,24.3199996948242,24.8699989318848,23,21,30,10,23.1399993896484,25.3299999237061,0,0,1.44610702991486,0,138,138,138,0,0,24.3747577667236,2,0,0,2,23.6272506713867,17.4599990844727,46.7999992370605,23,26,23,30,10,17.3299999237061,23.3099994659424,0,0,0.968727707862854,0,179,179,179,0,0,22.2533702850342,2,0,0,2,22.8365993499756,13.7699995040894,49.2599983215332,26,20,26,30,10,17.4799995422363,24.0499992370605,24.0074729919434,26,0,0,1.45065200328827,0,165,0,0,21.4224586486816,2,1,1,2,20.3554801940918,7.52999973297119,20,23.0100002288818,42,10,-4,24.8390369415283,1,1,0,2,22.8791160583496,11.0199995040894,23.1499996185303,100,1,304.343627929688,46.6238327026367,305,242.001251220703,51.9476699829102,241,23.9989261627197,100,0,1,25.2754325866699,1,1,1,2,24.9600467681885,7.78999996185303,25,23.7899990081787,30,10,-5,25.7395515441895,1,1,0,2,25.0781860351562,19.4099998474121,24.3299999237061,0,1,184.256103515625,44.890209197998,185,185,185,185,184.668823242188,44.1884918212891,185,185,185,25.8770389556885,95.8195571899414,0,1,26.2166576385498,1,2,1,1,2,25.9212741851807,22.939998626709,26,23.5,30,10,-5,24.9387283325195,1,1,0,2,24.0825080871582,24.0599994659424,40.7700004577637,0,1,185.289138793945,43.5225410461426,185,185,185,185,148.617156982422,86.3938598632812,149,149,149,25.5207290649414,0,0,1,26.4545288085938,1,0,100,100,0,11.1869144439697,1,11.1869144439697,1,0,100,0,22.475
2026-09-02 16:45:00,2,1,1,2,26.2730121612549,7.75999999046326,26,26.0349998474121,30,10,-5,27.9959125518799,1,1,0,2,27.8038892745972,21.5399990081787,26.9399995803833,53.9414558410645,1,184.794876098633,41.9853706359863,185,185,185,185,212.889999389649,43.9557094573975,212,212,212,27.3400259017944,0,0,1,27.2059764862061,1,2,1,1,2,25.9836006164551,24.3800001144409,26,38.9249992370606,30,10,-3,25.6830015182495,1,1,0,2,24.6377010345459,25.2449989318848,40.4749984741211,0,1,186.216094970703,41.4941444396973,185,185,185,185,174.710174560547,35.1267337799073,175,175,175,25.3084106445313,2.69864296913147,0,1,26.1324605941773,1,0,0,2,1,1,2,18.1901559829712,7.47999978065491,26,26,42,10,-3,21.9313468933106,1,1,0,2,20.2510681152344,9.34499979019165,22.4499988555908,0,1,142.235984802246,47.7025623321533,139,139,139,172.927383422852,84.899528503418,174,174,0,100,0,1,80,25.7895812988281,0,19.8861637115479,445.850219726563,19.4547157287598,445.465393066406,1,1,1,1,0,0,0,2,1,2,23.4970865249634,19.5999994277954,23.7849988937378,22,26,10,-6,25.126540184021,1,2,22.0289707183838,24.3699989318848,42.4149990081787,0,700,400,1,119.048122406006,37.0030612945557,119,122.627231597901,12.9297227859497,123,23.5502862930298,0,100,82.7987670898438,1,17.2017602920533,10,38,24.4783420562744,1,24,23,19.7675552368165,0,462.388092041016,100,21.0013294219971,481.264022827149,20.2260761260986,469.493515014649,17,24,0,100,0,16,19.8652544021607,100,495.478744506836,0,0,0,0,2,1,1,2,21.2214450836182,7.72499990463257,21,21,20.5,31,10,20.8599996566773,38.4983539581299,1,139.952835083008,50.1085472106934,141,1,25.138750076294,0,0,2,25.1833362579346,9.5649995803833,24,30.0699996948243,30,10,24.4504613876343,22.6049995422364,29.4849996566773,0,0,2.86906039714813,0,60,0,24.6360712051392,23.7736358642579,23.6884479522705,2,0,0,2,24.6237211227417,24.3149995803833,24.8699989318848,23,21,30,10,23.1449995040894,25.3299999237061,0,0,1.44790542125702,0,138,138,138,0,0,24.34778881073,2,0,0,2,23.6586751937867,17.6549987792969,46.1000003814698,23,26,23,30,10,17.5099992752076,23.2949991226196,0,0,0.966625422239304,0,179,179,179,0,0,21.9774923324585,2,0,0,2,22.9223594665528,14.2099995613098,48.4049987792969,26,20,26,30,10,18.1450004577637,24.0049991607666,24.0150413513184,26,0,0,1.45245659351349,0,165,0,0,21.2533206939698,2,1,1,2,20.3912258148193,7.46999979019165,20,23.0149993896484,42,10,-4,25.1112270355225,1,1,0,2,22.9172058105469,11.5899996757508,23.1750001907349,100,1,304.945449829102,44.9605216979981,305,240.546447753906,51.0569458007813,241,24.134877204895,100,0,1,25.7896661758423,1,1,1,2,25.1366662979126,7.31499981880188,25,23.8849992752075,30,10,-5,26.3502006530762,1,1,0,2,25.0854911804199,19.8099994659424,24.3899993896484,50.1570053100586,1,184.31982421875,45.3052997589111,185,185,185,185,185.40372467041,44.2759323120117,185,185,185,26.022108078003,100,0,1,26.6038293838501,1,2,1,1,2,26.042649269104,22.9899997711182,26,23.5549993515015,30,10,-5,25.6946754455567,1,1,0,2,24.0887727737427,24.1199989318848,40.7049999237061,0,1,184.649360656739,43.3954696655273,185,185,185,185,149.663398742676,86.7235374450684,149,149,149,25.8622484207154,1.55557841062546,0,1,26.9626569747925,1,0,100,100,0,14.2571578025818,1,14.2571578025818,1,0,100,0,22.4725
2026-09-02 17:00:00,2,1,1,2,25.9715442657471,7.26999998092651,26,26.1599998474121,30,10,-5,28.0747585296631,1,1,0,2,27.9125156402588,21.8899993896484,27.0399990081787,46.6018562316895,1,184.359039306641,42.2122116088867,185,185,185,185,210.450424194336,44.0358619689941,212,212,212,26.691349029541,0,0,1,26.4558887481689,1,2,1,1,2,26.0886306762695,24.4799995422363,26,39.0099983215332,30,10,-3,26.3105354309082,1,1,0,2,24.63405418396,25.3400001525879,40.3999977111816,0,1,184.735885620117,41.7691459655762,185,185,185,185,176.853607177734,34.6780395507812,175,175,175,25.3310222625732,6.10128402709961,0,1,26.8531322479248,1,0,0,2,1,1,2,17.8099212646484,6.84999990463257,26,26,42,10,-3,21.948169708252,1,1,0,2,20.266845703125,8.76999950408936,22.4699993133545,0,1,139.544250488281,47.3319778442383,139,139,139,173.893783569336,84.7860717773438,174,174,0,100,0,1,80,25.5549659729004,0,19.8839168548584,436.487670898438,19.5088367462158,443.444885253906,1,1,1,1,0,0,0,2,1,2,23.5225028991699,19.75,23.8099994659424,22,26,10,-6,25.4506530761719,1,2,22.0133857727051,24.4099998474121,42.4899978637695,0,700,400,1,117.828994750977,36.9766311645508,119,124.945007324219,12.9159650802612,123,23.6798782348633,0,100,83.185173034668,1,16.814826965332,10,38,24.7401065826416,1,24,23,19.692066192627,0,460.3984375,100,20.9124202728271,477.521820068359,20.1633892059326,462.830322265625,17,24,0,100,0,16,19.4774417877197,100,491.313415527344,0,0,0,0,2,1,1,2,20.9262619018555,7.28999996185303,21,21,20.5,31,10,19.5499992370605,40.5329704284668,1,140.693557739258,50.5472526550293,141,1,25.5858955383301,0,0,2,25.2329521179199,9.88999938964844,24,30.0699996948242,30,10,24.4902381896973,22.5499992370605,29.4799995422363,0,0,2.88509392738342,0,60,0,24.6084575653076,23.8254737854004,23.7232284545898,2,0,0,2,24.6426315307617,24.2600002288818,24.8699989318848,23,21,30,10,23.1499996185303,25.3299999237061,0,0,1.46830451488495,0,138,138,138,0,0,24.3386383056641,2,0,0,2,23.6790924072266,18.0799999237061,45.4300003051758,23,26,23,30,10,17.6800003051758,23.3099994659424,0,0,0.978760659694672,0,179,179,179,0,0,21.7309837341309,2,0,0,2,22.9816379547119,14.5999994277954,47.5999984741211,26,20,26,30,10,18.6999988555908,23.9799995422363,24.0173931121826,26,0,0,1.45727396011353,0,165,0,0,21.266077041626,2,1,1,2,20.2891750335693,6.82999992370605,20,23.0399990081787,42,10,-4,25.0129699707031,1,1,0,2,22.9217720031738,11.1799993515015,23.189998626709,100,1,302.917907714844,45.9975814819336,305,240.189849853516,51.1973114013672,241,24.1071681976318,100,0,1,25.5472354888916,1,1,1,2,24.9659023284912,7.19000005722046,25,23.9499988555908,30,10,-5,26.0901317596436,1,1,0,2,25.1267585754395,17.2199993133545,24.4699993133545,44.2886657714844,1,183.868453979492,45.6674118041992,185,185,185,185,186.262634277344,44.0604476928711,185,185,185,25.8992462158203,100,0,1,26.1686935424805,1,2,1,1,2,25.9133586883545,23.0299987792969,26,23.6000003814697,30,10,-5,25.3668365478516,1,1,0,2,24.1672782897949,24.1499996185303,40.7000007629395,0,1,186.419677734375,43.5022048950195,185,185,185,185,149.637130737305,86.3023452758789,149,149,149,25.5333824157715,0,0,1,26.465461730957,1,0,100,100,0,10.3439493179321,1,10.3439493179321,1,0,100,0,22.47
2026-09-02 17:15:00,2,1,1,2,25.784315109253,7.32500004768372,26,26.3049993515015,30,10,-5,27.9334411621094,1,1,0,2,27.7883443832398,22.0899991989136,27.149998664856,39.800877571106,1,184.353843688965,42.1265258789063,185,185,185,185,211.933067321777,44.062297821045,212,212,212,26.5036783218384,0,0,1,26.1812982559204,1,2,1,1,2,25.968189239502,24.5949993133545,26,38.9699993133545,30,10,-3,26.0873260498047,1,1,0,2,24.6777944564819,25.460000038147,40.3999996185303,0,1,185.070060729981,41.4561653137207,185,185,185,185,175.800674438477,34.9342384338379,175,175,175,25.2445917129517,6.64275765419006,0,1,26.3501043319702,1,0,0,2,1,1,2,17.8683815002442,7.08999991416931,26,26,42,10,-3,21.9373636245728,1,1,0,2,20.2609252929688,8.97000026702881,22.5249996185303,0,1,137.615455627442,48.1584625244141,139,139,139,173.728385925293,84.2190818786621,174,174,0,100,0,1,80,25.3869991302491,0,19.8921737670899,435.389343261719,19.5014324188233,438.228271484375,1,1,1,1,0,0,0,2,1,2,23.618356704712,19.875,23.9099988937378,22,26,10,-6,25.565055847168,1,2,22.044828414917,24.4200000762939,42.5699996948242,0,700,400,1,119.27099609375,36.9961338043213,119,124.818061828613,12.8712587356567,123,23.853482246399,0,100,82.7893142700196,1,17.2106857299805,10,38,24.9184103012085,1,24,23,19.7002048492432,0,462.537322998047,100,21.1947832107544,486.368240356446,20.5893878936768,467.788604736328,17,24,0,100,0,16,19.6436347961426,100,492.335205078125,0,0,0,0,2,1,1,2,20.994460105896,7.2649998664856,21,21,20.5,31,10,19.8599996566773,38.3546161651612,1,141.441360473633,50.3974742889404,141,1,25.6613779067993,0,0,2,25.2858381271363,10.0499997138977,24,30.0699996948242,30,10,24.5303525924683,22.4799995422364,29.4799995422363,0,0,2.93160712718964,0,60,0,24.5846824645996,23.8403873443604,23.7203884124756,2,0,0,2,24.6575546264649,24.2899999618531,24.8849992752075,23,21,30,10,23.2349996566773,25.3400001525879,0,0,1.52820134162903,0,138,138,138,0,0,24.3356266021729,2,0,0,2,23.6811904907227,17.7600002288818,44.7449989318848,23,26,23,30,10,17.8499994277954,23.3149995803833,0,0,0.968599826097488,0,179,179,179,0,0,21.6446027755737,2,0,0,2,23.0293340682984,14.9199995994568,46.8099994659424,26,20,26,30,10,19.1149997711182,23.9549989700318,24.01429271698,26,0,0,1.45154619216919,0,165,0,0,21.3639249801636,2,1,1,2,20.3575696945191,7.07999992370606,20,23.0299987792969,42,10,-4,24.9892978668213,1,1,0,2,22.907154083252,11.3399996757508,23.1949987411499,100,1,303.398818969727,45.9806518554688,305,241.300262451172,50.8456840515137,241,24.0922946929932,100,0,1,25.4088649749756,1,1,1,2,24.7861785888672,6.83999991416931,25,24.0199995040894,30,10,-5,26.0455894470215,1,1,0,2,25.1661062240601,18.6199998855591,24.4899997711182,52.4573745727539,1,185.382133483887,45.2469692230225,185,185,185,185,184.482429504395,44.38307762146,185,185,185,25.8354253768921,50,0,1,26.0270442962647,1,2,1,1,2,25.9425697326661,23.0799999237061,26,23.6249990463257,30,10,-5,25.640422821045,1,1,0,2,24.2095050811768,24.2199993133545,40.7649993896485,0,1,185.498054504395,43.3189659118653,185,185,185,185,148.287895202637,86.8040885925293,149,149,149,25.6528778076172,0.231355398893357,0,1,26.5133628845215,1,0,100,100,0,14.12562084198,1,14.12562084198,1,0,100,0,22.47
2026-09-02 17:30:00,2,1,1,2,26.3401641845703,7.21000003814697,26,26.3899993896484,30,10,-5,27.6078510284424,1,1,0,2,27.4637584686279,24.6099987030029,27.2199993133545,40.0149421691895,1,184.911819458008,41.7978096008301,185,185,185,185,211.800628662109,44.1187171936035,212,212,212,26.89280128479,0,0,1,26.6926689147949,1,2,1,1,2,26.0279636383057,24.6800003051758,26,38.8899993896484,30,10,-3,25.2909927368164,1,1,0,2,24.6068248748779,25.5499992370605,40.2000007629395,0,1,182.588333129883,42.2566108703613,185,185,185,185,176.136459350586,34.7822074890137,175,175,175,25.4570274353027,3.11893486976624,0,1,26.023983001709,1,0,0,2,1,1,2,17.9752769470215,7.5,26,26,42,10,-3,21.9260482788086,1,1,0,2,20.2472801208496,9.38000011444092,22.6099987030029,0,1,135.443862915039,47.870246887207,139,139,139,173.944137573242,84.3809967041016,174,174,0,100,0,1,80,25.3914375305176,0,19.8874740600586,436.633636474609,19.413595199585,439.393402099609,1,1,1,1,0,0,0,2,1,2,23.5971279144287,20.0299987792969,23.8999996185303,22,26,10,-6,25.4845409393311,1,2,21.9786624908447,24.4300003051758,42.4300003051758,0,700,400,1,120.993598937988,36.8390731811523,119,122.614547729492,13.0174207687378,123,23.842378616333,0,100,82.6621704101562,1,17.3378257751465,10,38,24.8526077270508,1,24,23,19.6895313262939,0,464.247863769531,100,20.9156970977783,487.96240234375,20.3715496063232,468.988555908203,17,24,0,100,0,16,19.5755500793457,100,493.279541015625,0,0,0,0,2,1,1,2,21.1419830322266,6.82999992370605,21,21,20.5,31,10,20.1299991607666,42.1303520202637,1,139.740539550781,50.5807800292969,141,1,25.401762008667,0,0,2,25.3181533813477,10.3400001525879,24,30.0699996948242,30,10,24.5718078613281,22.4499988555908,29.4799995422363,0,0,2.93460297584534,0,60,0,24.568000793457,23.8297328948975,23.71044921875,2,0,0,2,24.6605434417725,24.3299999237061,24.8799991607666,23,21,30,10,23.2299995422363,25.3400001525879,0,0,1.52523195743561,0,138,138,138,0,0,24.3415546417236,2,0,0,2,23.7113246917725,18.0200004577637,44.0999984741211,23,26,23,30,10,18.0100002288818,23.3099994659424,0,0,0.978055953979492,0,179,179,179,0,0,21.6501007080078,2,0,0,2,23.0711421966553,15.2299995422363,46.0399971008301,26,20,26,30,10,19.4699993133545,23.8999996185303,24.0101337432861,26,0,0,1.45614588260651,0,165,0,0,21.4745140075684,2,1,1,2,20.2589664459229,7.51999998092651,20,23.0299987792969,42,10,-4,24.8632869720459,1,1,0,2,22.8998203277588,11.3999996185303,23.189998626709,100,1,309.951568603516,43.4680976867676,305,242.947860717773,49.868724822998,241,24.0440979003906,100,0,1,25.372314453125,1,1,1,2,25.4396076202393,7.36999988555908,25,24.0599994659424,30,10,-5,26.1615753173828,1,1,0,2,25.0846328735352,23.0599994659424,24.5499992370605,33.0185394287109,1,184.486480712891,44.9293937683105,185,185,185,185,185.639129638672,44.4006042480469,185,185,185,25.8891773223877,100,0,1,26.4907531738281,1,2,1,1,2,25.9811172485352,23.1299991607666,26,23.6800003051758,30,10,-5,25.4176349639893,1,1,0,2,24.2363147735596,24.269998550415,40.7399978637695,0,1,184.379165649414,43.5005264282227,185,185,185,185,149.937377929688,86.2834701538086,149,149,149,25.5872669219971,0.279161334037781,0,1,26.658130645752,1,0,100,100,0,11.2513484954834,1,11.2513484954834,1,0,100,0,22.47
2026-09-02 17:45:00,2,1,1,2,25.7637252807617,7.41999983787537,26,26.4250001907349,30,10,-5,27.5869483947754,1,1,0,2,27.4679355621338,23.3799991607666,27.2899990081787,30.17045211792,1,154.201866149903,35.5435428619385,155,155,155,155,177.787086486817,36.7927360534668,177,177,177,26.3917865753174,0,0,1,26.0440397262573,1,2,1,1,2,26.0044374465943,24.7549991607666,26,38.9549980163575,30,10,-3,24.927472114563,1,1,0,2,24.3435697555542,25.6149988174439,40.3749980926514,0,1,154.333168029785,36.0870094299317,155,155,155,155,147.76880645752,28.7254981994629,147,147,147,25.4659996032715,1.44938230514527,0,1,25.8878040313721,1,0,0,2,1,1,2,17.3484439849854,7.40999984741211,26,26,42,10,-3,21.8173704147339,1,1,0,2,20.2739048004151,9.15000009536743,22.7149991989136,0,1,116.244136810303,39.2284069061279,118,118,118,144.106079101563,71.9180374145508,144,144,0,100,0,1,80,25.0769243240357,0,19.887393951416,437.446502685547,19.5019998550415,441.252716064453,1,1,1,1,0,0,0,2,1,2,23.6039056777954,20.1649990081787,23.8949995040894,22,26,10,-6,25.38711643219,1,2,22.0374269485474,24.4549989700318,42.3649997711182,0,700,400,1,99.6437606811521,31.3482131958008,98,102.264381408692,7.5765233039856,99,23.8646507263184,0,100,82.4285469055176,1,17.5703248977661,10,38,24.7904644012451,1,24,23,19.7283391952515,0,466.304840087891,100,20.7936820983887,492.327819824219,20.298680305481,471.227783203125,17,24,0,100,0,16,19.6845960617066,100,494.601013183594,0,0,0,0,2,1,1,2,20.9394931793213,7.16999983787537,21,21,20.5,31,10,20.0949993133545,34.6125068664551,1,124.640808105469,46.221097946167,125,1,25.2280349731445,0,0,2,25.3391408920288,10.4699993133545,24,30.0649995803833,30,10,24.6118822097778,22.3949995040894,29.4799995422364,0,0,2.93378508090973,0,60,0,24.560173034668,23.8332843780518,23.6998043060303,2,0,0,2,24.6740922927857,24.25,24.8899993896484,23,21,30,10,23.2249994277954,25.335000038147,0,0,1.5243873000145,0,114,114,114,0,0,24.3475751876831,2,0,0,2,23.7194423675538,17.9449996948242,43.4549980163574,23,26,23,30,10,18.1599998474121,23.3199996948242,0,0,0.970170855522156,0,138,138,138,0,0,21.6925821304322,2,0,0,2,23.0943660736084,15.494999408722,45.3199977874756,26,20,26,30,10,19.7600002288818,23.8799991607666,24.0056371688843,26,0,0,1.45283460617066,0,137,0,0,21.594391822815,2,1,1,2,20.0580005645752,7.39999985694886,20,23.0299987792969,42,10,-4,24.7241554260254,1,1,0,2,22.7254552841187,11.3499999046326,23.1949987411499,98.8428497314453,1,255.024124145508,40.3407535552979,257,202.271980285645,43.5309143066407,203,23.9324140548706,100,0,1,25.0827789306641,1,1,1,2,24.8654108047485,7.17999982833862,25,24.0999994277954,30,10,-5,26.0289363861084,1,1,0,2,25.2001638412476,19.4999990463257,24.5749998092652,47.6174278259278,1,155.382102966309,38.5029830932618,155,155,155,155,155.849327087402,37.9406185150147,155,155,155,25.9326686859131,50,0,1,26.1351957321167,1,2,1,1,2,25.9696311950684,23.1749992370606,26,23.7199993133545,30,10,-5,25.0622091293335,1,1,0,2,24.2472486495972,24.3149995803833,40.7499980926514,0,1,154.899063110352,37.0797004699707,155,155,155,155,127.134510040284,78.2022285461426,128,128,128,25.7670793533326,0.56971472501755,0,1,26.2833375930786,1,0,100,100,0,13.9283781051636,1,13.9283781051636,1,0,100,0,22.47
2026-09-02 18:00:00,2,1,1,2,25.8112850189209,7.39999961853027,26,26.3999996185303,30,10,-5,27.4947128295898,1,1,0,2,27.3670845031738,24.8999996185303,27.2899990081787,14.5942087173462,1,155.20686340332,35.206657409668,155,155,155,155,177.024749755859,36.620288848877,177,177,177,25.7962455749512,0,0,1,25.4269905090332,1,2,1,1,2,25.8779945373535,24.7899990081787,26,38.9899978637695,30,10,-3,24.1419696807861,1,1,0,2,24.1256618499756,25.6499996185303,40.2999992370605,0,1,155.134582519531,36.6544532775879,155,155,155,155,145.867584228516,28.4317817687988,147,147,147,25.2824573516846,0,0,1,25.2564334869385,1,0,0,2,1,1,2,17.1412258148193,7.01999998092651,26,26,42,10,-3,21.8055839538574,1,1,0,2,20.2708911895752,8.81999969482422,22.7600002288818,0,1,119.54174041748,38.567928314209,118,118,118,144.442459106445,72.0597686767578,144,144,0,100,0,1,80,25.0201511383057,0,19.8835487365723,440.571563720703,19.5078086853027,439.307739257812,1,1,1,1,0,0,0,2,1,2,23.5498428344727,20.2899990081787,23.8500003814697,22,26,10,-6,25.1699352264404,1,2,22.0650825500488,24.4799995422363,42.5499992370605,0,700,400,1,97.7894058227539,30.7441368103027,98,98.9975662231445,7.33829021453857,99,23.7532291412354,0,100,82.7049560546875,1,17.2933006286621,10,38,24.5617523193359,1,24,23,19.6966400146484,0,464.483551025391,100,20.8934135437012,484.974090576172,20.1811676025391,469.590881347656,17,24,0,100,0,16,19.5734748840332,100,493.521575927734,0,0,0,0,2,1,1,2,20.9809741973877,6.86999988555908,21,21,20.5,31,10,20.2899990081787,33.4694442749023,1,125.263610839844,46.2098579406738,125,1,24.8439311981201,0,0,2,25.3478336334229,10.7799997329712,24,30.0599994659424,30,10,24.644495010376,22.3500003814697,29.4899997711182,0,0,2.93577170372009,0,60,0,24.5505790710449,23.8354148864746,23.683479309082,2,0,0,2,24.6725044250488,24.2999992370605,24.8899993896484,23,21,30,10,23.269998550415,25.3500003814697,0,0,1.52797162532806,0,114,114,114,0,0,24.3618698120117,2,0,0,2,23.7260360717773,18.1800003051758,42.8299980163574,23,26,23,30,10,18.3400001525879,23.3400001525879,0,0,0.981667339801788,0,138,138,138,0,0,21.7790756225586,2,0,0,2,23.1187019348145,15.7599992752075,44.5999984741211,26,20,26,30,10,20.0100002288818,23.8799991607666,23.9993991851807,26,0,0,1.45929598808289,0,137,0,0,21.712947845459,2,1,1,2,19.9554958343506,7.00999975204468,20,23.0399990081787,42,10,-4,24.6335506439209,1,1,0,2,22.6729621887207,11.25,23.189998626709,97.5911560058594,1,259.432037353516,39.7243576049805,257,202.685928344727,43.6971740722656,203,23.8564758300781,100,0,1,25.017951965332,1,1,1,2,24.665376663208,6.90999984741211,25,24.1499996185303,30,10,-5,25.8386497497559,1,1,0,2,25.2430858612061,20.0200004577637,24.6099987030029,36.4401664733887,1,154.732788085938,37.7602157592773,155,155,155,155,155.261459350586,38.0146598815918,155,155,155,25.4727668762207,0,0,1,25.5134410858154,1,2,1,1,2,25.5928249359131,23.2199993133545,26,23.7399997711182,30,10,-5,24.6014595031738,1,1,0,2,24.1286487579346,24.3699989318848,40.7700004577637,0,1,154.818542480469,37.4527626037598,155,155,155,155,126.820503234863,77.8621368408203,128,128,128,25.387809753418,0,0,1,25.6089572906494,1,0,100,100,0,10.4355926513672,1,10.4355926513672,1,0,100,0,22.47
2026-09-02 18:15:00,2,1,1,2,25.9366302490235,7.62499976158142,26,26.3649988174439,30,10,-5,27.4498252868653,1,1,0,2,27.3298892974854,26.2399997711182,27.2550001144409,9.8785901069641,1,155.628875732422,35.3171272277832,155,155,155,155,176.978065490723,36.7574672698975,177,177,177,25.900281906128,0,0,1,25.5039758682251,1,2,1,1,2,25.8724985122681,24.8199996948243,26,38.9300003051758,30,10,-3,24.2783880233765,1,1,0,2,24.2859802246094,25.6649999618531,40.3099994659424,0,1,154.439956665039,36.8273677825928,155,155,155,155,147.075050354004,28.4554109573364,147,147,147,25.3643674850464,0.261846095323563,0,1,25.4018344879151,1,0,0,2,1,1,2,17.3677120208741,7.35499978065491,26,26,42,10,-3,21.7812671661377,1,1,0,2,20.2613229751587,9.15999984741211,22.8399991989136,0,1,120.081989288331,39.3760871887207,118,118,118,145.81729888916,71.014476776123,144,144,0,100,0,1,80,24.9828310012818,0,19.8898286819458,439.610855102539,19.5057926177979,439.483032226562,1,1,1,1,0,0,0,2,1,2,23.5311393737793,20.4249992370606,23.8099994659424,22,26,10,-6,25.1101083755494,1,2,22.0337152481079,24.4949998855591,42.6949996948243,0,700,400,1,97.8607978820801,30.6238946914673,98,98.1224479675296,7.79645919799805,99,23.7091007232666,0,100,82.9314041137695,1,17.0679216384888,10,38,24.6049060821534,1,24,23,20.2151432037354,0,463.683258056641,100,20.9505472183228,477.108642578125,20.101321220398,468.784149169922,17,24,0,100,0,16,19.9145374298096,100,493.349304199219,0,0,0,0,2,0,0,2,20.7316122055054,8.48000001907349,20.5,21,20.5,31,10,20.2049999237061,0,0,0.614241480827332,0,125,0,23.6066675186158,0,0,2,25.3464221954346,10.9899997711182,24,30.0599994659424,30,10,24.6710081100464,22.3049993515015,29.4899997711182,0,0,2.93323922157288,0,60,0,24.5443296432495,23.8503303527832,23.6820602416992,2,0,0,2,24.6682119369507,24.2849988937378,24.8999996185303,23,21,30,10,23.3199987411499,25.3549995422363,0,0,1.52689880132675,0,114,114,114,0,0,24.3782758712769,2,0,0,2,23.7276754379273,18.2200002670288,42.2600002288819,23,26,23,30,10,18.460000038147,23.3450002670288,0,0,0.971460372209549,0,138,138,138,0,0,21.8779296875,2,0,0,2,23.1257762908936,15.9849996566773,43.920000076294,26,20,26,30,10,20.2099990844727,23.8450002670288,23.9966468811036,26,0,0,1.45488512516022,0,137,0,0,21.8418903350831,2,1,1,2,20.0075559616089,7.34999990463257,20,23.0349988937378,42,10,-4,24.6020202636719,1,1,0,2,22.6510219573975,11.6499996185303,23.1949987411499,97.8241424560547,1,256.916809082031,39.8730735778809,257,203.48275756836,42.7927665710449,203,23.8375835418701,100,0,1,24.9854784011841,1,0,0,2,24.6134634017945,7.66499972343445,25,24.164999961853,30,10,-5,25.6625213623047,0,0,0,2,24.9578838348389,20.5199995040894,24.6049995422363,0,1,0.983471810817719,0,155,155,155,155,1.24385762214661,0,155,155,155,25.7129878997803,0,0,0,25.5490016937256,1,2,0,0,2,25.546594619751,23.2749996185303,26,23.774998664856,30,10,-5,24.5345764160156,0,0,0,2,24.3069849014282,24.4099998474121,40.7999992370605,0,1,1.00978803634644,0,155,155,155,155,0.990185618400574,0,128,128,128,25.3432283401489,0,0,0,25.6389656066895,1,0,100,100,0,8.03729271888733,1,8.03729271888733,1,0,100,0,22.2275
2026-09-02 18:30:00,2,1,1,2,26.0247287750244,7.86999988555908,26,26.3299999237061,30,10,-5,27.4568614959717,1,1,0,2,27.3244915008545,26.3899993896484,27.2399997711182,10.7181224822998,1,155.770462036133,35.3941307067871,155,155,155,155,176.754592895508,36.5534934997559,177,177,177,25.8974056243896,0,0,1,25.580680847168,1,2,1,1,2,25.7237129211426,24.8599987030029,26,38.8400001525879,30,10,-3,24.3296909332275,1,1,0,2,24.3375835418701,25.6999988555908,40.4300003051758,0,1,154.556823730469,36.7075347900391,155,155,155,155,146.461807250977,28.7518539428711,147,147,147,25.2404899597168,0,0,1,25.1802234649658,1,0,0,2,1,1,2,17.5473365783691,7.57999992370605,26,26,42,10,-3,21.7712554931641,1,1,0,2,20.262903213501,9.36999988555908,22.8999996185303,0,1,116.01530456543,39.9863891601562,118,118,118,143.339645385742,70.5538177490234,144,144,0,100,0,1,80,25.0714302062988,0,19.8867301940918,436.689361572266,19.5070362091064,441.880706787109,1,1,1,1,0,0,0,2,1,2,23.4601249694824,20.5399990081787,23.7600002288818,22,26,10,-6,25.0195922851562,1,2,21.9565353393555,24.5399990081787,42.6199989318848,0,700,400,1,99.5360641479492,30.1594142913818,98,99.5062866210938,8.2092456817627,99,23.6338577270508,0,100,83.4314880371094,1,16.5684871673584,10,38,24.5589752197266,1,24,23,18.6857471466064,0,458.295318603516,100,20.8730506896973,472.796478271484,20.0613307952881,463.237731933594,17,24,0,100,0,16,19.6983070373535,100,487.178344726562,0,0,0,0,2,0,0,2,20.6679210662842,10.3999996185303,20.5,21,20.5,31,10,20.2899990081787,0,0,0.615123510360718,0,125,0,22.8220195770264,0,0,2,25.3398418426514,10.9799995422363,24,30.0699996948242,30,10,24.6955757141113,22.2799987792969,29.4899997711182,0,0,2.93628978729248,0,60,0,24.5332946777344,23.8553009033203,23.5642700195312,2,0,0,2,24.6660041809082,24.2999992370605,24.8999996185303,23,21,30,10,23.3199996948242,25.3500003814697,0,0,1.53055858612061,0,114,114,114,0,0,24.3849678039551,2,0,0,2,23.7115287780762,18.3199996948242,41.7000007629395,23,26,23,30,10,18.6199989318848,23.3599987030029,0,0,0.97659170627594,0,138,138,138,0,0,21.9932746887207,2,0,0,2,23.1254100799561,16.2299995422363,43.2599983215332,26,20,26,30,10,20.3799991607666,23.8400001525879,23.9918346405029,26,0,0,1.4600396156311,0,137,0,0,21.9749813079834,2,1,1,2,19.9567413330078,7.60999965667725,20,23.0299987792969,42,10,-4,24.6207122802734,1,1,0,2,22.6232604980469,11.710000038147,23.1999988555908,99.1064224243164,1,257.601623535156,38.8226432800293,257,202.685913085938,42.271369934082,203,23.8096466064453,100,0,1,25.0618991851807,1,0,0,2,25.2447967529297,9.73999977111816,25,24.1599998474121,30,10,-5,25.5044288635254,0,0,0,2,24.6499576568604,20.7299995422363,24.5900001525879,0,1,0.98462176322937,0,155,155,155,155,1.24563074111938,0,155,155,155,25.723518371582,0,0,0,25.4675769805908,1,2,0,0,2,25.5829658508301,23.3199996948242,26,23.8199996948242,30,10,-5,24.4192943572998,0,0,0,2,24.4099655151367,24.4699993133545,40.7999992370605,0,1,1.00741744041443,0,155,155,155,155,0.988980531692505,0,128,128,128,25.3837184906006,0,0,0,25.4846096038818,1,0,100,100,0,9.2800931930542,1,9.2800931930542,1,0,100,0,21.985
2026-09-02 18:45:00,2,0,0,2,26.3076944351196,9.02499961853027,26,26.2849988937378,30,10,-5,27.0305404663086,0,0,0,2,27.7485523223877,26.4499988555908,27.2349996566773,0,0,0.632243752479553,0,75,75,75,75,1.61762708425522,0,80,80,80,26.3391456604004,0,0,0,26.6426305770874,1,2,0,0,2,25.9751234054566,24.8849992752076,26,38.8599987030029,30,10,-3,25.4973869323731,0,0,0,2,24.710114479065,25.7399997711182,40.3449993133545,0,0,1.32490056753159,0,75,75,75,75,2.19233691692352,0,70,70,70,25.4433813095093,0,0,0,25.5067472457886,1,0,0,2,1,1,2,15.6070408821106,7.50499987602234,26,26,42,10,-3,21.5613536834717,1,1,0,2,20.4054899215698,8.8899998664856,22.9699993133545,0,1,60.292013168335,10.195631980896,60,60,60,59.9948596954346,27.3414077758789,60,60,0,100,0,1,80,25.0945672988892,0,20.0423450469971,440.649185180664,19.6569356918335,440.267517089844,1,1,1,1,0,0,0,2,1,2,23.3537540435791,20.6400003433228,23.6199998855591,22,26,10,-6,24.9737129211426,1,2,22.0639410018921,24.5599994659424,42.6049995422364,0,700,400,1,50.4592704772949,10.6841306686402,40,55.9275226593017,0,35,23.4036159515381,0,100,83.5641593933106,1,16.4362182617188,10,38,24.4895124435425,1,24,23,19.0313816070557,0,459.036926269532,100,21.0056562423707,468.82731628418,20.1282072067261,463.323760986328,17,24,0,100,0,16,19.6891479492188,100,484.633621215821,0,0,0,0,2,0,0,2,20.5672483444214,11.6849999427796,20.5,21,20.5,31,10,20.3499994277955,0,0,0.613660037517548,0,80,0,22.5719451904297,0,0,2,25.3286123275757,11.2699999809265,24,30.0699996948242,30,10,24.7160205841065,22.2249994277955,29.4949998855591,0,0,2.93508124351502,0,60,0,24.5241098403931,23.986743927002,23.5706558227539,2,0,0,2,24.6648921966553,24.2399988174439,24.8899993896484,23,21,30,10,23.4149999618531,25.3599987030029,0,0,1.52842170000077,0,50,50,50,0,0,24.3934097290039,2,0,0,2,23.6744899749756,18.4349994659424,41.1349983215333,23,26,23,30,10,18.7649993896484,23.3649997711182,0,0,0.971094489097595,0,25,25,25,0,0,22.1877698898316,2,0,0,2,23.0815525054932,16.4849996566772,42.625,26,20,26,30,10,20.5299997329712,23.7999992370606,23.9886026382446,26,0,0,1.45785599946976,0,60,0,0,22.1285419464111,2,1,1,2,19.8594398498536,7.48999977111817,20,23.0449991226196,42,10,-4,24.562933921814,1,1,0,2,22.199031829834,13.3749995231629,23.1949987411499,72.6261749267578,1,126.792137145996,22.4340038299561,125,99.9633178710938,23.5269470214844,100,23.5112972259522,100,0,1,25.1121416091919,1,0,0,2,25.2293348312378,11.8400001525879,25,24.1849994659424,30,10,-5,25.4760484695435,0,0,0,2,24.4612989425659,20.920000076294,24.6099996566773,0,0,0.985680520534516,0,75,75,75,75,1.286561191082,0,75,75,75,25.7227029800415,0,0,0,25.4239501953125,1,2,0,0,2,25.5829010009766,23.3499994277954,26,23.8499994277954,30,10,-5,24.3599996566773,0,0,0,2,24.4513835906983,24.5099992752075,40.8199996948242,0,0,1.00882637500763,0,70,70,70,70,1.36589449644089,0,70,70,70,25.3910655975342,0,0,0,25.3942670822144,1,0,100,100,0,7.75718879699707,1,7.75718879699707,1,0,100,0,21.7425
2026-09-02 19:00:00,2,0,0,2,26.6471691131592,10.2299995422363,26,26.2600002288818,30,10,-5,26.5654621124268,0,0,0,2,28.1156253814697,26.4599990844727,27.2299995422363,0,0,0.630471289157867,0,75,75,75,75,1.61983370780945,0,80,80,80,26.5540180206299,0,0,0,26.7857875823975,1,2,0,0,2,26.1766033172607,24.9200000762939,26,38.9300003051758,30,10,-3,26.1100788116455,0,0,0,2,25.1267890930176,25.769998550415,40.1800003051758,0,0,1.3223021030426,0,75,75,75,75,1.60787296295166,0,70,70,70,25.5087051391602,0,0,0,25.5177116394043,1,0,0,2,1,1,2,15.7940502166748,7.94999980926514,26,26,42,10,-3,21.5699577331543,1,1,0,2,20.4485282897949,9.30999946594238,22.9799995422363,0,1,59.3506698608398,10.4035139083862,60,60,60,58.9183311462402,27.1482830047607,60,60,0,100,0,1,80,25.0514335632324,0,20.0911502838135,440.527709960938,19.8179664611816,441.457122802734,1,1,1,1,0,0,0,2,1,2,23.2980155944824,20.7600002288818,23.519998550415,22,26,10,-6,24.8273696899414,1,2,22.115816116333,24.5699996948242,42.6599998474121,0,700,400,1,41.879280090332,6.27759885787964,40,54.493091583252,0,35,23.2038040161133,0,100,83.6448974609375,1,16.3554725646973,10,38,24.4455242156982,1,24,23,19.2749214172363,0,460.233551025391,100,21.3850536346436,467.153900146484,20.4816722869873,462.915710449219,17,24,0,100,0,16,20.0927410125732,100,482.074279785156,0,0,0,0,2,0,0,2,20.4541606903076,12.7199993133545,20.5,21,20.5,31,10,20.3999996185303,0,0,0.615011036396027,0,80,0,22.4832763671875,0,0,2,25.3137645721436,11.710000038147,24,30.0699996948242,30,10,24.736701965332,22.189998626709,29.4899997711182,0,0,2.93757677078247,0,60,0,24.5128517150879,23.9703960418701,23.5784587860107,2,0,0,2,24.6634540557861,24.3400001525879,24.8999996185303,23,21,30,10,23.3599987030029,25.3500003814697,0,0,1.52780115604401,0,50,50,50,0,0,24.3999347686768,2,0,0,2,23.6233139038086,18.5599994659424,40.5799980163574,23,26,23,30,10,18.8799991607666,23.3500003814697,0,0,0.979793012142181,0,25,25,25,0,0,22.4281101226807,2,0,0,2,23.0306453704834,16.6999988555908,42,26,20,26,30,10,20.6499996185303,23.769998550415,23.9856052398682,26,0,0,1.46212410926819,0,60,0,0,22.3087940216064,2,1,1,2,20.0196380615234,7.98000001907349,20,23.0299987792969,42,10,-4,24.5241603851318,1,1,0,2,22.133638381958,14.1599998474121,23.189998626709,71.5286407470703,1,124.636817932129,23.2342510223389,125,98.3931274414062,23.7177219390869,100,23.4275417327881,100,0,1,25.0719680786133,1,0,0,2,25.2878952026367,13.039999961853,25,24.2099990844727,30,10,-5,25.3295459747314,0,0,0,2,24.3246555328369,21.1099987030029,24.6299991607666,0,0,0.986597895622253,0,75,75,75,75,1.24814236164093,0,75,75,75,25.7043838500977,0,0,0,25.3113174438477,1,2,0,0,2,25.5777111053467,23.3899993896484,26,23.8999996185303,30,10,-5,24.3198184967041,0,0,0,2,24.4844036102295,24.5299987792969,40.879997253418,0,0,1.01242816448212,0,70,70,70,70,0.987640500068665,0,70,70,70,25.3811874389648,0,0,0,25.3194332122803,1,0,100,100,0,8.1562032699585,1,8.1562032699585,1,0,100,0,21.5
