2026-09-02 19:15:00,2,0,0,2,26.7948446273804,11.7249994277954,26,26.1899995803833,30,10,-5,26.3121223449707,0,0,0,2,28.2503051757813,26.4949998855591,27.2149991989136,0,0,0.632693141698837,0,75,75,75,75,1.62280339002609,0,80,80,80,26.6690893173218,0,0,0,26.7457895278931,1,2,0,0,2,26.2854204177857,24.9549989700318,26,38.9599990844727,30,10,-3,26.3215084075928,0,0,0,2,25.4368000030518,25.8099994659424,40.3349990844727,0,0,1.32440143823624,0,75,75,75,75,2.34164535999298,0,70,70,70,25.5629549026489,0,0,0,25.5455760955811,1,0,0,2,0,0,2,16.4256687164307,7.79499983787537,26,21,42,10,-3,22.3686256408692,0,0,0,2,22.1398086547852,7.84999990463257,22.9799995422363,0,0,7.76713848114014,0,60,60,60,7.26733565330506,0,60,60,0,0,100,0,80,24.1098489761353,0,20.3708486557007,437.958740234375,20.4232845306397,437.087265014649,0,0,0,0,0,0,0,2,0,2,16.4713430404663,20.8499994277955,23.5499992370606,22,26,10,-6,24.6721696853638,0,2,22.7775354385376,24.5900001525879,38.4949989318848,0,700,400,0,0.699449345469476,0,40,0.606490761041641,0,35,23.1275157928467,0,0,100,0,16.4764366149902,10,38,24.2757396697998,1,24,23,20.1397905349732,0,459.721557617188,0,21.7183427810669,467.88851928711,21.525486946106,466.180053710938,17,24,0,0,0,16,20.2071590423584,0,483.771408081055,0,0,0,0,2,0,0,2,20.3770008087158,13.5499992370605,20.5,21,20.5,31,10,20.3899993896485,0,0,0.615488797426224,0,80,0,22.5387973785401,0,0,2,25.2869472503662,11.7749996185303,24,30.0649995803833,30,10,24.757197380066,22.1599998474121,29.4899997711182,0,0,2.93510031700134,0,60,0,24.5011968612671,24.013038635254,23.6345119476319,2,0,0,2,24.6611785888672,24.2599992752075,24.8999996185303,23,21,30,10,23.4399995803833,25.3549995422363,0,0,1.5281965136528,0,50,50,50,0,0,24.4050025939942,2,0,0,2,23.5816488265991,18.6599998474121,40.0549983978272,23,26,23,30,10,19.0299997329712,23.3749990463257,0,0,0.973738789558411,0,25,25,25,0,0,22.7333841323853,2,0,0,2,22.9914102554321,16.9149999618531,41.3999996185303,26,20,26,30,10,20.795000076294,23.7949991226197,23.9845352172852,26,0,0,1.45699387788773,0,60,0,0,22.5017366409302,2,0,0,2,20.651445388794,10.1299996376037,20,23.0649995803833,42,10,-4,23.2004795074463,0,0,0,2,22.6115589141846,15.0899996757508,23.2099990844727,0,0,4.65201020240784,0,125,4.86063766479492,0,100,23.8161020278931,0,0,0,24.6197338104248,1,0,0,2,25.3694820404053,13.7449998855591,25,24.2199993133545,30,10,-5,25.3738374710083,0,0,0,2,24.2468156814575,21.2549991607666,24.6599998474121,0,0,0.98731541633606,0,75,75,75,75,1.59480506181717,0,75,75,75,25.6652641296387,0,0,0,25.3364868164063,1,2,0,0,2,25.5582399368286,23.4299993515015,26,23.914999961853,30,10,-5,24.3063364028931,0,0,0,2,24.5008726119995,24.5999994277955,40.9099998474121,0,0,1.01164269447327,0,70,70,70,70,0.988898873329163,0,70,70,70,25.3798933029175,0,0,0,25.2817068099976,1,0,100,100,0,7.0844988822937,1,7.0844988822937,1,0,100,0,21.2575
2026-09-02 19:30:00,2,0,0,2,26.8858795166016,13.0099992752075,26,26.0999984741211,30,10,-5,25.9246444702148,0,0,0,2,28.2849826812744,26.5100002288818,27.1700000762939,0,0,0.632657587528229,0,75,75,75,75,1.61923265457153,0,80,80,80,26.7300052642822,0,0,0,26.1814498901367,1,2,0,0,2,26.3243522644043,24.9799995422363,26,38.9599990844727,30,10,-3,26.2570896148682,0,0,0,2,25.6165390014648,25.8400001525879,40.2700004577637,0,0,1.32314741611481,0,75,75,75,75,2.59992814064026,0,70,70,70,25.6032085418701,0,0,0,25.5631008148193,1,0,0,2,0,0,2,17.5667018890381,7.36999988555908,26,21,42,10,-3,22.5738372802734,0,0,0,2,22.6051349639893,7.46000003814697,22.9899997711182,0,0,7.76510047912598,0,60,60,60,7.27554750442505,0,60,60,0,0,100,0,80,23.7362213134766,0,20.6645088195801,438.314636230469,20.574951171875,439.058502197266,0,0,0,0,0,0,0,2,0,2,15.9938716888428,20.9499988555908,23.5599994659424,22,26,10,-6,24.5701427459717,0,2,22.8996124267578,24.6000003814697,34.9599990844727,0,700,400,0,0.602468252182007,0,40,0.606659352779388,0,35,22.7626132965088,0,0,100,0,16.8000602722168,10,38,24.125940322876,1,24,23,20.5635299682617,0,462.548370361328,0,21.9875965118408,471.532409667969,21.7888965606689,470.008331298828,17,24,0,0,0,16,20.206371307373,0,487.325836181641,0,0,0,0,2,0,0,2,20.3316097259521,14.25,20.5,21,20.5,31,10,20.3599987030029,0,0,0.618208527565002,0,80,0,22.6448669433594,0,0,2,25.2627735137939,11.9200000762939,24,30.0599994659424,30,10,24.7765598297119,22.1299991607666,29.4799995422363,0,0,2.9381742477417,0,60,0,24.4948654174805,24.0883922576904,23.6806392669678,2,0,0,2,24.6635837554932,24.2600002288818,24.8999996185303,23,21,30,10,23.5,25.3699989318848,0,0,1.52270865440369,0,50,50,50,0,0,24.4085102081299,2,0,0,2,23.5536708831787,18.6000003814697,39.5499992370605,23,26,23,30,10,19.1599998474121,23.4099998474121,0,0,0.980203151702881,0,25,25,25,0,0,22.8790645599365,2,0,0,2,22.9776153564453,17.1099987030029,40.8400001525879,26,20,26,30,10,20.9200000762939,23.8400001525879,23.9801063537598,26,0,0,1.4615193605423,0,60,0,0,22.6271095275879,2,0,0,2,21.0701236724854,11.3099994659424,20,23.0900001525879,42,10,-4,22.9715900421143,0,0,0,2,22.9247226715088,15.8299999237061,23.2299995422363,0,0,5.00703716278076,0,125,4.86663103103638,0,100,24.0105037689209,0,0,0,24.2319011688232,1,0,0,2,25.4104309082031,14.25,25,24.2399997711182,30,10,-5,25.3666305541992,0,0,0,2,24.1880912780762,21.3799991607666,24.689998626709,0,0,0.987127721309662,0,75,75,75,75,1.24757051467896,0,75,75,75,25.6046772003174,0,0,0,25.356481552124,1,2,0,0,2,25.5277938842773,23.4799995422363,26,23.9599990844727,30,10,-5,24.3141574859619,0,0,0,2,24.5323238372803,24.6499996185303,40.8899993896484,0,0,1.01393604278564,0,70,70,70,70,1.69610333442688,0,70,70,70,25.3746471405029,0,0,0,25.2524318695068,1,4.13648986816406,100,100,0,6.11533117294312,1,6.11563730239868,1,0,100,0,21.015
2026-09-02 19:45:00,2,0,0,2,26.8043098449707,13.9649996757507,26,26.0049991607666,30,10,-5,25.5827379226685,0,0,0,2,28.1193828582764,26.524998664856,27.1299991607666,0,0,0.633487462997437,0,75,75,75,75,1.62202364206314,0,80,80,80,26.8247833251953,0,0,0,25.7247905731202,1,2,0,0,2,26.2438125610352,24.9699993133545,26,38.9949989318848,30,10,-3,26.2050132751465,0,0,0,2,25.7154150009155,25.8449993133545,40.3899993896485,0,0,1.32341748476029,0,75,75,75,75,2.67108750343323,0,70,70,70,25.6346626281738,0,0,0,25.5453081130982,1,0,0,2,0,0,2,18.3982267379761,7.52999997138977,26,21,42,10,-3,22.6784505844117,0,0,0,2,22.7263689041138,7.63499975204468,23,0,0,7.45644426345825,0,60,60,60,7.27166652679444,0,60,60,0,0,100,0,80,23.576455116272,0,20.8114776611328,438.366577148438,20.7799539566041,436.89421081543,0,0,0,0,0,0,0,2,0,2,17.5191402435303,21.0399999618531,23.5399990081787,22,26,10,-6,24.4712028503418,0,2,22.9600028991699,24.6000003814697,32.6049995422364,0,700,400,0,0.632959887385369,0,40,0.606341689825058,0,35,22.3248825073242,0,0,100,0,17.0710687637329,10,38,24.0160789489746,1,24,23,20.8775482177735,0,461.517517089844,0,22.3886766433716,478.310440063477,22.2760066986084,473.540176391601,17,24,0,0,0,16,20.4117517471314,0,489.67756652832,0,0,0,0,2,0,0,2,20.3324165344239,14.8449997901917,20.5,21,20.5,31,10,20.3099994659424,0,0,0.615308523178101,0,80,0,22.6098976135254,0,0,2,25.232460975647,12.0749998092652,24,30.0699996948242,30,10,24.8017778396607,22.1049995422364,29.4849996566773,0,0,2.87596690654755,0,60,0,24.4848775863648,24.1004829406738,23.7111616134644,2,0,0,2,24.6659164428711,24.2049989700318,24.8949995040894,23,21,30,10,23.5249996185303,25.3699989318848,0,0,1.45205980539322,0,50,50,50,0,0,24.4111137390137,2,0,0,2,23.543966293335,18.8400001525879,39.0799999237061,23,26,23,30,10,19.2899999618531,23.4650001525879,0,0,0.975377172231674,0,25,25,25,0,0,23.0032358169556,2,0,0,2,22.9709959030151,17.3099994659424,40.2949981689453,26,20,26,30,10,21.0249996185303,23.9049997329712,23.9633035659791,26,0,0,1.46067214012146,0,60,0,0,22.7337694168091,2,0,0,2,21.3781852722168,12.1649994850159,20,23.1199998855591,42,10,-4,22.915488243103,0,0,0,2,23.1151647567749,16.4549999237061,23.2749996185303,0,0,4.30263829231263,0,125,4.86264753341675,0,100,24.1405477523804,0,0,0,23.9571228027344,1,0,0,2,25.4238634109497,14.6949996948242,25,24.2649993896484,30,10,-5,25.7568311691284,0,0,0,2,24.1719799041748,21.4999990463257,24.7149991989136,0,0,0.987186580896378,0,75,75,75,75,1.6874241232872,0,75,75,75,25.5224103927613,0,0,0,25.4059505462647,1,2,0,0,2,25.5203847885132,23.5,26,23.9799995422363,30,10,-5,24.3256340026856,0,0,0,2,24.5541715621948,24.6750001907349,40.8399982452393,0,0,1.01203614473343,0,70,70,70,70,1.54408717155457,0,70,70,70,25.3667993545533,0,0,0,25.213565826416,1,0,100,100,0,6.69215869903565,1,6.69215869903565,1,0,100,0,20.7725
2026-09-02 20:00:00,2,0,0,2,26.7041778564453,14.75,26,25.9099998474121,30,10,-5,25.1915550231934,0,0,0,2,28.0070552825928,26.5,27.0799999237061,0,0,0.634879291057587,0,75,75,75,75,1.6229339838028,0,80,80,80,26.900634765625,0,0,0,25.1573276519775,1,2,0,0,2,26.1912117004395,24.9599990844727,26,39.0200004577637,30,10,-3,26.0616931915283,0,0,0,2,25.7774353027344,25.8499984741211,40.0699996948242,0,0,1.3252055644989,0,75,75,75,75,2.29307246208191,0,70,70,70,25.6415576934814,0,0,0,25.5248165130615,1,0,0,2,0,0,2,19.0579700469971,7.15999984741211,26,21,42,10,-3,22.7392024993896,0,0,0,2,22.8037376403809,7.27999973297119,23.0499992370605,0,0,7.25242376327515,0,60,60,60,7.27811622619629,0,60,60,0,0,100,0,80,23.4833507537842,0,20.8660087585449,436.333648681641,20.7785358428955,438.813690185547,0,0,0,0,0,0,0,2,0,2,18.8387680053711,21.1399993896484,23.5299987792969,22,26,10,-6,24.3735599517822,0,2,23.0207214355469,24.5900001525879,30.8599987030029,0,700,400,0,1.09245109558105,0,40,0.605600595474243,0,35,22.1618938446045,0,0,100,0,17.2249870300293,10,38,23.9251728057861,1,24,23,21.085075378418,0,462.181213378906,0,22.6012401580811,479.510162353516,22.4847259521484,479.754333496094,17,24,0,0,0,16,20.5045509338379,0,488.203094482422,0,0,0,0,2,0,0,2,20.3340358734131,15.3699998855591,20.5,21,20.5,31,10,20.2399997711182,0,0,0.617274463176727,0,80,0,22.6301651000977,0,0,2,25.2018203735352,12.1700000762939,24,30.0699996948242,30,10,24.8186149597168,22.0900001525879,29.4899997711182,0,0,2.87365555763245,0,60,0,24.4786567687988,24.0784397125244,23.7260665893555,2,0,0,2,24.6657829284668,24.2600002288818,24.9099998474121,23,21,30,10,23.4899997711182,25.3799991607666,0,0,1.44563031196594,0,50,50,50,0,0,24.416202545166,2,0,0,2,23.5341892242432,18.9899997711182,38.6199989318848,23,26,23,30,10,19.3899993896484,23.5499992370605,0,0,0.974603354930878,0,25,25,25,0,0,23.0942821502686,2,0,0,2,22.9564208984375,17.5,39.7799987792969,26,20,26,30,10,21.1199989318848,23.9699993133545,23.9546089172363,26,0,0,1.45821189880371,0,60,0,0,22.8365173339844,2,0,0,2,21.6560611724854,12.8999996185303,20,23.1499996185303,42,10,-4,22.8967132568359,0,0,0,2,23.2480087280273,16.9799995422363,23.3199996948242,0,0,5.01022434234619,0,125,4.87393093109131,0,100,24.1978511810303,0,0,0,23.745756149292,1,0,0,2,25.385570526123,15.1799993515015,25,24.2799987792969,30,10,-5,25.5948886871338,0,0,0,2,24.2130470275879,21.6199989318848,24.7299995422363,0,0,0.98539924621582,0,75,75,75,75,1.24794793128967,0,75,75,75,25.4415340423584,0,0,0,25.4438228607178,1,2,0,0,2,25.5061283111572,23.519998550415,26,24.0100002288818,30,10,-5,24.3358135223389,0,0,0,2,24.5747013092041,24.7099990844727,40.7900009155273,0,0,1.01463234424591,0,70,70,70,70,0.992903411388397,0,70,70,70,25.3500919342041,0,0,0,25.1928291320801,1,0,100,100,0,7.84804058074951,1,7.87710857391357,1,0,100,0,20.53
2026-09-02 20:15:00,2,0,0,2,26.515998840332,15.4549994468689,26,25.8049993515015,30,10,-5,24.6341590881348,0,0,0,2,27.8999366760254,26.4699993133545,26.9949989318848,0,0,0.632121741771698,0,75,75,75,75,1.62120813131333,0,80,80,80,26.9031829833985,0,0,0,24.3623266220093,1,2,0,0,2,26.1175537109375,24.9299993515015,26,39.0249996185303,30,10,-3,24.8444414138794,0,0,0,2,25.784688949585,25.8199996948243,40.0449981689454,0,0,1.32305079698563,0,75,75,75,75,2.1029172539711,0,70,70,70,25.630563735962,0,0,0,25.4007158279419,1,0,0,2,0,0,2,19.5726156234742,7.56500005722046,26,21,42,10,-3,22.785665512085,0,0,0,2,22.8274755477905,7.66000008583069,23.1549997329712,0,0,7.57628440856934,0,60,60,60,7.29467844963074,0,60,60,0,0,100,0,80,23.3519401550293,0,20.9168434143067,435.340560913086,20.9406414031983,437.142669677735,0,0,0,0,0,0,0,2,0,2,19.9171047210693,21.2199993133545,23.519998550415,22,26,10,-6,24.2950229644776,0,2,23.0694160461426,24.5799999237061,29.5799989700318,0,700,400,0,0.710718810558318,0,40,0.608127772808075,0,35,22.0759391784668,0,0,100,0,17.443567276001,10,38,23.84303855896,1,24,23,21.1444482803345,0,463.532241821289,0,22.696572303772,481.611633300782,22.5779676437378,480.687942504883,17,24,0,0,0,16,21.1831846237183,0,493.192291259766,0,0,0,0,2,0,0,2,20.3506565093994,15.8449997901917,20.5,21,20.5,31,10,20.1949987411499,0,0,0.614743828773499,0,80,0,22.5334787368774,0,0,2,25.1760768890381,12.5649995803833,24,30.0549993515015,30,10,24.8353004455567,22.0399990081787,29.4949998855591,0,0,2.87619972229004,0,60,0,24.4719638824463,24.0947942733765,23.7253589630127,2,0,0,2,24.6687936782837,24.3049993515015,24.9049997329712,23,21,30,10,23.5499992370606,25.3799991607666,0,0,1.44928675889969,0,50,50,50,0,0,24.4175939559937,2,0,0,2,23.5346240997315,19.0799999237061,38.1749992370606,23,26,23,30,10,19.5149993896484,23.6049995422364,0,0,0.977999806404114,0,25,25,25,0,0,23.1415491104126,2,0,0,2,22.9528694152832,17.6649990081787,39.2549991607666,26,20,26,30,10,21.2150001525879,24.0149993896485,23.9488077163696,26,0,0,1.46081614494324,0,60,0,0,22.8991527557373,2,0,0,2,21.9003686904908,13.534999370575,20,23.1799993515015,42,10,-4,22.8994331359864,0,0,0,2,23.3344974517823,17.3649997711182,23.3450002670288,0,0,5.01442790031433,0,125,4.887770652771,0,100,24.1854085922241,0,0,0,23.5860071182251,1,0,0,2,25.3723773956299,15.7649998664856,25,24.2899990081787,30,10,-5,25.3378610610962,0,0,0,2,24.1854858398438,21.7399988174439,24.7449998855591,0,0,0.991802603006363,0,75,75,75,75,1.2521134018898,0,75,75,75,25.3973951339722,0,0,0,25.3630342483521,1,2,0,0,2,25.501256942749,23.5699996948243,26,24.0349988937378,30,10,-5,24.339979171753,0,0,0,2,24.5969495773316,24.7699995040894,40.8299980163575,0,0,1.01224964857102,0,70,70,70,70,1.3678207397461,0,70,70,70,25.3409843444825,0,0,0,25.1461572647095,1,7.9400215148926,100,100,0,5.97301650047303,1,5.97301650047303,1,0,100,0,20.2875
2026-09-02 20:30:00,2,0,0,2,26.2797412872314,16.0900001525879,26,25.6599998474121,30,10,-5,24.1259346008301,0,0,0,2,27.7236289978027,26.3899993896484,26.8799991607666,0,0,0.633855223655701,0,75,75,75,75,1.62308359146118,0,80,80,80,26.8561897277832,0,0,0,23.790283203125,1,2,0,0,2,25.9879550933838,24.8999996185303,26,39.2999992370605,30,10,-3,24.1158123016357,0,0,0,2,25.6726188659668,25.7899990081787,40.1399993896484,0,0,1.32486712932587,0,75,75,75,75,2.58821702003479,0,70,70,70,25.5947914123535,0,0,0,25.2433433532715,1,0,0,2,0,0,2,20.0072727203369,7.67999982833862,26,21,42,10,-3,22.849630355835,0,0,0,2,22.8516082763672,7.76999998092651,23.3099994659424,0,0,7.14017963409424,0,60,60,60,7.28335237503052,0,60,60,0,0,100,0,80,23.296947479248,0,20.9707221984863,436.171020507812,21.0905914306641,437.015777587891,0,0,0,0,0,0,0,2,0,2,20.6633167266846,21.2799987792969,23.519998550415,22,26,10,-6,24.2224597930908,0,2,23.1070690155029,24.5699996948242,28.6099987030029,0,700,400,0,0.393218964338303,0,40,0.603561460971832,0,35,22.0133419036865,0,0,100,0,17.4265785217285,10,38,23.7800540924072,1,24,23,21.3848648071289,0,464.313690185547,0,22.6966590881348,481.085540771484,22.6765651702881,479.314727783203,17,24,0,0,0,16,21.3947048187256,0,493.553161621094,0,0,0,0,2,0,0,2,20.3719253540039,16.2600002288818,20.5,21,20.5,31,10,20.1399993896484,0,0,0.617231369018555,0,80,0,22.4501209259033,0,0,2,25.1506023406982,12.6700000762939,24,30.0599994659424,30,10,24.8468246459961,22.0299987792969,29.4899997711182,0,0,2.87366771697998,0,60,0,24.4663124084473,24.1353282928467,23.7246475219727,2,0,0,2,24.6761207580566,24.2299995422363,24.9200000762939,23,21,30,10,23.5499992370605,25.3799991607666,0,0,1.45085680484772,0,50,50,50,0,0,24.4175891876221,2,0,0,2,23.53391456604,19.189998626709,37.7199974060059,23,26,23,30,10,19.6299991607666,23.6800003051758,0,0,0.977804481983185,0,25,25,25,0,0,23.1951313018799,2,0,0,2,22.9525184631348,17.8400001525879,38.7799987792969,26,20,26,30,10,21.2999992370605,24.0699996948242,23.9457035064697,26,0,0,1.46113479137421,0,60,0,0,22.9655075073242,2,0,0,2,22.1014747619629,14.0699996948242,20,23.2099990844727,42,10,-4,22.9040832519531,0,0,0,2,23.3926563262939,17.6599998474121,23.3799991607666,0,0,5.01095199584961,0,125,4.88079071044922,0,100,24.1374073028564,0,0,0,23.455379486084,1,0,0,2,25.3172512054443,16.2899990081787,25,24.2899990081787,30,10,-5,25.2193622589111,0,0,0,2,24.1469249725342,21.8299999237061,24.75,0,0,0.988303899765015,0,75,75,75,75,1.25013315677643,0,75,75,75,25.3749694824219,0,0,0,25.2812671661377,1,2,0,0,2,25.455286026001,23.5900001525879,26,24.0699996948242,30,10,-5,24.3286933898926,0,0,0,2,24.6950569152832,24.7799987792969,40.879997253418,0,0,1.0135737657547,0,70,70,70,70,0.993214786052704,0,70,70,70,25.3371658325195,0,0,0,25.084846496582,1,26.3525619506836,100,100,0,5.73627471923828,1,5.73627471923828,1,0,100,0,20.045
2026-09-02 20:45:00,2,0,0,2,26.0829639434815,16.6399993896484,26,25.564998626709,30,10,-5,23.739842414856,0,0,0,2,27.4568843841553,26.2999992370606,26.7599992752076,0,0,0.629041343927383,0,75,75,75,75,1.61471593379975,0,80,80,80,26.716875076294,0,0,0,23.3189029693604,1,2,0,0,2,25.8727893829346,24.8599996566773,26,40.9500007629395,30,10,-3,23.5766468048096,0,0,0,2,25.5266494750977,25.7699995040894,40.3850002288819,0,0,1.32055580615998,0,75,75,75,75,1.61297708749771,0,70,70,70,25.5407314300537,0,0,0,25.0730323791504,1,0,0,2,0,0,2,20.3362493515015,7.47499966621399,26,21,42,10,-3,22.8726253509522,0,0,0,2,22.8610391616821,7.57499980926514,23.3599987030029,0,0,7.16587471961975,0,60,60,60,7.29669117927551,0,60,60,0,0,100,0,80,23.2781705856323,0,21.1181106567383,437.287643432617,21.0878877639771,436.064239501954,0,0,0,0,0,0,0,2,0,2,21.0313167572022,21.3599996566773,23.5299987792969,22,26,10,-6,24.1675939559937,0,2,23.1295127868653,24.5599994659424,27.8649997711182,0,700,400,0,0.390982359647751,0,40,0.607604593038559,0,35,22.0028657913208,0,0,100,0,17.5150680541993,10,38,23.7300729751587,1,24,23,21.3512144088745,0,466.459899902344,0,22.7523965835572,478.28759765625,22.7889862060547,483.827972412109,17,24,0,0,0,16,21.4886064529419,0,493.480514526367,0,0,0,0,2,0,0,2,20.3950662612915,16.6149997711182,20.5,21,20.5,31,10,20.0949993133545,0,0,0.616410166025162,0,80,0,22.3631134033203,0,0,2,25.1269102096558,12.8049998283387,24,30.0599994659424,30,10,24.8631534576416,22.0100002288819,29.4949998855591,0,0,2.8813807964325,0,60,0,24.4647283554077,24.1872501373291,23.7260694503784,2,0,0,2,24.6800699234009,24.2699995040894,24.9099998474121,23,21,30,10,23.6649999618531,25.3799991607666,0,0,1.44945722818375,0,50,50,50,0,0,24.4202213287354,2,0,0,2,23.5337686538697,19.2699995040894,37.3099994659424,23,26,23,30,10,19.7449989318848,23.7449989318848,0,0,0.980691879987717,0,25,25,25,0,0,23.2357063293457,2,0,0,2,22.9564714431763,18,38.3199977874756,26,20,26,30,10,21.4099998474121,24.1199989318848,23.9402132034302,26,0,0,1.46210885047913,0,60,0,0,23.0150489807129,2,0,0,2,22.2539806365967,14.5599994659424,20,23.25,42,10,-4,22.9088068008423,0,0,0,2,23.426456451416,17.8899993896485,23.4349994659424,0,0,5.0174241065979,0,125,4.89168167114258,0,100,24.1422891616822,0,0,0,23.3580894470215,1,0,0,2,25.2715320587159,16.710000038147,25,24.2999992370606,30,10,-5,25.0726680755616,0,0,0,2,24.1260566711426,21.9549999237061,24.769998550415,0,0,0.990611076354981,0,75,75,75,75,1.25105708837509,0,75,75,75,25.3574676513672,0,0,0,25.2114248275757,1,2,0,0,2,25.4358825683594,23.6299991607666,26,24.0950002670288,30,10,-5,24.3189792633057,0,0,0,2,24.7311067581177,24.8249998092652,41.1349983215332,0,0,1.01565277576447,0,70,70,70,70,0.995328664779663,0,70,70,70,25.3227949142456,0,0,0,25.0358877182007,1,57.5684547424317,100,100,0,5.48505902290345,1,5.48505902290345,1,0,100,0,19.8025
2026-09-02 21:00:00,2,0,0,2,25.8281497955322,17.1199989318848,26,25.4300003051758,30,10,-5,23.4359016418457,0,0,0,2,27.1977825164795,26.2199993133545,26.6299991607666,0,0,0.631086587905884,0,75,75,75,75,1.61872661113739,0,80,80,80,26.5862655639648,0,0,0,23.0784072875977,1,2,0,0,2,25.7717876434326,24.8099994659424,26,41.9500007629395,30,10,-3,23.0419826507568,0,0,0,2,25.3616008758545,25.7199993133545,41.5200004577637,0,0,1.32267808914185,0,75,75,75,75,1.6121654510498,0,70,70,70,25.4133434295654,0,0,0,24.8846645355225,1,0,0,2,0,0,2,20.6153144836426,8.06999969482422,26,21,42,10,-3,22.9154815673828,0,0,0,2,22.8299388885498,8.19999980926514,23.3199996948242,0,0,7.77361822128296,0,60,60,60,7.29440593719482,0,60,60,0,0,100,0,80,23.2476406097412,0,21.0708560943604,436.229339599609,21.1906852722168,436.864807128906,0,0,0,0,0,0,0,2,0,2,21.2898273468018,21.4300003051758,23.5499992370605,22,26,10,-6,24.1227436065674,0,2,23.1441535949707,24.5499992370605,27.2399997711182,0,700,400,0,0.391337305307388,0,40,0.605448365211487,0,35,22.0175457000732,0,0,100,0,17.496603012085,10,38,23.693717956543,1,24,23,21.65602684021,0,466.515808105469,0,22.5898876190186,479.002227783203,22.6984748840332,482.258850097656,17,24,0,0,0,16,21.5862236022949,0,493.493041992188,0,0,0,0,2,0,0,2,20.4147548675537,16.9200000762939,20.5,21,20.5,31,10,20.0699996948242,0,0,0.616200983524323,0,80,0,22.3106460571289,0,0,2,25.1022071838379,12.9699993133545,24,30.0699996948242,30,10,24.8740978240967,22,29.4899997711182,0,0,2.88033008575439,0,60,0,24.4624080657959,24.185115814209,23.7402667999268,2,0,0,2,24.6858367919922,24.2899990081787,24.9099998474121,23,21,30,10,23.6199989318848,25.3899993896484,0,0,1.44852924346924,0,50,50,50,0,0,24.4218406677246,2,0,0,2,23.5356845855713,19.4799995422363,36.8999977111816,23,26,23,30,10,19.8799991607666,23.8299999237061,0,0,0.981196105480194,0,25,25,25,0,0,23.2761001586914,2,0,0,2,22.961555480957,18.1399993896484,37.8499984741211,26,20,26,30,10,21.5,24.1499996185303,23.9385528564453,26,0,0,1.45947551727295,0,60,0,0,23.0662021636963,2,0,0,2,22.390266418457,15.0299997329712,20,23.2600002288818,42,10,-4,22.9246845245361,0,0,0,2,23.4404067993164,18.1000003814697,23.4699993133545,0,0,5.01562833786011,0,125,4.89174222946167,0,100,24.1442260742188,0,0,0,23.2841186523438,1,0,0,2,25.2408351898193,17.0799999237061,25,24.2999992370605,30,10,-5,24.9943523406982,0,0,0,2,24.1003513336182,22.0599994659424,24.7799987792969,0,0,0.988845646381378,0,75,75,75,75,1.2536324262619,0,75,75,75,25.3370456695557,0,0,0,25.1418304443359,1,2,0,0,2,25.4395446777344,23.6599998474121,26,24.1199989318848,30,10,-5,24.2986907958984,0,0,0,2,24.6787757873535,24.8699989318848,42.3199996948242,0,0,1.01577377319336,0,70,70,70,70,0.992786943912506,0,70,70,70,25.3028907775879,0,0,0,25.007474899292,1,31.986198425293,100,100,0,5.78170537948608,1,5.78170537948608,1,0,100,0,19.56
2026-09-02 21:15:00,2,0,0,2,25.671706199646,17.545000076294,26,25.314998626709,30,10,-5,23.3200445175171,0,0,0,2,26.9337272644043,26.1599988937378,26.5249996185303,0,0,0.630864351987839,0,75,75,75,75,1.61632341146469,0,80,80,80,26.4583816528321,0,0,0,22.9911499023438,1,2,0,0,2,25.6521244049073,24.7649993896485,26,42.1549987792969,30,10,-3,22.7295274734497,0,0,0,2,25.2078084945679,25.6749992370606,41.9049987792969,0,0,1.3205555677414,0,75,75,75,75,2.08991539478302,0,70,70,70,25.3247261047364,0,0,0,24.6888084411621,1,0,0,2,0,0,2,20.8002319335938,7.78499960899353,26,21,42,10,-3,22.9757976531983,0,0,0,2,22.8100204467774,7.87499976158142,23.3149995803833,0,0,6.53011536598206,0,60,60,60,7.29679203033447,0,60,60,0,0,100,0,80,23.2005290985108,0,21.0715417861939,434.124282836914,21.091721534729,435.549209594727,0,0,0,0,0,0,0,2,0,2,21.6767892837525,21.5199995040894,23.5699996948242,22,26,10,-6,24.0919704437256,0,2,23.1512126922608,24.5599994659424,26.7649993896485,0,700,400,0,0.391956239938736,0,40,0.605379313230515,0,35,22.0512924194336,0,0,100,0,17.3660726547242,10,38,23.6561717987061,1,24,23,21.8559494018555,0,470.873809814453,0,22.8542556762696,475.482788085938,22.7898492813111,476.601135253906,17,24,0,0,0,16,21.7726469039917,0,492.7421875,0,0,0,0,2,0,0,2,20.4349021911621,17.1999988555908,20.5,21,20.5,31,10,20.0449991226196,0,0,0.617107391357422,0,80,0,22.3203315734863,0,0,2,25.0805902481079,13.2199997901917,24,30.0549993515015,30,10,24.8860855102539,21.9949998855591,29.4949998855591,0,0,2.88026237487793,0,60,0,24.4632530212403,24.3139390945435,23.7956457138062,2,0,0,2,24.6966915130615,24.2699995040894,24.9099998474121,23,21,30,10,23.7150001525879,25.3799991607666,0,0,1.4490464925766,0,50,50,50,0,0,24.4204721450806,2,0,0,2,23.5398387908936,19.4799995422363,36.4899997711182,23,26,23,30,10,19.984998703003,23.8800001144409,0,0,0.981499940156937,0,25,25,25,0,0,23.2860860824585,2,0,0,2,22.9791126251221,18.3099994659424,37.4199981689454,26,20,26,30,10,21.5799989700317,24.2149991989136,23.9384107589722,26,0,0,1.46161603927613,0,60,0,0,23.0892200469971,2,0,0,2,22.5021228790284,15.4649996757508,20,23.2999992370606,42,10,-4,22.9703540802002,0,0,0,2,23.4446725845337,18.2799997329712,23.4949998855591,0,0,3.6993477344513,0,125,4.89126324653626,0,100,24.1109600067139,0,0,0,23.2251710891724,1,0,0,2,25.2128677368164,17.3999996185303,25,24.3099994659424,30,10,-5,24.9432039260865,0,0,0,2,24.0838403701782,22.1400003433228,24.7899990081787,0,0,0.99127408862114,0,75,75,75,75,1.25153827667236,0,75,75,75,25.3167934417725,0,0,0,25.0708351135254,1,2,0,0,2,25.4208927154541,23.6750001907349,26,24.1349992752076,30,10,-5,24.228401184082,0,0,0,2,24.7414026260376,24.8949995040894,43.5749988555909,0,0,1.01453876495362,0,70,70,70,70,0.992592543363571,0,70,70,70,25.2849321365357,0,0,0,24.9707775115967,1,27.0285663604737,100,100,0,5.94092512130738,1,5.94092512130738,1,0,100,0,19.42
2026-09-02 21:30:00,2,0,0,2,25.650821685791,17.9099998474121,26,25.1800003051758,30,10,-5,23.2118434906006,0,0,0,2,26.6412258148193,26.0699996948242,26.3999996185303,0,0,0.630252301692963,0,75,75,75,75,1.62246608734131,0,80,80,80,26.3684101104736,0,0,0,22.9260692596436,1,2,0,0,2,25.5398597717285,24.6999988555908,26,42.3099975585938,30,10,-3,22.4277877807617,0,0,0,2,25.0568885803223,25.6499996185303,42.8499984741211,0,0,1.32238185405731,0,75,75,75,75,1.60735678672791,0,70,70,70,25.2452125549316,0,0,0,24.5002059936523,1,0,0,2,0,0,2,20.9675617218018,7.69999980926514,26,21,42,10,-3,23.0230903625488,0,0,0,2,22.7724475860596,7.80999994277954,23.3299999237061,0,0,6.52729606628418,0,60,60,60,7.28929281234741,0,60,60,0,0,100,0,80,23.1775760650635,0,21.0592041015625,432.102661132812,21.2976989746094,433.048278808594,0,0,0,0,0,0,0,2,0,2,21.8674716949463,21.6099987030029,23.5799999237061,22,26,10,-6,24.0643768310547,0,2,23.1560401916504,24.5499992370605,26.3799991607666,0,700,400,0,0.394003391265869,0,40,0.606322228908539,0,35,22.0889949798584,0,0,100,0,17.0785274505615,10,38,23.6330585479736,1,24,23,21.9465618133545,0,470.448883056641,0,22.7065868377686,469.253509521484,22.8948364257812,473.520782470703,17,24,0,0,0,16,21.8715553283691,0,490.142272949219,0,0,0,0,2,0,0,2,20.4487361907959,17.4499988555908,20.5,21,20.5,31,10,20.0299987792969,0,0,0.614842772483826,0,80,0,22.3244476318359,0,0,2,25.0582294464111,13.210000038147,24,30.0599994659424,30,10,24.8937110900879,21.9799995422363,29.4899997711182,0,0,2.88214349746704,0,60,0,24.464527130127,24.3217353820801,23.8112716674805,2,0,0,2,24.7048892974854,24.2399997711182,24.9200000762939,23,21,30,10,23.75,25.3899993896484,0,0,1.45038771629333,0,50,50,50,0,0,24.4209747314453,2,0,0,2,23.5449352264404,19.4799995422363,36.0999984741211,23,26,23,30,10,20.0799999237061,23.9499988555908,0,0,0.980325818061829,0,25,25,25,0,0,23.3134250640869,2,0,0,2,22.9908771514893,18.4499988555908,37,26,20,26,30,10,21.6800003051758,24.2399997711182,23.9354038238525,26,0,0,1.46781015396118,0,60,0,0,23.1184883117676,2,0,0,2,22.6152153015137,15.8499994277954,20,23.3400001525879,42,10,-4,23.0025653839111,0,0,0,2,23.4471244812012,18.4099998474121,23.5299987792969,0,0,3.69581389427185,0,125,4.89201593399048,0,100,24.0870761871338,0,0,0,23.1913509368896,1,0,0,2,25.2180442810059,17.6999988555908,25,24.3099994659424,30,10,-5,24.8368740081787,0,0,0,2,24.0822277069092,22.2299995422363,24.7899990081787,0,0,0.988324820995331,0,75,75,75,75,1.25285577774048,0,75,75,75,25.2602443695068,0,0,0,25.0050239562988,1,2,0,0,2,25.403959274292,23.6999988555908,26,24.1800003051758,30,10,-5,24.1488838195801,0,0,0,2,24.766845703125,24.9200000762939,44.2700004577637,0,0,1.0196236371994,0,70,70,70,70,0.994650900363922,0,70,70,70,25.2736873626709,0,0,0,24.936918258667,1,47.6004829406738,100,100,0,5.49402046203613,1,5.49402046203613,1,0,100,0,19.28
2026-09-02 21:45:00,2,0,0,2,25.6096591949463,18.2299995422364,26,25.0699987411499,30,10,-5,23.1802730560303,0,0,0,2,26.2685747146607,25.9999990463257,26.295000076294,0,0,0.628095477819443,0,75,75,75,75,1.61302375793457,0,80,80,80,26.3135080337525,0,0,0,22.9508209228516,1,2,0,0,2,25.4762716293335,24.6499996185303,26,42.4149990081787,30,10,-3,22.240535736084,0,0,0,2,24.8555431365967,25.5849990844727,42.9799995422363,0,0,1.3205885887146,0,75,75,75,75,1.60507160425186,0,70,70,70,25.1469326019288,0,0,0,24.2967481613159,1,0,0,2,0,0,2,21.1091642379761,8.15999984741211,26,21,42,10,-3,23.0492773056031,0,0,0,2,22.729476928711,8.26999998092651,23.3299999237061,0,0,6.52875971794128,0,60,60,60,7.29596018791199,0,60,60,0,0,100,0,80,23.1689586639404,0,21.1818513870239,432.136947631836,21.2445306777954,433.779647827149,0,0,0,0,0,0,0,2,0,2,21.8556156158448,21.6599998474121,23.5949993133545,22,26,10,-6,24.0411434173584,0,2,23.1604642868042,24.5499992370605,26.085000038147,0,700,400,0,0.391451194882393,0,40,0.607102066278458,0,35,22.12894821167,0,0,100,0,17.0285892486572,10,38,23.6129150390625,1,24,23,22.2630815505982,0,469.743316650391,0,23.0145788192749,471.605682373047,22.8886766433716,472.37973022461,17,24,0,0,0,16,21.9738264083862,0,487.480941772461,0,0,0,0,2,0,0,2,20.458215713501,17.670000076294,20.5,21,20.5,31,10,20.0100002288819,0,0,0.612788051366807,0,80,0,22.331169128418,0,0,2,25.0368890762329,13.489999294281,24,30.0549993515015,30,10,24.9032325744629,21.9549989700318,29.4949998855591,0,0,2.87554287910462,0,60,0,24.4662866592408,24.3886728286743,23.8212118148804,2,0,0,2,24.717396736145,24.3099994659424,24.9200000762939,23,21,30,10,23.7149991989136,25.3899993896484,0,0,1.45123559236527,0,50,50,50,0,0,24.4197101593018,2,0,0,2,23.5514421463013,19.6899995803833,35.7549991607666,23,26,23,30,10,20.1949996948242,24.0099992752075,0,0,0.981663167476654,0,25,25,25,0,0,23.3410530090332,2,0,0,2,23.0039758682251,18.5949993133545,36.5899982452393,26,20,26,30,10,21.7599992752075,24.2599992752075,23.9330644607544,26,0,0,1.46414870023728,0,60,0,0,23.1504707336426,2,0,0,2,22.7166252136231,16.1749992370606,20,23.3749990463257,42,10,-4,23.0346546173096,0,0,0,2,23.4458913803101,18.5349998474121,23.585000038147,0,0,3.70185828208924,0,125,4.89094305038452,0,100,24.0566883087158,0,0,0,23.1675996780396,1,0,0,2,25.150107383728,17.9999990463257,25,24.3149995803833,30,10,-5,24.7512321472168,0,0,0,2,24.1815128326416,22.3249998092651,24.7949991226196,0,0,0.993311494588852,0,75,75,75,75,1.25283306837082,0,75,75,75,25.1845932006836,0,0,0,24.9252233505249,1,2,0,0,2,25.4165210723877,23.7349996566773,26,24.1799993515015,30,10,-5,24.1230115890503,0,0,0,2,24.6897525787354,24.9499988555909,44.7199993133545,0,0,1.01516115665436,0,70,70,70,70,0.992502450942993,0,70,70,70,25.2343845367432,0,0,0,24.9006252288819,1,0,100,100,0,6.53846859931945,1,6.53846859931945,1,0,100,0,19.14
2026-09-02 22:00:00,2,0,0,2,25.2914009094238,18.5399990081787,26,24.9699993133545,30,10,-5,23.1230850219727,0,0,0,2,26.0722599029541,25.9099998474121,26.1800003051758,0,0,0.629132688045502,0,75,75,75,75,1.61619818210602,0,80,80,80,26.0959396362305,0,0,0,22.7203617095947,1,2,0,0,2,25.2740879058838,24.5900001525879,26,42.4500007629395,30,10,-3,22.1990146636963,0,0,0,2,24.7495727539062,25.5499992370605,43.6699981689453,0,0,1.31759095191956,0,75,75,75,75,1.60912537574768,0,70,70,70,25.0549831390381,0,0,0,24.1248016357422,1,0,0,2,0,0,2,21.1997814178467,6.85999965667725,26,21,42,10,-3,23.0677814483643,0,0,0,2,22.767936706543,6.96000003814697,23.3400001525879,0,0,6.51788139343262,0,60,60,60,7.29304695129395,0,60,60,0,0,100,0,80,23.1713447570801,0,21.1682720184326,432.030975341797,21.1985816955566,426.978698730469,0,0,0,0,0,0,0,2,0,2,21.828369140625,21.7199993133545,23.6000003814697,22,26,10,-6,24.018928527832,0,2,23.1633110046387,24.5399990081787,25.8400001525879,0,700,400,0,0.389814764261246,0,40,0.606221437454224,0,35,22.1629371643066,0,0,100,0,16.9119300842285,10,38,23.5964241027832,1,24,23,22.4564151763916,0,468.534729003906,0,23.1552047729492,469.300903320312,22.9993419647217,475.884094238281,17,24,0,0,0,16,22.1774444580078,0,482.505859375,0,0,0,0,2,0,0,2,20.4592342376709,17.8500003814697,20.5,21,20.5,31,10,19.9799995422363,0,0,0.611248970031738,0,80,0,22.3296184539795,0,0,2,25.0153255462646,13.5099992752075,24,30.0599994659424,30,10,24.9110317230225,21.939998626709,29.4899997711182,0,0,2.87397408485413,0,60,0,24.4679756164551,24.4883651733398,23.8226318359375,2,0,0,2,24.7277355194092,24.3199996948242,24.9200000762939,23,21,30,10,23.769998550415,25.3799991607666,0,0,1.44784009456635,0,50,50,50,0,0,24.4167804718018,2,0,0,2,23.5542373657227,19.8999996185303,35.3800010681152,23,26,23,30,10,20.3099994659424,24.0599994659424,0,0,0.974345743656158,0,25,25,25,0,0,23.3706588745117,2,0,0,2,23.0152149200439,18.7399997711182,36.189998626709,26,20,26,30,10,21.8400001525879,24.2999992370605,23.9296913146973,26,0,0,1.45732820034027,0,60,0,0,23.1829242706299,2,0,0,2,22.8032207489014,16.5200004577637,20,23.3999996185303,42,10,-4,23.0702648162842,0,0,0,2,23.4417018890381,18.6399993896484,23.6199989318848,0,0,3.70752930641174,0,125,4.88291883468628,0,100,24.0350151062012,0,0,0,23.1487598419189,1,0,0,2,25.1140670776367,18.3500003814697,25,24.3099994659424,30,10,-5,24.6886558532715,0,0,0,2,24.1317501068115,22.3999996185303,24.7899990081787,0,0,0.992071390151978,0,75,75,75,75,1.25270330905914,0,75,75,75,25.1496601104736,0,0,0,24.8706607818604,1,2,0,0,2,25.3785953521729,23.7399997711182,26,24.1999988555908,30,10,-5,24.1145858764648,0,0,0,2,24.75634765625,24.9799995422363,45.0900001525879,0,0,1.01216113567352,0,70,70,70,70,0.991402506828308,0,70,70,70,25.243335723877,0,0,0,24.8648014068604,1,48.0577430725098,100,100,0,5.61933851242065,1,5.61933851242065,1,0,100,0,19
2026-09-02 22:15:00,2,0,0,2,25.0629072189331,18.7949991226197,26,24.8549995422363,30,10,-5,22.7123880386353,0,0,0,2,25.8568544387818,25.7899999618531,26.0699987411499,0,0,0.625791728496552,0,75,75,75,75,1.6148636341095,0,80,80,80,25.9403104782105,0,0,0,22.1860837936401,1,2,0,0,2,25.1339864730835,24.5299997329712,26,42.5,30,10,-3,21.9029359817505,0,0,0,2,24.5946445465088,25.4949989318848,43.9299983978272,0,0,1.31926053762436,0,75,75,75,75,1.60611027479172,0,70,70,70,24.9727439880371,0,0,0,23.9622745513916,1,0,0,2,0,0,2,21.257511138916,7.82500004768372,26,21,42,10,-3,23.0565223693848,0,0,0,2,22.7670040130615,7.96000003814697,23.3149995803833,0,0,6.54764676094055,0,60,60,60,7.31999135017395,0,60,60,0,0,100,0,80,23.1807460784912,0,21.1749477386475,431.07601928711,21.3987092971802,424.776779174805,0,0,0,0,0,0,0,2,0,2,21.8699541091919,21.7849998474121,23.6149988174439,22,26,10,-6,24.0015249252319,0,2,23.1637001037598,24.5299987792969,25.6499996185303,0,700,400,0,0.393518850207329,0,40,0.60698413848877,0,35,22.19690990448,0,0,100,0,16.7934379577637,10,38,23.5892467498779,1,24,23,22.5715827941895,0,468.68098449707,0,23.2095937728882,466.772537231446,23.1019687652588,474.526565551758,17,24,0,0,0,16,22.3973789215088,0,481.165542602539,0,0,0,0,2,0,0,2,20.4617910385132,18.0049991607666,20.5,21,20.5,31,10,19.9649991989136,0,0,0.61317840218544,0,80,0,22.3241319656372,0,0,2,24.9946126937866,13.8199996948242,24,30.0699996948242,30,10,24.921070098877,21.9300003051758,29.5,0,0,2.87717771530152,0,60,0,24.4688682556152,24.3829727172852,23.8332843780518,2,0,0,2,24.7355937957764,24.274998664856,24.9250001907349,23,21,30,10,23.8149995803833,25.3949995040894,0,0,1.44731777906418,0,50,50,50,0,0,24.4180135726929,2,0,0,2,23.5543298721314,20.0049991607666,35.0449981689453,23,26,23,30,10,20.4249992370606,24.1249990463257,0,0,0.980565905570984,0,25,25,25,0,0,23.3998651504517,2,0,0,2,23.0246295928955,18.8699998855591,35.8199996948243,26,20,26,30,10,21.9299993515015,24.3449993133545,23.9265022277832,26,0,0,1.46288752555847,0,60,0,0,23.2131967544556,2,0,0,2,22.8827238082886,16.8249998092652,20,23.420000076294,42,10,-4,23.0787563323975,0,0,0,2,23.4348878860474,18.7200002670288,23.6449995040894,0,0,3.71629905700684,0,125,4.90795111656189,0,100,24.009672164917,0,0,0,23.1378221511841,1,0,0,2,25.0822534561157,18.6099996566773,25,24.3249998092652,30,10,-5,24.605393409729,0,0,0,2,24.0828304290772,22.4749994277954,24.7999992370605,0,0,0.99223655462265,0,75,75,75,75,1.25128346681595,0,75,75,75,25.1276321411133,0,0,0,24.8169813156128,1,2,0,0,2,25.3516006469727,23.7849988937378,26,24.2249994277955,30,10,-5,24.0609130859375,0,0,0,2,24.7568368911743,25.0399990081787,45.2999992370606,0,0,1.01397305727005,0,70,70,70,70,0.994425415992737,0,70,70,70,25.2434463500977,0,0,0,24.8346128463745,1,50.2484741210938,100,100,0,5.41727924346924,1,5.41727924346924,1,0,100,0,18.8625
2026-09-02 22:30:00,2,0,0,2,24.8343410491943,19.0399990081787,26,24.75,30,10,-5,22.4904537200928,0,0,0,2,25.6206321716309,25.689998626709,25.9699993133545,0,0,0.628705263137817,0,75,75,75,75,1.61254477500916,0,80,80,80,25.7921524047852,0,0,0,22.1834030151367,1,2,0,0,2,24.9862442016602,24.4799995422363,26,42.5,30,10,-3,21.7113838195801,0,0,0,2,24.440637588501,25.439998626709,44.1699981689453,0,0,1.31851971149445,0,75,75,75,75,1.60673260688782,0,70,70,70,24.8590221405029,0,0,0,23.8014068603516,1,0,0,2,0,0,2,21.348445892334,7.60999965667725,26,21,42,10,-3,23.0502185821533,0,0,0,2,22.7204189300537,7.69000005722046,23.2799987792969,0,0,6.52923202514648,0,60,60,60,7.29714393615723,0,60,60,0,0,100,0,80,23.192720413208,0,21.1700878143311,432.238220214844,21.3981971740723,426.801208496094,0,0,0,0,0,0,0,2,0,2,21.9258232116699,21.8500003814697,23.6199989318848,22,26,10,-6,23.9839458465576,0,2,23.1596603393555,24.5399990081787,25.4799995422363,0,700,400,0,0.389670103788376,0,40,0.609537661075592,0,35,22.2341365814209,0,0,100,0,16.6539897918701,10,38,23.6070880889893,1,24,23,22.2599792480469,0,466.269653320312,0,23.4681396484375,464.723083496094,23.088752746582,475.19677734375,17,24,0,0,0,16,22.4153823852539,0,479.000274658203,0,0,0,0,2,0,0,2,20.4649238586426,18.1000003814697,20.5,21,20.5,31,10,19.9499988555908,0,0,0.617597937583923,0,80,0,22.3303279876709,0,0,2,24.9747943878174,13.8599996566772,24,30.0699996948242,30,10,24.9280586242676,21.9200000762939,29.5,0,0,2.87566733360291,0,60,0,24.4673290252686,24.3530578613281,23.8354148864746,2,0,0,2,24.7438449859619,24.2899990081787,24.9200000762939,23,21,30,10,23.8199996948242,25.3899993896484,0,0,1.45015013217926,0,50,50,50,0,0,24.4147071838379,2,0,0,2,23.5533008575439,20.1499996185303,34.7000007629395,23,26,23,30,10,20.5399990081787,24.1499996185303,0,0,0.972419679164886,0,25,25,25,0,0,23.4294891357422,2,0,0,2,23.0316390991211,19,35.4500007629395,26,20,26,30,10,22.0100002288818,24.3599987030029,23.9247398376465,26,0,0,1.45738852024078,0,60,0,0,23.2464752197266,2,0,0,2,22.9520587921143,17.1299991607666,20,23.4499988555908,42,10,-4,23.09059715271,0,0,0,2,23.4237365722656,18.7799987792969,23.6599998474121,0,0,3.70123171806335,0,125,4.89204835891724,0,100,23.9762115478516,0,0,0,23.1256656646729,1,0,0,2,24.9865245819092,18.8500003814697,25,24.3299999237061,30,10,-5,24.8215160369873,0,0,0,2,24.0617065429688,22.5499992370605,24.8099994659424,0,0,0.989139139652252,0,75,75,75,75,1.25183522701263,0,75,75,75,25.0965538024902,0,0,0,24.7541313171387,1,2,0,0,2,25.338191986084,23.8099994659424,26,24.2299995422363,30,10,-5,23.9705104827881,0,0,0,2,24.7040100097656,25.0499992370605,45.4300003051758,0,0,1.01484572887421,0,70,70,70,70,0.994615495204926,0,70,70,70,25.2216472625732,0,0,0,24.8098697662354,1,61.6473731994629,100,100,0,5.6876015663147,1,5.6876015663147,1,0,100,0,18.725
2026-09-02 22:45:00,2,0,0,2,24.569019317627,19.2349996566772,26,24.6449995040894,30,10,-5,22.5101251602173,0,0,0,2,25.4206943511963,25.6049995422363,25.8549995422363,0,0,0.626327693462372,0,75,75,75,75,1.6131957769394,0,80,80,80,25.6470890045166,0,0,0,22.2408542633057,1,2,0,0,2,24.8705654144287,24.3899993896485,26,42.4849987030029,30,10,-3,21.8163433074952,0,0,0,2,24.2970142364502,25.375,44.1699981689454,0,0,1.31843101978302,0,75,75,75,75,1.59961295127869,0,70,70,70,24.7589092254639,0,0,0,23.6595840454102,1,0,0,2,0,0,2,21.4049396514893,7.71499991416932,26,21,42,10,-3,23.0484247207642,0,0,0,2,22.7119512557984,7.80499982833862,23.2399997711182,0,0,6.53354668617249,0,60,60,60,7.3044822216034,0,60,60,0,0,100,0,80,23.197319984436,0,21.1902761459351,430.808578491211,21.3475437164307,426.71794128418,0,0,0,0,0,0,0,2,0,2,22.0209293365479,21.9249992370606,23.6149988174439,22,26,10,-6,23.9659061431885,0,2,23.1580619812012,24.5399990081787,25.3499994277954,0,700,400,0,0.393450066447258,0,40,0.60612428188324,0,35,22.2657594680786,0,0,100,0,16.5116024017334,10,38,23.6083154678345,1,24,23,22.4617252349854,0,464.375,0,23.4714221954346,465.364852905274,23.1525392532349,473.693771362305,17,24,0,0,0,16,22.4039373397827,0,475.546936035157,0,0,0,0,2,0,0,2,20.4665794372559,18.210000038147,20.5,21,20.5,31,10,19.9499988555908,0,0,0.615412265062333,0,80,0,22.3324270248413,0,0,2,24.9559335708619,14.0499997138977,24,30.0599994659424,30,10,24.9336366653443,21.9049997329712,29.5100002288818,0,0,2.874138712883,0,60,0,24.4701356887817,24.3672943115234,23.8375453948975,2,0,0,2,24.748595237732,24.2949991226197,24.9300003051758,23,21,30,10,23.8449993133545,25.3949995040894,0,0,1.44979739189148,0,50,50,50,0,0,24.414026260376,2,0,0,2,23.5622854232788,20.1899995803833,34.3949985504151,23,26,23,30,10,20.6449995040894,24.2249994277954,0,0,0.979522615671158,0,25,25,25,0,0,23.4496822357178,2,0,0,2,23.042387008667,19.1199998855591,35.0999984741211,26,20,26,30,10,22.0949993133545,24.3849992752075,23.9247035980225,26,0,0,1.46384817361832,0,60,0,0,23.271842956543,2,0,0,2,23.0107507705689,17.3899993896484,20,23.4799995422364,42,10,-4,23.1014356613159,0,0,0,2,23.414665222168,18.8099994659424,23.7049989700318,0,0,3.70743012428284,0,125,4.89831614494324,0,100,23.9452877044678,0,0,0,23.118052482605,1,0,0,2,24.9341402053833,19.0599994659424,25,24.3249998092652,30,10,-5,24.8597478866577,0,0,0,2,24.0249300003052,22.6349992752075,24.7949991226196,0,0,0.992673069238663,0,75,75,75,75,1.2509303689003,0,75,75,75,25.0780572891235,0,0,0,24.6921739578248,1,2,0,0,2,25.3159141540528,23.8249998092652,26,24.2449998855591,30,10,-5,23.9401817321778,0,0,0,2,24.6929244995118,25.0749998092652,45.5249996185303,0,0,1.01545250415802,0,70,70,70,70,0.992773920297623,0,70,70,70,25.2246417999268,0,0,0,24.7778196334839,1,53.5696887969971,100,100,0,5.51447367668152,1,5.51447367668152,1,0,100,0,18.5875
2026-09-02 23:00:00,2,0,0,2,24.4325656890869,19.4300003051758,26,24.5499992370605,30,10,-5,22.561372756958,0,0,0,2,25.2398567199707,25.5399990081787,25.75,0,0,0.629265427589417,0,75,75,75,75,1.61565983295441,0,80,80,80,25.5299282073975,0,0,0,22.4378528594971,1,2,0,0,2,24.7686424255371,24.3299999237061,26,42.4599990844727,30,10,-3,21.9322338104248,0,0,0,2,24.1784477233887,25.3099994659424,44.3400001525879,0,0,1.31610298156738,0,75,75,75,75,1.60639846324921,0,70,70,70,24.6717777252197,0,0,0,23.525728225708,1,0,0,2,0,0,2,21.4611778259277,7.94999980926514,26,21,42,10,-3,23.0376529693604,0,0,0,2,22.6907176971436,8.05000019073486,23.2099990844727,0,0,6.52690744400024,0,60,60,60,7.29047346115112,0,60,60,0,0,100,0,80,23.2070083618164,0,21.2733364105225,429.993743896484,21.2907867431641,424.590209960938,0,0,0,0,0,0,0,2,0,2,22.1211433410645,21.9899997711182,23.6399993896484,22,26,10,-6,23.9466896057129,0,2,23.1557712554932,24.5399990081787,25.2399997711182,0,700,400,0,0.392190665006638,0,40,0.609089553356171,0,35,22.3195953369141,0,0,100,0,16.3736114501953,10,38,23.6101837158203,1,24,23,22.3679351806641,0,464.790374755859,0,23.381763458252,463.847290039062,23.1884059906006,471.186828613281,17,24,0,0,0,16,22.2954120635986,0,473.282104492188,0,0,0,0,2,0,0,2,20.4555568695068,18.2799987792969,20.5,21,20.5,31,10,19.9300003051758,0,0,0.614675998687744,0,80,0,22.3362865447998,0,0,2,24.9373836517334,14.0900001525879,24,30.0699996948242,30,10,24.9404411315918,21.8999996185303,29.5100002288818,0,0,2.87568712234497,0,60,0,24.4709072113037,24.3260078430176,23.8382606506348,2,0,0,2,24.7478179931641,24.3299999237061,24.939998626709,23,21,30,10,23.8799991607666,25.3999996185303,0,0,1.44648444652557,0,50,50,50,0,0,24.4171257019043,2,0,0,2,23.5665187835693,20.2700004577637,34.0799980163574,23,26,23,30,10,20.7899990081787,24.2299995422363,0,0,0.977809131145477,0,25,25,25,0,0,23.4764785766602,2,0,0,2,23.0496368408203,19.2399997711182,34.7700004577637,26,20,26,30,10,22.1700000762939,24.3999996185303,23.9229946136475,26,0,0,1.46241116523743,0,60,0,0,23.2995262145996,2,0,0,2,23.0638027191162,17.6499996185303,20,23.5100002288818,42,10,-4,23.1040325164795,0,0,0,2,23.4036865234375,18.8699989318848,23.7399997711182,0,0,3.70643067359924,0,125,4.89557075500488,0,100,23.9164142608643,0,0,0,23.1131725311279,1,0,0,2,24.8885288238525,19.25,25,24.3299999237061,30,10,-5,24.9545345306396,0,0,0,2,23.9848709106445,22.6999988555908,24.7799987792969,0,0,0.98819363117218,0,75,75,75,75,1.2508829832077,0,75,75,75,25.0660648345947,0,0,0,24.6331253051758,1,2,0,0,2,25.2986698150635,23.8400001525879,26,24.269998550415,30,10,-5,23.9120750427246,0,0,0,2,24.6648292541504,25.1099987030029,45.5599975585938,0,0,1.01091420650482,0,70,70,70,70,0.992870628833771,0,70,70,70,25.2069721221924,0,0,0,24.7481994628906,1,47.5230369567871,100,100,0,5.60707712173462,1,5.60707712173462,1,0,100,0,18.45
