2026-09-02 23:15:00,2,0,0,2,24.1839790344238,19.6299991607666,26,24.4649991989136,30,10,-5,22.6408863067627,0,0,0,2,25.1001882553101,25.4399995803833,25.6699991226197,0,0,0.636100143194199,0,75,75,75,75,1.61779570579529,0,80,80,80,25.3158292770386,0,0,0,22.5510730743409,1,2,0,0,2,24.6826629638672,24.2599992752076,26,42.4749984741211,30,10,-3,22.0437841415405,0,0,0,2,24.0793638229371,25.2649993896485,44.1849994659424,0,0,1.31769859790802,0,75,75,75,75,1.60479748249054,0,70,70,70,24.5915575027466,0,0,0,23.4278612136841,1,0,0,2,0,0,2,21.5269250869751,7.72499990463257,26,21,42,10,-3,23.0352478027344,0,0,0,2,22.6650295257568,7.8199999332428,23.1349992752076,0,0,6.54242563247681,0,60,60,60,7.29711556434632,0,60,60,0,0,100,0,80,23.2171354293824,0,21.2713289260864,429.975967407226,21.4171915054322,425.795837402344,0,0,0,0,0,0,0,2,0,2,22.2370004653931,22.0599994659424,23.6449995040894,22,26,10,-6,23.9324102401734,0,2,23.1634006500244,24.5349988937378,25.1449995040894,0,700,400,0,0.391775354743004,0,40,0.606273412704468,0,35,22.3439826965332,0,0,100,0,16.2538118362427,10,38,23.6198530197144,1,24,23,22.5164728164673,0,463.817672729493,0,23.3613739013672,462.590301513672,23.2034969329834,469.494125366211,17,24,0,0,0,16,22.4686155319214,0,472.148345947266,0,0,0,0,2,0,0,2,20.4537858963013,18.3449993133545,20.5,21,20.5,31,10,19.9300003051758,0,0,0.612886518239975,0,80,0,22.3570375442505,0,0,2,24.9218759536743,14.1749997138977,24,30.0649995803833,30,10,24.9457302093506,21.9099998474121,29.524998664856,0,0,2.87778890132904,0,60,0,24.4738740921021,24.3502101898193,23.8467779159546,2,0,0,2,24.7550258636475,24.3249998092652,24.939998626709,23,21,30,10,23.9149999618531,25.4099998474121,0,0,1.44908565282822,0,50,50,50,0,0,24.4164037704468,2,0,0,2,23.5744276046753,20.3599996566773,33.7749996185303,23,26,23,30,10,20.899998664856,24.2699995040894,0,0,0.976087987422943,0,25,25,25,0,0,23.4983644485474,2,0,0,2,23.059401512146,19.3649997711182,34.4099998474121,26,20,26,30,10,22.2499990463257,24.4250001907349,23.9220314025879,26,0,0,1.46018391847611,0,60,0,0,23.3260641098023,2,0,0,2,23.1103172302246,17.8799991607666,20,23.5249996185303,42,10,-4,23.1091938018799,0,0,0,2,23.3949251174927,18.920000076294,23.7599992752075,0,0,3.70902526378632,0,125,4.89658641815186,0,100,23.8838834762573,0,0,0,23.1134080886841,1,0,0,2,24.7669677734375,19.4399995803833,25,24.3199996948242,30,10,-5,24.9784297943115,0,0,0,2,24.0537109375,22.7799987792969,24.774998664856,0,0,0.990226596593857,0,75,75,75,75,1.25010025501252,0,75,75,75,25.0393657684327,0,0,0,24.6210021972656,1,2,0,0,2,25.2797927856446,23.8749990463257,26,24.2799987792969,30,10,-5,23.9031095504761,0,0,0,2,24.6331253051758,25.1349992752075,45.6149997711182,0,0,1.01439768075943,0,70,70,70,70,0.992889732122422,0,70,70,70,25.1849822998047,0,0,0,24.7200994491578,1,61.5879402160645,100,100,0,5.8020179271698,1,5.8020179271698,1,0,100,0,18.3125
2026-09-02 23:30:00,2,0,0,2,24.0609874725342,19.7999992370605,26,24.3899993896484,30,10,-5,22.6647262573242,0,0,0,2,24.9780769348145,25.3699989318848,25.5799999237061,0,0,0.684490740299225,0,75,75,75,75,1.61691212654114,0,80,80,80,25.1832580566406,0,0,0,22.5648746490479,1,2,0,0,2,24.6133460998535,24.1999988555908,26,42.5,30,10,-3,22.1015167236328,0,0,0,2,23.9888744354248,25.189998626709,44.2999992370605,0,0,1.32060027122498,0,75,75,75,75,1.59958469867706,0,70,70,70,24.5268726348877,0,0,0,23.3382225036621,1,0,0,2,0,0,2,21.578125,7.17000007629395,26,21,42,10,-3,22.988109588623,0,0,0,2,22.6567497253418,7.27999973297119,23.1099987030029,0,0,6.52592182159424,0,60,60,60,7.29379272460938,0,60,60,0,0,100,0,80,23.2168636322021,0,21.2730312347412,430.038116455078,21.5047721862793,424.851989746094,0,0,0,0,0,0,0,2,0,2,22.3600635528564,22.1199989318848,23.6399993896484,22,26,10,-6,23.9239177703857,0,2,23.1622276306152,24.5299987792969,25.0599994659424,0,700,400,0,0.389733135700226,0,40,0.60857617855072,0,35,22.3597450256348,0,0,100,0,16.1105995178223,10,38,23.6249504089355,1,24,23,22.468053817749,0,462.617736816406,0,23.3726501464844,461.067016601562,23.1878700256348,464.975402832031,17,24,0,0,0,16,22.3196220397949,0,473.23876953125,0,0,0,0,2,0,0,2,20.4550266265869,18.3899993896484,20.5,21,20.5,31,10,19.9200000762939,0,0,0.613186717033386,0,80,0,22.3740005493164,0,0,2,24.9058418273926,14.2599992752075,24,30.0699996948242,30,10,24.94873046875,21.8999996185303,29.5299987792969,0,0,2.87225532531738,0,60,0,24.4759654998779,24.415714263916,23.8624057769775,2,0,0,2,24.757984161377,24.2999992370605,24.9300003051758,23,21,30,10,23.9300003051758,25.4099998474121,0,0,1.44859635829926,0,50,50,50,0,0,24.4159488677979,2,0,0,2,23.5826168060303,20.439998626709,33.4799995422363,23,26,23,30,10,21,24.3099994659424,0,0,0.974638938903809,0,25,25,25,0,0,23.5167865753174,2,0,0,2,23.0687503814697,19.4799995422363,34.0900001525879,26,20,26,30,10,22.3199996948242,24.4499988555908,23.9183311462402,26,0,0,1.46049249172211,0,60,0,0,23.3455066680908,2,0,0,2,23.1541652679443,18.0799999237061,20,23.5399990081787,42,10,-4,23.1147270202637,0,0,0,2,23.3875770568848,18.939998626709,23.769998550415,0,0,3.70442461967468,0,125,4.8897876739502,0,100,23.8403911590576,0,0,0,23.114164352417,1,0,0,2,24.6944351196289,19.6000003814697,25,24.3099994659424,30,10,-5,24.9542388916016,0,0,0,2,24.0894107818604,22.8299999237061,24.7600002288818,0,0,0.992829740047455,0,75,75,75,75,1.25077521800995,0,75,75,75,25.0039539337158,0,0,0,24.5663948059082,1,2,0,0,2,25.2578392028809,23.8899993896484,26,24.2899990081787,30,10,-5,23.9064502716064,0,0,0,2,24.6186428070068,25.1700000762939,45.6499977111816,0,0,1.01408708095551,0,70,70,70,70,0.991108655929565,0,70,70,70,25.1774616241455,0,0,0,24.6858348846436,1,42.2708320617676,100,100,0,5.74711227416992,1,5.74711227416992,1,0,100,0,18.175
2026-09-02 23:45:00,2,0,0,2,23.9734182357788,19.960000038147,26,24.3249998092651,30,10,-5,22.6722688674927,0,0,0,2,24.8588752746582,25.2949991226197,25.4899988174439,0,0,0.635649472475051,0,75,75,75,75,1.61844289302826,0,80,80,80,25.0967521667481,0,0,0,22.4525470733643,1,2,0,0,2,24.5419435501099,24.1349992752076,26,42.5599994659424,30,10,-3,22.1769599914551,0,0,0,2,23.9009704589844,25.1499996185303,44.5,0,0,1.31985956430435,0,75,75,75,75,1.60273939371109,0,70,70,70,24.4581203460693,0,0,0,23.2630319595337,1,0,0,2,0,0,2,21.6131467819214,7.51999974250794,26,21,42,10,-3,23.0175867080689,0,0,0,2,22.6605005264282,7.65999984741211,23.0749998092652,0,0,6.54663681983948,0,60,60,60,7.31144213676453,0,60,60,0,0,100,0,80,23.2316455841065,0,21.2708024978638,430.02995300293,21.5011081695557,424.682479858398,0,0,0,0,0,0,0,2,0,2,22.4951639175415,22.1749992370606,23.664999961853,22,26,10,-6,23.9148864746094,0,2,23.1644458770752,24.524998664856,25.0099992752075,0,700,400,0,0.392318964004517,0,40,0.60671728849411,0,35,22.3756151199341,0,0,100,0,15.9744205474854,10,38,23.6375551223755,1,24,23,22.4622068405151,0,462.430603027344,0,23.4799213409424,460.015548706055,23.2020616531372,464.183380126953,17,24,0,0,0,16,22.5951223373413,0,469.375915527344,0,0,0,0,2,0,0,2,20.4559507369995,18.4350004196167,20.5,21,20.5,31,10,19.9099998474121,0,0,0.615719586610794,0,80,0,22.3949337005616,0,0,2,24.8912334442139,14.4099998474122,24,30.0699996948242,30,10,24.9591913223267,21.8999996185303,29.5349988937378,0,0,2.87614893913269,0,60,0,24.4772357940674,24.297534942627,23.8680868148804,2,0,0,2,24.7655258178711,24.3400001525879,24.939998626709,23,21,30,10,23.9499988555908,25.4099998474121,0,0,1.44657510519028,0,50,50,50,0,0,24.4126625061035,2,0,0,2,23.5854644775391,20.505000114441,33.2049999237061,23,26,23,30,10,21.0899991989136,24.3449993133545,0,0,0.976445317268372,0,25,25,25,0,0,23.5364198684693,2,0,0,2,23.0767602920533,19.6049995422363,33.7799987792969,26,20,26,30,10,22.3849992752076,24.4599990844727,23.9151268005371,26,0,0,1.461905002594,0,60,0,0,23.3731842041016,2,0,0,2,23.191785812378,18.2599992752075,20,23.5649995803833,42,10,-4,23.1160068511963,0,0,0,2,23.3824596405029,18.9699993133545,23.7949991226196,0,0,3.7144877910614,0,125,4.90666174888611,0,100,23.8083248138428,0,0,0,23.1150722503662,1,0,0,2,24.6415605545044,19.789999961853,25,24.3149995803833,30,10,-5,24.9313678741456,0,0,0,2,24.0405206680298,22.9049997329712,24.7600002288818,0,0,0.996690064668656,0,75,75,75,75,1.25296497344971,0,75,75,75,24.9690418243408,0,0,0,24.5759592056274,1,2,0,0,2,25.2320013046265,23.8999996185303,26,24.3099994659424,30,10,-5,23.8905229568482,0,0,0,2,24.6015481948853,25.1849994659424,45.7199993133545,0,0,1.01520121097565,0,70,70,70,70,0.993309617042542,0,70,70,70,25.1601467132568,0,0,0,24.6543111801148,1,60.0208930969239,100,100,0,5.68257761001587,1,5.68257761001587,1,0,100,0,18.0375
2026-09-03 00:00:00,2,0,0,2,23.8865299224854,20.1199989318848,26,24.2399997711182,30,10,-5,22.3911590576172,0,0,0,2,24.7340869903564,25.2199993133545,25.4300003051758,0,0,0.637936472892761,0,75,75,75,75,1.62148332595825,0,80,80,80,25.0082511901855,0,0,0,22.0841655731201,1,2,0,0,2,24.4520606994629,24.0799999237061,26,42.6599998474121,30,10,-3,21.8682899475098,0,0,0,2,23.8064842224121,25.1000003814697,44.1800003051758,0,0,1.31550192832947,0,75,75,75,75,1.60576021671295,0,70,70,70,24.3912734985352,0,0,0,23.1916046142578,1,0,0,2,0,0,2,21.6188278198242,7.91999959945679,26,21,42,10,-3,23.0003719329834,0,0,0,2,22.6743221282959,8.03999996185303,23.0599994659424,0,0,6.52738904953003,0,60,60,60,7.29916477203369,0,60,60,0,0,100,0,80,23.2457885742188,0,21.2710456848145,427.952667236328,21.3960876464844,424.662139892578,0,0,0,0,0,0,0,2,0,2,22.6224155426025,22.2299995422363,23.6700000762939,22,26,10,-6,23.9005069732666,0,2,23.1616554260254,24.5100002288818,24.9599990844727,0,700,400,0,0.389933288097382,0,40,0.597407817840576,0,35,22.3840522766113,0,0,100,0,15.8072681427002,10,38,23.6413593292236,1,24,23,22.4787826538086,0,462.69482421875,0,23.5828895568848,457.771270751953,23.1978302001953,460.584991455078,17,24,0,0,0,16,22.6087322235107,0,467.915313720703,0,0,0,0,2,0,0,2,20.4549980163574,18.4799995422363,20.5,21,20.5,31,10,19.9099998474121,0,0,0.616259932518005,0,80,0,22.3981132507324,0,0,2,24.8764705657959,14.5499992370605,24,30.0799999237061,30,10,24.9622554779053,21.8999996185303,29.5299987792969,0,0,2.87501001358032,0,60,0,24.4794368743896,24.350212097168,23.8751926422119,2,0,0,2,24.7598972320557,24.3299999237061,24.939998626709,23,21,30,10,23.9599990844727,25.4099998474121,0,0,1.44580233097076,0,50,50,50,0,0,24.4135246276855,2,0,0,2,23.5911102294922,20.5699996948242,32.9300003051758,23,26,23,30,10,21.1700000762939,24.3599987030029,0,0,0.977116286754608,0,25,25,25,0,0,23.5500297546387,2,0,0,2,23.0883617401123,19.7199993133545,33.4599990844727,26,20,26,30,10,22.4699993133545,24.4699993133545,23.9113521575928,26,0,0,1.45687437057495,0,60,0,0,23.3899784088135,2,0,0,2,23.2249202728271,18.3999996185303,20,23.5699996948242,42,10,-4,23.1168327331543,0,0,0,2,23.3751964569092,19.0100002288818,23.8099994659424,0,0,3.70162677764893,0,125,4.89621782302856,0,100,23.7771224975586,0,0,0,23.1154289245605,1,0,0,2,24.6066493988037,19.9599990844727,25,24.2999992370605,30,10,-5,24.9148464202881,0,0,0,2,23.9938945770264,22.939998626709,24.75,0,0,1.02035975456238,0,75,75,75,75,1.25115644931793,0,75,75,75,24.9260101318359,0,0,0,24.539758682251,1,2,0,0,2,25.2055702209473,23.8999996185303,26,24.3199996948242,30,10,-5,23.8353214263916,0,0,0,2,24.579719543457,25.189998626709,45.7799987792969,0,0,1.0136593580246,0,70,70,70,70,0.993194580078125,0,70,70,70,25.1446208953857,0,0,0,24.6204624176025,1,51.8469924926758,100,100,0,5.83721256256104,1,5.83721256256104,1,0,100,0,17.9
2026-09-03 00:15:00,2,0,0,2,23.7144575119019,20.2049999237061,26,24.1399993896485,30,10,-5,22.0892496109009,0,0,0,2,24.5934362411499,25.1399993896484,25.3399991989136,0,0,0.636310040950775,0,75,75,75,75,1.61925601959229,0,80,80,80,24.84801197052,0,0,0,21.6548328399658,1,2,0,0,2,24.345838546753,24.0099992752075,26,42.7299995422364,30,10,-3,21.5018405914307,0,0,0,2,23.6951913833618,25.0399990081787,44.8199996948243,0,0,1.31654524803162,0,75,75,75,75,1.60242158174515,0,70,70,70,24.2890214920044,0,0,0,23.0954694747925,1,0,0,2,0,0,2,21.6515808105469,7.32999968528748,26,21,42,10,-3,23.0049314498902,0,0,0,2,22.6626062393189,7.4449999332428,23.0149993896485,0,0,6.55891871452332,0,60,60,60,7.3285460472107,0,60,60,0,0,100,0,80,23.2578563690186,0,21.2710599899292,428.75553894043,21.3997201919556,425.767517089844,0,0,0,0,0,0,0,2,0,2,22.756254196167,22.2899990081787,23.6800003051758,22,26,10,-6,23.8922328948975,0,2,23.1534471511841,24.5100002288818,24.9149999618531,0,700,400,0,0.393025413155556,0,40,0.605058431625366,0,35,22.4316749572754,0,0,100,0,15.6526236534119,10,38,23.6487865447998,1,24,23,22.4701881408691,0,460.434524536133,0,23.5807714462281,457.094665527344,23.1992797851563,458.971542358399,17,24,0,0,0,16,22.6645040512085,0,465.747222900391,0,0,0,0,2,0,0,2,20.4545660018921,18.5100002288819,20.5,21,20.5,31,10,19.914999961853,0,0,0.615411132574082,0,80,0,22.3987827301026,0,0,2,24.8639278411865,14.6149997711182,24,30.0749998092652,30,10,24.964861869812,21.8999996185303,29.5449991226196,0,0,2.87720179557801,0,60,0,24.4817571640015,24.3416690826416,23.8794536590576,2,0,0,2,24.7677736282349,24.3399991989136,24.9349994659424,23,21,30,10,23.9849996566773,25.4099998474121,0,0,1.44916343688965,0,50,50,50,0,0,24.4100608825684,2,0,0,2,23.5950021743775,20.6799993515015,32.6799983978272,23,26,23,30,10,21.2849998474121,24.3949995040894,0,0,0.977226287126542,0,25,25,25,0,0,23.5689773559571,2,0,0,2,23.0977077484131,19.8249988555909,33.2000007629395,26,20,26,30,10,22.5299997329712,24.5049991607666,23.9071216583252,26,0,0,1.45958131551743,0,60,0,0,23.4119091033936,2,0,0,2,23.2541809082031,18.5699996948243,20,23.5900001525879,42,10,-4,23.1223058700562,0,0,0,2,23.3672847747803,19.0399990081787,23.835000038147,0,0,3.71676862239838,0,125,4.91131210327149,0,100,23.7591352462769,0,0,0,23.117904663086,1,0,0,2,24.5487689971924,20.0949993133545,25,24.3049993515015,30,10,-5,24.898458480835,0,0,0,2,24.075626373291,23.0099992752076,24.7449998855591,0,0,1.01314961910248,0,75,75,75,75,1.25366842746735,0,75,75,75,24.871883392334,0,0,0,24.5303144454956,1,2,0,0,2,25.1755247116089,23.9099998474121,26,24.3299999237061,30,10,-5,23.7708959579468,0,0,0,2,24.5599365234375,25.2099990844727,45.8999996185303,0,0,1.01719003915787,0,70,70,70,70,0.996400386095047,0,70,70,70,25.1382179260254,0,0,0,24.5898160934448,1,44.302734375,100,100,0,5.73345732688904,1,5.73345732688904,1,0,100,0,17.7925
2026-09-03 00:30:00,2,0,0,2,23.5195217132568,20.2999992370605,26,24.0299987792969,30,10,-5,21.7621326446533,0,0,0,2,24.4253044128418,25.0599994659424,25.2299995422363,0,0,0.629050254821777,0,75,75,75,75,1.612184882164,0,80,80,80,24.6980514526367,0,0,0,21.2612609863281,1,2,0,0,2,24.216365814209,23.9300003051758,26,42.7799987792969,30,10,-3,21.1787147521973,0,0,0,2,23.5508079528809,24.9599990844727,44.5299987792969,0,0,1.31885468959808,0,75,75,75,75,1.60479140281677,0,70,70,70,24.168306350708,0,0,0,22.9668140411377,1,0,0,2,0,0,2,21.6824913024902,7.29999971389771,26,21,42,10,-3,23.0071468353271,0,0,0,2,22.659351348877,7.39999961853027,22.9899997711182,0,0,6.54121541976929,0,60,60,60,7.30542325973511,0,60,60,0,0,100,0,80,23.2690620422363,0,21.2800636291504,428.059967041016,21.6043243408203,426.965179443359,0,0,0,0,0,0,0,2,0,2,22.8752098083496,22.3400001525879,23.689998626709,22,26,10,-6,23.8724822998047,0,2,23.158332824707,24.5,24.8799991607666,0,700,400,0,0.392168760299683,0,40,0.608529388904572,0,35,22.4727115631104,0,0,100,0,15.5290231704712,10,38,23.662425994873,1,24,23,22.4637813568115,0,460.898010253906,0,23.5879058837891,453.225463867188,23.2074489593506,457.334014892578,17,24,0,0,0,16,22.6935062408447,0,465.500671386719,0,0,0,0,2,0,0,2,20.4488506317139,18.5299987792969,20.5,21,20.5,31,10,19.9200000762939,0,0,0.615065157413483,0,80,0,22.4103851318359,0,0,2,24.8516998291016,14.7699995040894,24,30.0799999237061,30,10,24.971134185791,21.8999996185303,29.5499992370605,0,0,2.88109970092773,0,60,0,24.4836254119873,24.3060760498047,23.8751926422119,2,0,0,2,24.7681465148926,24.3299999237061,24.939998626709,23,21,30,10,24,25.4200000762939,0,0,1.44663548469543,0,50,50,50,0,0,24.4067058563232,2,0,0,2,23.5949058532715,20.7799987792969,32.4199981689453,23,26,23,30,10,21.3899993896484,24.3999996185303,0,0,0.977208852767944,0,25,25,25,0,0,23.5912570953369,2,0,0,2,23.1061325073242,19.939998626709,32.9300003051758,26,20,26,30,10,22.6099987030029,24.519998550415,23.9023876190186,26,0,0,1.46253705024719,0,60,0,0,23.4344387054443,2,0,0,2,23.2791271209717,18.6999988555908,20,23.6000003814697,42,10,-4,23.1267356872559,0,0,0,2,23.3570137023926,19.0599994659424,23.8599987030029,0,0,3.70590543746948,0,125,4.90178155899048,0,100,23.7623291015625,0,0,0,23.1201915740967,1,0,0,2,24.508264541626,20.2299995422363,25,24.2999992370605,30,10,-5,24.8838748931885,0,0,0,2,24.0041561126709,23.0499992370605,24.7299995422363,0,0,0.997215747833252,0,75,75,75,75,1.25221800804138,0,75,75,75,24.8288059234619,0,0,0,24.5222797393799,1,2,0,0,2,25.1477947235107,23.9200000762939,26,24.3299999237061,30,10,-5,23.6964263916016,0,0,0,2,24.5321979522705,25.2299995422363,46.0799980163574,0,0,1.01742327213287,0,70,70,70,70,0.994257032871246,0,70,70,70,25.1257820129395,0,0,0,24.5566673278809,1,51.6838569641113,100,100,0,5.62677335739136,1,5.62677335739136,1,0,100,0,17.685
2026-09-03 00:45:00,2,0,0,2,23.3355302810669,20.3549995422364,26,23.8999996185303,30,10,-5,21.4472455978394,0,0,0,2,24.2497797012329,24.9549999237061,25.1199998855591,0,0,0.631012588739395,0,75,75,75,75,1.61383837461472,0,80,80,80,24.5346765518189,0,0,0,20.9274740219116,1,2,0,0,2,24.073187828064,23.8449993133545,26,42.814998626709,30,10,-3,20.9076290130615,0,0,0,2,23.4098997116089,24.8949995040894,44.8849983215332,0,0,1.31790846586228,0,75,75,75,75,1.60325533151627,0,70,70,70,24.0453758239746,0,0,0,22.8238744735718,1,0,0,2,0,0,2,21.7103796005249,8.16499996185303,26,21,42,10,-3,22.9901781082154,0,0,0,2,22.6536760330201,8.2649998664856,22.9699993133545,0,0,6.55798125267029,0,60,60,60,7.32949805259705,0,60,60,0,0,100,0,80,23.277681350708,0,21.3753814697266,429.002655029297,21.6044425964356,426.94010925293,0,0,0,0,0,0,0,2,0,2,22.9989824295044,22.3899993896485,23.7099990844727,22,26,10,-6,23.8646335601807,0,2,23.1615400314331,24.519998550415,24.8699989318848,0,700,400,0,0.393541738390923,0,40,0.60529088973999,0,35,22.5234613418579,0,0,100,0,15.3667106628418,10,38,23.6759414672852,1,24,23,22.4714622497559,0,459.569778442383,0,23.6826238632202,454.024627685547,23.1955966949463,453.725830078125,17,24,0,0,0,16,22.7581005096436,0,462.695678710937,0,0,0,0,2,0,0,2,20.4498558044434,18.5649995803833,20.5,21,20.5,31,10,19.9200000762939,0,0,0.615867167711258,0,80,0,22.4250326156616,0,0,2,24.841495513916,14.8199996948242,24,30.0900001525879,30,10,24.9746885299683,21.9099998474121,29.5699996948242,0,0,2.88065159320831,0,60,0,24.4910039901733,24.4043216705322,23.8872690200806,2,0,0,2,24.7748641967774,24.3549995422364,24.9449987411499,23,21,30,10,24.024998664856,25.4099998474121,0,0,1.44787299633026,0,50,50,50,0,0,24.4145011901856,2,0,0,2,23.5986328125,20.8499994277955,32.1849994659424,23,26,23,30,10,21.4700002670288,24.4449996948243,0,0,0.978122860193253,0,25,25,25,0,0,23.6110391616822,2,0,0,2,23.1162052154541,20.045000076294,32.6549987792969,26,20,26,30,10,22.6749992370606,24.5399990081787,23.8973340988159,26,0,0,1.46062958240509,0,60,0,0,23.457745552063,2,0,0,2,23.2976799011231,18.8349990844727,20,23.6299991607666,42,10,-4,23.1305799484253,0,0,0,2,23.3458347320557,19.0699996948242,23.8699989318848,0,0,3.72305250167847,0,125,4.91996932029724,0,100,23.7564153671265,0,0,0,23.122745513916,1,0,0,2,24.4736003875733,20.3549995422364,25,24.2999992370605,30,10,-5,24.857707977295,0,0,0,2,23.9865140914917,23.0799999237061,24.7249994277954,0,0,0.996440142393112,0,75,75,75,75,1.25268757343293,0,75,75,75,24.7948198318482,0,0,0,24.5153646469116,1,2,0,0,2,25.1054182052612,23.9299993515015,26,24.3400001525879,30,10,-5,23.6101236343384,0,0,0,2,24.5106287002564,25.2349996566773,46.1900005340577,0,0,1.0183966755867,0,70,70,70,70,0.996276438236237,0,70,70,70,25.1227474212647,0,0,0,24.5237264633179,1,55.5730247497559,100,100,0,5.81041169166565,1,5.81185340881348,1,0,100,0,17.5775
2026-09-03 01:00:00,2,0,0,2,23.1522560119629,20.4099998474121,26,23.7799987792969,30,10,-5,21.2936954498291,0,0,0,2,24.0802307128906,24.8400001525879,25,0,0,0.631456315517426,0,75,75,75,75,1.61778819561005,0,80,80,80,24.3643989562988,0,0,0,20.8408508300781,1,2,0,0,2,23.9278507232666,23.7600002288818,26,42.8199996948242,30,10,-3,20.7540168762207,0,0,0,2,23.2496070861816,24.8199996948242,44.7999992370605,0,0,1.3162032365799,0,75,75,75,75,1.60374808311462,0,70,70,70,23.9152736663818,0,0,0,22.6757144927979,1,0,0,2,0,0,2,21.7837581634521,8.01000022888184,26,21,42,10,-3,22.952600479126,0,0,0,2,22.6334552764893,8.09000015258789,22.9599990844727,0,0,6.54461717605591,0,60,60,60,7.31653785705566,0,60,60,0,0,100,0,80,23.2784557342529,0,21.3852081298828,428.225067138672,21.6013298034668,426.768096923828,0,0,0,0,0,0,0,2,0,2,23.1186389923096,22.4499988555908,23.7299995422363,22,26,10,-6,23.8478965759277,0,2,23.1601505279541,24.5299987792969,24.8599987030029,0,700,400,0,0.387227207422256,0,40,0.606348216533661,0,35,22.5609111785889,0,0,100,0,15.1271152496338,10,38,23.6896934509277,1,24,23,22.3575611114502,0,454.066070556641,0,23.3760223388672,450.701202392578,23.1955623626709,453.441284179688,17,24,0,0,0,16,22.6989002227783,0,461.524963378906,0,0,0,0,2,0,0,2,20.4479274749756,18.5900001525879,20.5,21,20.5,31,10,19.9200000762939,0,0,0.616792738437653,0,80,0,22.4318447113037,0,0,2,24.8274898529053,14.8899993896484,24,30.0900001525879,30,10,24.9726448059082,21.8999996185303,29.5699996948242,0,0,2.87549829483032,0,60,0,24.4875774383545,24.4271087646484,23.883716583252,2,0,0,2,24.7811851501465,24.3599987030029,24.9499988555908,23,21,30,10,24.0699996948242,25.4200000762939,0,0,1.4455406665802,0,50,50,50,0,0,24.4119434356689,2,0,0,2,23.6070213317871,20.9099998474121,31.9499988555908,23,26,23,30,10,21.5499992370605,24.4699993133545,0,0,0.975272536277771,0,25,25,25,0,0,23.6231594085693,2,0,0,2,23.1243057250977,20.1800003051758,32.3999977111816,26,20,26,30,10,22.75,24.5599994659424,23.8920726776123,26,0,0,1.46108627319336,0,60,0,0,23.4801349639893,2,0,0,2,23.3155746459961,18.939998626709,20,23.6599998474121,42,10,-4,23.1301383972168,0,0,0,2,23.3338718414307,19.0900001525879,23.8899993896484,0,0,3.71079993247986,0,125,4.90352392196655,0,100,23.7357292175293,0,0,0,23.1225070953369,1,0,0,2,24.4295310974121,20.4899997711182,25,24.2999992370605,30,10,-5,24.834529876709,0,0,0,2,23.9191761016846,23.1399993896484,24.7099990844727,0,0,0.992249369621277,0,75,75,75,75,1.25143849849701,0,75,75,75,24.7486038208008,0,0,0,24.5027828216553,1,2,0,0,2,25.0643653869629,23.939998626709,26,24.3500003814697,30,10,-5,23.5540390014648,0,0,0,2,24.4802856445312,25.25,46.25,0,0,1.80985939502716,0,70,70,70,70,0.991871535778046,0,70,70,70,25.1111907958984,0,0,0,24.4885292053223,1,61.2003402709961,100,100,0,5.67612457275391,1,5.67612457275391,1,0,100,0,17.47
2026-09-03 01:15:00,2,0,0,2,22.9863576889038,20.439998626709,26,23.6449995040894,30,10,-5,21.2319040298462,0,0,0,2,23.8911924362183,24.7549991607666,24.9049987792969,0,0,0.626546055078507,0,75,75,75,75,1.61221235990524,0,80,80,80,24.2240982055664,0,0,0,20.9286899566651,1,2,0,0,2,23.7959995269775,23.6749992370606,26,42.8249988555908,30,10,-3,20.6179189682007,0,0,0,2,23.098876953125,24.7399988174439,45.0449981689453,0,0,1.3181186914444,0,75,75,75,75,1.60208779573441,0,70,70,70,23.8134355545044,0,0,0,22.5325803756714,1,0,0,2,0,0,2,21.8716058731079,7.57999968528748,26,21,42,10,-3,22.935474395752,0,0,0,2,22.6115531921387,7.67999982833863,22.9449987411499,0,0,6.54815292358398,0,60,60,60,7.31710457801819,0,60,60,0,0,100,0,80,23.2823324203491,0,21.3835935592651,427.45248413086,21.5546483993531,427.009399414063,0,0,0,0,0,0,0,2,0,2,23.2533035278321,22.4999990463257,23.7349996566773,22,26,10,-6,23.8394269943238,0,2,23.16286277771,24.524998664856,24.8400001525879,0,700,400,0,0.394119247794152,0,40,0.606363743543625,0,35,22.6072330474854,0,0,100,0,15.0080947875977,10,38,23.7067070007325,1,24,23,22.4008827209473,0,453.337615966797,0,23.4749040603638,449.076232910157,23.1509628295898,453.013900756836,17,24,0,0,0,16,22.7043323516846,0,459.204849243165,0,0,0,0,2,0,0,2,20.4480438232422,18.6049995422363,20.5,21,20.5,31,10,19.914999961853,0,0,0.617422819137573,0,80,0,22.4381008148194,0,0,2,24.8166046142578,15.0649995803833,24,30.0999984741211,30,10,24.9780921936035,21.9300003051758,29.5799999237061,0,0,2.88077783584595,0,60,0,24.4917144775391,24.35804271698,23.8915319442749,2,0,0,2,24.7899465560913,24.3699989318848,24.9549989700318,23,21,30,10,24.0699996948243,25.414999961853,0,0,1.44895941019059,0,50,50,50,0,0,24.4067506790161,2,0,0,2,23.6131029129029,21.0349998474122,31.7149991989136,23,26,23,30,10,21.6399993896484,24.4999990463257,0,0,0.995400607585905,0,25,25,25,0,0,23.6392345428467,2,0,0,2,23.1352415084839,20.3050003051758,32.1549987792969,26,20,26,30,10,22.8049993515015,24.5799999237061,23.8861150741577,26,0,0,1.46333819627762,0,60,0,0,23.499755859375,2,0,0,2,23.335997581482,19.0599994659424,20,23.6700000762939,42,10,-4,23.1311178207398,0,0,0,2,23.3265981674194,19.1149988174439,23.8949995040894,0,0,3.71645081043243,0,125,4.91163635253906,0,100,23.7181901931763,0,0,0,23.1258707046509,1,0,0,2,24.3875102996826,20.6049995422364,25,24.2799987792969,30,10,-5,24.8093156814575,0,0,0,2,23.8011121749878,23.1949996948243,24.6949987411499,0,0,1.25780749320984,0,75,75,75,75,1.25430113077164,0,75,75,75,24.7104778289795,0,0,0,24.5051527023316,1,2,0,0,2,25.0331020355225,23.9399995803833,26,24.3549995422363,30,10,-5,23.4609546661377,0,0,0,2,24.4493970870972,25.2600002288818,46.314998626709,0,0,1.28587448596955,0,70,70,70,70,0.995913773775101,0,70,70,70,25.0856218338013,0,0,0,24.4518432617188,1,55.7747936248779,100,100,0,5.82342720031739,1,5.82342720031739,1,0,100,0,17.3625
2026-09-03 01:30:00,2,0,0,2,22.8360900878906,20.4699993133545,26,23.5399990081787,30,10,-5,21.1452789306641,0,0,0,2,23.7177448272705,24.6499996185303,24.7899990081787,0,0,0.627996981143951,0,75,75,75,75,1.6124575138092,0,80,80,80,24.0512924194336,0,0,0,20.8440113067627,1,2,0,0,2,23.6613483428955,23.5900001525879,26,42.8199996948242,30,10,-3,20.5234413146973,0,0,0,2,22.9603786468506,24.6599998474121,44.9599990844727,0,0,1.31508576869965,0,75,75,75,75,1.60427677631378,0,70,70,70,23.6973419189453,0,0,0,22.3964080810547,1,0,0,2,0,0,2,21.9494018554688,8.07999992370605,26,21,42,10,-3,22.9245071411133,0,0,0,2,22.603006362915,8.17999935150146,22.939998626709,0,0,6.53826665878296,0,60,60,60,7.30668878555298,0,60,60,0,0,100,0,80,23.2856369018555,0,21.372896194458,427.984924316406,21.5075378417969,427.022216796875,0,0,0,0,0,0,0,2,0,2,23.3974571228027,22.5599994659424,23.7600002288818,22,26,10,-6,23.8318672180176,0,2,23.1673545837402,24.5299987792969,24.8400001525879,0,700,400,0,0.395307987928391,0,40,0.609428405761719,0,35,22.6580371856689,0,0,100,0,14.6786441802979,10,38,23.7223091125488,1,24,23,22.3754081726074,0,452.406494140625,0,23.4583625793457,443.334106445312,23.0944862365723,446.257476806641,17,24,0,0,0,16,22.9194641113281,0,458.515197753906,0,0,0,0,2,0,0,2,20.4532737731934,18.6399993896484,20.5,21,20.5,31,10,19.9200000762939,0,0,0.613053798675537,0,80,0,22.4602222442627,0,0,2,24.8073635101318,15.0099992752075,24,30.0999984741211,30,10,24.9821834564209,21.939998626709,29.5799999237061,0,0,2.87857842445374,0,60,0,24.5019302368164,24.3672962188721,23.8964996337891,2,0,0,2,24.79811668396,24.3799991607666,24.9599990844727,23,21,30,10,24.0900001525879,25.4099998474121,0,0,1.45088768005371,0,50,50,50,0,0,24.4056949615479,2,0,0,2,23.6211071014404,21.1000003814697,31.5,23,26,23,30,10,21.7099990844727,24.5100002288818,0,0,0.975281119346619,0,25,25,25,0,0,23.6504764556885,2,0,0,2,23.1460361480713,20.3999996185303,31.9099998474121,26,20,26,30,10,22.8699989318848,24.6000003814697,23.8819694519043,26,0,0,1.46141481399536,0,60,0,0,23.5197830200195,2,0,0,2,23.3547325134277,19.1700000762939,20,23.6800003051758,42,10,-4,23.1325836181641,0,0,0,2,23.3191432952881,19.1299991607666,23.9099998474121,0,0,3.70960855484009,0,125,4.90120458602905,0,100,23.7027473449707,0,0,0,23.1308193206787,1,0,0,2,24.345006942749,20.7199993133545,25,24.269998550415,30,10,-5,24.7787685394287,0,0,0,2,23.7936344146729,23.2199993133545,24.6599998474121,0,0,1.80208003520966,0,75,75,75,75,1.25461685657501,0,75,75,75,24.6705989837646,0,0,0,24.4927501678467,1,2,0,0,2,24.9883251190186,23.939998626709,26,24.3599987030029,30,10,-5,23.3962574005127,0,0,0,2,24.4180030822754,25.25,46.4099998474121,0,0,1.01405537128448,0,70,70,70,70,0.994712650775909,0,70,70,70,25.0737209320068,0,0,0,24.4188613891602,1,48.2964897155762,100,100,0,5.56890487670898,1,5.56890487670898,1,0,100,0,17.255
2026-09-03 01:45:00,2,0,0,2,22.6704483032227,20.4899997711182,26,23.4149990081787,30,10,-5,21.1518392562867,0,0,0,2,23.5542812347412,24.5599994659424,24.6799993515015,0,0,0.62713074684143,0,75,75,75,75,1.61392307281495,0,80,80,80,23.895661354065,0,0,0,20.8305854797364,1,2,0,0,2,23.5376119613648,23.5149993896485,26,42.8199977874756,30,10,-3,20.5587596893311,0,0,0,2,22.8019332885743,24.5599994659424,44.9650001525879,0,0,1.31647080183029,0,75,75,75,75,1.73476624488831,0,70,70,70,23.5799064636231,0,0,0,22.2609329223633,1,0,0,2,0,0,2,22.007495880127,8.0649995803833,26,21,42,10,-3,22.9059677124024,0,0,0,2,22.5981731414795,8.1399998664856,22.9250001907349,0,0,6.55218839645386,0,60,60,60,7.31652235984802,0,60,60,0,0,100,0,80,23.2801685333252,0,21.3779191970825,428.07814025879,21.7042331695557,426.649185180664,0,0,0,0,0,0,0,2,0,2,23.5354661941528,22.6099996566773,23.7649993896484,22,26,10,-6,23.8160009384156,0,2,23.1690282821656,24.5349988937378,24.8299999237061,0,700,400,0,0.393683612346649,0,40,0.605656117200851,0,35,22.6871547698975,0,0,100,0,14.5154685974121,10,38,23.7461738586426,1,24,23,22.4143829345703,0,447.614288330078,0,23.3720445632935,443.521835327148,23.1027774810791,443.870742797852,17,24,0,0,0,16,22.7695713043213,0,458.556182861328,0,0,0,0,2,0,0,2,20.457615852356,18.6499996185303,20.5,21,20.5,31,10,19.9300003051758,0,0,0.615400612354279,0,80,0,22.4613571166992,0,0,2,24.7998352050781,15.2249994277954,24,30.104998588562,30,10,24.9845237731934,21.939998626709,29.5999984741211,0,0,2.87996447086335,0,60,0,24.5011262893677,24.31960105896,23.8993444442749,2,0,0,2,24.8074789047241,24.3649988174439,24.9599990844727,23,21,30,10,24.1049995422363,25.414999961853,0,0,1.4493420124054,0,50,50,50,0,0,24.3981342315674,2,0,0,2,23.6311140060425,21.1999998092652,31.2699995040894,23,26,23,30,10,21.8149995803833,24.5199995040894,0,0,0.998393148183823,0,25,25,25,0,0,23.6649026870728,2,0,0,2,23.1567316055298,20.4799995422363,31.670000076294,26,20,26,30,10,22.9399995803833,24.6199989318848,23.878065109253,26,0,0,1.46494197845459,0,60,0,0,23.5362882614136,2,0,0,2,23.3727178573609,19.2549991607666,20,23.6999988555908,42,10,-4,23.1349201202393,0,0,0,2,23.3132915496827,19.1599998474121,23.9099998474121,0,0,3.71802210807801,0,125,4.90765380859375,0,100,23.6841106414795,0,0,0,23.1341724395752,1,0,0,2,24.3166341781617,20.8149995803833,25,24.25,30,10,-5,24.7500638961792,0,0,0,2,23.7310094833374,23.2449998855591,24.6399993896485,0,0,1.18858215212822,0,75,75,75,75,1.25281977653504,0,75,75,75,24.6369609832764,0,0,0,24.4610452651978,1,2,0,0,2,24.9561557769776,23.9499988555908,26,24.3699989318848,30,10,-5,23.3677463531494,0,0,0,2,24.3832483291626,25.2799987792969,46.4300003051758,0,0,1.12953895330429,0,70,70,70,70,0.996139705181122,0,70,70,70,25.0396537780762,0,0,0,24.3860692977906,1,56.387680053711,100,100,0,5.58663582801819,1,5.58663582801819,1,0,100,0,17.1475
2026-09-03 02:00:00,2,0,0,2,22.5599384307861,20.5100002288818,26,23.3199996948242,30,10,-5,21.124849319458,0,0,0,2,23.4201164245605,24.4499988555908,24.5699996948242,0,0,0.879749238491058,0,75,75,75,75,1.61300492286682,0,80,80,80,23.750114440918,0,0,0,20.7067680358887,1,2,0,0,2,23.4279403686523,23.4300003051758,26,42.8099975585938,30,10,-3,20.594841003418,0,0,0,2,22.6558418273926,24.4699993133545,45.1599998474121,0,0,1.3161563873291,0,75,75,75,75,1.60382914543152,0,70,70,70,23.4695606231689,0,0,0,22.1471843719482,1,0,0,2,0,0,2,22.07204246521,7.77999973297119,26,21,42,10,-3,22.9068393707275,0,0,0,2,22.5966033935547,7.85999965667725,22.8999996185303,0,0,6.53967428207397,0,60,60,60,7.29919767379761,0,60,60,0,0,100,0,80,23.2929229736328,0,21.3822422027588,426.053863525391,21.7031917572021,426.828704833984,0,0,0,0,0,0,0,2,0,2,23.6639308929443,22.6499996185303,23.7799987792969,22,26,10,-6,23.7975959777832,0,2,23.162410736084,24.5399990081787,24.8299999237061,0,700,400,0,0.391962468624115,0,40,0.607572734355927,0,35,22.7319583892822,0,0,100,0,14.3805027008057,10,38,23.7923202514648,1,24,23,22.3668308258057,0,443.989196777344,0,23.4752902984619,443.065856933594,23.0903701782227,444.208801269531,17,24,0,0,0,16,22.9208927154541,0,456.471923828125,0,0,0,0,2,0,0,2,20.4697952270508,18.6700000762939,20.5,21,20.5,31,10,19.939998626709,0,0,0.616078734397888,0,80,0,22.4821357727051,0,0,2,24.7919883728027,15.3299999237061,24,30.0999984741211,30,10,24.9898071289062,21.939998626709,29.5999984741211,0,0,2.8805844783783,0,60,0,24.5069942474365,24.3530578613281,23.8993453979492,2,0,0,2,24.8210372924805,24.3899993896484,24.9499988555908,23,21,30,10,24.1199989318848,25.4099998474121,0,0,1.45150589942932,0,50,50,50,0,0,24.3902225494385,2,0,0,2,23.6362018585205,21.2600002288818,31.0699996948242,23,26,23,30,10,21.8999996185303,24.5399990081787,0,0,0.97840142250061,0,25,25,25,0,0,23.6811618804932,2,0,0,2,23.1678466796875,20.5900001525879,31.439998626709,26,20,26,30,10,23,24.6399993896484,23.875560760498,26,0,0,1.46463394165039,0,60,0,0,23.5609817504883,2,0,0,2,23.3885478973389,19.3500003814697,20,23.6999988555908,42,10,-4,23.1401062011719,0,0,0,2,23.3058795928955,19.1800003051758,23.9300003051758,0,0,3.7087996006012,0,125,4.90271329879761,0,100,23.6739292144775,0,0,0,23.1377773284912,1,0,0,2,24.2976608276367,20.9099998474121,25,24.2299995422363,30,10,-5,24.7064971923828,0,0,0,2,23.6487789154053,23.2799987792969,24.6099987030029,0,0,0.995398163795471,0,75,75,75,75,1.25191831588745,0,75,75,75,24.6002216339111,0,0,0,24.4678001403809,1,2,0,0,2,24.9049682617188,23.9499988555908,26,24.3699989318848,30,10,-5,23.3439121246338,0,0,0,2,24.3554954528809,25.2799987792969,46.4799995422363,0,0,1.0169130563736,0,70,70,70,70,0.992859899997711,0,70,70,70,25.021053314209,0,0,0,24.3579864501953,1,56.9138946533203,100,100,0,5.62480306625366,1,5.62480306625366,1,0,100,0,17.04
2026-09-03 02:15:00,2,0,0,2,22.4248142242432,20.5249996185303,26,23.2049999237061,30,10,-5,21.0114603042603,0,0,0,2,23.2671165466309,24.3449993133545,24.4700002670288,0,0,0.625999927520752,0,75,75,75,75,1.61435270309449,0,80,80,80,23.6265087127686,0,0,0,20.5567827224732,1,2,0,0,2,23.2905426025391,23.3599996566773,26,42.8400001525879,30,10,-3,20.5045185089112,0,0,0,2,22.5424919128418,24.3899993896484,45.1149997711182,0,0,1.31371957063675,0,75,75,75,75,1.60303634405136,0,70,70,70,23.3644800186157,0,0,0,22.0358667373658,1,0,0,2,0,0,2,22.1370916366577,7.49000000953675,26,21,42,10,-3,22.8901357650757,0,0,0,2,22.5821142196655,7.57499980926514,22.8849992752075,0,0,6.55012655258179,0,60,60,60,7.32387852668762,0,60,60,0,0,100,0,80,23.2991218566895,0,21.3798542022705,426.312591552734,21.7081508636475,428.785415649414,0,0,0,0,0,0,0,2,0,2,23.7871885299683,22.7049989700318,23.7899990081787,22,26,10,-6,23.7962789535523,0,2,23.1701374053955,24.5349988937378,24.8400001525879,0,700,400,0,0.39161179959774,0,40,0.606310844421387,0,35,22.7269153594971,0,0,100,0,14.2071146965027,10,38,23.7935867309571,1,24,23,22.4613542556763,0,440.375946044922,0,23.4649114608765,443.770874023438,23.0528841018677,440.695831298828,17,24,0,0,0,16,22.926607131958,0,455.40641784668,0,0,0,0,2,0,0,2,20.4763803482056,18.6700000762939,20.5,21,20.5,31,10,19.9449987411499,0,0,0.614763200283051,0,80,0,22.4824705123901,0,0,2,24.7825250625611,15.4199995994568,24,30.1049995422364,30,10,24.9911594390869,21.9499988555908,29.5900001525879,0,0,2.8792976140976,0,60,0,24.5058908462525,24.3003864288331,23.8972139358521,2,0,0,2,24.827187538147,24.4049997329712,24.9549989700318,23,21,30,10,24.1349992752075,25.414999961853,0,0,1.44779646396637,0,50,50,50,0,0,24.3934268951416,2,0,0,2,23.646728515625,21.3399991989136,30.8599996566772,23,26,23,30,10,21.9749994277954,24.5599994659424,0,0,0.992765665054322,0,25,25,25,0,0,23.6885757446289,2,0,0,2,23.1781873703003,20.6999998092651,31.2299995422363,26,20,26,30,10,23.0649995803833,24.6449995040894,23.8702774047852,26,0,0,1.46672838926315,0,60,0,0,23.5766105651855,2,0,0,2,23.4018487930298,19.4299993515015,20,23.7199993133545,42,10,-4,23.1378068923951,0,0,0,2,23.2969923019409,19.1849994659424,23.9300003051758,0,0,3.71593964099885,0,125,4.91349506378174,0,100,23.6579351425171,0,0,0,23.1420574188232,1,0,0,2,24.2882337570191,21.0149993896484,25,24.2049989700318,30,10,-5,24.6795101165772,0,0,0,2,23.6231660842896,23.3149995803833,24.585000038147,0,0,0.999417155981063,0,75,75,75,75,1.25294846296311,0,75,75,75,24.5624542236328,0,0,0,24.4516868591309,1,2,0,0,2,24.8503103256226,23.9499988555908,26,24.3749990463257,30,10,-5,23.2699375152588,0,0,0,2,24.3166513442993,25.2949991226196,46.5849990844727,0,0,1.01462626457215,0,70,70,70,70,0.993392586708069,0,70,70,70,25.0040073394776,0,0,0,24.3250875473023,1,60.6780529022217,100,100,0,5.84283518791199,1,5.84283518791199,1,0,100,0,16.935
2026-09-03 02:30:00,2,0,0,2,22.3007793426514,20.5299987792969,26,23.0900001525879,30,10,-5,20.8127498626709,0,0,0,2,23.1261119842529,24.2299995422363,24.3699989318848,0,0,0.624645471572876,0,75,75,75,75,1.61179602146149,0,80,80,80,23.4728965759277,0,0,0,20.2879886627197,1,2,0,0,2,23.1761093139648,23.2600002288818,26,42.8899993896484,30,10,-3,20.2524356842041,0,0,0,2,22.4334545135498,24.2999992370605,45.1100006103516,0,0,1.31398439407349,0,75,75,75,75,1.60117399692535,0,70,70,70,23.2535419464111,0,0,0,21.9321975708008,1,0,0,2,0,0,2,22.1435794830322,7.25999975204468,26,21,42,10,-3,22.9043674468994,0,0,0,2,22.5971508026123,7.36999988555908,22.8599987030029,0,0,6.53982305526733,0,60,60,60,7.29683494567871,0,60,60,0,0,100,0,80,23.2944965362549,0,21.4755935668945,425.982666015625,21.8040008544922,427.887115478516,0,0,0,0,0,0,0,2,0,2,23.9138298034668,22.75,23.8199996948242,22,26,10,-6,23.7924385070801,0,2,23.1845283508301,24.5399990081787,24.8500003814697,0,700,400,0,0.391792297363281,0,40,0.608854532241821,0,35,22.6660938262939,0,0,100,0,13.9768238067627,10,38,23.8119812011719,1,24,23,22.4624500274658,0,437.993103027344,0,23.4586296081543,440.511260986328,23.086368560791,438.086700439453,17,24,0,0,0,16,22.919750213623,0,453.854888916016,0,0,0,0,2,0,0,2,20.4875526428223,18.6900005340576,20.5,21,20.5,31,10,19.9599990844727,0,0,0.616458177566528,0,80,0,22.4629440307617,0,0,2,24.7793502807617,15.5799999237061,24,30.1099987030029,30,10,25.0019283294678,21.9699993133545,29.5999984741211,0,0,2.87837982177734,0,60,0,24.5135536193848,24.3245830535889,23.9078712463379,2,0,0,2,24.8140335083008,24.3699989318848,24.9599990844727,23,21,30,10,24.1999988555908,25.4200000762939,0,0,1.44811856746674,0,50,50,50,0,0,24.4074001312256,2,0,0,2,23.6556873321533,21.3999996185303,30.689998626709,23,26,23,30,10,22.0599994659424,24.5900001525879,0,0,0.979447603225708,0,25,25,25,0,0,23.6992206573486,2,0,0,2,23.1919040679932,20.7700004577637,31.019998550415,26,20,26,30,10,23.1099987030029,24.6599998474121,23.8668746948242,26,0,0,1.4618182182312,0,60,0,0,23.5937881469727,2,0,0,2,23.4148120880127,19.5,20,23.7199993133545,42,10,-4,23.1420936584473,0,0,0,2,23.2952442169189,19.189998626709,23.939998626709,0,0,3.71573686599731,0,125,4.90549087524414,0,100,23.6512336730957,0,0,0,23.1534843444824,1,0,0,2,24.280704498291,21.1000003814697,25,24.1999988555908,30,10,-5,24.6359825134277,0,0,0,2,23.6095142364502,23.3400001525879,24.5699996948242,0,0,1.81274926662445,0,75,75,75,75,1.25434255599976,0,75,75,75,24.5268077850342,0,0,0,24.4492034912109,1,2,0,0,2,24.8081378936768,23.9499988555908,26,24.3599987030029,30,10,-5,23.1955623626709,0,0,0,2,24.2827243804932,25.2899990081787,46.6699981689453,0,0,1.01370823383331,0,70,70,70,70,0.993873655796051,0,70,70,70,24.9823951721191,0,0,0,24.2956504821777,1,61.483642578125,100,100,0,5.78625583648682,1,5.78625583648682,1,0,100,0,16.83
2026-09-03 02:45:00,2,0,0,2,22.1567430496216,20.5199995040894,26,22.960000038147,30,10,-5,20.4653491973877,0,0,0,2,22.9749622344971,24.1400003433228,24.2499990463257,0,0,0.627730637788773,0,75,75,75,75,1.61371016502381,0,80,80,80,23.3175716400147,0,0,0,19.8631944656372,1,2,0,0,2,23.0314874649048,23.1849994659424,26,42.8999996185303,30,10,-3,19.902925491333,0,0,0,2,22.2891435623169,24.2249994277954,45.424997329712,0,0,1.31387525796891,0,75,75,75,75,1.60196346044541,0,70,70,70,23.1277570724487,0,0,0,21.8131542205811,1,0,0,2,0,0,2,22.165735244751,7.88499999046326,26,21,42,10,-3,22.9038534164429,0,0,0,2,22.6001815795899,7.98999953269959,22.8599987030029,0,0,6.55333948135376,0,60,60,60,7.32376003265381,0,60,60,0,0,100,0,80,23.2922439575196,0,21.4831666946411,428.006439208985,21.8086395263672,427.900482177734,0,0,0,0,0,0,0,2,0,2,24.0253944396973,22.7999992370606,23.835000038147,22,26,10,-6,23.78773021698,0,2,23.1877279281617,24.5399990081787,24.8649988174439,0,700,400,0,0.395206332206726,0,40,0.606756657361985,0,35,22.726001739502,0,0,100,0,13.8291687965394,10,38,23.8123855590821,1,24,23,22.4636106491089,0,436.913925170899,0,23.4634113311768,437.165405273438,23.102068901062,438.616256713867,17,24,0,0,0,16,23.0282030105591,0,451.411727905274,0,0,0,0,2,0,0,2,20.4904747009277,18.7049989700318,20.5,21,20.5,31,10,19.9599990844727,0,0,0.616147667169571,0,80,0,22.4448938369751,0,0,2,24.7691078186036,15.5999999046326,24,30.1149988174439,30,10,24.9973726272583,21.9849996566773,29.6099987030029,0,0,2.88083779811859,0,60,0,24.5129146575928,24.3281469345093,23.9014749526978,2,0,0,2,24.8217716217041,24.414999961853,24.9549989700318,23,21,30,10,24.1799993515015,25.4250001907349,0,0,1.45152753591538,0,50,50,50,0,0,24.4099016189575,2,0,0,2,23.6648378372192,21.4699993133545,30.4699993133545,23,26,23,30,10,22.1300001144409,24.6049995422364,0,0,1.02269899845124,0,25,25,25,0,0,23.7044858932495,2,0,0,2,23.2017402648926,20.8850002288818,30.8199996948242,26,20,26,30,10,23.1749992370606,24.6750001907349,23.8619432449341,26,0,0,1.47013199329376,0,60,0,0,23.6059808731079,2,0,0,2,23.4285402297974,19.5699996948242,20,23.7299995422363,42,10,-4,23.1440382003785,0,0,0,2,23.2899446487427,19.2099990844727,23.9499988555908,0,0,3.71866762638092,0,125,4.91515302658081,0,100,23.6358118057251,0,0,0,23.1554737091065,1,0,0,2,24.2616453170777,21.1699991226197,25,24.1849994659424,30,10,-5,24.6019458770752,0,0,0,2,23.5673780441284,23.3499994277954,24.5499992370606,0,0,1.81333303451538,0,75,75,75,75,1.25367456674576,0,75,75,75,24.4938087463379,0,0,0,24.4334392547608,1,2,0,0,2,24.7625322341919,23.9499988555909,26,24.3849992752075,30,10,-5,23.0757637023926,0,0,0,2,24.2526197433472,25.2949991226196,46.7749977111817,0,0,1.164002597332,0,70,70,70,70,0.995490193367005,0,70,70,70,24.9452352523804,0,0,0,24.2623090744019,1,49.2181339263916,100,100,0,5.85251402854919,1,5.85251402854919,1,0,100,0,16.725
2026-09-03 03:00:00,2,0,0,2,22.008207321167,20.5,26,22.8400001525879,30,10,-5,20.0695915222168,0,0,0,2,22.7980079650879,24.0399990081787,24.1499996185303,0,0,0.623566150665283,0,75,75,75,75,1.61018598079681,0,80,80,80,23.173828125,0,0,0,19.455379486084,1,2,0,0,2,22.8883266448975,23.1000003814697,26,42.8899993896484,30,10,-3,19.5096435546875,0,0,0,2,22.1620483398438,24.1499996185303,45.3999977111816,0,0,1.31556463241577,0,75,75,75,75,1.60210287570953,0,70,70,70,23.001932144165,0,0,0,21.6929931640625,1,0,0,2,0,0,2,22.1872653961182,7.8899998664856,26,21,42,10,-3,22.9113368988037,0,0,0,2,22.6056327819824,8,22.8400001525879,0,0,6.54014110565186,0,60,60,60,7.31513833999634,0,60,60,0,0,100,0,80,23.2920055389404,0,21.4921550750732,426.135986328125,21.8063297271729,428.170013427734,0,0,0,0,0,0,0,2,0,2,24.1369571685791,22.8500003814697,23.8599987030029,22,26,10,-6,23.7808113098145,0,2,23.187255859375,24.5499992370605,24.8799991607666,0,700,400,0,0.393291741609573,0,40,0.60759973526001,0,35,22.7728481292725,0,0,100,0,13.6064128875732,10,38,23.8156108856201,1,24,23,22.3593711853027,0,436.033050537109,0,23.4700756072998,434.120941162109,23.0904331207275,436.2099609375,17,24,0,0,0,16,23.1044387817383,0,448.2109375,0,0,0,0,2,0,0,2,20.4946403503418,18.7199993133545,20.5,21,20.5,31,10,19.9599990844727,0,0,0.613101840019226,0,80,0,22.4358806610107,0,0,2,24.762601852417,15.6899995803833,24,30.1199989318848,30,10,24.9976902008057,21.9799995422363,29.5999984741211,0,0,2.87910485267639,0,60,0,24.5186100006104,24.3003845214844,23.9036064147949,2,0,0,2,24.8265914916992,24.439998626709,24.9699993133545,23,21,30,10,24.2099990844727,25.4200000762939,0,0,1.45001077651978,0,50,50,50,0,0,24.4116458892822,2,0,0,2,23.6771926879883,21.5299987792969,30.3099994659424,23,26,23,30,10,22.1999988555908,24.6399993896484,0,0,1.00988805294037,0,25,25,25,0,0,23.7123012542725,2,0,0,2,23.212833404541,21.0100002288818,30.6099987030029,26,20,26,30,10,23.2199993133545,24.689998626709,23.8572692871094,26,0,0,1.4685480594635,0,60,0,0,23.6223430633545,2,0,0,2,23.4425945281982,19.6399993896484,20,23.7399997711182,42,10,-4,23.1474761962891,0,0,0,2,23.2868041992188,19.1999988555908,23.9599990844727,0,0,3.71184182167053,0,125,4.90284776687622,0,100,23.6249866485596,0,0,0,23.1591663360596,1,0,0,2,24.2485675811768,21.2600002288818,25,24.1700000762939,30,10,-5,24.5697402954102,0,0,0,2,23.543478012085,23.3899993896484,24.519998550415,0,0,0.994498789310455,0,75,75,75,75,1.25317168235779,0,75,75,75,24.4638442993164,0,0,0,24.4059314727783,1,2,0,0,2,24.7022609710693,23.9499988555908,26,24.3799991607666,30,10,-5,22.9831447601318,0,0,0,2,24.2182216644287,25.2999992370605,46.8400001525879,0,0,1.01560842990875,0,70,70,70,70,0.989387452602386,0,70,70,70,24.9154891967773,0,0,0,24.2337474822998,1,52.5302276611328,100,100,0,5.64796352386475,1,5.64796352386475,1,0,100,0,16.62
