2026-09-03 03:15:00,2,0,0,2,21.8767595291138,20.4449996948243,26,22.710000038147,30,10,-5,19.9004516601563,0,0,0,2,22.6419506072998,23.9199991226197,24.0399990081787,0,0,0.866818845272065,0,75,75,75,75,1.6123651266098,0,80,80,80,23.0181360244751,0,0,0,19.2458248138428,1,2,0,0,2,22.7427787780762,22.9999990463257,26,42.8699989318848,30,10,-3,19.2136554718018,0,0,0,2,21.9982500076294,24.0499992370606,45.4049987792969,0,0,1.31166416406632,0,75,75,75,75,1.5986699461937,0,70,70,70,22.8789405822754,0,0,0,21.560471534729,1,0,0,2,0,0,2,22.223581314087,7.41999983787537,26,21,42,10,-3,22.907717704773,0,0,0,2,22.6090068817139,7.47999978065491,22.8500003814697,0,0,6.54498767852784,0,60,60,60,7.31121683120728,0,60,60,0,0,100,0,80,23.2941389083862,0,21.4783592224121,427.984619140625,21.8054218292237,427.818435668946,0,0,0,0,0,0,0,2,0,2,24.239562034607,22.8949995040894,23.8799991607666,22,26,10,-6,23.7617149353028,0,2,23.1902027130127,24.5549993515015,24.8849992752075,0,700,400,0,0.395477533340454,0,40,0.60644993185997,0,35,22.801649093628,0,0,100,0,13.4417390823364,10,38,23.8326683044434,1,24,23,22.4132299423218,0,431.165313720703,0,23.5255813598633,432.01400756836,23.0003747940064,436.746200561524,17,24,0,0,0,16,23.1139287948609,0,447.586975097657,0,0,0,0,2,0,0,2,20.4955244064331,18.7249994277954,20.5,21,20.5,31,10,19.9649991989136,0,0,0.614799678325653,0,80,0,22.4226570129395,0,0,2,24.7580986022949,15.7249994277954,24,30.1249990463257,30,10,24.9996185302735,22,29.604998588562,0,0,2.8780335187912,0,60,0,24.5217638015747,24.2868604660034,23.8993444442749,2,0,0,2,24.8300771713257,24.4149999618531,24.9649991989136,23,21,30,10,24.2149991989136,25.4200000762939,0,0,1.44960099458695,0,50,50,50,0,0,24.4072942733765,2,0,0,2,23.6839303970337,21.6199998855591,30.1449995040894,23,26,23,30,10,22.2599992752075,24.6499996185303,0,0,0.988101273775103,0,25,25,25,0,0,23.7222843170166,2,0,0,2,23.2215662002564,21.0349998474121,30.4299993515015,26,20,26,30,10,23.2949991226196,24.7049989700318,23.8544149398804,26,0,0,1.46711611747742,0,60,0,0,23.6359395980835,2,0,0,2,23.4547843933106,19.6849994659424,20,23.7550001144409,42,10,-4,23.1520071029663,0,0,0,2,23.2806615829468,19.2099990844727,23.9699993133545,0,0,3.71619105339051,0,125,4.90788269042969,0,100,23.6130933761597,0,0,0,23.1627502441406,1,0,0,2,24.2305126190186,21.3449993133545,25,24.1599998474121,30,10,-5,24.5333414077759,0,0,0,2,23.4973449707031,23.4399995803833,24.4899997711182,0,0,1.13892304897308,0,75,75,75,75,1.25250369310379,0,75,75,75,24.4377841949463,0,0,0,24.3783960342407,1,2,0,0,2,24.6521301269531,23.9399995803833,26,24.3599987030029,30,10,-5,22.8835420608521,0,0,0,2,24.194580078125,25.2949991226196,46.8549995422364,0,0,1.01594257354736,0,70,70,70,70,0.996594280004501,0,70,70,70,24.8662900924683,0,0,0,24.2089767456055,1,53.4599418640137,100,100,0,5.84924530982972,1,5.84924530982972,1,0,100,0,16.58
2026-09-03 03:30:00,2,0,0,2,21.7052097320557,20.3999996185303,26,22.5799999237061,30,10,-5,19.7739582061768,0,0,0,2,22.4699363708496,23.8099994659424,23.9300003051758,0,0,0.742927193641663,0,75,75,75,75,1.60678803920746,0,80,80,80,22.8369388580322,0,0,0,19.1470756530762,1,2,0,0,2,22.6036434173584,22.9099998474121,26,42.8400001525879,30,10,-3,19.1162662506104,0,0,0,2,21.8177070617676,23.9599990844727,45.4099998474121,0,0,1.30945682525635,0,75,75,75,75,1.59689974784851,0,70,70,70,22.7580165863037,0,0,0,21.4114665985107,1,0,0,2,0,0,2,22.2500190734863,7.82999992370605,26,21,42,10,-3,22.9059276580811,0,0,0,2,22.6073894500732,7.94000005722046,22.8500003814697,0,0,6.56139755249023,0,60,60,60,7.34329891204834,0,60,60,0,0,100,0,80,23.2942142486572,0,21.4853668212891,428.109252929688,21.8055763244629,428.766632080078,0,0,0,0,0,0,0,2,0,2,24.3374423980713,22.9300003051758,23.8999996185303,22,26,10,-6,23.747428894043,0,2,23.1993389129639,24.5599994659424,24.8999996185303,0,700,400,0,0.389631539583206,0,40,0.611130833625793,0,35,22.8209419250488,0,0,100,0,13.3319330215454,10,38,23.8360691070557,1,24,23,22.3610572814941,0,432.033508300781,0,23.4756088256836,430.258056640625,23.0900173187256,434.193939208984,17,24,0,0,0,16,23.122579574585,0,446.311584472656,0,0,0,0,2,0,0,2,20.4944248199463,18.7299995422363,20.5,21,20.5,31,10,19.9699993133545,0,0,0.614511489868164,0,80,0,22.4398422241211,0,0,2,24.7507228851318,15.75,24,30.1199989318848,30,10,25.001745223999,22,29.6099987030029,0,0,2.88383054733276,0,60,0,24.5212326049805,24.3345489501953,23.8979225158691,2,0,0,2,24.8413181304932,24.4099998474121,24.9699993133545,23,21,30,10,24.2199993133545,25.4200000762939,0,0,1.45166754722595,0,50,50,50,0,0,24.3978157043457,2,0,0,2,23.6944885253906,21.6700000762939,29.9599990844727,23,26,23,30,10,22.3299999237061,24.6499996185303,0,0,0.984501302242279,0,25,25,25,0,0,23.72780418396,2,0,0,2,23.2311172485352,21.0900001525879,30.269998550415,26,20,26,30,10,23.3299999237061,24.7199993133545,23.8500804901123,26,0,0,1.46733772754669,0,60,0,0,23.6483898162842,2,0,0,2,23.4669380187988,19.75,20,23.769998550415,42,10,-4,23.156156539917,0,0,0,2,23.2756977081299,19.2099990844727,24,0,0,3.72298002243042,0,125,4.91916275024414,0,100,23.6033477783203,0,0,0,23.1649761199951,1,0,0,2,24.2210178375244,21.4200000762939,25,24.1399993896484,30,10,-5,24.5051136016846,0,0,0,2,23.4646892547607,23.4499988555908,24.4699993133545,0,0,1.80951988697052,0,75,75,75,75,1.25364136695862,0,75,75,75,24.4064331054688,0,0,0,24.3629264831543,1,2,0,0,2,24.6078586578369,23.9300003051758,26,24.3699989318848,30,10,-5,22.8412628173828,0,0,0,2,24.1586322784424,25.2899990081787,46.9099998474121,0,0,1.01669478416443,0,70,70,70,70,0.991057157516479,0,70,70,70,24.839147567749,0,0,0,24.1824722290039,1,55.7142715454102,100,100,0,5.62829494476318,1,5.62829494476318,1,0,100,0,16.54
2026-09-03 03:45:00,2,0,0,2,21.5743551254273,20.3500003814697,26,22.4449996948243,30,10,-5,19.8966302871705,0,0,0,2,22.3192901611329,23.6999998092651,23.8249988555909,0,0,1.16847643256187,0,75,75,75,75,1.60663229227066,0,80,80,80,22.6921186447144,0,0,0,19.2670412063599,1,2,0,0,2,22.4619989395142,22.8249988555908,26,42.7600002288819,30,10,-3,19.2862615585327,0,0,0,2,21.6720571517945,23.8800001144409,45.3049983978272,0,0,1.31348031759263,0,75,75,75,75,1.59992128610611,0,70,70,70,22.6335868835449,0,0,0,21.2779197692871,1,0,0,2,0,0,2,22.2902030944825,7.92000007629395,26,21,42,10,-3,22.901538848877,0,0,0,2,22.6052923202515,8.03499984741211,22.8649988174439,0,0,6.56373476982117,0,60,60,60,7.33969712257385,0,60,60,0,0,100,0,80,23.2973594665527,0,21.4847326278687,426.998260498047,21.8082675933838,428.750015258789,0,0,0,0,0,0,0,2,0,2,24.4280014038086,22.9849996566773,23.9049997329712,22,26,10,-6,23.7445297241211,0,2,23.2143526077271,24.5749998092652,24.9299993515015,0,700,400,0,0.392088308930397,0,40,0.606807708740234,0,35,22.8656139373779,0,0,100,0,13.3756213188172,10,38,23.8479509353638,1,24,23,22.4261302947998,0,432.461242675781,0,23.5233755111695,432.551559448243,23.0990333557129,435.323562622071,17,24,0,0,0,16,23.1059103012085,0,444.372360229492,0,0,0,0,2,0,0,2,20.4830551147461,18.7349996566773,20.5,21,20.5,31,10,19.9599990844727,0,0,0.614439457654953,0,80,0,22.4261121749878,0,0,2,24.7478265762329,15.869999408722,24,30.1249990463257,30,10,25.0043478012085,21.9949998855591,29.6199989318848,0,0,2.88079309463501,0,60,0,24.5248231887818,24.2697811126709,23.8979225158692,2,0,0,2,24.8430471420288,24.4349994659424,24.9749994277954,23,21,30,10,24.2399997711182,25.4250001907349,0,0,1.45095717906952,0,50,50,50,0,0,24.4020023345948,2,0,0,2,23.7047529220581,21.7499990463257,29.8199987411499,23,26,23,30,10,22.4049997329712,24.670000076294,0,0,0.978703260421753,0,25,25,25,0,0,23.7365026473999,2,0,0,2,23.2421674728394,21.1999998092652,30.0949993133545,26,20,26,30,10,23.3799991607666,24.7349996566773,23.8473148345948,26,0,0,1.46423578262329,0,60,0,0,23.661075592041,2,0,0,2,23.4603137969971,19.7899999618531,20,23.7899990081787,42,10,-4,23.1694774627686,0,0,0,2,23.2723751068115,19.2199993133545,24.0050001144409,0,0,3.72634911537171,0,125,4.92528748512268,0,100,23.609317779541,0,0,0,23.1706562042237,1,0,0,2,24.2236919403077,21.4799995422364,25,24.1199989318848,30,10,-5,24.4643497467041,0,0,0,2,23.4431772232056,23.4799995422364,24.4499988555909,0,0,1.43344581127167,0,75,75,75,75,1.2549661397934,0,75,75,75,24.3728914260865,0,0,0,24.3492813110352,1,2,0,0,2,24.5512552261353,23.9300003051758,26,24.3649988174439,30,10,-5,22.8366136550904,0,0,0,2,24.1180458068848,25.2849988937378,46.9299983978272,0,0,1.20324999094009,0,70,70,70,70,0.995359480381012,0,70,70,70,24.793553352356,0,0,0,24.1572303771973,1,58.0153121948242,100,100,0,5.84039044380188,1,5.84039044380188,1,0,100,0,16.5
2026-09-03 04:00:00,2,0,0,2,21.4748134613037,20.3099994659424,26,22.3299999237061,30,10,-5,19.8878192901611,0,0,0,2,22.1779346466064,23.5900001525879,23.7099990844727,0,0,1.12446773052216,0,75,75,75,75,1.61050617694855,0,80,80,80,22.5537300109863,0,0,0,19.2915382385254,1,2,0,0,2,22.3403129577637,22.7299995422363,26,42.7000007629395,30,10,-3,19.2360420227051,0,0,0,2,21.5296764373779,23.7999992370605,45.2999992370605,0,0,1.31032693386078,0,75,75,75,75,1.598268866539,0,70,70,70,22.5118675231934,0,0,0,21.1421298980713,1,0,0,2,0,0,2,22.3359203338623,8.03999996185303,26,21,42,10,-3,22.8929920196533,0,0,0,2,22.59619140625,8.15999984741211,22.8699989318848,0,0,6.5432915687561,0,60,60,60,7.30850553512573,0,60,60,0,0,100,0,80,23.2957172393799,0,21.4843139648438,428.150024414062,21.9129238128662,426.94921875,0,0,0,0,0,0,0,2,0,2,24.5165748596191,23.019998550415,23.9300003051758,22,26,10,-6,23.7444114685059,0,2,23.2291946411133,24.5900001525879,24.9499988555908,0,700,400,0,0.393224269151688,0,40,0.605762660503387,0,35,22.9171810150146,0,0,100,0,13.2350330352783,10,38,23.8530559539795,1,24,23,22.3595790863037,0,429.549468994141,0,23.4677124023438,430.507141113281,23.105339050293,434.437255859375,17,24,0,0,0,16,23.1329498291016,0,444.129272460938,0,0,0,0,2,0,0,2,20.4804649353027,18.7299995422363,20.5,21,20.5,31,10,19.9599990844727,0,0,0.612844288349152,0,80,0,22.4091625213623,0,0,2,24.7397842407227,15.9799995422363,24,30.1399993896484,30,10,25.0043182373047,22.0200004577637,29.6199989318848,0,0,2.88344883918762,0,60,0,24.5244083404541,24.3274307250977,23.8979225158691,2,0,0,2,24.839448928833,24.439998626709,24.9699993133545,23,21,30,10,24.2600002288818,25.4300003051758,0,0,1.44850969314575,0,50,50,50,0,0,24.4025382995605,2,0,0,2,23.7154102325439,21.7899990081787,29.6299991607666,23,26,23,30,10,22.4699993133545,24.6800003051758,0,0,0.97581160068512,0,25,25,25,0,0,23.7453651428223,2,0,0,2,23.2490501403809,21.2799987792969,29.9200000762939,26,20,26,30,10,23.439998626709,24.769998550415,23.842716217041,26,0,0,1.4679206609726,0,60,0,0,23.6742782592773,2,0,0,2,23.4617366790771,19.8400001525879,20,23.7899990081787,42,10,-4,23.1792430877686,0,0,0,2,23.2678413391113,19.25,24,0,0,3.71436500549316,0,125,4.90481233596802,0,100,23.6023788452148,0,0,0,23.1720733642578,1,0,0,2,24.2032775878906,21.5399990081787,25,24.1000003814697,30,10,-5,24.4194641113281,0,0,0,2,23.4113941192627,23.4699993133545,24.439998626709,0,0,1.18247699737549,0,75,75,75,75,1.25347554683685,0,75,75,75,24.3385486602783,0,0,0,24.3182773590088,1,2,0,0,2,24.5061588287354,23.9300003051758,26,24.3500003814697,30,10,-5,22.7864418029785,0,0,0,2,24.076099395752,25.2899990081787,46.9699974060059,0,0,1.01416659355164,0,70,70,70,70,0.994974613189697,0,70,70,70,24.760612487793,0,0,0,24.1256542205811,1,50.0741958618164,100,100,0,5.86096572875977,1,5.86096572875977,1,0,100,0,16.46
2026-09-03 04:15:00,2,0,0,2,21.3585815429688,20.2799997329712,26,22.2249994277954,30,10,-5,19.8272504806519,0,0,0,2,22.0491380691529,23.4749994277954,23.5899991989136,0,0,2.10351741313935,0,75,75,75,75,1.60757249593735,0,80,80,80,22.4354457855225,0,0,0,19.2399168014527,1,2,0,0,2,22.2059097290039,22.6399993896484,26,42.6350002288819,30,10,-3,19.2137317657471,0,0,0,2,21.4055852890015,23.7049999237061,45.4949989318848,0,0,1.31378656625748,0,75,75,75,75,1.60156834125519,0,70,70,70,22.3911294937134,0,0,0,21.0388488769531,1,0,0,2,0,0,2,22.3760251998902,7.84999966621399,26,21,42,10,-3,22.8864250183106,0,0,0,2,22.6024780273438,7.94499969482422,22.8949995040894,0,0,6.55287909507752,0,60,60,60,7.32085514068604,0,60,60,0,0,100,0,80,23.297815322876,0,21.4857740402222,425.957641601563,21.9071817398072,427.709365844726,0,0,0,0,0,0,0,2,0,2,24.5916032791138,23.0799999237061,23.9499988555909,22,26,10,-6,23.7460803985596,0,2,23.2462825775147,24.6000003814697,24.9849996566773,0,700,400,0,0.392776608467102,0,40,0.606891304254532,0,35,22.9503917694092,0,0,100,0,13.201840877533,10,38,23.8571176528931,1,24,23,22.2661390304566,0,429.043685913086,0,23.5732393264771,431.150009155274,23.0943155288696,434.076248168946,17,24,0,0,0,16,23.1223993301392,0,442.971740722657,0,0,0,0,2,0,0,2,20.4957551956177,18.7550001144409,20.5,21,20.5,31,10,19.9749994277954,0,0,0.614367455244065,0,80,0,22.3690929412842,0,0,2,24.7353401184083,16.0149993896485,24,30.1399993896484,30,10,25.0064582824707,22.0200004577637,29.6199989318848,0,0,2.88131892681122,0,60,0,24.5244274139405,24.2804546356202,23.8993453979492,2,0,0,2,24.8387832641602,24.4749994277954,24.9699993133545,23,21,30,10,24.274998664856,25.4300003051758,0,0,1.45075976848602,0,50,50,50,0,0,24.3991165161133,2,0,0,2,23.722053527832,21.8649997711182,29.4899988174438,23,26,23,30,10,22.5349998474121,24.6999988555908,0,0,0.984533786773681,0,25,25,25,0,0,23.756875038147,2,0,0,2,23.2568302154541,21.3499994277955,29.7449989318848,26,20,26,30,10,23.4899997711182,24.7550001144409,23.8402070999146,26,0,0,1.46656411886215,0,60,0,0,23.6950750350952,2,0,0,2,23.4620084762573,19.8849992752076,20,23.8049993515015,42,10,-4,23.1729154586792,0,0,0,2,23.2649965286255,19.2550001144409,24.0149993896484,0,0,3.71842026710511,0,125,4.91860413551331,0,100,23.5993356704712,0,0,0,23.1760997772217,1,0,0,2,24.2098798751831,21.5999994277954,25,24.0749998092652,30,10,-5,24.3253765106201,0,0,0,2,23.3968448638916,23.4849996566773,24.3899993896485,0,0,2.37970769405365,0,75,75,75,75,1.25214624404907,0,75,75,75,24.3034543991089,0,0,0,24.3025512695313,1,2,0,0,2,24.4290056228638,23.9200000762939,26,24.3549995422363,30,10,-5,22.7271385192871,0,0,0,2,24.0404281616211,25.2849988937378,46.9499988555909,0,0,1.28659158945084,0,70,70,70,70,0.992380023002625,0,70,70,70,24.7069702148438,0,0,0,24.0996036529541,1,58.9599418640136,100,100,0,5.89031672477722,1,5.89031672477722,1,0,100,0,16.42
2026-09-03 04:30:00,2,0,0,2,21.2449207305908,20.2299995422363,26,22.1099987030029,30,10,-5,19.8151588439941,0,0,0,2,21.9207305908203,23.3599987030029,23.4899997711182,0,0,1.02969479560852,0,75,75,75,75,1.61328625679016,0,80,80,80,22.2985553741455,0,0,0,19.2484378814697,1,2,0,0,2,22.0849170684814,22.5399990081787,26,42.5400009155273,30,10,-3,19.2054653167725,0,0,0,2,21.2824440002441,23.6199989318848,45.2099990844727,0,0,1.31168782711029,0,75,75,75,75,1.60103929042816,0,70,70,70,22.2729072570801,0,0,0,20.9363193511963,1,0,0,2,0,0,2,22.4449577331543,7.40999984741211,26,21,42,10,-3,22.8849353790283,0,0,0,2,22.5994911193848,7.50999975204468,22.9099998474121,0,0,6.54878950119019,0,60,60,60,7.30883598327637,0,60,60,0,0,100,0,80,23.300271987915,0,21.5828266143799,426.047302246094,21.9149742126465,428.967742919922,0,0,0,0,0,0,0,2,0,2,24.6564846038818,23.1299991607666,23.9799995422363,22,26,10,-6,23.7421836853027,0,2,23.2624473571777,24.6099987030029,25.0100002288818,0,700,400,0,0.389173209667206,0,40,0.605217635631561,0,35,22.9943370819092,0,0,100,0,13.1907510757446,10,38,23.8399562835693,1,24,23,22.2655334472656,0,427.308929443359,0,23.7883377075195,434.649383544922,23.0911521911621,433.499847412109,17,24,0,0,0,16,23.2507362365723,0,441.288208007812,0,0,0,0,2,0,0,2,20.5175132751465,18.7700004577637,20.5,21,20.5,31,10,20,0,0,0.612139344215393,0,80,0,22.3134593963623,0,0,2,24.7351665496826,16.1099987030029,24,30.1399993896484,30,10,25.0118236541748,22.0299987792969,29.6199989318848,0,0,2.8802444934845,0,60,0,24.5349197387695,24.3032302856445,23.8922424316406,2,0,0,2,24.8464984893799,24.4699993133545,24.9699993133545,23,21,30,10,24.2999992370605,25.4300003051758,0,0,1.44567406177521,0,50,50,50,0,0,24.3973827362061,2,0,0,2,23.7255706787109,21.9300003051758,29.3499984741211,23,26,23,30,10,22.6099987030029,24.7299995422363,0,0,0.979753732681274,0,25,25,25,0,0,23.7738552093506,2,0,0,2,23.2652168273926,21.4499988555908,29.5900001525879,26,20,26,30,10,23.5299987792969,24.769998550415,23.8368701934814,26,0,0,1.46227860450745,0,60,0,0,23.7231960296631,2,0,0,2,23.4592628479004,19.9300003051758,20,23.8099994659424,42,10,-4,23.1751346588135,0,0,0,2,23.2639389038086,19.2600002288818,24.0299987792969,0,0,3.71561908721924,0,125,4.91036224365234,0,100,23.5951633453369,0,0,0,23.1816444396973,1,0,0,2,24.235294342041,21.6399993896484,25,24.0399990081787,30,10,-5,24.2949199676514,0,0,0,2,23.3718795776367,23.5,24.3500003814697,0,0,1.80948102474213,0,75,75,75,75,1.25543022155762,0,75,75,75,24.271728515625,0,0,0,24.2908229827881,1,2,0,0,2,24.2998638153076,23.9200000762939,26,24.3400001525879,30,10,-5,22.6828289031982,0,0,0,2,24.0116691589355,25.2799987792969,46.9300003051758,0,0,1.83289277553558,0,70,70,70,70,0.99391907453537,0,70,70,70,24.6635932922363,0,0,0,24.1031551361084,1,61.1789016723633,100,100,0,5.86939764022827,1,5.86939764022827,1,0,100,0,16.38
2026-09-03 04:45:00,2,0,0,2,21.1284580230713,20.1849994659424,26,21.9749994277954,30,10,-5,19.5462255477905,0,0,0,2,21.802004814148,23.2449989318848,23.3699998855591,0,0,2.58816540241242,0,75,75,75,75,1.60833323001862,0,80,80,80,22.1771621704102,0,0,0,19.0397071838379,1,2,0,0,2,21.9601669311524,22.4449996948242,26,42.4899978637696,30,10,-3,19.0197248458862,0,0,0,2,21.1660404205322,23.5149993896484,45.314998626709,0,0,1.3110653758049,0,75,75,75,75,1.60188674926758,0,70,70,70,22.1574697494507,0,0,0,20.8216886520386,1,0,0,2,0,0,2,22.5089588165283,7.6949999332428,26,21,42,10,-3,22.8688592910767,0,0,0,2,22.5922508239747,7.80499982833862,22.9250001907349,0,0,6.56382727622986,0,60,60,60,7.33665609359742,0,60,60,0,0,100,0,80,23.299859046936,0,21.5879249572754,425.959686279297,21.91468334198,430.541015625,0,0,0,0,0,0,0,2,0,2,24.7345895767212,23.1549997329712,23.9899997711182,22,26,10,-6,23.7394170761109,0,2,23.2822427749634,24.6249990463257,25.0149993896484,0,700,400,0,0.390951484441757,0,40,0.62667989730835,0,35,23.0289716720581,0,0,100,0,12.9599862098694,10,38,23.8406620025635,1,24,23,22.2676143646241,0,424.84571838379,0,23.7201652526855,429.611633300781,23.1018981933594,433.246215820313,17,24,0,0,0,16,23.1836528778077,0,439.153076171875,0,0,0,0,2,0,0,2,20.5442438125611,18.7849988937378,20.5,21,20.5,31,10,20.0050001144409,0,0,0.614471733570099,0,80,0,22.3246870040894,0,0,2,24.7324628829956,16.3049993515015,24,30.1399993896484,30,10,25.0135822296143,22.0399990081787,29.6249990463257,0,0,2.88096284866333,0,60,0,24.5334329605103,24.3281440734864,23.8957920074463,2,0,0,2,24.8488063812256,24.4799995422364,24.9749994277954,23,21,30,10,24.3299999237061,25.4250001907349,0,0,1.4492239356041,0,50,50,50,0,0,24.3989610671997,2,0,0,2,23.7394599914551,21.9849996566773,29.1949996948242,23,26,23,30,10,22.6549997329712,24.7499990463257,0,0,0.977598130702972,0,25,25,25,0,0,23.7753982543945,2,0,0,2,23.2780704498291,21.5149993896485,29.4349994659424,26,20,26,30,10,23.5699996948242,24.7849988937378,23.8332653045655,26,0,0,1.46411484479904,0,60,0,0,23.7339115142822,2,0,0,2,23.4685945510865,19.9749994277955,20,23.8199996948243,42,10,-4,23.1840476989747,0,0,0,2,23.2635660171509,19.2700004577637,24.0299987792969,0,0,3.72409939765931,0,125,4.92532229423523,0,100,23.5897645950318,0,0,0,23.1868171691895,1,0,0,2,24.243112564087,21.7249994277955,25,24.0299987792969,30,10,-5,24.2683191299439,0,0,0,2,23.3462934494019,23.524998664856,24.3149995803833,0,0,2.24380791187287,0,75,75,75,75,1.25251704454422,0,75,75,75,24.2436408996582,0,0,0,24.2638130187989,1,2,0,0,2,24.2483787536621,23.9099998474121,26,24.3400001525879,30,10,-5,22.5792360305786,0,0,0,2,23.9654502868652,25.2649993896484,46.859998703003,0,0,1.44085317850113,0,70,70,70,70,0.994405388832093,0,70,70,70,24.6250009536743,0,0,0,24.0701999664307,1,60.6200370788575,100,100,0,5.79030632972718,1,5.79030632972718,1,0,100,0,16.34
2026-09-03 05:00:00,2,0,0,2,20.9926128387451,20.1399993896484,26,21.8599987030029,30,10,-5,19.2568778991699,0,0,0,2,21.6743011474609,23.1099987030029,23.2399997711182,0,0,1.12272250652313,0,75,75,75,75,1.60925459861755,0,80,80,80,22.057746887207,0,0,0,18.8084259033203,1,2,0,0,2,21.8266735076904,22.3400001525879,26,42.4500007629395,30,10,-3,18.7834892272949,0,0,0,2,21.0677471160889,23.4200000762939,45.1699981689453,0,0,1.3114640712738,0,75,75,75,75,1.603346824646,0,70,70,70,22.0455760955811,0,0,0,20.7025756835938,1,0,0,2,0,0,2,22.5994281768799,7.71000003814697,26,21,42,10,-3,22.8449840545654,0,0,0,2,22.5734939575195,7.79999971389771,22.9300003051758,0,0,6.54195785522461,0,60,60,60,7.31340885162354,0,60,60,0,0,100,0,80,23.2931995391846,0,21.575662612915,428.169219970703,22.015007019043,428.625610351562,0,0,0,0,0,0,0,2,0,2,24.7951564788818,23.189998626709,24.019998550415,22,26,10,-6,23.7402667999268,0,2,23.2970962524414,24.6499996185303,25.0399990081787,0,700,400,0,0.388782143592834,0,40,0.609382390975952,0,35,23.0609912872314,0,0,100,0,12.8918266296387,10,38,23.8259201049805,1,24,23,22.2691097259521,0,423.935089111328,0,23.7778091430664,427.740570068359,23.106107711792,432.427642822266,17,24,0,0,0,16,23.2802581787109,0,439.901794433594,0,0,0,0,2,0,0,2,20.5561676025391,18.7899990081787,20.5,21,20.5,31,10,20.0200004577637,0,0,0.616128444671631,0,80,0,22.2921504974365,0,0,2,24.7292709350586,16.2700004577637,24,30.1499996185303,30,10,25.0155124664307,22.0399990081787,29.6199989318848,0,0,2.8809494972229,0,60,0,24.5388240814209,24.2676429748535,23.8908214569092,2,0,0,2,24.8503017425537,24.5100002288818,24.9599990844727,23,21,30,10,24.3299999237061,25.4200000762939,0,0,1.44791102409363,0,50,50,50,0,0,24.401554107666,2,0,0,2,23.7484550476074,22.0499992370605,29.0699996948242,23,26,23,30,10,22.7299995422363,24.75,0,0,0.976806581020355,0,25,25,25,0,0,23.7780151367188,2,0,0,2,23.289571762085,21.5799999237061,29.2899990081787,26,20,26,30,10,23.6299991607666,24.7999992370605,23.8310070037842,26,0,0,1.45800542831421,0,60,0,0,23.7481117248535,2,0,0,2,23.4695911407471,20.0299987792969,20,23.8299999237061,42,10,-4,23.1965847015381,0,0,0,2,23.2624549865723,19.2700004577637,24.0299987792969,0,0,3.71427059173584,0,125,4.90594339370728,0,100,23.5873222351074,0,0,0,23.1895027160645,1,0,0,2,24.2441291809082,21.7399997711182,25,24.0100002288818,30,10,-5,24.230504989624,0,0,0,2,23.3212661743164,23.5399990081787,24.2899990081787,0,0,1.81340706348419,0,75,75,75,75,1.25257813930511,0,75,75,75,24.2179908752441,0,0,0,24.2326183319092,1,2,0,0,2,24.181453704834,23.8999996185303,26,24.3400001525879,30,10,-5,22.4732437133789,0,0,0,2,23.9210605621338,25.25,46.8499984741211,0,0,1.86426615715027,0,70,70,70,70,0.992430984973907,0,70,70,70,24.5817489624023,0,0,0,24.0387916564941,1,60.8894081115723,100,100,0,6.03053140640259,1,6.03053140640259,1,0,100,0,16.3
2026-09-03 05:15:00,2,0,0,2,20.8605165481568,20.0699996948242,26,21.7399988174439,30,10,-5,18.9611988067627,0,0,0,2,21.5567350387573,22.9899988174439,23.1350002288818,0,0,1.11165922880173,0,75,75,75,75,1.60989391803742,0,80,80,80,21.9380693435669,0,0,0,18.4753522872925,1,2,0,0,2,21.7064361572266,22.2249994277954,26,42.3999996185303,30,10,-3,18.5048685073853,0,0,0,2,20.9459161758423,23.3049993515015,45.1699981689453,0,0,1.31282633543015,0,75,75,75,75,1.6022202372551,0,70,70,70,21.9192190170288,0,0,0,20.5696115493774,1,0,0,2,0,0,2,22.5717878341675,7.89999985694885,26,21,42,10,-3,22.8219022750855,0,0,0,2,22.5557155609131,7.99499988555908,22.9349994659424,0,0,7.17313957214356,0,60,60,60,7.33696246147156,0,60,60,0,0,100,0,80,23.2723226547242,0,21.5822734832764,424.810562133789,22.0130500793457,428.762161254883,0,0,0,0,0,0,0,2,0,2,24.8874788284302,23.2349996566773,24.0349988937378,22,26,10,-6,23.7475147247314,0,2,23.3135042190552,24.6549997329712,25.0449991226196,0,700,400,0,0.39264489710331,0,40,0.607388317584992,0,35,23.088906288147,0,0,100,0,12.8962216377258,10,38,23.8279857635498,1,24,23,21.7559432983399,0,423.991775512695,0,23.8354396820069,427.785461425781,23.1004800796509,432.464981079102,17,24,0,0,0,16,22.9143791198731,0,439.844970703125,0,0,0,0,2,0,0,2,20.5569124221802,18.8049993515015,20.5,21,20.5,31,10,20.0299987792969,0,0,0.615498930215836,0,80,0,22.2971181869507,0,0,2,24.7212562561035,16.3499994277954,24,30.1499996185303,30,10,25.0200099945069,22.0749998092652,29.6249990463257,0,0,2.8793066740036,0,60,0,24.5360336303711,24.2640895843506,23.8616943359375,2,0,0,2,24.8290395736694,24.4949998855591,24.9649991989136,23,21,30,10,24.3500003814697,25.4250001907349,0,0,1.44949406385422,0,50,50,50,0,0,24.4086313247681,2,0,0,2,23.7591562271118,22.1199998855591,28.9449996948243,23,26,23,30,10,22.7699995040894,24.7849988937378,0,0,0.977866590023041,0,25,25,25,0,0,23.7757453918458,2,0,0,2,23.2897176742554,21.6399993896485,29.1449995040894,26,20,26,30,10,23.670000076294,24.8049993515015,23.8293523788453,26,0,0,1.46157211065293,0,60,0,0,23.7612857818604,2,0,0,2,23.5199575424195,20.0299997329712,20,23.8400001525879,42,10,-4,23.1815805435181,0,0,0,2,23.2591943740845,19.2650003433228,24.0349988937378,0,0,4.41706776618958,0,125,4.9180953502655,0,100,23.5831575393677,0,0,0,23.1819076538086,1,0,0,2,24.2014474868775,21.8099994659424,25,23.9799995422364,30,10,-5,24.1732511520386,0,0,0,2,23.2827625274659,23.5549993515015,24.25,0,0,1.39995753765106,0,75,75,75,75,1.25266391038895,0,75,75,75,24.2024612426758,0,0,0,24.1895198822022,1,2,0,0,2,24.1567506790161,23.8799991607666,26,24.3249998092652,30,10,-5,22.3459777832032,0,0,0,2,23.8689241409302,25.25,46.8449993133545,0,0,1.19270098209381,0,70,70,70,70,0.995040863752365,0,70,70,70,24.5369100570679,0,0,0,24.0055332183838,1,55.3210391998291,100,100,0,6.00116729736328,1,6.00116729736328,1,0,100,0,16.26
2026-09-03 05:30:00,2,0,0,2,20.705078125,20,26,21.6000003814697,30,10,-5,18.7998638153076,0,0,0,2,21.400146484375,22.8699989318848,23,0,0,1.12263929843903,0,75,75,75,75,1.60564363002777,0,80,80,80,21.7983169555664,0,0,0,18.2773475646973,1,2,0,0,2,21.5813388824463,22.1299991607666,26,42.3699989318848,30,10,-3,18.2607707977295,0,0,0,2,20.810173034668,23.1999988555908,45.0999984741211,0,0,1.31129539012909,0,75,75,75,75,1.60101103782654,0,70,70,70,21.8118896484375,0,0,0,20.4396095275879,1,0,0,2,0,0,2,22.5880641937256,7.67999982833862,26,21,42,10,-3,22.8041572570801,0,0,0,2,22.5341930389404,7.77999973297119,22.939998626709,0,0,7.2004508972168,0,60,60,60,7.36213731765747,0,60,60,0,0,100,0,80,23.2469272613525,0,21.5793552398682,426.101226806641,22.0155048370361,430.779693603516,0,0,0,0,0,0,0,2,0,2,25.00075340271,23.2799987792969,24.0599994659424,22,26,10,-6,23.7583808898926,0,2,23.3321304321289,24.6599998474121,25.0599994659424,0,700,400,0,0.392708480358124,0,40,0.606674015522003,0,35,23.1224975585938,0,0,100,0,12.8996591567993,10,38,23.8195381164551,1,24,23,21.7431335449219,0,425.3623046875,0,23.9730167388916,427.650787353516,23.0898971557617,431.742095947266,17,24,0,0,0,16,22.9974765777588,0,439.515930175781,0,0,0,0,2,0,0,2,20.5484085083008,18.7899990081787,20.5,21,20.5,31,10,20.0200004577637,0,0,0.615853726863861,0,80,0,22.201904296875,0,0,2,24.7194004058838,16.3099994659424,24,30.1499996185303,30,10,25.0228576660156,22.0900001525879,29.6299991607666,0,0,2.88367199897766,0,60,0,24.5393848419189,24.2818775177002,23.8652458190918,2,0,0,2,24.8141689300537,24.5100002288818,24.9699993133545,23,21,30,10,24.3599987030029,25.4300003051758,0,0,1.45160794258118,0,50,50,50,0,0,24.423885345459,2,0,0,2,23.7701854705811,22.1800003051758,28.8099994659424,23,26,23,30,10,22.8400001525879,24.7899990081787,0,0,0.976024150848389,0,25,25,25,0,0,23.7819881439209,2,0,0,2,23.2999992370605,21.7099990844727,29,26,20,26,30,10,23.6999988555908,24.8099994659424,23.8256454467773,26,0,0,1.46180284023285,0,60,0,0,23.7789134979248,2,0,0,2,23.5333366394043,20.0399990081787,20,23.8400001525879,42,10,-4,23.1490173339844,0,0,0,2,23.259162902832,19.2600002288818,24.019998550415,0,0,4.34466361999512,0,125,4.93517923355103,0,100,23.5810813903809,0,0,0,23.1710052490234,1,0,0,2,24.2094440460205,21.8899993896484,25,23.9599990844727,30,10,-5,24.1385154724121,0,0,0,2,23.2634620666504,23.5799999237061,24.2199993133545,0,0,1.81280910968781,0,75,75,75,75,1.25808477401733,0,75,75,75,24.1788730621338,0,0,0,24.1572399139404,1,2,0,0,2,24.1383285522461,23.8699989318848,26,24.3299999237061,30,10,-5,22.2114753723145,0,0,0,2,23.830322265625,25.2399997711182,46.8400001525879,0,0,1.86386609077454,0,70,70,70,70,0.993453979492188,0,70,70,70,24.5056018829346,0,0,0,23.9691181182861,1,61.0542869567871,100,100,0,6.15202951431274,1,6.15202951431274,1,0,100,0,16.22
2026-09-03 05:45:00,2,0,0,2,20.5736417770386,19.9249992370606,26,21.4749994277954,30,10,-5,18.6945638656616,0,0,0,2,21.2520990371704,22.7399988174439,22.899998664856,0,0,0.952302634716033,0,75,75,75,75,1.60900801420212,0,80,80,80,21.6539716720582,0,0,0,18.2103290557861,1,2,0,0,2,21.4407711029053,22.0249996185303,26,42.2649993896484,30,10,-3,18.1471557617188,0,0,0,2,20.6626777648926,23.1099996566773,45.2249984741211,0,0,1.31142562627793,0,75,75,75,75,1.5999785065651,0,70,70,70,21.6731071472168,0,0,0,20.2990045547486,1,0,0,2,0,0,2,22.6008195877075,7.48499965667724,26,21,42,10,-3,22.7882633209229,0,0,0,2,22.5159749984741,7.57999968528748,22.9449987411499,0,0,7.17228984832764,0,60,60,60,7.32795333862305,0,60,60,0,0,100,0,80,23.214714050293,0,21.5804309844971,426.963470458985,22.0125150680542,429.70361328125,0,0,0,0,0,0,0,2,0,2,25.0838203430176,23.3149995803833,24.0749998092652,22,26,10,-6,23.7639312744141,0,2,23.3364620208741,24.6800003051758,25.0900001525879,0,700,400,0,0.39145739376545,0,40,0.607972711324692,0,35,23.1495275497437,0,0,100,0,13.0747509002686,10,38,23.811282157898,1,24,23,21.8998041152954,0,434.656280517579,0,23.8216915130616,425.822036743164,23.1003379821777,432.358749389649,17,24,0,0,0,16,22.9665136337281,0,438.927490234375,0,0,0,0,2,0,0,2,20.5413084030151,18.7849988937378,20.5,21,20.5,31,10,20.0100002288819,0,0,0.614962488412857,0,80,0,22.1718349456787,0,0,2,24.7088975906373,16.4649991989136,24,30.1449995040894,30,10,25.0166721343994,22.1049995422363,29.6299991607666,0,0,2.88237237930298,0,60,0,24.5322256088257,24.2377605438233,23.8581409454346,2,0,0,2,24.8087234497071,24.5149993896484,24.9749994277954,23,21,30,10,24.3749990463257,25.4349994659424,0,0,1.44886445999146,0,50,50,50,0,0,24.4252824783325,2,0,0,2,23.7804231643677,22.2349996566773,28.6849994659424,23,26,23,30,10,22.9049997329712,24.8049993515015,0,0,0.98083683848381,0,25,25,25,0,0,23.7795248031616,2,0,0,2,23.3053426742554,21.7899990081787,28.8599996566773,26,20,26,30,10,23.7599992752076,24.8249998092652,23.8209552764893,26,0,0,1.46440172195435,0,60,0,0,23.7812442779541,2,0,0,2,23.5274095535278,20.0749998092652,20,23.8299999237061,42,10,-4,23.1284399032593,0,0,0,2,23.2540197372437,19.2550001144409,24.0100002288818,0,0,4.33527159690857,0,125,4.92064213752747,0,100,23.5700836181641,0,0,0,23.1577320098877,1,0,0,2,24.1835021972656,21.920000076294,25,23.9300003051758,30,10,-5,24.0924606323242,0,0,0,2,23.2196035385132,23.585000038147,24.1949987411499,0,0,1.81245821714402,0,75,75,75,75,1.25054621696473,0,75,75,75,24.1528701782227,0,0,0,24.1119709014893,1,2,0,0,2,24.0797004699707,23.8549995422363,26,24.3099994659424,30,10,-5,22.139347076416,0,0,0,2,23.7762851715088,25.2399997711182,46.8449993133545,0,0,1.86639803647995,0,70,70,70,70,0.995124965906143,0,70,70,70,24.4560880661011,0,0,0,23.9320220947266,1,60.8516845703125,100,100,0,5.85433077812195,1,5.85433077812195,1,0,100,0,16.18
2026-09-03 06:00:00,2,0,0,2,20.4496746063232,19.8599987030029,26,21.3500003814697,30,10,-5,18.4966430664062,0,0,0,2,21.1283378601074,22.6199989318848,22.7899990081787,0,0,1.65891563892365,0,75,75,75,75,1.60754656791687,0,80,80,80,21.5229148864746,0,0,0,18.0324077606201,1,2,0,0,2,21.318826675415,21.939998626709,26,42.2000007629395,30,10,-3,18.0567836761475,0,0,0,2,20.5291442871094,23.019998550415,45.1699981689453,0,0,1.30931961536407,0,75,75,75,75,1.59862303733826,0,70,70,70,21.5514373779297,0,0,0,20.1729564666748,1,0,0,2,0,0,2,22.6105880737305,8.02999973297119,26,21,42,10,-3,22.772912979126,0,0,0,2,22.5030460357666,8.11999988555908,22.9499988555908,0,0,7.18309354782104,0,60,60,60,7.34879589080811,0,60,60,0,0,100,0,80,23.1906394958496,0,21.59521484375,428.242431640625,22.012939453125,430.886383056641,0,0,0,0,0,0,0,2,0,2,25.137134552002,23.3500003814697,24.1000003814697,22,26,10,-6,23.7764167785645,0,2,23.3481063842773,24.689998626709,25.1099987030029,0,700,400,0,0.393747478723526,0,40,0.610039949417114,0,35,23.1845512390137,0,0,100,0,13.1836442947388,10,38,23.8118171691895,1,24,23,21.8566761016846,0,440.070159912109,0,23.7676753997803,427.797485351562,23.0956020355225,429.845062255859,17,24,0,0,0,16,22.9989986419678,0,438.729125976562,0,0,0,0,2,0,0,2,20.5388526916504,18.7799987792969,20.5,21,20.5,31,10,20.0100002288818,0,0,0.614337742328644,0,80,0,22.1463012695312,0,0,2,24.7027778625488,16.6099987030029,24,30.1399993896484,30,10,25.0155048370361,22.1299991607666,29.6399993896484,0,0,2.87652850151062,0,60,0,24.5311183929443,24.196496963501,23.8510398864746,2,0,0,2,24.8033180236816,24.5100002288818,24.9799995422363,23,21,30,10,24.3899993896484,25.4300003051758,0,0,1.4497013092041,0,50,50,50,0,0,24.4278602600098,2,0,0,2,23.7883739471436,22.2899990081787,28.5499992370605,23,26,23,30,10,22.9799995422363,24.8099994659424,0,0,0.973317921161652,0,25,25,25,0,0,23.7779273986816,2,0,0,2,23.3180561065674,21.8599987030029,28.75,26,20,26,30,10,23.7899990081787,24.8500003814697,23.8165550231934,26,0,0,1.46301484107971,0,60,0,0,23.7854251861572,2,0,0,2,23.5175895690918,20.1000003814697,20,23.8299999237061,42,10,-4,23.1050224304199,0,0,0,2,23.2510051727295,19.25,24,0,0,4.34022665023804,0,125,4.92412757873535,0,100,23.5624256134033,0,0,0,23.1462650299072,1,0,0,2,24.1542739868164,21.939998626709,25,23.8999996185303,30,10,-5,24.0518951416016,0,0,0,2,23.1798858642578,23.5799999237061,24.1800003051758,0,0,1.84922456741333,0,75,75,75,75,1.25589883327484,0,75,75,75,24.1299819946289,0,0,0,24.0734214782715,1,2,0,0,2,24.0302810668945,23.8299999237061,26,24.2899990081787,30,10,-5,22.0318183898926,0,0,0,2,23.7218475341797,25.2099990844727,46.8099975585938,0,0,1.75795257091522,0,70,70,70,70,0.994502544403076,0,70,70,70,24.4192333221436,0,0,0,23.8930435180664,1,61.9972801208496,100,100,0,5.79749393463135,1,5.79749393463135,1,0,100,0,16.14
2026-09-03 06:15:00,2,0,0,2,20.3402404785157,19.789999961853,26,21.2549991607666,30,10,-5,18.5043115615845,0,0,0,2,20.9933042526245,22.5099992752075,22.6549987792969,0,0,1.12179857492447,0,75,75,75,75,1.60514795780182,0,80,80,80,21.4085998535157,0,0,0,18.14248752594,1,2,0,0,2,21.21315574646,21.8549995422363,26,42.1199989318848,30,10,-3,17.9922161102295,0,0,0,2,20.3793268203736,22.9299993515015,45.0249996185303,0,0,1.31114208698273,0,75,75,75,75,1.6016258597374,0,70,70,70,21.4396104812622,0,0,0,20.0669918060303,1,0,0,2,0,0,2,22.6464586257935,7.84499979019165,26,21,42,10,-3,22.7602472305298,0,0,0,2,22.491681098938,7.95499992370606,22.9649991989136,0,0,7.18667554855347,0,60,60,60,7.34295248985291,0,60,60,0,0,100,0,80,23.1770744323731,0,21.6335754394532,428.161804199219,22.0162515640259,432.839538574219,0,0,0,0,0,0,0,2,0,2,25.1804647445679,23.3949995040894,24.1199989318848,22,26,10,-6,23.7868995666504,0,2,23.3726043701172,24.6949987411499,25.1249990463257,0,700,400,0,0.395599767565728,0,40,1.01609736680985,0,35,23.2195711135865,0,0,100,0,13.0403728485108,10,38,23.8219518661499,1,24,23,21.8010778427124,0,433.687042236328,0,23.7209033966065,425.873504638672,23.0974349975586,431.364593505859,17,24,0,0,0,16,23.0122203826904,0,439.374664306641,0,0,0,0,2,0,0,2,20.5393218994141,18.7700004577637,20.5,21,20.5,31,10,19.9799995422363,0,0,0.616141378879548,0,80,0,22.1150941848755,0,0,2,24.7053661346436,16.710000038147,24,30.1549997329712,30,10,25.0186843872071,22.1449995040894,29.6349992752075,0,0,2.88075470924377,0,60,0,24.5392398834229,24.2334918975831,23.8574342727661,2,0,0,2,24.8195114135743,24.524998664856,24.9799995422363,23,21,30,10,24.4049997329712,25.439998626709,0,0,1.451939702034,0,50,50,50,0,0,24.42542552948,2,0,0,2,23.7991456985474,22.3399991989136,28.4299993515015,23,26,23,30,10,23.0249996185303,24.8149995803833,0,0,0.979999572038651,0,25,25,25,0,0,23.7823677062989,2,0,0,2,23.3369112014771,21.9149990081787,28.6199998855591,26,20,26,30,10,23.8299999237061,24.8649988174439,23.8148136138916,26,0,0,1.46573173999787,0,60,0,0,23.791958808899,2,0,0,2,23.5114612579346,20.1249990463257,20,23.8199996948242,42,10,-4,23.0951728820801,0,0,0,2,23.2503166198731,19.2449998855591,23.9899997711182,0,0,4.97529697418213,0,125,4.92627882957459,0,100,23.5548009872437,0,0,0,23.1406183242798,1,0,0,2,24.1335000991822,21.9949998855591,25,23.8999996185303,30,10,-5,24.0153093338013,0,0,0,2,23.163272857666,23.6000003814697,24.1449995040894,0,0,1.45779579877854,0,75,75,75,75,1.25573122501374,0,75,75,75,24.1073217391968,0,0,0,24.0323219299316,1,2,0,0,2,23.9927892684937,23.8199996948243,26,24.2849988937378,30,10,-5,22.0380277633667,0,0,0,2,23.6862859725953,25.2099990844727,46.7250003814698,0,0,1.79915487766266,0,70,70,70,70,0.99228435754776,0,70,70,70,24.3872871398926,0,0,0,23.8609094619751,1,49.0704936981201,100,100,0,5.87729787826538,1,5.87729787826538,1,0,100,0,16.1825
2026-09-03 06:30:00,2,0,0,2,20.2403240203857,19.7199993133545,26,21.1499996185303,30,10,-5,18.5737590789795,0,0,0,2,20.8667621612549,22.4099998474121,22.5699996948242,0,0,1.12036550045013,0,75,75,75,75,1.60631227493286,0,80,80,80,21.2724590301514,0,0,0,18.1391525268555,1,2,0,0,2,21.0908298492432,21.7700004577637,26,42.0799980163574,30,10,-3,18.046895980835,0,0,0,2,20.2643089294434,22.8299999237061,44.939998626709,0,0,1.31283843517303,0,75,75,75,75,1.60250020027161,0,70,70,70,21.3212718963623,0,0,0,19.9628009796143,1,0,0,2,0,0,2,22.6653060913086,7.81999969482422,26,21,42,10,-3,22.7494411468506,0,0,0,2,22.4843521118164,7.94000005722046,22.9699993133545,0,0,7.1622428894043,0,60,60,60,7.31727743148804,0,60,60,0,0,100,0,80,23.1682758331299,0,21.6907062530518,430.04052734375,22.0169448852539,432.893280029297,0,0,0,0,0,0,0,2,0,2,25.2580432891846,23.4300003051758,24.1399993896484,22,26,10,-6,23.7952404022217,0,2,23.3946189880371,24.7099990844727,25.1299991607666,0,700,400,0,0.392608642578125,0,40,0.608881950378418,0,35,23.2531280517578,0,0,100,0,12.9090957641602,10,38,23.8140659332275,1,24,23,21.8449859619141,0,429.528778076172,0,23.87965965271,425.908966064453,23.144832611084,429.772644042969,17,24,0,0,0,16,23.0209484100342,0,439.465118408203,0,0,0,0,2,0,0,2,20.5447273254395,18.7799987792969,20.5,21,20.5,31,10,19.9899997711182,0,0,0.613829016685486,0,80,0,22.0806350708008,0,0,2,24.704568862915,16.6599998474121,24,30.1499996185303,30,10,25.0223789215088,22.1399993896484,29.6399993896484,0,0,2.88538312911987,0,60,0,24.5415935516357,24.2121467590332,23.859561920166,2,0,0,2,24.8118629455566,24.5399990081787,24.9799995422363,23,21,30,10,24.4200000762939,25.439998626709,0,0,1.45122838020325,0,50,50,50,0,0,24.4262199401855,2,0,0,2,23.8134288787842,22.4099998474121,28.3099994659424,23,26,23,30,10,23.0699996948242,24.8299999237061,0,0,0.977610468864441,0,25,25,25,0,0,23.7837753295898,2,0,0,2,23.3487434387207,21.9899997711182,28.5,26,20,26,30,10,23.8699989318848,24.8899993896484,23.8122844696045,26,0,0,1.46245324611664,0,60,0,0,23.8045978546143,2,0,0,2,23.5034866333008,20.1499996185303,20,23.8199996948242,42,10,-4,23.0906543731689,0,0,0,2,23.2488040924072,19.25,23.9699993133545,0,0,4.33127069473267,0,125,4.90766668319702,0,100,23.5523204803467,0,0,0,23.13551902771,1,0,0,2,24.1506423950195,22.0299987792969,25,23.8599987030029,30,10,-5,23.9757022857666,0,0,0,2,23.1338939666748,23.6000003814697,24.0900001525879,0,0,2.41060614585876,0,75,75,75,75,1.25235760211945,0,75,75,75,24.0816516876221,0,0,0,24.0066585540771,1,2,0,0,2,23.9324531555176,23.8099994659424,26,24.2899990081787,30,10,-5,22.0663166046143,0,0,0,2,23.6390838623047,25.189998626709,46.6499977111816,0,0,1.86290442943573,0,70,70,70,70,0.992368698120117,0,70,70,70,24.348596572876,0,0,0,23.8292694091797,1,60.3279190063477,100,100,0,6.11689758300781,1,6.11689758300781,1,0,100,0,16.225
2026-09-03 06:45:00,2,0,0,2,20.2076759338379,19.6699991226197,26,21.045000076294,30,10,-5,18.6314544677735,0,0,0,2,20.7514133453369,22.2799997329712,22.4499998092652,0,0,1.65691506862641,0,75,75,75,75,1.60662776231766,0,80,80,80,21.1499195098877,0,0,0,18.2354784011841,1,2,0,0,2,20.9722299575806,21.6699991226196,26,42.0450000762939,30,10,-3,18.0810375213623,0,0,0,2,20.1524906158447,22.7449989318848,44.8399982452393,0,0,1.31390190124512,0,75,75,75,75,1.60356843471527,0,70,70,70,21.2067003250122,0,0,0,19.8741779327393,1,0,0,2,0,0,2,22.6716194152832,7.82499980926514,26,21,42,10,-3,22.7468576431274,0,0,0,2,22.4834833145142,7.91999983787537,22.9799995422363,0,0,7.18384718894959,0,60,60,60,7.33632183074951,0,60,60,0,0,100,0,80,23.1621885299683,0,21.6814231872559,428.118759155274,22.0161151885986,433.054977416992,0,0,0,0,0,0,0,2,0,2,25.3168277740479,23.4649991989136,24.164999961853,22,26,10,-6,23.7985467910767,0,2,23.4117488861084,24.7149991989136,25.1499996185303,0,700,400,0,0.396255269646645,0,40,0.672726869583129,0,35,23.2868566513062,0,0,100,0,12.8344302177429,10,38,23.8110055923462,1,24,23,22.5907440185547,0,429.908721923829,0,23.7975387573242,427.392471313476,23.2029933929443,430.474258422852,17,24,0,0,0,16,23.1380701065064,0,433.699615478516,0,0,0,0,2,0,0,2,20.5302505493164,18.7650003433228,20.5,21,20.5,31,10,19.9749994277954,0,0,0.616135627031327,0,80,0,22.0748147964478,0,0,2,24.7001056671143,16.8099994659424,24,30.1499996185303,30,10,25.0183906555176,22.1549997329712,29.6299991607666,0,0,2.87815189361573,0,60,0,24.5399971008301,24.2406063079834,23.8751907348633,2,0,0,2,24.8235225677491,24.5349988937378,24.9799995422363,23,21,30,10,24.4250001907349,25.439998626709,0,0,1.44974035024643,0,50,50,50,0,0,24.4194812774658,2,0,0,2,23.8277034759522,22.4499988555909,28.1749992370606,23,26,23,30,10,23.1399993896485,24.8549995422363,0,0,0.982652246952056,0,25,25,25,0,0,23.7823009490967,2,0,0,2,23.3629264831543,22.0349998474121,28.3849992752075,26,20,26,30,10,23.9099998474121,24.8999996185303,23.8079442977905,26,0,0,1.46679723262787,0,60,0,0,23.8136777877808,2,0,0,2,23.4920406341553,20.1599998474121,20,23.8249998092652,42,10,-4,23.074504852295,0,0,0,2,23.2429542541504,19.2700004577637,23.9699993133545,0,0,4.98236608505249,0,125,4.91977953910828,0,100,23.5548610687256,0,0,0,23.1299200057984,1,0,0,2,24.1647348403931,22.0749998092652,25,23.835000038147,30,10,-5,23.9404735565186,0,0,0,2,23.1225509643555,23.6099987030029,24.0599994659424,0,0,1.82344806194306,0,75,75,75,75,1.25301456451416,0,75,75,75,24.0585193634033,0,0,0,23.9801921844483,1,2,0,0,2,23.8720169067383,23.7949991226196,26,24.2549991607666,30,10,-5,22.0549764633179,0,0,0,2,23.5982542037964,25.1599998474121,46.5749988555908,0,0,1.08617955446243,0,70,70,70,70,0.993963748216629,0,70,70,70,24.3109369277954,0,0,0,23.7951345443726,1,50.2981262207031,100,100,0,5.98638463020325,1,5.98638463020325,1,0,100,0,16.2675
2026-09-03 07:00:00,2,0,0,2,20.1515502929688,19.6000003814697,26,20.939998626709,30,10,-5,18.7925834655762,0,0,0,2,20.6463031768799,22.1800003051758,22.3500003814697,0,0,1.12256586551666,0,75,75,75,75,1.61084365844727,0,80,80,80,21.0474624633789,0,0,0,18.3547286987305,1,2,0,0,2,20.8880882263184,21.5900001525879,26,42.0099983215332,30,10,-3,18.1280097961426,0,0,0,2,20.038366317749,22.6499996185303,45.0099983215332,0,0,1.31291830539703,0,75,75,75,75,1.60126936435699,0,70,70,70,21.1019229888916,0,0,0,19.792818069458,1,0,0,2,0,0,2,22.7060546875,7.08999967575073,26,21,42,10,-3,22.7331390380859,0,0,0,2,22.4716854095459,7.17999982833862,22.9899997711182,0,0,7.16801691055298,0,60,60,60,7.31916999816895,0,60,60,0,0,100,0,80,23.1625385284424,0,21.6883506774902,428.255523681641,22.0243473052979,433.204864501953,0,0,0,0,0,0,0,2,0,2,25.3782138824463,23.5100002288818,24.1800003051758,22,26,10,-6,23.8115310668945,0,2,23.4330673217773,24.75,25.1499996185303,0,700,400,0,0.394407331943512,0,40,1.17634201049805,0,35,23.3297080993652,0,0,100,0,12.9210758209229,10,38,23.8365001678467,1,24,23,23.8506622314453,0,433.900787353516,0,23.3568134307861,430.255401611328,23.1892375946045,430.255218505859,17,24,0,0,0,16,22.9047889709473,0,430.777526855469,0,0,0,0,2,0,0,2,20.5196533203125,18.7600002288818,20.5,21,20.5,31,10,19.9699993133545,0,0,0.615293383598328,0,80,0,22.031717300415,0,0,2,24.70068359375,16.8699989318848,24,30.1399993896484,30,10,25.0186767578125,22.1800003051758,29.6299991607666,0,0,2.88137912750244,0,60,0,24.535493850708,24.1879634857178,23.9092922210693,2,0,0,2,24.8594799041748,24.5399990081787,24.9799995422363,23,21,30,10,24.4499988555908,25.4499988555908,0,0,1.45251166820526,0,50,50,50,0,0,24.3921699523926,2,0,0,2,23.8483924865723,22.5100002288818,28.0699996948242,23,26,23,30,10,23.189998626709,24.8799991607666,0,0,0.977358639240265,0,25,25,25,0,0,23.7971057891846,2,0,0,2,23.3796405792236,22.1000003814697,28.269998550415,26,20,26,30,10,23.9499988555908,24.9099998474121,23.8056507110596,26,0,0,1.46402215957642,0,60,0,0,23.8159255981445,2,0,0,2,23.4880180358887,20.1800003051758,20,23.8299999237061,42,10,-4,23.0912246704102,0,0,0,2,23.2410335540771,19.2600002288818,23.9599990844727,0,0,4.75865316390991,0,125,4.91533613204956,0,100,23.5544605255127,0,0,0,23.1308059692383,1,0,0,2,24.1614570617676,22.1000003814697,25,23.7899990081787,30,10,-5,23.8836841583252,0,0,0,2,23.0993385314941,23.6099987030029,24.0299987792969,0,0,1.80911290645599,0,75,75,75,75,1.25270521640778,0,75,75,75,24.0357398986816,0,0,0,23.9539794921875,1,2,0,0,2,23.8109893798828,23.7799987792969,26,24.25,30,10,-5,22.0642986297607,0,0,0,2,23.5559749603271,25.1499996185303,46.5699996948242,0,0,1.09265410900116,0,70,70,70,70,0.994796633720398,0,70,70,70,24.2699699401855,0,0,0,23.7690868377686,1,49.4853630065918,100,100,0,5.81525468826294,1,5.81525468826294,1,0,100,0,16.31
