2026-09-03 07:15:00,2,0,0,2,20.1017808914185,19.5599994659424,26,20.8649997711182,30,10,-5,18.7495765686036,0,0,0,2,20.5450391769409,22.0849990844727,22.2649993896484,0,0,1.35472249984742,0,75,75,75,75,1.60897195339203,0,80,80,80,20.9580144882203,0,0,0,18.3423337936402,1,2,0,0,2,20.8023948669434,21.5049991607666,26,41.9449996948243,30,10,-3,18.0988540649414,0,0,0,2,19.9492292404175,22.5699996948242,44.8099975585938,0,0,1.31298679113388,0,75,75,75,75,1.60218781232834,0,70,70,70,20.9980001449585,0,0,0,19.7148542404175,1,0,0,2,0,0,2,22.5962171554565,8.22499990463257,26,21,42,10,-3,22.7707386016846,0,0,0,2,22.4729261398316,8.32999992370605,22.9899997711182,0,0,7.17398881912231,0,60,60,60,7.33598041534424,0,60,60,0,0,100,0,80,23.1535444259644,0,21.6882867813111,430.038192749024,22.0148820877075,432.821182250977,1,1,1,1,0,0,0,2,1,2,21.7702798843384,8.08999967575073,24.1649990081787,22,26,10,-6,23.9145088195801,1,2,23.3386631011963,18.5049991607666,25.1049995422363,28.9645395278931,700,400,1,36.1167736053467,4.6875411272049,40,52.9251918792725,0,35,23.2907085418701,0,0,87.0797271728516,1,12.9203238487244,10,38,22.639952659607,1,24,23,23.7086524963379,0,432.042175292969,0,24.3786783218384,429.117019653321,23.378662109375,431.016967773438,17,24,0,100,0,16,22.9733285903931,100,432.980651855469,0,0,0,0,2,0,0,2,20.5016679763794,18.7650003433228,20.5,21,20.5,31,10,19.9649991989136,0,0,0.616089314222336,0,80,0,22.014762878418,0.5,0.5,2,24.6195850372315,16.9149999618531,24,30.1499996185303,30,10,24.8568067550659,22.189998626709,29.6299991607666,3.21243405342102,0.5,46.3747310638428,19.6154022216797,160,0,24.517110824585,24.0770273208618,23.8609876632691,2,0,0,2,24.8455886840821,24.5649995803833,24.9699993133545,23,21,30,10,24.4649991989136,25.439998626709,0,0,2.7717411518097,0,50,50,50,0,0,24.4010286331177,2,0,0,2,23.8509044647217,22.5549993515015,27.9649991989136,23,26,23,30,10,23.2199993133545,24.8449993133545,0,0,0.98092520236969,0,25,25,25,0,0,23.804841041565,2,0,0,2,23.4003286361695,22.1549997329712,28.1549987792969,26,20,26,30,10,23.9549989700318,24.8599996566773,23.803997039795,26,0,0,1.4636218547821,0,60,0,0,23.790638923645,2,0,0,2,23.4575242996216,20.2099990844727,20,23.8199996948242,42,10,-4,23.0688991546631,0,0,0,2,23.2360715866089,19.2749996185303,23.9649991989136,0,0,4.34516811370849,0,125,4.92131924629212,0,100,23.5608167648316,0,0,0,23.1279363632202,1,0,0,2,24.0838279724121,22.1449995040894,25,23.774998664856,30,10,-5,23.8292350769043,0,0,0,2,23.0332584381104,23.6199989318848,23.9849996566773,0,0,1.4030767083168,0,75,75,75,75,1.25227063894272,0,75,75,75,24.0269117355347,0,0,0,23.9025840759278,1,2,0,0,2,23.8289117813111,23.7599992752075,26,24.2349996566773,30,10,-5,21.9780778884888,0,0,0,2,23.5123319625855,25.1349992752076,46.5749988555909,0,0,1.20990532636643,0,70,70,70,70,0.992886155843735,0,70,70,70,24.2471017837525,0,0,0,23.7168798446656,1,19.8995246887207,100,100,0,6.17213320732117,1,6.17213320732117,1,0,100,0,16.35
2026-09-03 07:30:00,2,0,0,2,20.0502758026123,19.5100002288818,26,20.7799987792969,30,10,-5,18.7308959960938,0,0,0,2,20.4611358642578,21.9699993133545,22.1599998474121,0,0,0.619089961051941,0,75,75,75,75,1.60973429679871,0,80,80,80,20.8771514892578,0,0,0,18.521333694458,1,2,0,0,2,20.7309741973877,21.4200000762939,26,41.8699989318848,30,10,-3,18.0319862365723,0,0,0,2,19.8698539733887,22.4899997711182,44.8299980163574,0,0,1.31023848056793,0,75,75,75,75,1.59727823734283,0,70,70,70,20.9077243804932,0,0,0,19.6445999145508,1,0,0,2,0,0,2,22.1972923278809,7.59999990463257,26,21,42,10,-3,22.8100833892822,0,0,0,2,22.5215969085693,7.67999982833862,23,0,0,7.18171262741089,0,60,60,60,7.33708715438843,0,60,60,0,0,100,0,80,23.1276721954346,0,21.6902847290039,430.038665771484,22.01633644104,431.163452148438,1,1,1,1,0,0,0,2,1,2,21.8812160491943,7.02999973297119,24,22,26,10,-6,23.6636505126953,1,2,23.1603507995605,20.5100002288818,24.8699989318848,20.1779537200928,700,400,1,39.0483818054199,6.88564014434814,40,56.7932510375977,0,35,23.0222396850586,0,0,87.0952072143555,1,12.9047918319702,10,38,22.1429100036621,1,24,23,23.3398342132568,0,430.841735839844,0,24.5856418609619,429.915161132812,23.3108310699463,430.631103515625,17,24,0,100,0,16,23.3542518615723,100,433.103057861328,0,0,0,0,2,0,0,2,20.502384185791,18.7799987792969,20.5,21,20.5,31,10,19.9599990844727,0,0,0.61426705121994,0,80,0,21.8257923126221,1,1,2,24.9743366241455,16.9599990844727,24,30.1399993896484,30,10,24.0804233551025,23.3500003814697,29.6299991607666,49.9294509887695,1,165.423461914062,57.4228401184082,164,0,22.5377464294434,24.0045108795166,23.8453559875488,2,0,0,2,24.7766532897949,24.5699996948242,24.9899997711182,23,21,30,10,24.4799995422363,25.4300003051758,0,0,5.13627672195435,0,50,50,50,0,0,24.3401222229004,2,0,0,2,23.8526020050049,22.5900001525879,27.7999992370605,23,26,23,30,10,23.2299995422363,24.6499996185303,0,0,0.976722896099091,0,25,25,25,0,0,23.781566619873,2,0,0,2,23.4037055969238,22.1800003051758,27.9799995422363,26,20,26,30,10,23.9300003051758,24.6800003051758,23.8103199005127,26,0,0,1.45960259437561,0,60,0,0,23.7540283203125,2,0,0,2,23.3872966766357,20.2299995422363,20,23.8299999237061,42,10,-4,23.0654449462891,0,0,0,2,23.2304058074951,19.2799987792969,23.9599990844727,0,0,3.72835087776184,0,125,4.93229866027832,0,100,23.5780220031738,0,0,0,23.1145915985107,1,0,0,2,23.9512119293213,22.189998626709,25,23.75,30,10,-5,23.7709732055664,0,0,0,2,22.9691352844238,23.6199989318848,23.9499988555908,0,0,0.997014284133911,0,75,75,75,75,1.25219058990479,0,75,75,75,24.0064525604248,0,0,0,23.8012466430664,1,2,0,0,2,23.8915157318115,23.7199993133545,26,24.2399997711182,30,10,-5,21.83376121521,0,0,0,2,23.4667320251465,25.1099987030029,46.5399971008301,0,0,1.01321732997894,0,70,70,70,70,0.99156653881073,0,70,70,70,24.2579250335693,0,0,0,23.6311149597168,1,4.59333801269531,100,100,0,6.57353210449219,1,6.57353210449219,1,0,100,0,16.39
2026-09-03 07:45:00,2,1,1,2,21.2831983566285,19.4799995422363,26,20.7149991989136,30,10,-5,23.7578229904175,1,1,0,2,24.7391881942749,21.8649997711182,22.0949993133545,0,1,137.473152160645,30.0958957672119,137,137,137,137,154.647720336914,30.8776473999024,154.5,154.5,154.5,21.4335403442383,0,0,1,19.6891279220581,1,2,1,1,2,21.0003528594971,21.3549995422364,26,41.7049999237061,30,10,-3,21.3002758026123,1,1,0,2,23.0202407836914,22.4049997329712,44.9149990081788,0,1,136.790031433106,31.8485336303711,137,137,137,137,129.15739440918,24.1676902770996,129.5,129.5,129.5,20.8218116760254,2.18985056877136,0,1,18.9373865127564,1,0,0,2,0,0,2,22.0811424255371,7.81500005722046,26,21,42,10,-3,22.8405199050903,0,0,0,2,22.5812044143677,7.90999960899353,23.0299987792969,0,0,7.78136563301087,0,104.5,104.5,104.5,7.36377239227295,0,124.5,124.5,0,0,100,0,80,23.1056089401245,0,21.6860761642456,428.999481201172,22.0179691314698,434.109130859375,1,1,1,1,0,0,0,2,1,2,22.0536451339722,7.52499985694886,23.8349990844727,22,26,10,-6,23.2373685836792,1,2,22.8703117370606,20.8349990844727,24.5249996185303,22.4707498550415,700,400,1,73.1069602966309,23.2809391021729,84.5,85.4199600219727,3.83178114891053,84.5,22.6090831756592,0,0,86.7696876525879,1,13.2303261756897,10,38,21.7531204223633,1,24,23,22.8407201766968,0,434.762893676758,3.03757899999619,23.375361442566,437.646957397461,22.6817150115967,431.102859497071,17,24,0,100,0,16,22.8825397491455,100,434.929885864258,0,0,0,0,2,1,1,2,20.9821834564209,18.7799987792969,20.75,21,20.5,31,10,19.9649991989136,1.9647696018219,1,114.167331695557,43.5218677520752,114.5,1,20.6923542022706,1,1,2,24.9774694442749,17.1049995422364,24,30.1399993896485,30,10,24.0389041900635,23.0500001907349,29.6299991607666,95.0914459228516,1,162.42512512207,57.2132644653321,163.5,0,22.2047233581543,24.0613784790039,23.870927810669,2,0,0,2,24.7747011184693,24.5749998092652,24.9749994277954,23,21,30,10,24.5,25.439998626709,0,0,4.09481430053711,0,99.5,99.5,99.5,0,0,24.2179594039917,2,0,0,2,23.8569469451905,22.6099987030029,27.649998664856,23,26,23,30,10,23.2199993133545,24.4599990844727,0,0,0.978219330310822,0,112,112,112,0,0,23.5791120529175,2,0,0,2,23.393235206604,22.2249994277954,27.795000076294,26,20,26,30,10,23.8599996566773,24.5099992752075,24.4509429931641,26,0,0,1.46587061882019,0,119.5,0,0,23.5485811233521,2,0,0,2,23.3876180648804,20.2449998855591,20,23.8299999237061,42,10,-4,23.0663166046143,0,0,0,2,23.2289161682129,19.2799987792969,23.9799995422363,0,0,4.04313933849335,0,227,4.93993854522706,0,179.5,23.5839176177979,0,0,0,23.1039724349976,1,0,0,2,23.8896636962891,22.1849994659424,25,23.7249994277955,30,10,-5,23.7300462722779,0,0,0,2,22.9535140991211,23.6099996566773,23.9250001907349,0,1,0.989093184471131,0,137,137,137,137,1.2519063949585,0,137,137,137,23.9840307235718,0,0,0,23.7484302520752,1,2,0,0,2,23.8800268173218,23.7249994277954,26,24.2099990844727,30,10,-5,21.8507890701294,0,0,0,2,23.422046661377,25.1000003814697,46.5,0,1,1.01431459188462,0,137,137,137,137,0.992068886756897,0,114.5,114.5,114.5,24.223448753357,0,0,0,23.5164918899536,1,24.601848602295,100,100,0,6.22875499725341,1,6.22875499725341,1,0,100,0,16.43
2026-09-03 08:00:00,2,1,1,2,21.1556911468506,19.5,26,20.7399997711182,30,10,-5,24.6110248565674,1,1,0,2,24.8971118927002,21.7799987792969,22.1199989318848,0,1,141.89128112793,30.9661617279053,141,141,141,141,157.70231628418,32.2238311767578,159,159,159,21.3965759277344,0,0,1,20.0239295959473,1,2,1,1,2,21.0287399291992,21.3099994659424,26,41.5,30,10,-3,21.345100402832,1,1,0,2,23.2180461883545,22.3699989318848,44.7599983215332,0,1,141.09440612793,32.6324806213379,141,141,141,141,133.383071899414,24.9502849578857,133,133,133,21.3456287384033,0.843578338623047,0,1,19.0735740661621,1,0,0,2,0,0,2,22.0309543609619,7.29999971389771,26,21,42,10,-3,22.8646507263184,0,0,0,2,22.6038017272949,7.3899998664856,23.0599994659424,0,0,7.66756153106689,0,107,107,107,7.34394836425781,0,128,128,0,0,100,0,80,23.0848731994629,0,21.6875286102295,429.900360107422,22.0119400024414,435.009613037109,1,1,1,1,0,0,0,2,1,2,21.8736228942871,7.27999973297119,23.6599998474121,22,26,10,-6,22.8556289672852,1,2,22.5640487670898,20.6499996185303,24.2099990844727,19.3134670257568,700,400,1,85.0780639648438,28.1850452423096,87,86.9593963623047,2.53144454956055,87,22.2112998962402,0,0,86.7038192749023,1,13.2964744567871,10,38,21.5147571563721,1,24,23,22.569356918335,0,436.180999755859,19.3027038574219,23.5720901489258,438.173278808594,22.288049697876,430.453247070312,17,24,0,100,0,16,22.8006935119629,100,436.457397460938,0,0,0,0,2,1,1,2,21.0517749786377,18.7600002288818,21,21,20.5,31,10,19.9599990844727,6.46157550811768,1,117.132598876953,43.4883041381836,117,1,20.4828548431396,1,1,2,25.0095310211182,17.1999988555908,24,30.1399993896484,30,10,24.0099411010742,21.6800003051758,29.6199989318848,100,1,159.986114501953,55.2251777648926,158,0,22.3571834564209,24.0713291168213,23.8751926422119,2,0,0,2,24.7897434234619,24.5799999237061,24.9699993133545,23,21,30,10,24.5,25.4300003051758,0,0,4.09988451004028,0,102,102,102,0,0,24.1607704162598,2,0,0,2,23.8603515625,22.6099987030029,27.5100002288818,23,26,23,30,10,23.2099990844727,24.2999992370605,0,0,0.974914729595184,0,117,117,117,0,0,23.4899444580078,2,0,0,2,23.3621311187744,22.2600002288818,27.6599998474121,26,20,26,30,10,23.7899990081787,24.4300003051758,25.606559753418,26,0,0,1.4596848487854,0,123,0,0,23.4771347045898,2,0,0,2,23.395393371582,20.2600002288818,20,23.8500003814697,42,10,-4,23.0862102508545,0,0,0,2,23.2313842773438,19.2899990081787,23.9799995422363,0,0,4.08929967880249,0,233,4.93854951858521,0,184,23.5845699310303,0,0,0,23.0933055877686,1,0,0,2,23.7651214599609,22.2199993133545,25,23.689998626709,30,10,-5,23.6140651702881,0,0,0,2,22.9850578308105,23.6199989318848,23.8999996185303,0,1,1.79967141151428,0,141,141,141,141,1.25483632087708,0,141,141,141,23.9387855529785,0,0,0,23.6797580718994,1,2,0,0,2,23.8579578399658,23.6999988555908,26,24.1999988555908,30,10,-5,21.807767868042,0,0,0,2,23.3892517089844,25.0599994659424,46.4300003051758,0,1,1.01572012901306,0,141,141,141,141,0.993734657764435,0,117,117,117,24.1712341308594,0,0,0,23.4572429656982,1,0,100,100,0,6.88642311096191,1,6.88642358779907,1,0,100,0,16.47
2026-09-03 08:15:00,2,1,1,2,21.1908683776856,19.5749988555908,26,20.9449996948242,30,10,-5,24.9356269836426,1,1,0,2,24.9053249359131,21.7449998855591,22.3249998092651,0,1,151.719093322754,33.3401203155518,151.5,151.5,151.5,151.5,172.476913452148,35.3698062896729,172.5,172.5,172.5,21.1972522735596,0,0,1,20.4186248779297,1,2,1,1,2,21.0851135253907,21.2650003433228,26,41.3499984741211,30,10,-3,22.0107650756836,1,1,0,2,23.3149471282959,22.3699989318848,44.5899982452393,0,1,151.488311767578,34.6801738739014,151.5,151.5,151.5,151.5,143.533157348633,27.7202138900757,143.5,143.5,143.5,20.9552602767945,0,0,1,19.2273378372192,1,0,0,2,1,1,2,15.621452331543,7.61500000953675,25.6739883422852,21,42,10,-3,22.7604198455811,1,1,0,2,21.5511417388916,9.16499948501587,23.1349992752075,0,1,110.663654327393,35.6624298095703,115,115,115,127.199752807618,64.2661819458008,140,140,0,100,0,1,80,20.7211208343506,0,21.0720949172974,451.805099487305,20.9933023452759,435.687728881836,1,1,1,1,0,0,0,2,1,2,21.953164100647,7.65999984741211,23.5299997329712,22,26,10,-6,22.6592712402344,1,2,22.3578844070435,21.5649995803833,23.9699993133545,13.8484048843384,700,400,1,92.5657691955566,30.6301851272583,95,95.7485504150391,3.0744845867157,96,21.9849510192871,0,0,86.8298416137695,1,13.1702899932862,10,38,21.389931678772,1,24,23,22.357876777649,0,433.875900268555,56.8241558074952,23.3621845245362,439.136642456055,22.3209800720215,430.083221435547,17,24,0,100,0,16,23.0267066955567,100,432.767791748047,0,0,0,0,2,1,1,2,21.0191535949707,18.7799987792969,21,21,20.5,31,10,19.9599990844727,8.23328304290772,1,122.310916900635,45.2885093688965,123,1,20.4300346374512,1,1,2,25.0828075408936,17.335000038147,24,30.1399993896484,30,10,23.9864263534546,21.4049997329712,29.6249990463257,100,1,167.344345092774,58.2830333709717,168,0,22.6884660720825,24.0755968093872,23.8652467727661,2,0,0,2,24.7998819351196,24.5749998092652,24.9649991989136,23,21,30,10,24.5050001144409,25.4250001907349,0,0,3.57211077213288,0,111,111,111,0,0,24.146580696106,2,0,0,2,23.8484869003296,22.5500001907349,27.3800001144409,23,26,23,30,10,23.2099990844727,24.1449995040894,0,0,0.977593630552291,0,132.5,132.5,132.5,0,0,23.4225492477417,2,0,0,2,23.3019618988037,22.2799987792969,27.5349998474122,26,20,26,30,10,23.7399997711182,24.3549995422363,24.6947603225708,26,0,0,1.46126657724381,0,133.5,0,0,23.4094619750977,2,0.5,0.5,2,23.4417228698731,20.2899990081787,20,23.8099994659424,42,10,-4,22.7787466049195,0.5,0.5,0,2,23.2349967956543,19.2899990081787,23.9349994659424,23.9092445373535,0.5,140.95029091835,31.5004978179932,251,106.797292709351,27.9829807281494,198.5,23.4428730010987,0,0,0.5,22.2503061294556,1,0,0,2,23.7315397262573,22.25,25,23.6549997329712,30,10,-5,23.5875425338745,0,0,0,2,22.9882907867432,23.6149988174439,23.835000038147,0,1,1.43110275268555,0,151.5,151.5,151.5,151.5,1.25192588567734,0,151.5,151.5,151.5,23.9050912857056,0,0,0,23.6887845993042,1,2,0,0,2,23.8414163589478,23.6750001907349,26,24.1849994659424,30,10,-5,21.8139801025391,0,0,0,2,23.3589315414429,25.0399990081787,46.234998703003,0,1,1.01353639364243,0,151.5,151.5,151.5,151.5,0.991914063692093,0,125,125,125,24.128586769104,0,0,0,23.4104776382446,1,0,100,100,0,7.04452109336853,1,7.04452109336853,1,0,100,0,16.51
2026-09-03 08:30:00,2,1,1,2,21.5446186065674,19.7899990081787,26,21.2799987792969,30,10,-5,25.0086250305176,1,1,0,2,24.950532913208,21.7700004577637,22.6599998474121,0,1,155.669815063477,34.1516761779785,155,155,155,155,177.034027099609,36.2648963928223,177,177,177,21.4638290405273,0,0,1,21.0025577545166,1,2,1,1,2,21.0389976501465,21.2600002288818,26,41.2199974060059,30,10,-3,22.3683815002441,1,1,0,2,23.3445301055908,22.4300003051758,44.6699981689453,0,1,155.191864013672,35.5757293701172,155,155,155,155,146.867721557617,28.823860168457,147,147,147,20.9497718811035,0,0,1,19.2769870758057,1,0,0,2,1,1,2,15.8652944564819,7.58999967575073,25.9202194213867,21,42,10,-3,22.9904251098633,1,1,0,2,21.1720657348633,9.11999988555908,23.1999988555908,0,1,118.080436706543,29.3098602294922,118,118,118,144.243057250977,31.4136371612549,144,144,0,100,75.3485870361328,1,80,21.530101776123,0,20.6640510559082,455.205413818359,20.4826679229736,449.409912109375,1,1,1,1,0,0,0,2,1,2,21.9894886016846,7.56999969482422,23.4300003051758,22,26,10,-6,22.5460243225098,1,2,22.2186870574951,22.2600002288818,23.7899990081787,12.2779035568237,700,400,1,98.3567276000977,32.1993865966797,98,98.3728332519531,3.45521330833435,99,21.860050201416,0,0,86.7394256591797,1,13.2600841522217,10,38,21.3605918884277,1,24,23,22.1495952606201,0,433.793151855469,100,23.2781181335449,440.613220214844,22.2890701293945,432.478240966797,17,24,0,100,0,16,22.8944110870361,100,432.854248046875,0,0,0,0,2,1,1,2,21.0219135284424,18.7799987792969,21,21,20.5,31,10,19.9499988555908,9.1759033203125,1,124.791572570801,45.7478294372559,125,1,20.4447593688965,1,1,2,25.1379146575928,17.5399990081787,24,30.1399993896484,30,10,23.9838638305664,21.2199993133545,29.6199989318848,100,1,170.985275268555,58.3053131103516,169,0,23.0352058410645,24.0926609039307,23.8624057769775,2,0,0,2,24.8118782043457,24.5900001525879,24.9599990844727,23,21,30,10,24.5299987792969,25.4200000762939,0,0,3.04832530021667,0,114,114,114,0,0,24.1535186767578,2,0,0,2,23.831169128418,22.519998550415,27.2600002288818,23,26,23,30,10,23.1999988555908,24.0100002288818,0,0,0.972405195236206,0,138,138,138,0,0,23.3571968078613,2,0,0,2,23.2434616088867,22.25,27.3799991607666,26,20,26,30,10,23.689998626709,24.2799987792969,24.4101448059082,26,0,0,1.46342611312866,0,137,0,0,23.3499698638916,2,1,1,2,19.4289779663086,7.6399998664856,20,23.7399997711182,42,10,-4,23.1653366088867,1,1,0,2,22.962739944458,15.2399997711182,23.8699989318848,53.7943649291992,1,257.037750244141,28.9376525878906,257,203.003845214844,23.7338523864746,203,21.7467861175537,0,0,1,20.3513984680176,1,0,0,2,23.687385559082,22.2600002288818,25,23.6399993896484,30,10,-5,23.5469875335693,0,0,0,2,22.9651012420654,23.6099987030029,23.8099994659424,0,1,1.73732924461365,0,155,155,155,155,1.25322210788727,0,155,155,155,23.8783340454102,0,0,0,23.6733703613281,1,2,0,0,2,23.8593578338623,23.6599998474121,26,24.1800003051758,30,10,-5,21.8137702941895,0,0,0,2,23.3614978790283,25.019998550415,46.0399971008301,0,1,1.01460826396942,0,155,155,155,155,0.99414998292923,0,128,128,128,24.0922908782959,0,0,0,23.3646831512451,1,0,100,100,0,7.26243019104004,1,7.26243019104004,1,0,100,0,16.55
2026-09-03 08:45:00,2,1,1,2,21.9158735275269,20.1849994659424,26,21.7149991989136,30,10,-5,25.1231460571289,1,1,0,2,25.0521850585938,21.920000076294,23.1099996566773,0,1,167.020431518555,36.8020610809326,166.5,166.5,166.5,166.5,189.9755859375,38.7985172271729,189.5,189.5,189.5,21.7431602478028,0,0,1,21.2727689743042,1,2,1,1,2,20.9968404769898,21.2699995040894,26,41.1299991607666,30,10,-3,22.6149673461914,1,1,0,2,23.4735536575317,22.5249996185303,44.3699989318848,0,1,165.879943847657,38.185604095459,166.5,166.5,166.5,166.5,158.862525939942,30.7752532958984,157.5,157.5,157.5,20.7056541442871,0.643187761306765,0,1,19.2990388870239,1,0,0,2,1,1,2,15.8360595703125,7.49000000953674,26,21,42,10,-3,22.6127052307129,1,1,0,2,20.9950046539307,9.08499956130981,23.2249994277954,0,1,126.160202026368,36.4233732223511,125.5,125.5,125.5,150.582885742188,53.6185550689697,155,155,0,100,37.8960952758789,1,80,21.2268896102906,0,20.6062631607056,453.894851684571,20.4316339492798,447.510635375977,1,1,1,1,0,0,0,2,1,2,21.9298048019409,7.28999972343445,23.3549995422364,22,26,10,-6,22.4793348312378,1,2,22.0654859542847,22.1949996948242,23.649998664856,8.95356249809266,700,400,1,103.592281341553,34.6632843017579,105.5,108.038288116455,4.19703936576843,108,21.7814960479737,0,0,86.2717781066895,1,13.7282218933105,10,38,21.2681913375855,1,24,23,21.6535177230835,0,435.102920532227,100,22.0549726486206,448.790649414063,21.8141088485718,439.331665039063,17,24,0,100,0,16,22.6399030685425,100,436.555725097657,0,0,0,0,2,1,1,2,20.9086751937866,9.375,20.75,21,20.5,31,10,21.4349994659424,4.12263298034668,1,130.910888671875,48.4803428649903,131,1,20.4348583221436,1,1,2,22.9586620330811,15.795000076294,24,30.1349992752075,30,10,23.796875,20.5799999237061,29.6299991607666,65.5934686660767,1,168.784614562988,58.0063285827636,169,0,23.4586963653565,24.0898170471192,23.843939781189,2,0,0,2,24.8430976867676,24.6049995422363,24.9749994277954,23,21,30,10,24.5399990081787,25.414999961853,0,0,3.01140868663788,0,123,123,123,0,0,24.1937808990479,2,0,0,2,23.9019775390625,22.524998664856,27.1149997711182,23,26,23,30,10,23.2099990844727,23.8849992752076,0,1,0.979790180921555,0,153,153,153,0,0,21.4744806289673,2,1,1,2,22.0434637069702,21.164999961853,27.2749996185303,20,20,26,30,10,20.9049997329712,24.2149991989136,24.2927503585816,26,94.728256225586,1,147.152755737305,38.7964267730713,147.5,0,1,21.6487340927124,2,1,1,2,19.9317111968994,7.48999977111817,20,23.6699991226197,42,10,-4,22.9441204071045,1,1,0,2,22.817666053772,16.6449999809265,23.7599992752075,37.4512100219727,1,274.583374023438,35.2070894241333,275,214.155937194824,34.7408847808838,217,21.4973382949829,0,0,1,20.3716011047364,1,0,0,2,23.6842489242554,22.2899990081787,25,23.6099996566773,30,10,-5,23.4357175827027,0,0,0,2,22.9302120208741,23.6049995422363,23.7899990081787,0,1,0.98795872926712,0,166.5,166.5,166.5,166.5,1.24990910291672,0,166.5,166.5,166.5,23.8399658203125,0,0,0,23.6577167510986,1,2,0,0,2,23.8714199066162,23.6299991607666,26,24.1700000762939,30,10,-5,21.8379068374634,0,0,0,2,23.3995695114136,25.0050001144409,45.8249988555908,0,1,1.01230013370514,0,166.5,166.5,166.5,166.5,0.991521030664444,0,135.5,135.5,135.5,24.0877513885498,0,0,0,23.3191957473755,1,0,100,100,0,7.89199233055115,1,7.89199233055115,1,0,100,0,16.59
2026-09-03 09:00:00,2,1,1,2,22.3716220855713,20.6099987030029,26,22.1800003051758,30,10,-5,25.2387561798096,1,1,0,2,25.1591682434082,22.1499996185303,23.5900001525879,0,1,167.898986816406,37.8193511962891,170,170,170,170,194.857894897461,39.848274230957,194,194,194,22.1060733795166,0,0,1,21.7487030029297,1,2,1,1,2,21.2474346160889,21.2999992370605,26,41.0599975585938,30,10,-3,22.6847190856934,1,1,0,2,23.6676406860352,22.6599998474121,44.379997253418,0,1,171.692245483398,37.6366806030273,170,170,170,170,159.26530456543,32.123104095459,161,161,161,20.9394874572754,0,0,1,19.4769725799561,1,0,0,2,1,1,2,16.1262474060059,8.22000026702881,26,21,42,10,-3,22.3990345001221,1,1,0,2,20.8928527832031,9.80999946594238,23.1999988555908,0,1,129.282897949219,43.4962539672852,128,128,128,157.982055664062,77.6826477050781,159,159,0,100,0,1,80,20.3902683258057,0,20.5607604980469,459.200012207031,20.3353042602539,453.955627441406,1,1,1,1,0,0,0,2,1,2,22.011137008667,7.8899998664856,23.2799987792969,22,26,10,-6,22.4784660339355,1,2,21.9340953826904,22.4300003051758,23.5499992370605,7.77009582519531,700,400,1,107.751434326172,36.1403846740723,108,108.09317779541,4.82818174362183,111,21.7346515655518,0,0,85.2667541503906,1,14.732494354248,10,38,21.3360214233398,1,24,23,20.9852561950684,0,440.369293212891,100,20.5369777679443,466.376739501953,21.599308013916,450.452514648438,17,24,0,100,0,16,22.174934387207,100,445.654693603516,0,0,0,0,2,1,1,2,21.0825824737549,11.1300001144409,21,21,20.5,31,10,21.25,2.06940269470215,1,133.714050292969,49.1069297790527,133,1,20.5354404449463,1,1,2,24.3139133453369,15.4899997711182,24,30.1399993896484,30,10,23.2842273712158,22.0200004577637,29.6299991607666,10.9266014099121,1,167.766235351562,58.5794486999512,169,0,23.8554573059082,23.9831886291504,23.6238670349121,2,0,0,2,24.8890037536621,24.6199989318848,24.9699993133545,23,21,30,10,24.5399990081787,25.4099998474121,0,0,3.04854393005371,0,126,126,126,0,0,24.2259979248047,2,0,0,2,24.007848739624,22.5100002288818,27,23,26,23,30,10,23.1299991607666,23.7899990081787,0,1,0.983913898468018,0,158,158,158,0,0,21.2911338806152,2,1,1,2,20.8535633087158,18.6700000762939,27.1199989318848,20,20,26,30,10,19.439998626709,24.1499996185303,24.2427253723145,26,100,1,151.988800048828,39.464599609375,151,0,1,21.482328414917,2,1,1,2,20.1117458343506,8.5,20,23.5799999237061,42,10,-4,23.0591239929199,1,1,0,2,22.9424057006836,17.8899993896484,23.6399993896484,43.4149703979492,1,281.325256347656,41.1839027404785,281,222.085678100586,47.0518836975098,222,21.465051651001,0,0,1,20.2679138183594,1,0,0,2,23.6338272094727,22.2899990081787,25,23.5799999237061,30,10,-5,23.4134502410889,0,0,0,2,22.9348773956299,23.6000003814697,23.769998550415,0,1,0.989971101284027,0,170,170,170,170,1.24905800819397,0,170,170,170,23.8058967590332,0,0,0,23.6293869018555,1,2,0,0,2,23.8676300048828,23.6199989318848,26,24.1399993896484,30,10,-5,21.8485736846924,0,0,0,2,23.4289455413818,25,45.629997253418,0,1,1.00919353961945,0,170,170,170,170,0.991381406784058,0,138,138,138,24.057300567627,0,0,0,23.2788143157959,1,0,100,100,0,8.77445411682129,1,8.77445411682129,1,0,100,0,16.63
2026-09-03 09:15:00,2,1,1,2,22.790454864502,21.1049995422364,26,22.6499996185303,30,10,-5,25.4370203018189,1,1,0,2,25.3463945388794,22.4149990081787,24.130000114441,0,1,181.233154296875,39.9125308990479,181,181,181,181,207.348052978516,42.5186233520508,207.5,207.5,207.5,22.466570854187,0,0,1,22.1445455551148,1,2,1,1,2,21.0337839126587,21.3599996566773,26,41.0349998474121,30,10,-3,23.8307094573975,1,1,0,2,23.9042043685914,22.8449993133545,44.4099998474121,0,1,180.555351257325,39.710744857788,181,181,181,181,172.370864868164,34.170732498169,171.5,171.5,171.5,20.6320123672486,0.563434958457945,0,1,20.0771017074585,1,0,0,2,1,1,2,16.0582256317139,7.52999973297119,26,21,42,10,-3,22.4065370559693,1,1,0,2,20.8200407028199,9.25999975204468,23.1549997329712,0,1,137.523460388184,46.8103256225586,136.5,136.5,136.5,170.399185180664,83.0832901000977,170.5,170.5,0,100,0,1,80,20.5480670928955,0,20.4550189971924,457.808654785156,20.2765350341797,451.723831176758,1,1,1,1,0,0,0,2,1,2,22.0544109344483,7.64499974250794,23.2049999237061,22,26,10,-6,22.4859056472779,1,2,21.9256801605225,22.4749994277955,23.4499998092651,10.2355451583862,700,400,1,114.334453582764,38.1083927154541,116.5,117.097591400147,6.4130654335022,120,21.7631072998047,0,0,85.7239837646484,1,14.2757663726807,10,38,21.4497499465943,1,24,23,21.5973720550538,0,438.204666137696,100,22.1555471420288,456.555313110352,21.8673791885376,448.347839355469,17,24,0,100,0,16,22.6882400512696,100,440.149993896485,0,0,0,0,2,1,1,2,20.9535398483277,9.96999979019163,21,21,20.5,31,10,21.439998626709,8.28184390068054,1,138.439445495606,50.4682693481445,139,1,20.6884708404541,1,1,2,23.6647348403931,8.28499960899353,24,30.1249990463257,30,10,23.6548767089844,24.0349988937378,29.6249990463257,5.6754095554352,1,169.84049987793,58.1666488647461,169,0,24.3919887542725,23.9718179702759,23.6302528381348,2,0,0,2,24.9139165878296,24.6349992752075,24.9449987411499,23,21,30,10,24.5649995803833,25.4049997329712,0,0,3.04998993873597,0,135,135,135,0,0,24.2457895278931,2,0,0,2,24.0915451049805,22.1850004196167,26.8549995422363,23,26,23,30,10,22.5549993515015,23.6699991226197,0,1,0.979597181081772,0,174,174,174,0,0,21.3607368469239,2,1,1,2,19.6301240921021,13.9399995803833,26.9949989318848,20,20,26,30,10,16.710000038147,24.0599994659424,24.2121152877808,26,89.5789566040039,1,162.897979736328,41.5989303588867,161.5,0,1,21.5507879257202,2,1,1,2,20.099461555481,7.60500001907349,20,23.5,42,10,-4,23.0593814849854,1,1,0,2,22.9326400756836,16.8999996185303,23.5399990081787,50.4227638244629,1,303.520889282227,44.1702098846436,299,236.169807434082,50.8728294372559,236,21.5093746185303,0,0,1,20.4212741851807,1,0,0,2,23.5424375534058,22.335000038147,25,23.5549993515015,30,10,-5,23.3053312301636,0,0,0,2,22.9580354690552,23.6149988174439,23.7599992752075,0,1,0.988145112991333,0,181,181,181,181,1.25302994251251,0,181,181,181,23.7694749832154,0,0,0,23.525224685669,1,2,0,0,2,23.8504066467285,23.5900001525879,26,24.1399993896484,30,10,-5,21.9057855606079,0,0,0,2,23.456563949585,24.9849996566773,45.5299987792969,0,1,1.0126513838768,0,181,181,181,181,0.990050166845321,0,146.5,146.5,146.5,24.0691566467285,0,0,0,23.2476224899292,1,0,100,100,0,9.99377536773681,1,9.99377536773681,1,0,100,0,17.03
2026-09-03 09:30:00,2,1,1,2,23.0011024475098,21.6499996185303,26,23.1299991607666,30,10,-5,25.6467800140381,1,1,0,2,25.5386009216309,22.7199993133545,24.6999988555908,0,1,186.811294555664,40.4660720825195,185,185,185,185,211.849639892578,43.4336051940918,212,212,212,22.6145877838135,0,0,1,22.2387294769287,1,2,1,1,2,21.196949005127,21.4300003051758,26,40.9699974060059,30,10,-3,24.0026111602783,1,1,0,2,24.0539169311523,23.0599994659424,44.2399978637695,0,1,184.097091674805,40.5200462341309,185,185,185,185,175.723602294922,34.8746643066406,175,175,175,20.8268775939941,0,0,1,20.2676372528076,1,0,0,2,1,1,2,16.1011810302734,7.21000003814697,26,21,42,10,-3,22.3941307067871,1,1,0,2,20.7647304534912,9.05999946594238,23.1399993896484,0,1,140.095642089844,47.608211517334,139,139,139,173.158508300781,84.8776702880859,174,174,0,100,0,1,80,20.7252979278564,0,20.2950344085693,457.237121582031,20.2261486053467,451.494995117188,1,1,1,1,0,0,0,2,1,2,21.9479751586914,7.09999990463257,23.1499996185303,22,26,10,-6,22.5014533996582,1,2,21.9552707672119,22.3299999237061,23.3799991607666,12.1399869918823,700,400,1,117.82893371582,39.4640960693359,119,120.783050537109,7.33833265304565,123,21.8168182373047,0,0,85.5588531494141,1,14.4411430358887,10,38,21.5153903961182,1,24,23,21.5987911224365,0,440.296508789062,100,22.9365615844727,457.102172851562,21.9712009429932,448.540466308594,17,24,0,100,0,16,22.8309574127197,100,444.395568847656,0,0,0,0,2,1,1,2,21.1443309783936,9.27999973297119,21,21,20.5,31,10,21.4899997711182,2.59868574142456,1,141.442199707031,51.0206146240234,141,1,20.768346786499,1,1,2,24.6145248413086,7.46000003814697,24,30.1299991607666,30,10,23.6998653411865,24.25,29.6099987030029,8.16641330718994,1,168.731323242188,58.7433433532715,169,0,24.796968460083,23.9760837554932,23.6210327148438,2,0,0,2,24.9141483306885,24.6199989318848,24.939998626709,23,21,30,10,24.5599994659424,25.3999996185303,0,0,3.04826021194458,0,138,138,138,0,0,24.2566032409668,2,0,0,2,24.2153873443604,21.5699996948242,26.7199993133545,23,26,23,30,10,21.4699993133545,23.5599994659424,0,1,0.976121842861176,0,179,179,179,0,0,21.4201774597168,2,1,1,2,19.5165405273438,10.3899993896484,26.8400001525879,20,20,26,30,10,17.3400001525879,23.939998626709,24.1940975189209,26,51.6210594177246,1,165.336563110352,42.5439109802246,165,0,1,21.6122570037842,2,1,1,2,20.064001083374,7.25999975204468,20,23.4200000762939,42,10,-4,23.0521621704102,1,1,0,2,22.92942237854,16.1599998474121,23.4699993133545,54.1779632568359,1,304.370422363281,45.6736183166504,305,240.698654174805,51.4375877380371,241,21.6211414337158,0,0,1,20.6084003448486,1,0,0,2,23.4866218566895,22.3299999237061,25,23.5399990081787,30,10,-5,23.3067092895508,0,0,0,2,22.9332466125488,23.6000003814697,23.7399997711182,0,1,0.990601301193237,0,185,185,185,185,1.25440204143524,0,185,185,185,23.7481307983398,0,0,1,23.4741725921631,1,2,0,0,2,23.8163452148438,23.5699996948242,26,24.1199989318848,30,10,-5,21.9802684783936,0,0,0,2,23.4723815917969,24.9599990844727,45.4199981689453,0,1,1.01258051395416,0,185,185,185,185,0.992269694805145,0,149,149,149,24.0412998199463,0,0,0,23.2394618988037,1,0,100,100,0,10.656120300293,1,10.656120300293,1,0,100,0,
2026-09-03 09:45:00,2,1,1,2,23.7744235992432,22.1999988555909,26,23.5999994277954,30,10,-5,25.7572689056397,1,1,0,2,25.6271715164185,23.0799989700318,25.2449998855591,0,1,188.144821166992,41.5556583404541,188.5,188.5,188.5,188.5,215.747314453125,44.6257591247559,216.5,216.5,216.5,23.3074321746826,0,0,1,23.2264795303345,1,2,1,1,2,21.6297359466553,21.5749998092652,26,40.9650001525879,30,10,-3,24.1561985015869,1,1,0,2,24.1904726028443,23.2399988174439,44.2499980926514,0,1,187.790382385254,41.2334003448487,188.5,188.5,188.5,188.5,179.09888458252,35.9552383422852,178.5,178.5,178.5,21.26123046875,0,0,1,20.9082021713257,1,0,0,2,1,1,2,16.4503879547119,7.61499977111817,26,21,42,10,-3,22.36976146698,1,1,0,2,20.7152175903321,9.3899998664856,23.1299991607666,0,1,142.203681945801,49.1488647460938,141.5,141.5,141.5,176.960060119629,86.2852935791016,178,178,0,100,0,1,80,21.0758504867554,0,20.3574495315552,454.219650268555,20.2249965667725,449.697067260743,1,1,1,1,0,0,0,2,1,2,22.0198631286622,7.61999964714051,23.0699996948243,22,26,10,-6,22.603253364563,1,2,21.9518337249756,22.1949996948243,23.2949991226197,9.85814332962039,700,400,1,121.252040863037,39.744441986084,121.5,124.788093566895,7.73217439651489,126,21.8614253997803,0,0,84.9617538452148,1,15.0375776290894,10,38,21.6295433044434,1,24,23,21.7412900924683,0,440.205429077149,100,22.5550966262818,464.836700439453,21.424015045166,452.849487304688,17,24,0,100,0,16,22.2967824935913,100,458.025894165039,0,0,0,0,2,1,1,2,21.171142578125,8.91999959945678,21,21,20.5,31,10,21.4649991989136,8.56852841377256,1,143.009284973145,51.6287918090821,143,1,20.9319543838501,1,1,2,24.2912149429321,7.49999976158143,24,30.1199989318848,30,10,23.7485303878785,24.3099994659424,29.6149988174439,12.5502271652222,1,168.697090148926,58.4027786254883,169,0,25.156210899353,23.79714012146,23.6636104583741,2,0,0,2,24.8967609405518,24.6299991607666,24.9300003051758,23,21,30,10,24.5949993133545,25.4099998474121,0,0,2.25681048631668,0,141,141,141,0,0,24.2594175338745,2,0,0,2,24.0733022689819,20.5599994659424,26.5949993133545,23,26,23,30,10,21.1449995040894,23.479998588562,0,1,0.976994305849076,0,184,184,184,0,0,21.5226287841797,2,1,1,2,19.9815063476563,10.0399994850158,26.7200002670288,20,20,26,30,10,18.2699995040894,23.8449993133545,24.1895227432251,26,43.9351043701172,1,168.104713439941,43.3631496429444,168.5,0,1,21.7075653076172,2,1,1,2,20.1051101684571,7.65499997138977,20,23.3899993896485,42,10,-4,23.0667486190796,1,1,0,2,22.94398021698,15.7099995613098,23.4149990081787,58.9762268066407,1,310.561660766601,45.9972324371338,311,244.527420043945,52.6238899230957,245.5,21.8225440979004,0,0,1,20.9613971710205,1,1,1,2,23.7477655410767,22.3699998855591,25,23.5899991989136,30,10,-5,25.009843826294,1,1,0,2,24.5940656661988,23.6149997711182,23.7999992370606,0,1,188.516067504883,43.1338653564454,188.5,188.5,188.5,188.5,188.583671569825,44.9584121704102,188.5,188.5,188.5,22.862271308899,0,0,1,22.3947324752808,1,2,1,1,2,23.5447101593018,23.5699996948242,26,24.1099987030029,30,10,-5,23.9053077697754,1,1,0,2,23.7617206573487,24.9349994659424,45.3349990844727,0,1,187.331687927246,44.1354961395264,188.5,188.5,188.5,188.5,152.576393127441,86.1506385803223,151.5,151.5,151.5,22.9357633590698,0,0,1,22.5270805358887,1,0,100,100,0,12.0651597976685,1,12.0651597976685,1,0,100,0,
2026-09-03 10:00:00,2,1,1,2,23.991247177124,22.6999988555908,26,24,30,10,-5,25.9344348907471,1,1,0,2,25.8076286315918,23.4099998474121,25.7399997711182,0,1,193.931381225586,42.3264579772949,192,192,192,192,219.739593505859,45.5161437988281,221,221,221,23.4944477081299,0,0,1,23.2350482940674,1,2,1,1,2,22.0340805053711,21.7399997711182,26,41.0499992370605,30,10,-3,24.2763500213623,1,1,0,2,24.3066883087158,23.3999996185303,43.8499984741211,0,1,193.450561523438,41.8322868347168,192,192,192,192,181.479431152344,36.6884918212891,182,182,182,21.7694988250732,0,0,1,21.7105808258057,1,0,0,2,1,1,2,16.4865264892578,6.98000001907349,26,21,42,10,-3,22.3663578033447,1,1,0,2,20.68017578125,8.92000007629395,23.1099987030029,0,1,144.453231811523,50.646671295166,144,144,144,181.973922729492,88.0956497192383,182,182,0,100,0,1,80,21.3898754119873,0,20.2080612182617,448.984313964844,20.1219234466553,443.485870361328,1,1,1,1,0,0,0,2,1,2,22.0303421020508,7.02999973297119,23.019998550415,22,26,10,-6,22.7469177246094,1,2,22.0191841125488,22.5799999237061,23.269998550415,14.9945316314697,700,400,1,123.121208190918,39.8476028442383,124,124.50325012207,10.3639535903931,129,21.9650802612305,0,0,84.2769622802734,1,15.7225685119629,10,38,21.829137802124,1,24,23,22.1537132263184,0,441.905364990234,100,21.5607166290283,467.322326660156,20.4894828796387,461.50634765625,17,24,0,100,0,16,21.2824211120605,100,474.538940429688,0,0,0,0,2,1,1,2,21.0929069519043,7.42999982833862,21,21,20.5,31,10,21.8999996185303,16.4999599456787,1,143.488693237305,52.0204849243164,145,1,21.1737308502197,1,1,2,23.0694942474365,7.57999992370605,24,30.1199989318848,30,10,23.8034534454346,24.3199996948242,29.6099987030029,0,1,168.867340087891,57.8231544494629,169,0,25.2862739562988,23.2041645050049,23.7956485748291,2,0,0,2,24.8793163299561,24.6299991607666,24.9300003051758,23,21,30,10,24.6000003814697,25.4099998474121,0,0,2.08200597763062,0,144,144,144,0,0,24.2701206207275,2,0,0,2,24.0921955108643,20.0399990081787,26.4599990844727,23,26,23,30,10,21.189998626709,23.3799991607666,0,1,0.976244807243347,0,189,189,189,0,0,21.7058448791504,2,1,1,2,19.9661827087402,9.80000019073486,26.5799999237061,20,20,26,30,10,17.9699993133545,23.7399997711182,24.1975975036621,26,46.3440628051758,1,172.323440551758,43.754695892334,172,0,1,21.8725490570068,2,1,1,2,20.0742588043213,7.02999973297119,20,23.3299999237061,42,10,-4,23.1038837432861,1,1,0,2,22.978271484375,14.75,23.3599987030029,65.5367889404297,1,321.794403076172,46.0014762878418,317,250.36848449707,53.5560493469238,250,22.047119140625,0,0,1,21.2836589813232,1,1,1,2,23.9439945220947,22.3999996185303,25,23.6700000762939,30,10,-5,25.2919769287109,1,1,0,2,24.7474327087402,23.6199989318848,23.9300003051758,0,1,191.487564086914,44.1588363647461,192,192,192,192,191.339111328125,45.8318290710449,192,192,192,23.0418643951416,0,0,1,22.5361042022705,1,2,1,1,2,23.6280193328857,23.5499992370605,26,24.1099987030029,30,10,-5,24.1850433349609,1,1,0,2,23.8293018341064,24.9200000762939,45.2000007629395,0,1,191.358932495117,45.1485900878906,192,192,192,192,153.755599975586,87.8550567626953,154,154,154,22.9679298400879,0,0,1,22.618236541748,1,0,100,100,0,12.2124853134155,1,12.2124853134155,1,0,100,0,
2026-09-03 10:15:00,2,1,1,2,24.033299446106,23.0599994659424,26,24.2399988174439,30,10,-5,26.0623817443848,1,1,0,2,25.9425077438355,23.7149991989136,26.0599994659424,0,1,199.50691986084,43.7023792266846,200,200,200,200,229.961204528809,47.4450569152832,230,230,230,23.5877981185913,0,0,1,23.1552267074585,1,2,1,1,2,22.3221273422241,21.9399995803833,26,41.295000076294,30,10,-3,24.1099939346314,1,1,0,2,24.1237392425537,23.5199995040894,44.1000003814698,0,1,200.099212646485,43.122917175293,200,200,200,200,189.682739257813,38.7412109375,190,190,190,21.8111782073975,0,0,1,21.259108543396,1,0,0,2,1,1,2,16.8181676864624,7.49499988555908,26,21,42,10,-3,22.3748664855957,1,1,0,2,20.6462001800537,9.36999988555909,23.0799999237061,0,1,148.661666870117,52.6198348999024,150,150,150,188.740188598633,91.52592086792,190,190,0,100,0,1,80,21.5829687118531,0,20.299732208252,448.836898803711,20.124324798584,441.55827331543,1,1,1,1,0,0,0,2,1,2,22.0199737548828,7.32499980926514,22.9649991989136,22,26,10,-6,22.8589468002319,1,2,22.0510997772217,21.9349994659424,23.2299995422364,14.3775749206543,700,400,1,128.520881652832,41.3118419647217,130,135.651107788086,11.3656992912293,135,22.0628538131714,0,0,84.8672142028809,1,15.1307811737061,10,38,21.9605550765992,1,24,23,22.0144701004028,0,437.1279296875,100,22.0050973892212,462.834564208985,20.6326055526734,453.766738891602,17,24,0,100,0,16,21.8721256256104,100,466.229461669922,0,0,0,0,2,1,1,2,20.8072957992554,7.9300000667572,21,21,20.5,31,10,21.2949991226196,7.07352876663208,1,149.570556640625,53.2504978179932,150,1,21.3354291915894,1,1,2,24.4927740097046,7.18999981880188,24,30.1149988174439,30,10,23.6909246444703,24.2849988937378,29.5999984741211,8.27878797054292,1,167.875366210938,58.5443363189698,169,0,25.1105670928956,23.190016746521,23.7786054611206,2,0,0,2,24.8553104400635,24.6249990463257,24.914999961853,23,21,30,10,24.5799999237061,25.4099998474121,0,0,2.08061349391937,0,150,150,150,0,0,24.2879781723023,2,0,0,2,24.0781860351563,19.5,26.3299989700318,23,26,23,30,10,21.2199993133545,23.2799987792969,0,1,0.977730244398117,0,200,200,200,0,0,21.8405122756958,2,1,1,2,20.0500059127808,9.55999994277954,26.4700002670288,20,20,26,30,10,17.9699993133545,23.6349992752076,24.2003192901612,26,48.0980968475342,1,179.524063110352,45.6242237091065,180,0,1,21.9915561676025,2,1,1,2,20.0948944091797,7.48499965667724,20,23.2949991226197,42,10,-4,23.15478515625,1,1,0,2,23.0308380126953,14.2799997329712,23.3299999237061,72.9386596679688,1,328.748107910156,49.3429679870606,330,257.479103088379,56.3653373718262,260,22.2237615585327,0,0,1,21.4886569976807,1,1,1,2,23.9528894424439,22.4549989700318,25,23.7549991607666,30,10,-5,25.4209680557251,1,1,0,2,24.8246002197266,23.6349992752075,24.0199995040894,0,1,198.889083862305,45.9504890441895,200,200,200,200,200.215057373047,47.4908351898194,200,200,200,22.9952697753907,0,0,1,22.4380512237549,1,2,1,1,2,23.755690574646,23.5449991226196,26,24.1000003814697,30,10,-5,24.3188381195069,1,1,0,2,23.904709815979,24.8949995040894,45.049997329712,0,1,199.969947814941,46.4886131286621,200,200,200,200,159.410316467285,90.7957153320313,160,160,160,23.0999956130982,0,0,1,22.8022365570068,1,0,100,100,0,14.9521365165711,1,14.9521365165711,1,0,100,0,
2026-09-03 10:30:00,2,1,1,2,23.5864009857178,23.2799987792969,26,24.2899990081787,30,10,-5,26.1253051757812,1,1,0,2,26.0071811676025,23.9099998474121,26.1599998474121,0,1,201.107818603516,43.7084770202637,200,200,200,200,229.907135009766,47.2907295227051,230,230,230,23.2809944152832,0,0,1,22.8329982757568,1,2,1,1,2,22.0777587890625,22.1399993896484,26,41.129997253418,30,10,-3,23.8602657318115,1,1,0,2,23.8734874725342,23.5599994659424,44.1199989318848,0,1,199.166534423828,43.3521118164062,200,200,200,200,191.273773193359,38.0186424255371,190,190,190,21.5936470031738,0,0,1,21.2036952972412,1,0,0,2,1,1,2,16.9179191589355,7.6399998664856,26,21,42,10,-3,22.3668766021729,1,1,0,2,20.6233348846436,9.48999977111816,23.1000003814697,0,1,154.41015625,52.4848594665527,150,150,150,190.919662475586,91.9642715454102,190,190,0,100,0,1,80,21.5448913574219,0,20.3083305358887,442.781616210938,20.1163749694824,439.206390380859,1,1,1,1,0,0,0,2,1,2,22.0216331481934,7.73999977111816,22.9200000762939,22,26,10,-6,22.824254989624,1,2,21.9611396789551,21.6299991607666,23.189998626709,14.0645151138306,700,400,1,129.264282226562,42.0059967041016,130,134.802597045898,10.6598749160767,135,22.0601329803467,0,0,85.4883880615234,1,14.5116138458252,10,38,21.9327869415283,1,24,23,21.7369155883789,0,437.150573730469,100,23.1171245574951,455.040252685547,21.0856399536133,448.362548828125,17,24,0,100,0,16,22.7248477935791,100,452.801452636719,0,0,0,0,2,1,1,2,21.4954776763916,7.92999982833862,21,21,20.5,31,10,21.3400001525879,19.7242660522461,1,149.745590209961,53.3611450195312,150,1,21.3098640441895,1,1,2,23.1871566772461,7.64999961853027,24,30.1099987030029,30,10,23.7275390625,24.2799987792969,29.5999984741211,2.38799524307251,1,169.765472412109,57.8315696716309,169,0,24.6730937957764,23.545825958252,23.4437026977539,2,0,0,2,24.827428817749,24.6399993896484,24.939998626709,23,21,30,10,24.5,25.4099998474121,0,0,3.04790425300598,0,150,150,150,0,0,24.2977695465088,2,0,0,2,24.0346374511719,18.6700000762939,26.2399997711182,23,26,23,30,10,21.1999988555908,23.2899990081787,0,1,0.989576816558838,0,200,200,200,0,0,21.8154525756836,2,1,1,2,20.0310478210449,9.42000007629395,26.3499984741211,20,20,26,30,10,17.9099998474121,23.6000003814697,24.1992568969727,26,50.8067092895508,1,179.867904663086,45.816951751709,180,0,1,21.9657649993896,2,1,1,2,20.0183658599854,7.6399998664856,20,23.2600002288818,42,10,-4,23.1967811584473,1,1,0,2,23.0812854766846,13.8699998855591,23.2899990081787,77.4172592163086,1,330.211761474609,49.3749618530273,330,259.779968261719,56.3695030212402,260,22.2433166503906,0,0,1,21.4528465270996,1,1,1,2,23.7766876220703,22.4799995422363,25,23.7899990081787,30,10,-5,25.4879627227783,1,1,0,2,24.8771018981934,23.6399993896484,24.1000003814697,0,1,199.986694335938,45.0884399414062,200,200,200,200,200.367904663086,47.3695259094238,200,200,200,22.7810153961182,0,0,1,22.1785354614258,1,2,1,1,2,23.4948062896729,23.5399990081787,26,24.1099987030029,30,10,-5,24.3561592102051,1,1,0,2,23.8981170654297,24.8699989318848,45.0499992370605,0,1,200.121017456055,46.686336517334,200,200,200,200,160.504165649414,90.3501663208008,160,160,160,22.7499942779541,0,0,1,22.3538627624512,1,0,100,100,1,14.5947074890137,0,14.5947074890137,1,0,100,0,
2026-09-03 10:45:00,2,1,1,2,24.6129474639893,23.4849996566773,26,24.4799995422363,30,10,-5,26.3393888473511,1,1,0,2,26.1886682510376,24.0899991989136,26.335000038147,0,1,199.149833679199,43.9360618591309,200,200,200,200,230.085624694825,47.3454418182373,230,230,230,24.1498203277588,0,0,1,24.0386867523194,1,2,1,1,2,22.3931922912598,22.4049987792969,26,40.9699993133545,30,10,-3,23.6901712417603,1,1,0,2,23.6943082809448,23.7199993133545,43.8549995422364,0,1,199.924415588379,43.1700286865235,200,200,200,200,189.059501647949,38.317232131958,190,190,190,21.9359140396119,0,0,1,21.70094871521,1,0,0,2,1,1,2,16.9733037948609,7.53499984741211,26,21,42,10,-3,22.3611116409302,1,1,0,2,20.6046981811524,9.45999956130981,23.0900001525879,0,1,148.011009216309,53.3337955474854,150,150,150,189.635231018067,93.1195907592773,190,190,0,100,0,1,80,21.7026853561402,0,20.3022346496582,444.766952514649,19.9122972488404,439.226516723633,1,1,1,1,0,0,0,2,1,2,22.0457763671875,7.45499968528748,22.9049997329712,22,26,10,-6,22.8834266662598,1,2,22.0085763931275,22.189998626709,23.1750001907349,17.8578882217408,700,400,1,129.458549499512,41.7498264312744,130,137.338996887207,10.973165512085,135,22.1062088012696,0,0,85.1046485900879,1,14.8969707489014,10,38,22.0551385879517,1,24,23,21.2408494949341,0,440.052185058594,100,22.7390575408936,458.977951049805,21.2504224777222,450.746871948242,17,24,0,100,0,16,22.1951551437378,100,460.023803710938,0,0,0,0,2,1,1,2,20.8029537200928,8.22499990463257,21,21,20.5,31,10,21.1199998855591,8.10464572906494,1,149.246696472168,53.6443042755127,150,1,21.4407806396485,1,1,2,24.5134553909302,7.5849997997284,24,30.109998703003,30,10,23.6101121902466,24.2899990081787,29.5900001525879,8.91772949695586,1,167.777000427246,58.7780876159668,169,0,25.2620496749878,23.679931640625,23.6196126937867,2,0,0,2,24.8281660079956,24.6399993896485,24.9200000762939,23,21,30,10,24.3649988174439,25.4099998474121,0,0,3.06394731998444,0,150,150,150,0,0,24.2982759475708,2,0,0,2,24.0536966323853,18.3599996566773,26.130000114441,23,26,23,30,10,21.1499996185303,23.2249994277954,0,1,0.979614615440368,0,200,200,200,0,0,21.9186553955078,2,1,1,2,20.0480766296387,9.31999969482422,26.2399988174439,20,20,26,30,10,17.8999996185303,23.5199995040894,24.1968727111816,26,50.6770992279053,1,180.014762878418,45.6728744506836,180,0,1,22.0642175674439,2,1,1,2,20.0653686523438,7.5299997329712,20,23.2299995422364,42,10,-4,23.2369022369385,1,1,0,2,23.125020980835,13.7299995422364,23.2649993896485,80.3648529052735,1,330.731277465821,50.4506378173829,330,260.253463745117,58.2600250244141,260,22.3415050506592,0,0,1,21.6097822189331,1,1,1,2,24.3830680847168,22.5649995803833,25,23.835000038147,30,10,-5,25.6035861968995,1,1,0,2,24.9984674453736,23.6949987411499,24.1599988937378,0,1,199.466896057129,45.2308807373047,200,200,200,200,200.56413269043,47.5134258270264,200,200,200,23.5124664306641,0,0,1,23.0820465087891,1,2,1,1,2,24.0197496414185,23.5299987792969,26,24.1000003814697,30,10,-5,24.2535095214844,1,1,0,2,23.7692642211914,24.8749990463257,45.0349979400635,0,1,200.008041381836,46.7723560333252,200,200,200,200,159.424186706543,90.5498390197754,160,160,160,23.4218673706055,0,0,1,23.512095451355,1,0,100,100,1,15.6321315765381,0,15.6321315765381,1,0,100,0,
2026-09-03 11:00:00,2,1,1,2,24.547025680542,23.7999992370605,26,24.8400001525879,30,10,-5,26.5732650756836,1,1,0,2,26.425874710083,24.2999992370605,26.7199993133545,0,1,199.839706420898,43.9352569580078,200,200,200,200,230.530914306641,47.2942771911621,230,230,230,24.1101417541504,0,0,1,23.9585762023926,1,2,1,1,2,22.3244686126709,22.7299995422363,26,40.8699989318848,30,10,-3,24.0362739562988,1,1,0,2,24.0631313323975,23.9799995422363,43.9799995422363,0,1,200.430404663086,43.042652130127,200,200,200,200,190.970474243164,38.3610000610352,190,190,190,21.8234577178955,0,0,1,21.5673503875732,1,0,0,2,1,1,2,16.9627666473389,7.46000003814697,26,21,42,10,-3,22.3653049468994,1,1,0,2,20.5893821716309,9.4399995803833,23.0900001525879,0,1,152.790756225586,53.1326179504395,150,150,150,189.391250610352,94.460075378418,190,190,0,100,0,1,80,21.7386837005615,0,20.1946926116943,442.442169189453,20.019983291626,439.230834960938,1,1,1,1,0,0,0,2,1,2,21.9397602081299,7,22.8799991607666,22,26,10,-6,22.9268398284912,1,2,22.0444850921631,21.2899990081787,23.1599998474121,17.1924686431885,700,400,1,130.976181030273,41.2506446838379,130,137.334854125977,11.4936428070068,135,22.1813488006592,0,0,85.0580291748047,1,14.9413795471191,10,38,22.1415367126465,1,24,23,20.6768054962158,0,440.239990234375,100,22.7890281677246,459.145294189453,21.5152225494385,448.923065185547,17,24,0,100,0,16,21.5683612823486,100,463.491180419922,0,0,0,0,2,1,1,2,21.3362140655518,7.79999971389771,21,21,20.5,31,10,21.8999996185303,14.2829666137695,1,149.900268554688,53.4339141845703,150,1,21.4865226745605,1,1,2,24.1733551025391,7.69000005722046,24,30.0999984741211,30,10,23.611572265625,24.189998626709,29.5900001525879,12.3132076263428,1,169.353530883789,58.3746032714844,169,0,25.3622875213623,23.7558841705322,23.6153526306152,2,0,0,2,24.8171291351318,24.6199989318848,24.9200000762939,23,21,30,10,24.1499996185303,25.4099998474121,0,0,3.04810190200806,0,150,150,150,0,0,24.3083896636963,2,0,0,2,24.1625690460205,18.1199989318848,26.0100002288818,23,26,23,30,10,21.1000003814697,23.1599998474121,0,1,0.989563941955566,0,200,200,200,0,0,22.0071067810059,2,1,1,2,19.9827556610107,9.19999980926514,26.1399993896484,20,20,26,30,10,17.6199989318848,23.4499988555908,24.1993942260742,26,50.6401901245117,1,179.867645263672,45.5913848876953,180,0,1,22.1507682800293,2,1,1,2,19.9706401824951,7.44000005722046,20,23.1999988555908,42,10,-4,23.2435817718506,1,1,0,2,23.1100788116455,12.8599996566772,23.2399997711182,82.0792388916016,1,329.638854980469,51.2416839599609,330,261.095825195312,59.7928771972656,260,22.381217956543,0,0,1,21.6459903717041,1,1,1,2,24.4559459686279,22.5900001525879,25,23.8899993896484,30,10,-5,25.7282581329346,1,1,0,2,25.1089859008789,23.7099990844727,24.2199993133545,0,1,201.675140380859,44.9114570617676,200,200,200,200,200.01432800293,47.6446266174316,200,200,200,23.5283355712891,0,0,1,23.0518741607666,1,2,1,1,2,24.129207611084,23.5399990081787,26,24.1099987030029,30,10,-5,24.3675556182861,1,1,0,2,23.938289642334,24.8699989318848,44.9099998474121,0,1,201.142166137695,46.4802894592285,200,200,200,200,159.538116455078,91.0941162109375,160,160,160,23.52170753479,0,0,1,23.318265914917,1,0,100,100,1,12.9466934204102,0,12.9466934204102,1,0,100,0,
2026-09-03 11:15:00,2,1,1,2,25.1599140167237,24.0799989700318,26,25.1549987792969,30,10,-5,26.7763080596924,1,1,0,2,26.6057777404785,24.5399990081788,27.039999961853,0,1,199.09415435791,44.0880832672119,200,200,200,200,230.49494934082,47.495267868042,230,230,230,24.5897121429444,0,0,1,24.4402484893799,1,2,1,1,2,22.8707942962647,23.0649995803833,26,40.9749984741211,30,10,-3,24.1784725189209,1,1,0,2,24.1752634048462,24.2199993133545,43.7399978637696,0,1,200.304870605469,43.1162242889404,200,200,200,200,190.932350158691,38.3664646148682,190,190,190,22.3012819290161,0,0,1,21.9140052795411,1,0,0,2,1,1,2,17.083459854126,7.28499984741211,26,21,42,10,-3,22.349196434021,1,1,0,2,20.5631885528565,9.34499979019165,23.0749998092652,0,1,147.817993164063,53.8519306182862,150,150,150,190.481239318848,94.761604309082,190,190,0,100,0,1,80,22.0340633392334,0,20.182861328125,444.761611938477,20.0222053527832,438.264129638672,1,1,1,1,0,0,0,2,1,2,22.0034399032593,7.09499979019165,22.8499994277954,22,26,10,-6,23.0468053817749,1,2,21.9478464126587,21.7099990844727,23.1399993896485,15.2683568000794,700,400,1,130.610580444336,41.7161731719971,130,136.202743530274,10.8535504341126,135,22.1714563369751,0,0,85.1676177978516,1,14.8316745758057,10,38,22.1956434249878,1,24,23,21.3904218673706,0,442.027496337891,100,23.0774154663086,460.680557250977,21.5036993026734,448.517288208008,17,24,0,100,0,16,22.5014019012452,100,455.872436523438,0,0,0,0,2,1,1,2,20.7372646331788,7.4449999332428,21,21,20.5,31,10,21.7449998855591,11.0269103050232,1,150.001693725586,53.4171543121338,150,1,21.5993919372559,1,1,2,24.2814893722534,7.21499991416932,24,30.104998588562,30,10,23.6098041534424,24.2949991226196,29.5999984741211,7.19865119457246,1,169.008476257324,58.3387775421143,169,0,25.6663827896118,23.7913866043091,23.5841360092163,2,0,0,2,24.8078899383545,24.6149997711182,24.920000076294,23,21,30,10,24.1149997711182,25.4049997329712,0,0,3.04669690132141,0,150,150,150,0,0,24.3158893585205,2,0,0,2,24.0985221862793,17.8649997711182,25.9199991226196,23,26,23,30,10,21.0249996185303,23.1700000762939,0,1,0.97911062836647,0,200,200,200,0,0,22.0576782226563,2,1,1,2,20.0190954208374,9.16499996185303,26.0149993896484,20,20,26,30,10,17.6399993896484,23.3999996185303,24.1890277862549,26,50.783224105835,1,180.949211120606,45.5180549621582,180,0,1,22.2131967544556,2,1,1,2,20.0610284805298,7.28999972343445,20,23.1649999618531,42,10,-4,23.1719989776612,1,1,0,2,22.9961032867432,12.9899997711182,23.2249994277954,86.7454605102539,1,330.894287109375,52.0615596771241,330,262.654800415039,60.7920074462891,260,22.5259733200073,0,0,1,21.9509563446045,1,1,1,2,24.8968505859375,22.6699991226196,25,23.9349994659424,30,10,-5,25.8745269775391,1,1,0,2,25.2716588973999,23.7499990463257,24.3099994659424,0.76441550254822,1,199.042083740235,45.4917602539063,200,200,200,200,200.953231811524,47.6116218566895,200,200,200,24.0488920211792,0,0,1,23.6984796524048,1,2,1,1,2,24.6346044540406,23.5299987792969,26,24.1149988174439,30,10,-5,24.451418876648,1,1,0,2,23.9786682128906,24.8500003814697,44.7049999237061,0,1,199.049613952637,46.9079990386963,200,200,200,200,161.382217407227,90.4716186523438,160,160,160,24.1303796768189,0,0,1,24.2784729003906,1,0,100,100,1,16.7052597999573,0,16.7052597999573,1,0,100,0,
2026-09-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,50,50,,,,,0,,,,
